timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-02-24T07:00:00.000Z,0.0,0.0330651947458,0.80394938158,0.602542229981,53.0424995422,0.0461090473725,114.668331782,0.0,56.5950005849,1.0,91.9027773539,0.0,0.0,0.0,55.0333334605,58.1016667684,1.0,91.7222220103,0.0,0.0,114.668331782,92.4077504476,2.0,0.0,125.131498655,72.0889991124,0.536747570372,1329.48332723,0.0,0.534167291282,0.0,1.0,15.1093068918,83.9225006104,,2951.24949137,83.722998937,83.52662913,72.1174990336,71.9696451823,,2421.6661377,52.9730002085,52.837928772,40.5170001984,40.5380172729,40.4629624685,1.0,0.0,99.9981231689,1.0,0.0,0.199501673381,90.9605000814,100.0,9.48623331388,43.2059987386,1.99200057983,5.62307377656,38.5249996185,71.0,672.966664632,0.534167291282,43.2059987386,0.896312488374,89.6312478383,2.0,1.0,1.0,1254.83748372,1254.83748372,0.0,0.557531781455,0.0,1.0,15.0041546027,82.7345002492,,3465.31626383,82.8169994354,82.5047709147,72.0604991913,71.7096888224,,2284.24987793,52.7855005264,52.7668507894,40.4610001246,40.609606425,40.4629624685,1.0,0.0,99.9981155396,1.0,0.0,-0.0824991861979,100.0,5.74208279451,39.4129997889,239.0,656.51667277,0.557531781455,42.3559993108,0.837332872663,83.7332878113,2.0,1.0,1.0,1172.26602173,1172.26602173,1329.48332723,0.534464544967,4973.16109212,0.0,37.4993149439,6.4729017814,10.5625,4974.91141764,0.0674767321741,167.159169515,167.159169515,88.1901009878,2.0,53.0525716146,41.0829849243,40.4629624685,1.0,3126.00582623,1212.48344124,0.0,0.0,0.0,11.7498283386,1.0,0.0,41.932498614,60.367670695,1.0,95.6607119242,0.0,1.0,1.0,0.0,39.9674990972,1.0,91.3333307902,0.0,1.0,0.032932794206,81.899998347,91.1709823608,81.899998347,2.0,0.0,95.8357339301,0.0566000007093,37.1717926736,0.948855740425,711.160754353,1.0,0.0,5777.7433002,0.0057777433002,656.745445367,0.683593978319,0.265145500462,0.683593978319,0.0,0.0,1693.2108256,656.745445367,1693.2108256,0.0,0.0,0.0016932108256,0.680992156267,1.0,11.0870002253,2.0,2.0,0.0,95.3659350077,61.1164585749,60.367670695,0.60367670695,1.0,10.5,4338.48926746,133.007526604,2349.95627097,0.948739478781,2349.95627097,1.0,0.0,0.0,0.0,84.0175011953,1.0,87.8888905843,1.0,0.0,52.6416670481,83.1416664124,1.0,87.8333333333,0.0,1.0,167.159169515,0.0,1981.93005371,0.000267380649635,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.279471347395,139022.0,2764.36590468,84.7487337048,1497.32743185,0.604510673159,1497.32743185,0.282218768363,1.0,1.0,1.0,0.0,2476.92472331,2476.92472331,2476.92472331,0.0,0.0,1693.2108256,2476.92472331
2016-02-24T08:00:00.000Z,0.0,0.0343476765091,0.814339850226,0.616828010198,54.0287504196,0.0482849465159,123.377499262,0.0,61.0799992879,1.0,94.1388893127,0.0,0.0,0.0,56.424999555,62.2600002289,1.0,94.0416660309,0.0,0.0,123.377499262,94.4864521027,2.0,0.0,128.104500135,74.0757497152,0.560112654583,1429.41665649,0.0,0.559241235597,0.0,1.0,15.4223466714,85.9219996134,,3043.33282471,85.6879997253,85.5516560872,74.082499822,73.9639053345,,2487.99947103,52.5874999364,52.4614639282,40.1179997126,40.1651357015,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.233999888102,91.8935000102,100.0,9.85279671351,45.5700000127,1.98449961344,5.56954995791,38.1335000992,71.0,725.108332316,0.559241235597,45.5700000127,0.916745288403,92.430606842,2.0,1.0,1.0,1294.02849325,1294.02849325,0.0,0.586855095192,0.0,1.0,15.6084785461,84.7625007629,,3563.92883301,84.8330008189,84.541053772,74.0689996084,73.6959355672,,2320.74989827,52.4074999491,52.4002761841,40.0215005875,40.1710968018,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0705000559489,100.0,5.687748154,39.0095001856,239.0,704.308329264,0.586855095192,44.8115002314,0.855779687791,85.5779666901,2.0,1.0,1.0,1198.09156291,1198.09156291,1429.41665649,0.559105419265,5087.51363118,0.0,47.3850628535,14.2292444706,18.9140625,5089.84737142,0.0819139201287,208.620833079,208.620833079,95.670700709,2.0,52.7223383586,40.7059453328,40.0,1.0,3413.75456874,1045.70944464,0.0,0.0,0.0,12.1178976695,1.0,0.0,44.6524995168,61.9646021525,1.0,97.625,0.0,1.0,1.0,0.0,43.0033321381,1.0,93.4761867523,0.0,1.0,0.0342797072515,87.6558322906,93.5112857819,87.6558322906,2.0,0.0,104.657410363,0.0566000007093,32.0589076527,0.94615722879,719.256912927,1.0,0.0,6309.58439764,0.00630958439764,566.411788885,0.724552891646,0.221946770536,0.724552891646,0.0,0.0,1849.0708313,566.411788885,1849.0708313,0.0,0.0,0.0018490708313,0.72360590597,1.0,15.2515566163,2.0,2.0,0.0,92.5660372647,63.3876068809,61.9646021525,0.619646021525,1.0,9.91666666667,4431.26261282,135.851731681,2400.20724343,0.94051405135,2400.20724343,1.0,0.0,0.0,0.0,104.795832952,1.0,95.430557251,1.0,0.0,57.1833343506,103.825000127,1.0,95.3055566152,0.0,1.0,208.620833079,0.0,2017.09997559,0.000230603125064,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.235984534434,139022.0,2916.27358867,89.4058537468,1579.60870365,0.618964960414,1579.60870365,0.236994125833,1.0,1.0,1.0,0.0,2552.01635742,2552.01635742,2552.01635742,0.0,0.0,1849.0708313,2552.01635742
2016-02-24T09:00:00.000Z,0.0,0.0352711469876,0.832861308887,0.642644826944,54.9310000738,0.0494171644557,132.92416509,0.0,65.8133322398,1.0,96.5416653951,0.0,0.0,0.0,57.8416665395,67.1108328501,1.0,96.3888867696,0.0,0.0,132.92416509,96.9434655507,2.0,0.0,129.681749662,74.750749588,0.57568907188,1548.59999593,0.0,0.583052735199,0.0,1.0,15.6822060744,87.1280002594,,3137.08282471,86.8924999237,86.7425130208,74.7755006154,74.653427124,,2620.33272298,52.7840003967,52.6595687866,40.1120001475,40.2644017537,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.235500335693,94.2815004985,100.0,10.1511769295,46.775999705,2.26349957784,5.53102918466,37.8530006409,71.0,805.599995931,0.583052735199,46.7804997762,0.98575827066,98.696299235,2.0,1.0,1.0,1381.74818929,1381.74818929,0.0,0.598973015488,0.0,1.0,15.8477907976,85.5350004832,,3715.03499349,85.5784994761,85.2924423218,74.7259985606,74.3573786418,,2366.74987793,52.5965007146,52.5864283244,40.0169998805,40.1730117798,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0434989929199,100.0,5.68734268347,39.0080000559,239.0,743.0,0.598973015488,45.5614995956,0.886012137277,88.6012147268,2.0,1.0,1.0,1240.41699219,1240.41699219,1548.59999593,0.575703669732,5302.79943848,0.0,47.2214021683,14.1445087592,17.8802083333,5302.79943848,0.0850333445565,228.720003764,228.720003764,98.0279267629,2.0,52.957669576,40.7798207601,40.0,1.0,3701.85865743,984.619898845,0.0,0.0,0.0,11.8244253794,1.0,0.0,48.2374982834,62.951075236,1.0,100.0,0.0,1.0,1.0,0.0,46.6416654587,1.0,96.7023779551,0.0,1.0,0.0352732906383,94.8791643778,96.4055035909,94.8791643778,2.0,0.0,113.489980845,0.0566000007093,30.1860507924,0.94366415877,726.825205971,1.0,0.0,6842.08227536,0.00684208227536,533.32244548,0.745400736895,0.198261593993,0.745400736895,0.0,0.0,2005.12331136,533.32244548,2005.12331136,0.0,0.0,0.00200512331136,0.745430737734,1.0,15.6395299937,2.0,2.0,0.0,87.857108434,65.2552309036,62.951075236,0.62951075236,1.0,11.0833333333,4686.47855628,143.676031638,2538.44575684,0.943662330888,2538.44575684,1.0,0.0,0.0,0.0,114.920001348,1.0,98.2638899485,1.0,0.0,58.9000005722,113.800000509,1.0,98.1666673024,0.0,1.0,228.720003764,0.0,2024.93994141,0.000217131466908,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.210098027126,139022.0,3191.72261658,97.8504508515,1728.80653048,0.64268050472,1728.80653048,0.210072720371,1.0,1.0,1.0,0.0,2689.99373372,2689.99373372,2689.99373372,0.0,0.0,2005.12331136,2689.99373372
2016-02-24T10:00:00.000Z,0.0,0.0342748719604,0.8274978214,0.635717776822,54.216999054,0.0482226382542,128.160831451,0.0,63.2949994405,1.0,95.361111323,0.0,0.0,0.0,57.1250003179,64.8099988302,1.0,95.2083326976,0.0,0.0,128.160831451,95.7139135997,2.0,0.0,127.614749273,73.3977502187,0.559603321171,1486.56664022,0.0,0.568979925953,0.0,1.0,15.5444202423,85.7584991455,,3022.49947103,85.5004997253,85.4066975911,73.4044996897,73.3315378825,,2606.66603597,52.689499855,52.5761235555,40.1554997762,40.2599487305,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.257999420166,89.4214998881,100.0,10.0139993827,45.3449999491,2.30549939473,5.53042097886,37.8500003815,71.0,774.725006104,0.568979925953,45.3449999491,0.96560081264,97.2178332011,2.0,1.0,1.0,1361.04969279,1361.04969279,0.0,0.579540193864,0.0,1.0,15.4163034757,84.1519985199,,3566.55358887,84.2284990946,83.9647369385,73.3910007477,73.0293858846,,2363.24989827,52.4959996541,52.498453776,40.0275001526,40.2381210327,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0765005747477,100.0,5.69606037935,39.0710000992,239.0,711.841659546,0.579540193864,44.2009989421,0.876941230411,87.6941216787,2.0,1.0,1.0,1227.71772257,1227.71772257,1486.56664022,0.559353462631,5275.37813314,0.0,43.7291733424,10.4439734221,13.4427083333,5275.37813314,0.07951958675,211.469169617,211.469169617,95.4643351237,2.0,52.8722686768,40.7849197388,40.0,1.0,3539.62080877,1068.3172153,0.0,0.0,0.916666666667,13.3283720016,1.0,0.0,46.4199988047,60.0761276881,1.0,99.0297609965,0.0,1.0,1.0,0.0,44.6299991608,1.0,95.2916641235,0.0,1.0,0.0342565105262,91.0499979655,95.0265636444,91.0499979655,2.0,0.0,108.516163085,0.0566000007093,32.7520069026,0.939544541166,739.452975157,1.0,0.0,6542.22082427,0.00654222082427,578.657358518,0.721728563668,0.21782984421,0.721728563668,0.0,0.0,1917.24667358,578.657358518,1917.24667358,0.0,0.0,0.00191724667358,0.721305956443,1.0,12.8867328113,2.0,2.0,0.0,63.5367415746,68.1295642853,60.0761276881,0.600761276881,1.0,10.5,4607.93802407,141.268169987,2495.9040321,0.939558407879,2495.9040321,1.0,0.0,0.0,0.0,106.414167404,1.0,95.6250006358,1.0,0.0,57.3000001907,105.054999669,1.0,95.5000012716,0.0,1.0,211.469169617,0.0,2016.08996582,0.000235588661525,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.23184279166,139022.0,3119.27653637,95.6294302734,1689.56588472,0.636020380685,1689.56588472,0.23224364691,1.0,1.0,1.0,0.0,2656.46500651,2656.46500651,2656.46500651,0.0,0.0,1917.24667358,2656.46500651
2016-02-24T11:00:00.000Z,0.0,0.0333171727638,0.82105669045,0.626998944892,53.0814994176,0.0464759649405,121.48583285,0.0,60.0283330282,1.0,93.611111323,0.0,0.0,0.0,56.0749994914,61.4574995041,1.0,93.4583320618,0.0,0.0,121.48583285,94.2345949809,2.0,0.0,123.887999217,70.8064997991,0.540157573845,1410.6166687,0.0,0.546476171203,0.0,1.0,14.9364703496,83.2280000051,,2998.74947103,82.9774990082,82.8901875814,70.8064994812,70.7582295736,,2545.6661377,52.6820001602,52.5773925781,40.0955003103,40.2115910848,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.250500996908,83.2580006917,100.0,9.43382501602,42.8819986979,2.45250002543,5.50264541308,37.6430002848,71.0,730.008331299,0.546476171203,42.8819986979,0.94706122064,95.2922286987,2.0,1.0,1.0,1334.09121704,1334.09121704,0.0,0.557835191989,0.0,1.0,14.6729850769,81.7339998881,,3349.83070882,81.8210004171,81.5470123291,70.806500117,70.4569651286,,2342.74983724,52.5050004323,52.5048268636,40.0154997508,40.2100372314,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0885003407796,100.0,5.6883563598,39.0169998805,239.0,680.608337402,0.557835191989,41.8055006663,0.870452880859,87.0452874502,2.0,1.0,1.0,1218.6340332,1218.6340332,1410.6166687,0.539483037129,5185.52978516,0.0,46.4382677078,12.2223929564,18.7552083333,5185.52978516,0.0838225634924,218.31166331,218.31166331,97.1566003164,2.0,52.83177948,40.7333272298,40.0,1.0,3392.24789001,1136.14889958,0.0,0.0,1.0,14.5463631948,1.0,0.0,44.4349988302,56.2601362864,1.0,97.9404748281,0.0,1.0,1.0,0.0,42.5724986394,1.0,93.6904748281,0.0,1.0,0.0332902864931,87.0074984233,93.2399628957,87.0074984233,2.0,0.0,103.998067913,0.0566000007093,34.8315613272,0.939241230977,740.38750109,1.0,0.0,6269.83396983,0.00626983396983,615.398602309,0.703591028134,0.23565028214,0.703591028134,0.0,0.0,1837.42167155,615.398602309,1837.42167155,0.0,0.0,0.00183742167155,0.703085114559,1.0,11.1966044697,2.0,2.0,0.0,47.2908198039,68.3339118958,56.2601362864,0.562601362864,1.0,9.91666666667,4528.3967896,138.82962924,2452.82027386,0.939241310274,2452.82027386,1.0,0.0,0.0,0.0,109.52916654,1.0,96.9444440206,1.0,0.0,58.1000006994,108.782500585,1.0,96.8333339691,0.0,1.0,218.31166331,0.0,2004.11999512,0.000250547117199,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.25089429049,139022.0,3027.03285622,92.8014634432,1639.60180707,0.627841251157,1639.60180707,0.25144758713,1.0,1.0,1.0,0.0,2611.49104818,2611.49104818,2611.49104818,0.0,0.0,1837.42167155,2611.49104818
2016-02-24T12:00:00.000Z,0.0,0.0331432824088,0.820947555491,0.627452848403,52.7282489141,0.0462430589365,121.060833613,0.0,59.7416664759,1.0,93.611111323,0.0,0.0,0.0,56.0999997457,61.3191668193,1.0,93.4999993642,0.0,0.0,121.060833613,93.8660500844,2.0,0.0,122.618249575,69.8900006612,0.530438338246,1388.60835775,0.0,0.545691015618,0.0,1.0,14.7297915618,82.5200004578,,2979.99947103,82.2694994609,82.1946207682,69.9080015818,69.8674494425,,2638.99930827,52.319000562,52.2225774129,40.0535001755,40.1575037638,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.250500996908,81.5420004527,100.0,9.25025844574,42.2159992854,2.57999992371,5.47953291734,37.4735002518,71.0,735.908330282,0.545691015618,42.2159992854,0.963302103678,96.3417975108,2.0,1.0,1.0,1348.62294515,1348.62294515,0.0,0.542838700602,0.0,1.0,14.3430241744,80.6044998169,,3326.20863851,80.6975002289,80.4307988485,69.8719997406,69.5327326457,,2373.49981689,52.131500562,52.1420796712,39.9765001933,40.1793950399,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0960006713867,100.0,5.68511247635,38.9944998423,239.0,652.700012207,0.542838700602,40.7210000356,0.858629724412,85.8629716237,2.0,1.0,1.0,1202.08161418,1202.08161418,1388.60835775,0.530380306949,5337.80533854,0.0,48.9998814265,14.0396618843,18.7161458333,5337.80533854,0.0908442309548,237.750001272,237.750001272,100.0,2.0,52.452835083,40.6823781331,40.0,1.0,3386.35698629,1153.62900001,0.0,0.0,1.0,14.4413983027,1.0,0.0,44.4983320236,55.4666032791,1.0,97.744043986,0.0,1.0,1.0,0.0,42.2924985886,1.0,93.4047597249,0.0,1.0,0.0331425921185,86.7641639709,92.84760348,86.7641639709,2.0,0.0,103.817467136,0.0566000007093,35.3674586821,0.939356099028,740.033416685,1.0,0.0,6258.94591285,0.00625894591285,624.866753338,0.700662901835,0.238694575339,0.700662901835,0.0,0.0,1834.23084513,624.866753338,1834.23084513,0.0,0.0,0.00183423084513,0.700612311562,1.0,10.8264197548,2.0,2.0,0.0,44.822687149,68.2567679087,55.4666032791,0.554666032791,1.0,8.75,4539.9859863,139.184925818,2459.09759847,0.939357477174,2459.09759847,1.0,0.0,0.0,0.0,119.054166158,1.0,100.0,1.0,0.0,60.0,118.69583257,1.0,100.0,0.0,1.0,237.750001272,0.0,1900.65002441,0.000254401883746,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.254104088315,139022.0,3033.21677602,92.9910473808,1642.95134656,0.627595518367,1642.95134656,0.254136927704,1.0,1.0,1.0,0.0,2617.85066732,2617.85066732,2617.85066732,0.0,0.0,1834.23084513,2617.85066732
2016-02-24T13:00:00.000Z,0.0,0.0315734865677,0.802839555165,0.602020427427,51.6542485555,0.0444378640211,110.291666031,0.0,54.5583337148,1.0,90.8888893127,0.0,0.0,0.0,54.4000002543,55.7333329519,1.0,90.6527792613,0.0,0.0,110.291666031,91.0993340232,2.0,0.0,120.374248823,68.720000267,0.504475692538,1251.38335164,0.0,0.509522398435,0.0,1.0,14.2378718058,80.855000178,,2881.24951172,80.6359990438,80.5593363444,68.7230002085,68.6973012288,,2529.99945068,52.1750001907,52.0709762573,40.1210002899,40.1403223674,40.0907402039,1.0,0.0,99.9981231689,1.0,0.0,0.219001134237,80.3119996389,100.0,8.70217967033,40.5149987539,2.23199971517,5.53569221497,37.8890005747,71.0,648.016662598,0.509522398435,40.5149987539,0.898301669034,90.6853904724,2.0,1.0,1.0,1269.59546916,1269.59546916,0.0,0.522554846673,0.0,1.0,13.979221185,79.3505001068,,2953.13028971,79.4764995575,79.2187449137,68.7170003255,68.3820571899,,2326.49989827,51.9934997559,51.9897079468,40.0905005137,40.2917404175,40.0907402039,1.0,0.0,99.9981155396,1.0,0.0,-0.125999450684,100.0,5.69930438201,39.1040000916,239.0,603.366668701,0.522554846673,39.3859990438,0.824093475342,82.46905454,2.0,1.0,1.0,1153.73086548,1153.73086548,1251.38335164,0.503841406732,5117.26859538,0.0,38.5561879476,6.3820874691,8.71875,5117.26859538,0.0735377538382,182.645000458,182.645000458,90.5012601217,2.0,52.338953654,40.7021280924,40.0907402039,1.0,2995.76107755,1323.72321053,0.0,0.0,1.0,14.8319133123,1.0,0.0,40.3208325704,53.8910868963,1.0,94.6369024913,0.0,1.0,1.0,0.0,37.9991658529,1.0,89.7499974569,0.0,1.0,0.0315542164968,78.3199984233,89.4877910614,78.3199984233,2.0,0.0,91.8427467849,0.0566000007093,40.5821333846,0.943207007507,728.211545527,1.0,0.0,5537.01415065,0.00553701415065,716.998814065,0.654151436796,0.28904689582,0.654151436796,0.0,0.0,1622.66335042,716.998814065,1622.66335042,0.0,0.0,0.00162266335042,0.653364648422,1.0,7.17096712036,2.0,2.0,0.0,46.9116891225,65.5990467072,53.8910868963,0.538910868963,1.0,11.0833333333,4319.48428808,132.42488017,2339.66216449,0.943198332616,2339.66216449,1.0,0.0,0.0,0.0,92.0141671499,1.0,90.4583339691,1.0,0.0,54.1750005086,90.6308333079,1.0,90.2916666667,0.0,1.0,182.645000458,0.0,1847.7199707,0.000291911592299,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.306453993635,139022.0,2761.85578901,84.6717796645,1495.96781985,0.603076108485,1495.96781985,0.307273317366,1.0,1.0,1.0,0.0,2480.56223551,2480.56223551,2480.56223551,0.0,0.0,1622.66335042,2480.56223551
2016-02-24T14:00:00.000Z,0.0,0.0323083292295,0.816754591308,0.620146355343,51.7900002797,0.0450756694906,115.984999975,0.0,57.2791668574,1.0,92.2499993642,0.0,0.0,0.0,55.2833334605,58.7058334351,1.0,92.138888677,0.0,0.0,115.984999975,92.3041744232,2.0,0.0,120.098250071,68.3082497915,0.515111749007,1323.46665446,0.0,0.522742867986,0.0,1.0,14.2004038493,80.6914997101,,2941.24949137,80.4770005544,80.404200236,68.3254998525,68.2877833049,,2530.99947103,52.473499616,52.3741861979,39.9814999898,40.0639623006,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.21449915568,80.5249996185,100.0,8.73627924919,40.4955005646,2.62949975332,5.46412460009,37.3520002365,71.0,689.516662598,0.522742867986,40.4955005646,0.911350969587,93.9553165436,2.0,1.0,1.0,1315.37442017,1315.37442017,0.0,0.53050554856,0.0,1.0,13.9163715045,79.1045004527,,2935.13260905,79.2424990336,78.9714736938,68.2909997304,67.96555837,,2333.99985758,52.272500356,52.2906214396,40.0125007629,40.1928024292,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.137998580933,100.0,5.68511255582,38.9884996414,239.0,633.949986776,0.53050554856,39.2299982707,0.851202283587,85.1412309011,2.0,1.0,1.0,1191.68319702,1191.68319702,1323.46665446,0.513696370084,5145.27323405,0.0,47.9381561279,15.107564191,20.109375,5145.27323405,0.0865902038216,221.038333893,221.038333893,97.7359021505,2.0,52.625541687,40.6307907104,40.0,1.0,3218.84812244,1269.10777777,0.0,0.0,1.0,15.0133355459,1.0,0.0,42.5208326976,53.3121643066,1.0,96.1011886597,0.0,1.0,1.0,0.0,40.4883324305,1.0,91.6190452576,0.0,1.0,0.0322606136394,83.009165446,91.1824913025,83.009165446,2.0,0.0,98.6820528724,0.0566000007093,38.9077570805,0.946701277069,717.639398763,1.0,0.0,5949.34213422,0.00594934213422,687.416194221,0.67859427452,0.267552005869,0.67859427452,0.0,0.0,1743.49914551,687.416194221,1743.49914551,0.0,0.0,0.00174349914551,0.677628089984,1.0,8.17671702694,2.0,2.0,0.0,54.1077925942,62.8963629983,53.3121643066,0.533121643066,1.0,10.5,4477.78991726,137.278145647,2425.40890329,0.944003098245,2425.40890329,1.0,0.0,0.0,0.0,110.643333435,1.0,97.5833339691,1.0,0.0,58.4666674932,110.395000458,1.0,97.4444452922,0.0,1.0,221.038333893,0.0,2019.47998047,0.000279867625847,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.283422804826,139022.0,2952.13690714,90.5053358455,1599.03418218,0.62236648844,1599.03418218,0.28454790741,1.0,1.0,1.0,0.0,2569.28065999,2569.28065999,2569.28065999,0.0,0.0,1743.49914551,2569.28065999
2016-02-24T15:00:00.000Z,0.0,0.0297467375225,0.779208418932,0.562564691694,49.9517510732,0.041975893165,93.7233308156,0.0,46.2424996694,1.0,86.0555547078,0.0,0.0,0.0,51.5333331426,47.4808327357,1.0,85.888888677,0.0,0.0,93.7233308156,86.3017527262,2.0,0.0,116.733750661,66.781999588,0.473455961259,1055.45833842,0.0,0.479099352487,0.0,1.0,13.534438769,78.3980000814,,2705.83284505,78.1805006663,78.1261266073,66.7849998474,66.7659022013,,2401.66617839,51.4339996974,51.3250274658,40.1075000763,40.0340627035,40.1499999364,1.0,0.0,99.9981231689,1.0,0.0,0.21749941508,81.7864996592,100.0,7.96529428164,38.0745007197,1.9725001653,5.56914448738,38.1334997813,71.0,544.341669718,0.479099352487,38.07300059,0.810298926944,81.0298926036,2.0,1.0,1.0,1134.41849772,1134.41849772,0.0,0.484541128005,0.0,1.0,13.3192994595,76.9610004425,9.68399810791,2678.66473389,77.1064999898,76.8489405314,66.7789993286,66.4672520955,,2269.74985758,51.248000145,51.256556193,40.1009998322,40.3862050374,40.1499999364,1.0,0.0,99.9981155396,1.0,0.0,-0.143999735514,100.0,5.7070085605,39.1505002975,239.0,511.116663615,0.484541128005,37.0055001577,0.751916554769,75.1916554769,2.0,1.0,1.0,1052.68317668,1052.68317668,1055.45833842,0.472536262264,4941.07259115,0.0,39.3941218058,7.83260611693,10.1354166667,4941.07259115,0.0773966773235,171.674167633,171.674167633,88.8806870778,2.0,51.5525817871,40.7040379842,40.1499999364,1.0,2560.99172001,1352.97702668,0.0,0.0,0.166666666667,15.0711425145,1.0,0.0,34.4274991353,51.7138573329,1.0,89.1488081614,0.0,1.0,1.0,0.0,31.8858326276,1.0,84.2380917867,0.0,1.0,0.0296897758388,66.313331604,84.1901747386,66.313331604,2.0,0.0,78.5137759554,0.0566000007093,41.4789842216,0.950917610804,704.999258667,1.0,0.0,4733.43735575,0.00473343735575,732.844235014,0.622254321637,0.328738197532,0.622254321637,0.0,0.0,1387.16916911,732.844235014,1387.16916911,0.0,0.0,0.00138716916911,0.621543476979,1.0,7.3871326302,2.0,2.0,0.0,61.5225728353,59.2968597412,51.7138573329,0.517138573329,1.0,10.5,3913.96874669,119.992760177,2120.01340412,0.950992519168,2120.01340412,1.0,0.0,0.0,0.0,86.3383331299,1.0,88.8055566152,1.0,0.0,53.1916672389,85.3358332316,1.0,88.6527779897,0.0,1.0,171.674167633,0.0,1543.2199707,0.00029836273555,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.345679057307,139022.0,2320.03546398,71.1266433252,1256.65445996,0.563708223863,1256.65445996,0.346315302305,1.0,1.0,1.0,0.0,2229.26401774,2229.26401774,2229.26401774,0.0,0.0,1387.16916911,2229.26401774
2016-02-24T16:00:00.000Z,0.0,0.0269172063547,0.769549962304,0.530256064287,48.091750145,0.0402995832762,78.3833344777,0.0,38.6591663361,1.0,81.0972201029,0.0,0.0,0.0,48.5999994278,39.7241668701,1.0,80.9999980927,0.0,0.0,78.3833344777,80.462785085,2.0,0.0,113.298000018,65.2062498728,0.429469210234,834.416656494,0.0,0.433246519253,0.0,1.0,12.8926467896,76.1314989726,,2514.99951172,75.8585001628,75.8512191772,65.2129999797,65.2084554036,,2139.66617839,52.2380005519,52.1302134196,41.111000061,40.9815241496,41.2611112595,1.0,0.0,99.9981231689,1.0,0.0,0.272998809814,83.9390004476,100.0,7.16617512703,34.7475001017,1.80750020345,5.72647166252,39.3034998576,71.0,430.716664632,0.433246519253,34.7475001017,0.708528965541,70.852897644,2.0,1.0,1.0,991.940551758,991.940551758,0.0,0.429627600603,0.0,1.0,12.7028891246,74.7259985606,9.55979995728,2381.32692464,74.8789997101,74.6510111491,65.199499766,64.8968861898,,2061.24989827,52.0550003052,52.0566507975,41.1435000102,41.5510838826,41.2611112595,1.0,0.0,99.9981155396,1.0,0.0,-0.151500701904,100.0,5.85014382998,40.2094999949,239.0,403.699999491,0.429627600603,33.7354996999,0.669388217018,66.9296213786,2.0,1.0,1.0,937.143503825,937.143503825,834.416656494,0.428403057269,4396.14847819,0.0,33.6938886642,5.68913821379,7.84114583333,4396.14847819,0.0632966990004,122.907501221,122.907501221,79.6875724792,2.0,52.3560358683,41.7504348755,41.2611112595,1.0,2008.67483062,1418.43154198,0.0,0.0,0.0,15.0236428579,1.0,0.0,27.5949991544,50.1893571218,1.0,82.5892855326,0.0,1.0,1.0,0.0,24.7024993896,1.0,77.005950292,0.0,1.0,0.0268021510647,52.2974983851,76.4927018483,52.2974983851,2.0,0.0,61.5810837602,0.0566000007093,43.4856604279,0.9554758754,691.526391765,1.0,0.0,3712.59946081,0.00371259946081,768.29787779,0.559989597951,0.395438274429,0.559989597951,0.0,0.0,1088.0049998,768.29787779,1088.0049998,0.0,0.0,0.0010880049998,0.558758586645,1.0,3.20315852535,2.0,2.0,0.0,74.3198706309,54.5309699376,50.1893571218,0.501893571218,1.0,10.5,3427.1063726,105.066744188,1856.30287759,0.95542787238,1856.30287759,1.0,0.0,0.0,0.0,61.8733336131,1.0,79.4861119588,1.0,0.0,47.5833339691,61.0341672897,1.0,79.3055566152,0.0,1.0,122.907501221,0.0,1298.06005859,0.000312796970464,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.413886056563,139022.0,1904.19300738,58.3779252349,1031.4120937,0.530861571205,1031.4120937,0.415138543153,1.0,1.0,1.0,0.0,1942.90216064,1942.90216064,1942.90216064,0.0,0.0,1088.0049998,1942.90216064
2016-02-24T17:00:00.000Z,0.0,0.0214429305212,0.771537829402,0.519318492626,46.5422485669,0.0411342212654,74.0658340454,0.0,36.5116666158,1.0,79.6666641235,0.25,0.0,0.0,47.7999992371,37.554166158,1.0,79.6666641235,0.25,0.0,74.0658340454,77.1378008525,2.0,0.0,110.364748637,63.8225000699,0.401671446012,724.433334351,0.0,0.407642394963,0.0,1.0,12.3693022728,74.1859995524,9.59039840698,2459.58284505,73.9219989777,73.9164759318,63.8390000661,63.8218002319,,2060.99953206,52.2140000661,52.1009114583,41.4635003408,41.3015899658,41.5981477102,1.0,0.0,99.9981231689,1.0,0.0,0.264000574748,83.7814992269,100.0,6.59092875322,32.4584986369,1.78500080109,5.77837351958,39.6784995397,71.0,376.866668701,0.407642394963,32.4584986369,0.659606265113,65.9606256485,2.0,1.0,1.0,923.448771159,923.448771159,0.0,0.396600558357,0.0,1.0,12.1819619338,72.7355009715,9.07949924469,2255.3427124,72.8854993184,72.66456604,63.8060000738,63.5133997599,,1989.99990845,52.0325005849,52.0311431885,41.4810002645,41.9525705973,41.5981477102,1.0,0.0,99.9981155396,1.0,0.0,-0.149998346965,100.0,5.90123458703,40.5905008316,239.0,347.566665649,0.396600558357,31.404499054,0.625056428455,62.505642573,2.0,1.0,1.0,875.078999837,875.078999837,724.433334351,0.401152799266,4227.53710938,0.0,32.9254460335,5.71411224206,7.92708333333,4227.53710938,0.0624043073432,112.706666311,112.706666311,77.0533294678,2.0,52.3579355876,42.1211064657,41.5981477102,1.0,1753.61000126,1432.39343164,0.0,0.0,0.0,15.6593351364,1.0,0.0,20.7766663233,48.1796649297,1.0,74.8333326976,0.25,1.0,1.0,0.0,17.8924996058,1.0,68.9285701116,0.0,1.0,0.0213633461096,38.673333168,68.270708402,38.673333168,2.0,0.0,53.7614165937,0.0566000007093,43.9136979995,0.956828876942,687.558596213,0.75,0.25,3241.16748311,0.00324116748311,775.860378961,0.526655714542,0.430185837045,0.533602202524,0.50422300527,0.0,949.848337809,775.860378961,734.830006917,215.018330892,0.0,0.000949848337809,0.526003671189,1.0,0.955178570836,2.0,2.0,0.25,72.1162573497,52.8846400868,48.1796649297,0.481796649297,1.0,10.5,3200.22728984,98.1111834443,1733.41311334,0.96111335406,1733.41311334,1.0,0.0,0.0,0.0,56.9566666285,1.0,77.2916679382,1.0,0.0,46.2833344142,55.75,1.0,77.1388905843,0.0,1.0,112.706666311,0.0,1037.11999512,0.000315875890143,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.447591155849,139022.0,1729.81869909,53.0320331468,936.961704633,0.519510553853,936.961704633,0.448184038664,1.0,1.0,1.0,0.0,1803.54700724,1803.54700724,1377.11201986,426.434987386,0.0,949.848337809,1803.54700724
2016-02-24T18:00:00.000Z,0.0,0.0170889918022,0.777832640136,0.513291356537,45.1944996516,0.0440221120284,74.0141665141,0.0,36.4208329519,1.0,79.6666641235,0.5,0.0,0.0,47.7999992371,37.5933329264,1.0,79.6666641235,0.5,0.0,74.0141665141,74.4768339793,2.0,0.0,108.172499657,62.9780000051,0.382180016935,644.216669718,0.0,0.385556597988,0.0,1.0,11.9897867044,72.7325000763,9.46949927012,2447.49951172,72.4699999491,72.4668451945,63.000500679,62.9824447632,9.97200012207,2003.99954224,52.2860002518,52.1754430135,41.8100001017,41.6248372396,41.883333842,1.0,0.0,99.9981231689,1.0,0.0,0.262500127157,82.4615001678,100.0,6.1653910478,30.6599998474,1.786500295,5.82439565659,40.0234998067,71.0,337.35000356,0.385556597988,30.6599998474,0.62446753729,62.4467550913,2.0,1.0,1.0,874.254552205,874.254552205,0.0,0.37201371763,0.0,1.0,11.8084896406,71.2639993032,8.44950008392,2247.46870931,71.4049994151,71.1873575846,62.9554993312,62.6727244059,9.8689994812,1926.24993896,52.1164995829,52.1114781698,41.8514998754,42.3681004842,41.883333842,1.0,0.0,99.9981155396,1.0,0.0,-0.141000111898,100.0,5.95191991329,40.9640000661,239.0,306.866668701,0.37201371763,29.5534995397,0.588536856515,58.8536856969,2.0,1.0,1.0,823.951599121,823.951599121,644.216669718,0.381938322656,4060.67608643,0.0,32.36378781,5.41007415454,8.375,4060.67608643,0.0619736677747,104.567500432,104.567500432,75.396601359,2.0,52.4433390299,42.4815826416,41.883333842,1.0,1572.25469376,1409.82225414,0.0,0.0,0.0,17.6519215902,1.0,0.0,15.7974993388,45.3485790888,1.0,68.5773785909,0.5,1.0,1.0,0.0,13.0083329678,1.0,62.1726169586,0.0,1.0,0.0170704395937,28.8058320681,61.6671584447,28.8058320681,2.0,0.0,48.2015040525,0.0566000007093,43.2217206068,0.958258160219,683.392751578,0.333333333333,0.666666666667,2905.97155861,0.00290597155861,763.634630127,0.505219576216,0.453024439746,0.511055263453,0.502129467964,0.0,851.616668701,763.634630127,298.23500061,553.381668091,0.0,0.000851616668701,0.5050415049,1.0,0.0495172357489,2.0,2.0,0.666666666667,67.241458257,50.7758998871,45.3485790888,0.453485790888,1.0,9.91666666667,2982.0769479,91.4232246594,1615.25129883,0.958244015962,1615.25129883,1.0,0.0,0.0,0.0,52.5941664378,1.0,75.4722220103,1.0,0.0,45.1750001907,51.9733333588,1.0,75.2916666667,0.0,1.0,104.567500432,0.0,904.16998291,0.00031089842332,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.472765216583,139022.0,1597.87456834,48.9869470812,865.49375384,0.513452124181,865.49375384,0.472989214626,1.0,1.0,1.0,0.0,1685.63671875,1685.63671875,583.567026774,1102.06969198,0.0,851.616668701,1685.63671875
2016-02-24T19:00:00.000Z,0.0,0.0140165354948,0.788231352276,0.508584812875,43.6885004044,0.0478934627268,74.2258326213,0.0,36.4433336258,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7674999237,1.0,79.6666641235,1.0,0.0,74.2258326213,71.3537076314,2.0,0.0,105.983250618,62.2947502136,0.359614429696,557.599995931,0.0,0.366792136368,0.0,1.0,11.6114799182,71.2220001221,8.67900021871,2437.49951172,70.9850006104,70.9816131592,62.3060003916,62.2910257975,9.76199976603,1944.33289591,52.2230005264,52.1047388713,42.3785003026,42.1542510986,42.3296295802,1.0,0.0,99.9981231689,1.0,0.0,0.232500076294,80.5640004476,100.0,5.71105623245,28.6109997431,1.79850037893,5.90042368571,40.5799999237,71.0,292.475001017,0.366792136368,28.6065003077,0.569505059378,56.9505065282,2.0,1.0,1.0,797.30708313,797.30708313,0.0,0.347592819351,0.0,1.0,11.4579818249,69.8494993846,7.71299997965,2244.09409587,69.9965000153,69.771484375,62.2835000356,62.0004399618,9.65218110518,1890.99995931,52.0474993388,52.043258667,42.3660001755,42.9119186401,42.3296295802,1.0,0.0,99.9981155396,1.0,0.0,-0.147000630697,100.0,6.01943270365,41.463499705,239.0,265.124997457,0.347592819351,27.6304998398,0.54472589402,54.4725891749,2.0,1.0,1.0,762.616251628,762.616251628,557.599995931,0.359636221825,3969.66097005,0.0,30.1236225764,4.67950254679,6.89322916667,3971.41125488,0.0607665985226,94.2491677602,94.2491677602,73.0391324361,2.0,52.3838704427,43.0076471965,42.3296295802,1.0,1380.64374938,1365.62748229,0.0,0.0,0.0,18.5912911097,1.0,0.0,12.2033331394,43.7147092819,1.0,63.0535694758,0.833333333333,1.0,1.0,0.0,9.52999973297,1.0,56.1011889776,0.0,1.0,0.0140240051513,21.7333329519,55.978424708,21.7333329519,2.0,0.0,42.3271786341,0.0566000007093,41.8668164156,0.959347209849,680.230052204,0.0,1.0,2551.82031525,0.00255182031525,739.696393833,0.482299966966,0.4770543378,0.0,0.482299966966,0.0,747.830001831,739.696393833,0.0,747.830001831,0.0,0.000747830001831,0.482309490442,1.0,0.0,2.0,2.0,1.0,67.8461507161,48.8590211868,43.7147092819,0.437147092819,1.0,11.0833333333,2746.27123167,84.1939950497,1487.52639566,0.959354304766,1487.52639566,1.0,0.0,0.0,0.0,47.5933335622,1.0,72.8194433848,1.0,0.0,43.583334287,46.6558332443,1.0,72.6388912201,0.0,1.0,94.2491677602,0.0,773.58996582,0.000301152453681,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.497266062632,139022.0,1455.93065646,44.6352920531,788.609390349,0.508599925094,788.609390349,0.497228112159,1.0,1.0,1.0,0.0,1550.54956055,1550.54956055,0.0,1550.54956055,0.0,747.830001831,1550.54956055
2016-02-24T20:00:00.000Z,0.0,0.0128600810362,0.790252250161,0.508758333916,43.3960005442,0.0482948558353,74.0250008901,0.0,36.3566672007,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6808331807,1.0,79.6666641235,1.0,0.0,74.0250008901,71.0122998556,2.0,0.0,105.218250593,61.8222500483,0.357908923143,550.033332825,0.0,0.362350788646,0.0,1.0,11.4954497814,70.7360013326,8.66250069936,2437.08284505,70.4990005493,70.5034866333,61.83649985,61.8180135091,9.85628564017,1906.99956258,52.2470000585,52.1168314616,42.1564998627,41.9334513346,42.2759256363,1.0,0.0,99.9981231689,1.0,0.0,0.237000783285,79.9849993388,100.0,5.6284784476,28.3425006866,1.81949965159,5.86697133382,40.3370002111,71.0,290.950002035,0.362350788646,28.3425006866,0.57299969991,57.2999696732,2.0,1.0,1.0,802.199579875,802.199579875,0.0,0.341362654654,0.0,1.0,11.3214044571,69.30199941,7.63049983978,2238.46980794,69.4385000865,69.2168858846,61.8080002467,61.5246073405,9.65075016022,1840.49994914,52.0639998118,52.05027771,42.1889998118,42.794476827,42.2759256363,1.0,0.0,99.9981155396,1.0,0.0,-0.136500676473,100.0,5.9989558061,41.3150002162,239.0,259.083332062,0.341362654654,27.2495002747,0.541216052827,54.121606191,2.0,1.0,1.0,757.702473958,757.702473958,550.033332825,0.357434971692,3871.06115723,0.0,30.9787791859,5.5781236887,8.5390625,3871.06115723,0.059787367273,91.8674990336,91.8674990336,72.2550036112,2.0,52.3478088379,42.8235829671,42.2759256363,1.0,1358.22932372,1369.58272331,0.0,0.0,0.0,20.5264727275,1.0,0.0,11.1916664441,41.3100271225,1.0,60.8869037628,0.5,1.0,1.0,0.0,8.57166647911,1.0,53.9702370962,0.0,1.0,0.0128348166996,19.7633330027,53.7934131622,19.7633330027,2.0,0.0,41.6400068715,0.0566000007093,41.9880744833,0.960421992269,677.117811729,0.0,1.0,2510.39211426,0.00251039211426,741.838762493,0.478715922541,0.482717495076,0.0,0.478715922541,0.0,735.689158122,741.838762493,0.0,735.689158122,0.0,0.000735689158122,0.478359863162,1.0,0.0,2.0,2.0,1.0,65.7613643299,46.553802837,41.3100271225,0.413100271225,1.0,10.5,2733.49820215,83.8024050377,1480.6078443,0.963437536466,1480.6078443,1.0,0.0,0.0,0.0,46.3291667302,1.0,72.4027773539,1.0,0.0,43.3416674932,45.5383326213,1.0,72.2361125946,0.0,1.0,91.8674990336,0.0,821.659973145,0.00030202467583,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.501036628536,139022.0,1443.71446664,44.2607733919,781.992452955,0.508845664508,781.992452955,0.501431823375,1.0,1.0,1.0,0.0,1536.79692586,1536.79692586,0.0,1536.79692586,0.0,735.689158122,1536.79692586
2016-02-24T21:00:00.000Z,0.0,0.0111758169278,0.816999426437,0.508384980694,41.3387509982,0.0559642797464,74.0616664886,0.0,36.4233334859,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6850001017,1.0,79.6666641235,1.0,0.0,74.0616664886,66.5948136648,2.0,0.0,102.50100104,61.162250042,0.334941057047,443.633331299,0.0,0.34029646698,0.0,1.0,11.0530846119,68.8655001322,7.49700069427,2440.41617839,68.6675008138,68.6800104777,61.1705001195,61.1500829061,9.48149998983,1753.66626994,52.1749998728,52.0448532104,42.693499883,42.3934987386,42.8499997457,1.0,0.0,99.9981231689,1.0,0.0,0.197999318441,77.5760002136,100.0,5.12245261669,25.9740009308,1.88549995422,5.9306319952,40.8079999288,71.0,236.183333079,0.34029646698,25.9740009308,0.495637748355,49.563773791,2.0,1.0,1.0,693.892847697,693.892847697,0.0,0.314590342718,0.0,1.0,10.8995865186,67.537999471,6.51300048828,2239.96960449,67.6670004527,67.4623819987,61.1539999644,60.8746439616,9.26449934642,1707.99995931,51.9919999441,51.9775950114,42.7275005976,43.3548914591,42.8499997457,1.0,0.0,99.9981155396,1.0,0.0,-0.129000981649,100.0,6.06018372377,41.7649997075,239.0,207.449999491,0.314590342718,24.939499855,0.470863320487,47.0863316854,2.0,1.0,1.0,659.208648682,659.208648682,443.633331299,0.334867540108,3543.17321777,0.0,28.9177331924,5.57217049599,8.27083333333,3543.17321777,0.0570380852284,75.5333328247,75.5333328247,67.8144181569,2.0,52.3136444092,43.3407363892,42.8499997457,1.0,1122.77575875,1223.26351544,0.0,0.0,0.0,20.2977635066,1.0,0.0,8.56666648388,40.872736613,1.0,55.8630936941,1.0,1.0,1.0,0.0,6.23583328724,1.0,48.4464279811,0.0,1.0,0.011170152324,14.8024996916,47.9827721914,14.8024996916,2.0,0.0,34.4215733623,0.0566000007093,37.5022835237,0.960781927791,676.077966737,0.0,1.0,2075.20730233,0.00207520730233,662.584506249,0.459154134211,0.500248153709,0.0,0.459154134211,0.0,608.154998779,662.584506249,0.0,608.154998779,0.0,0.000608154998779,0.459118401011,1.0,0.0,2.0,2.0,1.0,67.8224591342,45.5832450173,40.872736613,0.40872736613,1.0,9.33333333333,2345.05156067,71.8935759924,1270.20450692,0.958998366887,1270.20450692,1.0,0.0,0.0,0.0,38.1941665014,1.0,67.9583339691,1.0,0.0,40.6666673024,37.3391666412,1.0,67.7777786255,0.0,1.0,75.5333328247,0.0,649.720031738,0.000269757905394,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.521636085089,139022.0,1243.11426716,38.1108592801,673.336727959,0.508366030007,673.336727959,0.521669722001,1.0,1.0,1.0,0.0,1324.51164754,1324.51164754,0.0,1324.51164754,0.0,608.154998779,1324.51164754
2016-02-24T22:00:00.000Z,0.0,0.00903576980646,0.83250857897,0.510661735931,40.4252500534,0.060172551625,74.0308329264,0.0,36.3783327738,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6525001526,1.0,79.6666641235,1.0,0.0,74.0308329264,64.4522234599,2.0,0.0,101.35275046,60.9275004069,0.322427484368,396.800003052,0.0,0.328007481828,0.0,1.0,10.8681617578,68.0569992065,6.94649918874,2441.66617839,67.8904997508,67.8884277344,60.944000562,60.9145355225,9.09749952952,1709.66624959,52.1959994634,52.0626907349,43.0984999339,42.7752888997,43.1796296438,1.0,0.0,99.9981231689,1.0,0.0,0.16649945577,75.5389995575,100.0,4.8862361908,24.7919998169,1.91099961599,5.98192556699,41.1875003179,71.0,211.875,0.328007481828,24.7919998169,0.46141486395,46.1414861679,2.0,1.0,1.0,645.98080953,645.98080953,0.0,0.300744643846,0.0,1.0,10.724332571,66.8074995677,6.0135011673,2240.34452311,66.9245014191,66.7180175781,60.9110002518,60.6399180094,8.92999998728,1652.99993896,52.0130001704,51.9973576864,43.0830001831,43.7551066081,43.1796296438,1.0,0.0,94.7227859497,1.0,0.0,-0.1170018514,100.0,6.10681430499,42.1115004222,239.0,184.925000509,0.300744643846,23.841501236,0.43919552031,43.9195515315,2.0,1.0,1.0,614.873728434,614.873728434,396.800003052,0.322445675069,3433.48828125,0.0,27.8452776273,5.12195539474,7.69791666667,3433.48828125,0.0561334479621,69.0750013987,69.0750013987,66.0597724915,2.0,52.3332595825,43.7286046346,43.1796296438,1.0,1017.30388373,1165.68564098,0.0,0.0,0.0,20.6896390915,1.0,0.0,6.59666645527,40.2543614705,1.0,51.2440462112,1.0,1.0,1.0,0.0,4.52333319187,1.0,43.4047609965,0.0,1.0,0.00903588176786,11.1199995677,43.271636645,11.1199995677,2.0,0.0,31.1880622581,0.0566000007093,35.7370859637,0.960800660842,676.023876499,0.0,1.0,1880.26543303,0.00188026543303,631.397270599,0.447746648668,0.513054012174,0.0,0.447746648668,0.0,551.025828044,631.397270599,0.0,551.025828044,0.0,0.000551025828044,0.447753178577,1.0,0.0,2.0,2.0,1.0,64.9765942891,45.5288543701,40.2543614705,0.402543614705,1.0,10.5,2182.98952471,66.9251482219,1182.42309864,0.960800660842,1182.42309864,1.0,0.0,0.0,0.0,34.8183336258,1.0,66.0138899485,1.0,0.0,39.4833339055,34.2566668193,1.0,65.8055559794,0.0,1.0,69.0750013987,0.0,565.190002441,0.00025706065201,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.533985906841,139022.0,1160.21972919,35.5695144052,628.436642393,0.510648296707,628.436642393,0.533943337778,1.0,1.0,1.0,0.0,1230.66432699,1230.66432699,0.0,1230.66432699,0.0,551.025828044,1230.66432699
2016-02-24T23:00:00.000Z,0.0,0.00849274275813,0.836948344657,0.511516322828,40.2737503052,0.0615009001652,74.152498881,0.0,36.4624996185,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6899995804,1.0,79.6666641235,1.0,0.0,74.152498881,64.0255676905,2.0,0.0,101.177250544,60.9035002391,0.32210660047,388.533327738,0.0,0.326988896788,0.0,1.0,10.8391540845,67.9279982249,6.84450085958,2443.74951172,67.7600008647,67.7549133301,60.9155000051,60.8840611776,8.62050024668,1769.33294678,51.8825003306,51.7454605103,43.2620000839,42.9286397298,43.1814807256,1.0,0.0,99.9981231689,1.0,0.0,0.167997360229,74.8519999186,100.0,4.83350773652,24.4980007807,1.90050029755,6.005646348,41.3614997864,71.0,208.0,0.326988896788,24.4980007807,0.454339559646,45.4339555105,2.0,1.0,1.0,636.075383504,636.075383504,0.0,0.295357889226,0.0,1.0,10.7074115276,66.7219988505,5.94299888611,2247.84366862,66.8344993591,66.6234588623,60.891500473,60.616956075,8.52049954732,1721.99995931,51.6874993642,51.6785990397,43.1669998169,43.8348897298,43.1814807256,1.0,0.0,81.4812730153,1.0,0.0,-0.112500508626,100.0,6.12112398942,42.2134993871,239.0,180.533332825,0.295357889226,23.6674995422,0.436579437256,43.6579430898,2.0,1.0,1.0,611.211212158,611.211212158,388.533327738,0.322145051117,3563.00980632,0.0,26.8568181992,4.76216667891,6.96875,3563.00980632,0.0590876329251,71.2150007884,71.2150007884,66.6366831462,2.0,51.9562098185,43.8247731527,43.1814807256,1.0,1004.60048811,1135.26733824,0.0,0.0,0.0,20.9298292796,1.0,0.0,6.14916650454,39.9856707255,1.0,49.839284579,1.0,1.0,1.0,0.0,4.0949999094,1.0,41.8273798625,0.0,1.0,0.0084922057255,10.2441663742,41.9073947271,10.2441663742,2.0,0.0,30.798607052,0.0566000007093,34.8045348011,0.960902999135,675.728472263,0.0,1.0,1856.78596337,0.00185678596337,614.921101854,0.45111366696,0.509789332175,0.0,0.45111366696,0.0,544.1449941,614.921101854,0.0,544.1449941,0.0,0.0005441449941,0.451218311985,1.0,0.0,2.0,2.0,1.0,64.4015480677,45.2161903381,39.9856707255,0.399856707255,1.0,11.0833333333,2139.86782635,65.6031418531,1159.06609595,0.960902999135,1159.06609595,1.0,0.0,0.0,0.0,36.0358333588,1.0,66.3750012716,1.0,0.0,39.7250006994,35.1791667938,1.0,66.2083339691,0.0,1.0,71.2150007884,0.0,555.850036621,0.000250352712528,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.530531523613,139022.0,1139.06922284,34.9210913338,616.980404526,0.511496560192,616.980404526,0.530414838267,1.0,1.0,1.0,0.0,1206.22591146,1206.22591146,0.0,1206.22591146,0.0,544.1449941,1206.22591146
2016-02-25T00:00:00.000Z,0.0,0.00889797518327,0.834117413014,0.510956279667,40.4469998678,0.0606667308452,74.0916652679,0.0,36.5033337275,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5883331299,1.0,79.6666641235,1.0,0.0,74.0916652679,64.5649954478,2.0,0.0,101.23725001,60.7902501424,0.327377821663,399.933334351,0.0,0.329040682274,0.0,1.0,10.8536578019,68.0120004018,7.02750015259,2444.99951172,67.8365001678,67.8267567952,60.8090000153,60.7748591105,8.65650113424,1809.9995931,51.7010008494,51.5709152222,43.0444997152,42.7237497965,42.970369339,1.0,0.0,99.9981231689,1.0,0.0,0.175500233968,76.0909996033,100.0,4.87558424473,24.7920004527,1.88849894206,5.97807355722,41.1560007731,71.0,214.800000509,0.329040682274,24.7920004527,0.46630405971,46.6224072774,2.0,1.0,1.0,652.825683594,652.825683594,0.0,0.300105310268,0.0,1.0,10.7001595497,66.6889998118,6.02999941508,2238.46982829,66.8014996847,66.5895945231,60.7715002696,60.5002288818,8.42450046539,1757.74994914,51.5120000839,51.5020014445,43.0874996185,43.723197937,42.970369339,1.0,0.0,94.6959565481,1.0,0.0,-0.112499872843,100.0,6.10803063711,42.1175003052,239.0,185.133331299,0.300105310268,23.7140000661,0.440629632132,44.0629628499,2.0,1.0,1.0,616.881484985,616.881484985,399.933334351,0.32742353152,3627.77060954,0.0,27.8659545581,4.78173565865,7.35677083333,3627.77060954,0.0626102461247,76.4674994151,76.4674994151,68.13773791,2.0,51.7518615723,43.6700057983,42.970369339,1.0,1036.3289706,1130.96560656,0.0,0.0,0.0,20.9239069621,1.0,0.0,6.50416656335,39.8850930532,1.0,50.4880946477,1.0,1.0,1.0,0.0,4.36583328247,1.0,42.9047603607,0.0,1.0,0.00889916461989,10.8699998856,42.7126461665,10.8699998856,2.0,0.0,31.7713251387,0.0566000007093,34.6726541725,0.960950112469,675.592516912,0.0,1.0,1915.4291769,0.0019154291769,612.591055442,0.459494738749,0.501455387875,0.0,0.459494738749,0.0,561.330825806,612.591055442,0.0,561.330825806,0.0,0.000561330825806,0.459573542078,1.0,0.0,2.0,2.0,1.0,64.1553249359,45.064239502,39.8850930532,0.398850930532,1.0,10.5,2167.29457716,66.4439793113,1173.92188125,0.960950126624,1173.92188125,1.0,0.0,0.0,0.0,38.7383330663,1.0,67.9583352407,1.0,0.0,40.6583340963,37.7791665395,1.0,67.7638899485,0.0,1.0,76.4674994151,0.0,580.549987793,0.000249404081171,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.521832896403,139022.0,1152.3667033,35.3287597359,624.183026381,0.510944354832,624.183026381,0.521751072176,1.0,1.0,1.0,0.0,1221.62623088,1221.62623088,0.0,1221.62623088,0.0,561.330825806,1221.62623088
2016-02-25T01:00:00.000Z,0.0,0.00944051698046,0.827329789652,0.509792100805,40.6202497482,0.0588804458916,74.1775004069,0.0,36.508333842,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7100000381,1.0,79.6666641235,1.0,0.0,74.1775004069,65.1228284836,2.0,0.0,101.45249939,60.8322496414,0.326300023008,411.366668701,0.0,0.330850863148,0.0,1.0,10.886291345,68.1395003001,7.11900011698,2442.49951172,67.9624996185,67.953280131,60.8434995015,60.8110453288,8.89200019836,1787.3329366,51.7745002111,51.6320673625,42.8825000127,42.559580485,42.888888677,1.0,0.0,99.9981231689,1.0,0.0,0.177000681559,76.1630001068,100.0,4.93153309822,25.0799996058,1.89599990845,5.95475824674,40.9865001043,71.0,219.049999237,0.330850863148,25.0799996058,0.472951155163,47.2951154709,2.0,1.0,1.0,662.131617228,662.131617228,0.0,0.306216274505,0.0,1.0,10.7400450706,66.8645000458,6.15899976095,2212.97302246,66.9799995422,66.7684936523,60.8209997813,60.542330424,8.7050002416,1731.24996948,51.5810003281,51.5657552083,42.8760000865,43.5055287679,42.888888677,1.0,0.0,99.1663837433,1.0,0.0,-0.11549949646,100.0,6.07782224814,41.8984994888,239.0,192.316666921,0.306216274505,24.1039994558,0.4485664513,44.8566449483,2.0,1.0,1.0,627.99303182,627.99303182,411.366668701,0.326290670862,3623.10323079,0.0,28.4714634635,5.23288158576,7.77864583333,3623.10323079,0.0603180940591,76.0483341217,76.0483341217,67.957529068,2.0,51.8419883034,43.4839200107,42.888888677,1.0,1058.78493876,1183.66522673,0.0,0.0,0.0,20.8928435644,1.0,0.0,7.09583318233,39.9506559372,1.0,52.1845232646,0.833333333333,1.0,1.0,0.0,4.80583314101,1.0,44.440475146,0.0,1.0,0.00943521487738,11.9016664028,44.3955109914,11.9016664028,2.0,0.0,32.4597704934,0.0566000007093,36.2882963235,0.961013076867,675.410832259,0.0,1.0,1956.93416019,0.00195693416019,641.135969413,0.454901127088,0.508555256144,0.0,0.454901127088,0.0,573.494171143,641.135969413,0.0,573.494171143,0.0,0.000573494171143,0.454924419522,1.0,0.0,2.0,2.0,1.0,65.580069802,44.8582295504,39.9506559372,0.399506559372,1.0,10.5,2245.53066038,68.8425072961,1216.29870024,0.964779900921,1216.29870024,1.0,0.0,0.0,0.0,38.3400001526,1.0,68.0000006358,1.0,0.0,40.6833343506,37.7083333333,1.0,67.8055578868,0.0,1.0,76.0483341217,0.0,588.409973145,0.000261025566626,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.527120492103,139022.0,1186.48578416,36.3747677527,642.66373316,0.509767093135,642.66373316,0.52711775151,1.0,1.0,1.0,0.0,1260.70070394,1260.70070394,0.0,1260.70070394,0.0,573.494171143,1260.70070394
