timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-02-25T02:00:00.000Z,0.0,0.0085630171866,0.843498418455,0.512888133164,39.9632493655,0.0633923396739,74.2308330536,0.0,36.490000089,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7408332825,1.0,79.6666641235,1.0,0.0,74.2308330536,63.4009192785,2.0,0.0,100.950749397,60.9875000318,0.321308772903,376.41666921,0.0,0.327959425751,0.0,1.0,10.7944341501,67.7435003916,6.58799966176,2436.24951172,67.5859998067,67.5800730387,60.998000145,60.955174764,8.64900048574,1693.66625977,51.7940003077,51.6569163005,43.144999822,42.7981974284,43.2518513997,1.0,0.0,99.9981231689,1.0,0.0,0.15750058492,72.1295000712,100.0,4.80946743488,24.4409999847,1.93499978383,5.98496671518,41.2100000381,71.0,200.316666921,0.327959425751,24.4409999847,0.436263852801,43.6188135147,2.0,1.0,1.0,610.769393921,610.769393921,0.0,0.298101691908,0.0,1.0,10.6832385063,66.6200002035,5.75249926249,2220.47202555,66.7294991811,66.5148391724,60.9769999186,60.7005132039,8.60299968719,1647.24993896,51.6034997304,51.5855204264,43.0005000432,43.6517003377,43.2518513997,1.0,0.0,71.9937744141,1.0,0.0,-0.112498601278,100.0,6.0914892753,41.9944995244,239.0,176.100001017,0.298101691908,23.7289991379,0.421895043509,42.1895039876,2.0,1.0,1.0,590.653060913,590.653060913,376.41666921,0.321236304887,3418.31903076,0.0,27.2520747185,5.25218347708,7.50260416667,3418.31903076,0.0569591510555,66.7550007502,66.7550007502,65.1843531926,2.0,51.8847223918,43.6572697957,43.2518513997,1.0,973.748957185,1105.0721359,0.0,0.0,0.0,21.0681730906,1.0,0.0,6.04583323002,39.9298270543,1.0,49.4642842611,1.0,1.0,1.0,0.0,3.9858332475,1.0,41.6904745102,0.0,1.0,0.0085521112852,10.0316663583,41.3749698003,10.0316663583,2.0,0.0,29.8527741671,0.0566000007093,33.8788233538,0.961152770556,675.007878696,0.0,1.0,1799.76360449,0.00179976360449,598.565776136,0.450217109157,0.510934957891,0.0,0.450217109157,0.0,527.434165955,598.565776136,0.0,527.434165955,0.0,0.000527434165955,0.450094545881,1.0,0.0,2.0,2.0,1.0,69.5752538045,44.366230011,39.9298270543,0.399298270543,1.0,10.5,2078.82109309,63.731597521,1125.99994209,0.961152067048,1125.99994209,1.0,0.0,0.0,0.0,33.7441665332,1.0,65.2361116409,1.0,0.0,39.0500008265,33.0108335813,1.0,65.0833336512,0.0,1.0,66.7550007502,0.0,549.309997559,0.000243693971845,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.531585974174,139022.0,1109.24652368,34.0067999279,600.82684632,0.512865004421,600.82684632,0.531666479642,1.0,1.0,1.0,0.0,1171.51071167,1171.51071167,0.0,1171.51071167,0.0,527.434165955,1171.51071167
2016-02-25T03:00:00.000Z,0.0,0.00887210559104,0.835907176204,0.511384915445,40.3307499886,0.0611696812983,74.0916665395,0.0,36.4249998728,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.653333346,1.0,79.6666641235,1.0,0.0,74.0916665395,64.0395822525,2.0,0.0,101.277749697,60.9469997088,0.32079616618,389.058339437,0.0,0.330660097169,0.0,1.0,10.869370381,68.0569998423,6.92549991608,2439.58284505,67.8830000559,67.8744405111,60.9575001399,60.9164352417,8.57250086466,1787.99961344,51.7505003611,51.6059570312,43.1779994965,42.8440119425,43.0703700384,1.0,0.0,99.9981231689,1.0,0.0,0.173999786377,74.9569994609,100.0,4.87528034051,24.7050005595,1.90049934387,5.99409004052,41.2775001526,71.0,211.158335368,0.330660097169,24.7050005595,0.456160845075,45.6160844167,2.0,1.0,1.0,638.625183105,638.625183105,0.0,0.295358103293,0.0,1.0,10.69653368,66.681500117,5.85300000509,2223.471639,66.7894992828,66.5825678507,60.9364992778,60.6590550741,8.27600002289,1744.74997965,51.5495001475,51.534517924,43.2735001246,43.933825175,43.0703700384,1.0,0.0,74.8420012792,1.0,0.0,-0.107999165853,100.0,6.13736780485,42.3109998703,239.0,177.900001526,0.295358103293,23.5159991582,0.430128766014,43.0128758748,2.0,1.0,1.0,602.18027242,602.18027242,389.058339437,0.320811726708,3631.27119954,0.0,27.8808981578,4.58783392111,6.57552083333,3631.27119954,0.0620151968147,75.194999059,75.194999059,67.8931611379,2.0,51.849919637,43.8356018066,43.0703700384,1.0,1013.75766189,1138.63088038,0.0,0.0,0.0,21.2032289505,1.0,0.0,6.4541665713,39.7542711894,1.0,50.4880940119,1.0,1.0,1.0,0.0,4.32166655858,1.0,42.7559518814,0.0,1.0,0.00886461454092,10.759999752,42.88530159,10.759999752,2.0,0.0,31.0793437234,0.0566000007093,34.9076528206,0.961293212708,674.60292637,0.0,1.0,1873.71101163,0.00187371101163,616.742974967,0.452761868511,0.508532427745,0.0,0.452761868511,0.0,549.1050059,616.742974967,0.0,549.1050059,0.0,0.0005491050059,0.4528461049,1.0,0.0,2.0,2.0,1.0,71.1445185343,43.8173815409,39.7542711894,0.397542711894,1.0,10.5,2152.38854228,65.986996544,1165.84798087,0.961294296256,1165.84798087,1.0,0.0,0.0,0.0,38.0575002035,1.0,67.6666679382,1.0,0.0,40.4750013351,37.1666663488,1.0,67.4583365122,0.0,1.0,75.194999059,0.0,571.460021973,0.000251094451386,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.529008056872,139022.0,1144.88606486,35.0994215594,620.131115186,0.511326102324,620.131115186,0.528904119057,1.0,1.0,1.0,0.0,1212.78986613,1212.78986613,0.0,1212.78986613,0.0,549.1050059,1212.78986613
2016-02-25T04:00:00.000Z,0.0,0.00772842191382,0.837314318186,0.51161385065,40.0112495422,0.0614101780116,73.9200007121,0.0,36.230000178,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7183335622,1.0,79.6666641235,1.0,0.0,73.9200007121,63.5790548325,2.0,0.0,100.729499499,60.7182499568,0.314747608788,379.124992371,0.0,0.326156407897,0.0,1.0,10.7726782958,67.6325003306,6.74399979909,2437.49951172,67.4719994863,67.4573644002,60.7279996872,60.6885070801,8.55899969737,1754.66624959,51.6514997482,51.5084864299,43.0925000509,42.7492014567,43.0962959925,1.0,0.0,99.9981231689,1.0,0.0,0.16050084432,73.8275000254,100.0,4.79176640511,24.3794994354,1.91250006358,5.98091189067,41.1799999873,71.0,203.891666412,0.326156407897,24.3794994354,0.446462024507,44.6462017695,2.0,1.0,1.0,625.04683431,625.04683431,0.0,0.292978252331,0.0,1.0,10.6348927021,66.411500295,5.80649979909,2230.59578451,66.5150000254,66.3027165731,60.7085002263,60.4307072957,8.4260002772,1704.99992879,51.4640000661,51.4395294189,43.0379997889,43.6880849202,43.0962959925,1.0,0.0,68.4184678396,1.0,0.0,-0.103499730428,100.0,6.1015440623,42.0575005213,239.0,175.233331045,0.292978252331,23.4770002365,0.427210373651,42.7210365931,2.0,1.0,1.0,598.094523112,598.094523112,379.124992371,0.314734055489,3546.67376709,0.0,27.8473002116,4.73516996702,6.97135416667,3546.67376709,0.0602162166536,72.5833333333,72.5833333333,67.0084101359,2.0,51.7885564168,43.63306427,43.0962959925,1.0,987.60160311,1150.1914619,0.0,0.0,0.0,21.4823207855,1.0,0.0,5.66166651249,39.2456789017,1.0,48.190475146,1.0,1.0,1.0,0.0,3.6474998792,1.0,40.51785628,0.0,1.0,0.00771951424665,9.3091665109,40.4083048503,9.3091665109,2.0,0.0,30.2774625915,0.0566000007093,35.2620721262,0.961317707344,674.532310953,0.0,1.0,1825.36721389,0.00182536721389,623.004800077,0.44410234293,0.517215364414,0.0,0.44410234293,0.0,534.937494914,623.004800077,0.0,534.937494914,0.0,0.000534937494914,0.444079967837,1.0,0.0,2.0,2.0,1.0,68.3482812246,43.7165641785,39.2456789017,0.392456789017,1.0,10.5,2137.79306501,65.5395347178,1157.94229499,0.961317707344,1157.94229499,1.0,0.0,0.0,0.0,36.6741666794,1.0,66.8333333333,1.0,0.0,40.0166676839,35.909166654,1.0,66.6944459279,0.0,1.0,72.5833333333,0.0,569.570007324,0.000253643827065,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.538027501692,139022.0,1137.66727604,34.8781110556,616.221035664,0.511583518267,616.221035664,0.538050778796,1.0,1.0,1.0,0.0,1204.53652954,1204.53652954,0.0,1204.53652954,0.0,534.937494914,1204.53652954
2016-02-25T05:00:00.000Z,0.0,0.00944871811284,0.811769639859,0.508120325063,41.1977497737,0.0544216743137,73.9341659546,0.0,36.3599999746,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5741666158,1.0,79.6666641235,1.0,0.0,73.9341659546,66.5221118927,2.0,0.0,101.828999837,60.6312500636,0.324562613672,442.08333079,0.0,0.334812088655,0.0,1.0,10.9551842213,68.4439996084,7.5914999644,2433.33284505,68.2415002187,68.2285893758,60.6500002543,60.6123123169,9.17399978638,1843.66626994,51.8764994939,51.7346293132,42.7024997075,42.4049580892,42.6685180664,1.0,0.0,99.9981231689,1.0,0.0,0.202499389648,77.0149993896,100.0,5.02110552788,25.5390005112,1.86749966939,5.93407869339,40.8350000381,71.0,235.875001272,0.334812088655,25.5390005112,0.503132742019,50.2969900767,2.0,1.0,1.0,704.385838826,704.385838826,0.0,0.31003164076,0.0,1.0,10.7895995776,67.0639998118,6.56249936422,2229.09596761,67.1749992371,66.9608179728,60.6124998728,60.3401311239,8.90599981944,1792.24994914,51.6890001297,51.6607462565,42.7830003103,43.3702214559,42.6685180664,1.0,0.0,99.2427934011,1.0,0.0,-0.110999425252,100.0,6.0662851731,41.8054997126,239.0,206.208334605,0.31003164076,24.3919989268,0.474865937006,47.4865948359,2.0,1.0,1.0,664.812311808,664.812311808,442.08333079,0.32485804763,3768.37736003,0.0,29.5382647514,5.18821605047,7.71875,3768.37736003,0.061013784692,82.930000941,82.930000941,69.8940137227,2.0,51.9859390259,43.3120829264,42.6685180664,1.0,1129.53746812,1287.79833236,0.0,0.0,0.0,21.3701569239,1.0,0.0,7.53083312511,39.2798433304,1.0,53.1726175944,1.0,1.0,1.0,0.0,5.3391666015,1.0,45.6190471649,0.0,1.0,0.00945382777145,12.8699998061,45.5893866221,12.8699998061,2.0,0.0,34.6288709224,0.0566000007093,39.4807640154,0.961285769038,674.624409398,0.0,1.0,2087.70485456,0.00208770485456,697.53999153,0.449175693798,0.512110244888,0.0,0.449175693798,0.0,611.817499797,697.53999153,0.0,611.817499797,0.0,0.000611817499797,0.449708605806,1.0,0.0,2.0,2.0,1.0,66.8649164836,43.836874644,39.2798433304,0.392798433304,1.0,11.0833333333,2417.33580049,74.1096349378,1309.35749133,0.961285938686,1309.35749133,1.0,0.0,0.0,0.0,41.9825003942,1.0,69.9722232819,1.0,0.0,41.891667366,40.9475002289,1.0,69.8194452922,0.0,1.0,82.930000941,0.0,639.960021973,0.000283989325541,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.532734563441,139022.0,1277.7194335,39.1717694954,692.080724462,0.508102235843,692.080724462,0.532139825941,1.0,1.0,1.0,0.0,1362.08950806,1362.08950806,0.0,1362.08950806,0.0,611.817499797,1362.08950806
2016-02-25T06:00:00.000Z,0.0,0.00914087905262,0.808688439076,0.508036393099,41.4737494787,0.0535247043205,73.890001297,0.0,36.2866675059,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6033331553,1.0,79.6666641235,1.0,0.0,73.890001297,67.1975981394,2.0,0.0,102.034499804,60.5607503255,0.330420557221,457.658342997,0.0,0.33624337517,0.0,1.0,10.9878177643,68.5594997406,7.775999705,2434.99951172,68.3585001628,68.3245925903,60.5825004578,60.5405680339,9.0434996287,1910.99957275,51.8374999364,51.691947937,42.7940003077,42.5093078613,42.6500002543,1.0,0.0,99.9981231689,1.0,0.0,0.20099957784,77.1214987437,100.0,5.03853344917,25.564499855,1.85400040944,5.94928431511,40.9399998983,71.0,242.416666667,0.33624337517,25.564499855,0.514553971064,51.4553966522,2.0,1.0,1.0,720.375559489,720.375559489,0.0,0.313507129645,0.0,1.0,10.8331110477,67.2364997864,6.81299908956,2228.7210083,67.3519992828,67.122467041,60.5390001933,60.2642313639,8.86400032043,1855.74993896,51.6590000788,51.6205851237,42.7949997584,43.3478749593,42.6500002543,1.0,0.0,99.9981155396,1.0,0.0,-0.11549949646,100.0,6.0666714112,41.8129997253,239.0,215.24166743,0.313507129645,24.5569995244,0.48980456761,48.9804573059,2.0,1.0,1.0,685.726394653,685.726394653,457.658342997,0.330207761775,3868.14396159,0.0,29.0809264183,4.41638263067,6.35416666667,3868.14396159,0.0634349461316,87.89833196,87.89833196,71.2605368296,2.0,51.9372304281,43.3483810425,42.6500002543,1.0,1166.99687251,1290.80898931,0.0,0.0,0.0,21.3112732569,1.0,0.0,7.41583319505,39.2712272008,1.0,52.815475146,1.0,1.0,1.0,0.0,5.24499988556,1.0,45.3928556442,0.0,1.0,0.00913445918556,12.6608331998,45.4047606786,12.6608331998,2.0,0.0,35.7772851326,0.0566000007093,39.5730634333,0.961157378985,674.994579648,0.0,1.0,2156.94043336,0.00215694043336,699.170723275,0.456369509362,0.504787869623,0.0,0.456369509362,0.0,632.107503255,699.170723275,0.0,632.107503255,0.0,0.000632107503255,0.45628109326,1.0,0.0,2.0,2.0,1.0,64.5605792999,44.3520126343,39.2712272008,0.392712272008,1.0,9.91666666667,2457.80586182,75.3503485659,1331.27822653,0.961157378985,1331.27822653,1.0,0.0,0.0,0.0,44.4491666158,1.0,70.9305578868,1.0,0.0,42.4500013987,43.4491666158,1.0,70.7500019073,0.0,1.0,87.89833196,0.0,710.359985352,0.00028465324505,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.525187529805,139022.0,1299.05843119,39.8259712527,703.639059251,0.508013922607,703.639059251,0.525257905808,1.0,1.0,1.0,0.0,1385.07829793,1385.07829793,0.0,1385.07829793,0.0,632.107503255,1385.07829793
2016-02-25T07:00:00.000Z,0.0,0.00953017056783,0.792793402432,0.507978249946,42.3707488378,0.0491861371581,74.1033337911,0.0,36.4050000509,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.697499911,1.0,79.6666641235,1.0,0.0,74.1033337911,69.3814862569,2.0,0.0,102.947999318,60.5772504807,0.336755543683,507.83333079,0.0,0.344666026558,0.0,1.0,11.1376899878,69.2000007629,8.37749862671,2435.83284505,68.9689992269,68.9540379842,60.5915006002,60.5577163696,9.48600006104,1949.66622925,51.9545005163,51.8117039998,42.3770001729,42.1338907878,42.3499997457,1.0,0.0,99.9981231689,1.0,0.0,0.231001536051,78.0680001577,100.0,5.24294308821,26.591999054,1.83599948883,5.8947468996,40.5410006841,71.0,268.083333333,0.344666026558,26.591999054,0.555540964036,55.6184720993,2.0,1.0,1.0,777.75734965,777.75734965,0.0,0.324932095688,0.0,1.0,10.9733140469,67.8349997203,7.39499982198,2221.97186279,67.9580001831,67.7288157145,60.5630003611,60.2859141032,9.37699985504,1888.49996948,51.7669998805,51.7385253906,42.3900000254,42.9310684204,42.3499997457,1.0,0.0,99.9981155396,1.0,0.0,-0.12300046285,100.0,6.01537795862,41.4365002314,239.0,239.749998728,0.324932095688,25.5680001577,0.52688239688,52.6882390976,2.0,1.0,1.0,737.635355632,737.635355632,507.83333079,0.336732176129,3969.66092936,0.0,29.8553061052,4.94494664669,7.27083333333,3969.66092936,0.0614323003318,92.5858332316,92.5858332316,72.3500334422,2.0,52.062142112,42.94459788,42.3499997457,1.0,1271.8364075,1405.90032078,0.0,0.0,0.0,21.6894105275,1.0,0.0,8.38166642189,38.9020900726,1.0,54.9464263916,1.0,1.0,1.0,0.0,5.98999981085,1.0,47.6428559621,0.0,1.0,0.00952880725385,14.371666193,47.4879916509,14.371666193,2.0,0.0,38.9914102298,0.0566000007093,43.101483671,0.96128511033,674.626284717,0.0,1.0,2350.71355936,0.00235071355936,761.510302666,0.456820998194,0.504974369437,0.0,0.456820998194,0.0,688.894165039,761.510302666,0.0,688.894165039,0.0,0.000688894165039,0.456879422069,1.0,0.0,2.0,2.0,1.0,64.7284965515,43.8507347107,38.9020900726,0.389020900726,1.0,10.5,2677.75924441,82.0935841907,1450.41666364,0.961803455025,1450.41666364,1.0,0.0,0.0,0.0,46.75,1.0,72.2638899485,1.0,0.0,43.266667366,45.8358335495,1.0,72.111111323,0.0,1.0,92.5858332316,0.0,722.739990234,0.000310033546281,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.525028649875,139022.0,1414.31077165,43.3593276345,766.065849667,0.507995253679,766.065849667,0.524964451691,1.0,1.0,1.0,0.0,1508.01773071,1508.01773071,0.0,1508.01773071,0.0,688.894165039,1508.01773071
2016-02-25T08:00:00.000Z,0.0,0.0101335489431,0.782443787547,0.5101878205,43.4192493757,0.0458792922346,74.0158335368,0.0,36.349167188,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6666663488,1.0,79.6666641235,1.0,0.0,74.0158335368,71.5876903534,2.0,0.0,104.337749799,60.9185004234,0.349661144434,564.39167277,0.0,0.355954536279,0.0,1.0,11.3600813548,70.138999939,8.95199966431,2439.16617839,69.8900000254,69.8600616455,60.9380003611,60.8904088338,9.73349984487,2050.33287557,51.9500001272,51.8097966512,42.2165002823,42.0034459432,42.0759248734,1.0,0.0,99.9981231689,1.0,0.0,0.248999913534,75.6184997559,100.0,5.48500037193,27.6734997431,1.82100009918,5.87508098284,40.3955001831,71.0,296.050003052,0.355954536279,27.6734997431,0.593957003639,59.3957004547,2.0,1.0,1.0,831.539805094,831.539805094,0.0,0.340249054461,0.0,1.0,11.1944964727,68.7634995778,7.99649906158,2299.21219889,68.8954995473,68.6514383952,60.8990004857,60.6195068359,9.58849938711,1973.24990845,51.7654997508,51.7366129557,42.1770003637,42.6917139689,42.0759248734,1.0,0.0,99.9981155396,1.0,0.0,-0.131999969482,100.0,5.99044076602,41.2565002441,239.0,268.341665904,0.340249054461,26.7184991837,0.563117875599,56.3117879232,2.0,1.0,1.0,788.365025838,788.365025838,564.39167277,0.349550656389,4176.19539388,0.0,30.938609918,4.5624153614,6.77864583333,4176.19539388,0.0642351606296,103.697499593,103.697499593,75.1711495717,2.0,52.044148763,42.7681833903,42.0759248734,1.0,1400.2719444,1463.66871105,0.0,0.0,0.0,21.830391566,1.0,0.0,9.38499975204,39.1076087952,1.0,57.2559509277,0.75,1.0,1.0,0.0,6.97666649024,1.0,50.065475146,0.0,1.0,0.0101251791489,16.356666247,50.3114649455,16.356666247,2.0,0.0,42.9289313434,0.0566000007093,44.8725219823,0.961065541255,675.259518897,0.0,1.0,2588.09877363,0.00258809877363,792.800731802,0.469894560972,0.491168854121,0.0,0.469894560972,0.0,758.461675008,792.800731802,0.0,758.461675008,0.0,0.000758461675008,0.469790282349,1.0,0.0,2.0,2.0,1.0,60.6488180161,44.6669486364,39.1076087952,0.391076087952,1.0,10.5,2863.94065545,87.8014533257,1551.26240681,0.961063415093,1551.26240681,1.0,0.0,0.0,0.0,52.2591663996,1.0,75.0,1.0,0.0,44.8833341599,51.4383338292,1.0,74.805557251,0.0,1.0,103.697499593,0.0,797.66003418,0.000322772812809,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.511068100614,139022.0,1520.41574905,46.6122481175,823.537942286,0.510211672633,823.537942286,0.511177030079,1.0,1.0,1.0,0.0,1614.11035156,1614.11035156,0.0,1614.11035156,0.0,758.461675008,1614.11035156
2016-02-25T09:00:00.000Z,0.0,0.0109069372852,0.79192088239,0.508360063616,42.8132486343,0.0488690546841,74.0833333333,0.0,36.4449996948,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6383333206,1.0,79.6666641235,1.0,0.0,74.0833333333,70.3003520966,2.0,0.0,103.852499008,61.0392503738,0.350037877047,531.783340454,0.0,0.356889850222,0.0,1.0,11.2815190951,69.8209997813,8.52449862162,2437.49951172,69.577999115,69.5701293945,61.0535004934,61.0104064941,9.54490973733,1970.99956258,51.5315004985,51.389368693,41.9479996363,41.7088394165,42.0499998728,1.0,0.0,99.9981231689,1.0,0.0,0.2430006663,78.2630011241,100.0,5.44394520919,27.6299994787,1.82549953461,5.83757388592,40.1225001017,71.0,281.149998983,0.356889850222,27.6299994787,0.56230885097,56.2308848699,2.0,1.0,1.0,787.232391357,787.232391357,0.0,0.335937469484,0.0,1.0,11.1110997995,68.412501653,7.52399953206,2316.08508301,68.5489997864,68.3179117839,61.0250002543,60.7438837687,9.3559996287,1910.99991862,51.342499733,51.3113835653,41.9865001043,42.4957555135,42.0499998728,1.0,0.0,99.9981155396,1.0,0.0,-0.136498133341,100.0,5.96246242523,41.0419998169,239.0,250.633333842,0.335937469484,26.5624996821,0.532258925665,53.2258923848,2.0,1.0,1.0,745.162495931,745.162495931,531.783340454,0.349738392197,4015.16845703,0.0,31.7240223885,5.17992909749,7.83072916667,4015.16845703,0.0656068336666,99.6791674296,99.6791674296,74.1873563131,2.0,51.6012980143,42.5223388672,42.0499998728,1.0,1333.09333814,1361.4956603,0.0,0.0,0.0,21.8111104965,1.0,0.0,9.55999986331,39.2423899968,1.0,57.5595226288,0.916666666667,1.0,1.0,0.0,7.00999971231,1.0,50.2321418126,0.0,1.0,0.0108959852344,16.5699997743,49.9984423319,16.5699997743,2.0,0.0,40.8693987025,0.0566000007093,41.7401448047,0.96071037208,676.284615937,0.0,1.0,2463.93370044,0.00246393370044,737.458379534,0.475293773517,0.485420181388,0.0,0.475293773517,0.0,722.074172974,737.458379534,0.0,722.074172974,0.0,0.000722074172974,0.475106661518,1.0,0.0,2.0,2.0,1.0,55.6047633489,45.7847496668,39.2423899968,0.392423899968,1.0,10.5,2694.58899844,82.6095435072,1459.53255251,0.960713954905,1459.53255251,1.0,0.0,0.0,0.0,50.1866661708,1.0,74.2222220103,1.0,0.0,44.4250001907,49.4925006231,1.0,74.0416679382,0.0,1.0,99.6791674296,0.0,788.760009766,0.00030024129134,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.505270251264,139022.0,1425.99177365,43.7174387391,772.392900905,0.508415271242,772.392900905,0.505489121643,1.0,1.0,1.0,0.0,1519.21656291,1519.21656291,0.0,1519.21656291,0.0,722.074172974,1519.21656291
2016-02-25T10:00:00.000Z,0.0,0.0114510288418,0.78533185465,0.509698341466,43.4732494354,0.0468340112707,74.1366666158,0.0,36.421667099,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7149998347,1.0,79.6666641235,1.0,0.0,74.1366666158,71.6697978973,2.0,0.0,104.786999702,61.313750267,0.357360593853,566.758321126,0.0,0.361398828405,0.0,1.0,11.4313914776,70.4224999746,8.86049906413,2439.16617839,70.1899992625,70.1512552897,61.3295001984,61.2872238159,9.55124998093,2013.66621908,51.8404998779,51.7015024821,42.0364996592,41.8093694051,42.0148140589,1.0,0.0,99.9981231689,1.0,0.0,0.232500712077,77.8955014547,100.0,5.5818558534,28.1534996033,1.83150005341,5.84953562419,40.2049996058,71.0,297.441663106,0.361398828405,28.1534996033,0.587523276919,58.7523282369,2.0,1.0,1.0,822.532587687,822.532587687,0.0,0.344547201983,0.0,1.0,11.2682240009,69.0634994507,7.89600054423,2192.72548421,69.1940008799,68.9466196696,61.2980003357,61.012415568,9.30457196917,1940.74993896,51.6605002085,51.6199442546,41.9984998703,42.5117085775,42.0148140589,1.0,0.0,99.9981155396,1.0,0.0,-0.13050142924,100.0,5.96672002474,41.0734996796,239.0,269.316668193,0.344547201983,27.1955010096,0.557667174566,55.7314125697,2.0,1.0,1.0,780.734044393,780.734044393,566.758321126,0.356990803517,4089.84761556,0.0,31.6147774061,5.0960350434,7.625,4089.84761556,0.0645813195693,102.369998296,102.369998296,74.6604881287,2.0,51.8948389689,42.5860265096,42.0148140589,1.0,1405.74438064,1405.34944773,0.0,0.0,0.0,21.3667472204,1.0,0.0,10.3883330027,39.962752978,1.0,59.2916650772,0.583333333333,1.0,1.0,0.0,7.77249979973,1.0,52.1249993642,0.0,1.0,0.0114412365449,18.1608324846,51.9830668767,18.1608324846,2.0,0.0,43.0967029255,0.0566000007093,43.0845952435,0.960076060504,678.11852111,0.0,1.0,2598.21338427,0.00259821338427,761.211920557,0.48010515102,0.479970269228,0.0,0.48010515102,0.0,761.425837199,761.211920557,0.0,761.425837199,0.0,0.000761425837199,0.479847376545,1.0,0.0,2.0,2.0,1.0,51.4485619863,47.3555526733,39.962752978,0.39962752978,1.0,10.5,2811.09382837,86.181298169,1522.63775776,0.960075420248,1522.63775776,1.0,0.0,0.0,0.0,51.6691665649,1.0,74.7222226461,1.0,0.0,44.7416677475,50.7008333206,1.0,74.5694471995,0.0,1.0,102.369998296,0.0,828.049987793,0.000309912066029,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.499929754585,139022.0,1492.62869912,45.760364765,808.486999851,0.509778830975,808.486999851,0.500197548696,1.0,1.0,1.0,0.0,1585.95640055,1585.95640055,0.0,1585.95640055,0.0,761.425837199,1585.95640055
2016-02-25T11:00:00.000Z,0.0,0.011864483466,0.784017118147,0.510177082792,43.6847510338,0.0462771698659,73.9591662089,0.0,36.3699998856,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5891663233,1.0,79.6666641235,1.0,0.0,73.9591662089,71.872036616,2.0,0.0,105.224250793,61.5394997597,0.35702189394,571.841659546,0.0,0.363224169267,0.0,1.0,11.5014931361,70.7240009308,8.92800108592,2438.33284505,70.4870007833,70.4449971517,61.5589996974,61.5126215617,9.64799965752,2024.33285522,51.9889996847,51.857577006,42.2164999644,41.9951731364,42.1277767817,1.0,0.0,99.9981231689,1.0,0.0,0.237000147502,78.4265003204,100.0,5.62641219298,28.2705008189,1.81649939219,5.87508094311,40.4000005722,71.0,299.908335368,0.363224169267,28.2705008189,0.589356802078,58.9356810252,2.0,1.0,1.0,825.099522909,825.099522909,0.0,0.346448979788,0.0,1.0,11.3395343622,69.3409996033,7.95450019836,2202.84924316,69.4745000203,69.2290217082,61.519999822,61.2382125854,9.53600006104,1954.99994914,51.8119996389,51.7748667399,42.1859995524,42.6853281657,42.1277767817,1.0,0.0,99.9981155396,1.0,0.0,-0.133500417074,100.0,5.99104897181,41.2535003026,239.0,271.875,0.346448979788,27.2885004679,0.559853192284,55.9853197734,2.0,1.0,1.0,783.794469198,783.794469198,571.841659546,0.356735425107,4138.27237956,0.0,30.938978831,4.65937479337,6.96354166667,4138.27237956,0.0637293745909,102.049999873,102.049999873,74.6698913574,2.0,52.0511016846,42.7649917603,42.1277767817,1.0,1415.7661625,1413.24623387,0.0,0.0,0.0,20.5483051936,1.0,0.0,10.7999997139,41.0106945038,1.0,59.9821411769,0.25,1.0,1.0,0.0,8.20333305995,1.0,52.7321411769,0.0,1.0,0.0118493707656,19.0033329328,53.0900414785,19.0033329328,2.0,0.0,43.4039463773,0.0566000007093,43.3266914958,0.959176510634,680.724363072,0.0,1.0,2616.73647292,0.00261673647292,765.489239449,0.478775413419,0.477923238884,0.0,0.478775413419,0.0,766.854166667,765.489239449,0.0,766.854166667,0.0,0.000766854166667,0.478571732839,1.0,0.0,2.0,2.0,1.0,48.7154947917,49.2168589505,41.0106945038,0.410106945038,1.0,10.5,2818.4947875,86.4081935715,1526.6465104,0.953141869645,1526.6465104,1.0,0.0,0.0,0.0,51.3175001144,1.0,74.5416692098,1.0,0.0,44.6250006358,50.7325000763,1.0,74.3750012716,0.0,1.0,102.049999873,0.0,830.429992676,0.000311653490065,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.501418785707,139022.0,1508.93366173,46.260235253,817.318633803,0.510282246356,817.318633803,0.501591712434,1.0,1.0,1.0,0.0,1601.69913737,1601.69913737,0.0,1601.69913737,0.0,766.854166667,1601.69913737
2016-02-25T12:00:00.000Z,0.0,0.0126353164006,0.776571754665,0.513130259733,44.4662494659,0.043714782601,74.0066661835,0.0,36.336666743,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6700000763,1.0,79.6666641235,1.0,0.0,74.0066661835,73.6338729858,2.0,0.0,106.222499847,61.7562503815,0.366330698389,620.441660563,0.0,0.371814374473,0.0,1.0,11.6658691565,71.3959999084,9.37799930573,2439.16617839,71.1439997355,71.108136495,61.7660004298,61.7316716512,9.91028540475,2089.66618856,51.8795000712,51.7416407267,41.8970003128,41.6941986084,41.8148152033,1.0,0.0,99.9981231689,1.0,0.0,0.252000172933,77.9690004985,100.0,5.83295826117,29.2469994227,1.81050014496,5.83291089535,40.0865001678,71.0,323.183331807,0.371814374473,29.2469994227,0.620865910848,62.0865907669,2.0,1.0,1.0,869.212275187,869.212275187,0.0,0.362843736375,0.0,1.0,11.5039103826,70.0219999949,8.41049989065,2205.84891764,70.1570002238,69.9094924927,61.7465003332,61.456993103,9.7501991272,2005.99992879,51.7009995778,51.670308431,41.9010003408,42.3240509033,41.8148152033,1.0,0.0,99.9981155396,1.0,0.0,-0.135000228882,100.0,5.94806786378,40.9385000865,239.0,297.258331299,0.362843736375,28.255999883,0.585092460996,58.5092465083,2.0,1.0,1.0,819.129445394,819.129445394,620.441660563,0.366296234965,4263.70987956,0.0,32.3217819532,4.77846924464,7.15885416667,4263.70987956,0.0654071181359,110.804999669,110.804999669,76.8757540385,2.0,51.9758173625,42.4427286784,41.8148152033,1.0,1526.16738813,1471.36018085,0.0,0.0,0.0,20.4652201335,1.0,0.0,12.0941664378,41.3007802963,1.0,62.1607131958,0.333333333333,1.0,1.0,0.0,9.30583310127,1.0,55.4583320618,0.0,1.0,0.012638757557,21.3999993006,55.3807169596,21.3999993006,2.0,0.0,46.7885793797,0.0566000007093,45.108323735,0.958646641719,682.262841645,0.0,1.0,2820.78917697,0.00282078917697,796.966840455,0.488085364014,0.470557407431,0.0,0.488085364014,0.0,826.653335571,796.966840455,0.0,826.653335571,0.0,0.000826653335571,0.48803058515,1.0,0.0,2.0,2.0,1.0,46.2306432724,50.1499738693,41.3007802963,0.413007802963,1.0,10.5,2997.52756898,91.8969031147,1623.62017603,0.958642771445,1623.62017603,1.0,0.0,0.0,0.0,55.9758329391,1.0,76.7638899485,1.0,0.0,45.9499998093,54.8291667302,1.0,76.5833333333,0.0,1.0,110.804999669,0.0,862.010009766,0.000324468959841,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.490857931074,139022.0,1604.58310524,49.1926145026,869.127453818,0.513163585529,869.127453818,0.490888425771,1.0,1.0,1.0,0.0,1693.66548665,1693.66548665,0.0,1693.66548665,0.0,826.653335571,1693.66548665
2016-02-25T13:00:00.000Z,0.0,0.013058032905,0.773932646814,0.515577030867,44.9687492053,0.0425724571483,74.1041666667,0.0,36.4074999491,1.0,79.6666641235,0.75,0.0,0.0,47.7999992371,37.6966663996,1.0,79.6666641235,0.75,0.0,74.1041666667,74.7693710327,2.0,0.0,106.769999504,61.8012502988,0.374234629053,652.0,0.0,0.378400342244,0.0,1.0,11.7528918584,71.7800000509,9.60299949646,2438.33284505,71.5129998525,71.501063029,61.8095003764,61.7773793538,9.81000137329,2104.33284505,51.8854999542,51.7601038615,41.6600001653,41.4772135417,41.6851851145,1.0,0.0,99.9981231689,1.0,0.0,0.267000198364,75.3500010173,100.0,5.95363608996,29.8529996872,1.82249991099,5.79925576846,39.8375002543,71.0,339.375002543,0.378400342244,29.8529996872,0.64043573652,64.0435743332,2.0,1.0,1.0,896.610031128,896.610031128,0.0,0.368852694791,0.0,1.0,11.5860984325,70.370001475,8.72099908193,2227.22121175,70.5139993032,70.2736841838,61.7930002213,61.4990921021,9.78440093994,2016.74992879,51.6950000127,51.6798706055,41.6129995982,42.089167277,41.6851851145,1.0,0.0,99.9981155396,1.0,0.0,-0.143997828166,100.0,5.91542649269,40.6984999975,239.0,312.624997457,0.368852694791,28.900999705,0.605000813802,60.5000816981,2.0,1.0,1.0,847.001139323,847.001139323,652.0,0.374045151342,4293.46480306,0.0,32.5435511271,5.16031253338,7.53645833333,4293.46480306,0.0649183742285,113.052501043,113.052501043,77.1285387675,2.0,51.9631703695,42.2230072021,41.6851851145,1.0,1591.40593875,1493.05486465,0.0,0.0,0.0,20.7203540802,1.0,0.0,12.7641662757,41.0891462962,1.0,63.6011883418,0.833333333333,1.0,1.0,0.0,9.98583300908,1.0,56.7261889776,0.0,1.0,0.013051316716,22.7499990463,56.5071856181,22.7499990463,2.0,0.0,48.7886346344,0.0566000007093,45.7734299632,0.958311625511,683.237036274,0.166666666667,0.833333333333,2941.36847839,0.00294136847839,808.717833738,0.494764582899,0.464187451714,0.502017941988,0.493212646158,0.0,861.990000407,808.717833738,154.153335571,707.836664836,0.0,0.000861990000407,0.494632385671,1.0,0.0,2.0,2.0,0.833333333333,42.7928768794,50.6937346025,41.0891462962,0.410891462962,1.0,10.5,3081.44814033,94.4697036769,1669.07601578,0.958015404335,1669.07601578,1.0,0.0,0.0,0.0,57.1400003433,1.0,77.2083352407,1.0,0.0,46.2333345413,55.9124997457,1.0,77.0555566152,0.0,1.0,113.052501043,0.0,927.0,0.000329253139526,0.166666666667,0.833333333333,0.833333333333,0.0,0.833333333333,0.166666666667,0.0,0.484530258714,139022.0,1658.63615588,50.8497495393,898.405457634,0.515666308554,898.405457634,0.48467723573,1.0,1.0,1.0,0.0,1742.22252401,1742.22252401,307.067382812,1435.15514119,0.0,861.990000407,1742.22252401
2016-02-25T14:00:00.000Z,0.0,0.0122405614747,0.7704571007,0.520765376901,45.4719988505,0.0406197304187,74.1925010681,0.0,36.4558334351,1.0,79.6666641235,0.333333333333,0.0,0.0,47.7999992371,37.7366666794,1.0,79.6666641235,0.333333333333,0.0,74.1925010681,76.0601781209,2.0,0.0,106.973248482,61.5012496312,0.378318947782,691.75,0.0,0.38439226894,0.0,1.0,11.7988206546,71.932999293,9.70650100708,2441.24951172,71.6659990946,71.640935262,61.5154997508,61.4872283936,9.80100059509,2151.99951172,51.9785000483,51.8511988322,41.5520000458,41.388130188,41.5074068705,1.0,0.0,99.9981231689,1.0,0.0,0.267000198364,71.8190002441,100.0,6.01760884126,30.1124989192,1.85250027974,5.78121181329,39.7009998957,71.0,359.25,0.38439226894,30.1139990489,0.667233770461,66.7233778636,2.0,1.0,1.0,934.127278646,934.127278646,0.0,0.375560623244,0.0,1.0,11.6187319756,70.4825013479,9.12749926249,2231.72064209,70.6144987742,70.3669662476,61.4869995117,61.1993026733,9.71000035604,2064.74987793,51.8059997559,51.7786865234,41.5154997508,41.9844843547,41.5074068705,1.0,0.0,99.9981155396,1.0,0.0,-0.131997426351,100.0,5.90285646915,40.6040000916,239.0,332.499997457,0.375560623244,29.0989990234,0.631954073225,63.1954069138,2.0,1.0,1.0,884.735702515,884.735702515,691.75,0.378085881822,4421.23596191,0.0,33.2365101901,5.1420024236,7.55208333333,4418.31884766,0.0660094524622,120.612499873,120.612499873,78.6993764242,2.0,52.0932006836,42.1249186198,41.5074068705,1.0,1678.0788725,1561.46582197,0.0,0.0,0.0,20.8826773961,1.0,0.0,12.5524996122,40.6328223546,1.0,63.0238072077,0.583333333333,1.0,1.0,0.0,9.8291665713,1.0,56.095237414,0.0,1.0,0.0122326303949,22.3816661835,55.9516620636,22.3816661835,2.0,0.0,51.445815932,0.0566000007093,47.8707434899,0.95829040358,683.298957769,0.416666666667,0.583333333333,3101.56458489,0.00310156458489,845.77284258,0.497098609362,0.46255423472,0.500292644526,0.494704149374,0.0,908.936665853,845.77284258,391.947499593,516.98916626,0.0,0.000908936665853,0.496947690845,1.0,0.0,2.0,2.0,0.583333333333,39.8001147184,50.7242029363,40.6328223546,0.406328223546,1.0,10.5,3246.45563469,99.5284320368,1758.4528408,0.961700077279,1758.4528408,1.0,0.0,0.0,0.0,60.9016663233,1.0,78.7638893127,1.0,0.0,47.1833340327,59.7108329137,1.0,78.6388912201,0.0,1.0,120.612499873,0.0,957.41998291,0.000344339338306,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.480975561558,139022.0,1758.41675433,53.9087799491,952.451930628,0.52089716257,952.451930628,0.481129857543,1.0,1.0,1.0,0.0,1828.48362223,1828.48362223,783.436462402,1045.04715983,0.0,908.936665853,1828.48362223
2016-02-25T15:00:00.000Z,0.0,0.0120748909058,0.773903685663,0.515285994763,44.7137505213,0.0425606936287,73.9891681671,0.0,36.4508333206,1.0,79.6666641235,0.916666666667,0.0,0.0,47.7999992371,37.538333257,1.0,79.6666641235,0.916666666667,0.0,73.9891681671,74.2992254893,2.0,0.0,106.206000646,61.4922501246,0.366765235759,637.858332316,0.0,0.377653376578,0.0,1.0,11.6634518305,71.4275004069,9.66150061289,2437.08284505,71.1635004679,71.1520080566,61.501999855,61.4802449544,9.84599971771,2087.99953206,51.8645000458,51.7435480754,41.6915006638,41.5033035278,41.7055555979,1.0,0.0,99.9981231689,1.0,0.0,0.263999938965,73.3159999847,100.0,5.86135764917,29.4719998042,1.8315003713,5.80209418138,39.8600002925,71.0,334.099998474,0.377653376578,29.4719998042,0.631939461118,63.1939465205,2.0,1.0,1.0,884.715245565,884.715245565,0.0,0.362069751272,0.0,1.0,11.4821546078,69.9485015869,8.60249996185,2230.97072347,70.085000356,69.851348877,61.4825003942,61.1967569987,9.77257210868,2018.74992879,51.6845003764,51.6684036255,41.7119998932,42.1798019409,41.7055555979,1.0,0.0,99.9981155396,1.0,0.0,-0.136498769124,100.0,5.92779374123,40.7839997609,239.0,303.758333842,0.362069751272,28.3730004628,0.599138913836,59.9138917923,2.0,1.0,1.0,838.79447937,838.79447937,637.858332316,0.366719816065,4301.6328125,0.0,32.5259572665,4.93770583471,7.24739583333,4301.6328125,0.0649121333948,112.839166641,112.839166641,77.2617149353,2.0,51.9821446737,42.2745869954,41.7055555979,1.0,1561.40825937,1515.01131442,0.0,0.0,0.0,20.8313646317,1.0,0.0,11.8624997139,40.6706352234,1.0,61.8392842611,0.833333333333,1.0,1.0,0.0,9.13749980927,1.0,55.0178556442,0.0,1.0,0.0120756931977,20.9999995232,54.7493810654,20.9999995232,2.0,0.0,47.8689787605,0.0566000007093,46.4465612991,0.958144432601,683.723631499,0.0,1.0,2885.92427875,0.00288592427875,820.610613376,0.486297074023,0.471846850363,0.0,0.486297074023,0.0,845.741663615,820.610613376,0.0,845.741663615,0.0,0.000845741663615,0.486298970878,1.0,0.0,2.0,2.0,1.0,39.5112514496,50.9565413793,40.6706352234,0.406706352234,1.0,10.5,3076.41957378,94.3155400596,1666.35227699,0.958143924386,1666.35227699,1.0,0.0,0.0,0.0,56.9100001653,1.0,77.2500006358,1.0,0.0,46.2166674932,55.929166158,1.0,77.0277792613,0.0,1.0,112.839166641,0.0,878.029968262,0.000334095044663,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.49245926249,139022.0,1654.61016429,50.7263224312,896.224766706,0.515324596701,896.224766706,0.492457635624,1.0,1.0,1.0,0.0,1739.14610799,1739.14610799,0.0,1739.14610799,0.0,845.741663615,1739.14610799
2016-02-25T16:00:00.000Z,0.0,0.0116094095778,0.780663842516,0.510956534843,43.8204994202,0.0453660500379,74.2091643016,0.0,36.3749996821,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.8741671244,1.0,79.6666641235,1.0,0.0,74.2091643016,72.5462379456,2.0,0.0,105.074249585,61.2537501653,0.360022551202,589.291671753,0.0,0.366294089284,0.0,1.0,11.4700683753,70.6505006154,9.12749989827,2441.24951172,70.3924999237,70.3973108927,61.2650000254,61.2453231812,9.76319961548,2025.99955241,51.6319996516,51.5033925374,41.6390002569,41.4409434001,41.7944444021,1.0,0.0,99.9981231689,1.0,0.0,0.258000691732,78.102499644,100.0,5.67182628314,28.7534996668,1.81200059255,5.79824209213,39.8269996643,71.0,309.108334859,0.366294089284,28.7534996668,0.602503404163,60.2679824829,2.0,1.0,1.0,843.504765828,843.504765828,0.0,0.353080344559,0.0,1.0,11.3032748699,69.216501236,8.12099901835,2233.5953776,69.3634993235,69.1312739054,61.2425003052,60.9613927205,9.61024951935,1951.99991862,51.4339996974,51.4325129191,41.683499972,42.1542765299,41.7944444021,1.0,0.0,99.9981155396,1.0,0.0,-0.146998087565,100.0,5.92069776853,40.7359997431,239.0,280.183329264,0.353080344559,27.6799993515,0.566461283366,56.637301445,2.0,1.0,1.0,793.045796712,793.045796712,589.291671753,0.359821613278,4141.77290853,0.0,32.7951773008,5.50942254066,8.22135416667,4141.77290853,0.065303792071,106.92250061,106.92250061,75.80230395,2.0,51.7341512044,42.2484792074,41.7944444021,1.0,1457.38719812,1439.51581658,0.0,0.0,0.0,20.9246536891,1.0,0.0,10.7983330886,40.3403463364,1.0,59.8690465291,0.833333333333,1.0,1.0,0.0,8.20416653156,1.0,52.9107135137,0.0,1.0,0.011600916209,19.0024995804,52.4514729182,19.0024995804,2.0,0.0,44.6799460769,0.0566000007093,44.1320529949,0.958641990719,682.276252342,0.0,1.0,2693.66392381,0.00269366392381,779.718241023,0.482275950183,0.476361984748,0.0,0.482275950183,0.0,789.398330688,779.718241023,0.0,789.398330688,0.0,0.000789398330688,0.48207577318,1.0,0.0,2.0,2.0,1.0,41.2245941162,50.1605825424,40.3403463364,0.403403463364,1.0,10.5,2896.90301469,88.8119990718,1569.11657171,0.958637934931,1569.11657171,1.0,0.0,0.0,0.0,54.1033334732,1.0,75.9583339691,1.0,0.0,45.4833342234,52.8191665014,1.0,75.8055559794,0.0,1.0,106.92250061,0.0,831.510009766,0.000317446540799,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.496915433232,139022.0,1544.16208717,47.3402530762,836.400220546,0.510991340386,836.400220546,0.497124804204,1.0,1.0,1.0,0.0,1636.81877645,1636.81877645,0.0,1636.81877645,0.0,789.398330688,1636.81877645
2016-02-25T17:00:00.000Z,0.0,0.0101055774929,0.796896335141,0.50793527432,42.2687489192,0.0503693085435,74.1366672516,0.0,36.2874994278,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.8491675059,1.0,79.6666641235,1.0,0.0,74.1366672516,69.1904188792,2.0,0.0,102.948748906,60.6799999873,0.341507985213,503.924995422,0.0,0.348668316322,0.0,1.0,11.1328554948,69.2255001068,8.29799874624,2439.58284505,68.9914989471,69.0036341349,60.6935002009,60.6783472697,9.42119941711,1930.66625977,51.6889994939,51.5613632202,42.1459999084,41.9003626506,42.2537037532,1.0,0.0,99.9981231689,1.0,0.0,0.234001159668,78.0424995422,100.0,5.26933073997,26.8454990387,1.83749993642,5.86352475484,40.308499972,71.0,267.933330536,0.348668316322,26.8454990387,0.548435036795,54.843503952,2.0,1.0,1.0,767.809051514,767.809051514,0.0,0.32594699002,0.0,1.0,10.95881025,67.7810001373,7.24800014496,2238.09482829,67.9144999186,67.6898371379,60.6664997737,60.3930714925,9.29300085704,1866.74992879,51.5015001297,51.4911651611,42.2084992727,42.7651163737,42.2537037532,1.0,0.0,99.9981155396,1.0,0.0,-0.133499781291,100.0,5.99348187447,41.2760003408,239.0,235.99166743,0.32594699002,25.706000646,0.51658337911,51.6583375931,2.0,1.0,1.0,723.216730754,723.216730754,503.924995422,0.341256525356,3910.15096029,0.0,30.9453997612,5.30070674419,7.75520833333,3910.15096029,0.0634088277176,93.5200004578,93.5200004578,72.5846703847,2.0,51.8258845011,42.7700881958,42.2537037532,1.0,1267.40398937,1345.98103913,0.0,0.0,0.0,20.9647932053,1.0,0.0,8.66333309809,39.7287069956,1.0,55.4285697937,1.0,1.0,1.0,0.0,6.24833317598,1.0,48.065475146,0.0,1.0,0.010089188318,14.9116662343,47.8179868062,14.9116662343,2.0,0.0,38.855523073,0.0566000007093,41.2645042625,0.959318493097,680.312459348,0.0,1.0,2342.52119647,0.00234252119647,729.054836492,0.465233827995,0.494077592066,0.0,0.465233827995,0.0,686.493331909,729.054836492,0.0,686.493331909,0.0,0.000686493331909,0.465129755437,1.0,0.0,2.0,2.0,1.0,43.6949675878,48.9546950658,39.7287069956,0.397287069956,1.0,10.5,2613.3850285,80.1200273355,1415.5481684,0.959311420061,1415.5481684,1.0,0.0,0.0,0.0,47.2458340327,1.0,72.6944452922,1.0,0.0,43.5000003179,46.2741664251,1.0,72.4999993642,0.0,1.0,93.5200004578,0.0,752.789978027,0.000296819958442,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.515033576932,139022.0,1383.83107032,42.4248941403,749.556424181,0.507971437319,749.556424181,0.515150500352,1.0,1.0,1.0,0.0,1475.58773804,1475.58773804,0.0,1475.58773804,0.0,686.493331909,1475.58773804
2016-02-25T18:00:00.000Z,0.0,0.00937627775377,0.792890930119,0.508047532947,42.3925005595,0.0491967524806,74.0925006866,0.0,36.3566665649,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7483332952,1.0,79.6666641235,1.0,0.0,74.0925006866,69.497683843,2.0,0.0,102.91500028,60.5224997203,0.338718590748,510.808329264,0.0,0.344618810173,0.0,1.0,11.1304381688,69.1790014903,8.41500027974,2442.91617839,68.9555002848,68.934967041,60.5405000051,60.517712911,9.38339920044,1978.66623942,51.8314997355,51.6906738281,42.3155005773,42.0817082723,42.2296298345,1.0,0.0,99.9981231689,1.0,0.0,0.223501205444,77.761999766,100.0,5.2427872022,26.6399997075,1.82700030009,5.88765096664,40.4885002772,71.0,270.283332825,0.344618810173,26.6399997075,0.560041798183,56.0041790009,2.0,1.0,1.0,784.058517456,784.058517456,0.0,0.32406512224,0.0,1.0,10.9660620689,67.7944990794,7.4145005544,2232.84549967,67.9189999898,67.6847229004,60.5044994354,60.2342503866,9.28890956532,1904.49993896,51.6439997355,51.6237691243,42.2834993998,42.8646901449,42.2296298345,1.0,0.0,99.9981155396,1.0,0.0,-0.124500910441,100.0,6.00828194618,41.3824996948,239.0,240.525000254,0.32406512224,25.63550059,0.529869261242,52.9869263967,2.0,1.0,1.0,741.816965739,741.816965739,510.808329264,0.338632737126,4010.50107829,0.0,30.7546113332,5.04819822311,7.2890625,4010.50107829,0.0639062114347,96.258333842,96.258333842,73.2594693502,2.0,51.9460830688,42.9152959188,42.2296298345,1.0,1283.66131624,1389.29003819,0.0,0.0,0.0,21.2906389236,1.0,0.0,8.27166652679,39.2498610814,1.0,54.5773801804,1.0,1.0,1.0,0.0,5.86833322048,1.0,47.2023801804,0.0,1.0,0.00937419175116,14.1399997075,47.2762715022,14.1399997075,2.0,0.0,39.3539331653,0.0566000007093,42.592252815,0.960044190002,678.210342607,0.0,1.0,2372.5693367,0.0023725693367,752.513291189,0.461055036546,0.498993902229,0.0,0.461055036546,0.0,695.299163818,752.513291189,0.0,695.299163818,0.0,0.000695299163818,0.461109891534,1.0,0.0,2.0,2.0,1.0,48.0135936737,47.4602184296,39.2498610814,0.392498610814,1.0,11.0833333333,2672.95135443,81.9461859803,1447.81245501,0.960048938775,1447.81245501,1.0,0.0,0.0,0.0,48.5416669846,1.0,73.3055559794,1.0,0.0,43.8666667938,47.7166668574,1.0,73.111111323,0.0,1.0,96.258333842,0.0,723.979980469,0.00030637059469,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.519758818614,139022.0,1414.55928764,43.36694653,766.200459127,0.508069905829,766.200459127,0.519699104464,1.0,1.0,1.0,0.0,1508.06109619,1508.06109619,0.0,1508.06109619,0.0,695.299163818,1508.06109619
2016-02-25T19:00:00.000Z,0.0,0.00929334944988,0.798281855604,0.507582903806,41.9439999262,0.0509160041099,74.2924989065,0.0,36.3466669718,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.9166663488,1.0,79.6666641235,1.0,0.0,74.2924989065,68.5507678986,2.0,0.0,102.303000132,60.359000206,0.334292455735,488.308329264,0.0,0.340847055153,0.0,1.0,11.0301204522,68.7874991099,8.1914990743,2440.83284505,68.5639998118,68.5630264282,60.3725007375,60.3513641357,9.36749998728,1952.33291626,51.6515000661,51.5193201701,42.2840000788,42.0288950602,42.3537038167,1.0,0.0,99.9981231689,1.0,0.0,0.223499298096,77.5084997813,100.0,5.14956537882,26.2814998627,1.84349981944,5.88055507342,40.4390001297,71.0,259.825000763,0.340847055153,26.279999733,0.544404176985,54.4404169718,2.0,1.0,1.0,762.165847778,762.165847778,0.0,0.318937233257,0.0,1.0,10.8609097799,67.3640003204,7.13250096639,2241.09450277,67.4780006409,67.2630310059,60.3454996745,60.0741526286,9.14150110881,1879.74996948,51.4595003128,51.4414393107,42.317999204,42.881284078,42.3537038167,1.0,0.0,99.9981155396,1.0,0.0,-0.114000320435,100.0,6.00848468145,41.3839995066,239.0,228.483332316,0.318937233257,25.1600014369,0.511477435884,51.147743543,2.0,1.0,1.0,716.068410238,716.068410238,488.308329264,0.33424757342,3955.65861003,0.0,30.3373448054,4.96336907148,7.28385416667,3955.65861003,0.06327929487,92.3941669464,92.3941669464,72.3750076294,2.0,51.7436396281,42.8828150431,42.3537038167,1.0,1234.31392874,1356.37601808,0.0,0.0,0.0,21.7214142481,1.0,0.0,7.94916649659,38.6510864894,1.0,53.7976179123,1.0,1.0,1.0,0.0,5.62583319346,1.0,46.3809512456,0.0,1.0,0.00929078684072,13.5749995708,46.1118520101,13.5749995708,2.0,0.0,37.841062313,0.0566000007093,41.583189029,0.960661306564,676.426382376,0.0,1.0,2281.36140128,0.00228136140128,734.685309327,0.457698328667,0.502960407449,0.0,0.457698328667,0.0,668.569997152,734.685309327,0.0,668.569997152,0.0,0.000668569997152,0.457733660936,1.0,0.0,2.0,2.0,1.0,52.1508928935,45.9143571854,38.6510864894,0.386510864894,1.0,10.5,2590.68994682,79.424251342,1403.25530648,0.960658736116,1403.25530648,1.0,0.0,0.0,0.0,46.7091665268,1.0,72.3888899485,1.0,0.0,43.316666921,45.6850001017,1.0,72.1944440206,0.0,1.0,92.3941669464,0.0,708.08001709,0.000299112291788,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.523557834369,139022.0,1368.86699207,41.9661319044,741.451084426,0.507592209606,741.451084426,0.523521518459,1.0,1.0,1.0,0.0,1460.72195435,1460.72195435,0.0,1460.72195435,0.0,668.569997152,1460.72195435
2016-02-25T20:00:00.000Z,0.0,0.00892340436666,0.797220282164,0.507502583984,41.9477500916,0.0506224893862,74.2850004832,0.0,36.3999999364,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.9033336639,1.0,79.6666641235,1.0,0.0,74.2850004832,68.6904366811,2.0,0.0,102.139499982,60.1917498906,0.33496826227,491.75,0.0,0.343609884173,0.0,1.0,11.0023215612,68.6720002492,8.23649978638,2444.16617839,68.4469998678,68.4403127035,60.2105000814,60.1824773153,9.2774998347,1967.66622925,51.4849999746,51.3466873169,42.2075001399,41.9506276449,42.1888885498,1.0,0.0,99.9981231689,1.0,0.0,0.22500038147,77.3959999084,100.0,5.13210638364,26.2394997279,1.84199968974,5.87021517754,40.3670002619,71.0,261.208333333,0.343609884173,26.2394997279,0.542992553711,54.334897995,2.0,1.0,1.0,760.189575195,760.189575195,0.0,0.320087635501,0.0,1.0,10.834319512,67.2695000966,7.21200052897,2254.21785482,67.3850002289,67.1646321615,60.1729996999,59.9032109578,9.06350072225,1907.74993896,51.2870000203,51.2680308024,42.2234992981,42.7574615479,42.1888885498,1.0,0.0,99.9981155396,1.0,0.0,-0.115500132243,100.0,5.99267089367,41.2685003281,239.0,230.541667938,0.320087635501,25.1615009308,0.514303047543,51.4095411301,2.0,1.0,1.0,720.024266561,720.024266561,491.75,0.33489144143,4024.50339762,0.0,31.0869746208,5.18086969852,7.7734375,4024.50339762,0.0660705867347,96.9999993642,96.9999993642,73.4427986145,2.0,51.5386632284,42.7783660889,42.1888885498,1.0,1248.28044564,1356.56989541,0.0,0.0,0.0,22.2352666855,1.0,0.0,7.66833309333,37.9752333959,1.0,53.190475146,1.0,1.0,1.0,0.0,5.43166657289,1.0,45.6130943298,0.0,1.0,0.00892464883468,13.0999995867,45.5028514862,13.0999995867,2.0,0.0,38.2692417444,0.0566000007093,41.5891328364,0.96108854508,675.193127787,0.0,1.0,2307.17547647,0.00230717547647,734.79032359,0.46056688882,0.500521480072,0.0,0.46056688882,0.0,676.135004679,734.79032359,0.0,676.135004679,0.0,0.000676135004679,0.460509168605,1.0,0.0,2.0,2.0,1.0,54.8976856867,44.5961767832,37.9752333959,0.379752333959,1.0,9.91666666667,2604.85034105,79.8583745808,1410.92532827,0.961088368892,1410.92532827,1.0,0.0,0.0,0.0,49.0700000127,1.0,73.5555559794,1.0,0.0,44.0250008901,47.9299999873,1.0,73.3750006358,0.0,1.0,96.9999993642,0.0,704.510009766,0.000299155046226,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.520786117357,139022.0,1375.50013542,42.1694879432,745.043947256,0.507506001682,745.043947256,0.520846184648,1.0,1.0,1.0,0.0,1468.04953003,1468.04953003,0.0,1468.04953003,0.0,676.135004679,1468.04953003
