timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-02-25T21:00:00.000Z,0.0,0.00715001368562,0.819281290874,0.508642891772,40.534749349,0.0567441986292,74.2641658783,0.0,36.4108333588,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.8533331553,1.0,79.6666641235,1.0,0.0,74.2641658783,65.5307191213,2.0,0.0,100.483499209,59.9487498601,0.321127123485,420.608339945,0.0,0.328406052386,0.0,1.0,10.7436710199,67.5289999644,7.37099901835,2436.24951172,67.3354994456,67.3270238241,59.9645004272,59.9386749268,8.88150024414,1848.66628011,51.4310003916,51.2829869588,42.5495001475,42.2356948853,42.6370372772,1.0,0.0,99.9981231689,1.0,0.0,0.193500518799,76.0145009359,100.0,4.83270478249,24.7859992981,1.88700008392,5.91096623739,40.6625000636,71.0,224.733334859,0.328406052386,24.7859992981,0.488695090158,48.8695084254,2.0,1.0,1.0,684.173126221,684.173126221,0.0,0.302460582639,0.0,1.0,10.5877552032,66.1939996084,6.36300023397,2247.09372965,66.295999527,66.0810038249,59.932999293,59.6633758545,8.68100007375,1789.74994914,51.2270002365,51.2081019084,42.5460001628,43.1417058309,42.6370372772,1.0,0.0,99.9981155396,1.0,0.0,-0.10199991862,100.0,6.03281362851,41.5639998118,239.0,195.875,0.302460582639,23.7499993642,0.462383844285,46.2383848826,2.0,1.0,1.0,647.337381999,647.337381999,420.608339945,0.321039381379,3741.53957113,0.0,29.5601959229,5.12841089567,7.55729166667,3741.53957113,0.0630708594049,82.6191660563,82.6191660563,69.8194815318,2.0,51.506401062,43.1038157145,42.6370372772,1.0,1083.4547919,1241.03545286,0.0,0.0,0.0,22.3696956635,1.0,0.0,5.67166650295,37.5948047638,1.0,48.0059512456,1.0,1.0,1.0,0.0,3.69333322843,1.0,40.0476179123,0.0,1.0,0.00713738732783,9.36499961217,39.7727734248,9.36499961217,2.0,0.0,33.2160881757,0.0566000007093,38.0471278907,0.961277130326,674.649295323,0.0,1.0,2002.53102935,0.00200253102935,672.210731695,0.448054823893,0.513221156464,0.0,0.448054823893,0.0,586.856674194,672.210731695,0.0,586.856674194,0.0,0.000586856674194,0.448023423553,1.0,0.0,2.0,2.0,1.0,56.4162489573,43.8814350764,37.5948047638,0.375948047638,1.0,11.0833333333,2324.49024475,71.2632160664,1259.06740589,0.961275980357,1259.06740589,1.0,0.0,0.0,0.0,41.5666666031,1.0,69.8194446564,1.0,0.0,41.7583341599,41.052500089,1.0,69.5972232819,0.0,1.0,82.6191660563,0.0,626.429992676,0.000273677028749,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.533895745812,139022.0,1229.92065747,37.7063753035,666.190368039,0.508624713932,666.190368039,0.533961551997,1.0,1.0,1.0,0.0,1309.78764852,1309.78764852,0.0,1309.78764852,0.0,586.856674194,1309.78764852
2016-02-25T22:00:00.000Z,0.0,0.00660642483697,0.822615542246,0.509135739308,40.2842497826,0.0575250871139,74.0949993134,0.0,36.2999998728,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.8116671244,1.0,79.6666641235,1.0,0.0,74.0949993134,64.9259643555,2.0,0.0,100.214249929,59.9300001462,0.315763084021,407.225006104,0.0,0.323613662634,0.0,1.0,10.6965336005,67.3310000102,7.19849999746,2432.91617839,67.1420001984,67.1381912231,59.9435002009,59.9183578491,8.93400065104,1799.66626994,51.6140003204,51.4728139242,42.6799996694,42.3572311401,42.7425921758,1.0,0.0,99.9981231689,1.0,0.0,0.188999811808,75.6500002543,100.0,4.77036190033,24.462000529,1.90649986267,5.92617170016,40.7734998067,71.0,216.808334351,0.323613662634,24.462000529,0.478472969418,47.8472967148,2.0,1.0,1.0,669.862157186,669.862157186,0.0,0.29966469993,0.0,1.0,10.5478698413,66.0424995422,6.2279993693,2234.72027588,66.1444994609,65.9327748617,59.9165000916,59.6519037882,8.76949946086,1738.99994914,51.423500061,51.3949025472,42.6540006002,43.2649027507,42.7425921758,1.0,0.0,97.3290704091,1.0,0.0,-0.10199991862,100.0,6.04720826944,41.6689999898,239.0,190.416667938,0.29966469993,23.4904988607,0.453793378557,45.3793379466,2.0,1.0,1.0,635.31072998,635.31072998,407.225006104,0.315759062665,3642.93988037,0.0,29.7876919111,5.47633882364,8.015625,3642.93988037,0.0612181985494,78.9891662598,78.9891662598,68.8045546214,2.0,51.7392120361,43.2407480876,42.7425921758,1.0,1050.17241877,1243.26582651,0.0,0.0,0.0,22.5662387212,1.0,0.0,5.19499989351,37.3772614797,1.0,46.5297613144,1.0,1.0,1.0,0.0,3.32499994834,1.0,38.5714273453,0.0,1.0,0.00659734970721,8.51999974251,38.5372419357,8.51999974251,2.0,0.0,32.1957315823,0.0566000007093,38.115505721,0.961390773504,674.321715919,0.0,1.0,1941.01578624,0.00194101578624,673.418820554,0.441071277999,0.522170300028,0.0,0.441071277999,0.0,568.82917277,673.418820554,0.0,568.82917277,0.0,0.00056882917277,0.441099695861,1.0,0.0,2.0,2.0,1.0,57.662036549,43.3913518732,37.3772614797,0.373772614797,1.0,9.91666666667,2296.82001039,70.4149139949,1244.07973697,0.964661915712,1244.07973697,1.0,0.0,0.0,0.0,39.9683332443,1.0,68.9861132304,1.0,0.0,41.2750002543,39.0208333333,1.0,68.7916660309,0.0,1.0,78.9891662598,0.0,592.83001709,0.000274168877739,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.541298761279,139022.0,1212.13829752,37.1612114068,656.558497193,0.50909677158,656.558497193,0.541270228766,1.0,1.0,1.0,0.0,1289.65362549,1289.65362549,0.0,1289.65362549,0.0,568.82917277,1289.65362549
2016-02-25T23:00:00.000Z,0.0,0.00501003187486,0.849966999007,0.514351792087,39.0445000331,0.0651978005588,74.207499822,0.0,36.288333257,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.8591667811,1.0,79.6666641235,1.0,0.0,74.207499822,61.6887712479,2.0,0.0,98.9542500178,59.9097499847,0.301663214232,343.458335876,0.0,0.311041121126,0.0,1.0,10.4898548921,66.388999939,6.3360004425,2446.24951172,66.2525005341,66.2372639974,59.9165000916,59.8847096761,8.21700032552,1719.66626994,51.4850006104,51.3409550985,43.2680002848,42.9089126587,43.3092594147,1.0,0.0,95.2791163127,1.0,0.0,0.136499404907,71.3405005137,100.0,4.49252100786,22.9845002492,1.96200052897,5.9975366195,41.3059997559,71.0,182.99166743,0.311041121126,22.9845002492,0.420260987055,42.0260988871,2.0,1.0,1.0,588.365381877,588.365381877,0.0,0.282524296874,0.0,1.0,10.3810762564,65.3044999441,5.50049908956,2203.97414144,65.4034989675,65.1967163086,59.9029998779,59.6365915934,8.18600018819,1667.49997965,51.2855002085,51.2629318237,43.0995000203,43.7289377848,43.3092594147,1.0,0.0,43.0055046082,1.0,0.0,-0.0989990234375,100.0,6.1030771335,42.0709994634,239.0,160.525001526,0.282524296874,22.3039989471,0.405796040126,40.5796051025,2.0,1.0,1.0,568.114456177,568.114456177,343.458335876,0.301661768734,3464.41007487,0.0,27.020615491,4.66161996126,6.63020833333,3464.41007487,0.0588628984195,67.0316664378,67.0316664378,65.3911883036,2.0,51.6390824751,43.7356033325,43.3092594147,1.0,905.379553432,1115.8414673,0.0,0.0,0.0,22.9357280731,1.0,0.0,3.63999994596,36.9807720184,1.0,41.220237414,1.0,1.0,1.0,0.0,2.06416661541,1.0,32.7797606786,0.0,1.0,0.00500882734363,5.70416653156,32.6917022069,5.70416653156,2.0,0.0,27.7567345718,0.0566000007093,34.2089848556,0.961575202431,673.79035457,0.0,1.0,1673.39760057,0.00167339760057,604.399018143,0.430725147698,0.53085027046,0.0,0.430725147698,0.0,490.401664734,604.399018143,0.0,490.401664734,0.0,0.000490401664734,0.430746088425,1.0,0.0,2.0,2.0,1.0,60.9552939733,42.3948733012,36.9807720184,0.369807720184,1.0,9.91666666667,2021.22102073,61.9657194274,1094.80068288,0.961575418157,1094.80068288,1.0,0.0,0.0,0.0,34.092499733,1.0,65.1527786255,1.0,0.0,38.9416678747,32.9391667048,1.0,64.9027789434,0.0,1.0,67.0316664378,0.0,511.350006104,0.000246068858566,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.552063062799,139022.0,1081.12798384,33.1447539011,585.596351338,0.514335682482,585.596351338,0.552056407501,1.0,1.0,1.0,0.0,1138.5489502,1138.5489502,0.0,1138.5489502,0.0,490.401664734,1138.5489502
2016-02-26T00:00:00.000Z,0.0,0.00671786972684,0.817084298339,0.508550786387,40.6532502174,0.0560900849498,74.1866658529,0.0,36.4241666794,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.808333079,1.0,79.6666641235,1.0,0.0,74.1866658529,65.5240481695,2.0,0.0,100.415250142,59.761999925,0.317734880411,421.258333842,0.0,0.326003512209,0.0,1.0,10.7472968102,67.5574995677,7.56900056203,2439.99951172,67.3520005544,67.3371963501,59.7829999924,59.7551778158,9.12900002797,1842.33290609,51.8705002467,51.726987203,42.7415002187,42.4526824951,42.6944443385,1.0,0.0,99.9981231689,1.0,0.0,0.205499013265,75.9454994202,100.0,4.80997431278,24.6105003357,1.88100020091,5.93732249737,40.8605000178,71.0,228.449999491,0.326003512209,24.6105003357,0.500369716826,50.036971728,2.0,1.0,1.0,700.517603556,700.517603556,0.0,0.294890304201,0.0,1.0,10.5478699207,66.0289999644,6.38549931844,2203.9740804,66.126499176,65.9187138875,59.7409998576,59.4777704875,8.7469997406,1793.49995931,51.6830002467,51.6448084513,42.9360005061,43.5578765869,42.6944443385,1.0,0.0,90.2073275248,1.0,0.0,-0.0974992116292,100.0,6.09136625131,41.9734999339,239.0,192.808334351,0.294890304201,23.1904986699,0.466611237299,46.6611235936,2.0,1.0,1.0,653.255732218,653.255732218,421.258333842,0.317567298487,3739.78924561,0.0,29.7860768636,4.99645833174,7.1796875,3741.53955078,0.0627623702839,83.1775004069,83.1775004069,70.0328858693,2.0,51.9606348674,43.4432779948,42.6944443385,1.0,1084.69633435,1269.2415083,0.0,0.0,0.0,23.172861735,1.0,0.0,5.41249982516,36.6101382573,1.0,47.047618866,1.0,1.0,1.0,0.0,3.49416655302,1.0,39.1547609965,0.0,1.0,0.00669147210555,8.90666647752,38.9931602478,8.90666647752,2.0,0.0,33.254150847,0.0566000007093,38.9118569331,0.96168412801,673.476644173,0.0,1.0,2004.82575112,0.00200482575112,687.488629779,0.443144959398,0.518539575407,0.0,0.443144959398,0.0,587.529159546,687.488629779,0.0,587.529159546,0.0,0.000587529159546,0.443118457993,1.0,0.0,2.0,2.0,1.0,62.9212611516,41.6300633748,36.6101382573,0.366101382573,1.0,11.0833333333,2353.93784265,72.1660077802,1275.01778933,0.961684534804,1275.01778933,1.0,0.0,0.0,0.0,41.8708333969,1.0,70.0000012716,1.0,0.0,41.900001208,41.3066663742,1.0,69.8333358765,0.0,1.0,83.1775004069,0.0,623.859985352,0.000279897116522,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.539199245324,139022.0,1244.65674121,38.158147782,674.172213849,0.508495643967,674.172213849,0.539234147005,1.0,1.0,1.0,0.0,1325.81708781,1325.81708781,0.0,1325.81708781,0.0,587.529159546,1325.81708781
2016-02-26T01:00:00.000Z,0.0,0.00489403838934,0.84759185034,0.513833952411,39.0587503115,0.0646303900208,74.3216660817,0.0,36.394999822,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.9158334732,1.0,79.6666641235,1.0,0.0,74.3216660817,61.913351059,2.0,0.0,98.8139994939,59.7552491824,0.301860590104,347.408332825,0.0,0.311180928865,0.0,1.0,10.4680990378,66.300500234,6.39750035604,2436.66617839,66.1579996745,66.1399739583,59.7604993184,59.7278798421,8.24850018819,1727.33295695,51.3574997584,51.207824707,43.1089995702,42.74537913,43.1685183843,1.0,0.0,94.2125492096,1.0,0.0,0.142500559489,71.6239999135,100.0,4.49164740245,23.0504999161,1.96049976349,5.97645163536,41.1469999949,71.0,184.674999237,0.311180928865,23.0490001043,0.423883659726,42.3883663813,2.0,1.0,1.0,593.437123617,593.437123617,0.0,0.283654425265,0.0,1.0,10.3629468282,65.2220013936,5.56200059255,2201.34944661,65.3119996389,65.1085459391,59.7499990463,59.4866968791,8.22649987539,1675.49995931,51.1654996872,51.1309611003,42.9389998118,43.5463841756,43.1685183843,1.0,0.0,47.7908315659,1.0,0.0,-0.0899982452393,100.0,6.0794964234,41.8985001246,239.0,162.733333588,0.283654425265,22.3729998271,0.409710875012,40.9710877736,2.0,1.0,1.0,573.595225016,573.595225016,347.408332825,0.301857999528,3484.8302002,0.0,27.8449815114,4.91096794605,6.99479166667,3484.8302002,0.0603129389798,69.4650007884,69.4650007884,66.2136891683,2.0,51.4893188477,43.5521850586,43.1685183843,1.0,917.242938763,1126.10808857,0.0,0.0,0.0,23.7432063421,1.0,0.0,3.57749990622,36.0172929764,1.0,41.0892842611,1.0,1.0,1.0,0.0,2.05499992768,1.0,32.7380940119,0.0,1.0,0.0048909125777,5.63249981403,32.5066461563,5.63249981403,2.0,0.0,28.1204371057,0.0566000007093,34.5237344882,0.961679953858,673.488664161,0.0,1.0,1695.32449352,0.00169532449352,609.959965645,0.431689828685,0.529989806728,0.0,0.431689828685,0.0,496.827504476,609.959965645,0.0,496.827504476,0.0,0.000496827504476,0.43161923935,1.0,0.0,2.0,2.0,1.0,57.7701412837,41.6634464264,36.0172929764,0.360172929764,1.0,11.0833333333,2043.35102734,62.6441715939,1106.78747012,0.961679635412,1106.78747012,1.0,0.0,0.0,0.0,35.1366669337,1.0,66.0138912201,1.0,0.0,39.516667366,34.3283330599,1.0,65.861111323,0.0,1.0,69.4650007884,0.0,532.070007324,0.000248332886077,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.551108484792,139022.0,1091.69134216,33.4686007694,591.318027385,0.513791961275,591.318027385,0.551106182788,1.0,1.0,1.0,0.0,1150.8899943,1150.8899943,0.0,1150.8899943,0.0,496.827504476,1150.8899943
2016-02-26T02:00:00.000Z,0.0,0.0059164380801,0.824398788119,0.509343496217,40.1747484207,0.0580035506896,74.0850009918,0.0,36.3216667175,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7633336385,1.0,79.6666641235,1.0,0.0,74.0850009918,64.3995170593,2.0,0.0,99.9239985148,59.7492500941,0.310060475203,396.324999491,0.0,0.31984243788,0.0,1.0,10.6663174629,67.1990006765,7.2524989446,2431.66617839,67.0039990743,66.9894002279,59.7515001297,59.7221679688,8.84400018056,1829.33290609,51.7024997075,51.5600891113,42.858499527,42.5404917399,42.8055556615,1.0,0.0,99.9981231689,1.0,0.0,0.195001602173,75.3650010427,100.0,4.71561400096,24.1454995473,1.90199979146,5.95070346196,40.9564997355,71.0,215.516666412,0.31984243788,24.1454995473,0.4813470241,48.1347030004,2.0,1.0,1.0,673.88583374,673.88583374,0.0,0.289221391308,0.0,1.0,10.4813944499,65.7440013885,6.09299882253,2202.4743042,65.839998881,65.6312001546,59.7470000585,59.4803187052,8.4800008138,1770.24996948,51.516500473,51.4809595744,43.0364996592,43.6478729248,42.8055556615,1.0,0.0,82.9206835429,1.0,0.0,-0.0974973042806,100.0,6.09795836608,42.0410000483,239.0,180.808334351,0.289221391308,22.8034992218,0.446501613799,44.6501601537,2.0,1.0,1.0,625.102259318,625.102259318,396.324999491,0.310141496674,3707.7006429,0.0,29.4206185341,4.96094763279,7.10416666667,3707.7006429,0.0627337950043,80.1233336131,80.1233336131,69.2531630198,2.0,51.8113301595,43.5330810547,42.8055556615,1.0,1030.35652187,1238.98743133,0.0,0.0,0.0,25.0691467921,1.0,0.0,4.70333329837,34.6823533376,1.0,44.9523798625,1.0,1.0,1.0,0.0,2.85916660229,1.0,36.7738087972,0.0,1.0,0.00591611702308,7.56249992053,36.8308280309,7.56249992053,2.0,0.0,31.5882243898,0.0566000007093,37.984340533,0.961648854614,673.578217437,0.0,1.0,1904.39040167,0.00190439040167,671.101414435,0.43662009353,0.525028761084,0.0,0.43662009353,0.0,558.095830282,671.101414435,0.0,558.095830282,0.0,0.000558095830282,0.436794959009,1.0,0.0,2.0,2.0,1.0,47.1687987645,41.9149589539,34.6823533376,0.346823533376,1.0,10.5,2269.3439532,69.5725649228,1229.19724472,0.961648854614,1229.19724472,1.0,0.0,0.0,0.0,40.1749998728,1.0,69.1388880412,1.0,0.0,41.3916676839,39.9483331045,1.0,68.9861106873,0.0,1.0,80.1233336131,0.0,568.979980469,0.000273225392622,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.545967229686,139022.0,1201.91481761,36.8477843836,651.020917346,0.50931900652,651.020917346,0.545785393202,1.0,1.0,1.0,0.0,1278.21838379,1278.21838379,0.0,1278.21838379,0.0,558.095830282,1278.21838379
2016-02-26T03:00:00.000Z,0.0,0.0051495754806,0.836357286759,0.511443468244,39.4945000013,0.0612837212602,74.0833339691,0.0,36.3483333588,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7349999746,1.0,79.6666641235,1.0,0.0,74.0833339691,63.1987429532,2.0,0.0,99.134999911,59.6404999097,0.305324308226,369.433334351,0.0,0.314457879072,0.0,1.0,10.5224884351,66.5359986623,6.74250062307,2433.74951172,66.3755003611,66.3625106812,59.6329997381,59.6002655029,8.68050034841,1727.99958293,51.6440000534,51.4957529704,42.963499705,42.6193949382,43.0870370865,1.0,0.0,99.9981231689,1.0,0.0,0.160498301188,74.1680005391,100.0,4.56408083439,23.4120006561,1.94399992625,5.95840760072,41.0194997787,71.0,196.533332825,0.314457879072,23.4120006561,0.446281167893,44.6614732742,2.0,1.0,1.0,624.79363505,624.79363505,0.0,0.286924905247,0.0,1.0,10.4088753064,65.4275010427,5.87099901835,2200.97450765,65.5189990997,65.312365214,59.6480000814,59.3820953369,8.62400054932,1675.99993896,51.4505001704,51.414024353,42.8264996211,43.4385172526,43.0870370865,1.0,0.0,65.40706412,1.0,0.0,-0.0914980570475,100.0,6.06403581301,41.7949997584,239.0,172.900000254,0.286924905247,22.6924994787,0.43024008978,43.0240097046,2.0,1.0,1.0,602.336125692,602.336125692,369.433334351,0.30518109095,3488.91416423,0.0,28.3983546893,5.25060896079,7.45833333333,3488.91416423,0.0585344298173,70.789999644,70.789999644,66.538637797,2.0,51.7619883219,43.4349950155,43.0870370865,1.0,960.987111893,1187.31560842,0.0,0.0,0.0,25.5471569697,1.0,0.0,3.96583324671,34.0858427684,1.0,42.1964273453,1.0,1.0,1.0,0.0,2.26499996583,1.0,33.970237414,0.0,1.0,0.00513592013837,6.23083321253,33.8368274371,6.23083321253,2.0,0.0,29.4615270365,0.0566000007093,36.4002081458,0.961706179254,673.413154146,0.0,1.0,1776.1761033,0.0017761761033,643.113210065,0.430193771963,0.531511581972,0.0,0.430193771963,0.0,520.521672567,643.113210065,0.0,520.521672567,0.0,0.000520521672567,0.430122268697,1.0,0.0,2.0,2.0,1.0,46.9376729329,41.4096590678,34.0858427684,0.340858427684,1.0,10.5,2148.30272031,65.8617351823,1163.63488263,0.961705353935,1163.63488263,1.0,0.0,0.0,0.0,35.7733332316,1.0,66.4861119588,1.0,0.0,39.7666680018,35.0166664124,1.0,66.2777805328,0.0,1.0,70.789999644,0.0,557.460021973,0.000261830560241,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.552676118312,139022.0,1142.40147298,35.0232500169,618.785328233,0.511405400422,618.785328233,0.552750689582,1.0,1.0,1.0,0.0,1209.97026571,1209.97026571,0.0,1209.97026571,0.0,520.521672567,1209.97026571
2016-02-26T04:00:00.000Z,0.0,0.00498241019129,0.839515113691,0.512046241508,39.4472503662,0.0623741112644,74.3416665395,0.0,36.4150002797,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.9266668955,1.0,79.6666641235,1.0,0.0,74.3416665395,62.8026809692,2.0,0.0,99.0210005442,59.573750178,0.305499321767,364.316670736,0.0,0.315247780703,0.0,1.0,10.5140278339,66.5090007782,6.77250067393,2432.49951172,66.3485005697,66.3300857544,59.5759998957,59.5431213379,8.45399983724,1774.99960327,51.5,51.3556086222,43.0460001628,42.7046610514,43.0111109416,1.0,0.0,99.9981231689,1.0,0.0,0.160500208537,74.281999588,100.0,4.54283968608,23.3025004069,1.93199984233,5.97239677111,41.1140003204,71.0,197.016665141,0.315247780703,23.3025004069,0.446361498152,44.6443284353,2.0,1.0,1.0,624.906097412,624.906097412,0.0,0.28178834115,0.0,1.0,10.3714072704,65.2550004323,5.77349948883,2205.47393799,65.3449999491,65.1385777791,59.5715004603,59.3074671427,8.244500796,1728.99993896,51.3065004349,51.2724939982,43.0619996389,43.6651102702,43.0111109416,1.0,0.0,50.8477369944,1.0,0.0,-0.089999516805,100.0,6.09687991937,42.0394999186,239.0,167.30000178,0.28178834115,22.2830003103,0.424079644339,42.4079634349,2.0,1.0,1.0,593.711502075,593.711502075,364.316670736,0.305465574343,3577.012146,0.0,28.308385849,5.00559492906,7.04427083333,3577.012146,0.0624997320362,74.4724998474,74.4724998474,67.5850289663,2.0,51.6133117676,43.608233134,43.0111109416,1.0,958.311653444,1159.11384274,0.0,0.0,0.0,25.5222635269,1.0,0.0,3.77833322684,34.0537363688,1.0,41.5952370962,1.0,1.0,1.0,0.0,2.1616666317,1.0,33.2023808161,0.0,1.0,0.00497841807834,5.94166652362,33.3101762136,5.94166652362,2.0,0.0,29.3795039891,0.0566000007093,35.535610617,0.961746462165,673.297170263,0.0,1.0,1771.23109904,0.00177123109904,627.837635541,0.435270494293,0.526475967872,0.0,0.435270494293,0.0,519.072502136,627.837635541,0.0,519.072502136,0.0,0.000519072502136,0.435315142075,1.0,0.0,2.0,2.0,1.0,48.8476076126,41.0070991516,34.0537363688,0.340537363688,1.0,10.5,2117.42549618,64.915114606,1146.91013768,0.961746462165,1146.91013768,1.0,0.0,0.0,0.0,37.6891663869,1.0,67.4722232819,1.0,0.0,40.3583335876,36.7833331426,1.0,67.263888677,0.0,1.0,74.4724998474,0.0,536.429992676,0.000255611418459,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.547416589073,139022.0,1127.29099246,34.5599994437,610.600689233,0.512021851908,610.600689233,0.547367365869,1.0,1.0,1.0,0.0,1192.52857463,1192.52857463,0.0,1192.52857463,0.0,519.072502136,1192.52857463
2016-02-26T05:00:00.000Z,0.0,0.00590975293706,0.813224773656,0.508654565309,40.7245004972,0.0550554738649,74.2599995931,0.0,36.308333079,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.9266665777,1.0,79.6666641235,1.0,0.0,74.2599995931,65.7689371109,2.0,0.0,100.296750387,59.5722498894,0.314615752866,426.95833842,0.0,0.324555109974,0.0,1.0,10.7303757668,67.4419994354,7.65900007884,2432.91617839,67.2425003052,67.2005004883,59.5835002263,59.5488332113,8.77950000763,1931.66624959,51.6965001424,51.5460713704,42.9170001348,42.625116984,42.6907399495,1.0,0.0,99.9981231689,1.0,0.0,0.199499130249,74.7470003764,100.0,4.76872420311,24.3255001704,1.88250033061,5.96165156364,41.0344998042,71.0,229.908332825,0.324555109974,24.3255001704,0.505220609392,50.5220603943,2.0,1.0,1.0,707.308853149,707.308853149,0.0,0.294654496234,0.0,1.0,10.5466612975,66.0110003153,6.54750061035,2204.34910075,66.1085001628,65.8880437215,59.5609995524,59.2940699259,8.50549952189,1879.49994914,51.5134998957,51.4631169637,43.0080003738,43.5751063029,42.6907399495,1.0,0.0,85.1954352061,1.0,0.0,-0.0974998474121,100.0,6.09639358521,42.0214999517,239.0,197.05000178,0.294654496234,23.1004997889,0.476316967919,47.6316970189,2.0,1.0,1.0,666.843755086,666.843755086,426.95833842,0.314095297917,3939.90600586,0.0,29.0032396317,4.00776618719,5.4453125,3939.90600586,0.0654091671826,88.8483346303,88.8483346303,71.4680131276,2.0,51.7645212809,43.5088780721,42.6907399495,1.0,1104.18761001,1305.40920057,0.0,0.0,0.0,25.1753336589,1.0,0.0,4.94166654348,34.4081665675,1.0,45.541665713,1.0,1.0,1.0,0.0,3.07666656375,1.0,37.6011902491,0.0,1.0,0.00585778086341,8.01999986172,37.7770881653,8.01999986172,2.0,0.0,33.8517059418,0.0566000007093,40.0206703921,0.961746462165,673.297170263,0.0,1.0,2040.85114377,0.00204085114377,707.078973332,0.440716273707,0.521030188458,0.0,0.440716273707,0.0,598.086669922,707.078973332,0.0,598.086669922,0.0,0.000598086669922,0.440390897294,1.0,0.0,2.0,2.0,1.0,51.6469173431,41.0070991516,34.4081665675,0.344081665675,1.0,11.6666666667,2409.59681058,73.8723763339,1305.16564325,0.961746462165,1305.16564325,1.0,0.0,0.0,0.0,44.9866666794,1.0,71.0694452922,1.0,0.0,42.5500005086,43.8616669973,1.0,70.9166666667,0.0,1.0,88.8483346303,0.0,681.159973145,0.000287872929408,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.541754203374,139022.0,1274.14171014,39.0620852007,690.14283942,0.508550341968,690.14283942,0.542064634633,1.0,1.0,1.0,0.0,1357.07870483,1357.07870483,0.0,1357.07870483,0.0,598.086669922,1357.07870483
2016-02-26T06:00:00.000Z,0.0,0.00740013984018,0.782024684006,0.510319046465,42.7479998271,0.0458467022542,74.1866645813,0.0,36.3433329264,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.8433329264,1.0,79.6666641235,1.0,0.0,74.1866645813,71.0733909607,2.0,0.0,102.275250117,59.5272502899,0.34041364559,551.091659546,0.0,0.349216405111,0.0,1.0,11.0289117495,68.7664998372,8.96999963125,2433.74951172,68.5115000407,68.4879989624,59.5415004094,59.5062993368,9.72450002035,2041.99955241,51.6140003204,51.4613520304,41.8895003001,41.6833775838,41.8425925573,1.0,0.0,99.9981231689,1.0,0.0,0.254999796549,68.4155000051,100.0,5.2037050724,26.6219997406,1.86299991608,5.82520667712,40.026500384,71.0,288.908330282,0.349216405111,26.6219997406,0.590962375459,59.0962371826,2.0,1.0,1.0,827.347325643,827.347325643,0.0,0.332020440176,0.0,1.0,10.8729961713,67.4105002085,8.0144999822,2208.47355143,67.5275001526,67.3007278442,59.5130001704,59.2481460571,9.57349904378,1979.24993896,51.4084997177,51.3719507853,41.8350006739,42.3246943156,41.8425925573,1.0,0.0,99.9981155396,1.0,0.0,-0.116999944051,100.0,5.94056634108,40.8800004323,239.0,262.183330536,0.332020440176,25.6924994787,0.563938544137,56.3938538233,2.0,1.0,1.0,789.513961792,789.513961792,551.091659546,0.340357766497,4201.28285726,0.0,32.90574042,5.05790956815,7.6796875,4201.28285726,0.067432643893,109.165834427,109.165834427,76.4120680491,2.0,51.6696192424,42.4204406738,41.8425925573,1.0,1378.04829124,1496.52458732,0.0,0.0,0.0,25.1164045334,1.0,0.0,7.0958331426,34.4250958761,1.0,51.6369034449,1.0,1.0,1.0,0.0,4.88416655858,1.0,44.1488084793,0.0,1.0,0.00740024184822,11.9799996217,44.1618055864,11.9799996217,2.0,0.0,42.2476082016,0.0566000007093,45.8798032194,0.961784442365,673.187833929,0.0,1.0,2547.0231742,0.0025470231742,810.597219867,0.461072067343,0.500712267988,0.0,0.461072067343,0.0,746.424163818,810.597219867,0.0,746.424163818,0.0,0.000746424163818,0.461046775182,1.0,0.0,2.0,2.0,1.0,55.085296313,40.3963330587,34.4250958761,0.344250958761,1.0,9.91666666667,2874.57287856,88.127411421,1557.02138369,0.96178433533,1557.02138369,1.0,0.0,0.0,0.0,54.947499911,1.0,76.4166679382,1.0,0.0,45.7500006358,54.2183335622,1.0,76.2500006358,0.0,1.0,109.165834427,0.0,767.979980469,0.000330018293647,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.520607634783,139022.0,1525.29558258,46.7618519424,826.181119371,0.510338565085,826.181119371,0.520643785821,1.0,1.0,1.0,0.0,1618.88827515,1618.88827515,0.0,1618.88827515,0.0,746.424163818,1618.88827515
2016-02-26T07:00:00.000Z,0.0,0.00653730926809,0.801947646454,0.507480477765,41.1535002391,0.0520366895038,74.3891671499,0.0,36.4625005722,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.9266665777,1.0,79.6666641235,1.0,0.0,74.3891671499,67.5873616536,2.0,0.0,100.389000257,59.2355000178,0.325147585729,465.29166921,0.0,0.333163794576,0.0,1.0,10.7352104982,67.5260003408,8.04149945577,2439.99951172,67.2919998169,67.2806142171,59.2505003611,59.2180480957,9.11999988556,1956.99956258,51.0560000738,50.9033279419,41.9360001882,41.6655680339,42.0851847331,1.0,0.0,99.9981231689,1.0,0.0,0.234000523885,74.6959997813,100.0,4.90493528048,25.3559996287,1.86750030518,5.83027521769,40.068499883,71.0,248.400002797,0.333163794576,25.3559996287,0.53246362232,53.2463620504,2.0,1.0,1.0,745.449071248,745.449071248,0.0,0.308816344477,0.0,1.0,10.5599563122,66.0860004425,6.97350120544,2211.09820557,66.1940008799,65.9813283285,59.2204996745,58.9515482585,8.88200028737,1896.99992879,50.8370002111,50.8121999105,41.9549999237,42.519376119,42.0851847331,1.0,0.0,99.9981155396,1.0,0.0,-0.10650062561,100.0,5.95820486546,41.0194997787,239.0,216.891666412,0.308816344477,24.2390009562,0.501487208775,50.1487204234,2.0,1.0,1.0,702.082092285,702.082092285,465.29166921,0.325084453297,3984.83007812,0.0,32.0188411077,5.3153938055,7.8828125,3984.83007812,0.0687170861653,98.3008327484,98.3008327484,73.852558136,2.0,51.1223907471,42.5045038859,42.0851847331,1.0,1195.12219063,1345.89562512,0.0,0.0,0.0,24.8923756282,1.0,0.0,5.63999990622,34.358124733,1.0,47.7976185481,1.0,1.0,1.0,0.0,3.71499991417,1.0,39.9642852147,0.0,1.0,0.00653456875056,9.35499962171,39.7529064814,9.35499962171,2.0,0.0,36.6395389652,0.0566000007093,41.2618856768,0.961798776416,673.146571948,0.0,1.0,2208.92397958,0.00220892397958,729.008571726,0.452364817552,0.509433958865,0.0,0.452364817552,0.0,647.341669718,729.008571726,0.0,647.341669718,0.0,0.000647341669718,0.452345649401,1.0,0.0,2.0,2.0,1.0,56.3156805038,40.0592880249,34.358124733,0.34358124733,1.0,9.91666666667,2541.01781575,77.901424642,1376.35024144,0.961798776416,1376.35024144,1.0,0.0,0.0,0.0,49.6358327866,1.0,73.9166666667,1.0,0.0,44.2000007629,48.6683333715,1.0,73.6666673024,0.0,1.0,98.3008327484,0.0,676.289978027,0.000296801122677,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.529667921561,139022.0,1340.71539032,41.1030722799,726.202681357,0.507473192017,726.202681357,0.529656057029,1.0,1.0,1.0,0.0,1431.01683553,1431.01683553,0.0,1431.01683553,0.0,647.341669718,1431.01683553
2016-02-26T08:00:00.000Z,0.0,0.00639330970058,0.809148275625,0.507848459353,40.8317511876,0.0540131070569,74.3491675059,0.0,36.4975001017,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.8516667684,1.0,79.6666641235,1.0,0.0,74.3491675059,66.5278549194,2.0,0.0,100.3477513,59.5160001119,0.320728834616,442.383336385,0.0,0.330312856716,0.0,1.0,10.7364189625,67.4675000509,7.72650114695,2439.99951172,67.2620010376,67.2284698486,59.5354998906,59.4993133545,8.84099992116,1942.66625977,51.2075001399,51.0530268351,42.3665002187,42.0696182251,42.3055556615,1.0,0.0,99.9981231689,1.0,0.0,0.205499013265,75.936498642,100.0,4.84694337845,24.8955008189,1.86300023397,5.88947558403,40.5034999847,71.0,236.533335368,0.330312856716,24.8955008189,0.511326679048,51.1326681773,2.0,1.0,1.0,715.857350667,715.857350667,0.0,0.303081927682,0.0,1.0,10.5635823409,66.0724995931,6.67500019073,2214.84775798,66.1715005239,65.9449106852,59.4965003332,59.2341130575,8.63599999746,1884.99994914,51.0080000559,50.9658457438,42.3720000585,42.9534098307,42.3055556615,1.0,0.0,99.9981155396,1.0,0.0,-0.0990009307861,100.0,6.01416142782,41.4244998296,239.0,205.849999746,0.303081927682,23.7995004654,0.484700139364,48.4700133006,2.0,1.0,1.0,678.580195109,678.580195109,442.383336385,0.320541080297,3961.49285889,0.0,30.8910056027,4.99463001887,7.1015625,3961.49285889,0.0682592316462,94.0566666921,94.0566666921,72.7857907613,2.0,51.2716929118,42.9178492228,42.3055556615,1.0,1143.91937251,1305.10135231,0.0,0.0,0.0,24.4444637299,1.0,0.0,5.38916651408,35.0910361608,1.0,46.9761899312,1.0,1.0,1.0,0.0,3.42916659514,1.0,39.0654754639,0.0,1.0,0.00636274505902,8.81833302975,39.2342360814,8.81833302975,2.0,0.0,35.0697851237,0.0566000007093,40.0112325135,0.961731832133,673.339304051,0.0,1.0,2114.28668336,0.00211428668336,706.912226362,0.449216722452,0.512512827426,0.0,0.449216722452,0.0,619.607503255,706.912226362,0.0,619.607503255,0.0,0.000619607503255,0.449224062264,1.0,0.0,2.0,2.0,1.0,54.8902250926,41.0119644801,35.0910361608,0.350910361608,1.0,11.0833333333,2449.02072482,75.0810176373,1326.51972962,0.961729549878,1326.51972962,1.0,0.0,0.0,0.0,47.5075000127,1.0,72.7638905843,1.0,0.0,43.5583343506,46.5491663615,1.0,72.5972239176,0.0,1.0,94.0566666921,0.0,662.190002441,0.000287805041745,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.53290743483,139022.0,1293.15694396,39.6450460109,700.442500248,0.507822262601,700.442500248,0.532950533095,1.0,1.0,1.0,0.0,1379.30640666,1379.30640666,0.0,1379.30640666,0.0,619.607503255,1379.30640666
2016-02-26T09:00:00.000Z,0.0,0.00812381913209,0.78859072457,0.511231763344,42.6265001297,0.0476276660596,74.4191659292,0.0,36.566666921,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.852499644,1.0,79.6666641235,1.0,0.0,74.4191659292,70.3123385111,2.0,0.0,102.574499766,59.9479996363,0.339981628188,536.516667684,0.0,0.345685743241,0.0,1.0,11.0941788356,68.9825007121,8.3340004815,2439.58284505,68.7469997406,68.6901779175,59.9719994863,59.9304173787,9.29159965515,2063.6662089,51.7369995117,51.5830230713,42.254000028,42.0231679281,42.0870370865,1.0,0.0,99.9981231689,1.0,0.0,0.235500971476,73.6085007985,100.0,5.22011160851,26.4929997126,1.86149978638,5.87406722705,40.3925002416,71.0,283.541667938,0.345685743241,26.4929997126,0.58325735183,58.3257341385,2.0,1.0,1.0,816.560292562,816.560292562,0.0,0.326684158089,0.0,1.0,10.9104642868,67.5469996134,7.73100026449,2209.59847005,67.6550000509,67.4150950114,59.9239997864,59.6569976807,9.08600006104,1985.49991862,51.5300000509,51.4886169434,42.2415002187,42.7644729614,42.0870370865,1.0,0.0,99.9981155396,1.0,0.0,-0.108000437419,100.0,5.99814486504,41.3074992498,239.0,252.974999746,0.326684158089,25.4134998322,0.549815880912,54.9815877279,2.0,1.0,1.0,769.742233276,769.742233276,536.516667684,0.338386390784,4219.36905924,0.0,31.0366470019,4.23116326332,6.15625,4219.36905924,0.06662212519,105.067499797,105.067499797,75.3858070374,2.0,51.7676773071,42.8082987467,42.0870370865,1.0,1345.55362936,1455.39785943,0.0,0.0,0.0,23.5798479716,1.0,0.0,7.49916656812,36.3921515147,1.0,52.5297606786,0.75,1.0,1.0,0.0,5.32083316644,1.0,44.9940462112,0.0,1.0,0.00806672802608,12.8199996948,45.350379626,12.8199996948,2.0,0.0,41.2514009188,0.0566000007093,44.6189577924,0.961404078909,674.283472175,0.0,1.0,2486.96384437,0.00248696384437,788.320799173,0.461843139015,0.499545689781,0.0,0.461843139015,0.0,728.823328654,788.320799173,0.0,728.823328654,0.0,0.000728823328654,0.460575806598,1.0,0.0,2.0,2.0,1.0,50.4421790441,43.2598880132,36.3921515147,0.363921515147,1.0,11.0833333333,2800.95148879,85.8703587111,1517.14412783,0.961388828796,1517.14412783,1.0,0.0,0.0,0.0,53.0383335749,1.0,75.1250019073,1.0,0.0,44.958334287,52.0291662216,1.0,74.930557251,0.0,1.0,105.067499797,0.0,887.940002441,0.00032094889868,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.519608377816,139022.0,1490.95199621,45.7089611327,807.578808478,0.511749167797,807.578808478,0.520800112497,1.0,1.0,1.0,0.0,1578.07546997,1578.07546997,0.0,1578.07546997,0.0,728.823328654,1578.07546997
2016-02-26T10:00:00.000Z,0.0,0.0109091552468,0.770925128361,0.522975353083,45.4127492905,0.0402633495726,74.1899986267,0.0,36.370833079,1.0,79.6666641235,0.25,0.0,0.0,47.7999992371,37.8191671371,1.0,79.6666641235,0.25,0.0,74.1899986267,76.3275820414,2.0,0.0,106.359749476,60.9470001856,0.378504808784,700.166676839,0.0,0.38426379152,0.0,1.0,11.7117977142,71.5640004476,9.43800099691,2444.16617839,71.2924995422,71.2683588664,60.9694999059,60.9240570068,9.84599685669,2170.99951172,51.7850001653,51.6422653198,41.2550001144,41.0897013346,41.3166662852,1.0,0.0,99.9981231689,1.0,0.0,0.271500905355,71.5189997355,100.0,5.97660811742,30.0374994278,1.89450009664,5.73518959681,39.3605000178,71.0,366.500002543,0.38426379152,30.0374994278,0.680352703276,68.0352710088,2.0,1.0,1.0,952.493784587,952.493784587,0.0,0.37292253006,0.0,1.0,11.4954497814,70.0054995219,9.20999940236,2212.97300212,70.1344998678,69.8890431722,60.9245004654,60.6443837484,9.71599960327,2079.99991862,51.5960003535,51.5530039469,41.2950003942,41.7272567749,41.3166662852,1.0,0.0,99.9981155396,1.0,0.0,-0.130500793457,100.0,5.86920146147,40.3519999186,239.0,333.666666667,0.37292253006,28.8394994736,0.637785927909,63.7785924276,2.0,1.0,1.0,892.900299072,892.900299072,700.166676839,0.377894403852,4443.98972575,0.0,34.5262304942,5.49274853865,8.18229166667,4443.98972575,0.0675654245898,125.040831248,125.040831248,79.6741377513,2.0,51.8170293172,41.8255869548,41.3166662852,1.0,1697.72397937,1583.35035332,0.0,0.0,0.0,23.2581996918,1.0,0.0,11.3641663392,37.7113002141,1.0,60.6249980927,0.666666666667,1.0,1.0,0.0,8.81583325068,1.0,53.6785704295,0.0,1.0,0.0108998817573,20.1799998283,53.5921322505,20.1799998283,2.0,0.0,52.0480871177,0.0566000007093,48.541669982,0.960730097157,676.227944292,0.333333333333,0.666666666667,3137.87430117,0.00313787430117,857.62666738,0.497116639626,0.463626488496,0.503666537744,0.493586072373,0.0,919.57749939,857.62666738,326.315002441,593.262496948,0.0,0.00091957749939,0.49662305663,1.0,0.0,2.0,2.0,0.666666666667,46.1640513738,45.6845064163,37.7113002141,0.377113002141,1.0,9.91666666667,3281.07433269,100.5897571,1777.20416677,0.960743128122,1777.20416677,1.0,0.0,0.0,0.0,63.0099995931,1.0,79.8888899485,1.0,0.0,47.8416674932,62.0308329264,1.0,79.7361125946,0.0,1.0,125.040831248,0.0,988.270019531,0.000349165383767,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.482570704827,139022.0,1787.46364907,54.7992870789,968.185271946,0.523393633755,968.185271946,0.483078721865,1.0,1.0,1.0,0.0,1849.82240804,1849.82240804,647.879058838,1201.9433492,0.0,919.57749939,1849.82240804
2016-02-26T11:00:00.000Z,0.0,0.0102601282372,0.778506315369,0.512345810795,43.8317507108,0.044607040462,74.3649991353,0.0,36.4116668701,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.9725001653,1.0,79.6666641235,1.0,0.0,74.3649991353,72.8479798635,2.0,0.0,104.625000636,60.793249925,0.358335840106,598.26667277,0.0,0.365310220941,0.0,1.0,11.4168878396,70.382001241,9.30600070953,2440.83284505,70.1225001017,70.0959447225,60.8164993922,60.7792994181,9.53325033188,2135.99952189,51.3305002848,51.1746927897,41.6300001144,41.4263127645,41.5722220739,1.0,0.0,99.9981231689,1.0,0.0,0.259501139323,72.2465000153,100.0,5.62290334702,28.4924999873,1.83150005341,5.79398449262,39.798500061,71.0,315.475001017,0.365310220941,28.4924999873,0.616448800223,61.6448802948,2.0,1.0,1.0,863.028320312,863.028320312,0.0,0.348769943686,0.0,1.0,11.22108682,68.8774998983,8.23500061035,2212.2230835,69.0050010681,68.7549336751,60.7700004578,60.4944915771,9.50150076548,2048.74993896,51.1235001882,51.0850601196,41.6219994227,42.1300150553,41.5722220739,1.0,0.0,99.9981155396,1.0,0.0,-0.12750116984,100.0,5.919886748,40.7239996592,239.0,282.791666667,0.348769943686,27.3830016454,0.578614149548,57.861415863,2.0,1.0,1.0,810.059809367,810.059809367,598.26667277,0.358058699495,4373.9781901,0.0,33.4929871559,4.67098758618,6.8359375,4373.9781901,0.0706617995295,118.035001755,118.035001755,78.5590979258,2.0,51.3627955119,42.1981633504,41.5722220739,1.0,1491.35419623,1466.02894469,0.0,0.0,0.0,21.5258601507,1.0,0.0,9.78916637103,39.2906392415,1.0,57.6369037628,1.0,1.0,1.0,0.0,7.34083314737,1.0,50.4821421305,0.0,1.0,0.0102421089817,17.1299995581,50.5521322886,17.1299995581,2.0,0.0,45.7212916069,0.0566000007093,44.944881004,0.959465089331,679.888019078,0.0,1.0,2756.44454762,0.00275644454762,794.07915973,0.483835233457,0.475619043753,0.0,0.483835233457,0.0,807.796661377,794.07915973,0.0,807.796661377,0.0,0.000807796661377,0.483580239117,1.0,0.0,2.0,2.0,1.0,41.5277287165,48.6458555857,39.2906392415,0.392906392415,1.0,11.0833333333,2957.38314093,90.6661726109,1601.87582111,0.95945427721,1601.87582111,1.0,0.0,0.0,0.0,59.5083335241,1.0,78.4027798971,1.0,0.0,46.9333340327,58.5266666412,1.0,78.2222232819,0.0,1.0,118.035001755,0.0,850.130004883,0.000323293298931,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.495718300549,139022.0,1579.49804181,48.4235674828,855.540050812,0.512431457083,855.540050812,0.495998471176,1.0,1.0,1.0,0.0,1669.56973267,1669.56973267,0.0,1669.56973267,0.0,807.796661377,1669.56973267
2016-02-26T12:00:00.000Z,0.0,0.0118850120877,0.770883751744,0.523930180383,45.7089983622,0.0400309171037,74.180832545,0.0,36.4258330663,1.0,79.6805534363,0.333333333333,0.0,0.0,47.7999992371,37.7549997965,1.0,79.6666641235,0.333333333333,0.0,74.180832545,76.7325286865,2.0,0.0,107.058748563,61.3497502009,0.383177457436,713.050003052,0.0,0.386285375563,0.0,1.0,11.8254106839,71.9915002187,9.60749816895,2443.33284505,71.7394987742,71.6784515381,61.3760000865,61.3405609131,9.80099964142,2231.66617839,51.7564999262,51.6218770345,41.4650004705,41.3028666178,41.3240741094,1.0,0.0,99.9981231689,1.0,0.0,0.252001444499,71.7035007477,100.0,6.05920167764,30.2744983037,1.87350050608,5.76620900631,39.5914999644,71.0,370.633336385,0.386285375563,30.2744983037,0.683924451556,68.3924462001,2.0,1.0,1.0,957.494232178,957.494232178,0.0,0.378686998513,0.0,1.0,11.625983874,70.5184987386,9.01199891832,2214.47279867,70.6384995778,70.372718811,61.3235003153,61.0417633057,9.62959976196,2135.49993896,51.5780000687,51.5383427938,41.4420000712,41.8613001506,41.3240741094,1.0,0.0,99.9981155396,1.0,0.0,-0.120000839233,100.0,5.8884619077,40.4990002314,239.0,342.416666667,0.378686998513,29.1964995066,0.643967234294,64.3967234294,2.0,1.0,1.0,901.554128011,901.554128011,713.050003052,0.379633084789,4572.34440104,0.0,34.0665942105,4.56541663408,6.73697916667,4555.84925426,0.0697141787594,130.334997813,130.334997813,80.8064403534,2.0,51.8254228072,42.0366904519,41.3240741094,1.0,1734.84183188,1565.60984629,0.0,0.0,0.0,20.66786321,1.0,0.0,12.3816663424,40.7081368764,1.0,62.4464270274,0.25,1.0,1.0,0.0,9.73499981562,1.0,55.6607128779,0.0,1.0,0.0116960249878,22.116666158,55.7451791763,22.116666158,2.0,0.0,53.186030178,0.0566000007093,47.9977891944,0.957587942853,685.344475992,0.666666666667,0.333333333333,3206.47859544,0.00320647859544,848.017466306,0.504964798659,0.455706016703,0.533966044937,0.488666782396,0.0,939.682500203,848.017466306,658.651667277,281.030832926,0.0,0.000939682500203,0.501730136573,1.0,0.0,2.0,2.0,0.333333333333,35.8695999781,51.7997258504,40.7081368764,0.407081368764,1.0,10.5,3289.8011997,100.857301612,1781.93110156,0.957570753663,1781.93110156,1.0,0.0,0.0,0.0,65.6933333079,1.0,80.7500012716,1.0,0.0,48.325000445,64.6416667302,1.0,80.5416673024,0.0,1.0,130.334997813,0.0,1055.83996582,0.000345253191541,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.475898010627,139022.0,1801.94846465,55.2433562872,976.031017578,0.524497695945,976.031017578,0.476732410079,1.0,1.0,1.0,0.0,1869.9869283,1860.88714045,1233.50852273,575.097066243,0.0,939.682500203,1860.88714045
2016-02-26T13:00:00.000Z,0.0,0.0133210993616,0.769189531636,0.53595340306,46.936750412,0.0376642200402,75.6833343506,0.0,37.120833079,1.0,80.1111094157,0.0,0.0,0.0,48.0416660309,38.5625003179,1.0,80.0694421132,0.0,0.0,75.6833343506,79.5428148905,2.0,0.0,108.674250603,61.7375001907,0.399139652634,802.333323161,0.0,0.405348245523,0.0,1.0,12.0997737249,73.0775000254,,2457.08284505,72.8180007935,72.7822087606,61.7630001704,61.7348454793,,2316.33284505,51.675500234,51.5492553711,41.0810003281,40.94653066,41.0037031174,1.0,0.0,99.9981231689,1.0,0.0,0.259499231974,72.335000356,100.0,6.39336558183,31.7370004654,1.92150052389,5.70761676629,39.1594998042,71.0,414.783327738,0.405348245523,31.7370004654,0.730524306524,73.0524291992,2.0,1.0,1.0,1022.73402913,1022.73402913,0.0,0.401744926469,0.0,1.0,11.8894691467,71.5984999339,9.78974962234,2233.59541829,71.7124996185,71.4595413208,61.7120002111,61.421913147,,2210.24985758,51.4879999161,51.4694900513,41.0264997482,41.3985366821,41.0037031174,1.0,0.0,99.9981155396,1.0,0.0,-0.113999684652,100.0,5.82966693242,40.0610005061,239.0,387.549997965,0.401744926469,30.6859998703,0.68827113197,68.8271134694,2.0,1.0,1.0,963.579584757,963.579584757,802.333323161,0.398775853834,4770.12736003,0.0,34.7503226598,4.44540476799,6.53645833333,4770.12736003,0.0703971728515,141.538335164,141.538335164,83.0536028544,2.0,51.7246653239,41.6115926107,41.0037031174,1.0,1931.73905061,1612.02006999,0.0,0.0,0.0,19.7161315282,1.0,0.0,14.774999698,42.0468686422,1.0,66.3273798625,0.666666666667,1.0,1.0,0.0,12.0024995804,1.0,59.7976166407,0.0,1.0,0.0132989125922,26.7774996758,59.7308444977,26.7774996758,2.0,0.0,59.2224199082,0.0566000007093,49.4206137497,0.954922549341,693.147273647,0.333333333333,0.666666666667,3570.40036962,0.00357040036962,873.155709018,0.520522800411,0.434371920413,0.533488805434,0.513532979779,0.0,1046.3324941,873.155709018,375.622497559,670.709996541,0.0,0.0010463324941,0.520117635528,1.0,0.0,2.0,2.0,0.666666666667,29.731235822,55.225871404,42.0468686422,0.420468686422,1.0,10.5,3543.7591206,108.643033658,1919.48820312,0.954894720823,1919.48820312,1.0,0.0,0.0,0.0,71.3866672516,1.0,82.9444446564,1.0,0.0,49.6666669846,70.1516660055,1.0,82.7777779897,0.0,1.0,141.538335164,0.0,1176.97998047,0.000355487719568,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.454889854285,139022.0,1990.35607199,61.019475185,1078.08258693,0.536317633628,1078.08258693,0.455301729407,1.0,1.0,1.0,0.0,2010.15689087,2010.15689087,704.086934408,1306.06995646,0.0,1046.3324941,2010.15689087
2016-02-26T14:00:00.000Z,0.0,0.0157782212489,0.774904865238,0.556077332419,48.0354979833,0.0381393966184,83.5833346049,0.0,41.1350002289,1.0,82.9583333333,0.0,0.0,0.0,49.674999555,42.4483331045,1.0,82.7916653951,0.0,0.0,83.5833346049,83.1210397085,2.0,0.0,110.349748294,62.3142503103,0.423315720793,927.616668701,0.0,0.431651891002,0.0,1.0,12.3983097871,74.1710001628,,2570.41617839,73.9579982758,73.9113820394,62.3435001373,62.3170598348,,2418.33284505,51.6740001043,51.5518086751,40.5995006561,40.5189285278,40.487036705,1.0,0.0,99.9981231689,1.0,0.0,0.213001887004,73.4134998322,100.0,6.77929095427,33.3584976196,2.09700075785,5.61901883284,38.5024998983,71.0,481.266665141,0.431651891002,33.3584976196,0.796344619024,79.6455510457,2.0,1.0,1.0,1114.88246663,1114.88246663,0.0,0.429060714511,0.0,1.0,12.1674580574,72.6694990794,,2344.95650228,72.7835000356,72.5233637492,62.2850004832,61.9940592448,,2287.49991862,51.4895000458,51.4784138997,40.5749998093,40.9153467814,40.487036705,1.0,0.0,99.9981155396,1.0,0.0,-0.114000956217,100.0,5.76884464423,39.6079994837,239.0,446.349998474,0.429060714511,32.2085002263,0.742939373198,74.2939364115,2.0,1.0,1.0,1040.11512248,1040.11512248,927.616668701,0.423274277706,4988.91385905,0.0,37.1589840976,4.94156573216,7.12760416667,4988.91385905,0.0734339558348,160.857500712,160.857500712,86.5688762665,2.0,51.7301857688,41.1695945046,40.487036705,1.0,2227.68491624,1629.94553977,0.0,0.0,0.0,19.9584547679,1.0,0.0,18.7099997203,42.3850453695,1.0,72.1369037628,0.166666666667,1.0,1.0,0.0,15.8649997711,1.0,65.8571427663,0.0,1.0,0.0157718217431,34.5749999682,65.5844214757,34.5749999682,2.0,0.0,68.2954001946,0.0566000007093,49.9701650455,0.953537101644,697.224518543,0.833333333333,0.166666666667,4117.39207003,0.00411739207003,882.865095747,0.550643948626,0.402893444005,0.550068897041,0.553510492715,0.0,1206.63249715,882.865095747,1003.96833293,202.664164225,0.0,0.00120663249715,0.550619443258,1.0,0.120273652581,2.0,2.0,0.166666666667,26.5161743164,56.7765061061,42.3850453695,0.423850453695,1.0,9.91666666667,3857.63045601,118.26556524,2089.4975929,0.95353739263,2089.4975929,1.0,0.0,0.0,0.0,80.9508323669,1.0,86.6388880412,1.0,0.0,51.9000008901,79.9066670736,1.0,86.5,0.0,1.0,160.857500712,0.0,1244.95996094,0.00035944070036,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.42252505997,139022.0,2250.09749495,68.9825153343,1218.77234046,0.556183938033,1218.77234046,0.422550338799,1.0,1.0,1.0,0.0,2191.31164551,2191.31164551,1825.16833496,366.143310547,0.0,1206.63249715,2191.31164551
2016-02-26T15:00:00.000Z,0.0,0.0171549349969,0.786276448309,0.576507678842,48.702999115,0.0391227035337,91.2124989827,0.0,44.8533331553,1.0,85.2777773539,0.0,0.0,0.0,51.0583337148,46.3591664632,1.0,85.0972232819,0.0,0.0,91.2124989827,85.7282524109,2.0,0.0,111.306749662,62.6037505468,0.442938978424,1031.59166972,0.0,0.449977251538,0.0,1.0,12.5941108068,74.8519992828,,2667.08284505,74.638999939,74.5872548421,62.643500646,62.6173756917,,2527.33280436,51.8074995677,51.6868540446,40.4374996821,40.4094848633,40.2537037532,1.0,0.0,99.9981231689,1.0,0.0,0.212999343872,75.4039999644,100.0,7.04057737192,34.2015002569,2.42550023397,5.55353343487,38.0119994481,71.0,539.591662089,0.449977251538,34.2015002569,0.854934263684,85.4934272766,2.0,1.0,1.0,1196.90796916,1196.90796916,0.0,0.448350539277,0.0,1.0,12.3137042522,73.2155005137,,2425.57141113,73.3354994456,73.0696461995,62.5640004476,62.2753473918,,2328.99991862,51.6184997559,51.6122919718,40.3275003433,40.6434377035,40.2537037532,1.0,0.0,99.9981155396,1.0,0.0,-0.119998931885,100.0,5.73518959681,39.3619998296,239.0,492.000002543,0.448350539277,33.0079991023,0.782751203265,78.2751204173,2.0,1.0,1.0,1095.85168457,1095.85168457,1031.59166972,0.442195578521,5148.77376302,0.0,37.3444957733,4.22523152828,6.22916666667,5148.77376302,0.0747363516031,174.129999797,174.129999797,89.1555646261,2.0,51.8309453328,40.9759852091,40.2537037532,1.0,2468.16168748,1622.31197219,0.0,0.0,0.333333333333,19.4700253805,1.0,0.0,21.4399995804,43.1734752655,1.0,75.3571421305,0.0,1.0,1.0,0.0,18.5133330027,1.0,69.380950292,0.0,1.0,0.0171092144353,39.9533319473,69.5228411357,39.9533319473,2.0,0.0,75.6678329876,0.0566000007093,49.7361384339,0.951332012282,703.754566627,1.0,0.0,4561.86118848,0.00456186118848,878.73035001,0.574025166444,0.377304252224,0.574025166444,0.0,0.0,1336.88749186,878.73035001,1336.88749186,0.0,0.0,0.00133688749186,0.573144897819,1.0,0.109494507888,2.0,2.0,0.0,23.1872874896,58.9703181585,43.1734752655,0.431734752655,1.0,10.5,4090.47365966,125.403971421,2215.61784187,0.951329418668,2215.61784187,1.0,0.0,0.0,0.0,87.7524998983,1.0,88.888888677,1.0,0.0,53.2333335876,86.3774998983,1.0,88.7222220103,0.0,1.0,174.129999797,0.0,1534.5300293,0.000357757322106,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.396607363149,139022.0,2482.53770659,76.1085667607,1344.67430754,0.577368625183,1344.67430754,0.397511656658,1.0,1.0,1.0,0.0,2328.97017415,2328.97017415,2328.97017415,0.0,0.0,1336.88749186,2328.97017415
