timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-02-26T16:00:00.000Z,0.0,0.0185891403509,0.794941017726,0.59101165728,48.96549956,0.0406364574549,98.4349981944,0.0,48.4708331426,1.0,87.5277779897,0.0,0.0,0.0,52.3833328883,49.9866663615,1.0,87.3055540721,0.0,0.0,98.4349981944,87.5428371429,2.0,0.0,111.714000066,62.7485005061,0.455580363011,1103.28334554,0.0,0.467210212805,0.0,1.0,12.6690467993,75.2030010223,,2755.83284505,74.9615001678,74.9496536255,62.7920007706,62.7767359416,,2526.66611735,51.7309999466,51.6180521647,39.8719991048,39.8953450521,40.0018517176,1.0,0.0,99.9981231689,1.0,0.0,0.241500854492,76.5950005849,100.0,7.21526197592,35.089501063,2.59499931335,5.45378482342,37.2769997915,71.0,583.433329264,0.467210212805,35.089501063,0.89138255528,89.1382541656,2.0,1.0,1.0,1247.93557739,1247.93557739,0.0,0.46121684663,0.0,1.0,12.3535899321,73.3790009816,,2493.81288656,73.5049997965,73.2517445882,62.7050002416,62.4175898234,,2333.74991862,51.5270001094,51.5402552287,39.9419994354,40.2253545125,40.0018517176,1.0,0.0,99.9981155396,1.0,0.0,-0.125998814901,100.0,5.68065222104,38.9570004145,239.0,519.850008647,0.46121684663,33.5630003611,0.804697323754,80.4697322845,2.0,1.0,1.0,1126.57625326,1126.57625326,1103.28334554,0.455298883668,5146.44006348,0.0,39.6570514332,5.41972442468,7.93229166667,5146.44006348,0.0758168519549,183.564168294,183.564168294,90.6160265605,2.0,51.828414917,40.5352579753,40.0018517176,1.0,2640.61985624,1615.93331183,0.0,0.0,1.0,20.3838593165,1.0,0.0,23.9374996821,42.4081414541,1.0,78.2380930583,0.0833333333333,1.0,1.0,0.0,21.0799997648,1.0,72.4702370962,0.0,1.0,0.0185692690391,45.0174999237,72.0965048472,45.0174999237,2.0,0.0,80.9549808994,0.0566000007093,49.5405842249,0.952059767598,701.594547222,0.916666666667,0.0833333333333,4880.61268306,0.00488061268306,875.275328694,0.590615814986,0.361428687918,0.59161841522,0.578927552645,0.0,1430.29999797,875.275328694,1319.53999837,110.759999593,0.0,0.00143029999797,0.590333317717,1.0,0.342524212987,2.0,2.0,0.0833333333333,21.8502893448,58.2727476756,42.4081414541,0.424081414541,1.0,10.5,4256.55316808,130.495565124,2305.57532666,0.952044502904,2305.57532666,1.0,0.0,0.0,0.0,92.4200000763,1.0,90.6527773539,1.0,0.0,54.2916676203,91.1441675822,1.0,90.4861132304,0.0,1.0,183.564168294,0.0,1547.64001465,0.000356350679928,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.379634236441,139022.0,2644.47718441,81.0732371971,1432.38933182,0.591478566591,1432.38933182,0.379948946606,1.0,1.0,1.0,0.0,2421.70961507,2421.70961507,2230.39034017,191.319274902,0.0,1430.29999797,2421.70961507
2016-02-26T17:00:00.000Z,0.0,0.0159516731215,0.775329074713,0.554113370161,47.7219996452,0.0385933662114,83.6383336385,0.0,41.1049998601,1.0,82.9166679382,0.0,0.0,0.0,49.6749998728,42.5333334605,1.0,82.7916673024,0.0,0.0,83.6383336385,82.9583601518,2.0,0.0,109.943999926,62.222000281,0.423805306288,917.749989827,0.0,0.432640561034,0.0,1.0,12.3330427806,73.9535001119,,2572.49951172,73.713499705,73.7142918905,62.2490002314,62.2408650716,,2376.66617839,51.2810004552,51.161954244,40.1075000763,40.0251490275,40.3092590968,1.0,0.0,99.9981231689,1.0,0.0,0.240000406901,73.4419987996,100.0,6.77809011936,33.6059996287,2.07600053151,5.5549526612,38.0314995448,71.0,479.975001017,0.432640561034,33.6059996287,0.790858960833,79.0858961741,2.0,1.0,1.0,1107.20254517,1107.20254517,0.0,0.428259723967,0.0,1.0,12.0780179501,72.3320000966,9.7110004425,2324.70902507,72.4610004425,72.2115656535,62.1950003306,61.907313029,,2248.24989827,51.078499794,51.0939890544,40.1955000559,40.5285441081,40.3092590968,1.0,0.0,99.9981155396,1.0,0.0,-0.129000345866,100.0,5.71775372823,39.2330001195,239.0,437.77499644,0.428259723967,32.2655003866,0.728634934198,72.8634936015,2.0,1.0,1.0,1020.08890788,1020.08890788,917.749989827,0.422969612588,4868.72713216,0.0,38.3307332993,5.86468935013,8.8203125,4868.72713216,0.0742938827564,161.036663055,161.036663055,86.2993392944,2.0,51.3912556966,40.7244135539,40.3092590968,1.0,2209.84295503,1589.49274326,0.0,0.0,0.833333333333,19.1603339513,1.0,0.0,18.7574997743,43.0886662801,1.0,71.809521993,0.666666666667,1.0,1.0,0.0,15.7858329614,1.0,65.4285691579,0.0,1.0,0.0158831885201,34.5433330536,64.972480456,34.5433330536,2.0,0.0,67.7484090684,0.0566000007093,48.729980715,0.950268164196,706.927700602,0.333333333333,0.666666666667,4084.41507716,0.00408441507716,860.95371209,0.552744800748,0.397577505526,0.573099770629,0.541526723134,0.0,1196.9683431,860.95371209,440.950836182,756.017506917,0.0,0.0011969683431,0.551725536585,1.0,0.386023961487,2.0,2.0,0.666666666667,20.3362064362,59.9214976629,43.0886662801,0.430886662801,1.0,11.6666666667,3799.33569829,116.478389783,2057.92205519,0.950322306274,2057.92205519,1.0,0.0,0.0,0.0,81.0208320618,1.0,86.8055559794,1.0,0.0,51.9750006994,80.015832901,1.0,86.6250006358,0.0,1.0,161.036663055,0.0,1363.92004395,0.000350519922854,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.41836070026,139022.0,2219.16084437,68.0340728878,1202.01540698,0.555075470842,1202.01540698,0.419397190798,1.0,1.0,1.0,0.0,2165.49905396,2165.49905396,769.413736979,1396.08531698,0.0,1196.9683431,2165.49905396
2016-02-26T18:00:00.000Z,0.0,0.0117159544513,0.774981037709,0.515466756153,44.5577489535,0.0429691821961,74.2633342743,0.0,36.4841667811,1.0,79.6666641235,0.75,0.0,0.0,47.7999992371,37.7791668574,1.0,79.6666641235,0.75,0.0,74.2633342743,74.3982897672,2.0,0.0,105.728248596,61.1704996427,0.371004429876,642.858322144,0.0,0.382110084155,0.0,1.0,11.5885157585,71.1620006561,9.5723991394,2447.49951172,70.8829987844,70.9173940023,61.1869996389,61.1888173421,9.77399953206,2126.33285522,51.0109996796,50.8931350708,41.0045000712,40.8237228394,41.2444442113,1.0,0.0,99.9981231689,1.0,0.0,0.276001612345,72.7580000559,100.0,5.87927707036,29.8784987132,1.83150005341,5.70923868815,39.1760002772,71.0,339.266665141,0.382110084155,29.8784987132,0.633408203125,63.3408212662,2.0,1.0,1.0,886.771484375,886.771484375,0.0,0.365135416371,0.0,1.0,11.3794197241,69.5510005951,8.53649997711,2175.85262044,69.6904996236,69.4750137329,61.1539996465,60.8771998088,9.618800354,2050.49990845,50.7875000636,50.8153889974,41.0759998957,41.5702362061,41.2444442113,1.0,0.0,99.9981155396,1.0,0.0,-0.139499028524,100.0,5.84689998627,40.1825005213,239.0,303.591664632,0.365135416371,28.6144997279,0.592988604591,59.2897256215,2.0,1.0,1.0,830.184046427,830.184046427,642.858322144,0.370458923526,4379.2290446,0.0,35.1205259959,5.77784069379,8.5625,4379.2290446,0.0714611533386,123.840833664,123.840833664,79.3665828705,2.0,51.1514867147,41.659362793,41.2444442113,1.0,1590.06436187,1462.21899514,0.0,0.0,0.0,20.0439430873,1.0,0.0,11.4441663424,41.1430565516,1.0,60.8095242182,1.0,1.0,1.0,0.0,8.85666644573,1.0,53.8214279811,0.0,1.0,0.0116801389202,20.3008325895,53.4610589345,20.3008325895,2.0,0.0,48.7475051509,0.0566000007093,44.828077219,0.954212770363,695.250946969,0.0,1.0,2938.8888647,0.0029388888647,792.015488644,0.497049661053,0.457085557884,0.0,0.497049661053,0.0,861.263331095,792.015488644,0.0,861.263331095,0.0,0.000861263331095,0.496540394922,1.0,0.0,2.0,2.0,1.0,24.4090264638,55.9102366765,41.1430565516,0.411430565516,1.0,9.91666666667,3052.283357,93.5755823699,1653.27881974,0.954135218937,1653.27881974,1.0,0.0,0.0,0.0,62.3141663869,1.0,79.7638905843,1.0,0.0,47.7583344777,61.5266666412,1.0,79.5972245534,0.0,1.0,123.840833664,0.0,965.049987793,0.00032245311691,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.479057421645,139022.0,1649.57987894,50.5721061197,893.500096925,0.515654044811,893.500096925,0.479582161257,1.0,1.0,1.0,0.0,1732.75106812,1732.75106812,0.0,1732.75106812,0.0,861.263331095,1732.75106812
2016-02-26T19:00:00.000Z,0.0,0.00916612335215,0.797893481202,0.507487317002,41.9844996134,0.0508028975789,74.2708333333,0.0,36.4591668447,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.828332901,1.0,79.6666641235,1.0,0.0,74.2708333333,68.9093227386,2.0,0.0,102.212999662,60.2285000483,0.339735686563,496.908327738,0.0,0.347365626565,0.0,1.0,11.0204511484,68.7664992015,8.28599961599,2437.08284505,68.5324999491,68.5464935303,60.2465003332,60.2516886393,8.72999986013,2105.33285522,50.539999644,50.4128290812,41.8099997838,41.5618464152,41.8240737915,1.0,0.0,99.9981231689,1.0,0.0,0.233999252319,77.8760000865,100.0,5.2011239926,26.7225001653,1.82249991099,5.81932715575,39.9874998728,71.0,265.749994914,0.347365626565,26.7225001653,0.546503789993,54.6503794988,2.0,1.0,1.0,765.10530599,765.10530599,0.0,0.324949778807,0.0,1.0,10.8294847012,67.2379995982,7.15049966176,2180.35203044,67.3609994253,67.1486587524,60.2104997635,59.9465866089,8.44099966685,2022.49992879,50.3044999441,50.3385213216,41.8635002772,42.4140574137,41.8240737915,1.0,0.0,99.9981155396,1.0,0.0,-0.122999827067,100.0,5.94908157984,40.9459997813,239.0,231.158332825,0.324949778807,25.4974991481,0.508068731399,50.8068733215,2.0,1.0,1.0,711.296223958,711.296223958,496.908327738,0.339697224097,4298.71565755,0.0,31.7578169505,4.8448078235,6.953125,4298.13224284,0.075227133277,109.999999364,109.999999364,76.4887625376,2.0,50.6175409953,42.4427312215,41.8240737915,1.0,1282.34435123,1303.56240153,0.0,0.0,0.0,21.1355237961,1.0,0.0,7.86583308379,39.1109765371,1.0,53.5714270274,1.0,1.0,1.0,0.0,5.54083323479,1.0,46.1309509277,0.0,1.0,0.00916163378023,13.4066664378,45.8413832982,13.4066664378,2.0,0.0,39.3135582218,0.0566000007093,39.9640520264,0.957635579588,685.205329852,0.0,1.0,2370.1352127,0.0023701352127,706.078648862,0.474887578182,0.482745209022,0.0,0.474887578182,0.0,694.585825602,706.078648862,0.0,694.585825602,0.0,0.000694585825602,0.474887140095,1.0,0.0,2.0,2.0,1.0,28.6180157661,51.7359717687,39.1109765371,0.391109765371,1.0,10.5,2585.90675276,79.2776102482,1400.66447446,0.957632787204,1400.66447446,1.0,0.0,0.0,0.0,55.620833079,1.0,76.4722226461,1.0,0.0,45.7500003179,54.3791666031,1.0,76.2500019073,0.0,1.0,109.999999364,0.0,724.030029297,0.000287465667495,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.504102632525,139022.0,1370.38902389,42.0127936975,742.275497721,0.507492955461,742.275497721,0.504103461053,1.0,1.0,1.0,0.0,1462.63212077,1462.63212077,0.0,1462.63212077,0.0,694.585825602,1462.63212077
2016-02-26T20:00:00.000Z,0.0,0.00919957723174,0.789982618556,0.508979048496,42.6444997787,0.0482858471103,74.1608320872,0.0,36.3299999237,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.8308331172,1.0,79.6666641235,1.0,0.0,74.1608320872,70.5715872447,2.0,0.0,102.900749524,60.2562497457,0.34968341755,539.025004069,0.0,0.353447006373,0.0,1.0,11.1219775677,69.201499939,8.67899958293,2438.33284505,68.9524993896,68.9686635335,60.2734998067,60.2662862142,9.37950007121,2058.99952189,51.0080000559,50.8753000895,41.6284999847,41.4167633057,41.7018521627,1.0,0.0,99.9981231689,1.0,0.0,0.249000549316,74.8429997762,100.0,5.32697931925,27.3239994049,1.81650034587,5.79499824842,39.8119996389,71.0,284.633333842,0.353447006373,27.3239994049,0.574711300078,57.4711300532,2.0,1.0,1.0,804.595820109,804.595820109,0.0,0.335440872402,0.0,1.0,10.9588101705,67.7675005595,7.65750058492,2183.72660319,67.8965002696,67.677696228,60.2389996847,59.9740066528,9.16250069936,1982.99993896,50.7950007121,50.803914388,41.6325000127,42.1542714437,41.7018521627,1.0,0.0,99.9981155396,1.0,0.0,-0.128999710083,100.0,5.91684567928,40.7089999517,239.0,254.391663869,0.335440872402,26.2640002569,0.540903156825,54.0903148651,2.0,1.0,1.0,757.264419556,757.264419556,539.025004069,0.349330111447,4187.28037516,0.0,33.2741492589,5.70962754885,8.38020833333,4187.28037516,0.0714362356655,110.058335622,110.058335622,76.4354127248,2.0,51.0825271606,42.2491149902,41.7018521627,1.0,1361.28327064,1368.3867576,0.0,0.0,0.0,21.880683581,1.0,0.0,8.26416647434,38.3928162257,1.0,54.3928556442,1.0,1.0,1.0,0.0,5.91666650772,1.0,47.0892848969,0.0,1.0,0.00919743114082,14.1808330218,46.9119548798,14.1808330218,2.0,0.0,41.7336334545,0.0566000007093,41.951409084,0.959189332126,680.68807709,0.0,1.0,2516.0366723,0.0025160366723,741.190963927,0.478339105603,0.480835188288,0.0,0.478339105603,0.0,737.343338013,741.190963927,0.0,737.343338013,0.0,0.000737343338013,0.478212068478,1.0,0.0,2.0,2.0,1.0,35.1743105253,49.1558272044,38.3928162257,0.383928162257,1.0,11.0833333333,2729.67002824,83.6850425385,1478.53430194,0.959174293891,1478.53430194,1.0,0.0,0.0,0.0,55.4958333969,1.0,76.6944446564,1.0,0.0,45.8916676839,54.5625006358,1.0,76.4861125946,0.0,1.0,110.058335622,0.0,797.979980469,0.000301760937722,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.501301162208,139022.0,1448.69102479,44.4133425579,784.688021225,0.509053173603,784.688021225,0.501457355849,1.0,1.0,1.0,0.0,1541.46572876,1541.46572876,0.0,1541.46572876,0.0,737.343338013,1541.46572876
2016-02-26T21:00:00.000Z,0.0,0.00687048528464,0.816404980595,0.508372418588,40.5437502861,0.0558437626782,74.1166655223,0.0,36.4383335114,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7491668065,1.0,79.6666641235,1.0,0.0,74.1166655223,65.8415152232,2.0,0.0,100.322250048,59.7784997622,0.320725069363,426.241666158,0.0,0.331002534702,0.0,1.0,10.7110373974,67.4389998118,7.44150034587,2445.41617839,67.2335001628,67.2424570719,59.7919998169,59.7843882243,8.61600017548,1918.6662089,50.9014997482,50.7663752238,42.2854995728,41.9786275228,42.3481477102,1.0,0.0,99.9981231689,1.0,0.0,0.205499649048,76.0415013631,100.0,4.83392902215,24.94800059,1.87349955241,5.87710837523,40.4120000203,71.0,228.091667175,0.331002534702,24.94800059,0.492126493908,49.2727746964,2.0,1.0,1.0,688.977091471,688.977091471,0.0,0.304423154292,0.0,1.0,10.5587478479,66.0725002289,6.41250006358,2176.97745768,66.1774997711,65.9659932454,59.7649997075,59.5000915527,8.41250038147,1855.24991862,50.6930004756,50.6968078613,42.2805000941,42.8819249471,42.3481477102,1.0,0.0,99.9981155396,1.0,0.0,-0.104999542236,100.0,6.00159148375,41.333000501,239.0,198.150000254,0.304423154292,23.896999677,0.464665828886,46.4665835698,2.0,1.0,1.0,650.532160441,650.532160441,426.241666158,0.320588225716,3909.56756592,0.0,31.0199761391,5.00677424669,7.5703125,3909.56756592,0.0687249395914,91.2941652934,91.2941652934,72.337035497,2.0,51.0255966187,42.8694407145,42.3481477102,1.0,1109.2169575,1246.51265124,0.0,0.0,0.0,22.1250384649,1.0,0.0,5.5383332173,37.666961352,1.0,47.4999990463,1.0,1.0,1.0,0.0,3.59249993165,1.0,39.5119037628,0.0,1.0,0.00685744063888,9.13083314896,39.4956852595,9.13083314896,2.0,0.0,34.0058935007,0.0566000007093,38.2150454687,0.960113254229,678.010706997,0.0,1.0,2050.14680103,0.00205014680103,675.177473318,0.452079444531,0.508036541603,0.0,0.452079444531,0.0,600.810831706,675.177473318,0.0,600.810831706,0.0,0.000600810831706,0.452066103617,1.0,0.0,2.0,2.0,1.0,39.0340147018,47.2887369792,37.666961352,0.37666961352,1.0,9.91666666667,2355.72960873,72.2209389694,1275.98830502,0.960115986134,1275.98830502,1.0,0.0,0.0,0.0,46.2575000127,1.0,72.2222220103,1.0,0.0,43.2416674296,45.0366662343,1.0,72.0694452922,0.0,1.0,91.2941652934,0.0,635.579956055,0.000274884877708,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.529140800632,139022.0,1247.26655368,38.2381582833,675.585826928,0.508343806825,675.585826928,0.529185741213,1.0,1.0,1.0,0.0,1328.99391683,1328.99391683,0.0,1328.99391683,0.0,600.810831706,1328.99391683
2016-02-26T22:00:00.000Z,0.0,0.00584873827882,0.841609282841,0.512817038029,39.4045008024,0.0627843724316,74.0808334351,0.0,36.3850002289,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6958332062,1.0,79.6666641235,1.0,0.0,74.0808334351,63.0957142512,2.0,0.0,99.1290003459,59.7244995435,0.313638598888,371.800003052,0.0,0.319212876263,0.0,1.0,10.5140277545,66.5405000051,6.64500045776,2441.66617839,66.3770001729,66.3923873901,59.7319997152,59.7189941406,8.45099989573,1750.33294678,51.0154997508,50.881670634,42.564499855,42.2096099854,42.7611103058,1.0,0.0,98.1594816844,1.0,0.0,0.163499832153,72.4250005086,100.0,4.61036026478,23.8125003179,1.95900026957,5.90366748969,40.6054995855,71.0,197.350001017,0.319212876263,23.8125003179,0.440720084054,44.072007815,2.0,1.0,1.0,617.008117676,617.008117676,0.0,0.293481923086,0.0,1.0,10.4040408929,65.4004999797,5.78700097402,2173.60292562,65.5040003459,65.3008651733,59.7169993718,59.4567184448,8.40049966176,1693.24993896,50.8069998423,50.8071034749,42.4065001806,43.0383071899,42.7611103058,1.0,0.0,65.2802883784,1.0,0.0,-0.103500366211,100.0,6.01253954569,41.40950044,239.0,174.450000763,0.293481923086,23.0975001653,0.42368888855,42.3688879013,2.0,1.0,1.0,593.16444397,593.16444397,371.800003052,0.312970149085,3502.33300781,0.0,30.1366869609,5.90279781818,8.63802083333,3502.33300781,0.0636880548164,75.6141675313,75.6141675313,67.8104718526,2.0,51.1786931356,43.0617777507,42.7611103058,1.0,975.584395949,1126.90619193,0.0,0.0,0.0,22.5551904043,1.0,0.0,4.32916655143,37.1768093109,1.0,43.4285694758,1.0,1.0,1.0,0.0,2.604166617,1.0,35.2619037628,0.0,1.0,0.00578328273526,6.93333319823,34.8864769936,6.93333319823,2.0,0.0,29.9090442545,0.0566000007093,34.5482023954,0.960683531368,676.362208232,0.0,1.0,1803.15601468,0.00180315601468,610.392260821,0.445765255243,0.514907401518,0.0,0.445765255243,0.0,528.428337097,610.392260821,0.0,528.428337097,0.0,0.000528428337097,0.445225857198,1.0,0.0,2.0,2.0,1.0,43.4515129725,45.8498630524,37.1768093109,0.371768093109,1.0,10.5,2102.49058788,64.4572466499,1138.82059792,0.960672656761,1138.82059792,1.0,0.0,0.0,0.0,38.1391671499,1.0,68.1527786255,1.0,0.0,40.7583347956,37.4750000636,1.0,67.9305578868,0.0,1.0,75.6141675313,0.0,616.059997559,0.00024850888633,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.535986319475,139022.0,1121.8779325,34.3940481936,607.668688385,0.512609882863,607.668688385,0.53655155502,1.0,1.0,1.0,0.0,1185.44083659,1185.44083659,0.0,1185.44083659,0.0,528.428337097,1185.44083659
2016-02-26T23:00:00.000Z,0.0,0.00530547909321,0.839634170522,0.512301134078,39.5229994456,0.0622442110647,74.0916665395,0.0,36.3783330917,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7133334478,1.0,79.6666641235,1.0,0.0,74.0916665395,62.8148164749,2.0,0.0,99.2834993998,59.7604999542,0.306310163775,365.941670736,0.0,0.314867001097,0.0,1.0,10.5635823409,66.7265001933,6.7889992396,2437.08284505,66.5614992778,66.5405273438,59.7725000381,59.7551803589,8.14500077566,1857.99958293,51.2330004374,51.0906117757,43.0879996618,42.7568384806,42.9055550893,1.0,0.0,96.595176061,1.0,0.0,0.165000915527,73.2695000966,100.0,4.58287318548,23.473499616,1.90949948629,5.9807091554,41.1785001755,71.0,199.000001272,0.314867001097,23.473499616,0.450916904268,45.0916903814,2.0,1.0,1.0,631.283665975,631.283665975,0.0,0.28324695337,0.0,1.0,10.3931631247,65.3540000916,5.69550037384,2175.10272217,65.4440002441,65.2408065796,59.7484998703,59.4815877279,7.8559996287,1798.99997965,51.0185000102,51.0085601807,43.1625003815,43.8017044067,42.9055550893,1.0,0.0,53.9819939931,1.0,0.0,-0.0900001525879,100.0,6.11875935396,42.1909999847,239.0,166.941666921,0.28324695337,22.2814998627,0.420841969081,42.0841970444,2.0,1.0,1.0,589.178756714,589.178756714,365.941670736,0.306028286032,3756.12532552,0.0,28.7733052572,4.26099805037,6.15364583333,3756.12532552,0.0672691490024,80.4499988556,80.4499988556,69.3488674164,2.0,51.3450800578,43.7152226766,42.9055550893,1.0,972.618163441,1147.53169286,0.0,0.0,0.0,23.3378918966,1.0,0.0,3.97666656971,36.4346081416,1.0,42.4642848969,1.0,1.0,1.0,0.0,2.36166660984,1.0,34.2321418126,0.0,1.0,0.00527176969993,6.33833320936,34.1307385763,6.33833320936,2.0,0.0,29.8181067819,0.0566000007093,35.1805300779,0.961243620377,674.746034684,0.0,1.0,1797.67357768,0.00179767357768,621.564127862,0.440974188804,0.520278025237,0.0,0.440974188804,0.0,526.821667989,621.564127862,0.0,526.821667989,0.0,0.000526821667989,0.440813417236,1.0,0.0,2.0,2.0,1.0,48.4563751221,43.9609073003,36.4346081416,0.364346081416,1.0,9.91666666667,2120.1498563,64.9986368597,1148.38579585,0.961252214041,1148.38579585,1.0,0.0,0.0,0.0,40.6324996948,1.0,68.9861125946,1.0,0.0,41.2750002543,39.8174997965,1.0,68.7916666667,0.0,1.0,80.4499988556,0.0,574.760009766,0.000253057286457,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.541250275045,139022.0,1129.59454387,34.630620726,611.848415054,0.512145522657,611.848415054,0.541413850902,1.0,1.0,1.0,0.0,1194.67687988,1194.67687988,0.0,1194.67687988,0.0,526.821667989,1194.67687988
2016-02-27T00:00:00.000Z,0.0,0.00501450358774,0.83735913812,0.511737070789,39.3850016594,0.061643376701,74.1741669973,0.0,36.3533331553,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.8691666921,1.0,79.6666641235,1.0,0.0,74.1741669973,62.9997450511,2.0,0.0,98.8470017115,59.4620000521,0.305459654796,368.283337911,0.0,0.31746770937,0.0,1.0,10.4826029142,66.3829994202,6.74400107066,2440.83284505,66.216501236,66.2149963379,59.4725001653,59.4548695882,8.4764995575,1760.99957275,51.201499939,51.0613021851,42.7250003815,42.3820470174,42.8518514633,1.0,0.0,99.9981231689,1.0,0.0,0.166498184204,74.0705006917,100.0,4.55521472295,23.4915008545,1.94850031535,5.92718545596,40.7765000661,71.0,197.61666743,0.31746770937,23.4915008545,0.444158259801,44.4158261617,2.0,1.0,1.0,621.821563721,621.821563721,0.0,0.285469840419,0.0,1.0,10.3508605162,65.1710001628,5.80950101217,2177.35239665,65.2610009511,65.0606282552,59.451499939,59.1888249715,8.37500063578,1712.99997965,50.9930000305,50.9836959839,42.6179993947,43.2674509684,42.8518514633,1.0,0.0,63.3083550135,1.0,0.0,-0.0900007883708,100.0,6.04315348466,41.6389996211,239.0,170.666666667,0.285469840419,22.6430015564,0.426876903716,42.6876897812,2.0,1.0,1.0,597.627665202,597.627665202,368.283337911,0.305309795294,3576.42877197,0.0,29.6234585444,5.49880858262,7.95052083333,3576.42877197,0.063105872981,76.0799999237,76.0799999237,68.029267629,2.0,51.350769043,43.2604929606,42.8518514633,1.0,968.48575939,1172.08413087,0.0,0.0,0.0,24.0026337306,1.0,0.0,3.8291665713,35.4698664347,1.0,41.8809518814,1.0,1.0,1.0,0.0,2.21666659911,1.0,33.64285628,0.0,1.0,0.00499657864668,6.04583319028,33.3174389203,6.04583319028,2.0,0.0,29.6914173266,0.0566000007093,35.9332480981,0.961663582677,673.535814035,0.0,1.0,1790.03572569,0.00179003572569,634.863032646,0.435097190045,0.526564801696,0.0,0.435097190045,0.0,524.58333842,634.863032646,0.0,524.58333842,0.0,0.00052458333842,0.435091651976,1.0,0.0,2.0,2.0,1.0,53.8628447851,41.7754459381,35.4698664347,0.354698664347,1.0,10.5,2140.56989026,65.6246654247,1159.44637107,0.961661991741,1159.44637107,1.0,0.0,0.0,0.0,38.4099998474,1.0,68.0833352407,1.0,0.0,40.7416667938,37.6808331807,1.0,67.9027773539,0.0,1.0,76.0799999237,0.0,568.510009766,0.000258471667061,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.547557048337,139022.0,1138.88737678,34.9155163762,616.881907043,0.511650989818,616.881907043,0.547601009853,1.0,1.0,1.0,0.0,1205.66933187,1205.66933187,0.0,1205.66933187,0.0,524.58333842,1205.66933187
2016-02-27T01:00:00.000Z,0.0,0.00413578875942,0.85212348342,0.514855903847,38.637248834,0.0658078573066,74.2049999237,0.0,36.5008328756,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7041667302,1.0,79.6666641235,1.0,0.0,74.2049999237,61.210492452,2.0,0.0,97.8434991837,59.2062503497,0.29655460419,334.441663106,0.0,0.306231865583,0.0,1.0,10.3327308496,65.7049999237,6.34649880727,2436.24951172,65.557999293,65.5544077555,59.2115004857,59.1932856242,8.17949994405,1727.33291626,51.1639998754,51.0211766561,42.9844999313,42.6289367676,43.1462958654,1.0,0.0,88.6955299377,1.0,0.0,0.147000630697,71.9615008036,100.0,4.37330957254,22.5734993617,1.96200021108,5.95942127705,41.0224997203,71.0,180.175000509,0.306231865583,22.5734993617,0.420274175008,42.0274181366,2.0,1.0,1.0,588.383845011,588.383845011,0.0,0.276945132344,0.0,1.0,10.1973621051,64.4810002645,5.36999956767,2182.60176595,64.5709997813,64.3712183634,59.2010002136,58.936243693,7.95350042979,1681.24995931,50.9660002391,50.945447286,43.0124998093,43.6395721436,43.1462958654,1.0,0.0,36.1409222285,1.0,0.0,-0.089999516805,100.0,6.08998672167,41.9839998881,239.0,154.266667684,0.276945132344,21.558499972,0.397882853917,39.7882855733,2.0,1.0,1.0,557.035995483,557.035995483,334.441663106,0.296554426239,3486.58046468,0.0,28.3867050807,4.93793419997,7.26302083333,3486.58046468,0.062306578882,70.2633336385,70.2633336385,66.4509944916,2.0,51.3254648844,43.5604604085,43.1462958654,1.0,892.774628754,1109.66178534,0.0,0.0,0.0,24.5773801804,1.0,0.0,3.05249993006,34.6341203054,1.0,38.8095232646,1.0,1.0,1.0,0.0,1.61166662971,1.0,30.1726185481,0.0,1.0,0.0041346178133,4.66416656971,30.0325142543,4.66416656971,2.0,0.0,27.3702982454,0.0566000007093,34.0195308404,0.961754674467,673.273536345,0.0,1.0,1650.10013308,0.00165010013308,601.0517741,0.428792706693,0.532961920205,0.0,0.428792706693,0.0,483.574167887,601.0517741,0.0,483.574167887,0.0,0.000483574167887,0.428821988404,1.0,0.0,2.0,2.0,1.0,62.2523895899,39.5160506566,34.6341203054,0.346341203054,1.0,9.91666666667,2002.4364141,61.3898290858,1084.62594199,0.961754626898,1084.62594199,1.0,0.0,0.0,0.0,35.5150000254,1.0,66.3194433848,1.0,0.0,39.6583337784,34.7483336131,1.0,66.0972220103,0.0,1.0,70.2633336385,0.0,497.699981689,0.000244706095729,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.554155816151,139022.0,1071.94838646,32.8633297769,580.624193728,0.514848468205,580.624193728,0.554144686928,1.0,1.0,1.0,0.0,1127.75744629,1127.75744629,0.0,1127.75744629,0.0,483.574167887,1127.75744629
2016-02-27T02:00:00.000Z,0.0,0.0039310581903,0.854233824421,0.515399060964,38.5314993858,0.0663490703695,74.125,0.0,36.4241663615,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7008330027,1.0,79.6666641235,1.0,0.0,74.125,61.0186815262,2.0,0.0,97.6447491646,59.1132497787,0.295914085782,330.775004069,0.0,0.302135889413,0.0,1.0,10.3000972271,65.5655002594,6.30299981435,2445.41617839,65.4214998881,65.4157994588,59.1185000738,59.0955073039,8.26200008392,1706.66629028,51.2735001246,51.1301040649,43.0115000407,42.653755188,43.1240733465,1.0,0.0,82.3715966543,1.0,0.0,0.144000371297,71.1679992676,100.0,4.33925672372,22.4099998474,1.98150030772,5.96104323864,41.029999733,71.0,177.49166743,0.302135889413,22.4099998474,0.419592590332,41.9592593511,2.0,1.0,1.0,587.429626465,587.429626465,0.0,0.277289077333,0.0,1.0,10.167145888,64.3580007553,5.33849906921,2176.97747803,64.446498553,64.2459843953,59.1079994837,58.8418375651,8.03449948629,1651.49996948,51.0709994634,51.0449015299,43.0364999771,43.6670201619,43.1240733465,1.0,0.0,35.5793733597,1.0,0.0,-0.0884977976481,100.0,6.09181141853,42.0004997253,239.0,153.283334096,0.277289077333,21.4099985758,0.394900817871,39.4900811513,2.0,1.0,1.0,552.86114502,552.86114502,330.775004069,0.295909432046,3432.32139079,0.0,28.742553393,5.37760639191,7.90364583333,3432.32139079,0.0618132183904,69.1358340581,69.1358340581,66.059975942,2.0,51.4216308594,43.6037699382,43.1240733465,1.0,883.248234688,1101.51712653,0.0,0.0,0.0,25.0336818695,1.0,0.0,2.8866666158,34.0848182042,1.0,38.0476179123,1.0,1.0,1.0,0.0,1.50749996305,1.0,29.4940465291,0.0,1.0,0.00393131169723,4.39416658878,29.3957152367,4.39416658878,2.0,0.0,27.0782421784,0.0566000007093,33.7698354148,0.961751638703,673.282283382,0.0,1.0,1632.49266126,0.00163249266126,596.640194199,0.427993315827,0.533759309002,0.0,0.427993315827,0.0,478.414166768,596.640194199,0.0,478.414166768,0.0,0.000478414166768,0.428009962042,1.0,0.0,2.0,2.0,1.0,65.2068125407,38.3999067942,34.0848182042,0.340848182042,1.0,10.5,1984.76536122,60.8480775933,1075.05436097,0.961752624829,1075.05436097,1.0,0.0,0.0,0.0,34.9483329455,1.0,66.1111125946,1.0,0.0,39.5249999364,34.1875,1.0,65.8749990463,0.0,1.0,69.1358340581,0.0,497.820007324,0.000242910010033,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.554986069413,139022.0,1063.55800533,32.6061011029,576.079517567,0.515365555685,576.079517567,0.554989924411,1.0,1.0,1.0,0.0,1117.80756632,1117.80756632,0.0,1117.80756632,0.0,478.414166768,1117.80756632
2016-02-27T03:00:00.000Z,0.0,0.00349065201753,0.867298847805,0.518795394333,37.9705001513,0.0701618542085,74.1008326213,0.0,36.4208335876,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6799999873,1.0,79.6666641235,1.0,0.0,74.1008326213,60.0401706696,2.0,0.0,96.9705001513,59.0,0.289149977627,305.525004069,0.0,0.294180470593,0.0,1.0,10.2034052213,65.1079998016,5.96999994914,2443.74951172,64.9775002797,64.9624710083,59.0075003306,58.9799524943,7.95600064596,1670.99961344,51.3335005442,51.1836140951,43.3774998983,43.0107243856,43.4425919851,1.0,0.0,47.8439038595,1.0,0.0,0.130499521891,65.655500412,100.0,4.19451506933,21.6000003815,1.98750050863,6.00889015198,41.3899993896,71.0,163.016666412,0.294180470593,21.6000003815,0.395889056978,39.5889050166,2.0,1.0,1.0,554.244679769,554.244679769,0.0,0.275273744629,0.0,1.0,10.0668281714,63.8840004603,4.99350007375,2176.22755941,63.9859997431,63.7776463826,58.9924996694,58.73021698,7.62049992879,1630.74995931,51.1340001424,51.1016413371,43.5135002136,44.1151046753,43.4425919851,1.0,0.0,27.8923158646,1.0,0.0,-0.101999282837,100.0,6.15433847904,42.4295002619,239.0,142.508335114,0.275273744629,20.4724995295,0.369900180272,36.9900182088,2.0,1.0,1.0,517.86025238,517.86025238,305.525004069,0.289170487877,3390.89784749,0.0,27.4509081841,4.66724081834,6.64322916667,3390.89784749,0.0613295630529,64.8116668065,64.8116668065,64.7451817195,2.0,51.4545237223,43.9750722249,43.4425919851,1.0,827.329915002,1048.70676284,0.0,0.0,0.0,25.112493515,1.0,0.0,2.46583324671,33.8950068156,1.0,36.0892842611,1.0,1.0,1.0,0.0,1.22249996662,1.0,27.3273804983,0.0,1.0,0.00349158773477,3.6883332332,27.30286328,3.6883332332,2.0,0.0,25.3639225306,0.0566000007093,32.150798137,0.961699114432,673.433504877,0.0,1.0,1529.13978386,0.00152913978386,568.035295655,0.424107923057,0.537590674552,0.0,0.424107923057,0.0,448.125834147,568.035295655,0.0,448.125834147,0.0,0.000448125834147,0.424153499305,1.0,0.0,2.0,2.0,1.0,68.7675278982,37.6927541097,33.8950068156,0.338950068156,1.0,10.5,1876.03667784,57.5147206676,1016.1611298,0.961698597608,1016.1611298,1.0,0.0,0.0,0.0,32.8725002607,1.0,64.4861100515,1.0,0.0,38.6000003815,31.9391663869,1.0,64.3333330154,0.0,1.0,64.8116668065,0.0,468.720001221,0.00023126410307,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.559001204628,139022.0,1011.98440888,31.0249800997,548.144517861,0.518765969937,548.144517861,0.55895416268,1.0,1.0,1.0,0.0,1056.63160197,1056.63160197,0.0,1056.63160197,0.0,448.125834147,1056.63160197
2016-02-27T04:00:00.000Z,0.0,0.00391990010296,0.854925010051,0.515547469161,38.5870016416,0.0666542024614,74.2483323415,0.0,36.4816659292,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7858330409,1.0,79.6666641235,1.0,0.0,74.2483323415,60.9895137151,2.0,0.0,97.7827517192,59.1957500776,0.296815948997,330.708333333,0.0,0.301031605031,0.0,1.0,10.321852843,65.6284999847,6.28950150808,2439.58284505,65.4860013326,65.4723917643,59.1964998245,59.171063741,7.97099971771,1761.33294678,51.1504999797,51.0052515666,43.1795002619,42.828742981,43.0259253184,1.0,0.0,74.1705869039,1.0,0.0,0.14249865214,70.6250006358,100.0,4.33465592066,22.3065010707,1.95600032806,5.9871969223,41.2234999339,71.0,176.008333842,0.301031605031,22.3065010707,0.417671134585,41.8306859334,2.0,1.0,1.0,584.73958842,584.73958842,0.0,0.276905988665,0.0,1.0,10.2009879748,64.5079994202,5.3985004425,2184.47652181,64.5935007731,64.3923060099,59.1950003306,58.9279454549,7.84249973297,1711.49997965,50.9464998245,50.923131307,43.1040000916,43.7040405273,43.0259253184,1.0,0.0,37.3441972733,1.0,0.0,-0.085501352946,100.0,6.10194754601,42.0649998983,239.0,154.783331553,0.276905988665,21.4895006816,0.399290030343,39.9290021261,2.0,1.0,1.0,559.00604248,559.00604248,330.708333333,0.296865416708,3532.08805339,0.0,28.9757932027,5.04445155462,7.046875,3532.08805339,0.0662797582706,73.8141670227,73.8141670227,67.3439057668,2.0,51.2799199422,43.70631663,43.0259253184,1.0,891.969982173,1086.30935535,0.0,0.0,0.0,25.2779273987,1.0,0.0,2.8816666007,33.9185724258,1.0,37.8988097509,1.0,1.0,1.0,0.0,1.48583329717,1.0,29.3095231056,0.0,1.0,0.00392093163261,4.36749990781,29.3871954282,4.36749990781,2.0,0.0,27.3456297387,0.0566000007093,33.3036021467,0.961725300282,673.358099134,0.0,1.0,1648.61291852,0.00164861291852,588.402857409,0.433624275629,0.528100851751,0.0,0.433624275629,0.0,483.138328552,588.402857409,0.0,483.138328552,0.0,0.000483138328552,0.433720310529,1.0,0.0,2.0,2.0,1.0,67.8754971822,37.8875494003,33.9185724258,0.339185724258,1.0,11.0833333333,1978.27933752,60.6492318855,1071.54118596,0.96172512738,1071.54118596,1.0,0.0,0.0,0.0,37.2583332062,1.0,67.375,1.0,0.0,40.3083337148,36.5558334986,1.0,67.1805559794,0.0,1.0,73.8141670227,0.0,487.009979248,0.000239556344656,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.54911828413,139022.0,1060.46148679,32.5111693774,574.402278621,0.515535111307,574.402278621,0.549018595007,1.0,1.0,1.0,0.0,1114.18653361,1114.18653361,0.0,1114.18653361,0.0,483.138328552,1114.18653361
2016-02-27T05:00:00.000Z,0.0,0.00358414970873,0.850537786624,0.514531094485,38.6162513097,0.0652772481926,74.0708344777,0.0,36.3733336131,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6974995931,1.0,79.6666641235,1.0,0.0,74.0708344777,61.0657669703,2.0,0.0,97.597501119,58.9812498093,0.292159175459,331.966667175,0.0,0.297268809612,0.0,1.0,10.3000971476,65.5264994303,6.39450200399,2438.74951172,65.3810017904,65.3573099772,58.9864997864,58.9526494344,8.06099955241,1776.33294678,51.3680000305,51.2218373617,43.3070004781,42.9458185832,43.2166668574,1.0,0.0,73.9954570134,1.0,0.0,0.145497639974,71.3809992472,100.0,4.29708651702,22.0740013123,1.96200021108,6.00301063061,41.345000267,71.0,177.141667684,0.297268809612,22.0740013123,0.425589879354,42.5589879354,2.0,1.0,1.0,595.825831095,595.825831095,0.0,0.274198627264,0.0,1.0,10.1671458085,64.3489990234,5.45699882507,2181.85184733,64.4329986572,64.2261810303,58.9759998322,58.7091700236,7.89050006866,1719.24995931,51.1805000305,51.1417999268,43.2899999619,43.8821233114,43.2166668574,1.0,0.0,36.5148180326,1.0,0.0,-0.0839996337891,100.0,6.12618613243,42.2405001322,239.0,154.824999491,0.274198627264,21.1429986954,0.403308842977,40.3308846156,2.0,1.0,1.0,564.632380168,564.632380168,331.966667175,0.291554348497,3581.67956543,0.0,27.6733129675,4.42300377289,6.09635416667,3552.77323775,0.0630257616649,72.3966674805,72.3966674805,66.7555510203,2.0,51.4817255194,43.7951826616,43.2166668574,1.0,890.803801239,1128.7362803,0.0,0.0,0.0,26.0746059418,1.0,0.0,2.70249994596,32.9118938446,1.0,37.1904757818,1.0,1.0,1.0,0.0,1.36999997497,1.0,28.5595229467,0.0,1.0,0.00358656271085,4.0724999706,28.6799952189,4.0724999706,2.0,0.0,27.3098774683,0.0566000007093,34.6043084529,0.961534162199,673.908570725,0.0,1.0,1646.45748617,0.00164645748617,611.383533909,0.424647299731,0.538070013703,0.0,0.424647299731,0.0,482.506663005,611.383533909,0.0,482.506663005,0.0,0.000482506663005,0.422349343697,1.0,0.0,2.0,2.0,1.0,69.4998162587,36.4612410863,32.9118938446,0.329118938446,1.0,11.6666666667,2017.06057859,61.8381703925,1092.54716639,0.961535331237,1092.54716639,1.0,0.0,0.0,0.0,36.7424996694,1.0,66.4583346049,1.0,0.0,39.7666680018,35.6541670163,1.0,66.2777795792,0.0,1.0,72.3966674805,0.0,527.279968262,0.000248912463156,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.559594636019,139022.0,1079.24970389,33.0871704073,584.578975135,0.514479700083,584.578975135,0.559616545994,1.0,1.0,1.0,0.0,1142.58492025,1136.25275213,0.0,1136.25275213,0.0,482.506663005,1136.25275213
2016-02-27T06:00:00.000Z,0.0,0.00457934738087,0.820725925774,0.508862089277,40.0562488238,0.0571071139841,74.2224985758,0.0,36.4274997711,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7949997584,1.0,79.6666641235,1.0,0.0,74.2224985758,64.7383273443,2.0,0.0,98.9527489344,58.8965001106,0.309877725696,403.191673279,0.0,0.316908185564,0.0,1.0,10.5224882762,66.5660012563,7.45049921672,2444.99951172,66.3619995117,66.3408966064,58.911500295,58.8802719116,8.71350002289,1904.99956258,51.3139998118,51.1670506795,42.6004997889,42.2967859904,42.4925928116,1.0,0.0,99.9981231689,1.0,0.0,0.204001744588,74.8625011444,100.0,4.60625084241,23.759999911,1.90649954478,5.91623743375,40.6955000559,71.0,219.125002543,0.316908185564,23.7614997228,0.493843827021,49.3843832016,2.0,1.0,1.0,691.381357829,691.381357829,0.0,0.286631128935,0.0,1.0,10.3363566399,65.091501236,6.29999891917,2175.10268148,65.1814988454,64.9782028198,58.8814999262,58.6160430908,8.34950002035,1845.49996948,51.1129999161,51.0774129232,42.7634998957,43.323618571,42.4925928116,1.0,0.0,85.5432847341,1.0,0.0,-0.0899976094564,100.0,6.05775086085,41.75,239.0,184.066668193,0.286631128935,22.4179989497,0.458477746873,45.8477745056,2.0,1.0,1.0,641.868845622,641.868845622,403.191673279,0.30991674426,3838.3889974,0.0,30.582014604,4.91382269065,7.13802083333,3838.3889974,0.0685001082517,89.1049982707,89.1049982707,71.5744425456,2.0,51.3982183283,43.2483876546,42.4925928116,1.0,1056.90796689,1252.63000302,0.0,0.0,0.0,26.4587952296,1.0,0.0,3.77416658401,32.4527050654,1.0,41.571428299,1.0,1.0,1.0,0.0,2.18416664998,1.0,33.3273809751,0.0,1.0,0.00457817624576,5.95833317439,33.3494485219,5.95833317439,2.0,0.0,32.4022271018,0.0566000007093,38.4025885925,0.961447742042,674.157594377,0.0,1.0,1953.46498505,0.00195346498505,678.49095603,0.439984351217,0.521462243131,0.0,0.439984351217,0.0,572.477503459,678.49095603,0.0,572.477503459,0.0,0.000572477503459,0.440153035025,1.0,0.0,2.0,2.0,1.0,69.291817983,36.0315939585,32.4527050654,0.324527050654,1.0,10.5,2309.53796991,70.8048156943,1250.96845949,0.961446594348,1250.96845949,1.0,0.0,0.0,0.0,45.0008335114,1.0,71.5138893127,1.0,0.0,42.8083340327,44.1041660309,1.0,71.3472232819,0.0,1.0,89.1049982707,0.0,597.91998291,0.000276233895301,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.542372552148,139022.0,1222.28916289,37.472412245,662.056745149,0.508831536128,662.056745149,0.542249797386,1.0,1.0,1.0,0.0,1301.13151042,1301.13151042,0.0,1301.13151042,0.0,572.477503459,1301.13151042
2016-02-27T07:00:00.000Z,0.0,0.00417619967289,0.822666871172,0.509068551491,39.7044998805,0.0575371743136,74.0891660055,0.0,36.3574997584,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7141666412,1.0,79.6666641235,1.0,0.0,74.0891660055,64.1542615891,2.0,0.0,98.5290002823,58.8245004018,0.303995263066,391.683334351,0.0,0.313399255741,0.0,1.0,10.4366743565,66.1984990438,7.17150020599,2433.74951172,66.0050004323,65.9848327637,58.8335002263,58.7951914469,8.77199935913,1821.99961344,51.3904997508,51.238398234,42.6185003916,42.3005981445,42.7166668574,1.0,0.0,99.9981231689,1.0,0.0,0.191998799642,74.4140001933,100.0,4.52003141244,23.3865000407,1.91850026449,5.91664294402,40.7000001272,71.0,208.625,0.313399255741,23.3865000407,0.475480041504,47.5480047862,2.0,1.0,1.0,665.672058105,665.672058105,0.0,0.286237531191,0.0,1.0,10.3061405023,64.9580001831,6.23249912262,2173.60286458,65.0479996999,64.8376413981,58.8155005773,58.5471572876,8.6585000356,1772.99994914,51.1970001856,51.1520004272,42.53850015,43.128306071,42.7166668574,1.0,0.0,88.2058976491,1.0,0.0,-0.089999516805,100.0,6.02896161874,41.5355005264,239.0,183.058335622,0.286237531191,22.5094995499,0.456780119396,45.67801253,2.0,1.0,1.0,639.492167155,639.492167155,391.683334351,0.304110820484,3698.365743,0.0,29.7440207799,5.2472148339,7.5859375,3698.365743,0.062395701649,80.3808326721,80.3808326721,69.1943728129,2.0,51.4886906942,43.1235580444,42.7166668574,1.0,1018.22237312,1268.40237463,0.0,0.0,0.0,26.7027026812,1.0,0.0,3.44583326578,32.1307975451,1.0,40.3749984105,1.0,1.0,1.0,0.0,1.93499994278,1.0,32.0059523582,0.0,1.0,0.00417863809149,5.38083322843,31.9384261767,5.38083322843,2.0,0.0,31.2162209082,0.0566000007093,38.8861311362,0.961275165967,674.654999201,0.0,1.0,1881.96306131,0.00188196306131,687.034110405,0.428051094586,0.533224410669,0.0,0.428051094586,0.0,551.523330688,687.034110405,0.0,551.523330688,0.0,0.000551523330688,0.428206610183,1.0,0.0,2.0,2.0,1.0,72.1950721741,35.23893706,32.1307975451,0.321307975451,1.0,10.5,2286.62474775,70.1023520444,1238.55744109,0.961275505255,1238.55744109,1.0,0.0,0.0,0.0,40.6216665904,1.0,69.2222239176,1.0,0.0,41.4083344142,39.7591667175,1.0,69.0138893127,0.0,1.0,80.3808326721,0.0,571.91998291,0.000279712068135,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.554705084811,139022.0,1210.90446558,37.1233851211,655.890188267,0.509052831302,655.890188267,0.554535965753,1.0,1.0,1.0,0.0,1288.45209757,1288.45209757,0.0,1288.45209757,0.0,551.523330688,1288.45209757
2016-02-27T08:00:00.000Z,0.0,0.00535261134355,0.814805748763,0.508659829879,40.4365000725,0.0554988947723,74.2749996185,0.0,36.413333257,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.8616666794,1.0,79.6666641235,1.0,0.0,74.2749996185,65.4902305603,2.0,0.0,99.6832501094,59.2467500369,0.313423351057,421.500005086,0.0,0.321500472263,0.0,1.0,10.6300580502,67.0085004171,7.55399990082,2434.99951172,66.8104998271,66.7643356323,59.2564999262,59.2180430094,8.59199968974,1957.6662089,51.2779992421,51.1262817383,42.6859995524,42.3744099935,42.4944442113,1.0,0.0,99.9981231689,1.0,0.0,0.198000590007,74.7500006358,100.0,4.70185895761,24.1245002747,1.89749940236,5.92819909255,40.78850015,71.0,225.633336385,0.321500472263,24.1245002747,0.500416114444,50.0416113536,2.0,1.0,1.0,700.582560221,700.582560221,0.0,0.293986799899,0.0,1.0,10.4680991173,65.6600004832,6.50850041707,2176.22755941,65.7455005646,65.5257720947,59.2370001475,58.9700444539,8.43500041962,1890.74993896,51.0874999364,51.0327835083,42.6524995168,43.2355372111,42.4944442113,1.0,0.0,83.6598440806,1.0,0.0,-0.0855000813802,100.0,6.04984390736,41.6884994507,239.0,195.866666158,0.293986799899,23.0930010478,0.474713897705,47.4713894526,2.0,1.0,1.0,664.599456787,664.599456787,421.500005086,0.312836090567,3977.24550374,0.0,29.9477608421,4.39284366369,5.8671875,3977.24550374,0.067897571808,91.0600001017,91.0600001017,72.0959911346,2.0,51.3343200684,43.2216389974,42.4944442113,1.0,1096.70432498,1290.83515028,0.0,0.0,0.0,25.6832888921,1.0,0.0,4.46499987443,33.5732110341,1.0,43.9345226288,1.0,1.0,1.0,0.0,2.73333323002,1.0,35.6369043986,0.0,1.0,0.00529396108554,7.19833318392,35.8391251564,7.19833318392,2.0,0.0,33.6222866274,0.0566000007093,39.5738654648,0.961613645934,673.67973089,0.0,1.0,2027.01991556,0.00202701991556,699.184893444,0.441717468982,0.519907164098,0.0,0.441717468982,0.0,594.033325195,699.184893444,0.0,594.033325195,0.0,0.000594033325195,0.441541182498,1.0,0.0,2.0,2.0,1.0,68.1052786509,37.3714653651,33.5732110341,0.335732110341,1.0,10.5,2387.53947525,73.1961520922,1293.21821864,0.96162463308,1293.21821864,1.0,0.0,0.0,0.0,45.9808327357,1.0,71.805557251,1.0,0.0,42.9666668574,45.0791670481,1.0,71.6111106873,0.0,1.0,91.0600001017,0.0,664.700012207,0.000284659014148,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.540654998025,139022.0,1262.72423118,38.7120530713,683.958526257,0.50858498386,683.958526257,0.5408490815,1.0,1.0,1.0,0.0,1344.82642619,1344.82642619,0.0,1344.82642619,0.0,594.033325195,1344.82642619
2016-02-27T09:00:00.000Z,0.0,0.00747718206428,0.795604682513,0.507607581757,41.7804996173,0.0500238967045,74.0966663361,0.0,36.314166069,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7708333333,1.0,79.6666641235,1.0,0.0,74.0966663361,68.6449406942,2.0,0.0,101.336999893,59.5565002759,0.33074271577,490.108329773,0.0,0.336201597844,0.0,1.0,10.8862914244,68.1484998067,8.3414999644,2435.83284505,67.9130001068,67.8782552083,59.5715001424,59.5361378988,9.31199995677,1996.33289591,51.529999733,51.3721694946,42.2179997762,41.977355957,42.164814949,1.0,0.0,99.9981231689,1.0,0.0,0.23549969991,73.934000651,100.0,5.01688714822,25.6950003306,1.86899884542,5.86940427621,40.3490009308,71.0,260.224998474,0.336201597844,25.6950003306,0.552845942179,55.3207378387,2.0,1.0,1.0,773.984319051,773.984319051,0.0,0.315051826046,0.0,1.0,10.7110373974,66.7339992523,7.30649916331,2169.47843424,66.8479995728,66.6240946452,59.5415004094,59.2749379476,9.11599953969,1922.74994914,51.3170000712,51.2686691284,42.2010005315,42.7753270467,42.164814949,1.0,0.0,99.9981155396,1.0,0.0,-0.114000320435,100.0,5.99469832579,41.2744998932,239.0,229.883333842,0.315051826046,24.6469990412,0.521034992763,52.0947532654,2.0,1.0,1.0,729.448989868,729.448989868,490.108329773,0.330676250088,4074.09501139,0.0,31.6370873451,4.89291975896,7.07291666667,4074.09501139,0.0668399499026,99.0083344777,99.0083344777,74.1614608765,2.0,51.5437266032,42.8102137248,42.164814949,1.0,1245.05111686,1385.91857674,0.0,0.0,0.0,24.1569016774,1.0,0.0,6.59749992688,35.414598465,1.0,50.2857138316,1.0,1.0,1.0,0.0,4.48249993722,1.0,42.6249990463,0.0,1.0,0.0074759594386,11.0799997648,42.6305230459,11.0799997648,2.0,0.0,38.1702383802,0.0566000007093,42.4888920087,0.961689830292,673.460258211,0.0,1.0,2301.20676312,0.00230120676312,750.687128556,0.455099795079,0.506590654575,0.0,0.455099795079,0.0,674.385828654,750.687128556,0.0,674.385828654,0.0,0.000674385828654,0.455069233974,1.0,0.0,2.0,2.0,1.0,54.9960651398,41.3530658086,35.414598465,0.35414598465,1.0,9.33333333333,2630.9696936,80.6591303889,1425.07295721,0.961690449654,1425.07295721,1.0,0.0,0.0,0.0,49.8941669464,1.0,73.9583320618,1.0,0.0,44.2666670481,49.1216665904,1.0,73.7777779897,0.0,1.0,99.0083344777,0.0,698.929992676,0.000305627109441,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.526771015307,139022.0,1388.71447798,42.574607539,752.2015372,0.507612631957,752.2015372,0.526790753942,1.0,1.0,1.0,0.0,1481.84164429,1481.84164429,0.0,1481.84164429,0.0,674.385828654,1481.84164429
2016-02-27T10:00:00.000Z,0.0,0.00843978360044,0.791976938554,0.508378848214,42.2439991633,0.0488129197038,73.9858353933,0.0,36.3425006866,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.643333753,1.0,79.6666641235,1.0,0.0,73.9858353933,69.3980897268,2.0,0.0,102.290248871,60.0462497075,0.335133589705,509.066668193,0.0,0.341821376112,0.0,1.0,11.0397895972,68.7890001933,8.48549938202,2444.16617839,68.55199941,68.514696757,60.066500028,60.0300979614,9.44250011444,2002.99954224,51.6979999542,51.5556284587,42.2554998398,42.0136260986,42.20555528,1.0,0.0,99.9981231689,1.0,0.0,0.237000783285,74.8129997253,100.0,5.16389755408,26.2964995702,1.85549990336,5.87589204311,40.3999999364,71.0,269.541666667,0.341821376112,26.2964995702,0.562912383307,56.2912375132,2.0,1.0,1.0,788.077336629,788.077336629,0.0,0.322759066279,0.0,1.0,10.8597013156,67.3609994253,7.45049953461,2171.3531901,67.4764989217,67.2483317057,60.0259993871,59.7590586344,9.23000017802,1929.74994914,51.5,51.454826355,42.269999822,42.784266154,42.20555528,1.0,0.0,99.9981155396,1.0,0.0,-0.11549949646,100.0,5.99936131636,41.3150002162,239.0,239.525001526,0.322759066279,25.2064990997,0.529559536888,52.9559532801,2.0,1.0,1.0,741.383351644,741.383351644,509.066668193,0.334929685312,4085.18011475,0.0,31.1379776001,4.65210974216,6.7265625,4085.18011475,0.0649905035222,98.7016658783,98.7016658783,73.8411134084,2.0,51.7467981974,42.8242238363,42.20555528,1.0,1282.32281936,1412.93797393,0.0,0.0,0.0,22.5833873749,1.0,0.0,7.53749982516,37.4831126531,1.0,52.6666660309,1.0,1.0,1.0,0.0,5.28249986966,1.0,45.2440462112,0.0,1.0,0.00842810267492,12.8199996948,45.3449567159,12.8199996948,2.0,0.0,39.3128981072,0.0566000007093,43.317240996,0.961098701394,675.164066359,0.0,1.0,2370.09541573,0.00237009541573,765.32226949,0.457258640253,0.503834203811,0.0,0.457258640253,0.0,694.574162801,765.32226949,0.0,694.574162801,0.0,0.000694574162801,0.457129411399,1.0,0.0,2.0,2.0,1.0,51.4481477737,44.4793205261,37.4831126531,0.374831126531,1.0,10.5,2695.2607933,82.6301391032,1459.89643229,0.961092844064,1459.89643229,1.0,0.0,0.0,0.0,49.8100001017,1.0,73.6944465637,1.0,0.0,44.1166667938,48.8916670481,1.0,73.5277786255,0.0,1.0,98.7016658783,0.0,761.520019531,0.000311585511617,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.524230522496,139022.0,1425.84815074,43.7130356099,772.315107105,0.508437794889,772.315107105,0.524334514273,1.0,1.0,1.0,0.0,1518.99625651,1518.99625651,0.0,1518.99625651,0.0,694.574162801,1518.99625651
