timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-02-27T11:00:00.000Z,0.0,0.0106480566598,0.779422565082,0.511444405813,43.8160006205,0.0449229994077,74.1875,0.0,36.4583339691,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7224998474,1.0,79.6666641235,1.0,0.0,74.1875,72.6356302897,2.0,0.0,104.768250465,60.9522498449,0.358508122493,592.29166158,0.0,0.364803890422,0.0,1.0,11.433808883,70.4374993642,9.20550060272,2440.41617839,70.1750005086,70.1531600952,60.9694999059,60.9285024007,9.88199996948,2034.33287557,51.9439999262,51.8091634115,41.9270000458,41.7266489665,41.8870363235,1.0,0.0,99.9981231689,1.0,0.0,0.262498855591,72.9695002238,100.0,5.60089798768,28.2480004628,1.83899974823,5.83291089535,40.0880002975,71.0,309.716669718,0.364803890422,28.2480004628,0.606437890189,60.6437892914,2.0,1.0,1.0,849.013046265,849.013046265,0.0,0.348426804849,0.0,1.0,11.2670153777,69.0530001322,8.2515001297,2168.72853597,69.1864999135,68.9408671061,60.9349997838,60.6565068563,9.86818140203,1969.74992879,51.7594995499,51.7181243896,41.8784999847,42.361714681,41.8870363235,1.0,0.0,99.9981155396,1.0,0.0,-0.133499781291,100.0,5.94928423564,40.9445002874,239.0,282.574999491,0.348426804849,27.3079999288,0.579215723674,57.9215723674,2.0,1.0,1.0,810.902013143,810.902013143,592.29166158,0.358520601769,4169.19419352,0.0,32.75608476,5.15830175082,7.61458333333,4169.19419352,0.0650698576376,107.478333791,107.478333791,75.692454656,2.0,51.9947967529,42.4834899902,41.8870363235,1.0,1461.35807563,1466.47275975,0.0,0.0,0.0,21.7408692042,1.0,0.0,10.0449997584,39.2286307017,1.0,58.2678556442,1.0,1.0,1.0,0.0,7.54666658243,1.0,51.0416653951,0.0,1.0,0.0106514820284,17.5916660627,51.0973065694,17.5916660627,2.0,0.0,44.8016835214,0.0566000007093,44.9584872939,0.959910235947,678.598736589,0.0,1.0,2701.00322905,0.00270100322905,794.319553542,0.479116666352,0.480793552014,0.0,0.479116666352,0.0,791.549168905,794.319553542,0.0,791.549168905,0.0,0.000791549168905,0.479201063514,1.0,0.0,2.0,2.0,1.0,45.6071599325,47.7083183924,39.2286307017,0.392286307017,1.0,10.5,2927.83083538,89.7601708153,1585.86872245,0.959910218367,1585.86872245,1.0,0.0,0.0,0.0,54.0491666794,1.0,75.8611132304,1.0,0.0,45.4083340963,53.4291671117,1.0,75.680557251,0.0,1.0,107.478333791,0.0,826.190002441,0.000323391170418,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.500873459637,139022.0,1560.0414593,47.8270759954,845.001332086,0.511470717419,845.001332086,0.500821353572,1.0,1.0,1.0,0.0,1652.10109456,1652.10109456,0.0,1652.10109456,0.0,791.549168905,1652.10109456
2016-02-27T12:00:00.000Z,0.0,0.0111967941284,0.780310169894,0.511284873295,43.7050004005,0.0451989457014,74.1925010681,0.0,36.4225002925,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7700004578,1.0,79.6666641235,1.0,0.0,74.1925010681,72.1188602448,2.0,0.0,104.96250089,61.2575004896,0.352526610427,579.316670736,0.0,0.362339419646,0.0,1.0,11.4640250206,70.5770003001,9.04650052389,2439.16617839,70.3250007629,70.2981236776,61.2785002391,61.2402420044,9.60299949646,2074.66617839,51.6754995982,51.55052948,41.9870001475,41.775642395,41.9037033717,1.0,0.0,99.9981231689,1.0,0.0,0.25199953715,78.0635000865,100.0,5.61996344725,28.3380006154,1.8239997228,5.84406157335,40.1630004247,71.0,303.991668701,0.362339419646,28.3380006154,0.599075364612,59.9168046316,2.0,1.0,1.0,838.705510457,838.705510457,0.0,0.347008630678,0.0,1.0,11.288771073,69.1385002136,8.03849951426,2167.97859701,69.2750002543,69.0220108032,61.2365007401,60.9492721558,9.46890987049,2000.49992879,51.4895003637,51.4643910726,41.9729995728,42.4593760173,41.9037033717,1.0,0.0,99.9981155396,1.0,0.0,-0.13650004069,100.0,5.96266523997,41.046500206,239.0,275.324999491,0.347008630678,27.3020006816,0.566362090338,56.63620917,2.0,1.0,1.0,792.906926473,792.906926473,579.316670736,0.353642887579,4252.62467448,0.0,32.2741560502,4.58622934421,6.56510416667,4254.1628196,0.066176942349,108.536666234,108.536666234,76.2526772817,2.0,51.7916010076,42.5153919567,41.9037033717,1.0,1440.82987126,1460.10350755,0.0,0.0,0.0,20.2082519531,1.0,0.0,10.4783330758,41.0702482859,1.0,59.0595213572,0.916666666667,1.0,1.0,0.0,7.92166642348,1.0,52.0059512456,0.0,1.0,0.0112699538192,18.3999996185,52.0864931742,18.3999996185,2.0,0.0,44.1723387148,0.0566000007093,44.763221516,0.957769216326,684.818818298,0.0,1.0,2663.06129872,0.00266306129872,790.869628182,0.474908383406,0.48126111917,0.0,0.474908383406,0.0,780.430002848,790.869628182,0.0,780.430002848,0.0,0.000780430002848,0.475582783421,1.0,0.0,2.0,2.0,1.0,39.2855517069,51.4739977519,41.0702482859,0.410702482859,1.0,10.5,2905.48846188,89.0752079966,1573.76690601,0.957670892284,1573.76690601,1.0,0.0,0.0,0.0,54.7241665522,1.0,76.0277792613,1.0,0.0,45.5166670481,53.8125,1.0,75.8611106873,0.0,1.0,108.536666234,0.0,865.920043945,0.000321986602955,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.502532887913,139022.0,1551.42297323,47.5628541789,840.333102171,0.511360703226,840.333102171,0.502673053708,1.0,1.0,1.0,0.0,1640.4795634,1643.32749245,0.0,1643.32749245,0.0,780.430002848,1643.32749245
2016-02-27T13:00:00.000Z,0.0,0.0149180478692,0.769213646202,0.5332418305,47.0702500343,0.037921117713,74.9300003052,0.0,36.8274997075,1.0,80.0138867696,0.0833333333333,0.0,0.0,47.9749994278,38.1283334096,1.0,79.958331426,0.0833333333333,0.0,74.9300003052,79.3113358816,2.0,0.0,109.379249891,62.3089998563,0.401722994478,795.158335368,0.0,0.404057253037,0.0,1.0,12.225473245,73.5274995168,9.90000152588,2457.91617839,73.2845001221,73.2062835693,62.3329998652,62.2948354085,9.7290019989,2327.33284505,51.8960002263,51.7626571655,41.4034999212,41.2646865845,41.1740738551,1.0,0.0,99.9981231689,1.0,0.0,0.242999394735,73.0474993388,100.0,6.47223973274,31.8810002009,1.90949980418,5.75323351224,39.494000117,71.0,411.991671244,0.404057253037,31.8810002009,0.72719682966,72.7196833293,2.0,1.0,1.0,1018.07556152,1018.07556152,0.0,0.400684416303,0.0,1.0,12.0163771311,72.0665003459,9.36719970703,2177.72739665,72.1894995372,71.921488444,62.2849998474,61.9959742228,9.59900093079,2203.99991862,51.7055002848,51.6792348226,41.3175001144,41.7170410156,41.1740738551,1.0,0.0,99.9981155396,1.0,0.0,-0.122999191284,100.0,5.87406730652,40.3910001119,239.0,383.166666667,0.400684416303,30.8719994227,0.681687018985,68.1687024434,2.0,1.0,1.0,954.361826579,954.361826579,795.158335368,0.400980745241,4752.04101562,0.0,34.1475693385,4.11096886794,5.86197916667,4752.04101562,0.0699039232909,138.37750117,138.37750117,82.5023568471,2.0,51.9131876628,41.9204864502,41.1740738551,1.0,1916.34485754,1573.2372839,0.0,0.0,0.0,19.4022868474,1.0,0.0,16.1599998474,42.9307130178,1.0,68.3630933762,0.0,1.0,1.0,0.0,13.3683329423,1.0,61.9821405411,0.0,1.0,0.0148599873904,29.5283323924,62.4518906275,29.5283323924,2.0,0.0,58.7504713987,0.0566000007093,48.2316278761,0.954967719809,693.015739399,0.916666666667,0.0833333333333,3541.9475449,0.0035419475449,852.148891726,0.524406413441,0.430515268845,0.526711849691,0.496189928246,0.0,1037.99418132,852.148891726,963.80917867,74.1850026449,0.0,0.00103799418132,0.523701921105,1.0,0.0283357553927,2.0,2.0,0.0833333333333,34.491745313,55.1614274979,42.9307130178,0.429307130178,1.0,11.0833333333,3489.58214145,106.982099275,1890.14307304,0.954921682286,1890.14307304,1.0,0.0,0.0,0.0,69.6891673406,1.0,82.236111323,1.0,0.0,49.2333345413,68.6883331935,1.0,82.0555566152,0.0,1.0,138.37750117,0.0,1185.20996094,0.000346935217995,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.450838301015,139022.0,1950.185952,59.7879570288,1056.32431589,0.533667004979,1056.32431589,0.451624098231,1.0,1.0,1.0,0.0,1979.36973063,1979.36973063,1829.86044312,149.509287516,0.0,1037.99418132,1979.36973063
2016-02-27T14:00:00.000Z,0.0,0.0204608885563,0.79299049984,0.587317571514,49.2084987958,0.0397880740081,95.4874992371,0.0,47.0974995295,1.0,86.5833333333,0.0,0.0,0.0,51.8249998093,48.3899997075,1.0,86.375,0.0,0.0,95.4874992371,87.1338030497,2.0,0.0,112.488748868,63.2802500725,0.45516755505,1090.54165141,0.0,0.461806354851,0.0,1.0,12.8032068412,75.6094989777,,2720.41617839,75.3889993032,75.3146031698,63.3185002009,63.2751413981,,2503.33282471,52.2275002797,52.1111043294,40.5050004323,40.4972941081,40.2944444021,1.0,0.0,99.9981231689,1.0,0.0,0.220499674479,76.8259995778,100.0,7.25616105398,34.8839988708,2.53500080109,5.54704578718,37.9699996312,71.0,565.999992371,0.461806354851,34.8839988708,0.873683377221,87.368338267,2.0,1.0,1.0,1223.15672811,1223.15672811,0.0,0.463925162706,0.0,1.0,12.5409301917,74.0869992574,,2439.06966146,74.1994991302,73.9232686361,63.2419999441,62.9463628133,,2325.49985758,52.0534998576,52.027961731,40.4055000941,40.6664174398,40.2944444021,1.0,0.0,99.9981155396,1.0,0.0,-0.112499872843,100.0,5.74086634318,39.4010000229,239.0,524.541666667,0.463925162706,33.7939990362,0.806334163121,80.6334145864,2.0,1.0,1.0,1128.86782837,1128.86782837,1090.54165141,0.454354746802,5115.51826986,0.0,37.9921741486,4.47037057082,6.50260416667,5115.51826986,0.0724904504889,173.645834605,173.645834605,88.894990921,2.0,52.2687352498,41.0326690674,40.2925926844,1.0,2600.73734253,1612.21438961,0.0,0.0,0.0,18.9803911845,1.0,0.0,25.8758327166,44.3381090164,1.0,80.2559515635,0.0,1.0,1.0,0.0,23.1466662089,1.0,74.6011892955,0.0,1.0,0.0203691194103,49.0224994024,74.7947883606,49.0224994024,2.0,0.0,79.7322800519,0.0566000007093,49.4265711167,0.952466802057,700.390116609,1.0,0.0,4806.89851257,0.00480689851257,873.260962851,0.587958653846,0.364479483079,0.587958653846,0.0,0.0,1408.69750977,873.260962851,1408.69750977,0.0,0.0,0.00140869750977,0.587002396584,1.0,0.293319622478,2.0,2.0,0.0,31.5267337163,57.8633902868,44.3381090164,0.443381090164,1.0,11.0833333333,4212.95173214,129.158851169,2281.95847262,0.952438136926,2281.95847262,1.0,0.0,0.0,0.0,87.4116668701,1.0,88.791668574,1.0,0.0,53.1833340327,86.2341664632,1.0,88.6388899485,0.0,1.0,173.645834605,0.0,1526.88000488,0.000355530571541,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.382680479654,139022.0,2601.95333542,79.7695594359,1409.35615612,0.588233558018,1409.35615612,0.383689198,1.0,1.0,1.0,0.0,2395.91253662,2395.91253662,2395.91253662,0.0,0.0,1408.69750977,2395.91253662
2016-02-27T15:00:00.000Z,0.0,0.0215174041965,0.784632469541,0.574069415032,48.7884988785,0.0399054403837,92.4741681417,0.0,45.5516668955,1.0,85.6805547078,0.0,0.0,0.0,51.2833334605,46.9224999746,1.0,85.4722220103,0.0,0.0,92.4741681417,85.7078018188,2.0,0.0,112.246499062,63.4580001831,0.444566799537,1029.18332926,0.0,0.452707417467,0.0,1.0,12.7439829508,75.4490006765,,2646.24951172,75.2149995168,75.1874440511,63.4850002925,63.461807251,,2389.99951172,51.9469998678,51.8378245036,40.1405003866,40.0887781779,40.3314816157,1.0,0.0,99.9981231689,1.0,0.0,0.235500971476,74.9389985402,100.0,7.2044386069,35.0729993184,2.22600078583,5.53954434395,37.9144996007,71.0,533.033330282,0.452707417467,35.0744991302,0.84007229033,84.0072282155,2.0,1.0,1.0,1176.10120646,1176.10120646,0.0,0.456594610877,0.0,1.0,12.5022535324,73.9324995677,,2422.94673665,74.0629990896,73.7986755371,63.4310000738,63.1294250488,,2258.74991862,51.7580000559,51.7525456746,40.224000295,40.4870529175,40.3314816157,1.0,0.0,99.9981155396,1.0,0.0,-0.130499521891,100.0,5.71572641532,39.2149998347,239.0,496.150001526,0.456594610877,33.8389987946,0.775372354417,77.5372346242,2.0,1.0,1.0,1085.52129618,1085.52129618,1029.18332926,0.444087852978,4905.48331706,0.0,38.1912994385,5.63259387016,8.375,4905.48331706,0.0692120815784,160.231666565,160.231666565,86.4176483154,2.0,52.0675532023,40.7441584269,40.3425928752,1.0,2459.04607498,1601.67814761,0.0,0.0,0.583333333333,17.9751418432,1.0,0.0,26.2824994723,45.5098584493,1.0,80.8630930583,0.0,1.0,1.0,0.0,23.5308327675,1.0,75.2083326976,0.0,1.0,0.0214794136499,49.8133322398,74.5473454793,49.8133322398,2.0,0.0,75.3883704841,0.0566000007093,49.1035555687,0.950071960714,707.507457143,1.0,0.0,4545.01295723,0.00454501295723,867.553974442,0.575350113228,0.374749262717,0.575350113228,0.0,0.0,1331.94999186,867.553974442,1331.94999186,0.0,0.0,0.00133194999186,0.574788942933,1.0,0.446754520564,2.0,2.0,0.0,29.6033528646,60.1206858953,45.5098584493,0.455098584493,1.0,9.33333333333,4060.72422259,124.491926053,2199.5039663,0.950099375946,2199.5039663,1.0,0.0,0.0,0.0,80.6375001272,1.0,86.6666666667,1.0,0.0,51.9000005722,79.5941651662,1.0,86.5000006358,0.0,1.0,160.231666565,0.0,1499.03991699,0.000353207086423,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.394431648105,139022.0,2456.06639222,75.2970206595,1330.33603738,0.574652948246,1330.33603738,0.395006830812,1.0,1.0,1.0,0.0,2315.02516683,2315.02516683,2315.02516683,0.0,0.0,1331.94999186,2315.02516683
2016-02-27T16:00:00.000Z,0.0,0.0201176562879,0.782161605541,0.570110510589,48.775001049,0.0387187354467,88.7175000509,0.0,43.7125002543,1.0,84.5277792613,0.0,0.0,0.0,50.6333335241,45.0441665649,1.0,84.3888899485,0.0,0.0,88.7175000509,84.9835306803,2.0,0.0,112.123501142,63.3485000928,0.436347015461,999.500005086,0.0,0.444386622716,0.0,1.0,12.7065149148,75.3035004934,,2637.49951172,75.0830008189,75.0348485311,63.3739999135,63.3538716634,,2411.66617839,52.1435003281,52.0238342285,40.6774991353,40.6201019287,40.5555559794,1.0,0.0,99.9981231689,1.0,0.0,0.220499674479,74.6420001984,100.0,7.08607685566,34.4055016836,2.16449960073,5.62043805917,38.5129995346,71.0,512.475001017,0.444386622716,34.4055016836,0.823429209391,82.3429196676,2.0,1.0,1.0,1152.80089315,1152.80089315,0.0,0.450767630749,0.0,1.0,12.5058794022,73.9474995931,,2383.95166016,74.081000646,73.8146489461,63.3230002721,63.0286407471,,2282.99993896,51.9545005163,51.9476369222,40.6125001907,40.870669047,40.5555559794,1.0,0.0,99.9981155396,1.0,0.0,-0.133501052856,100.0,5.76661439737,39.5930000941,239.0,487.024998983,0.450767630749,33.4685004552,0.771204735892,77.1204732259,2.0,1.0,1.0,1079.68663025,1079.68663025,999.500005086,0.436136664252,4971.9942627,0.0,36.7392765681,4.67113224665,6.92447916667,4971.9942627,0.0694458028598,158.966665904,158.966665904,86.4342823029,2.0,52.2579752604,41.2020797729,40.5425930023,1.0,2387.62737249,1625.30748193,0.0,0.0,1.0,18.0295715332,1.0,0.0,24.4624997775,45.3444283803,1.0,78.8392842611,0.0,1.0,1.0,0.0,21.6191660563,1.0,73.1011880239,0.0,1.0,0.0200999835786,46.0816663106,73.1341540019,46.0816663106,2.0,0.0,73.1988468076,0.0566000007093,49.8279734753,0.94893240759,710.910767382,1.0,0.0,4413.01098642,0.00441301098642,880.352877224,0.56459497906,0.384331514332,0.56459497906,0.0,0.0,1293.26582845,880.352877224,1293.26582845,0.0,0.0,0.00129326582845,0.564401184519,1.0,0.0587636664376,2.0,2.0,0.0,26.0698955854,61.1248699824,45.3444283803,0.453444283803,1.0,11.6666666667,4012.93485442,123.026820283,2173.61870567,0.948926493392,2173.61870567,1.0,0.0,0.0,0.0,79.9558334351,1.0,86.2777786255,1.0,0.0,51.6666676203,79.0108331045,1.0,86.1111119588,0.0,1.0,158.966665904,0.0,1372.40002441,0.000358417901305,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.405017160979,139022.0,2412.40125545,73.9583537915,1306.68467959,0.570453183778,1306.68467959,0.40522380003,1.0,1.0,1.0,0.0,2290.60809326,2290.60809326,2290.60809326,0.0,0.0,1293.26582845,2290.60809326
2016-02-27T17:00:00.000Z,0.0,0.0216175787706,0.791752387937,0.586459745364,49.2010013262,0.0401208634709,96.3766670227,0.0,47.4341665904,1.0,86.8750012716,0.0,0.0,0.0,52.0166664124,48.9424997965,1.0,86.6805553436,0.0,0.0,96.3766670227,87.1685670217,2.0,0.0,112.704751333,63.5037500064,0.453940649992,1087.94166056,0.0,0.460220265143,0.0,1.0,12.8140846888,75.7309996287,,2731.24951172,75.5045013428,75.4697469076,63.5360002518,63.5151367188,,2482.66617839,52.1254997253,52.0180943807,40.3474998474,40.3394902547,40.2611106237,1.0,0.0,99.9981231689,1.0,0.0,0.226498285929,75.7730007172,100.0,7.26845824718,35.1570014954,2.39700031281,5.54562644164,37.9504995346,71.0,560.85832723,0.460220265143,35.1570014954,0.870338214693,87.033821106,2.0,1.0,1.0,1218.47350057,1218.47350057,0.0,0.467959831257,0.0,1.0,12.5916934013,74.2670001984,,2470.19087728,74.4004999797,74.1379445394,63.4714997609,63.1753489176,,2323.24997965,51.9455003738,51.9418919881,40.3125003179,40.5310974121,40.2611106237,1.0,0.0,99.9981155396,1.0,0.0,-0.133499781291,100.0,5.72201140722,39.2675002416,239.0,527.083333333,0.467959831257,34.0879996618,0.804364943731,80.4364935557,2.0,1.0,1.0,1126.11092122,1126.11092122,1087.94166056,0.453047053529,5079.34558105,0.0,37.9923699119,4.91939973831,7.2109375,5075.20854048,0.0714118496944,171.495000203,171.495000203,88.2827390035,2.0,52.2609058727,40.9278148304,40.2518513997,1.0,2598.72339495,1597.95905058,0.0,0.0,1.0,18.0201447805,1.0,0.0,27.2349994977,45.5158554713,1.0,81.8869012197,0.0,1.0,1.0,0.0,24.5749991735,1.0,76.2976175944,0.0,1.0,0.0215332410578,51.8099988302,76.1412684123,51.8099988302,2.0,0.0,79.6705373184,0.0566000007093,48.9895371012,0.947422174507,715.446365638,1.0,0.0,4803.17616757,0.00480317616757,865.539513909,0.587319982527,0.361143969185,0.587319982527,0.0,0.0,1407.60664876,865.539513909,1407.60664876,0.0,0.0,0.00140760664876,0.58626636366,1.0,0.297885255143,2.0,2.0,0.0,23.396018823,62.3735920588,45.5158554713,0.455158554713,1.0,10.5,4191.7793919,128.509758723,2270.49040835,0.947355845564,2270.49040835,1.0,0.0,0.0,0.0,86.344165802,1.0,88.4444433848,1.0,0.0,52.9833339055,85.1508344014,1.0,88.3055559794,0.0,1.0,171.495000203,0.0,1486.80993652,0.000352386939486,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.381212583293,139022.0,2595.75862283,79.5796446177,1406.00077068,0.586649934336,1406.00077068,0.38132533969,1.0,1.0,1.0,0.0,2400.61317952,2396.66057795,2396.66057795,0.0,0.0,1407.60664876,2396.66057795
2016-02-27T18:00:00.000Z,0.0,0.0185393238458,0.77501764792,0.547751841031,47.5802497864,0.0394020956751,82.7074985504,0.0,40.7225001653,1.0,82.5694440206,0.0,0.0,0.0,49.4749997457,41.9849996567,1.0,82.4583320618,0.0,0.0,82.7074985504,81.793645223,2.0,0.0,110.370000203,62.7897504171,0.422213922351,884.958328247,0.0,0.427651533372,0.0,1.0,12.3813888232,74.2294998169,,2562.49951172,73.9549999237,73.9730656942,62.8040005366,62.7945098877,,2281.66617839,51.5855000814,51.4791870117,40.3805004756,40.2924041748,40.6499996185,1.0,0.0,99.9981231689,1.0,0.0,0.274499893188,73.6805006663,100.0,6.78325235844,33.5744994481,2.03400039673,5.59813646475,38.3465000788,71.0,459.891665141,0.427651533372,33.5744994481,0.764526770455,76.4526767731,2.0,1.0,1.0,1070.33747864,1070.33747864,0.0,0.429103670127,0.0,1.0,12.1626234849,72.6845010122,9.44639968872,2322.83422852,72.8300005595,72.5949274699,62.7755002975,62.4858347575,,2171.49989827,51.376999855,51.3987223307,40.5045003891,40.800453186,40.6499996185,1.0,0.0,99.9981155396,1.0,0.0,-0.145499547323,100.0,5.75059783459,39.4790007273,239.0,425.066663106,0.429103670127,32.3255001704,0.703859499977,70.3859497706,2.0,1.0,1.0,985.403299967,985.403299967,884.958328247,0.420149884902,4680.27913411,0.0,37.5164276759,6.02357979616,8.99479166667,4680.27913411,0.0697012613696,146.013333639,146.013333639,83.7919661204,2.0,51.7373174032,41.0110143026,40.6555550893,1.0,2127.81472499,1549.40016301,0.0,0.0,0.666666666667,18.5663496653,1.0,0.0,20.8683327834,44.2376508713,1.0,74.3988068899,0.25,1.0,1.0,0.0,17.9899996122,1.0,68.2857122421,0.0,1.0,0.0183233749022,38.858332634,67.4845708211,38.858332634,2.0,0.0,65.2336230872,0.0566000007093,47.5008397387,0.950423893483,706.468096942,0.75,0.25,3932.80369737,0.00393280369737,839.237440697,0.549876035155,0.400400471198,0.559514618792,0.516469581469,0.0,1152.53749593,839.237440697,910.141662598,242.395833333,0.0,0.00115253749593,0.547576626142,1.0,0.230303603468,2.0,2.0,0.25,25.6858536402,59.7650677363,44.2376508713,0.442376508713,1.0,10.5,3677.214888,112.734462826,1991.77493663,0.950276506353,1991.77493663,1.0,0.0,0.0,0.0,73.5450000763,1.0,84.0972251892,1.0,0.0,50.3500003815,72.4683332443,1.0,83.9166673024,0.0,1.0,146.013333639,0.0,1440.45996094,0.000341678581366,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.421351541916,139022.0,2128.06499751,65.2412958337,1152.67305682,0.549940711303,1152.67305682,0.423815641103,1.0,1.0,1.0,0.0,2095.99513753,2095.99513753,1626.66288249,469.332255046,0.0,1152.53749593,2095.99513753
2016-02-27T19:00:00.000Z,0.0,0.0133175867344,0.775658516676,0.513816249245,44.6717494329,0.0434150733018,74.1425005595,0.0,36.4000002543,1.0,79.6666641235,0.916666666667,0.0,0.0,47.7999992371,37.7424996694,1.0,79.6666641235,0.916666666667,0.0,74.1425005595,74.2677249908,2.0,0.0,106.43999958,61.7682501475,0.373088500482,637.47501119,0.0,0.379483070586,0.0,1.0,11.703337272,71.6060009003,9.54899978638,2443.74951172,71.3329995473,71.3452911377,61.7839997609,61.7742080688,9.709715162,2148.66617839,51.1925001144,51.0753250122,41.3299992879,41.1412404378,41.4574073156,1.0,0.0,99.9981231689,1.0,0.0,0.273001352946,77.3990001678,100.0,5.94726538658,30.0030002594,1.81049919128,5.75607188543,39.5195000966,71.0,335.125,0.379483070586,30.0030002594,0.630670798165,63.0670801799,2.0,1.0,1.0,882.939117432,882.939117432,0.0,0.368545842903,0.0,1.0,11.5087447961,70.0685005188,8.46149953206,2206.22381592,70.2140000661,69.9842427572,61.7525005341,61.470392863,9.58100064596,2054.99987793,50.9855006536,51.0002746582,41.4045000076,41.840230306,41.4574073156,1.0,0.0,99.9981155396,1.0,0.0,-0.145499547323,100.0,5.88359614213,40.4569997787,239.0,302.383331299,0.368545842903,28.8095000585,0.585947592599,58.5947596232,2.0,1.0,1.0,820.326629639,820.326629639,637.47501119,0.373024676108,4361.72611491,0.0,34.1156107585,5.20826788743,7.58072916667,4361.72611491,0.0700475624383,119.614999135,119.614999135,78.6846001943,2.0,51.3514022827,41.9497807821,41.4629631042,1.0,1576.63172813,1432.88754392,0.0,0.0,0.0,18.9332415263,1.0,0.0,12.7549997965,42.8507582347,1.0,63.1071402232,1.0,1.0,1.0,0.0,9.99999976158,1.0,56.2976175944,0.0,1.0,0.0133099651131,22.7549997965,55.9756641388,22.7549997965,2.0,0.0,48.3356932785,0.0566000007093,43.9288462799,0.954051475128,695.711458682,0.0,1.0,2914.06155666,0.00291406155666,776.12801642,0.499804559161,0.454236531229,0.0,0.499804559161,0.0,853.987503052,776.12801642,0.0,853.987503052,0.0,0.000853987503052,0.499994970858,1.0,0.0,2.0,2.0,1.0,30.9978076617,56.1956987381,42.8507582347,0.428507582347,1.0,9.91666666667,3009.51927205,92.2645395584,1630.11551947,0.95404109039,1630.11551947,1.0,0.0,0.0,0.0,60.2900002797,1.0,78.7361119588,1.0,0.0,47.1500005722,59.3249994914,1.0,78.5833346049,0.0,1.0,119.614999135,0.0,893.690002441,0.000315984853332,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.4761184144,139022.0,1620.95514797,49.6945415041,877.995421932,0.513855429074,877.995421932,0.47612755741,1.0,1.0,1.0,0.0,1708.6428833,1708.6428833,0.0,1708.6428833,0.0,853.987503052,1708.6428833
2016-02-27T20:00:00.000Z,0.0,0.0121945731315,0.781698563578,0.510568165499,43.744749705,0.0456731107169,74.1266676585,0.0,36.3741664886,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7641665141,1.0,79.6666641235,1.0,0.0,74.1266676585,72.3786487579,2.0,0.0,105.161249797,61.4165000916,0.359942304952,584.649993896,0.0,0.367577604142,0.0,1.0,11.4881979624,70.7330004374,9.03149986267,2442.91617839,70.4629999797,70.4920450846,61.431500117,61.4211934408,9.72150007884,2066.33285522,51.271999677,51.1574961344,41.5504995982,41.3442281087,41.7055555979,1.0,0.0,99.9981231689,1.0,0.0,0.271500905355,79.6970005035,100.0,5.70110662778,28.9109999339,1.80149904887,5.78709133466,39.7490005493,71.0,307.624997457,0.367577604142,28.9125003815,0.597560762678,59.756076177,2.0,1.0,1.0,836.585067749,836.585067749,0.0,0.354291094421,0.0,1.0,11.3141527176,69.2540003459,7.99499956767,2200.22458903,69.3964996338,69.1753590902,61.4015000661,61.1208546956,9.46999931335,1980.74992879,51.0679995219,51.0812403361,41.5980002085,42.0649108887,41.7055555979,1.0,0.0,99.9981155396,1.0,0.0,-0.140999476115,100.0,5.91035795212,40.654999733,239.0,277.024997711,0.354291094421,27.7984994253,0.558162333171,55.8162333171,2.0,1.0,1.0,781.427266439,781.427266439,584.649993896,0.359746287028,4207.11720785,0.0,33.5803426107,5.32669655482,7.77864583333,4207.11720785,0.0682537330347,110.877499898,110.877499898,76.6643975576,2.0,51.4203618368,42.1535847982,41.7055555979,1.0,1457.50411623,1409.73549612,0.0,0.0,0.0,19.522052447,1.0,0.0,11.2066663901,41.90944767,1.0,60.416665713,1.0,1.0,1.0,0.0,8.6008332173,1.0,53.4226175944,0.0,1.0,0.0121804428587,19.8074997266,53.041448911,19.8074997266,2.0,0.0,44.6835305018,0.0566000007093,43.2190608171,0.956147211333,689.552799812,0.0,1.0,2693.88002156,0.00269388002156,763.587637376,0.486035495506,0.470106041391,0.0,0.486035495506,0.0,789.461659749,763.587637376,0.0,789.461659749,0.0,0.000789461659749,0.485861698786,1.0,0.0,2.0,2.0,1.0,34.5223461787,53.7675669988,41.90944767,0.4190944767,1.0,9.91666666667,2867.23961235,87.9025913189,1553.04929713,0.956141536897,1553.04929713,1.0,0.0,0.0,0.0,56.0291668574,1.0,76.9027798971,1.0,0.0,46.0000009537,54.8483330409,1.0,76.6666692098,0.0,1.0,110.877499898,0.0,850.779968262,0.00031087929117,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.491669928823,139022.0,1531.18955482,46.9425467928,829.373607855,0.510607459495,829.373607855,0.491861376696,1.0,1.0,1.0,0.0,1624.28807576,1624.28807576,0.0,1624.28807576,0.0,789.461659749,1624.28807576
2016-02-27T21:00:00.000Z,0.0,0.0103080807682,0.801453739572,0.507378563396,41.904999574,0.0516736266228,74.0574995677,0.0,36.362499555,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7075001399,1.0,79.6666641235,1.0,0.0,74.0574995677,68.47367541,2.0,0.0,102.647248904,60.7422493299,0.33906693509,486.108334859,0.0,0.348158431859,0.0,1.0,11.0772577127,69.0095005035,8.01899941762,2441.24951172,68.7829990387,68.7976303101,60.7639996211,60.750096639,9.03750006358,1968.33287557,51.072499911,50.9479192098,42.0349998474,41.7724634806,42.1333332062,1.0,0.0,99.9981231689,1.0,0.0,0.226501464844,78.0470015208,100.0,5.22914135456,26.7479991913,1.84049987793,5.84811635812,40.1944999695,71.0,258.050003052,0.348158431859,26.7479991913,0.529411846343,52.9411849976,2.0,1.0,1.0,741.17658488,741.17658488,0.0,0.326707213242,0.0,1.0,10.9177161853,67.6039994558,7.00800069173,2205.09897868,67.7284997304,67.5141296387,60.7204990387,60.4555791219,8.81000041962,1901.24995931,50.8655001322,50.8727722168,42.0554997126,42.5934143066,42.1333332062,1.0,0.0,99.9981155396,1.0,0.0,-0.124500274658,100.0,5.97077488899,41.1004997889,239.0,228.041667938,0.326707213242,25.6730000178,0.498509750366,49.8509750366,2.0,1.0,1.0,697.913650513,697.913650513,486.108334859,0.339039065467,4007.58388265,0.0,32.0580501556,5.09792419275,7.4921875,4007.58388265,0.0683000157491,97.9299983978,97.9299983978,73.819190979,2.0,51.2210845947,42.6350708008,42.1277774175,1.0,1242.260285,1292.25634809,0.0,0.0,0.0,19.6666762034,1.0,0.0,8.55249977112,41.0973234177,1.0,55.1785707474,1.0,1.0,1.0,0.0,6.2258332173,1.0,47.8035701116,0.0,1.0,0.0103042975729,14.7783327103,47.569018364,14.7783327103,2.0,0.0,38.0846782645,0.0566000007093,39.6174359324,0.957571166184,685.392755423,0.0,1.0,2296.04851614,0.00229604851614,699.954689682,0.469338550188,0.488227570509,0.0,0.469338550188,0.0,672.874165853,699.954689682,0.0,672.874165853,0.0,0.000672874165853,0.469317016502,1.0,0.0,2.0,2.0,1.0,38.0710976919,51.8371133804,41.0973234177,0.410973234177,1.0,9.91666666667,2534.51663309,77.702114197,1372.82885553,0.957566120697,1372.82885553,1.0,0.0,0.0,0.0,49.4291664759,1.0,73.8333339691,1.0,0.0,44.1750005086,48.5008335114,1.0,73.6250012716,0.0,1.0,97.9299983978,0.0,716.940002441,0.000284972421145,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.509863037086,139022.0,1342.9487271,41.1715409524,727.412375202,0.507379666053,727.412375202,0.509887680579,1.0,1.0,1.0,0.0,1433.66481527,1433.66481527,0.0,1433.66481527,0.0,672.874165853,1433.66481527
2016-02-27T22:00:00.000Z,0.0,0.00904597378171,0.814514104876,0.508667965599,40.9907487233,0.0553533672529,74.1966667175,0.0,36.5158332189,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6700000763,1.0,79.6666641235,1.0,0.0,74.1966667175,66.456015269,2.0,0.0,101.453998884,60.4632501602,0.327817585874,441.633331299,0.0,0.337189990292,0.0,1.0,10.8862915039,68.2009995778,7.50899855296,2441.24951172,67.9894987742,68.0162328084,60.4805002213,60.4681879679,8.900999705,1879.66624959,51.1189997991,50.9950536092,42.2180000941,41.9156341553,42.3592592875,1.0,0.0,99.9981231689,1.0,0.0,0.21150080363,76.9114996592,100.0,5.01810371876,25.7714986801,1.86599985758,5.86818778515,40.3520002365,71.0,235.791666667,0.337189990292,25.7714986801,0.498691838582,49.8691835403,2.0,1.0,1.0,698.168574015,698.168574015,0.0,0.311978343831,0.0,1.0,10.729167064,66.8134994507,6.48300011953,2202.47426351,66.9290002187,66.7250417074,60.4460000992,60.1793950399,8.7035001119,1811.74997965,50.9179999034,50.9212188721,42.2144997915,42.8314997355,42.3592592875,1.0,0.0,99.1450443268,1.0,0.0,-0.115500768026,100.0,5.99550930659,41.286500295,239.0,205.816666921,0.311978343831,24.7145004272,0.469905885969,46.9905881882,2.0,1.0,1.0,657.868240356,657.868240356,441.633331299,0.32701546616,3808.05065918,0.0,31.5273679097,5.75584026178,8.34375,3808.05065918,0.0654886387776,88.4058354696,88.4058354696,71.2654107412,2.0,51.279914856,42.7981109619,42.3666664759,1.0,1138.23922375,1246.03678077,0.0,0.0,0.0,19.7334683736,1.0,0.0,7.19333322843,40.7470318476,1.0,51.7797606786,1.0,1.0,1.0,0.0,4.99333324035,1.0,44.4047613144,0.0,1.0,0.00897935515098,12.1866663297,43.8033647537,12.1866663297,2.0,0.0,34.8956455809,0.0566000007093,38.2004564378,0.958634284526,682.29843328,0.0,1.0,2103.78816119,0.00210378816119,674.919716591,0.457641294131,0.500982458686,0.0,0.457641294131,0.0,616.530832926,674.919716591,0.0,616.530832926,0.0,0.000616530832926,0.456941443185,1.0,0.0,2.0,2.0,1.0,43.4043080012,50.1797434489,40.7470318476,0.407470318476,1.0,11.0833333333,2384.27600452,73.0961020187,1291.45054952,0.958623752818,1291.45054952,1.0,0.0,0.0,0.0,44.6541671753,1.0,71.5138899485,1.0,0.0,42.7833340963,43.7516670227,1.0,71.3055559794,0.0,1.0,88.4058354696,0.0,706.239990234,0.00027477993726,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.522605930861,139022.0,1264.95572976,38.7804653892,685.167224438,0.508589025142,685.167224438,0.523366561233,1.0,1.0,1.0,0.0,1347.1923116,1347.1923116,0.0,1347.1923116,0.0,616.530832926,1347.1923116
2016-02-27T23:00:00.000Z,0.0,0.00702315363752,0.838572097605,0.511843850042,39.8020008405,0.0618573032523,74.042500178,0.0,36.3741671244,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7258335749,1.0,79.6666641235,1.0,0.0,74.042500178,63.4166094462,2.0,0.0,100.204500834,60.4024999936,0.31439261182,376.474998474,0.0,0.326672352041,0.0,1.0,10.6832385858,67.2800000509,6.70200093587,2443.33284505,67.1180006663,67.115292867,60.4159997304,60.3964436849,8.29199918111,1786.33289591,51.1849994659,51.0523885091,42.8930002848,42.5513102214,42.9277776082,1.0,0.0,99.9981231689,1.0,0.0,0.161999384562,74.0015004476,100.0,4.73010222117,24.2250003815,1.91700013479,5.95313636462,40.97600015,71.0,201.850002289,0.326672352041,24.2250003815,0.441373240153,44.1373240153,2.0,1.0,1.0,617.922536214,617.922536214,0.0,0.292359732375,0.0,1.0,10.553913037,66.0724989573,5.78400007884,2202.47428385,66.1730003357,65.9659957886,60.3890002569,60.1226323446,8.21750005086,1745.24997965,50.9839998881,50.9773203532,42.7664998372,43.4193674723,42.9277776082,1.0,0.0,65.8929866155,1.0,0.0,-0.100501378377,100.0,6.06525234381,41.8039999008,239.0,174.625,0.292359732375,23.4065004985,0.426628617786,42.6628608704,2.0,1.0,1.0,597.280064901,597.280064901,376.474998474,0.314515355017,3631.8546346,0.0,29.1251589457,4.95658814907,7.05989583333,3631.8546346,0.0639184493191,76.5299994151,76.5299994151,68.1357542674,2.0,51.3374888102,43.4184392293,42.9296293259,1.0,988.635498773,1132.78402512,0.0,0.0,0.0,20.462761879,1.0,0.0,5.15583316485,39.9532378515,1.0,46.345237414,1.0,1.0,1.0,0.0,3.25416654348,1.0,38.3869050344,0.0,1.0,0.00702620107137,8.40999964873,38.2646188736,8.40999964873,2.0,0.0,30.3091593174,0.0566000007093,34.7284024619,0.95958483951,679.540538281,0.0,1.0,1827.27814563,0.00182727814563,613.576007538,0.44719160837,0.512394619409,0.0,0.44719160837,0.0,535.497507731,613.576007538,0.0,535.497507731,0.0,0.000535497507731,0.447319500148,1.0,0.0,2.0,2.0,1.0,46.9060694377,48.4287764231,39.9532378515,0.399532378515,1.0,10.5,2121.41952389,65.0375617793,1149.07351527,0.959586227779,1149.07351527,1.0,0.0,0.0,0.0,38.6508331299,1.0,68.0972245534,1.0,0.0,40.7250006994,37.8791666031,1.0,67.8750012716,0.0,1.0,76.5299994151,0.0,553.130004883,0.000249805084532,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.533974545044,139022.0,1131.52322749,34.6897494739,612.893092566,0.511824320125,612.893092566,0.533807117951,1.0,1.0,1.0,0.0,1197.46770223,1197.46770223,0.0,1197.46770223,0.0,535.497507731,1197.46770223
2016-02-28T00:00:00.000Z,0.0,0.00735051721841,0.838494722285,0.511883833494,39.8417498271,0.0619033694361,74.1041666667,0.0,36.4808333715,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6233329773,1.0,79.6666641235,1.0,0.0,74.1041666667,63.4251763026,2.0,0.0,100.233750025,60.3920001984,0.314538456445,376.991666158,0.0,0.326585685979,0.0,1.0,10.6965337594,67.3400001526,6.75299962362,2439.16617839,67.1644999186,67.1795145671,60.411500295,60.3900960286,8.50650024414,1758.66624959,51.3439998627,51.2173716227,42.8374996185,42.4940388997,42.9351847967,1.0,0.0,99.9981231689,1.0,0.0,0.175500233968,74.2655003866,100.0,4.75292627017,24.3255001704,1.93649991353,5.94360748927,40.9024998347,71.0,203.599999746,0.326585685979,24.3270003001,0.445180791219,44.5180794398,2.0,1.0,1.0,623.253107707,623.253107707,0.0,0.292527845592,0.0,1.0,10.5478698413,66.0364996592,5.7660001119,2202.4743042,66.1385002136,65.9334081014,60.3725001017,60.1085968018,8.33150005341,1707.74996948,51.1400003433,51.1360677083,42.8085002899,43.4672317505,42.9351847967,1.0,0.0,64.1720956167,1.0,0.0,-0.102000554403,100.0,6.07011802991,41.8399998347,239.0,173.391666412,0.292527845592,23.3299999237,0.423381420317,42.338142395,2.0,1.0,1.0,592.733988444,592.733988444,376.991666158,0.314573570637,3570.59440104,0.0,29.4312184652,5.30335978667,7.7265625,3570.59440104,0.0621338547224,74.4683329264,74.4683329264,67.5931504567,2.0,51.4950180054,43.4381841024,42.9499994914,1.0,986.561584998,1137.18215543,0.0,0.0,0.0,20.1959813436,1.0,0.0,5.35416654746,40.2155189514,1.0,47.0535701116,1.0,1.0,1.0,0.0,3.45583321651,1.0,38.9345232646,0.0,1.0,0.00733985576069,8.80999978383,38.8348077138,8.80999978383,2.0,0.0,30.2455781663,0.0566000007093,34.8632384379,0.959767306314,679.01176846,0.0,1.0,1823.44496614,0.00182344496614,615.958268569,0.445848649665,0.513917363227,0.0,0.445848649665,0.0,534.374165853,615.958268569,0.0,534.374165853,0.0,0.000534374165853,0.446024927,1.0,0.0,2.0,2.0,1.0,49.2868684133,48.0659678777,40.2155189514,0.402155189514,1.0,10.5,2123.74374043,65.1088166042,1150.33243442,0.959766012893,1150.33243442,1.0,0.0,0.0,0.0,37.5274998347,1.0,67.6388899485,1.0,0.0,40.4750006994,36.9408334096,1.0,67.4583346049,0.0,1.0,74.4683329264,0.0,557.190002441,0.000250774974018,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.535461098147,139022.0,1132.57595631,34.7220235784,613.463306418,0.511835721604,613.463306418,0.53535536985,1.0,1.0,1.0,0.0,1198.55508423,1198.55508423,0.0,1198.55508423,0.0,534.374165853,1198.55508423
2016-02-28T01:00:00.000Z,0.0,0.00650441447826,0.847391039575,0.513777753267,39.4757504463,0.0645177793206,74.2608337402,0.0,36.5341663361,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7375005086,1.0,79.6666641235,1.0,0.0,74.2608337402,62.4243319829,2.0,0.0,99.9105002085,60.4347497622,0.310063060676,357.125002543,0.0,0.321458834694,0.0,1.0,10.6481877168,67.0879999797,6.48900063833,2442.49951172,66.9380003611,66.9296391805,60.4489997228,60.4224777222,8.16449991862,1765.66626994,51.2914997737,51.1581319173,43.126999855,42.77465566,43.1074069341,1.0,0.0,99.9981231689,1.0,0.0,0.14999961853,71.9990005493,100.0,4.66626207034,23.8080005646,1.94399960836,5.98192564646,41.1860001882,71.0,192.99166743,0.321458834694,23.8110005061,0.428828833444,42.8828833898,2.0,1.0,1.0,600.360366821,600.360366821,0.0,0.287384618414,0.0,1.0,10.5007326603,65.8460000356,5.52449989319,2205.84887695,65.9449996948,65.7398122152,60.4204998016,60.1526082357,7.9984998703,1714.49994914,51.0890000661,51.081237793,43.0905001958,43.7417017619,43.1074069341,1.0,0.0,46.3533035914,1.0,0.0,-0.0989996592204,100.0,6.10674806436,42.1114997864,239.0,164.133331299,0.287384618414,22.854499499,0.407968506586,40.7968505224,2.0,1.0,1.0,571.15590922,571.15590922,357.125002543,0.310139904948,3577.01220703,0.0,28.4581794739,4.65119969845,6.625,3577.01220703,0.0630611306891,72.6516666412,72.6516666412,67.1482493083,2.0,51.435546875,43.7050348918,43.1074069341,1.0,944.385134354,1097.16900131,0.0,0.0,0.0,20.6639506022,1.0,0.0,4.62916656335,39.7850491206,1.0,44.8273798625,1.0,1.0,1.0,0.0,2.86249993245,1.0,36.7619034449,0.0,1.0,0.00650260899014,7.49166647593,36.8113333384,7.49166647593,2.0,0.0,28.9525507931,0.0566000007093,33.6365324734,0.960087782906,678.0842112,0.0,1.0,1745.49095112,0.00174549095112,594.285018585,0.444119833964,0.515970123805,0.0,0.444119833964,0.0,511.529159546,594.285018585,0.0,511.529159546,0.0,0.000511529159546,0.444415012995,1.0,0.0,2.0,2.0,1.0,51.1654478709,47.361538887,39.7850491206,0.397850491206,1.0,11.0833333333,2041.55413567,62.5890832666,1105.81417813,0.960089957769,1105.81417813,1.0,0.0,0.0,0.0,36.8233337402,1.0,66.9305553436,1.0,0.0,40.0416673024,35.8283332189,1.0,66.7361106873,0.0,1.0,72.6516666412,0.0,537.729980469,0.000241951147829,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.537418519619,139022.0,1092.43493923,33.4913976466,591.720799062,0.513743817196,591.720799062,0.537311375012,1.0,1.0,1.0,0.0,1151.78184001,1151.78184001,0.0,1151.78184001,0.0,511.529159546,1151.78184001
2016-02-28T02:00:00.000Z,0.0,0.00738424598998,0.826504505124,0.509629019445,40.3255004883,0.0586513687556,74.1783332825,0.0,36.5433330536,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6350002289,1.0,79.6666641235,1.0,0.0,74.1783332825,64.55209891,2.0,0.0,100.563750267,60.2382497787,0.315992514246,399.79166921,0.0,0.328559710677,0.0,1.0,10.769052585,67.6384989421,7.18650023142,2442.91617839,67.4479999542,67.4427439372,60.2614997228,60.2370834351,8.63850084941,1848.66625977,51.4685007731,51.3352203369,42.8299999237,42.5099461873,42.766667366,1.0,0.0,99.9981231689,1.0,0.0,0.191999435425,75.9289995829,100.0,4.82057933013,24.6164995829,1.89299964905,5.94847325484,40.9370002747,71.0,218.583334605,0.328559710677,24.6180000305,0.475242262341,47.4162797928,2.0,1.0,1.0,665.339167277,665.339167277,0.0,0.293411426935,0.0,1.0,10.5708340804,66.1324996948,6.01650079091,2206.22387695,66.2315006256,66.0266927083,60.2149998347,59.9491322835,8.26250044505,1793.99994914,51.2720006307,51.2559229533,43.0095001856,43.6421279907,42.766667366,1.0,0.0,85.7287432353,1.0,0.0,-0.0990009307861,100.0,6.09821768602,42.0529994965,239.0,181.208335876,0.293411426935,23.22200044,0.441088046119,44.1088047028,2.0,1.0,1.0,617.523264567,617.523264567,399.79166921,0.316084364391,3768.96079508,0.0,29.4494495392,4.92232926687,7.01302083333,3768.96079508,0.0640027909315,80.9500001272,80.9500001272,69.3713480632,2.0,51.5721995036,43.5139694214,42.7703708013,1.0,1041.74144065,1202.14824902,0.0,0.0,0.0,20.9473981857,1.0,0.0,5.66166651249,39.3141015371,1.0,47.8214270274,1.0,1.0,1.0,0.0,3.68083326022,1.0,40.1071421305,0.0,1.0,0.0073845005797,9.34249989192,40.0459111532,9.34249989192,2.0,0.0,31.9372583033,0.0566000007093,36.8549408229,0.960650437716,676.457701177,0.0,1.0,1925.43295305,0.00192543295305,651.147356202,0.445989103956,0.514662275574,0.0,0.445989103956,0.0,564.262507121,651.147356202,0.0,564.262507121,0.0,0.000564262507121,0.446180909872,1.0,0.0,2.0,2.0,1.0,55.5514901479,45.9549821218,39.3141015371,0.393141015371,1.0,9.91666666667,2243.88968967,68.7921991262,1215.40986332,0.96065137953,1215.40986332,1.0,0.0,0.0,0.0,40.7674996058,1.0,69.3333333333,1.0,0.0,41.5000015895,40.1825005213,1.0,69.1666673024,0.0,1.0,80.9500001272,0.0,575.979980469,0.000265101500647,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.535743024515,139022.0,1190.36180014,36.4935969733,644.763189329,0.509616275127,644.763189329,0.535602924633,1.0,1.0,1.0,0.0,1265.19348145,1265.19348145,0.0,1265.19348145,0.0,564.262507121,1265.19348145
2016-02-28T03:00:00.000Z,0.0,0.00678686398601,0.83161420099,0.510531193775,40.1004989942,0.0599696982708,74.0791670481,0.0,36.3616666794,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.717499733,1.0,79.6666641235,1.0,0.0,74.0791670481,64.3281904856,2.0,0.0,100.178999265,60.0785002708,0.319367563104,394.766660055,0.0,0.323882934945,0.0,1.0,10.6856558323,67.3010005951,7.02749888102,2440.83284505,67.1179993947,67.1133956909,60.0905005137,60.0694656372,8.54849974314,1832.66625977,51.348499616,51.2135543823,42.7999998728,42.4641342163,42.8055553436,1.0,0.0,99.9981231689,1.0,0.0,0.183001200358,75.522500356,100.0,4.74448120594,24.3179995219,1.90949980418,5.94117462635,40.8905000687,71.0,211.349998474,0.323882934945,24.3179995219,0.466027563186,46.6027561824,2.0,1.0,1.0,652.43858846,652.43858846,0.0,0.296064589427,0.0,1.0,10.5466612975,66.0184993744,6.05549971263,2199.47467041,66.1219997406,65.9180781047,60.066500028,59.8024291992,8.4184996287,1766.74996948,51.1474997203,51.1309661865,42.7290000916,43.3663864136,42.8055553436,1.0,0.0,89.5255934397,1.0,0.0,-0.103500366211,100.0,6.0609947443,41.7724997203,239.0,183.416665395,0.296064589427,23.392999649,0.442452236357,44.2452236811,2.0,1.0,1.0,619.4331309,619.4331309,394.766660055,0.319349768852,3661.60957845,0.0,29.4543309212,5.06015415986,7.06510416667,3661.60957845,0.0642707773307,79.4458332062,79.4458332062,68.9381516774,2.0,51.4583257039,43.3541107178,42.8037039439,1.0,1027.74416126,1165.56369434,0.0,0.0,0.0,21.5508956909,1.0,0.0,5.10833323002,38.5396048228,1.0,46.2738081614,1.0,1.0,1.0,0.0,3.28083328406,1.0,38.3630949656,0.0,1.0,0.00677617212535,8.38916639487,38.2394698461,8.38916639487,2.0,0.0,31.5081357688,0.0566000007093,35.7333473763,0.961112295083,675.125221107,0.0,1.0,1899.56202008,0.00189956202008,631.331217818,0.450356679851,0.510749090407,0.0,0.450356679851,0.0,556.680836995,631.331217818,0.0,556.680836995,0.0,0.000556680836995,0.450390038391,1.0,0.0,2.0,2.0,1.0,59.2651522954,44.3064362208,38.5396048228,0.385396048228,1.0,9.91666666667,2193.3078556,67.2414831451,1188.01205481,0.961105770258,1188.01205481,1.0,0.0,0.0,0.0,40.1016661326,1.0,68.8611100515,1.0,0.0,41.2166674932,39.3441664378,1.0,68.6944459279,0.0,1.0,79.4458332062,0.0,580.840026855,0.000257033759954,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.531418191642,139022.0,1164.9996954,35.716056541,631.025726032,0.510501946519,631.025726032,0.531410277712,1.0,1.0,1.0,0.0,1236.08877563,1236.08877563,0.0,1236.08877563,0.0,556.680836995,1236.08877563
2016-02-28T04:00:00.000Z,0.0,0.0065403049533,0.83024636203,0.51025340148,40.0165001551,0.059600808262,74.0858332316,0.0,36.4025001526,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6833327611,1.0,79.6666641235,1.0,0.0,74.0858332316,64.1080052058,2.0,0.0,100.033500353,60.0170001984,0.313705443345,390.075004578,0.0,0.322885757716,0.0,1.0,10.6711521149,67.2139994303,6.99450016022,2449.58284505,67.0310001373,67.0301005046,60.0364999771,60.0091501872,8.7194999059,1790.66629028,51.505999883,51.3728001912,42.7864999771,42.4520441691,42.8703702291,1.0,0.0,99.9981231689,1.0,0.0,0.182999293009,75.4145005544,100.0,4.73220761617,24.2445001602,1.91550064087,5.9389444987,40.8709993362,71.0,210.058334351,0.322885757716,24.2445001602,0.464663474673,46.4663467407,2.0,1.0,1.0,650.528864543,650.528864543,0.0,0.292702508766,0.0,1.0,10.5188624064,65.904499054,6.00750001272,2199.84960938,66.0050004323,65.7985941569,59.9975004196,59.7354482015,8.53699970245,1729.49992879,51.3109998703,51.2884368896,42.7740001678,43.4142583211,42.8703702291,1.0,0.0,84.0696709951,1.0,0.0,-0.100501378377,100.0,6.0652522246,41.8039999008,239.0,180.016666412,0.292702508766,23.2310002645,0.439294081188,43.9294074376,2.0,1.0,1.0,615.011713664,615.011713664,390.075004578,0.313699632972,3602.68310547,0.0,29.5770634015,5.35113787651,7.6953125,3602.68310547,0.0613666928604,76.3174991608,76.3174991608,68.0972747803,2.0,51.6487452189,43.36302948,42.8814811707,1.0,1012.86687377,1194.25586964,0.0,0.0,0.0,22.0705649058,1.0,0.0,4.9858332475,37.9659350713,1.0,45.8690462112,1.0,1.0,1.0,0.0,3.14666656653,1.0,37.869046847,0.0,1.0,0.00653738309952,8.13249989351,37.7164850235,8.13249989351,2.0,0.0,31.0520343267,0.0566000007093,36.612979671,0.961438385325,674.184518215,0.0,1.0,1872.06458313,0.00187206458313,646.872424244,0.441212241229,0.520226618609,0.0,0.441212241229,0.0,548.622507731,646.872424244,0.0,548.622507731,0.0,0.000548622507731,0.441213861108,1.0,0.0,2.0,2.0,1.0,62.7510452271,43.1581249237,37.9659350713,0.379659350713,1.0,9.33333333333,2207.12274341,67.6650139977,1195.49493198,0.961438859838,1195.49493198,1.0,0.0,0.0,0.0,38.3591664632,1.0,68.1944459279,1.0,0.0,40.7916673024,37.9583326976,1.0,67.9861119588,0.0,1.0,76.3174991608,0.0,570.070007324,0.000263361048403,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.541091732756,139022.0,1171.33395539,35.9102495429,634.456697753,0.510241664594,634.456697753,0.5410899373,1.0,1.0,1.0,0.0,1243.44353231,1243.44353231,0.0,1243.44353231,0.0,548.622507731,1243.44353231
2016-02-28T05:00:00.000Z,0.0,0.00549239102661,0.84155952542,0.512444519093,39.4689998627,0.0628299232386,74.2124996185,0.0,36.4599997203,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7525002162,1.0,79.6666641235,1.0,0.0,74.2124996185,62.7436828613,2.0,0.0,99.3629995982,59.8939997355,0.307209912406,362.91666921,0.0,0.317550962548,0.0,1.0,10.5611650944,66.7189998627,6.6555000941,2443.74951172,66.5584996541,66.5468953451,59.90299956,59.8783594767,8.36700026194,1765.33292643,51.4535004298,51.3110173543,43.0865001678,42.7339324951,43.1092589696,1.0,0.0,99.9981231689,1.0,0.0,0.160500208537,74.0344994863,100.0,4.58532178402,23.4704993566,1.94099966685,5.97584331036,41.1470006307,71.0,195.341667175,0.317550962548,23.4719994863,0.43943544297,43.943543752,2.0,1.0,1.0,615.209620158,615.209620158,0.0,0.285163583384,0.0,1.0,10.427005132,65.5174992879,5.72399997711,2199.47467041,65.6089998881,65.406926473,59.884999911,59.6193695068,8.23100026449,1714.74996948,51.2525002162,51.2316919963,43.0214999517,43.6306330363,43.1092589696,1.0,0.0,50.6613388062,1.0,0.0,-0.091500600179,100.0,6.09215068817,41.9990002314,239.0,167.574999491,0.285163583384,22.5874999364,0.41974819365,41.9823735555,2.0,1.0,1.0,587.64747111,587.64747111,362.91666921,0.3072490118,3554.84179688,0.0,28.3801747958,4.80494185289,6.80208333333,3554.84179688,0.0610779060871,72.1383342743,72.1383342743,67.0020999908,2.0,51.5937042236,43.6165084839,43.1018514633,1.0,952.286882185,1145.01142921,0.0,0.0,0.0,22.6663513184,1.0,0.0,4.09916659196,37.2366482417,1.0,42.8809512456,1.0,1.0,1.0,0.0,2.38916659355,1.0,34.4523804983,0.0,1.0,0.00549361148827,6.48833314578,34.5052378972,6.48833314578,2.0,0.0,29.1947991589,0.0566000007093,35.1032649255,0.961634183719,673.620550617,0.0,1.0,1760.09561699,0.00176009561699,620.19901918,0.436633811933,0.5250000965,0.0,0.436633811933,0.0,515.809165955,620.19901918,0.0,515.809165955,0.0,0.000515809165955,0.436683955292,1.0,0.0,2.0,2.0,1.0,66.853451093,41.7052071889,37.2366482417,0.372366482417,1.0,10.5,2097.2983114,64.2980640844,1136.00818513,0.961633908433,1136.00818513,1.0,0.0,0.0,0.0,36.5466667811,1.0,66.7916673024,1.0,0.0,39.9666671753,35.5916665395,1.0,66.6111100515,0.0,1.0,72.1383342743,0.0,527.739990234,0.000252501510016,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.545945907165,139022.0,1117.61487165,34.2633531188,605.359588152,0.512438479211,605.359588152,0.545881360533,1.0,1.0,1.0,0.0,1181.33124797,1181.33124797,0.0,1181.33124797,0.0,515.809165955,1181.33124797
