timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-02-28T06:00:00.000Z,0.0,0.00622937637949,0.818099645712,0.508633278238,40.4837503433,0.0564107272536,74.2508328756,0.0,36.5808331172,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6541665395,1.0,79.6666641235,1.0,0.0,74.2508328756,65.2465187709,2.0,0.0,100.156500498,59.6727501551,0.31433109725,414.566668193,0.0,0.324737989788,0.0,1.0,10.7074115276,67.3610006968,7.46700064341,2444.99951172,67.1600004832,67.1369196574,59.6929998398,59.6669336955,8.84700012207,1878.66623942,51.5810000102,51.4365081787,42.7339998881,42.432955424,42.6518513362,1.0,0.0,99.9981231689,1.0,0.0,0.201000213623,75.7129999797,100.0,4.77171091239,24.4260005951,1.89149920146,5.93570061525,40.8425006866,71.0,224.991668701,0.324737989788,24.4260005951,0.494768462408,49.4768466949,2.0,1.0,1.0,692.675847371,692.675847371,0.0,0.294091267892,0.0,1.0,10.5176536242,65.8939997355,6.34049956004,2200.22458903,65.9930000305,65.7794291178,59.6525004705,59.3891067505,8.47550010681,1822.24995931,51.3814999262,51.354733785,42.9059998194,43.4646860758,42.6518513362,1.0,0.0,86.3996508916,1.0,0.0,-0.0990002950033,100.0,6.07866561413,41.8955001831,239.0,189.574999491,0.294091267892,23.0870002111,0.459963771275,45.9963785807,2.0,1.0,1.0,643.949279785,643.949279785,414.566668193,0.314168053941,3815.05181885,0.0,30.0335367521,4.83675416311,6.91927083333,3815.05181885,0.064765339503,85.3741664886,85.3741664886,70.4332300822,2.0,51.6848068237,43.3878682454,42.6407400767,1.0,1075.179185,1266.72981595,0.0,0.0,0.0,23.4084758759,1.0,0.0,5.0433331728,36.2845239639,1.0,45.9226179123,1.0,1.0,1.0,0.0,3.17249993483,1.0,37.8928556442,0.0,1.0,0.00621230417758,8.21583302816,37.8297351201,8.21583302816,2.0,0.0,32.9623782003,0.0566000007093,38.8348545561,0.961798736192,673.146688009,0.0,1.0,1987.23536614,0.00198723536614,686.12816377,0.441565433518,0.520233378897,0.0,0.441565433518,0.0,582.374165853,686.12816377,0.0,582.374165853,0.0,0.000582374165853,0.441531650722,1.0,0.0,2.0,2.0,1.0,74.0349953969,39.5913422902,36.2845239639,0.362845239639,1.0,9.91666666667,2341.90900095,71.7972327564,1268.50232962,0.961798812416,1268.50232962,1.0,0.0,0.0,0.0,43.1633329391,1.0,70.361111323,1.0,0.0,42.1083339055,42.2108332316,1.0,70.1805578868,0.0,1.0,85.3741664886,0.0,627.25,0.000279343230252,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.540896258325,139022.0,1238.35835745,37.9650546581,670.7606746,0.508581502122,670.7606746,0.540931349494,1.0,1.0,1.0,0.0,1318.88531494,1318.88531494,0.0,1318.88531494,0.0,582.374165853,1318.88531494
2016-02-28T07:00:00.000Z,0.0,0.00617238781205,0.821022679796,0.508917078619,40.3697509766,0.0570448314188,74.0341663361,0.0,36.4858338038,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5483328501,1.0,79.6666641235,1.0,0.0,74.0341663361,65.2793918956,2.0,0.0,100.044750532,59.674999555,0.318443917188,413.808336894,0.0,0.322546514481,0.0,1.0,10.6771953106,67.2349999746,7.34700043996,2446.66617839,67.0340003967,67.0142008464,59.6869999568,59.6593093872,8.68949985504,1889.99958293,51.3589998881,51.2180124919,42.6695000331,42.3565928141,42.6703707377,1.0,0.0,99.9981231689,1.0,0.0,0.20099957784,75.6050008138,100.0,4.74980715911,24.3645003637,1.88849989573,5.92738815149,40.7810001373,71.0,220.625,0.322546514481,24.3645003637,0.488617560977,48.8617566427,2.0,1.0,1.0,684.064585368,684.064585368,0.0,0.2998379479,0.0,1.0,10.5236968994,65.9210007985,6.35850111643,2199.47467041,66.0215002696,65.8075383504,59.6629991531,59.3967615763,8.48450056712,1822.74995931,51.1580003103,51.1328760783,42.6734997431,43.2253265381,42.6703707377,1.0,0.0,99.7006314596,1.0,0.0,-0.100499471029,100.0,6.04660014311,41.6660003662,239.0,193.183333079,0.2998379479,23.3480005264,0.46010235741,46.0102351507,2.0,1.0,1.0,644.143300374,644.143300374,413.808336894,0.318606849431,3782.96313477,0.0,29.7365756035,4.6408889691,6.69270833333,3784.12998454,0.064805492777,84.2083339691,84.2083339691,70.3990834554,2.0,51.4659144084,43.2165425618,42.6703707377,1.0,1070.86369438,1236.54062535,0.0,0.0,0.0,23.3712215424,1.0,0.0,4.9391665856,36.3157784144,1.0,45.595237414,1.0,1.0,1.0,0.0,3.08166660865,1.0,37.5654754639,0.0,1.0,0.00617475896795,8.02083317439,37.5020516713,8.02083317439,2.0,0.0,32.8300757563,0.0566000007093,37.9093274141,0.96178654236,673.181789571,0.0,1.0,1979.25911836,0.00197925911836,669.77609433,0.446364009236,0.515422489355,0.0,0.446364009236,0.0,580.03666687,669.77609433,0.0,580.03666687,0.0,0.00058003666687,0.446604934831,1.0,0.0,2.0,2.0,1.0,78.5132338206,38.9147345225,36.3157784144,0.363157784144,1.0,9.91666666667,2307.40431973,70.7394031704,1249.8127612,0.96178649859,1249.8127612,1.0,0.0,0.0,0.0,42.5066665014,1.0,70.1666666667,1.0,0.0,41.9833339055,41.701666832,1.0,69.9722220103,0.0,1.0,84.2083339691,0.0,621.809997559,0.000272685815296,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.535901148654,139022.0,1220.85551897,37.4284602099,661.280207436,0.50888452658,661.280207436,0.535650677089,1.0,1.0,1.0,0.0,1299.47006226,1299.47006226,0.0,1299.47006226,0.0,580.03666687,1299.47006226
2016-02-28T08:00:00.000Z,0.0,0.00819560014298,0.804536613115,0.507380421385,41.3545004527,0.0524887908696,73.9825000763,0.0,36.3016668955,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.680832545,1.0,79.6666641235,1.0,0.0,73.9825000763,67.4717394511,2.0,0.0,101.358750343,60.0042498906,0.328740280722,463.425000509,0.0,0.333949889199,0.0,1.0,10.8766222,68.1230004628,7.87949975332,2442.91617839,67.9039999644,67.8820749919,60.0245002111,59.9907328288,9.01649951935,1952.3328654,51.4159997304,51.270884196,42.3995002111,42.1179784139,42.3092590968,1.0,0.0,99.9981231689,1.0,0.0,0.219000498454,76.8545010885,100.0,4.98248358568,25.5044997533,1.85999997457,5.89413861434,40.5395002365,71.0,244.891666412,0.333949889199,25.5044997533,0.523803769066,52.363199234,2.0,1.0,1.0,733.325276693,733.325276693,0.0,0.314951080322,0.0,1.0,10.729167223,66.7999998728,6.92550118764,2203.97414144,66.9095007579,66.6841583252,59.9839995702,59.7201538086,8.8460000356,1884.49995931,51.2239999771,51.1883417765,42.3779999415,42.8870239258,42.3092590968,1.0,0.0,99.9981155396,1.0,0.0,-0.10950088501,100.0,6.00828198592,41.3810002009,239.0,218.533332825,0.314951080322,24.5315008163,0.49562461853,49.5624615351,2.0,1.0,1.0,693.874465942,693.874465942,463.425000509,0.328746240293,3949.24084473,0.0,31.2482959429,5.1329228878,7.19010416667,3949.24084473,0.066421085096,93.6175003052,93.6175003052,72.6176872253,2.0,51.5000762939,42.9318567912,42.3092594147,1.0,1186.32812877,1316.44817784,0.0,0.0,0.0,21.5982542038,1.0,0.0,6.85999985536,38.4262460073,1.0,50.8988087972,1.0,1.0,1.0,0.0,4.69333326817,1.0,43.3988087972,0.0,1.0,0.00819687614807,11.553333203,43.5367282232,11.553333203,2.0,0.0,36.3699344218,0.0566000007093,40.3590985807,0.961649377538,673.576811576,0.0,1.0,2192.67006488,0.00219267006488,713.058269876,0.455826472877,0.505822895944,0.0,0.455826472877,0.0,642.578338623,713.058269876,0.0,642.578338623,0.0,0.000642578338623,0.455852985382,1.0,0.0,2.0,2.0,1.0,79.1342010498,41.069513003,38.4262460073,0.384262460073,1.0,11.0833333333,2502.77630661,76.7290330026,1355.6366085,0.961649368821,1355.6366085,1.0,0.0,0.0,0.0,47.2183332443,1.0,72.6805578868,1.0,0.0,43.5000003179,46.3991670609,1.0,72.5000006358,0.0,1.0,93.6175003052,0.0,653.41003418,0.000290307279285,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.525995141622,139022.0,1320.50008389,40.4833201631,715.252997451,0.507379772156,715.252997451,0.525967291034,1.0,1.0,1.0,0.0,1409.69947306,1409.69947306,0.0,1409.69947306,0.0,642.578338623,1409.69947306
2016-02-28T09:00:00.000Z,0.0,0.0103582847646,0.790382405311,0.509482116175,42.8357499441,0.0480834121704,73.8424994151,0.0,36.322499911,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5200001399,1.0,79.6666641235,1.0,0.0,73.8424994151,70.1972573598,2.0,0.0,103.79249986,60.9567499161,0.344409060581,531.800000509,0.0,0.351175216361,0.0,1.0,11.2827277184,69.763999939,8.55450057983,2441.24951172,69.5375003815,69.4760335286,60.9829998016,60.9304046631,9.35509040139,2022.33289591,51.8780002594,51.733988444,42.4595006307,42.2134246826,42.2611099879,1.0,0.0,99.9981231689,1.0,0.0,0.226499557495,76.8979994456,100.0,5.37764108181,27.0779997508,1.84050019582,5.90508663654,40.6190004349,71.0,279.708334605,0.351175216361,27.0779997508,0.567525394985,56.7525389989,2.0,1.0,1.0,794.535552979,794.535552979,0.0,0.332537416444,0.0,1.0,11.1110998789,68.3914998372,7.5794989268,2202.47428385,68.5099989573,68.2616780599,60.9305000305,60.6494852702,9.27049954732,1953.24993896,51.6950000127,51.6486358643,42.4245004654,42.9195836385,42.2611099879,1.0,0.0,99.9981155396,1.0,0.0,-0.118499120076,100.0,6.02024364471,41.4724995295,239.0,252.091667175,0.332537416444,26.0854984919,0.539517379034,53.9517380397,2.0,1.0,1.0,755.324330648,755.324330648,531.800000509,0.34332737739,4131.27113851,0.0,30.4265476863,4.25559079647,5.89322916667,4135.35516357,0.0634462279492,97.9508323669,97.9508323669,73.6972045898,2.0,51.9543075562,42.9936345418,42.2629620234,1.0,1328.50243123,1408.87730156,0.0,0.0,0.0,19.5450700124,1.0,0.0,9.17083307107,41.4379297892,1.0,56.4583320618,0.75,1.0,1.0,0.0,6.82333322366,1.0,49.1130943298,0.0,1.0,0.0102834540951,15.9941664537,49.5453208288,15.9941664537,2.0,0.0,40.7286526649,0.0566000007093,43.1927506595,0.960303529052,677.462882726,0.0,1.0,2455.44840542,0.00245544840542,763.122793609,0.466025672323,0.494220391506,0.0,0.466025672323,0.0,719.587493896,763.122793609,0.0,719.587493896,0.0,0.000719587493896,0.465140817066,1.0,0.0,2.0,2.0,1.0,64.7378037771,46.6061274211,41.4379297892,0.414379297892,1.0,10.5,2737.37973279,83.9214033245,1482.71028751,0.960246063829,1482.71028751,1.0,0.0,0.0,0.0,49.4791660309,1.0,73.4027786255,1.0,0.0,43.9333343506,48.4716663361,1.0,73.2222232819,0.0,1.0,97.9508323669,0.0,838.619995117,0.000310690039415,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.514680986596,139022.0,1453.00128829,44.5454847512,787.022688922,0.509698654923,787.022688922,0.515620813358,1.0,1.0,1.0,0.0,1544.09410604,1544.09410604,0.0,1544.09410604,0.0,719.587493896,1544.09410604
2016-02-28T10:00:00.000Z,0.0,0.0157329190255,0.768590032606,0.525241728762,46.6022508939,0.0391158935308,74.0641682943,0.0,36.44333299,1.0,79.6666641235,0.0,0.0,0.0,47.7999992371,37.6208337148,1.0,79.6666641235,0.0,0.0,74.0641682943,77.8272843794,2.0,0.0,109.194001198,62.5917503039,0.394068783243,746.350016276,0.0,0.399107920456,0.0,1.0,12.1916309198,73.419500351,,2439.16617839,73.1675008138,73.0835723877,62.6210002899,62.5678482056,,2207.33284505,52.0685002009,51.9365641276,41.5309998194,41.3722178141,41.3944438299,1.0,0.0,99.9981231689,1.0,0.0,0.25199953715,73.7000001272,100.0,6.41487944126,31.6365009944,1.86599985758,5.77675147851,39.6649999619,71.0,386.758336385,0.399107920456,31.6365009944,0.692147551037,69.214756012,2.0,1.0,1.0,969.006571452,969.006571452,0.0,0.393833851187,0.0,1.0,11.9825348854,71.9344991048,9.49050045013,2203.22420247,72.053000768,71.7905069987,62.5625003179,62.2657852173,9.75199890137,2115.49991862,51.8870000839,51.8513666789,41.5320002238,41.9098002116,41.3944438299,1.0,0.0,99.9981155396,1.0,0.0,-0.118501663208,100.0,5.89717968305,40.5650002162,239.0,359.45833842,0.393833851187,30.5210005442,0.651895751953,65.1895748774,2.0,1.0,1.0,912.654052734,912.654052734,746.350016276,0.394011467393,4530.33740234,0.0,33.930486997,4.37846289078,6.3203125,4533.83797201,0.0663808043985,125.715833028,125.715833028,79.996152242,2.0,52.1213277181,42.0841649373,41.3999993006,1.0,1801.75737003,1543.29338883,0.0,0.0,0.0,18.0569705963,1.0,0.0,16.3499995867,44.5640296936,1.0,68.6845213572,0.0,1.0,1.0,0.0,13.4474996726,1.0,62.2738084793,0.0,1.0,0.0157334686011,29.7974994977,62.6064192454,29.7974994977,2.0,0.0,55.237497791,0.0566000007093,47.3136208984,0.956648539578,688.091281632,1.0,0.0,3330.15744435,0.00333015744435,835.929687375,0.515284462036,0.441366366446,0.515284462036,0.0,0.0,975.927510579,835.929687375,975.927510579,0.0,0.0,0.000975927510579,0.515241637826,1.0,0.0,2.0,2.0,0.0,50.8836336136,53.0455039342,44.5640296936,0.445640296936,1.0,10.5,3345.05075886,102.551118689,1811.85719795,0.956650828481,1811.85719795,1.0,0.0,0.0,0.0,63.235833168,1.0,79.8194452922,1.0,0.0,47.7916676203,62.4800004959,1.0,79.6527792613,0.0,1.0,125.715833028,0.0,1004.83001709,0.000340331896379,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.461366209389,139022.0,1836.69882017,56.3087176494,994.853656249,0.525277364873,994.853656249,0.461404172352,1.0,1.0,1.0,0.0,1893.95874023,1893.95874023,1893.95874023,0.0,0.0,975.927510579,1893.95874023
2016-02-28T11:00:00.000Z,0.0,0.0264373647805,0.804297785834,0.600660976297,49.8895010948,0.0411181976471,101.494998296,0.0,50.0874993006,1.0,88.1666653951,0.0,0.0,0.0,52.7833334605,51.4074999491,1.0,87.9722213745,0.0,0.0,101.494998296,88.1738967896,2.0,0.0,114.112500827,64.2229997317,0.475481777996,1165.96669006,0.0,0.479727849687,0.0,1.0,13.1017428239,76.7149995168,,2771.24949137,76.4870007833,76.3859354655,64.2620000839,64.1995722453,,2508.99947103,52.6834996541,52.5550994873,40.6699997584,40.7015508016,40.3999996185,1.0,0.0,99.9981231689,1.0,0.0,0.227998733521,78.1985003153,100.0,7.58308080832,35.8170010249,2.91149997711,5.5186620156,37.7584997813,71.0,608.76667277,0.479727849687,35.8170010249,0.875747811454,89.8577308655,2.0,1.0,1.0,1258.00822957,1258.00822957,0.0,0.479317811422,0.0,1.0,12.8261711597,75.1234995524,,2496.06260173,75.2510000865,74.9557825724,64.1839993795,63.8744227091,,2319.24995931,52.4989995956,52.4697596232,40.5495001475,40.7640736898,40.3999996185,1.0,0.0,99.9981155396,1.0,0.0,-0.127500534058,100.0,5.7556664149,39.5149993896,239.0,557.199994405,0.479317811422,34.701499939,0.825428092593,82.5428091685,2.0,1.0,1.0,1155.59932963,1155.59932963,1165.96669006,0.472022294954,5120.76912435,0.0,37.9208304087,4.64603016774,7.296875,5120.76912435,0.071202629991,174.928334554,174.928334554,89.4402872721,2.0,52.7020823161,41.2218195597,40.3999996185,1.0,2782.62800747,1522.31241013,0.0,0.0,0.0,17.1287651062,1.0,0.0,33.5858325958,47.1332349777,1.0,87.1904735565,0.0,1.0,1.0,0.0,31.2433328629,1.0,82.0059515635,0.0,1.0,0.0259699045316,64.8291651408,82.1786003113,64.8291651408,2.0,0.0,85.3086053497,0.0566000007093,46.6703951324,0.951072567423,704.539686837,1.0,0.0,5143.08392909,0.00514308392909,824.565274691,0.614644698396,0.336258116313,0.614644698396,0.0,0.0,1507.2191569,824.565274691,1507.2191569,0.0,0.0,0.0015072191569,0.610313008229,1.0,1.4682365101,2.0,2.0,0.0,39.5657663345,59.1488402685,47.1332349777,0.471332349777,1.0,10.5,4304.9404176,131.979000482,2331.78443159,0.950902814709,2331.78443159,1.0,0.0,0.0,0.0,88.1516666412,1.0,88.9027773539,1.0,0.0,53.2416674296,86.776667277,1.0,88.7361125946,0.0,1.0,174.928334554,0.0,1837.7800293,0.00033570510518,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.353619855901,139022.0,2736.74902313,83.9020673005,1482.36866164,0.604510654456,1482.36866164,0.358197804775,1.0,1.0,1.0,0.0,2452.17954508,2452.17954508,2452.17954508,0.0,0.0,1507.2191569,2452.17954508
2016-02-28T12:00:00.000Z,0.0,0.0259771842486,0.776915313351,0.557866542566,48.8320010503,0.0399270843926,87.7308330536,0.0,43.3116664886,1.0,84.2222220103,0.0,0.0,0.0,50.4249998728,44.409166654,1.0,84.0416653951,0.0,0.0,87.7308330536,84.647597573,2.0,0.0,113.174249967,64.3422489166,0.44505686424,976.858337402,0.0,0.460925122802,0.0,1.0,12.9240716298,76.1765003204,,2632.08284505,75.9215005239,75.8830083211,64.3744990031,64.3430684408,9.86399841309,2483.6661377,50.7934996287,50.6810099284,39.9949998856,39.9017079671,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.252000172933,75.6619987488,100.0,7.38270266851,35.9265006383,2.0564994812,5.54136896133,37.9385004044,71.0,514.974990845,0.460925122802,35.9265006383,0.79708106268,79.7081057231,2.0,1.0,1.0,1115.91348775,1115.91348775,0.0,0.451495081057,0.0,1.0,12.6061973572,74.3660004934,9.76800028483,2332.95800781,74.5054988861,74.255510966,64.3099988302,64.0000813802,9.69799995422,2315.99987793,50.5520000458,50.5903447469,39.9629999797,40.2853597005,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.139498392741,100.0,5.69099195798,39.0289996465,239.0,461.883336385,0.451495081057,34.5424989065,0.729291443598,72.9291445414,2.0,1.0,1.0,1021.00802104,1021.00802104,976.858337402,0.444302786109,5097.43188477,0.0,49.605091095,14.3074223995,21.9661458333,5097.43188477,0.102207655323,223.450836182,223.450836182,98.0601552327,2.0,50.9250030518,40.576016744,40.0,1.0,2483.24514749,1353.12925585,0.0,0.0,0.0,15.9266970952,1.0,0.0,29.8141657511,48.4478019079,1.0,84.2738068899,0.0,1.0,1.0,0.0,27.2033325831,1.0,78.8988081614,0.0,1.0,0.0258690157397,57.0174983342,78.4068145752,57.0174983342,2.0,0.0,76.1302551777,0.0566000007093,41.4836511975,0.946713062693,717.585337223,1.0,0.0,4589.73969059,0.00458973969059,732.926690417,0.612808478035,0.333921554503,0.612808478035,0.0,0.0,1345.05749512,732.926690417,1345.05749512,0.0,0.0,0.00134505749512,0.612320194642,1.0,6.69478378796,2.0,2.0,0.0,33.0674448013,62.9351828893,48.4478019079,0.484478019079,1.0,11.0833333333,3836.37440333,117.613906375,2077.98418553,0.946730032538,2077.98418553,1.0,0.0,0.0,0.0,112.009167353,1.0,97.9305553436,1.0,0.0,58.6916672389,111.441666921,1.0,97.8194452922,0.0,1.0,223.450836182,0.0,1574.91003418,0.000298396305602,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.352710427499,139022.0,2264.87218504,69.4354713897,1226.77509752,0.55891899278,1226.77509752,0.35322392792,1.0,1.0,1.0,0.0,2194.90679932,2194.90679932,2194.90679932,0.0,0.0,1345.05749512,2194.90679932
2016-02-28T13:00:00.000Z,0.0,0.0283954159881,0.791429447204,0.582765930177,49.7544981639,0.0412931748165,97.5149993896,0.0,48.1499999364,1.0,87.2083339691,0.0,0.0,0.0,52.183333079,49.365000089,1.0,86.9722220103,0.0,0.0,97.5149993896,87.3869578044,2.0,0.0,114.522748629,64.7682504654,0.46724496479,1101.2333374,0.0,0.483226256807,0.0,1.0,13.2105213801,77.1634985606,,2727.08284505,76.9339987437,76.8481623332,64.8184992472,64.7906799316,9.99000167847,2636.66605632,51.189499855,51.0555750529,40.115000089,40.0792363485,40.0111109416,1.0,0.0,99.9981231689,1.0,0.0,0.230999628703,77.7590001424,100.0,7.7011855046,36.8189986547,2.43150011698,5.50933583577,37.683499972,71.0,590.533330282,0.483226256807,36.8189986547,0.869936923072,86.9936923981,2.0,1.0,1.0,1217.9116923,1217.9116923,0.0,0.46921916289,0.0,1.0,12.8019982179,75.0620002747,9.7740020752,2421.07196045,75.1774997711,74.9053064982,64.7180016836,64.4146779378,9.60800170898,2385.49989827,50.9764998754,50.9875208537,40.0545002619,40.3574854533,40.0111109416,1.0,0.0,99.9981155396,1.0,0.0,-0.11549949646,100.0,5.70133181413,39.107000351,239.0,510.699999491,0.46921916289,35.1229995092,0.775127959478,77.5127944946,2.0,1.0,1.0,1085.17914327,1085.17914327,1101.2333374,0.465750549206,5327.30354818,0.0,41.3299182256,6.85405574242,9.359375,5327.30354818,0.0907562400575,213.24916331,213.24916331,95.6919002533,2.0,51.2963638306,40.6893870036,40.0111109416,1.0,2730.38519001,1371.80757227,0.0,0.0,0.0,15.3046315511,1.0,0.0,34.6349991163,49.5138676961,1.0,88.7678559621,0.0,1.0,1.0,0.0,32.2891658147,1.0,83.6666647593,0.0,1.0,0.0282514489225,66.9241641363,83.6128063202,66.9241641363,2.0,0.0,83.7069676587,0.0566000007093,42.0562829399,0.942832206029,729.360401049,1.0,0.0,5046.52441983,0.00504652441983,743.043858885,0.627495264519,0.315267881829,0.627495264519,0.0,0.0,1478.92167155,743.043858885,1478.92167155,0.0,0.0,0.00147892167155,0.626034205159,1.0,5.66114234089,2.0,2.0,0.0,29.1660340627,65.8596229553,49.5138676961,0.495138676961,1.0,9.91666666667,4102.19276229,125.763250599,2221.96553043,0.942763146348,2221.96553043,1.0,0.0,0.0,0.0,107.46083196,1.0,95.6944446564,1.0,0.0,57.3000011444,105.788333893,1.0,95.5000019073,0.0,1.0,213.24916331,0.0,1745.45996094,0.000302515306498,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.334408364445,139022.0,2545.72793103,78.0458253178,1378.9014901,0.585057459041,1378.9014901,0.335971026831,1.0,1.0,1.0,0.0,2356.86507161,2356.86507161,2356.86507161,0.0,0.0,1478.92167155,2356.86507161
2016-02-28T14:00:00.000Z,0.0,0.0321708917743,0.819516906747,0.623987506551,50.8682489395,0.0433944314168,112.631666183,0.0,55.4699999491,1.0,91.3749993642,0.0,0.0,0.0,54.7416667938,57.1616665522,1.0,91.2361100515,0.0,0.0,112.631666183,91.6736927032,2.0,0.0,116.636249224,65.7680002848,0.498286987933,1290.45831299,0.0,0.515964367837,0.0,1.0,13.5900366306,78.5090001424,,2892.91615804,78.2794996897,78.2246729533,65.8069998423,65.7741648356,,2619.66605632,52.1120001475,52.0123672485,39.9619998932,40.0455144246,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.229500452677,79.7374998728,100.0,8.18977570534,38.3174997965,3.07800038656,5.40026108424,36.8839995066,71.0,686.291671753,0.515964367837,38.3174997965,0.932274004255,94.7586409251,2.0,1.0,1.0,1326.62097168,1326.62097168,0.0,0.507895190232,0.0,1.0,13.2165644169,76.5799992879,,2692.16304525,76.7134990692,76.4381052653,65.7290007273,65.4179967244,,2385.99991862,51.9169998169,51.9393463135,39.990000089,40.173016866,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.133499781291,100.0,5.67781376839,38.9359998703,239.0,604.16666921,0.507895190232,36.7234989802,0.847218707857,84.7108904521,2.0,1.0,1.0,1186.106191,1186.106191,1290.45831299,0.496885619044,5320.30240885,0.0,45.6482727744,10.5308515231,16.9661458333,5320.30240885,0.0924370840555,238.527502696,238.527502696,100.0,2.0,52.2775904338,40.5976740519,40.0,1.0,3184.57195005,1306.69658478,0.0,0.0,0.0,15.4559084574,1.0,0.0,42.6849991481,50.3510913849,1.0,95.2083320618,0.0,1.0,1.0,0.0,40.6308323542,1.0,90.66071256,0.0,1.0,0.0320929231616,83.3158315023,90.4338080088,83.3158315023,2.0,0.0,97.6312288114,0.0566000007093,40.0601384602,0.939301987593,740.20226503,1.0,0.0,5885.99006887,0.00588599006887,707.776289014,0.666051614773,0.273294930672,0.666051614773,0.0,0.0,1724.93334961,707.776289014,1724.93334961,0.0,0.0,0.00172493334961,0.664810061455,1.0,5.87436971299,2.0,2.0,0.0,25.987341245,68.2906049093,50.3510913849,0.503510913849,1.0,10.5,4491.26853483,137.691367272,2432.70963862,0.939346545445,2432.70963862,1.0,0.0,0.0,0.0,119.250833511,1.0,100.0,1.0,0.0,59.9916667938,119.276664734,1.0,99.986111323,0.0,1.0,238.527502696,0.0,1934.48999023,0.00028815682741,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.290941540156,139022.0,2992.95956086,91.7568590984,1621.14590015,0.62597598036,1621.14590015,0.292245461137,1.0,1.0,1.0,0.0,2589.78930664,2589.78930664,2589.78930664,0.0,0.0,1724.93334961,2589.78930664
2016-02-28T15:00:00.000Z,0.0,0.0310584968928,0.799300781633,0.597835899878,50.4512494405,0.0421498276417,103.84916687,0.0,51.159166654,1.0,89.1111119588,0.0,0.0,0.0,53.3583332698,52.6899998983,1.0,88.9305553436,0.0,0.0,103.84916687,89.3473091125,2.0,0.0,116.118749619,65.667500178,0.479110309424,1180.01664225,0.0,0.498818765185,0.0,1.0,13.5090571245,78.2224992116,,2786.66617839,78.003499349,77.9538141886,65.7095006307,65.6922632853,,2623.33266195,51.6215003332,51.5244140625,39.993499438,40.007967631,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.218999862671,77.6284999847,100.0,8.02587485313,38.009999911,2.49149958293,5.48318227132,37.501999855,71.0,634.008336385,0.498818765185,38.009999911,0.907822861444,90.8158232371,2.0,1.0,1.0,1270.95200602,1270.95200602,0.0,0.485748995438,0.0,1.0,13.087239186,76.0865001678,,2635.92006429,76.2305005391,75.9755223592,65.6254997253,65.3229649862,,2358.49987793,51.4145002365,51.4395294189,39.9750006994,40.259185791,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.144000371297,100.0,5.68957277139,39.0244992574,239.0,546.008326213,0.485748995438,36.2554998398,0.802638629732,80.2638607025,2.0,1.0,1.0,1123.69408162,1123.69408162,1180.01664225,0.478992799736,5292.29785156,0.0,49.605149587,13.8136920929,20.0598958333,5292.29785156,0.0966665108512,237.979996999,237.979996999,100.0,2.0,51.8062693278,40.6371612549,40.0,1.0,2950.85682246,1313.12100881,0.0,0.0,0.583333333333,15.0299453735,1.0,0.0,39.2916660309,50.6795552572,1.0,92.6607131958,0.0,1.0,1.0,0.0,37.2033325831,1.0,88.0416660309,0.0,1.0,0.0310549009751,76.4950002035,87.7244421641,76.4950002035,2.0,0.0,90.4660915634,0.0566000007093,40.2570956723,0.937739178283,745.041279135,1.0,0.0,5454.01838115,0.00545401838115,711.256098371,0.648958275303,0.288784172332,0.648958275303,0.0,0.0,1598.34082031,711.256098371,1598.34082031,0.0,0.0,0.00159834082031,0.648864050706,1.0,7.09945333289,2.0,2.0,0.0,24.7901436488,69.3136412303,50.6795552572,0.506795552572,1.0,11.0833333333,4263.97783127,130.723187236,2309.59691868,0.937742447635,2309.59691868,1.0,0.0,0.0,0.0,119.284166336,1.0,100.0,1.0,0.0,60.0,118.695833206,1.0,100.0,0.0,1.0,237.979996999,0.0,1654.39001465,0.000289573561539,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.307956809527,139022.0,2719.28419739,83.3666382305,1472.9087842,0.598030365068,1472.9087842,0.308055711991,1.0,1.0,1.0,0.0,2462.93310547,2462.93310547,2462.93310547,0.0,0.0,1598.34082031,2462.93310547
2016-02-28T16:00:00.000Z,0.0,0.0309881510251,0.798392034855,0.595991335819,50.4032513301,0.0420976408611,103.17250061,0.0,50.9016663233,1.0,88.9166679382,0.0,0.0,0.0,53.2083336512,52.2708339691,1.0,88.6805559794,0.0,0.0,103.17250061,89.2365322113,2.0,0.0,116.049001376,65.6457500458,0.480227207036,1176.28331502,0.0,0.497016542846,0.0,1.0,13.4933447838,78.1594994863,,2809.99951172,77.9345010122,77.8883336385,65.6944993337,65.6757532756,,2614.99943034,51.6710001628,51.5549901326,40.020500501,40.0353317261,40.0185184479,1.0,0.0,99.9981231689,1.0,0.0,0.224998474121,78.1025002797,100.0,8.00509389242,37.9140005112,2.48250071208,5.48825077216,37.5379997889,71.0,631.191660563,0.497016542846,37.9140005112,0.906324070522,90.6324068705,2.0,1.0,1.0,1268.85369873,1268.85369873,0.0,0.486632195794,0.0,1.0,13.0811959902,76.0850016276,,2623.54661051,76.2290007273,75.9665756226,65.5970007579,65.2993621826,,2353.24991862,51.4564997355,51.4860636393,40.0395002365,40.3223775228,40.0185184479,1.0,0.0,99.9981155396,1.0,0.0,-0.143999099731,100.0,5.69666870435,39.0785001119,239.0,545.091672262,0.486632195794,36.1895004908,0.79968586513,79.9685853322,2.0,1.0,1.0,1119.56021118,1119.56021118,1176.28331502,0.479923778019,5266.62679036,0.0,44.6395107905,9.75264797608,13.8098958333,5266.62679036,0.0887817919733,217.7158343,217.7158343,96.495291392,2.0,51.8625768026,40.7033996582,40.0185184479,1.0,2904.21106876,1336.77095995,0.0,0.0,1.0,14.9228251775,1.0,0.0,39.0991655986,50.7716741562,1.0,92.386903127,0.0,1.0,1.0,0.0,36.8041652044,1.0,87.7440478007,0.0,1.0,0.0309807993709,75.9033317566,87.4366601308,75.9033317566,2.0,0.0,89.0360462309,0.0566000007093,40.9821456405,0.937824890749,744.77523698,1.0,0.0,5367.80382944,0.00536780382944,724.06616832,0.642220632595,0.295605887868,0.642220632595,0.0,0.0,1573.07500203,724.06616832,1573.07500203,0.0,0.0,0.00157307500203,0.641784017285,1.0,6.32331359084,2.0,2.0,0.0,25.4790884654,69.258310318,50.7716741562,0.507716741562,1.0,10.5,4240.98202871,130.018191871,2297.14117035,0.937826520463,2297.14117035,1.0,0.0,0.0,0.0,109.238332113,1.0,96.4305559794,1.0,0.0,57.8083337148,108.477501551,1.0,96.3472220103,0.0,1.0,217.7158343,0.0,1721.25,0.000294788922908,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.315203165423,139022.0,2697.95486019,82.7127326401,1461.35568204,0.596610313783,1461.35568204,0.315667323451,1.0,1.0,1.0,0.0,2449.43080648,2449.43080648,2449.43080648,0.0,0.0,1573.07500203,2449.43080648
2016-02-28T17:00:00.000Z,0.0,0.0321143197649,0.827050132096,0.631940113439,51.0174992879,0.043602747496,114.60333252,0.0,56.3833335241,1.0,91.7499993642,0.0,0.0,0.0,54.933333079,58.2199993134,1.0,91.5555547078,0.0,0.0,114.60333252,92.157134374,2.0,0.0,117.071249326,66.0537500381,0.503741985109,1317.64167786,0.0,0.512463715905,0.0,1.0,13.6432170073,78.7220001221,,2912.49951172,78.4984989166,78.4338531494,66.0785001119,66.0636825562,,2635.33272298,52.3010002772,52.1920013428,40.0669997533,40.1702295939,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.223501205444,80.2084999084,100.0,8.245591561,38.4314991633,3.20099957784,5.39762544632,36.8660001755,71.0,691.141662598,0.512463715905,38.4314991633,0.902435925542,95.9296983083,2.0,1.0,1.0,1342.35975138,1342.35975138,0.0,0.512845134472,0.0,1.0,13.3410551548,77.0434996287,9.84600067139,2717.28491211,77.1455008189,76.8802464803,66.0289999644,65.7248077393,,2407.49985758,52.103000323,52.1076533,40.0125001272,40.2138671875,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.102001190186,100.0,5.68004397551,38.955499649,239.0,626.500002543,0.512845134472,37.1330006917,0.854134485814,86.6412150065,2.0,1.0,1.0,1212.97699483,1212.97699483,1317.64167786,0.500708165267,5335.47147624,0.0,44.4068311056,10.0662938754,15.125,5330.22066243,0.0906206373535,234.984998067,234.984998067,99.35688591,2.0,52.4850921631,40.7142206828,40.0,1.0,3233.0439025,1289.45785962,0.0,0.0,1.0,14.8958101273,1.0,0.0,43.0491660436,51.1826899846,1.0,95.3392836253,0.0,1.0,1.0,0.0,40.9524993896,1.0,90.9345213572,0.0,1.0,0.0319965680136,84.0016663869,90.8955408732,84.0016663869,2.0,0.0,99.1172609548,0.0566000007093,39.5316410839,0.936538425977,748.782785637,1.0,0.0,5975.57995261,0.00597557995261,698.438879656,0.669489363131,0.267017197185,0.669489363131,0.0,0.0,1751.18833415,698.438879656,1751.18833415,0.0,0.0,0.00175118833415,0.666935135921,1.0,4.92934940782,2.0,2.0,0.0,24.8125754992,70.0735677083,51.1826899846,0.511826899846,1.0,9.91666666667,4522.50176212,138.648902039,2449.6272138,0.936506560316,2449.6272138,1.0,0.0,0.0,0.0,117.919165293,1.0,99.2638893127,1.0,0.0,59.5333337784,117.065831502,1.0,99.361111323,0.0,1.0,234.984998067,0.0,2097.08007812,0.000284355289694,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.285120476993,139022.0,3072.35041689,94.1907896085,1664.14820544,0.636213421763,1664.14820544,0.287881910707,1.0,1.0,1.0,0.0,2615.70747884,2615.70747884,2615.70747884,0.0,0.0,1751.18833415,2615.70747884
2016-02-28T18:00:00.000Z,0.0,0.0295438928563,0.788725746575,0.581124854088,49.8032509486,0.0410526405632,96.996664683,0.0,47.9458328883,1.0,87.1944440206,0.0,0.0,0.0,52.1750001907,49.0508330663,1.0,86.9583339691,0.0,0.0,96.996664683,87.3245118459,2.0,0.0,114.810001055,65.0067501068,0.464099838044,1095.80832418,0.0,0.48295917662,0.0,1.0,13.2528240681,77.3540007273,,2752.08284505,77.1230010986,77.0961227417,65.0465005239,65.0363922119,,2618.66603597,51.2105000814,51.1211827596,40.045999527,40.0066986084,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.230999628703,76.6534996033,100.0,7.73659499486,37.0770015717,2.30249945323,5.51622907321,37.7435000738,71.0,588.600001017,0.48295917662,37.0770015717,0.870114840553,87.0114841461,2.0,1.0,1.0,1218.16077677,1218.16077677,0.0,0.466048905222,0.0,1.0,12.8467180729,75.2419993083,9.97200012207,2522.68428548,75.3739999135,75.139793396,64.9669996897,64.6710866292,,2366.24991862,51.0155003866,51.0423482259,39.9915002187,40.3383382161,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.132000605265,100.0,5.699101607,39.095000267,239.0,507.208333333,0.466048905222,35.3824996948,0.776324680873,77.6007283529,2.0,1.0,1.0,1086.85455322,1086.85455322,1095.80832418,0.463660552167,5288.79703776,0.0,49.6051184336,14.0102523963,19.90625,5288.79703776,0.100702318849,237.451665243,237.451665243,100.0,2.0,51.4045435588,40.6887486776,40.0,1.0,2769.54921747,1336.88039793,0.0,0.0,1.0,15.0622828801,1.0,0.0,36.1049993833,49.9842176437,1.0,90.0119024913,0.0,1.0,1.0,0.0,33.6524993579,1.0,85.0892836253,0.0,1.0,0.0294948252966,69.7574984233,84.4293944041,69.7574984233,2.0,0.0,84.9076414652,0.0566000007093,40.9855007427,0.942101015555,731.61650978,1.0,0.0,5118.9106244,0.0051189106244,724.125445743,0.635341409874,0.30668365505,0.635341409874,0.0,0.0,1500.13498942,724.125445743,1500.13498942,0.0,0.0,0.00150013498942,0.634901235501,1.0,7.17459837778,2.0,2.0,0.0,29.957452774,66.3465429942,49.9842176437,0.499842176437,1.0,10.5,4106.4296154,125.893142208,2224.26043516,0.942025064924,2224.26043516,1.0,0.0,0.0,0.0,118.798333486,1.0,100.0,1.0,0.0,59.9916667938,118.653333028,1.0,99.986111323,0.0,1.0,237.451665243,0.0,1649.13000488,0.000294813056514,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.325557850284,139022.0,2535.52548321,77.7330430875,1373.37530236,0.581655789004,1373.37530236,0.325987840331,1.0,1.0,1.0,0.0,2361.14782715,2361.14782715,2361.14782715,0.0,0.0,1500.13498942,2361.14782715
2016-02-28T19:00:00.000Z,0.0,0.0243354812883,0.772400464773,0.548059961755,48.5822499593,0.0390935756495,82.9483337402,0.0,40.9025004705,1.0,82.7916666667,0.0,0.0,0.0,49.5749998093,42.0458332698,1.0,82.6249993642,0.0,0.0,82.9483337402,83.3357715607,2.0,0.0,112.713750203,64.1315002441,0.440327711583,933.924997965,0.0,0.452237804428,0.0,1.0,12.8322143555,75.8750006358,,2580.41617839,75.6125005086,75.6026306152,64.1689999898,64.1475143433,,2433.33282471,50.7590001424,50.6568069458,40.0265000661,39.9271596273,40.0907402039,1.0,0.0,99.9981231689,1.0,0.0,0.262500127157,75.6319999695,100.0,7.27401785056,35.5860004425,1.97999954224,5.55819650491,38.0465005239,71.0,492.491666158,0.452237804428,35.5860004425,0.777268055507,77.8029308319,2.0,1.0,1.0,1088.17527771,1088.17527771,0.0,0.443272391149,0.0,1.0,12.527635177,74.0659987132,9.80550003052,2372.32806396,74.2024993896,73.9718271891,64.0940004985,63.8023452759,9.91400146484,2285.74989827,50.532500267,50.5763244629,40.0874996185,40.4640757243,40.0907402039,1.0,0.0,99.9981155396,1.0,0.0,-0.136500676473,100.0,5.71309081713,39.1969998678,239.0,441.433329264,0.443272391149,34.1149997711,0.710964021229,71.0964024862,2.0,1.0,1.0,995.34962972,995.34962972,933.924997965,0.440042883535,4991.24747721,0.0,41.8007376989,8.94254585107,12.0885416667,4991.24747721,0.0849741316651,180.717498779,180.717498779,90.5115998586,2.0,50.9066543579,40.7084960938,40.0907402039,1.0,2306.24068492,1399.95036964,0.0,0.0,0.166666666667,15.7773335775,1.0,0.0,27.1549994151,48.3916664124,1.0,81.7619024913,0.0,1.0,1.0,0.0,24.4599994024,1.0,76.1785697937,0.0,1.0,0.024335970494,51.6149988174,76.1457970937,51.6149988174,2.0,0.0,70.7037289581,0.0566000007093,42.9190726435,0.946480552342,718.284281872,1.0,0.0,4262.58535866,0.00426258535866,758.287493032,0.588965561115,0.357517999043,0.588965561115,0.0,0.0,1249.18247477,758.287493032,1249.18247477,0.0,0.0,0.00124918247477,0.588434517384,1.0,4.84937926362,2.0,2.0,0.0,32.9558525085,63.1252880096,48.3916664124,0.483916664124,1.0,9.33333333333,3706.19105456,113.622801602,2007.4699678,0.946483560157,2007.4699678,1.0,0.0,0.0,0.0,90.8983338674,1.0,90.4027786255,1.0,0.0,54.1666673024,89.8191661835,1.0,90.2777779897,0.0,1.0,180.717498779,0.0,1425.72998047,0.000308721444401,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.37773292014,139022.0,2148.06181771,65.8543496945,1163.50439698,0.548569991869,1163.50439698,0.378282674071,1.0,1.0,1.0,0.0,2120.97711182,2120.97711182,2120.97711182,0.0,0.0,1249.18247477,2120.97711182
2016-02-28T20:00:00.000Z,0.0,0.0248467543901,0.787507453534,0.579744594946,49.3164978027,0.040092354408,94.4325002035,0.0,46.5575002035,1.0,86.375,0.0,0.0,0.0,51.7166674932,47.9333333969,1.0,86.1944452922,0.0,0.0,94.4325002035,86.6757151286,2.0,0.0,113.473498662,64.1570008596,0.453526305994,1068.37496948,0.0,0.467048702964,0.0,1.0,12.9784608682,76.3069998423,,2720.41617839,76.0834986369,76.0349604289,64.1900011698,64.1640192668,,2502.99951172,51.5765002569,51.4753646851,40.0969994863,40.0461502075,40.0185184479,1.0,0.0,99.9981231689,1.0,0.0,0.223501205444,75.5104999542,100.0,7.44966185093,35.9864991506,2.26649951935,5.52879901727,37.8304999669,71.0,559.024993896,0.467048702964,35.9864991506,0.855025598435,85.5025609334,2.0,1.0,1.0,1197.03583781,1197.03583781,0.0,0.464176457203,0.0,1.0,12.6920111974,74.6524995168,,2538.43227132,74.7800000509,74.5264180501,64.1240005493,63.8285013835,,2327.24987793,51.3874994914,51.3961766561,40.0694999695,40.3842900594,40.0185184479,1.0,0.0,99.9981155396,1.0,0.0,-0.127500534058,100.0,5.70396745205,39.1324996948,239.0,509.633333842,0.464176457203,34.7105000814,0.784114525205,78.4114532471,2.0,1.0,1.0,1097.76033529,1097.76033529,1068.37496948,0.453493610849,5123.68623861,0.0,40.0164839427,5.8979319334,8.671875,5123.68623861,0.0763285375893,179.74499766,179.74499766,89.8087215424,2.0,51.7195943197,40.6849314372,40.022222201,1.0,2586.68159,1541.79729645,0.0,0.0,0.0,16.6858348846,1.0,0.0,30.5858325958,47.5041662852,1.0,85.0892848969,0.0,1.0,1.0,0.0,27.9458328883,1.0,79.7321414948,0.0,1.0,0.0248484437926,58.5316664378,79.6040751139,58.5316664378,2.0,0.0,79.3013648732,0.0566000007093,47.2677543456,0.949266178822,709.912979889,1.0,0.0,4780.91950469,0.00478091950469,835.119324263,0.594761712896,0.354509037572,0.594761712896,0.0,0.0,1401.08416748,835.119324263,1401.08416748,0.0,0.0,0.00140108416748,0.594775294264,1.0,1.98525164729,2.0,2.0,0.0,36.0451434453,60.8345266978,47.5041662852,0.475041662852,1.0,10.5,4128.47888646,126.569119219,2236.20349174,0.949270750468,2236.20349174,1.0,0.0,0.0,0.0,90.3725001017,1.0,90.1250006358,1.0,0.0,53.9583339691,89.3724994659,1.0,89.9305559794,0.0,1.0,179.74499766,0.0,1439.67004395,0.000340001973397,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.373454082934,139022.0,2521.94261741,77.3166254654,1366.01810064,0.579876130388,1366.01810064,0.373449463035,1.0,1.0,1.0,0.0,2355.70672607,2355.70672607,2355.70672607,0.0,0.0,1401.08416748,2355.70672607
2016-02-28T21:00:00.000Z,0.0,0.021972521508,0.770522884216,0.536095197741,47.6035006841,0.039335090963,78.691666921,0.0,38.8425003688,1.0,81.3749980927,0.0,0.0,0.0,48.7416664759,39.8491668701,1.0,81.2361100515,0.0,0.0,78.691666921,80.5947672526,2.0,0.0,111.280500412,63.6769997279,0.418781840839,837.991673787,0.0,0.429617937311,0.0,1.0,12.5566426913,74.8790009816,,2520.41617839,74.6060002645,74.5999628703,63.6979993184,63.6757761637,,2259.33284505,51.3500000636,51.2243830363,40.5034996668,40.3649393717,40.785185496,1.0,0.0,99.9981231689,1.0,0.0,0.273000717163,77.1379998525,100.0,6.92201272647,34.1025005976,1.88699913025,5.63462996483,38.6165005366,71.0,440.066668193,0.429617937311,34.1025005976,0.729981660389,72.9981651306,2.0,1.0,1.0,1021.97432454,1021.97432454,0.0,0.417305275998,0.0,1.0,12.2992006143,73.2080001831,9.44100093842,2362.20438639,73.349000295,73.1290715535,63.6560001373,63.3603159587,9.95000076294,2164.74985758,51.1414998372,51.1488215129,40.606499354,41.023862203,40.785185496,1.0,0.0,99.9981155396,1.0,0.0,-0.141000111898,100.0,5.78486120701,39.7370004654,239.0,397.925003052,0.417305275998,32.742500941,0.679245758057,67.9245758057,2.0,1.0,1.0,950.944061279,950.944061279,837.991673787,0.417766014687,4645.85673014,0.0,37.0066267649,6.21093595028,8.80729166667,4645.85673014,0.0706222000633,141.543331146,141.543331146,82.9013767242,2.0,51.4880549113,41.1600443522,40.7870375315,1.0,2034.8709013,1476.60443244,0.0,0.0,0.25,16.2335494359,1.0,0.0,23.4083328247,47.4644498825,1.0,77.4285691579,0.166666666667,1.0,1.0,0.0,20.559166193,1.0,71.8095226288,0.0,1.0,0.0218630041751,43.9674987793,71.0092983246,43.9674987793,2.0,0.0,62.3841915594,0.0566000007093,45.2690997309,0.950539333091,706.11224501,0.833333333333,0.166666666667,3761.01721184,0.00376101721184,799.807405718,0.550815626817,0.399699457835,0.55464332186,0.529396251541,0.0,1102.19418335,799.807405718,941.589182536,160.605000814,0.0,0.00110219418335,0.549723729491,1.0,1.56403114038,2.0,2.0,0.166666666667,39.6898323695,59.7071714401,47.4644498825,0.474644498825,1.0,11.6666666667,3511.47533374,107.65329129,1902.00158907,0.950515084652,1902.00158907,1.0,0.0,0.0,0.0,71.2041680018,1.0,83.2638912201,1.0,0.0,49.8500003815,70.3391663233,1.0,83.0833339691,0.0,1.0,141.543331146,0.0,1298.39001465,0.000325625438642,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.420508274186,139022.0,1983.85474838,60.820160419,1074.56112468,0.537006154074,1074.56112468,0.421809355571,1.0,1.0,1.0,0.0,2001.021993,2001.021993,1697.64810181,303.373891195,0.0,1102.19418335,2001.021993
2016-02-28T22:00:00.000Z,0.0,0.0185789589582,0.770932608606,0.519748612233,46.2475010554,0.0408280361649,73.9491672516,0.0,36.3625001907,1.0,79.6666641235,0.166666666667,0.0,0.0,47.7999992371,37.6258328756,1.0,79.6666641235,0.166666666667,0.0,73.9491672516,76.815454483,2.0,0.0,109.436250687,63.1887496312,0.393754442784,713.958328247,0.0,0.404635151013,0.0,1.0,12.2206386725,73.6264998118,9.74250030518,2455.83284505,73.3565006256,73.3436177572,63.2105000814,63.1868896484,9.93599891663,2159.66617839,51.5015001297,51.3951009115,41.2190004985,41.0438791911,41.3388884862,1.0,0.0,99.9981231689,1.0,0.0,0.269999186198,81.3095010122,100.0,6.47794767221,32.1375001272,1.80150032043,5.7426910003,39.417500178,71.0,374.583333333,0.404635151013,32.1375001272,0.660966077532,66.0966081619,2.0,1.0,1.0,925.352508545,925.352508545,0.0,0.391059603578,0.0,1.0,11.9970386028,72.0214996338,8.99250094096,2291.71315511,72.1595001221,71.9419403076,63.1669991811,62.8825759888,9.74750041962,2075.74986776,51.2990001043,51.3107426961,41.2679999669,41.7463938395,41.3388884862,1.0,0.0,99.9981155396,1.0,0.0,-0.138000488281,100.0,5.87670294444,40.4074996312,239.0,339.483329773,0.391059603578,30.8915001551,0.619741022019,61.9741020203,2.0,1.0,1.0,867.637430827,867.637430827,713.958328247,0.393570751607,4445.74003092,0.0,34.9379898707,5.18674747149,7.69791666667,4445.74003092,0.0688053311818,124.737501144,124.737501144,79.7331899007,2.0,51.668355306,41.8810043335,41.3462959925,1.0,1747.1575225,1440.69086058,0.0,0.0,0.0,16.0054807663,1.0,0.0,18.2808327675,47.2050193151,1.0,71.4523785909,0.5,1.0,1.0,0.0,15.4066661994,1.0,65.1845232646,0.0,1.0,0.0185614385401,33.6874992053,64.8400840759,33.6874992053,2.0,0.0,53.5635992918,0.0566000007093,44.1680769854,0.952305121053,700.867228991,0.5,0.5,3229.24147656,0.00322924147656,780.354707278,0.521922378912,0.430372643306,0.525346868208,0.518338637003,0.0,946.35333252,780.354707278,487.104171753,459.249160767,0.0,0.00094635333252,0.521776676178,1.0,0.247014624147,2.0,2.0,0.5,44.5140250524,58.0330282847,47.2050193151,0.472050193151,1.0,9.91666666667,3187.84838307,97.7316762773,1726.7080398,0.952295022218,1726.7080398,1.0,0.0,0.0,0.0,62.849167188,1.0,79.7500019073,1.0,0.0,47.7666676839,61.8883333206,1.0,79.6111138662,0.0,1.0,124.737501144,0.0,983.450012207,0.000317705665186,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.451932051796,139022.0,1740.27418362,53.3525728672,942.624950505,0.51986614268,942.624950505,0.452089269698,1.0,1.0,1.0,0.0,1813.20704142,1813.20704142,927.204864502,886.002176921,0.0,946.35333252,1813.20704142
2016-02-28T23:00:00.000Z,0.0,0.0164444824616,0.775335742343,0.514055208688,45.1652491887,0.0432326437188,74.0616664886,0.0,36.4200003942,1.0,79.6666641235,0.916666666667,0.0,0.0,47.7999992371,37.6416667302,1.0,79.6666641235,0.916666666667,0.0,74.0616664886,74.7355473836,2.0,0.0,107.88299942,62.7177502314,0.379908827377,651.124994914,0.0,0.386633726878,0.0,1.0,11.9378150304,72.5495007833,9.55049959819,2492.49951172,72.2854995728,72.2805582682,62.7349999746,62.7145080566,9.91200002035,2101.33284505,51.5915002823,51.4728164673,41.5115003586,41.3213144938,41.6240749359,1.0,0.0,99.9981231689,1.0,0.0,0.264001210531,82.3280010223,100.0,6.15133965015,30.7739992142,1.77300008138,5.78526667754,39.7385002772,71.0,341.299995422,0.386633726878,30.7739992142,0.630415565854,62.9525206884,2.0,1.0,1.0,882.581792196,882.581792196,0.0,0.375598437163,0.0,1.0,11.7565178871,71.0494995117,8.49449920654,2291.71317546,71.1949996948,70.9669214884,62.7005004883,62.4156773885,9.78260002136,2014.99993896,51.3950001399,51.3974456787,41.572499911,42.0259806315,41.6240749359,1.0,0.0,99.9981155396,1.0,0.0,-0.145500183105,100.0,5.91076342265,40.665500323,239.0,309.824999491,0.375598437163,29.6224997838,0.589092832293,58.9092833201,2.0,1.0,1.0,824.72996521,824.72996521,651.124994914,0.37984836326,4282.96309408,0.0,33.9118938446,5.27417675654,7.73697916667,4282.96309408,0.0668124847377,114.495000203,114.495000203,77.4950071971,2.0,51.7487030029,42.145304362,41.6296307246,1.0,1602.25389436,1414.27086327,0.0,0.0,0.0,16.8497222265,1.0,0.0,15.5349997679,45.8852777481,1.0,67.4761899312,0.833333333333,1.0,1.0,0.0,12.6491664251,1.0,61.0773801804,0.0,1.0,0.0164388050672,28.1841662725,60.6833435694,28.1841662725,2.0,0.0,49.1212065634,0.0566000007093,43.3581041405,0.953332517865,697.828064631,0.0,1.0,2961.41856989,0.00296141856989,766.044233165,0.506369579066,0.446960212884,0.0,0.506369579066,0.0,867.865829468,766.044233165,0.0,867.865829468,0.0,0.000867865829468,0.506334001819,1.0,0.0271174032724,2.0,2.0,1.0,42.0950307846,56.9937117894,45.8852777481,0.458852777481,1.0,9.91666666667,3016.52475763,92.4793107039,1633.91006263,0.95332979195,1633.91006263,1.0,0.0,0.0,0.0,57.7574993769,1.0,77.5972220103,1.0,0.0,46.4916674296,56.7375001907,1.0,77.4861106873,0.0,1.0,114.495000203,0.0,897.459960938,0.000311879444552,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.468841125766,139022.0,1626.68702901,49.8702670328,881.100113213,0.514091324135,881.100113213,0.468880400034,1.0,1.0,1.0,0.0,1713.89804077,1713.89804077,0.0,1713.89804077,0.0,867.865829468,1713.89804077
2016-02-29T00:00:00.000Z,0.0,0.0146067726287,0.786152222447,0.509252360352,43.7552499771,0.0471028854504,74.0666650136,0.0,36.3683331807,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6983334223,1.0,79.6666641235,1.0,0.0,74.0666650136,71.7818323771,2.0,0.0,105.980250041,62.2250000636,0.362155022678,570.191660563,0.0,0.370882899011,0.0,1.0,11.6199405988,71.2519995372,8.7660001119,2495.83284505,71.0104999542,71.0184936523,62.2444998423,62.2275339762,9.48109089244,2035.66621908,51.3739999135,51.2600580851,41.8444999059,41.6172002157,41.9481477737,1.0,0.0,99.9981231689,1.0,0.0,0.241499582926,80.8549995422,100.0,5.79149015745,29.1660000483,1.78949960073,5.82845044136,40.0550003052,71.0,299.800000509,0.370882899011,29.1660000483,0.577177730742,57.7177724838,2.0,1.0,1.0,808.048823039,808.048823039,0.0,0.354354386193,0.0,1.0,11.4446866512,69.7970002492,7.7339998881,2290.58831787,69.9395001729,69.715250651,62.2055002848,61.9207102458,9.32299963633,1963.74991862,51.1759999593,51.1889775594,41.853000323,42.362353007,41.9481477737,1.0,0.0,99.9981155396,1.0,0.0,-0.142499923706,100.0,5.9505007267,40.9549999237,239.0,270.391662598,0.354354386193,28.08649985,0.544661934262,54.4661931992,2.0,1.0,1.0,762.526707967,762.526707967,570.191660563,0.36196643352,4154.02504476,0.0,32.2744674683,5.27600646019,7.46614583333,4154.02504476,0.0659408822792,103.734169642,103.734169642,75.1292743683,2.0,51.5462595622,42.4471893311,41.95555528,1.0,1423.40173875,1350.71292611,0.0,0.0,0.0,16.9267854691,1.0,0.0,12.8116664092,45.3177143733,1.0,63.3154729207,1.0,1.0,1.0,0.0,10.1858331362,1.0,56.5238075256,0.0,1.0,0.0145957232451,22.9974994659,56.0220171611,22.9974994659,2.0,0.0,43.6380345699,0.0566000007093,41.409572406,0.954388105588,694.71653963,0.0,1.0,2630.84917839,0.00263084917839,731.617877864,0.489691309771,0.464684258776,0.0,0.489691309771,0.0,770.990000407,731.617877864,0.0,770.990000407,0.0,0.000770990000407,0.489587826033,1.0,0.0,2.0,2.0,1.0,43.4891535441,55.8538433711,45.3177143733,0.453177143733,1.0,9.91666666667,2774.11466486,85.0476069759,1502.60787827,0.954375568547,1502.60787827,1.0,0.0,0.0,0.0,52.49416701,1.0,75.1944459279,1.0,0.0,44.9916671117,51.2400007248,1.0,74.986111323,0.0,1.0,103.734169642,0.0,824.729980469,0.000297863448994,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.486898736819,139022.0,1480.37767689,45.3847782267,801.851195371,0.509292678109,801.851195371,0.486992954491,1.0,1.0,1.0,0.0,1574.44084676,1574.44084676,0.0,1574.44084676,0.0,770.990000407,1574.44084676
