timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-02-29T01:00:00.000Z,0.0,0.0143624501373,0.785771227933,0.509673525566,43.9337482452,0.0469261975991,74.0766671499,0.0,36.3900006612,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6866664886,1.0,79.6666641235,1.0,0.0,74.0766671499,72.3300202688,2.0,0.0,106.106998126,62.1732498805,0.369073372992,583.966674805,0.0,0.372879428229,0.0,1.0,11.6441134612,71.3254992167,8.8934990565,2501.24951172,71.0824985504,71.0668106079,62.1889994939,62.1672185262,9.39927222512,2083.66618856,51.2329994837,51.108446757,41.7754999797,41.5592981974,41.7629629771,1.0,0.0,99.9981231689,1.0,0.0,0.246000289917,80.7904993693,100.0,5.82579998175,29.3039989471,1.79849942525,5.81831347942,39.9770005544,71.0,306.066668193,0.372879428229,29.3069985708,0.585835375105,58.5835371017,2.0,1.0,1.0,820.169525146,820.169525146,0.0,0.358565095043,0.0,1.0,11.4724857012,69.9199988047,7.89149888357,2291.71317546,70.0489991506,69.8155670166,62.157500267,61.8735122681,9.22509037365,2000.49992879,51.0244998932,51.0327860514,41.7345002492,42.2506561279,41.7629629771,1.0,0.0,99.9981155396,1.0,0.0,-0.129000345866,100.0,5.93549787998,40.8439995448,239.0,277.900004069,0.358565095043,28.3144989014,0.552861891247,55.2861884435,2.0,1.0,1.0,774.006647746,774.006647746,583.966674805,0.368693037741,4254.37487793,0.0,33.1345370611,4.97597324848,7.35677083333,4254.37487793,0.0703327362953,111.147500992,111.147500992,76.7821502686,2.0,51.3216705322,42.3841349284,41.7629629771,1.0,1462.03501,1328.75695932,0.0,0.0,0.0,17.3470929464,1.0,0.0,12.7133329709,44.8419065475,1.0,62.9880959193,0.5,1.0,1.0,0.0,10.0116663774,1.0,56.3333323797,0.0,1.0,0.0143352852066,22.7249995867,56.2158667247,22.7249995867,2.0,0.0,44.8224366823,0.0566000007093,40.7364558768,0.955367915953,691.83644933,0.0,1.0,2702.25439531,0.00270225439531,719.725359829,0.500499531984,0.454874357803,0.0,0.500499531984,0.0,791.91583252,719.725359829,0.0,791.91583252,0.0,0.00079191583252,0.500287264585,1.0,0.0106127864995,2.0,2.0,1.0,45.8102970123,54.7310619354,44.8419065475,0.448419065475,1.0,10.5,2790.79196931,85.5588925591,1511.64119235,0.955373889787,1511.64119235,1.0,0.0,0.0,0.0,56.0750001272,1.0,76.8055553436,1.0,0.0,45.9666678111,55.0725005468,1.0,76.6111138662,0.0,1.0,111.147500992,0.0,859.570007324,0.000293021650363,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.476121822739,139022.0,1489.08057017,45.6515877628,806.565144713,0.509758058705,806.565144713,0.476339865448,1.0,1.0,1.0,0.0,1582.25089518,1582.25089518,0.0,1582.25089518,0.0,791.91583252,1582.25089518
2016-02-29T02:00:00.000Z,0.0,0.0129606382339,0.809365163216,0.507817468369,42.0580007235,0.053781229701,73.9458332062,0.0,36.4200003942,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5375000636,1.0,79.6666641235,1.0,0.0,73.9458332062,68.2047189077,2.0,0.0,103.697251002,61.6392502785,0.348406401678,479.841657003,0.0,0.356327770107,0.0,1.0,11.2488857905,69.7220007579,7.84800084432,2503.33284505,69.5030008952,69.5294418335,61.6550000509,61.6389719645,8.82599989573,1953.99956258,50.8879998525,50.7708307902,42.0619999568,41.7756449382,42.2333329519,1.0,0.0,99.9981231689,1.0,0.0,0.218999862671,78.8150005341,100.0,5.39570093155,27.4410009384,1.8300002416,5.85318485896,40.2319997152,71.0,256.216665904,0.356327770107,27.4410009384,0.513434698922,51.3434693019,2.0,1.0,1.0,718.808578491,718.808578491,0.0,0.329705222929,0.0,1.0,11.0651713212,68.2415002187,6.76499970754,2289.46343994,68.3885002136,68.1805369059,61.6235005061,61.3434626261,8.57750002543,1895.49991862,50.6645002365,50.6923446655,42.0870002111,42.6929880778,42.2333329519,1.0,0.0,99.9981155396,1.0,0.0,-0.146999994914,100.0,5.98537222544,41.2069994609,239.0,223.625,0.329705222929,26.3015000025,0.48400070917,48.4084421794,2.0,1.0,1.0,677.600992839,677.600992839,479.841657003,0.348179319548,3989.49749756,0.0,31.296743234,5.40902582804,7.87760416667,3989.49749756,0.0688204271525,94.7800006866,94.7800006866,72.8370838165,2.0,50.9813105265,42.6981226603,42.2444442113,1.0,1230.33999,1202.31042231,0.0,0.0,0.0,17.5180772146,1.0,0.0,10.1891664664,44.1369228363,1.0,58.4107131958,1.0,1.0,1.0,0.0,7.66083316008,1.0,51.4047603607,0.0,1.0,0.0129369822687,17.8499995867,51.0043109258,17.8499995867,2.0,0.0,37.7192310187,0.0566000007093,36.8599126613,0.95674696633,687.798766742,0.0,1.0,2274.01643803,0.00227401643803,651.235197869,0.4838765457,0.472852885163,0.0,0.4838765457,0.0,666.417500814,651.235197869,0.0,666.417500814,0.0,0.000666417500814,0.48370060573,1.0,0.0,2.0,2.0,1.0,49.4934453964,52.9827378591,44.1369228363,0.441369228363,1.0,10.5,2432.65041231,74.57914368,1317.65269868,0.956729430864,1317.65269868,1.0,0.0,0.0,0.0,47.8958330154,1.0,72.9305559794,1.0,0.0,43.6583337784,46.8841663996,1.0,72.7638893127,0.0,1.0,94.7800006866,0.0,735.570007324,0.000265137263608,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.494238882917,139022.0,1291.18505868,39.5845928052,699.374422423,0.507806111424,699.374422423,0.494411665629,1.0,1.0,1.0,0.0,1377.24695841,1377.24695841,0.0,1377.24695841,0.0,666.417500814,1377.24695841
2016-02-29T03:00:00.000Z,0.0,0.012125495034,0.80830993518,0.50766338138,41.9567494392,0.053479589671,73.9258327484,0.0,36.4058332443,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5024998983,1.0,79.6666641235,1.0,0.0,73.9258327484,67.9804108938,2.0,0.0,103.469249725,61.5125002861,0.343606896394,475.433336894,0.0,0.350362926648,0.0,1.0,11.2138349215,69.5569992065,7.80899969737,2502.49951172,69.3394997915,69.348236084,61.5305000941,61.5075429281,8.86350123088,1957.99957275,51.1775007248,51.0619455973,42.3139994939,42.030166626,42.3129634857,1.0,0.0,99.9981231689,1.0,0.0,0.21749941508,78.4685007731,100.0,5.32740048567,27.0270004272,1.83449967702,5.88643443584,40.4779996872,71.0,253.325000763,0.350362926648,27.0255002975,0.516354428246,51.6354433695,2.0,1.0,1.0,722.896199544,722.896199544,0.0,0.324901550857,0.0,1.0,11.0397895177,68.1244996389,6.76499938965,2288.33856201,68.2594998678,68.0457178752,61.4945004781,61.2126998901,8.68550046285,1889.24991862,50.9690004985,50.9785944621,42.2835000356,42.9151077271,42.3129634857,1.0,0.0,99.9981155396,1.0,0.0,-0.135000228882,100.0,6.01375599702,41.4230006536,239.0,222.108334859,0.324901550857,25.9759998322,0.488125141689,48.8375047048,2.0,1.0,1.0,683.375198364,683.375198364,475.433336894,0.343507925974,3976.07863363,0.0,31.2253627777,5.08880734444,7.39583333333,3976.07863363,0.0677828758264,93.695833842,93.695833842,72.5677026113,2.0,51.302057902,42.9452311198,42.3148148855,1.0,1218.18276,1227.30623979,0.0,0.0,0.0,17.5197658539,1.0,0.0,9.6074997584,44.0107342402,1.0,57.583331426,1.0,1.0,1.0,0.0,7.16999979814,1.0,50.4107131958,0.0,1.0,0.0121240981453,16.7774995963,50.2673171361,16.7774995963,2.0,0.0,37.346519922,0.0566000007093,37.6262236176,0.957323504666,686.114560679,0.0,1.0,2251.54643697,0.00225154643697,664.774260531,0.476876524196,0.480448051783,0.0,0.476876524196,0.0,659.832499186,664.774260531,0.0,659.832499186,0.0,0.000659832499186,0.476907668014,1.0,0.0,2.0,2.0,1.0,51.9610153834,52.201025327,44.0107342402,0.440107342402,1.0,10.5,2445.48899979,74.9727435395,1324.60675972,0.95732457598,1324.60675972,1.0,0.0,0.0,0.0,47.2125005722,1.0,72.6250019073,1.0,0.0,43.4666674932,46.4833335876,1.0,72.4444459279,0.0,1.0,93.695833842,0.0,691.479980469,0.000270649419643,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.501865369216,139022.0,1296.79834326,39.7566824548,702.414875559,0.507651812867,702.414875559,0.501845968991,1.0,1.0,1.0,0.0,1383.65481567,1383.65481567,0.0,1383.65481567,0.0,659.832499186,1383.65481567
2016-02-29T04:00:00.000Z,0.0,0.012026168894,0.82250954088,0.509016841102,41.2502493858,0.0573684315555,73.9316654205,0.0,36.2883335749,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.679166158,1.0,79.6666641235,1.0,0.0,73.9316654205,66.4301795959,2.0,0.0,102.694499334,61.4442499479,0.34042144849,438.824994405,0.0,0.346223822446,0.0,1.0,11.0905528069,69.0245011648,7.37400023142,2506.24951172,68.8355000814,68.8319600423,61.46149985,61.4389673869,8.5304997762,1915.33289591,50.9059998194,50.7740071615,42.3755000432,42.0581665039,42.4814812342,1.0,0.0,99.9981231689,1.0,0.0,0.189001083374,77.3359991709,100.0,5.19945526123,26.4600000381,1.86150042216,5.89109754562,40.5139996211,71.0,235.641666412,0.346223822446,26.4600000381,0.486212732224,48.6212733587,2.0,1.0,1.0,680.697825114,680.697825114,0.0,0.317409830352,0.0,1.0,10.9128817717,67.5919996897,6.29099845886,2293.21297201,67.7179985046,67.505182902,61.4270000458,61.1476414998,8.30149904887,1850.99992879,50.6869996389,50.6974512736,42.38550059,43.0357513428,42.4814812342,1.0,0.0,99.9981155396,1.0,0.0,-0.125998814901,100.0,6.02348752817,41.4949998856,239.0,203.183330536,0.317409830352,25.3324979146,0.457238319034,45.7238324483,2.0,1.0,1.0,640.133646647,640.133646647,438.824994405,0.340450329499,3879.22912598,0.0,30.2914759318,5.25912857056,7.34114583333,3879.22912598,0.0679926230221,87.6116676331,87.6116676331,71.078332901,2.0,50.9800465902,43.0025507609,42.4999996821,1.0,1137.02073438,1141.51199749,0.0,0.0,0.0,17.3703651428,1.0,0.0,8.9708331426,44.0911347071,1.0,56.2142836253,1.0,1.0,1.0,0.0,6.53166655699,1.0,49.0535694758,0.0,1.0,0.0120278726085,15.5024999777,48.8691008886,15.5024999777,2.0,0.0,34.8582896611,0.0566000007093,34.995980862,0.957419139664,685.835590329,0.0,1.0,2101.53604805,0.00210153604805,618.303541051,0.477765952682,0.479653141309,0.0,0.477765952682,0.0,615.870834351,618.303541051,0.0,615.870834351,0.0,0.000615870834351,0.477839263777,1.0,0.0,2.0,2.0,1.0,52.9116551081,52.0650091171,44.0911347071,0.440911347071,1.0,9.91666666667,2278.53273187,69.8542705231,1234.1743754,0.95741909399,1234.1743754,1.0,0.0,0.0,0.0,44.2058334351,1.0,71.0833339691,1.0,0.0,42.5500011444,43.4058335622,1.0,70.9166679382,0.0,1.0,87.6116676331,0.0,624.649963379,0.000251729804362,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.500985560367,139022.0,1211.37525808,37.1378184738,656.145194495,0.509009059141,656.145194495,0.500908962976,1.0,1.0,1.0,0.0,1289.06388346,1289.06388346,0.0,1289.06388346,0.0,615.870834351,1289.06388346
2016-02-29T05:00:00.000Z,0.0,0.0127974057579,0.801730677067,0.508331392941,42.5694998105,0.0514844531203,73.8383337657,0.0,36.3391666412,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.4991668065,1.0,79.6666641235,1.0,0.0,73.8383337657,69.0872097015,2.0,0.0,104.40075016,61.8312503497,0.349574712617,504.300003052,0.0,0.355111746079,0.0,1.0,11.3709590435,70.1630001068,8.10000006358,2513.33284505,69.9530003866,69.9198201497,61.853000323,61.8199208577,9.01949914296,1992.66623942,51.5494995117,51.425046285,42.5300003688,42.2624206543,42.3629627228,1.0,0.0,99.9981231689,1.0,0.0,0.209999720256,78.9710006714,100.0,5.45492430528,27.4230000178,1.833000501,5.91603473822,40.6969998678,71.0,266.775001526,0.355111746079,27.4230000178,0.535502152216,53.5502154032,2.0,1.0,1.0,749.703013102,749.703013102,0.0,0.332777229277,0.0,1.0,11.2005399068,68.7695013682,7.08599917094,2295.46274821,68.8954995473,68.6597340902,61.8095003764,61.5271581014,8.86550013224,1923.49991862,51.3575000763,51.3509089152,42.4919999441,43.0797958374,42.3629627228,1.0,0.0,99.9981155396,1.0,0.0,-0.125998179118,100.0,6.03788216909,41.604499499,239.0,237.525001526,0.332777229277,26.4034996033,0.508080691383,50.8080689112,2.0,1.0,1.0,711.312967936,711.312967936,504.300003052,0.348712468101,4063.59322103,0.0,30.5676856041,4.04926778873,5.87239583333,4063.59322103,0.0659554943988,95.2450002035,95.2450002035,73.1837507884,2.0,51.6500091553,43.1401189168,42.3629624049,1.0,1277.33348377,1272.46300174,0.0,0.0,0.0,17.2529786428,1.0,0.0,10.4683331649,44.6000216802,1.0,59.2380940119,0.666666666667,1.0,1.0,0.0,7.99333314101,1.0,52.1845223109,0.0,1.0,0.0127417389266,18.4616665045,52.2752307256,18.4616665045,2.0,0.0,39.1599372156,0.0566000007093,39.0106200851,0.95736558164,685.991755234,0.0,1.0,2360.87371177,0.00236087371177,689.233561771,0.479597144551,0.477768437089,0.0,0.479597144551,0.0,691.871673584,689.233561771,0.0,691.871673584,0.0,0.000691871673584,0.478912010789,1.0,0.0,2.0,2.0,1.0,55.343164444,52.1423530579,44.6000216802,0.446000216802,1.0,9.91666666667,2549.79648551,78.1705573007,1381.10523535,0.95736558164,1381.10523535,1.0,0.0,0.0,0.0,48.1124998728,1.0,72.8333346049,1.0,0.0,43.6000006994,47.1324996948,1.0,72.6666673024,0.0,1.0,95.2450002035,0.0,807.070007324,0.000280607530356,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.4990449273,139022.0,1353.92556959,41.5080642395,733.358016242,0.508354979618,733.358016242,0.499760566896,1.0,1.0,1.0,0.0,1442.6100769,1442.6100769,0.0,1442.6100769,0.0,691.871673584,1442.6100769
2016-02-29T06:00:00.000Z,0.0,0.0154473753404,0.775664894264,0.513750284252,45.0909991264,0.043282106689,73.8941669464,0.0,36.2766669591,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6175003052,1.0,79.6666641235,1.0,0.0,73.8941669464,74.6368840535,2.0,0.0,107.650499026,62.5594998995,0.379231166974,647.666671753,0.0,0.385673001655,0.0,1.0,11.9088073572,72.3755003611,9.53849951426,2510.41617839,72.1189994812,72.0834554036,62.5804999669,62.5392786662,9.77399989537,2121.99951172,51.6260000865,51.5021184285,41.7080001831,41.5198465983,41.6074075699,1.0,0.0,99.9981231689,1.0,0.0,0.256500879924,81.7955004374,100.0,6.09900903702,30.4109992981,1.79699993134,5.80979832013,39.9110002518,71.0,338.158332825,0.385673001655,30.4109992981,0.626246632167,62.6246639887,2.0,1.0,1.0,876.745285034,876.745285034,0.0,0.372454176492,0.0,1.0,11.7250930468,70.9265003204,8.52449925741,2295.08776855,71.0629990896,70.8257191976,62.5384998322,62.2485580444,9.70340042114,2042.7498881,51.4250005086,51.4248631795,41.6625003815,42.1536382039,41.6074075699,1.0,0.0,99.9981155396,1.0,0.0,-0.136498769124,100.0,5.92718549569,40.7870000203,239.0,309.508333842,0.372454176492,29.4004987081,0.593462008522,59.3462012609,2.0,1.0,1.0,830.84681193,830.84681193,647.666671753,0.379183274528,4346.55688477,0.0,33.9276558558,4.83951630195,7.15364583333,4346.55688477,0.0684965405595,116.941668193,116.941668193,78.1892636617,2.0,51.7246627808,42.2937011719,41.6055555344,1.0,1596.74915564,1421.84052835,0.0,0.0,0.0,17.5547409058,1.0,0.0,14.5766665141,45.0257590612,1.0,66.2321414948,0.5,1.0,1.0,0.0,11.8049996694,1.0,59.7857138316,0.0,1.0,0.0154463745183,26.3816665014,59.8039464951,26.3816665014,2.0,0.0,48.9524446656,0.0566000007093,43.5901716569,0.95736558164,685.991755234,0.0,1.0,2951.24425511,0.00295124425511,770.144365912,0.506419501872,0.450946079768,0.0,0.506419501872,0.0,864.884170532,770.144365912,0.0,864.884170532,0.0,0.000864884170532,0.506431480249,1.0,0.00195120432317,2.0,2.0,1.0,58.2872724533,52.1423530579,45.0257590612,0.450257590612,1.0,11.0833333333,3018.58968398,92.5426163225,1635.02853644,0.95736558164,1635.02853644,1.0,0.0,0.0,0.0,58.9883337021,1.0,78.1111125946,1.0,0.0,46.7583341599,57.9533338547,1.0,77.9305578868,0.0,1.0,116.941668193,0.0,893.789978027,0.000313548730826,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.471028088346,139022.0,1619.95919284,49.6640079427,877.455959723,0.513780717901,877.455959723,0.471039794635,1.0,1.0,1.0,0.0,1707.84135946,1707.84135946,0.0,1707.84135946,0.0,864.884170532,1707.84135946
2016-02-29T07:00:00.000Z,0.0,0.0159836991785,0.786973482713,0.509514748544,44.0544993083,0.0471792979391,73.9325002035,0.0,36.3016668955,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.63083299,1.0,79.6666641235,1.0,0.0,73.9325002035,72.2196795146,2.0,0.0,106.739249229,62.6847499212,0.369842861128,581.03334554,0.0,0.376559678836,0.0,1.0,11.7565177282,71.7620004018,8.82449976603,2519.16617839,71.5279998779,71.5125096639,62.7035001119,62.6675338745,9.49799982707,2010.66623942,51.4519999822,51.325030009,41.7545000712,41.5236638387,41.9018516541,1.0,0.0,99.9981231689,1.0,0.0,0.234000523885,81.3364995321,100.0,5.94124539693,29.7734998067,1.80000050863,5.81527233124,39.9544995626,71.0,306.416666667,0.376559678836,29.7734998067,0.580664153326,58.0664154689,2.0,1.0,1.0,812.929814657,812.929814657,0.0,0.357699059305,0.0,1.0,11.560716788,70.2754999797,7.75649897257,2296.21260579,70.422498703,70.1944554647,62.6659997304,62.3742192586,9.33620033264,1940.49991862,51.2584997813,51.2514597575,41.7839997609,42.3106536865,41.9018516541,1.0,0.0,99.9981155396,1.0,0.0,-0.146998723348,100.0,5.94299932321,40.9009993871,239.0,274.616671244,0.357699059305,28.6384989421,0.547635519845,54.7635526657,2.0,1.0,1.0,766.689727783,766.689727783,581.03334554,0.369395828853,4087.51387533,0.0,33.1684009234,5.55338863532,8.04947916667,4087.51387533,0.0661989382235,103.953333537,103.953333537,75.1026738485,2.0,51.5702997843,42.3510157267,41.9148146311,1.0,1447.47620253,1328.97928597,0.0,0.0,0.0,16.7632869085,1.0,0.0,13.9233329296,45.9402132034,1.0,65.2261899312,0.75,1.0,1.0,0.0,11.1874996821,1.0,58.5297600428,0.0,1.0,0.015967986359,25.1108326912,58.3970867793,25.1108326912,2.0,0.0,44.3760990628,0.0566000007093,40.7432718712,0.957253911033,686.317652637,0.0,1.0,2675.34559955,0.00267534559955,719.845783757,0.499055525722,0.458200594301,0.0,0.499055525722,0.0,784.030008952,719.845783757,0.0,784.030008952,0.0,0.000784030008952,0.498818300664,1.0,0.0247779027711,2.0,2.0,1.0,62.2396418254,52.2985719045,45.9402132034,0.459402132034,1.0,9.91666666667,2776.4554885,85.119370934,1503.87579271,0.957256120023,1503.87579271,1.0,0.0,0.0,0.0,52.4458335241,1.0,75.2361125946,1.0,0.0,45.0333340963,51.5075000127,1.0,75.0555553436,0.0,1.0,103.953333537,0.0,882.960021973,0.000293070678535,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.478660396854,139022.0,1478.2092048,45.3182981476,800.676635684,0.509651537304,800.676635684,0.47898749178,1.0,1.0,1.0,0.0,1571.02760824,1571.02760824,0.0,1571.02760824,0.0,784.030008952,1571.02760824
2016-02-29T08:00:00.000Z,0.0,0.01945988654,0.776047318685,0.525094748851,46.3952495257,0.0418161942562,75.7683334351,0.0,37.2341667811,1.0,80.3194421132,0.333333333333,0.0,0.0,48.174999555,38.5225000381,1.0,80.2916653951,0.333333333333,0.0,75.7683334351,77.2019678752,2.0,0.0,109.876499494,63.4812499682,0.401135155287,735.35001119,0.0,0.404741685666,0.0,1.0,12.314912955,73.8409989675,9.02519836426,2541.66617839,73.608499527,73.5165583293,63.5149997075,63.462445577,9.34559936523,2212.33284505,51.8945000966,51.7601038615,41.7709999084,41.6000213623,41.4907401403,1.0,0.0,99.9981231689,1.0,0.0,0.232499440511,79.9204985301,100.0,6.50207344691,31.8374996185,1.83750025431,5.81283950806,39.9334996541,71.0,380.933336894,0.404741685666,31.8374996185,0.668077000209,66.8077007929,2.0,1.0,1.0,935.307800293,935.307800293,0.0,0.394354686379,0.0,1.0,12.1106515725,72.4100004832,8.62200080024,2321.70939128,72.5359999339,72.26587677,63.4475002289,63.1498311361,9.23359909058,2122.99986776,51.6979990005,51.6843338013,41.6565004985,42.1517181396,41.4907401403,1.0,0.0,99.9981155396,1.0,0.0,-0.121499379476,100.0,5.92961839835,40.8004999161,239.0,354.416671753,0.394354686379,30.8794994354,0.63605262393,63.6052621206,2.0,1.0,1.0,890.473673503,890.473673503,735.35001119,0.398341561367,4550.75764974,0.0,33.4906371435,3.68130544821,5.4453125,4550.75764974,0.0687726854387,125.764997482,125.764997482,80.0820306142,2.0,51.9808807373,42.3446502686,41.4907401403,1.0,1795.53411687,1439.08958027,0.0,0.0,0.0,15.6056375504,1.0,0.0,19.2349993388,47.9093621572,1.0,72.4642842611,0.166666666667,1.0,1.0,0.0,16.438332955,1.0,66.2499987284,0.0,1.0,0.0191327812456,35.6733325322,66.5509764353,35.6733325322,2.0,0.0,55.0467079886,0.0566000007093,44.1189856268,0.955821271608,690.508502631,0.666666666667,0.333333333333,3318.65511158,0.00331865511158,779.487368798,0.530531941697,0.425212187351,0.54025538843,0.506152254388,0.0,972.556666056,779.487368798,708.004999797,264.55166626,0.0,0.000972556666056,0.527991140882,1.0,0.520009040469,2.0,2.0,0.333333333333,63.3808883031,54.1646970113,47.9093621572,0.479093621572,1.0,11.0833333333,3234.62369715,99.1656936155,1752.04403485,0.955744129048,1752.04403485,1.0,0.0,0.0,0.0,63.487499555,1.0,79.6666666667,1.0,0.0,47.6833343506,62.2774998347,1.0,79.4722245534,0.0,1.0,125.764997482,0.0,1211.7800293,0.000317352545833,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.444901699553,139022.0,1783.586567,54.6804251745,966.085238325,0.527001762696,966.085238325,0.447515173401,1.0,1.0,1.0,0.0,1833.1726888,1833.1726888,1310.50057983,522.672108968,0.0,972.556666056,1833.1726888
2016-02-29T09:00:00.000Z,0.0,0.0286426542224,0.789763905624,0.581059063488,49.9532502492,0.0403828447189,95.1791655223,0.0,47.0424998601,1.0,86.4444446564,0.0,0.0,0.0,51.7750005722,48.0583333969,1.0,86.2916679382,0.0,0.0,95.1791655223,87.0280431112,2.0,0.0,115.298999786,65.3457495372,0.461924112316,1086.21666463,0.0,0.469848309077,0.0,1.0,13.2999610901,77.4575004578,,2794.58284505,77.253499349,77.1336339315,65.3839995066,65.3170216878,,2446.6661377,52.384999911,52.2608006795,40.7329994837,40.7002792358,40.4907407761,1.0,0.0,99.9981231689,1.0,0.0,0.204001108805,76.7705001831,100.0,7.6823614041,36.5204998652,2.23799959819,5.61759968599,38.4949998856,71.0,561.100001017,0.469848309077,36.5204998652,0.850017881848,85.0017871857,2.0,1.0,1.0,1190.02503459,1190.02503459,0.0,0.471048803722,0.0,1.0,13.0485625267,75.9665006002,,2541.80686442,76.0910008748,75.800453186,65.3074995677,64.9951146444,,2299.49985758,52.2050002416,52.18287913,40.6125001907,40.9153442383,40.4907407761,1.0,0.0,99.9981155396,1.0,0.0,-0.124500274658,100.0,5.77796796958,39.6754995982,239.0,525.116671244,0.471048803722,35.4785006841,0.794055884225,79.4055894216,2.0,1.0,1.0,1111.67823792,1111.67823792,1086.21666463,0.460450206623,5037.92191569,0.0,36.9063186646,3.96772785981,5.66145833333,5037.92191569,0.0696419448636,163.977502187,163.977502187,87.3067843119,2.0,52.4667460124,41.2759577433,40.4833332698,1.0,2608.17596749,1524.88854524,0.0,0.0,0.0,14.6670894623,1.0,0.0,34.8308324814,50.7169100444,1.0,89.0714270274,0.0,1.0,1.0,0.0,32.5224992434,1.0,83.9702358246,0.0,1.0,0.0285089363542,67.3533325195,84.2143739065,67.3533325195,2.0,0.0,79.9603301972,0.0566000007093,46.7493731675,0.952108894052,701.45568558,1.0,0.0,4820.64719634,0.00482064719634,825.96064632,0.600775638568,0.35124773057,0.600775638568,0.0,0.0,1412.72666423,825.96064632,1412.72666423,0.0,0.0,0.00141272666423,0.599012126525,1.0,2.40710538886,2.0,2.0,0.0,59.9185927709,58.1890684764,50.7169100444,0.507169100444,1.0,10.5,4133.06451273,126.709703365,2238.68731055,0.952023369138,2238.68731055,1.0,0.0,0.0,0.0,82.4641666412,1.0,87.0416666667,1.0,0.0,52.133333842,81.5133330027,1.0,86.8888893127,0.0,1.0,163.977502187,0.0,1673.75,0.000336273202569,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.368948643444,139022.0,2529.6601033,77.5532248083,1370.198301,0.582690041954,1370.198301,0.370847543498,1.0,1.0,1.0,0.0,2351.50457764,2351.50457764,2351.50457764,0.0,0.0,1412.72666423,2351.50457764
2016-02-29T10:00:00.000Z,0.0,0.032766077186,0.813937757473,0.615960677606,51.4989973704,0.0444102756831,113.278332392,0.0,55.9458332062,1.0,91.4999993642,0.0,0.0,0.0,54.7916669846,57.3216660817,1.0,91.3194446564,0.0,0.0,113.278332392,91.8224608103,2.0,0.0,119.03324763,67.5342502594,0.509009243244,1295.66667684,0.0,0.518629562627,0.0,1.0,14.0408623219,80.0945002238,,3017.91615804,79.8664983114,79.7760314941,67.5725002289,67.5100123088,,2582.33274333,52.2454999288,52.1429519653,39.9920002619,40.0652414958,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.228001912435,81.036500295,100.0,8.59174052874,39.8744980494,2.73600069682,5.44912171364,37.2559995651,71.0,685.625,0.518629562627,39.8744980494,0.913816431439,94.1115112305,2.0,1.0,1.0,1317.56117757,1317.56117757,0.0,0.516802767435,0.0,1.0,13.6625555356,78.2074991862,9.90000152588,2735.28265381,78.3334986369,78.0507736206,67.4960002899,67.1631393433,,2353.99985758,52.0414997737,52.0528233846,40.0394999186,40.2330144246,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.125999450684,100.0,5.69058644772,39.0319999059,239.0,610.041666667,0.516802767435,38.2939987183,0.840838681176,84.0838667552,2.0,1.0,1.0,1177.17415365,1177.17415365,1295.66667684,0.507422417758,5217.03519694,0.0,44.7046562831,9.90202947458,15.7734375,5217.03519694,0.0852387265115,215.058330536,215.058330536,96.5964870453,2.0,52.3535054525,40.6409861247,40.0,1.0,3152.2172312,1299.46245408,0.0,0.0,0.25,14.4606482188,1.0,0.0,42.7208321889,53.1118520101,1.0,95.4761886597,0.0,1.0,1.0,0.0,40.6841656367,1.0,90.9464276632,0.0,1.0,0.0327167201326,83.4049968719,90.6268927256,83.4049968719,2.0,0.0,96.6393118413,0.0566000007093,39.8383576115,0.947196407796,716.13208541,1.0,0.0,5826.18939335,0.00582618939335,703.85789951,0.67076403976,0.276514155365,0.67076403976,0.0,0.0,1707.40831502,703.85789951,1707.40831502,0.0,0.0,0.00170740831502,0.669788132111,1.0,7.5462779861,2.0,2.0,0.0,53.8123175303,62.539463679,53.1118520101,0.531118520101,1.0,10.5,4451.67968527,136.477669453,2411.26621453,0.947278195125,2411.26621453,1.0,0.0,0.0,0.0,108.389166514,1.0,96.3333339691,1.0,0.0,57.7000013987,106.669166565,1.0,96.1666692098,0.0,1.0,215.058330536,0.0,1913.89001465,0.000286561534229,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.291903853365,139022.0,2906.06991241,89.0930338552,1574.08185051,0.618386060129,1574.08185051,0.29288231665,1.0,1.0,1.0,0.0,2545.46787516,2545.46787516,2545.46787516,0.0,0.0,1707.40831502,2545.46787516
2016-02-29T11:00:00.000Z,0.0,0.0311993155031,0.789952038553,0.583392912807,51.144999822,0.0428173390554,101.799999873,0.0,50.2250003815,1.0,88.5,0.0,0.0,0.0,52.9916664759,51.5608332952,1.0,88.3194440206,0.0,0.0,101.799999873,89.0435454051,2.0,0.0,118.857000033,67.7120002111,0.491056853127,1167.12502035,0.0,0.507862932869,0.0,1.0,14.0106460253,79.9909998576,,2898.33284505,79.8109995524,79.7067260742,67.7570006053,67.7100118001,,2604.99940999,51.4024998347,51.2855326335,40.1344998678,40.1027781169,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.180000305176,79.1359996796,100.0,8.46238382657,39.6764996847,2.16000048319,5.54826219877,37.9744993846,71.0,621.324996948,0.507862932869,39.6764996847,0.873571406773,87.3571395874,2.0,1.0,1.0,1222.99996948,1222.99996948,0.0,0.498133517738,0.0,1.0,13.5960799058,77.954000473,9.99000549316,2622.79669189,78.0920009613,77.8098958333,67.6669998169,67.3430175781,,2360.49985758,51.1955000559,51.2023671468,40.0500001907,40.3389765422,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.138000488281,100.0,5.70275092125,39.1219997406,239.0,546.283335368,0.498133517738,38.0420007706,0.783015064058,78.3015047709,2.0,1.0,1.0,1096.22108968,1096.22108968,1167.12502035,0.490868227656,5277.12854004,0.0,49.6049073537,14.230301857,20.1354166667,5277.12854004,0.100364583329,238.345835368,238.345835368,100.0,2.0,51.5184224447,40.7097676595,40.0,1.0,2919.62994881,1213.09854263,0.0,0.0,1.0,13.6624107361,1.0,0.0,38.186665535,54.0945898692,1.0,92.1011880239,0.0,1.0,1.0,0.0,35.9666659037,1.0,87.3392842611,0.0,1.0,0.0311926518786,74.1533317566,87.2662881215,74.1533317566,2.0,0.0,89.5087515835,0.0566000007093,37.1906501859,0.941855751427,732.357594771,1.0,0.0,5396.3022827,0.0053963022827,657.078616958,0.665370374757,0.276459635665,0.665370374757,0.0,0.0,1581.4266866,657.078616958,1581.4266866,0.0,0.0,0.0015814266866,0.665231143435,1.0,10.9816654463,2.0,2.0,0.0,44.427473704,66.5332927704,54.0945898692,0.540945898692,1.0,10.5,4132.72849144,126.699401769,2238.50530356,0.941830010422,2238.50530356,1.0,0.0,0.0,0.0,119.439167023,1.0,100.0,1.0,0.0,60.0,118.906666438,1.0,100.0,0.0,1.0,238.345835368,0.0,1678.9699707,0.000267516293722,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.2935345366,139022.0,2561.4258765,78.5270861373,1387.40433133,0.583737297273,1387.40433133,0.29368115202,1.0,1.0,1.0,0.0,2376.76149495,2376.76149495,2376.76149495,0.0,0.0,1581.4266866,2376.76149495
2016-02-29T12:00:00.000Z,0.0,0.0328190402905,0.81960743998,0.625684711513,52.149998347,0.0445654822133,116.289166768,0.0,57.3299999237,1.0,92.4444452922,0.0,0.0,0.0,55.383333842,58.9591668447,1.0,92.3055559794,0.0,0.0,116.289166768,92.9183266958,2.0,0.0,120.572247823,68.4222494761,0.514923350267,1343.45001221,0.0,0.533214458283,0.0,1.0,14.3442328771,81.1609986623,,3050.83278402,80.9374980927,80.8346354167,68.4544995626,68.4096883138,,2625.33276367,52.3100004196,52.2066548665,40.0489994685,40.1511383057,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.223500569661,80.2325000763,100.0,8.87301238378,40.8884986242,2.64599927266,5.47122049332,37.4030001958,71.0,715.358342489,0.533214458283,40.8884986242,0.958212011428,95.8212000529,2.0,1.0,1.0,1341.496816,1341.496816,0.0,0.525356190863,0.0,1.0,13.9296666781,79.155500412,,2767.15372721,79.2694994609,78.9848937988,68.3899993896,68.0625025431,,2359.74979655,52.1180000305,52.12231191,39.9615001678,40.2323760986,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.113999048869,100.0,5.69180293878,39.0409997304,239.0,628.091669718,0.525356190863,39.307999293,0.853757520403,85.3757527669,2.0,1.0,1.0,1195.26052856,1195.26052856,1343.45001221,0.514820908804,5325.55330404,0.0,49.5904362996,14.3082619508,19.6848958333,5325.55330404,0.0912376968478,237.966662089,237.966662089,100.0,2.0,52.4661153158,40.7084910075,40.0,1.0,3292.36849631,1220.50705858,0.0,0.0,1.0,13.7188161214,1.0,0.0,43.7224992116,54.7356834412,1.0,96.511903127,0.0,1.0,1.0,0.0,41.9033327103,1.0,92.0357112885,0.0,1.0,0.0328140869078,85.625831604,91.7704092662,85.625831604,2.0,0.0,100.936008681,0.0566000007093,37.4177772621,0.936923031663,747.586365845,1.0,0.0,6085.22858842,0.00608522858842,661.091462777,0.683519274039,0.253386004506,0.683519274039,0.0,0.0,1783.32168579,661.091462777,1783.32168579,0.0,0.0,0.00178332168579,0.683434252938,1.0,8.51443920535,2.0,2.0,0.0,37.5022503535,69.8280239105,54.7356834412,0.547356834412,1.0,9.91666666667,4512.87555489,138.353785943,2444.41314857,0.936905278545,2444.41314857,1.0,0.0,0.0,0.0,119.068332672,1.0,100.0,1.0,0.0,60.0,118.898332596,1.0,100.0,0.0,1.0,237.966662089,0.0,1851.22009277,0.000269150042886,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.270449970032,139022.0,3014.64133263,92.4215694753,1632.8898996,0.625861126263,1632.8898996,0.270545322941,1.0,1.0,1.0,0.0,2609.02911377,2609.02911377,2609.02911377,0.0,0.0,1783.32168579,2609.02911377
2016-02-29T13:00:00.000Z,0.0,0.0337427095021,0.84052927773,0.652061011525,52.7447493871,0.0458725416546,125.329167048,0.0,61.8833335241,1.0,94.694442749,0.0,0.0,0.0,56.7416664759,63.5566673279,1.0,94.5694433848,0.0,0.0,125.329167048,95.1158707937,2.0,0.0,121.660499255,68.9157498678,0.532986880272,1456.15830485,0.0,0.548315071545,0.0,1.0,14.5642067591,81.9049994151,,3147.49949137,81.660498937,81.5626373291,68.943499883,68.9099985758,,2657.33268229,52.8500000636,52.7595850627,40.0789998372,40.2720438639,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.244500478109,81.2210006714,100.0,9.15766080221,41.5814990997,3.15149974823,5.40654599667,36.927500089,71.0,775.366668701,0.548315071545,41.5814990997,0.995174865723,100.999352773,2.0,1.0,1.0,1413.99091593,1413.99091593,0.0,0.543805070847,0.0,1.0,14.1496406396,79.9039999644,,2841.01938883,80.0000006358,79.7183888753,68.8879998525,68.5523681641,,2368.74991862,52.6789995829,52.6712214152,39.995999972,40.2176946004,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0960006713867,100.0,5.69018093745,39.0229997635,239.0,680.791666667,0.543805070847,40.0040006638,0.894128577823,89.4128576914,2.0,1.0,1.0,1251.78000895,1251.78000895,1456.15830485,0.532930613097,5327.30358887,0.0,49.5582437515,13.3158050378,18.6041666667,5327.30358887,0.0869255578264,237.464166005,237.464166005,100.0,2.0,53.06712087,40.7588043213,40.0,1.0,3528.34513626,1179.00419909,0.0,0.0,1.0,13.9256013234,1.0,0.0,46.8783321381,55.0178985596,1.0,98.8749993642,0.0,1.0,1.0,0.0,45.3091653188,1.0,94.3988062541,0.0,1.0,0.033742579777,92.1874974569,94.2596588135,92.1874974569,2.0,0.0,108.170478396,0.0566000007093,36.1454005549,0.933276584645,759.017095806,1.0,0.0,6521.38019091,0.00652138019091,638.611309222,0.699520169453,0.233746185614,0.699520169453,0.0,0.0,1911.13917033,638.611309222,1911.13917033,0.0,0.0,0.00191113917033,0.699487710992,1.0,7.32733095163,2.0,2.0,0.0,32.673707962,72.0721651713,55.0178985596,0.550178985596,1.0,9.91666666667,4707.34933535,144.315878951,2549.75047955,0.933266355068,2549.75047955,1.0,0.0,0.0,0.0,118.777498881,1.0,100.0,1.0,0.0,59.9916667938,118.686667124,1.0,99.986111323,0.0,1.0,237.464166005,0.0,1971.77001953,0.000259997702198,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.25046031537,139022.0,3289.33951376,100.843147445,1781.68102793,0.652135560779,1781.68102793,0.250512977111,1.0,1.0,1.0,0.0,2732.07157389,2732.07157389,2732.07157389,0.0,0.0,1911.13917033,2732.07157389
2016-02-29T14:00:00.000Z,0.0,0.0344048678416,0.856446358396,0.671134801269,53.1137495041,0.0467215991617,131.454167684,0.0,64.8433329264,1.0,96.2083333333,0.0,0.0,0.0,57.6333332062,66.6108341217,1.0,96.055557251,0.0,0.0,131.454167684,96.5456709428,2.0,0.0,122.384250641,69.2705011368,0.543495875182,1529.20834351,0.0,0.567232951783,0.0,1.0,14.6899061998,82.3835004171,,3204.58270264,82.1075000763,82.0375773112,69.2900009155,69.2674535116,,2635.33266195,53.2084999084,53.1175867716,40.1644996007,40.3738479614,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.27600034078,82.2125002543,100.0,9.33465385437,41.9430004756,3.61499945323,5.35525246461,36.5495001475,71.0,812.424997965,0.567232951783,41.9430004756,,102.306173325,2.0,1.0,1.0,1432.28641764,1432.28641764,0.0,0.557774611101,0.0,1.0,14.3103907903,80.4665006002,,2878.88964844,80.5535011292,80.2870432536,69.251001358,68.9197591146,,2366.99987793,53.0210002263,53.0186742147,39.9945004781,40.1800333659,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0870005289714,100.0,5.68389602502,38.978000323,239.0,716.78334554,0.557774611101,40.559000651,0.917879151844,91.7879142761,2.0,1.0,1.0,1285.03081258,1285.03081258,1529.20834351,0.543483290814,5354.72481283,0.0,49.4161917369,13.4543201923,18.7213541667,5354.72481283,0.0846516008052,238.164164225,238.164164225,100.0,2.0,53.4397481283,40.8288625081,40.0,1.0,3684.33209623,1145.26250157,0.0,0.0,1.0,13.8256855011,1.0,0.0,49.0266660055,55.4643154144,1.0,99.9583326976,0.0,1.0,1.0,0.0,47.7766653697,1.0,96.0773792267,0.0,1.0,0.0344060805526,96.8033307393,96.0108089447,96.8033307393,2.0,0.0,112.952659116,0.0566000007093,35.1109621931,0.929743139545,770.234261361,1.0,0.0,6809.68823095,0.00680968823095,620.335013306,0.709266775269,0.220473241854,0.709266775269,0.0,0.0,1995.62999471,620.335013306,1995.62999471,0.0,0.0,0.00199562999471,0.709294642011,1.0,6.06489932842,2.0,2.0,0.0,29.4172231356,74.1330464681,55.4643154144,0.554643154144,1.0,10.5,4829.5945978,148.063621309,2615.96500802,0.929740017123,2615.96500802,1.0,0.0,0.0,0.0,119.169998805,1.0,100.0,1.0,0.0,60.0,118.994166692,1.0,100.0,0.0,1.0,238.164164225,0.0,2033.59997559,0.000252556877279,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.237134293236,139022.0,3486.50494076,106.887759788,1888.47629767,0.671183284162,1888.47629767,0.237139148789,1.0,1.0,1.0,0.0,2813.65216064,2813.65216064,2813.65216064,0.0,0.0,1995.62999471,2813.65216064
2016-02-29T15:00:00.000Z,0.0,0.0348102668475,0.860744381314,0.676193796759,53.3334986369,0.0471057168095,133.522502899,0.0,65.910001119,1.0,96.708331426,0.0,0.0,0.0,57.9166666667,67.5741666158,1.0,96.5277767181,0.0,0.0,133.522502899,97.064696572,2.0,0.0,122.988749504,69.6552508672,0.549259957264,1556.9083252,0.0,0.564082379623,0.0,1.0,14.7926413218,82.7390009562,,3215.83268229,82.455499649,82.397450765,69.6710007985,69.6541163127,,2661.33268229,53.3735001882,53.2883021037,40.2785002391,40.5093841553,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.28350130717,82.3339996338,100.0,9.42177772522,42.17699941,3.61200046539,5.37086367607,36.6664997737,71.0,818.016667684,0.564082379623,42.17699941,,103.589134216,2.0,1.0,1.0,1450.24787394,1450.24787394,0.0,0.566251362189,0.0,1.0,14.466306289,80.9990005493,,2884.51393636,81.0664997101,80.8071314494,69.6395009359,69.310122172,,2370.49991862,53.1829999288,53.1831512451,39.9884999593,40.1513086955,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0659987131755,100.0,5.67882756392,38.9465001424,239.0,738.891657511,0.566251362189,41.0779997508,0.932046385266,93.204638799,2.0,1.0,1.0,1304.86493937,1304.86493937,1556.9083252,0.549254445903,5341.88928223,0.0,49.4512465795,13.5561437607,18.4765625,5341.88928223,0.0838743280047,237.738333384,237.738333384,99.8562005361,2.0,53.6238454183,40.888730367,40.0,1.0,3742.10893124,1111.53361483,0.0,0.0,1.0,13.5880126953,1.0,0.0,50.0766655604,56.0829881032,1.0,100.0,0.0,1.0,1.0,0.0,48.5949989955,1.0,96.761903127,0.0,1.0,0.0348103751648,98.6716645559,96.5916703542,98.6716645559,2.0,0.0,114.723956323,0.0566000007093,34.0769165789,0.927479648374,777.492817502,1.0,0.0,6916.47617056,0.00691647617056,602.065656393,0.715076616743,0.212402073615,0.715076616743,0.0,0.0,2026.92499797,602.065656393,2026.92499797,0.0,0.0,0.00202692499797,0.715074618657,1.0,6.23548873898,2.0,2.0,0.0,28.6503772736,75.4051329295,56.0829881032,0.560829881032,1.0,10.5,4853.64254608,148.800872901,2628.99065436,0.927478690358,2628.99065436,1.0,0.0,0.0,0.0,119.340000788,1.0,99.9166666667,1.0,0.0,59.9250001907,118.398333232,1.0,99.875,0.0,1.0,237.738333384,0.0,2048.25,0.000245118877436,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.229010192712,139022.0,3538.71742655,108.488467584,1916.75735378,0.676210696022,1916.75735378,0.229012383445,1.0,1.0,1.0,0.0,2834.55639648,2834.55639648,2834.55639648,0.0,0.0,2026.92499797,2834.55639648
2016-02-29T16:00:00.000Z,0.0,0.034726115664,0.858411379589,0.673463380053,53.2427501678,0.0471469647353,133.115000407,0.0,65.6508331299,1.0,96.5972201029,0.0,0.0,0.0,57.8416668574,67.4641666412,1.0,96.4027779897,0.0,0.0,133.115000407,96.8735733032,2.0,0.0,122.753249804,69.5104996363,0.54732408119,1545.31665039,0.0,0.562492346267,0.0,1.0,14.7491298517,82.5965003967,,3214.16605632,82.3175004323,82.2690175374,69.5254987081,69.523958842,,2658.33274333,53.2820002238,53.2074025472,40.2035001119,40.4457600911,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.278999964396,82.2514998118,100.0,9.38191580772,42.1140003204,3.56400044759,5.36721412341,36.6394996643,71.0,814.774998983,0.562492346267,42.1140003204,,103.408441544,2.0,1.0,1.0,1448.62068685,1448.62068685,0.0,0.56474209425,0.0,1.0,14.4058739344,80.7934996287,,2874.39017741,80.8714987437,80.6205647786,69.4955005646,69.1697921753,,2368.74991862,53.0929994583,53.090713501,39.9870001475,40.1385421753,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0779991149902,100.0,5.67923303445,38.9450006485,239.0,730.541671753,0.56474209425,40.8844985962,0.923958718436,92.3958733877,2.0,1.0,1.0,1293.54220581,1293.54220581,1545.31665039,0.547312608968,5344.80643717,0.0,49.4326702754,13.3316748937,18.5989583333,5344.80643717,0.0839380677572,236.983333588,236.983333588,100.0,2.0,53.5624796549,40.8842773438,40.0,1.0,3717.25139501,1119.62900257,0.0,0.0,1.0,14.0270497004,1.0,0.0,49.8999989827,55.4984490077,1.0,100.0,0.0,1.0,1.0,0.0,48.1458323797,1.0,96.6249961853,0.0,1.0,0.0347264769168,98.0458316803,96.33735466,98.0458316803,2.0,0.0,113.961884733,0.0566000007093,34.325101473,0.927927207776,776.051795069,1.0,0.0,6870.53240991,0.00687053240991,606.45054846,0.713132549031,0.214794158297,0.713132549031,0.0,0.0,2013.46083577,606.45054846,2013.46083577,0.0,0.0,0.00201346083577,0.713128522038,1.0,6.33706498074,2.0,2.0,0.0,27.431801796,75.1569817861,55.4984490077,0.554984490077,1.0,11.6666666667,4836.88039757,148.286986206,2619.91138423,0.927926707328,2619.91138423,1.0,0.0,0.0,0.0,118.701666514,1.0,99.9722220103,1.0,0.0,59.9583336512,118.281666438,1.0,99.9305559794,0.0,1.0,236.983333588,0.0,2036.34008789,0.000246904097718,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.231477504205,139022.0,3510.54663846,107.624819752,1901.49855837,0.673477472128,1901.49855837,0.231486117619,1.0,1.0,1.0,0.0,2823.403361,2823.403361,2823.403361,0.0,0.0,2013.46083577,2823.403361
2016-02-29T17:00:00.000Z,0.0,0.0347122703641,0.855978828605,0.670589936121,53.0972499847,0.0469347856524,131.951666514,0.0,65.1291672389,1.0,96.3611106873,0.0,0.0,0.0,57.7166668574,66.8224995931,1.0,96.1944446564,0.0,0.0,131.951666514,96.5408158736,2.0,0.0,122.345249812,69.2479998271,0.543732705332,1528.67499797,0.0,0.563096779045,0.0,1.0,14.6669418812,82.3415006002,,3207.91609701,82.05199941,82.0197779338,69.2629998525,69.2623748779,,2644.33272298,53.2129999797,53.1475219727,40.1780004501,40.4031219482,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.289501190186,82.0100002289,100.0,9.30114682515,41.8739989599,3.55499998728,5.36579501629,36.6230004628,71.0,808.649993896,0.563096779045,41.8739989599,,102.557418823,2.0,1.0,1.0,1436.16385905,1436.16385905,0.0,0.55892062469,0.0,1.0,14.3140166601,80.4920005798,,2868.0160319,80.5865008036,80.3387908936,69.2329998016,68.9076487223,,2368.49995931,53.0224997203,53.0256830851,39.9674990972,40.1353505452,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0945002237956,100.0,5.67984120051,38.960000356,239.0,720.024998983,0.55892062469,40.6190017064,0.920149260021,92.0149256388,2.0,1.0,1.0,1288.20896403,1288.20896403,1528.67499797,0.543727915394,5338.38871257,0.0,49.4882176717,13.9192492962,18.765625,5338.38871257,0.0847570021083,238.279165904,238.279165904,100.0,2.0,53.5080693563,40.8683522542,40.0,1.0,3685.93367999,1121.94150826,0.0,0.0,1.0,13.5135011673,1.0,0.0,49.4999987284,55.7494986852,1.0,99.9940478007,0.0,1.0,1.0,0.0,48.0916652679,1.0,96.4285691579,0.0,1.0,0.0347128765207,97.5916646322,96.1178442637,97.5916646322,2.0,0.0,113.001759778,0.0566000007093,34.3959972719,0.926282342611,781.364567261,1.0,0.0,6812.64841092,0.00681264841092,607.703124397,0.710131968522,0.21615324664,0.710131968522,0.0,0.0,1996.49749756,607.703124397,1996.49749756,0.0,0.0,0.00199649749756,0.710145076116,1.0,6.28630801994,2.0,2.0,0.0,26.3141056697,76.0600560506,55.7494986852,0.557494986852,1.0,10.5,4807.87518826,147.39775705,2604.20062196,0.926285215162,2604.20062196,1.0,0.0,0.0,0.0,118.993333181,1.0,100.0,1.0,0.0,60.0,119.285832723,1.0,100.0,0.0,1.0,238.279165904,0.0,2020.58996582,0.000247414058724,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.233354957093,139022.0,3480.88453298,106.715451758,1885.43198623,0.670627200652,1885.43198623,0.233348523861,1.0,1.0,1.0,0.0,2811.44573975,2811.44573975,2811.44573975,0.0,0.0,1996.49749756,2811.44573975
2016-02-29T18:00:00.000Z,0.0,0.0338686159075,0.843043691691,0.654640786546,52.6690012614,0.0458174855313,125.658332189,0.0,61.9358336131,1.0,94.7916666667,0.0,0.0,0.0,56.7416664759,63.7225004832,1.0,94.5694440206,0.0,0.0,125.658332189,95.089993159,2.0,0.0,121.665751139,68.9967498779,0.532527015518,1458.96665446,0.0,0.548414367384,0.0,1.0,14.538825194,81.8614997864,,3142.08274333,81.5885009766,81.5505472819,69.0125001272,69.0026957194,,2609.33270264,52.9219999313,52.8602320353,40.0310004552,40.1975911458,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.271498998006,81.5644995372,100.0,9.1385875543,41.5575005213,3.18600082397,5.39661169052,36.8449996312,71.0,769.875,0.548414367384,41.5575005213,0.941334838867,100.118758519,2.0,1.0,1.0,1401.66260783,1401.66260783,0.0,0.549352119222,0.0,1.0,14.1991951466,80.0614992778,,2821.52183024,80.1545003255,79.900487264,68.9809996287,68.6576080322,,2357.24989827,52.759999911,52.7413508097,40.0020001729,40.1359914144,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0930010477702,100.0,5.68267965317,38.9750000636,239.0,689.091669718,0.549352119222,40.1525001526,0.895629548572,89.5629545848,2.0,1.0,1.0,1253.881368,1253.881368,1458.96665446,0.531998612154,5273.62784831,0.0,45.520442009,10.5599254767,14.3098958333,5273.62784831,0.0795774733164,218.629168193,218.629168193,96.9085381826,2.0,53.217686971,40.7486139933,40.0,1.0,3500.47674501,1228.66135431,0.0,0.0,1.0,13.6931886673,1.0,0.0,47.2716662089,55.3193114599,1.0,98.607140859,0.0,1.0,1.0,0.0,45.5649989446,1.0,94.7142823537,0.0,1.0,0.0338427503475,92.7899990082,94.2635542552,92.7899990082,2.0,0.0,107.316101316,0.0566000007093,37.6677681321,0.935072544565,753.436060008,1.0,0.0,6469.87151825,0.00646987151825,665.508262545,0.692061562599,0.242912425567,0.692061562599,0.0,0.0,1896.04416911,665.508262545,1896.04416911,0.0,0.0,0.00189604416911,0.691236327092,1.0,5.67564863748,2.0,2.0,0.0,37.1780150731,70.9263496399,55.3193114599,0.553193114599,1.0,11.0833333333,4729.13809932,144.983869448,2561.55243165,0.934973988166,2561.55243165,1.0,0.0,0.0,0.0,109.388332367,1.0,96.7361119588,1.0,0.0,58.0000003179,109.240833918,1.0,96.6666660309,0.0,1.0,218.629168193,0.0,2011.98999023,0.000270948253745,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.25980661349,139022.0,3315.34631421,101.640452679,1795.76769267,0.655460360947,1795.76769267,0.260699197877,1.0,1.0,1.0,0.0,2739.70448812,2739.70448812,2739.70448812,0.0,0.0,1896.04416911,2739.70448812
2016-02-29T19:00:00.000Z,0.0,0.033610886519,0.825371106442,0.632111176727,52.0712499619,0.0455904339241,120.251668294,0.0,59.2299995422,1.0,93.3194433848,0.0,0.0,0.0,55.8916670481,61.0216671626,1.0,93.1527773539,0.0,0.0,120.251668294,93.4028422038,2.0,0.0,120.382499377,68.3112494151,0.521321342942,1372.57500203,0.0,0.534223354474,0.0,1.0,14.2753399213,80.9929993947,,3071.66605632,80.7364991506,80.6915868123,68.3299992879,68.3188959757,,2592.66607666,52.525999705,52.450630188,39.9800004959,40.1091384888,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.256500244141,80.4409999847,100.0,8.84263245265,40.7564986547,2.83500003815,5.43391609192,37.1450004578,71.0,724.225006104,0.534223354474,40.7564986547,0.932646440778,96.7256323497,2.0,1.0,1.0,1354.15886434,1354.15886434,0.0,0.535141786952,0.0,1.0,13.9332926273,79.1659997304,,2775.77758789,79.2920004527,79.0507074992,68.2924995422,67.98021698,,2356.49991862,52.3220001856,52.3320592244,40.0124998093,40.1487579346,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.126000722249,100.0,5.68186863263,38.96149985,239.0,648.349995931,0.535141786952,39.2795006434,0.863101792108,86.3101774851,2.0,1.0,1.0,1208.34250895,1208.34250895,1372.57500203,0.520271851101,5251.4576416,0.0,49.3807474772,14.9073628585,20.9791666667,5251.4576416,0.0895033765232,234.858333588,234.858333588,99.7024618785,2.0,52.7577641805,40.7161305745,40.0,1.0,3353.07918621,1224.17292954,0.0,0.0,1.0,14.3704592387,1.0,0.0,45.0824995041,53.9595400492,1.0,96.809521993,0.0,1.0,1.0,0.0,43.4108324051,1.0,92.8392823537,0.0,1.0,0.0335429335185,88.4933319092,92.4311389923,88.4933319092,2.0,0.0,102.797250741,0.0566000007093,37.5301639477,0.941692399401,732.848603402,1.0,0.0,6197.43912204,0.00619743912204,663.077093241,0.689817937899,0.251845065085,0.689817937899,0.0,0.0,1816.20582072,663.077093241,1816.20582072,0.0,0.0,0.00181620582072,0.688952470819,1.0,8.3756419617,2.0,2.0,0.0,44.107237498,66.6629378001,53.9595400492,0.539595400492,1.0,10.5,4577.25211575,140.327414689,2479.28291396,0.941663002985,2479.28291396,1.0,0.0,0.0,0.0,117.519999822,1.0,99.763888677,1.0,0.0,59.8333336512,117.33833313,1.0,99.7222226461,0.0,1.0,234.858333588,0.0,2046.56994629,0.000269958452243,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.267447127356,139022.0,3079.87936296,94.4216087792,1668.22628261,0.633613438023,1668.22628261,0.268410073628,1.0,1.0,1.0,0.0,2632.87705485,2632.87705485,2632.87705485,0.0,0.0,1816.20582072,2632.87705485
2016-02-29T20:00:00.000Z,0.0,0.0315358744966,0.800322687374,0.596687473271,50.8847497304,0.042725201799,104.484166463,0.0,51.6075000763,1.0,89.1527779897,0.0,0.0,0.0,53.3833335241,52.8858331045,1.0,88.9722226461,0.0,0.0,104.484166463,89.2510341297,2.0,0.0,117.966749509,67.0819997787,0.490193082181,1196.31667582,0.0,0.505092517641,0.0,1.0,13.8124279181,79.345998764,,2807.49951172,79.1254997253,79.0582122803,67.1120001475,67.0871632894,,2540.66611735,51.968000412,51.8824157715,40.2094999949,40.2122243245,40.088889122,1.0,0.0,99.9981231689,1.0,0.0,0.220499038696,79.6055011749,100.0,8.29336043199,38.9159997304,2.44800059001,5.51906740665,37.7614994049,71.0,631.466669718,0.505092517641,38.9159997304,0.865906563895,88.9034843445,2.0,1.0,1.0,1244.64876302,1244.64876302,0.0,0.500202832705,0.0,1.0,13.4812582334,77.5640004476,,2627.29616292,77.6824995677,77.4373982747,67.05199941,66.7498168945,,2324.49987793,51.7760000229,51.7837880452,40.1444997787,40.4021657308,40.088889122,1.0,0.0,99.9981155396,1.0,0.0,-0.118499120076,100.0,5.71430722872,39.1984999975,239.0,564.849998474,0.500202832705,37.5379997889,0.804628601074,80.462861379,2.0,1.0,1.0,1126.4800415,1126.4800415,1196.31667582,0.488517340047,5168.61047363,0.0,40.405134201,5.6503033638,8.05989583333,5168.61047363,0.0778529577482,189.935832977,189.935832977,91.8013540904,2.0,52.1630808512,40.8320490519,40.0851853689,1.0,2894.2877062,1362.17881753,0.0,0.0,1.0,14.1680615743,1.0,0.0,39.6374985377,52.9439385732,1.0,92.8154741923,0.0,1.0,1.0,0.0,37.3258320491,1.0,88.1190452576,0.0,1.0,0.0314680408215,76.9633312225,88.0578651428,76.9633312225,2.0,0.0,88.7318200756,0.0566000007093,41.7610887435,0.944664769968,723.7762219,1.0,0.0,5349.46264752,0.00534946264752,737.828413783,0.642368113303,0.302326626037,0.642368113303,0.0,0.0,1567.69998169,737.828413783,1567.69998169,0.0,0.0,0.00156769998169,0.640533402562,1.0,5.95839157793,2.0,2.0,0.0,46.5728146235,64.5278669993,52.9439385732,0.529439385732,1.0,11.0833333333,4256.46652372,130.492908819,2305.52839547,0.94469473934,2305.52839547,1.0,0.0,0.0,0.0,95.7758331299,1.0,91.5694459279,1.0,0.0,54.833334287,94.1599998474,1.0,91.3888899485,0.0,1.0,189.935832977,0.0,1886.83996582,0.000300391943314,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.320025732596,139022.0,2699.93466038,82.7734284977,1462.428047,0.599232733537,1462.428047,0.321924001131,1.0,1.0,1.0,0.0,2440.50093587,2440.50093587,2440.50093587,0.0,0.0,1567.69998169,2440.50093587
2016-02-29T21:00:00.000Z,0.0,0.0321345328489,0.803737477163,0.600976187161,50.7437496185,0.0431191395585,106.46666654,0.0,52.5500005086,1.0,89.6805559794,0.0,0.0,0.0,53.6999994914,53.9166666667,1.0,89.4999987284,0.0,0.0,106.46666654,90.1952493841,2.0,0.0,117.659249942,66.915500323,0.490547905138,1206.97502645,0.0,0.506285554288,0.0,1.0,13.7628732522,79.1855010986,,2801.24951172,78.9380003611,78.9107004801,66.9425004323,66.9081166585,,2561.99943034,51.7219998042,51.6307957967,39.9319998423,39.9615224202,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.247500737508,78.8720003764,100.0,8.28516491254,39.0060005188,2.4764995575,5.47770829995,37.4555002848,71.0,639.383341471,0.506285554288,39.0060005188,0.875047947475,89.8147296906,2.0,1.0,1.0,1257.40619914,1257.40619914,0.0,0.498719529918,0.0,1.0,13.4075307051,77.3120009104,9.94499969482,2660.29201253,77.4424991608,77.205464681,66.8885002136,66.5846176147,,2351.74989827,51.5029999415,51.5268681844,39.9405005773,40.2298253377,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.134998321533,100.0,5.68855909506,39.019999822,239.0,567.591672262,0.498719529918,37.5019985835,0.809152628581,80.9152622223,2.0,1.0,1.0,1132.81368001,1132.81368001,1206.97502645,0.48837049069,5225.20316569,0.0,48.1332858404,14.8645441532,20.4427083333,5225.20316569,0.0943182064758,229.831667582,229.831667582,99.1559848785,2.0,51.9169794718,40.609143575,40.0,1.0,2995.16258002,1304.96100615,0.0,0.0,1.0,14.721066157,1.0,0.0,40.6074991226,52.2214342753,1.0,93.6249987284,0.0,1.0,1.0,0.0,38.4583325386,1.0,88.9642829895,0.0,1.0,0.032011771951,79.0658327738,88.333641688,79.0658327738,2.0,0.0,91.8243983065,0.0566000007093,40.0069298418,0.94668598139,717.661752681,1.0,0.0,5535.90795786,0.00553590795786,706.836207429,0.659363338087,0.287277709341,0.659363338087,0.0,0.0,1622.33917236,706.836207429,1622.33917236,0.0,0.0,0.00162233917236,0.657819593946,1.0,7.69059380989,2.0,2.0,0.0,49.1725985209,62.9698753357,52.2214342753,0.522214342753,1.0,11.0833333333,4300.12358617,131.831328148,2329.17537979,0.946641047427,2329.17537979,1.0,0.0,0.0,0.0,114.904167175,1.0,99.0138899485,1.0,0.0,59.3750003179,114.9274985,1.0,98.9583339691,0.0,1.0,229.831667582,0.0,1901.11999512,0.000287774092171,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.303470581718,139022.0,2744.30791369,84.1338044966,1486.46295834,0.604139501069,1486.46295834,0.305123583568,1.0,1.0,1.0,0.0,2460.46311442,2460.46311442,2460.46311442,0.0,0.0,1622.33917236,2460.46311442
2016-02-29T22:00:00.000Z,0.0,0.0286813356243,0.769867660966,0.53517426052,48.3189992905,0.0393955441974,78.6558329264,0.0,38.8241666158,1.0,81.3055547078,0.0,0.0,0.0,48.683333079,39.9058332443,1.0,81.138888677,0.0,0.0,78.6558329264,81.3480904897,2.0,0.0,113.576999346,65.2580000559,0.433205414893,864.608332316,0.0,0.446137423162,0.0,1.0,12.9736261368,76.4495010376,,2478.3328654,76.1449991862,76.1602274577,65.2850004832,65.2573420207,,2319.66615804,50.8430000941,50.7338790894,40.3055003484,40.1581395467,40.4555559158,1.0,0.0,99.9981231689,1.0,0.0,0.3045018514,84.4279994965,100.0,7.35886486371,35.8394988378,1.8315003713,5.61476127307,38.4739999771,71.0,454.625,0.446137423162,35.8394988378,0.726424803961,72.6424802144,2.0,1.0,1.0,1016.99472555,1016.99472555,0.0,0.435678996521,0.0,1.0,12.6956371466,74.7035001119,9.55260162354,2355.83013916,74.8640003204,74.6593195597,65.2309996287,64.9421742757,9.93199920654,2190.4998881,50.6374998093,50.6489969889,40.3349997203,40.7340749105,40.4555559158,1.0,0.0,99.9981155396,1.0,0.0,-0.160500208537,100.0,5.75221979618,39.4789997737,239.0,409.983332316,0.435678996521,34.5290006002,0.671238436018,67.1238428752,2.0,1.0,1.0,939.733810425,939.733810425,864.608332316,0.432563151457,4733.95467122,0.0,40.949010849,8.35270969073,11.375,4733.95467122,0.0804561325244,161.840833028,161.840833028,86.9057648977,2.0,51.0388768514,40.9122950236,40.4574076335,1.0,2145.91826125,1349.54208872,0.0,0.0,0.166666666667,13.4557447433,1.0,0.0,29.9691661199,51.8292557398,1.0,84.4702358246,0.0,1.0,1.0,0.0,27.2741659482,1.0,79.0238087972,0.0,1.0,0.0286314950684,57.2433328629,78.5458984375,57.2433328629,2.0,0.0,65.7886334681,0.0566000007093,41.3736773798,0.948659975605,711.727818617,1.0,0.0,3966.26415494,0.00396626415494,730.983690129,0.582383267623,0.366253806407,0.582383267623,0.0,0.0,1162.34333293,730.983690129,1162.34333293,0.0,0.0,0.00116234333293,0.581039850911,1.0,5.24894966416,2.0,2.0,0.0,53.168431282,61.3531780243,51.8292557398,0.518292557398,1.0,9.91666666667,3495.46034997,107.162310848,1893.32702306,0.94863707403,1893.32702306,1.0,0.0,0.0,0.0,81.5308332443,1.0,87.055557251,1.0,0.0,52.1666673024,80.3099997838,1.0,86.9444446564,0.0,1.0,161.840833028,0.0,1431.45996094,0.000297605252261,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.386084221705,139022.0,1974.70605721,60.5396838039,1069.60570751,0.535917787253,1069.60570751,0.387497730392,1.0,1.0,1.0,0.0,1995.83916219,1995.83916219,1995.83916219,0.0,0.0,1162.34333293,1995.83916219
2016-02-29T23:00:00.000Z,0.0,0.024488778734,0.771402438614,0.52066017448,46.9562492371,0.0408876136109,74.2191651662,0.0,36.5325005849,1.0,79.7499980927,0.0,0.0,0.0,47.8333326976,37.7149998347,1.0,79.7222201029,0.0,0.0,74.2191651662,77.6255923184,2.0,0.0,111.497249921,64.5410006841,0.40496216708,736.941660563,0.0,0.412784631525,0.0,1.0,12.5880674521,74.9735005697,9.76628439767,2393.3328654,74.7109998067,74.6673609416,64.5665009816,64.5348103841,,2093.99955241,52.3354997635,52.2225799561,41.6825002035,41.5064824422,41.6592591604,1.0,0.0,99.9981231689,1.0,0.0,0.262500762939,83.7275002797,100.0,6.77989105384,33.0284996033,1.7819999059,5.80817639828,39.9005002975,71.0,384.224998474,0.412784631525,33.0284996033,0.664246619088,66.4246613185,2.0,1.0,1.0,929.945266724,929.945266724,0.0,0.400464142373,0.0,1.0,12.3693022728,73.4419987996,8.95581817627,2286.46380615,73.5725002289,73.3463134766,64.5155003866,64.2214101156,,2018.24990845,52.1674998601,52.1465403239,41.7149998347,42.177889506,41.6592591604,1.0,0.0,99.9981155396,1.0,0.0,-0.13050142924,100.0,5.93509232998,40.8425003688,239.0,352.716667175,0.400464142373,31.8575003942,0.628273504348,62.827349027,2.0,1.0,1.0,879.582906087,879.582906087,736.941660563,0.404476846426,4288.21394857,0.0,33.8805834452,4.84494753679,6.84895833333,4288.21394857,0.0626360613901,114.020833969,114.020833969,77.6057599386,2.0,52.4958521525,42.3153559367,41.6592591604,1.0,1790.34476877,1398.3665414,0.0,0.0,0.0,12.9069814682,1.0,0.0,23.7608324687,51.6595195134,1.0,78.0238087972,0.0,1.0,1.0,0.0,20.8033329646,1.0,72.2142836253,0.0,1.0,0.0244888839714,44.564166069,72.0295810699,44.564166069,2.0,0.0,54.8876152,0.0566000007093,42.8705163226,0.949101397549,710.405310178,1.0,0.0,3309.06372791,0.00330906372791,757.429607516,0.532892083147,0.416220647691,0.532892083147,0.0,0.0,969.745839437,757.429607516,969.745839437,0.0,0.0,0.000969745839437,0.532482569416,1.0,1.22232968744,2.0,2.0,0.0,53.6630897522,60.9787972768,51.6595195134,0.516595195134,1.0,9.91666666667,3188.71131016,97.7581315226,1727.17544695,0.949112730838,1727.17544695,1.0,0.0,0.0,0.0,57.3825003306,1.0,77.5972245534,1.0,0.0,46.4500007629,56.6383333206,1.0,77.4166673024,0.0,1.0,114.020833969,0.0,1113.06005859,0.000308372173632,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.438536576497,139022.0,1750.47436169,53.6652855125,948.149908834,0.521024746389,948.149908834,0.438956142281,1.0,1.0,1.0,0.0,1819.77903239,1819.77903239,1819.77903239,0.0,0.0,969.745839437,1819.77903239
2016-03-01T00:00:00.000Z,,0.0,0.770737805468,0.54558424287,48.8679962158,0.0374450350104,,,,,,,,,,,,,,,,,,,113.483997345,64.6160011292,0.0,,,0.437255401217,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.437255401217,34.4519958496,0.757484741211,,,,,1060.4786377,,,0.436862024243,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.436862024243,33.4760017395,0.72415802002,,,,,1013.82122803,,,0.430371015781,,,,,,,0.0596851394579,125.729995728,125.729995728,,,,,,,2150.85996006,1543.03054885,,,,13.5802612305,,,,51.0717391968,,,,,,,,,,,,0.0255440811075,,,,,,65.9401339318,0.0566000007093,47.3055628638,0.949800915478,708.31369755,1.0,0.0,3975.39781265,0.00397539781265,835.787319275,0.0,0.396755622391,0.553045293087,0.0,0.0,,835.787319275,1165.02001953,0.0,0.0,0.0,,,0.889588351455,,,,,,,0.510717391968,,,3693.8905089,113.245696796,2000.80733881,0.949800915478,2000.80733881,,,0.0,,,,,,,,,,,,,,,,0.000340273934081,1.0,0.0,,0.0,0.0,1.0,0.0,0.417725036821,139022.0,2121.84303437,65.0505455804,1149.30291105,0.54558424287,1149.30291105,0.417725036821,,,,,,2106.55444336,2106.55444336,0.0,0.0,,2106.55444336
