timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-05-01T00:00:00.000Z,1.0,0.0397931656502,0.831182342211,0.640511900278,53.9522501628,0.0542258455461,145.302501678,0.0,71.9216664632,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.3808326721,1.0,99.5,0.0,0.0,145.302501678,96.3632342021,2.0,0.0,130.482750257,76.5305000941,,0.567140700807,1519.8916626,0.0,0.614579940299,0.0,1.0,16.3409193357,87.7219988505,,3495.83266195,87.3980000814,87.2575200399,76.5470002492,76.458480835,,2722.99938965,52.0399999619,52.039120992,40.3745005925,39.9557952881,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.323998769124,97.4990005493,100.0,10.8048216502,47.0234994888,2.47800032298,5.53609772523,37.8965002696,224.0,98.491666158,813.424992879,0.614579940299,47.0234994888,0.945400812058,94.5400810242,2.0,1.0,1.0,1323.56113688,1323.56113688,0.0,0.58343272325,0.0,1.0,16.0689733028,86.3090000153,9.6234553944,3926.50848389,86.169500351,85.9799372355,76.513999939,76.1516342163,,2450.24981689,51.8495000203,51.8647537231,39.9810002645,40.2770589193,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.139499664307,100.0,10.3475700219,46.1885000865,,5.72140320142,39.2584991455,224.0,88.9250005086,706.508331299,0.58343272325,46.1885000865,0.865588444301,86.5588436127,2.0,1.0,1.0,1211.82382202,1211.82382202,1519.8916626,0.567136211539,2.0,0.0,5444.57307943,0.0,39.2964579264,5.05015826225,9.19270833333,5444.57307943,0.0895721681532,239.997501373,239.997501373,100.0,2.0,52.5028101603,40.6893844604,40.0,1.0,3714.24820244,944.668269206,0.0,0.0,0.0,10.827603658,1.0,0.0,54.7833325068,65.7193965912,1.0,100.0,0.0,1.0,1.0,0.0,51.8591651917,1.0,99.2380930583,0.0,1.0,0.039798684314,106.642497381,100.0,106.642497381,2.0,0.0,113.869814155,0.0566000007093,28.9612310189,0.941639060986,733.005361553,0.0,0.0,6864.98166027,0.00686498166027,511.682520424,0.750706814302,0.19093201862,0.0,0.0,0.750706814302,2011.83414714,511.682520424,0.0,0.0,2011.83414714,0.00201183414714,0.750732898712,1.0,16.7007991674,2.0,2.0,2.0,1.0,95.3755849202,66.7102622986,65.7193965912,0.657193965912,0.0,10.5,4658.91647165,142.831045174,2523.51666756,0.941638832922,2523.51666756,0.0,0.0,1.0,0.0,120.011666616,1.0,100.0,1.0,0.0,59.9166679382,119.985833486,1.0,99.8611132304,0.0,1.0,239.997501373,0.0,2053.15991211,0.00020832120829,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.20276565913,139022.0,3169.4952866,97.1690149875,1716.76702773,0.640603853019,1716.76702773,0.202738309419,1.0,1.0,1.0,0.0,2679.91992188,2679.91992188,0.0,0.0,2679.91992188,2011.83414714,2679.91992188
2016-05-01T01:00:00.000Z,1.0,0.0401202284044,0.828119518015,0.636621812937,53.6950009664,0.0549666879789,146.251665751,0.0,72.444167455,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.8075008392,1.0,99.5,0.0,0.0,146.251665751,95.9851741791,2.0,0.0,129.890249888,76.1952489217,,0.563484777886,1499.75,0.0,0.614967927077,0.0,1.0,16.222471714,87.3499997457,,3496.66601562,87.025999705,86.886835734,76.216999054,76.1302261353,,2708.99938965,51.962000529,51.939743042,40.3519999186,39.9144363403,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.32400004069,95.3944994609,100.0,10.6902261575,46.6739997864,2.49599965413,5.53224559625,37.8560002645,224.0,97.4666671753,805.908330282,0.614967927077,46.6739997864,0.936069292341,93.6069304148,2.0,1.0,1.0,1310.49700928,1310.49700928,0.0,0.587294279034,0.0,1.0,15.9311874708,85.8589998881,9.55500157674,3933.25762939,85.7285003662,85.5301208496,76.1734987895,75.8173980713,,2413.24987793,51.7715005875,51.771677653,40.0140002569,40.3338699341,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.130499521891,100.0,10.2030937672,45.7145001094,,5.72809366385,39.3034998576,224.0,87.5333340963,693.841664632,0.587294279034,45.7145001094,0.844602820987,84.4602820079,2.0,1.0,1.0,1182.44394938,1182.44394938,1499.75,0.563439359426,2.0,0.0,5460.3256429,0.0,38.653055191,4.95902733008,8.84895833333,5460.3256429,0.0903818952272,240.503331502,240.503331502,100.0,2.0,52.4009552002,40.7027587891,40.0,1.0,3680.00737499,949.448829713,0.0,0.0,0.0,10.7702891032,1.0,0.0,54.5699987411,65.4467099508,1.0,100.0,0.0,1.0,1.0,0.0,52.2124989827,1.0,99.1428553263,0.0,1.0,0.0401310175481,106.782498678,100.0,106.782498678,2.0,0.0,112.820073684,0.0566000007093,29.1077913743,0.9421380656,731.476626121,0.0,0.0,6801.69492237,0.00680169492237,514.271925963,0.748916260649,0.19322180495,0.0,0.0,0.748916260649,1993.28749593,514.271925963,0.0,0.0,1993.28749593,0.00199328749593,0.748893181483,1.0,16.8948278585,2.0,2.0,2.0,1.0,95.0904833476,66.3616104126,65.4467099508,0.654467099508,0.0,9.91666666667,4629.4562047,141.927865058,2507.55942189,0.9421380656,2507.55942189,0.0,0.0,1.0,0.0,120.707499186,1.0,100.0,1.0,0.0,59.9000015259,119.795832316,1.0,99.8333358765,0.0,1.0,240.503331502,0.0,2050.36010742,0.00020937543248,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.205088629794,139022.0,3128.92555871,95.9252458251,1694.79230783,0.636765905744,1694.79230783,0.205085764598,1.0,1.0,1.0,0.0,2661.56258138,2661.56258138,0.0,0.0,2661.56258138,1993.28749593,2661.56258138
2016-05-01T02:00:00.000Z,1.0,0.0386074769599,0.843406912876,0.655540169834,54.1937506994,0.0532216543678,146.183334351,0.0,72.4316679637,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.7516670227,1.0,99.5,0.0,0.0,146.183334351,97.2118301392,2.0,0.0,130.591500282,76.3977495829,,0.5707839897,1568.05832926,0.0,0.614657756891,0.0,1.0,16.3288329442,87.6664994558,,3493.74938965,87.3455003103,87.1844024658,76.4090003967,76.3118158976,,2711.99928792,52.5574998856,52.5359903971,40.8079999288,40.3910293579,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.320999145508,94.2199993134,100.0,10.7483348846,46.5375003815,2.59499994914,5.58049805959,38.2129999797,224.0,98.8416659037,815.991658529,0.614657756891,46.5375003815,0.948398495629,94.8398488363,2.0,1.0,1.0,1327.75789388,1327.75789388,0.0,0.596885019709,0.0,1.0,16.1825861136,86.6539993286,9.58500289917,3927.25840251,86.4919999441,86.2962112427,76.3864987691,76.0285313924,,2457.24991862,52.3775002162,52.3690338135,40.0440006256,40.32493337,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.155999501546,100.0,10.4587500095,46.4479993184,,5.72383610408,39.2765000661,224.0,93.1916681925,752.066675822,0.596885019709,46.4479993184,0.901878792899,90.1878782908,2.0,1.0,1.0,1262.63031006,1262.63031006,1568.05832926,0.570743549982,2.0,0.0,5470.24397786,0.0,38.5190439224,5.10588606199,8.92708333333,5470.24397786,0.0873816852413,240.024163564,240.024163564,100.0,2.0,52.9715881348,40.9186604818,40.0,1.0,3803.77815999,974.63533959,0.0,0.0,0.0,10.995282491,1.0,0.0,54.6024993261,65.4137179057,1.0,100.0,0.0,1.0,1.0,0.0,51.4599987666,1.0,99.2321434021,0.0,1.0,0.0386154359631,106.062498093,100.0,106.062498093,2.0,0.0,116.614584852,0.0566000007093,29.8799484953,0.9421380656,731.476626121,0.0,0.0,7030.45835517,0.00703045835517,527.914277754,0.749973646679,0.19216441892,0.0,0.0,0.749973646679,2060.32832845,527.914277754,0.0,0.0,2060.32832845,0.00206032832845,0.749963829915,1.0,14.6681613802,2.0,2.0,2.0,1.0,94.7779687246,66.3616104126,65.4137179057,0.654137179057,0.0,10.5,4778.41349958,146.494533347,2588.2426062,0.9421380656,2588.2426062,0.0,0.0,1.0,0.0,120.234166463,1.0,100.0,1.0,0.0,59.9166679382,119.789998372,1.0,99.8611132304,0.0,1.0,240.024163564,0.0,2091.70996094,0.000214929640599,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.203966303811,139022.0,3325.326584,101.946423471,1801.17353699,0.655639524628,1801.17353699,0.203978318927,1.0,1.0,1.0,0.0,2747.20096842,2747.20096842,0.0,0.0,2747.20096842,2060.32832845,2747.20096842
2016-05-01T03:00:00.000Z,1.0,0.0390310255865,0.83985041514,0.651110836916,54.1015001933,0.0535778666715,146.032502492,0.0,72.1983350118,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.8208332062,1.0,99.5,0.0,0.0,146.032502492,96.9755210876,2.0,0.0,130.479001045,76.3775008519,,0.569840392773,1553.91666667,0.0,0.616415935822,0.0,1.0,16.3094943364,87.6259994507,,3496.24932861,87.2990004222,87.1475245158,76.3880011241,76.2934061686,,2710.33266195,52.3699995677,52.3499806722,40.6849997838,40.2230453491,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.326999028524,94.4600009918,100.0,10.7482567628,46.6140006383,2.60249964396,5.56123761336,38.0825001399,224.0,98.3666667938,813.358337402,0.616415935822,46.6140006383,0.942572428385,94.2572434743,2.0,1.0,1.0,1319.60139974,1319.60139974,0.0,0.603309496757,0.0,1.0,16.1342403094,86.5085004171,9.64080047607,3935.1324056,86.3600012461,86.1716130575,76.3670005798,76.0125808716,,2415.74993896,52.1734997431,52.1867014567,40.0094998678,40.255355835,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.149998982747,100.0,10.4195276896,46.3490015666,,5.71471277873,39.2090002696,224.0,92.2333329519,740.558329264,0.603309496757,46.3505013784,0.876921393985,87.692141215,2.0,1.0,1.0,1227.68995158,1227.68995158,1553.91666667,0.569778926453,2.0,0.0,5467.32682292,0.0,38.7725496292,5.03421807289,9.2734375,5467.32682292,0.0882950208961,240.659168243,240.659168243,100.0,2.0,52.7881266276,40.8180363973,40.0,1.0,3779.25134866,963.908836933,0.0,0.0,0.0,11.1587123871,1.0,0.0,54.8091650009,65.229288737,1.0,100.0,0.0,1.0,1.0,0.0,51.6258322398,1.0,99.2142836253,0.0,1.0,0.0390471190841,106.434998194,100.0,106.434998194,2.0,0.0,115.862652483,0.0566000007093,29.5511000185,0.9421380656,731.476626121,0.0,0.0,6985.12586775,0.00698512586775,522.104234066,0.750676008341,0.191462057259,0.0,0.0,0.750676008341,2047.04330444,522.104234066,0.0,0.0,2047.04330444,0.00204704330444,0.750723371903,1.0,15.3268352906,2.0,2.0,2.0,1.0,94.1612663269,66.3616104126,65.229288737,0.65229288737,0.0,10.5,4743.1601856,145.413752502,2569.14753851,0.9421380656,2569.14753851,0.0,0.0,1.0,0.0,120.670000712,1.0,100.0,1.0,0.0,59.9083347321,119.989167531,1.0,99.8472245534,0.0,1.0,240.659168243,0.0,2101.84008789,0.000212564198605,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.203220806217,139022.0,3279.31490062,100.535817193,1776.25116489,0.651373193414,1776.25116489,0.203196485754,1.0,1.0,1.0,0.0,2726.9331665,2726.9331665,0.0,0.0,2726.9331665,2047.04330444,2726.9331665
2016-05-01T04:00:00.000Z,1.0,0.0388143577156,0.842623016501,0.654639937191,54.2664998372,0.0531887643208,145.927501678,0.0,72.1341660817,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.8041667938,1.0,99.5,0.0,0.0,145.927501678,97.3621438344,2.0,0.0,130.77000014,76.5035003026,,0.572975890052,1572.04997762,0.0,0.615406940703,0.0,1.0,16.3590493202,87.7819989522,,3495.83266195,87.4399998983,87.2886810303,76.5110003153,76.4095942179,,2707.33270264,52.5769999822,52.5442733765,40.8334995906,40.3999354045,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.341999053955,95.5924987793,100.0,10.7797678312,46.6065003077,2.62649917603,5.57928156853,38.2070004145,224.0,98.9250005086,815.14998881,0.615406940703,46.6065003077,0.946249636695,94.6249624888,2.0,1.0,1.0,1324.74949137,1324.74949137,0.0,0.607505338818,0.0,1.0,16.2297236125,86.8174997965,9.90000152588,3931.00793457,86.6600004832,86.4706319173,76.4960002899,76.1433410645,,2416.99987793,52.3865000407,52.3843383789,40.0064996084,40.2693990072,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.157499313354,100.0,10.5135915279,46.6535008748,,5.71613188585,39.2164996465,224.0,93.7500006358,756.900004069,0.607505338818,46.6535008748,0.890743052165,89.0743052165,2.0,1.0,1.0,1247.04027303,1247.04027303,1572.04997762,0.572965645159,2.0,0.0,5462.65938314,0.0,38.6847546895,4.93465197086,8.83333333333,5462.65938314,0.087771154823,240.806667328,240.806667328,100.0,2.0,52.9633687337,40.9091084798,40.0,1.0,3812.91529496,959.335935398,0.0,0.0,0.0,11.3849716187,1.0,0.0,54.6216653188,65.1260286967,1.0,100.0,0.0,1.0,1.0,0.0,51.8716653188,1.0,99.1785704295,0.0,1.0,0.0388153753334,106.493329366,100.0,106.493329366,2.0,0.0,116.894707182,0.0566000007093,29.410905982,0.9421380656,731.476626121,0.0,0.0,7047.34636604,0.00704734636604,519.627307658,0.75274591946,0.18939214614,0.0,0.0,0.75274591946,2065.27748617,519.627307658,0.0,0.0,2065.27748617,0.00206527748617,0.752740944425,1.0,15.2317944186,2.0,2.0,2.0,1.0,94.2775859833,66.3616104126,65.1260286967,0.651260286967,0.0,9.91666666667,4772.25123036,146.305613164,2584.90479382,0.9421380656,2584.90479382,0.0,0.0,1.0,0.0,120.710833867,1.0,100.0,1.0,0.0,59.9416675568,120.09583346,1.0,99.9027792613,0.0,1.0,240.806667328,0.0,2095.64990234,0.000211555768022,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.201023770353,139022.0,3316.07892564,101.662912763,1796.16451394,0.654660459723,1796.16451394,0.201029052027,1.0,1.0,1.0,0.0,2743.65816243,2743.65816243,0.0,0.0,2743.65816243,2065.27748617,2743.65816243
2016-05-01T05:00:00.000Z,1.0,0.0383559435298,0.846624670221,0.659462076602,54.4742498398,0.0527920100529,145.934165955,0.0,72.4333324432,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.5008335114,1.0,99.5,0.0,0.0,145.934165955,97.7221616109,2.0,0.0,131.283000628,76.8087507884,,0.575471803783,1590.89167277,0.0,0.614683985677,0.0,1.0,16.4545319875,88.0640004476,,3499.58266195,87.7234999339,87.5773264567,76.8155002594,76.7111765544,,2716.33278402,52.6534999212,52.6258087158,40.9445002874,40.5042953491,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.340500513713,97.0699996948,100.0,10.855584542,46.7789996465,2.59349950155,5.59894748529,38.3510007858,224.0,98.8999996185,814.48332723,0.614683985677,46.7789996465,0.946617446173,94.6617450714,2.0,1.0,1.0,1325.26442464,1325.26442464,0.0,0.605048982167,0.0,1.0,16.3832221031,87.2885004679,,3932.88273112,87.1190013885,86.9293848674,76.8020013173,76.4501419067,,2451.24987793,52.4689992269,52.4684931437,40.0155000687,40.2834421794,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.169499079386,100.0,10.6664821307,47.1035013199,,5.71674017111,39.2299998601,224.0,95.8750006358,776.408330282,0.605048982167,47.1035013199,0.917187005906,91.7187004089,2.0,1.0,1.0,1284.06180827,1284.06180827,1590.89167277,0.575480084908,2.0,0.0,5494.74808757,0.0,37.212334315,4.94142027696,8.92708333333,5494.74808757,0.0870575286697,240.654997508,240.654997508,100.0,2.0,53.0494054159,40.9728012085,40.0,1.0,3846.83456239,963.352019208,0.0,0.0,0.0,11.5095933278,1.0,0.0,54.5599991481,65.3059069316,1.0,100.0,0.0,1.0,1.0,0.0,51.4749984741,1.0,99.2023792267,0.0,1.0,0.0383582218238,106.034997304,100.0,106.034997304,2.0,0.0,117.934589405,0.0566000007093,29.5340293416,0.942467518621,730.468985453,0.0,0.0,7110.03877004,0.00711003877004,521.802632005,0.753716813911,0.188751193434,0.0,0.0,0.753716813911,2083.64996338,521.802632005,0.0,0.0,2083.64996338,0.00208364996338,0.753691752752,1.0,14.7428986019,2.0,2.0,2.0,1.0,96.0132198334,66.1288032532,65.3059069316,0.653059069316,0.0,10.5,4810.1865816,147.468618747,2605.45259538,0.942468007345,2605.45259538,0.0,0.0,1.0,0.0,120.591665904,1.0,100.0,1.0,0.0,59.9166679382,120.063332876,1.0,99.8611132304,0.0,1.0,240.654997508,0.0,2102.29003906,0.000212441407415,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.200273316402,139022.0,3365.94517975,103.191690803,1823.17472633,0.659495342348,1823.17472633,0.200252256217,1.0,1.0,1.0,0.0,2764.4997762,2764.4997762,0.0,0.0,2764.4997762,2083.64996338,2764.4997762
2016-05-01T06:00:00.000Z,1.0,0.0378927447807,0.849205557582,0.662511944714,54.676750501,0.0525759865943,145.861663818,0.0,72.402498881,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.4591662089,1.0,99.5,0.0,0.0,145.861663818,97.9869168599,2.0,0.0,131.679750443,77.0029999415,,0.578498792998,1606.60834757,0.0,0.610731949369,0.0,1.0,16.5234251022,88.2634989421,,3507.08266195,87.9335009257,87.778233846,77.0030002594,76.8972066243,,2725.33266195,53.0810000102,53.0405044556,41.3645003637,40.8943557739,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.329998016357,97.4675000509,100.0,10.8733867009,46.569000562,2.62950070699,5.65003828208,38.7349996567,224.0,98.875,811.975001017,0.610731949369,46.569000562,0.949761519659,94.8670285543,2.0,1.0,1.0,1329.66612752,1329.66612752,0.0,0.612863981906,0.0,1.0,16.5089213053,87.6679992676,,3938.5069987,87.4924990336,87.3101882935,77.0029996236,76.6459604899,,2449.99991862,52.8950001399,52.8854268392,40.1879994075,40.446840922,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.175500233968,100.0,10.7700823148,47.3044996262,,5.73883887132,39.3890005747,224.0,97.7666670481,794.633336385,0.612863981906,47.3044996262,0.926614743187,92.6404209137,2.0,1.0,1.0,1297.26064046,1297.26064046,1606.60834757,0.57829722828,2.0,0.0,5464.99308268,0.0,37.920359178,5.03406445185,9.83854166667,5466.00084339,0.0863379676613,239.852498372,239.852498372,100.0,2.0,53.434856068,41.241163774,40.0,1.0,3872.51218749,961.472521351,0.0,0.0,0.0,11.4143225352,1.0,0.0,54.3824981054,65.5886777242,1.0,100.0,0.0,1.0,1.0,0.0,50.8533325195,1.0,99.1130936941,0.0,1.0,0.0379077649133,105.235829035,100.0,105.235829035,2.0,0.0,118.721802924,0.0566000007093,29.4764085096,0.942577336294,730.13310523,0.0,0.0,7157.49828695,0.00715749828695,520.784596117,0.755277391379,0.187521284027,0.0,0.0,0.755277391379,2097.55832926,520.784596117,0.0,0.0,2097.55832926,0.00209755832926,0.754889721672,1.0,14.530219681,2.0,2.0,2.0,1.0,96.6544827548,66.0512008667,65.5886777242,0.655886777242,0.0,9.91666666667,4832.84984314,148.163419212,2617.72822183,0.942577336294,2617.72822183,0.0,0.0,1.0,0.0,120.521666209,1.0,100.0,1.0,0.0,59.9083347321,119.330832799,1.0,99.8472245534,0.0,1.0,239.852498372,0.0,2112.88989258,0.000212026934655,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.198945250227,139022.0,3397.42517975,104.156791022,1840.22596672,0.662618554297,1840.22596672,0.198878528176,1.0,1.0,1.0,0.0,2778.84637451,2777.20259233,0.0,0.0,2777.20259233,2097.55832926,2777.20259233
2016-05-01T07:00:00.000Z,1.0,0.0384186651421,0.847574561772,0.660595854053,54.6947498322,0.0528319176072,146.30166626,0.0,72.4866669973,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.8149992625,1.0,99.5,0.0,0.0,146.30166626,97.8920148214,2.0,0.0,131.869499524,77.1747496923,,0.578359330519,1601.65833537,0.0,0.615626907189,0.0,1.0,16.5741882324,88.4090003967,,3500.41603597,88.0699996948,87.9282786051,77.1739997864,77.0654627482,,2709.99928792,53.0014998118,52.9710744222,41.3180004756,40.8434448242,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.339000701904,98.0989996592,100.0,10.9249610106,46.7519992193,2.5920012792,5.64922738075,38.7259991964,224.0,98.7833334605,812.10832723,0.615626907189,46.7519992193,0.942331128802,94.384935379,2.0,1.0,1.0,1319.26358032,1319.26358032,0.0,0.618227783634,0.0,1.0,16.5427635511,87.7820002238,,3946.75590007,87.5989996592,87.4194488525,77.1754995982,76.8194478353,,2428.24989827,52.8124993642,52.8178507487,40.1700003942,40.4308904012,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.183000564575,100.0,10.8057493369,47.428999265,,5.73701425393,39.3755003611,224.0,97.2000001272,789.549997965,0.618227783634,47.428999265,0.913717062814,91.3717060089,2.0,1.0,1.0,1279.20388794,1279.20388794,1601.65833537,0.578382481845,2.0,0.0,5464.40970866,0.0,38.0683982156,4.95696612199,10.09375,5465.57657878,0.0867719982461,240.285833995,240.285833995,100.0,2.0,53.384707133,41.2199071248,40.0,1.0,3867.12277992,944.564429091,0.0,0.0,0.0,11.2691783905,1.0,0.0,54.5349985758,65.9048213959,1.0,100.0,0.0,1.0,1.0,0.0,51.7883319855,1.0,99.1785710653,0.0,1.0,0.0384224347922,106.393330256,100.0,106.393330256,2.0,0.0,118.556576799,0.0566000007093,28.9580475336,0.942113554416,731.551737361,0.0,0.0,7147.53713678,0.00714753713678,511.626275101,0.756374854629,0.184748409451,0.0,0.0,0.756374854629,2094.63913981,511.626275101,0.0,0.0,2094.63913981,0.00209463913981,0.756377846003,1.0,15.0057738341,2.0,2.0,2.0,1.0,96.8464889526,66.3787051114,65.9048213959,0.659048213959,0.0,11.0833333333,4811.77767989,147.51739795,2606.31441874,0.941140959379,2606.31441874,0.0,0.0,1.0,0.0,120.657499949,1.0,100.0,1.0,0.0,59.9000015259,119.628332774,1.0,99.8333358765,0.0,1.0,240.285833995,0.0,2108.35986328,0.000208298309142,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.196302591668,139022.0,3377.65883459,103.550802965,1829.51946409,0.66064005603,1829.51946409,0.196273107822,1.0,1.0,1.0,0.0,2769.31355794,2769.31355794,0.0,0.0,2769.31355794,2094.63913981,2769.31355794
2016-05-01T08:00:00.000Z,1.0,0.0383460374724,0.846221431234,0.6589699749,54.8049990336,0.0529879602162,146.360004425,0.0,72.3483333588,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.9733346303,1.0,99.5,0.0,0.0,146.360004425,97.8952058156,2.0,0.0,132.281999588,77.4770005544,,0.579690114426,1601.29167684,0.0,0.613553062076,0.0,1.0,16.6648370425,88.6790002187,,3499.58260091,88.3535003662,88.2029469808,77.4815006256,77.3657786051,,2710.66597493,52.9700005849,52.9366709391,41.2594998678,40.8370869954,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.325499852498,99.0515009562,100.0,11.0103385448,47.0940004985,2.49149990082,5.65449853738,38.7679999669,224.0,98.9249998728,811.391667684,0.613553062076,47.0940004985,0.944756055559,94.4639638265,2.0,1.0,1.0,1322.65847778,1322.65847778,0.0,0.61362228022,0.0,1.0,16.6273686091,88.0429999034,,3944.88120524,87.8569984436,87.6718266805,77.4725004832,77.1160507202,,2452.49995931,52.7840000788,52.7815195719,40.1805000305,40.4391860962,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.186001459757,100.0,10.8899489244,47.6764984131,,5.73741968473,39.3770004908,224.0,97.2166665395,789.899993896,0.61362228022,47.6764984131,0.919951338995,91.9951324463,2.0,1.0,1.0,1287.93187459,1287.93187459,1601.29167684,0.579701478053,2.0,0.0,5465.57657878,0.0,38.175848643,4.8785738945,10.0026041667,5465.57657878,0.087033342855,240.397497813,240.397497813,100.0,2.0,53.3575032552,41.2275517782,40.0,1.0,3865.75198994,934.114468118,0.0,0.0,0.0,11.0113398234,1.0,0.0,54.6149984996,66.4701608022,1.0,100.0,0.0,1.0,1.0,0.0,51.3091653188,1.0,99.1964270274,0.0,1.0,0.0383488545033,105.924163818,100.0,105.924163818,2.0,0.0,118.514551713,0.0566000007093,28.637677152,0.941188249619,734.389051185,0.0,0.0,7145.00352902,0.00714500352902,505.96602108,0.758020043774,0.1831668177,0.0,0.0,0.758020043774,2093.89664714,505.96602108,0.0,0.0,2093.89664714,0.00209389664714,0.758044213057,1.0,15.479049356,2.0,2.0,2.0,1.0,96.8464889526,67.0213451385,66.4701608022,0.664701608022,0.0,9.91666666667,4799.86645806,147.152228865,2599.86266822,0.941186861474,2599.86266822,0.0,0.0,1.0,0.0,120.408332825,1.0,100.0,1.0,0.0,59.9000015259,119.989165624,1.0,99.8333358765,0.0,1.0,240.397497813,0.0,2107.61987305,0.000205993850988,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.194612595221,139022.0,3360.85056657,103.035502357,1820.41521318,0.65901591727,1820.41521318,0.194588390882,1.0,1.0,1.0,0.0,2762.32358805,2762.32358805,0.0,0.0,2762.32358805,2093.89664714,2762.32358805
2016-05-01T09:00:00.000Z,1.0,0.0378496891007,0.850829300549,0.664494381396,55.2017498016,0.0524102661383,146.004165649,0.0,72.3433329264,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.6608333588,1.0,99.5,0.0,0.0,146.004165649,98.0669339498,2.0,0.0,133.463250478,78.2615006765,,0.577957214982,1610.17500814,0.0,0.610062060877,0.0,1.0,16.9101921717,89.4214998881,,3500.8326416,89.105000178,88.9379374186,78.2600008647,78.1340179443,,2725.33268229,53.2910000483,53.251991272,41.6119995117,41.1991475423,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.316499710083,98.1605002085,100.0,11.1934521198,47.4930006663,2.38649908702,5.71674009164,39.2255004247,224.0,98.8083337148,809.000005086,0.610062060877,47.4930006663,0.947313566662,94.7313569387,2.0,1.0,1.0,1326.23899333,1326.23899333,0.0,0.614801322002,0.0,1.0,16.9186526934,88.9144999186,,3942.63146973,88.7165006002,88.5350265503,78.2630004883,77.8929494222,,2467.24989827,53.1155001322,53.0983606974,40.4340000153,40.6664123535,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.197999318441,100.0,11.1479832331,48.2825005849,,5.77066926161,39.6260000865,224.0,98.7333329519,801.175003052,0.614801322002,48.2825005849,0.931242944627,93.124294281,2.0,1.0,1.0,1303.74012248,1303.74012248,1610.17500814,0.577971612184,2.0,0.0,5483.66288249,0.0,38.1970688502,4.99713774522,10.4010416667,5483.66288249,0.0862977932946,240.412498474,240.412498474,100.0,2.0,53.7016626994,41.5084177653,40.0,1.0,3880.786245,946.367557823,0.0,0.0,0.0,10.3175347646,1.0,0.0,54.2116654714,67.9424661001,1.0,100.0,0.0,1.0,1.0,0.0,51.2366657257,1.0,99.1726182302,0.0,1.0,0.037851356884,105.448330561,100.0,105.448330561,2.0,0.0,118.975465399,0.0566000007093,29.013327074,0.93850241707,742.678432198,0.0,0.0,7172.79108645,0.00717279108645,512.602945414,0.754507539305,0.183994018803,0.0,0.0,0.754507539305,2102.03999837,512.602945414,0.0,0.0,2102.03999837,0.00210203999837,0.754531035821,1.0,14.1894363616,2.0,2.0,2.0,1.0,95.2299194336,68.8136151632,67.9424661001,0.679424661001,0.0,11.6666666667,4827.15380282,147.988792473,2614.64294379,0.938501558108,2614.64294379,0.0,0.0,1.0,0.0,120.800833384,1.0,100.0,1.0,0.0,59.9333343506,119.611665726,1.0,99.8888905843,0.0,1.0,240.412498474,0.0,2109.48999023,0.000208695940743,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.196050839994,139022.0,3417.94990078,104.786029037,1851.34324601,0.664522291696,1851.34324601,0.196025794508,1.0,1.0,1.0,0.0,2785.97613525,2785.97613525,0.0,0.0,2785.97613525,2102.03999837,2785.97613525
2016-05-01T10:00:00.000Z,1.0,0.0380732750884,0.846809062444,0.659685797302,55.519750913,0.0528811772927,146.236666361,0.0,72.3983338674,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.9050000509,1.0,99.5,0.0,0.0,146.236666361,98.0371316274,2.0,0.0,134.507251104,78.9875001907,,0.582072222821,1609.70833333,0.0,0.613811530978,0.0,1.0,17.1362096469,90.0950012207,,3494.99932861,89.7950007121,89.6246083577,78.9844996134,78.8597259521,,2718.99940999,53.4919999441,53.4736760457,41.8895003001,41.4702148438,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.304500579834,93.869000117,100.0,11.3665541013,47.9010003408,2.27250003815,5.76965558529,39.6170002619,224.0,98.9083340963,806.741668701,0.613811530978,47.905500412,0.938916902088,93.8916905721,2.0,1.0,1.0,1314.48366292,1314.48366292,0.0,0.619819617337,0.0,1.0,17.1519217491,89.6329994202,,3937.38214111,89.4245007833,89.2397715251,78.990500768,78.6124293009,,2459.74993896,53.3149998983,53.3119328817,40.6770003637,40.9115244548,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.208498636882,100.0,11.3475973606,48.7550004323,,5.80432430903,39.8749996821,224.0,99.3166662852,802.966664632,0.619819617337,48.7475004196,0.925730234782,92.5730234782,2.0,1.0,1.0,1296.02232869,1296.02232869,1609.70833333,0.582096306863,2.0,0.0,5470.82739258,0.0,37.9689884186,5.0186675787,11.2291666667,5470.82739258,0.0867421038261,239.870834351,239.870834351,100.0,2.0,53.9224497477,41.7905604045,40.0,1.0,3879.06305739,903.018747216,0.0,0.0,0.0,9.95100593567,1.0,0.0,54.3249988556,69.0334936778,1.0,100.0,0.0,1.0,1.0,0.0,50.9658320745,1.0,99.2142823537,0.0,1.0,0.0380751370521,105.290831248,100.0,105.290831248,2.0,0.0,118.922636659,0.0566000007093,27.6843579964,0.935772928957,751.172724317,0.0,0.0,7169.60614815,0.00716960614815,489.122926669,0.759762362076,0.176867363648,0.0,0.0,0.759762362076,2101.10662842,489.122926669,0.0,0.0,2101.10662842,0.00210110662842,0.759794712067,1.0,15.659960446,2.0,2.0,2.0,1.0,92.1917551214,70.5535840121,69.0334936778,0.690334936778,0.0,10.5,4781.82278712,146.599053809,2590.08925746,0.936578993954,2590.08925746,0.0,0.0,1.0,0.0,120.170832952,1.0,100.0,1.0,0.0,59.9333343506,119.700000127,1.0,99.8888905843,0.0,1.0,239.870834351,0.0,2108.40991211,0.000199136525128,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.18884404283,139022.0,3368.26060839,103.262676213,1824.42888549,0.659715399843,1824.42888549,0.188815462422,1.0,1.0,1.0,0.0,2765.47869873,2765.47869873,0.0,0.0,2765.47869873,2101.10662842,2765.47869873
2016-05-01T11:00:00.000Z,1.0,0.0384450978297,0.843740900985,0.655985519851,55.890999794,0.0529041297459,145.578333537,0.0,71.9125003815,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.6658337911,1.0,99.5,0.0,0.0,145.578333537,97.9451408386,2.0,0.0,135.718499819,79.8275000254,,0.581898707956,1599.90833537,0.0,0.608100605293,0.0,1.0,17.3972773552,90.9154987335,,3489.58270264,90.6034997304,90.4371668498,79.8229999542,79.7054316203,,2731.66603597,54.0020001729,53.9769134521,42.4339993795,42.021891276,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.311999003092,90.4010003408,100.0,11.5507829984,48.169500351,2.23949972788,5.846494476,40.1944996516,224.0,99.5250002543,800.558344523,0.608100605293,48.169500351,0.940466461182,94.0708236694,2.0,1.0,1.0,1316.65304565,1316.65304565,0.0,0.625980895196,0.0,1.0,17.4238673846,90.4384988149,,3939.25691732,90.230000178,90.0352401733,79.8320000966,79.4511947632,,2432.99989827,53.8295005163,53.8155771891,41.2335004807,41.502571106,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.208498636882,100.0,11.5386492411,48.9964996974,,5.88521806399,40.4719998042,224.0,99.125,799.349990845,0.625980895196,48.9964996974,0.912595861526,91.2595863342,2.0,1.0,1.0,1277.63420614,1277.63420614,1599.90833537,0.582283338001,2.0,0.0,5467.91019694,0.0,37.1962505687,4.93264059226,11.1354166667,5466.00079901,0.0875383629541,240.692498525,240.692498525,100.0,2.0,54.4562794078,42.3840803667,40.0,1.0,3862.03348502,856.823986971,0.0,0.0,0.0,9.44275283813,1.0,0.0,54.0141655604,70.3802471161,1.0,100.0,0.0,1.0,1.0,0.0,51.6891657511,1.0,99.2440471649,0.0,1.0,0.0384533120199,105.703332265,100.0,105.703332265,2.0,0.0,118.400551398,0.0566000007093,26.2681390263,0.929930317016,769.65101103,0.0,0.0,7138.13067974,0.00713813067974,464.101390408,0.760833418577,0.168797170106,0.0,0.0,0.760833418577,2091.88250732,464.101390408,0.0,0.0,2091.88250732,0.00209188250732,0.760229786237,1.0,16.3582930353,2.0,2.0,2.0,1.0,84.3636724299,74.0168678977,70.3802471161,0.703802471161,0.0,11.0833333333,4720.39695882,144.715887346,2556.81776559,0.9299338727,2556.81776559,0.0,0.0,1.0,0.0,120.534167608,1.0,100.0,1.0,0.0,59.9000015259,120.158332825,1.0,99.8333358765,0.0,1.0,240.692498525,0.0,2114.11987305,0.000188949511777,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.18151524002,139022.0,3329.99204918,102.089455284,1803.70060079,0.656019489328,1803.70060079,0.181465775053,1.0,1.0,1.0,0.0,2751.75927734,2749.46191406,0.0,0.0,2749.46191406,2091.88250732,2749.46191406
2016-05-01T12:00:00.000Z,1.0,0.03850318115,0.842934875338,0.655014796533,55.9585014979,0.053065497691,145.671661377,0.0,72.0908323924,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.5033327738,1.0,99.5,0.0,0.0,145.671661377,97.9063103994,2.0,0.0,136.047001203,80.088499705,,0.583691632767,1602.3916626,0.0,0.618645677292,0.0,1.0,17.4867172241,91.1539999644,,3489.16597493,90.8255004883,90.6781311035,80.082499822,79.9727350871,,2709.9993693,53.9330002467,53.9221293132,42.4024998347,42.0072606405,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.328499476115,90.4759979248,100.0,11.6386007468,48.4230006536,2.20949935913,5.84811639786,40.1930004756,224.0,98.6333332062,804.758341471,0.618645677292,48.4230006536,0.92928141276,92.9160709381,2.0,1.0,1.0,1300.99397786,1300.99397786,0.0,0.618067030651,0.0,1.0,17.501221021,90.6469993591,,3936.25720215,90.4430014292,90.2460886637,80.094499588,79.699953715,,2468.99991862,53.7545003891,53.7537358602,41.2035001119,41.4872589111,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.203997929891,100.0,11.6172193686,49.2440013885,,5.88400161266,40.4584999084,224.0,99.5000006358,797.633326213,0.618067030651,49.2395013173,0.922618030366,92.2831776937,2.0,1.0,1.0,1291.66524251,1291.66524251,1602.3916626,0.583733497511,2.0,0.0,5477.24519857,0.0,37.3156054815,5.0651935339,11.1770833333,5477.24519857,0.0874342543833,240.020834605,240.020834605,100.0,2.0,54.4083150228,42.379041036,40.0,1.0,3865.65354247,827.677139094,0.0,0.0,0.0,9.171875,1.0,0.0,54.047498703,70.910624822,1.0,100.0,0.0,1.0,1.0,0.0,51.6541655858,1.0,99.2202370962,0.0,1.0,0.0385041259182,105.701663335,100.0,105.701663335,2.0,0.0,118.511533553,0.0566000007093,25.3745675765,0.924911705946,785.818403617,0.0,0.0,7144.82157023,0.00714482157023,448.313909162,0.762709178002,0.163304068374,0.0,0.0,0.762709178002,2093.84332275,448.313909162,0.0,0.0,2093.84332275,0.00209384332275,0.762804066141,1.0,16.7298149203,2.0,2.0,2.0,1.0,75.6620642922,76.7994814786,70.910624822,0.70910624822,0.0,11.0833333333,4687.70370728,143.713591787,2539.10936371,0.924903021446,2539.10936371,0.0,0.0,1.0,0.0,120.06166776,1.0,100.0,1.0,0.0,59.9083347321,119.959166209,1.0,99.8472245534,0.0,1.0,240.020834605,0.0,2128.10986328,0.000182521957507,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.176563449991,139022.0,3319.95417994,101.781718633,1798.26355755,0.655040472658,1798.26355755,0.176497619734,1.0,1.0,1.0,0.0,2745.27091471,2745.27091471,0.0,0.0,2745.27091471,2093.84332275,2745.27091471
2016-05-01T13:00:00.000Z,1.0,0.0383430715694,0.844557251273,0.656960369428,56.0649992625,0.0528870922338,145.619168599,0.0,72.0683333079,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.5316664378,1.0,99.5,0.0,0.0,145.619168599,98.0487912496,2.0,0.0,136.28774929,80.222750028,,0.583344429652,1606.30000814,0.0,0.618029361886,0.0,1.0,17.5411067009,91.3250013987,,3492.08260091,90.9859994253,90.8599650065,80.2175000509,80.1244710286,,2708.66597493,54.3050003052,54.2979710897,42.734000206,42.3203226725,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.342002232869,90.857000351,100.0,11.6522394021,48.2489989599,2.2019999822,5.88886737823,40.5320002238,224.0,100.708334605,806.991663615,0.618029361886,48.2519992193,0.932926933652,93.292693456,2.0,1.0,1.0,1306.09770711,1306.09770711,0.0,0.633563339453,0.0,1.0,17.5616532962,90.8195006053,,3934.75746663,90.6034997304,90.399424235,80.2280000051,79.8262507121,,2410.24985758,54.130999883,54.1196772257,41.5590003332,41.8191731771,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.216000874837,100.0,11.634264946,49.0444993973,,5.92738819122,40.7959998449,224.0,98.9083321889,799.308339437,0.633563339453,49.0444993973,0.901813913981,90.1813913981,2.0,1.0,1.0,1262.53947957,1262.53947957,1606.30000814,0.583394651822,2.0,0.0,5472.57767741,0.0,37.2906042735,5.04265654087,11.7421875,5472.57767741,0.0871497904777,239.960833232,239.960833232,100.0,2.0,54.7682876587,42.6923878988,40.0,1.0,3872.33369745,802.247486052,0.0,0.0,0.0,8.94141324361,1.0,0.0,54.2183322906,71.2760868073,1.0,100.0,0.0,1.0,1.0,0.0,51.3633321126,1.0,99.226190567,0.0,1.0,0.038346740674,105.581665039,100.0,105.581665039,2.0,0.0,118.716330854,0.0566000007093,24.5949562775,0.918977996609,805.338116019,0.0,0.0,7157.16838685,0.00715716838685,434.539858115,0.76171484996,0.157807635192,0.0,0.0,0.76171484996,2097.46164958,434.539858115,0.0,0.0,2097.46164958,0.00209746164958,0.761778280139,1.0,16.3181010804,2.0,2.0,2.0,1.0,66.4230616887,79.8990478516,71.2760868073,0.712760868073,0.0,10.5,4673.35289326,143.273630741,2531.33620044,0.919280871958,2531.33620044,0.0,0.0,1.0,0.0,120.404167175,1.0,100.0,1.0,0.0,59.9166679382,119.556667328,1.0,99.8611132304,0.0,1.0,239.960833232,0.0,2146.25,0.000176914130695,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.171664221465,139022.0,3340.063771,102.398229773,1809.15598039,0.657013670041,1809.15598039,0.171594677196,1.0,1.0,1.0,0.0,2753.60477702,2753.60477702,0.0,0.0,2753.60477702,2097.46164958,2753.60477702
2016-05-01T14:00:00.000Z,1.0,0.0384242513805,0.842736559738,0.654773415523,56.2112506231,0.053229309285,146.06500117,0.0,72.3166675568,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.7483342489,1.0,99.5,0.0,0.0,146.06500117,98.9681873322,2.0,0.0,136.733999888,80.522749265,,0.580978047505,1594.32501221,0.0,0.613337524987,0.0,1.0,17.6414241791,91.6280002594,,3490.41599528,91.2695000966,91.1619796753,80.5159994761,80.4279632568,,2718.33272298,54.9050003688,54.9222386678,43.3940003713,42.9451828003,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.35850016276,91.0115000407,100.0,11.6749068101,47.8754997253,2.32650057475,5.96651724974,41.0674997965,224.0,99.3333333333,799.608337402,0.613337524987,47.8754997253,0.93126549857,93.1265506744,2.0,1.0,1.0,1303.771698,1303.771698,0.0,0.608643408033,0.0,1.0,17.6619710922,91.1284999847,,3936.63224284,90.9289995829,90.713780721,80.529499054,80.1158294678,,2482.74987793,54.7220001221,54.7361602783,42.0870002111,42.374478658,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.199500401815,100.0,11.6577440103,48.8419993718,,6.00422720114,41.352499644,224.0,99.441666921,794.716664632,0.608643408033,48.8419993718,0.933277202788,93.3277187347,2.0,1.0,1.0,1306.5880839,1306.5880839,1594.32501221,0.58102198846,2.0,0.0,5459.1587321,0.0,37.4900797064,4.89397346973,11.0052083333,5459.1587321,0.0871433554795,239.125002543,239.125002543,100.0,2.0,55.3624517267,43.2993342082,40.0,1.0,3849.25165256,793.47812941,0.0,0.0,0.0,8.91742006938,1.0,0.0,54.1533317566,71.5985794067,1.0,100.0,0.0,1.0,1.0,0.0,51.2908322016,1.0,99.1845207214,0.0,1.0,0.0384262378241,105.444164912,100.0,105.444164912,2.0,0.0,118.00869151,0.0566000007093,24.3261091363,0.915550332915,816.81253179,0.0,0.0,7114.50623662,0.00711450623662,429.789908683,0.759766991545,0.156617063693,0.0,0.0,0.759766991545,2084.95918783,429.789908683,0.0,0.0,2084.95918783,0.00208495918783,0.759820878506,1.0,16.3035896938,2.0,2.0,2.0,1.0,62.1554180145,81.6183479309,71.5985794067,0.715985794067,0.0,11.0833333333,4636.55946546,142.145633752,2511.40692528,0.915166155439,2511.40692528,0.0,0.0,1.0,0.0,119.457500458,1.0,100.0,1.0,0.0,59.9166679382,119.374999364,1.0,99.8611132304,0.0,1.0,239.125002543,0.0,2138.10009766,0.000174980284676,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.171135113293,139022.0,3317.45506395,101.705101816,1796.90990356,0.65480074597,1796.90990356,0.17105544639,1.0,1.0,1.0,0.0,2744.20869954,2744.20869954,0.0,0.0,2744.20869954,2084.95918783,2744.20869954
2016-05-01T15:00:00.000Z,1.0,0.0384388914679,0.842524016506,0.654515235184,56.1894995372,0.0532327078334,146.014996847,0.0,72.3316663106,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.683333079,1.0,99.5,0.0,0.0,146.014996847,99.5610599518,2.0,0.0,136.847999255,80.6584997177,,0.58479040707,1604.125,0.0,0.624129061956,0.0,1.0,17.6716403961,91.7375011444,,3486.2493693,91.345998764,91.2649841309,80.6539986928,80.5701853434,,2676.99928792,54.6514997482,54.6687088013,43.0579999288,42.6365737915,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.391502380371,91.0144990285,100.0,11.7434411844,48.2879988352,2.26049995422,5.92819921176,40.7974999746,224.0,99.7250010173,806.533330282,0.624129061956,48.2879988352,0.923299204508,92.3299204508,2.0,1.0,1.0,1292.61888631,1292.61888631,0.0,0.623761551391,0.0,1.0,17.7103171349,91.2260011037,,3936.63224284,91.0040009816,90.787264506,80.6630007426,80.2414805094,,2420.74989827,54.4640000661,54.4773254395,41.7795000076,42.0617192586,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.22200012207,100.0,11.7515040239,49.224500974,,5.95881315072,41.0315001806,224.0,99.0166664124,797.591669718,0.623761551391,49.224500974,0.913793836321,91.3793843587,2.0,1.0,1.0,1279.31137085,1279.31137085,1604.125,0.584845116206,2.0,0.0,5417.7351888,0.0,39.9266939163,6.31184637547,14.8098958333,5417.7351888,0.0862975382168,236.725002289,236.725002289,99.611111323,2.0,55.1352208455,42.9796218872,40.0,1.0,3862.80575869,765.667786743,0.0,0.0,0.0,8.76768239339,1.0,0.0,54.1849985123,71.8863162994,1.0,100.0,0.0,1.0,1.0,0.0,51.2558323542,1.0,99.1904760997,0.0,1.0,0.0384409065812,105.440831502,100.0,105.440831502,2.0,0.0,118.42422743,0.0566000007093,23.473511685,0.913946192431,822.24093271,0.0,0.0,7139.55805999,0.00713955805999,414.726349661,0.762756919458,0.151190207023,0.0,0.0,0.762756919458,2092.30081177,414.726349661,0.0,0.0,2092.30081177,0.00209230081177,0.762841651837,1.0,16.8010773357,2.0,2.0,2.0,1.0,60.7455530167,82.4058729808,71.8863162994,0.718863162994,0.0,10.5,4628.47354543,141.897739115,2507.02716143,0.913947126481,2507.02716143,0.0,0.0,1.0,0.0,118.754168193,1.0,99.611111323,1.0,0.0,59.6833346685,117.956666311,1.0,99.4722245534,0.0,1.0,236.725002289,0.0,2139.63989258,0.000168847460725,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.165425551044,139022.0,3314.78193203,101.623150094,1795.4619933,0.654543099784,1795.4619933,0.1653532734,1.0,1.0,1.0,0.0,2743.07680257,2743.07680257,0.0,0.0,2743.07680257,2092.30081177,2743.07680257
2016-05-01T16:00:00.000Z,1.0,0.0385506239693,0.839287907389,0.650571155816,56.1737499237,0.0535514588155,145.957499186,0.0,72.1525001526,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.7833340963,1.0,99.5,0.0,0.0,145.957499186,99.9891560872,2.0,0.0,136.920749982,80.7470000585,,0.587192921593,1600.50001017,0.0,0.62173946507,0.0,1.0,17.6692229907,91.7765000661,,3486.24934896,91.3895003001,91.3171234131,80.7410004934,80.659072876,,2703.33270264,54.3694998423,54.3992513021,42.8855002721,42.4354985555,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.386999766032,91.0534998576,100.0,11.7627171675,48.504000028,2.25750033061,5.90650582314,40.6279999415,224.0,98.4249992371,804.10832723,0.62173946507,48.504000028,0.923957788377,92.395778656,2.0,1.0,1.0,1293.54090373,1293.54090373,0.0,0.619472128358,0.0,1.0,17.7079000473,91.2514998118,,3935.88232422,91.0624993642,90.833269755,80.7529996236,80.3212127686,,2433.24993896,54.1849994659,54.2076543172,41.4959996541,41.7700169881,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.189000447591,100.0,11.7829448382,49.5664997101,,5.92495528857,40.7570002874,224.0,100.149998983,796.391667684,0.619472128358,49.5664997101,0.918632783436,91.8632780711,2.0,1.0,1.0,1286.08589681,1286.08589681,1600.50001017,0.587213474259,2.0,0.0,5403.73295085,0.0,41.7175327937,7.12110624711,15.4166666667,5403.73295085,0.0872483332404,237.803337097,237.803337097,100.0,2.0,54.8688812256,42.7624460856,40.0,1.0,3857.33484367,734.522204326,0.0,0.0,0.0,8.57262865702,1.0,0.0,53.9891659419,72.1683718363,1.0,100.0,0.0,1.0,1.0,0.0,51.0874986649,1.0,99.2797616323,0.0,1.0,0.03855369742,105.076665243,100.0,105.076665243,2.0,0.0,118.256502485,0.0566000007093,22.5186638966,0.912502473787,827.164027798,0.0,0.0,7129.446261,0.007129446261,397.856247604,0.766538061537,0.145965867491,0.0,0.0,0.766538061537,2089.33747355,397.856247604,0.0,0.0,2089.33747355,0.00208933747355,0.76656695207,1.0,17.8854671068,2.0,2.0,2.0,1.0,59.8008858363,83.1050624847,72.1683718363,0.721683718363,0.0,11.0833333333,4591.857048,140.775166382,2487.19372115,0.912503929028,2487.19372115,0.0,0.0,1.0,0.0,119.163333893,1.0,100.0,1.0,0.0,59.9166679382,118.640000661,1.0,99.8611132304,0.0,1.0,237.803337097,0.0,2148.17993164,0.000161979139248,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.159961905749,139022.0,3273.93998574,100.371035378,1773.33982545,0.650604552617,1773.33982545,0.159934474624,1.0,1.0,1.0,0.0,2725.68001302,2725.68001302,0.0,0.0,2725.68001302,2089.33747355,2725.68001302
2016-05-01T17:00:00.000Z,1.0,0.0383669749211,0.841607769962,0.653401227989,56.2374992371,0.0534077650819,146.232499441,0.0,72.4100004832,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.8225002289,1.0,99.5,0.0,0.0,146.232499441,99.9999993642,2.0,0.0,137.01599884,80.7784996033,,0.581982480624,1593.57502238,0.0,0.613415297973,0.0,1.0,17.7030650775,91.8305002848,,3488.33270264,91.444999059,91.3762512207,80.7709992727,80.6889088949,,2709.33266195,54.798500061,54.8266881307,43.2709999084,42.8446451823,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.385501225789,91.1000003815,100.0,11.7464821339,48.1739991506,2.26799964905,5.9565829436,41.0030002594,224.0,99.0666662852,798.041676839,0.613415297973,48.1739991506,0.929515686035,92.9515692393,2.0,1.0,1.0,1301.32196045,1301.32196045,0.0,0.624384941208,0.0,1.0,17.7441590627,91.3429997762,,3936.25722249,91.1419995626,90.911219279,80.7859999339,80.3518320719,,2435.74989827,54.5990006129,54.6379826864,42.029999733,42.2761815389,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.201000213623,100.0,11.7541238467,49.1119998296,,5.99003521601,41.2595005035,224.0,99.558333079,795.533325195,0.624384941208,49.1119998296,0.911197640555,91.1855780284,2.0,1.0,1.0,1275.67669678,1275.67669678,1593.57502238,0.582006822482,2.0,0.0,5454.4913737,0.0,38.996556282,6.97474948565,13.828125,5454.4913737,0.0873065305669,239.047498067,239.047498067,100.0,2.0,55.2724990845,43.2235514323,40.0,1.0,3847.31622632,784.328572787,0.0,0.0,0.0,8.92176500956,1.0,0.0,53.9924983978,71.8492342631,1.0,100.0,0.0,1.0,1.0,0.0,51.0633322398,1.0,99.226190567,0.0,1.0,0.0383681105559,105.055830638,100.0,105.055830638,2.0,0.0,117.94935605,0.0566000007093,24.0456059886,0.916210209577,814.587948796,0.0,0.0,7110.92902128,0.00711092902128,424.834022742,0.761055860939,0.155151753094,0.0,0.0,0.761055860939,2083.91085815,424.834022742,0.0,0.0,2083.91085815,0.00208391085815,0.761089220643,1.0,16.6797448213,2.0,2.0,2.0,1.0,64.3392178218,81.2920983632,71.8492342631,0.718492342631,0.0,9.91666666667,4631.64479911,141.994962038,2508.7448809,0.916207614033,2508.7448809,0.0,0.0,1.0,0.0,119.656667074,1.0,100.0,1.0,0.0,59.9500007629,119.390832265,1.0,99.9166679382,0.0,1.0,239.047498067,0.0,2137.57006836,0.000172962595766,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.169341261432,139022.0,3303.25006902,101.269611228,1789.21572366,0.653431555217,1789.21572366,0.169306401833,1.0,1.0,1.0,0.0,2738.18383789,2738.18383789,0.0,0.0,2738.18383789,2083.91085815,2738.18383789
2016-05-01T18:00:00.000Z,1.0,0.0384635496278,0.840312525027,0.651813890366,56.2322502136,0.0535195549818,146.154165904,0.0,72.3500003815,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.804166158,1.0,99.5,0.0,0.0,146.154165904,100.0,2.0,0.0,137.218500137,80.9862499237,,0.588416828029,1607.0333252,0.0,0.628870887011,0.0,1.0,17.7344903946,91.9759998322,,3491.24932861,91.5799999237,91.5180308024,80.9795004527,80.8908157349,,2657.66605632,54.353000323,54.3725001017,42.7010002136,42.2783253988,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.395999908447,91.255999883,100.0,11.8421762784,48.8789997101,2.16600004832,5.89231399695,40.5350001653,224.0,99.7083333333,810.73332723,0.628870887011,48.8789997101,0.921106414795,92.1106402079,2.0,1.0,1.0,1289.54898071,1289.54898071,0.0,0.631499651796,0.0,1.0,17.7755840619,91.4824994405,,3930.63299561,91.2770004272,91.039642334,80.9929993947,80.5584920247,,2385.24997965,54.1670001348,54.1789652507,41.4689995448,41.7125752767,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.205499013265,100.0,11.8587382634,49.8080008825,,5.91684567928,40.7030007044,224.0,98.7749996185,796.300003052,0.631499651796,49.8080008825,0.901286119734,90.1286125183,2.0,1.0,1.0,1261.80056763,1261.80056763,1607.0333252,0.588458044561,2.0,0.0,5368.72705078,0.0,42.3213050149,11.0095172723,16.3723958333,5368.72705078,0.0850609026556,232.289164225,232.289164225,99.1250006358,2.0,54.8517964681,42.6369832357,40.0,1.0,3859.52722495,773.850004014,0.0,0.0,0.0,8.85746574402,1.0,0.0,54.1574986776,72.1220347087,1.0,100.0,0.0,1.0,1.0,0.0,50.8908325831,1.0,99.1785723368,0.0,1.0,0.0384654876803,105.048331579,100.0,105.048331579,2.0,0.0,118.323715562,0.0566000007093,23.7243585614,0.917973531228,808.676901615,0.0,0.0,7133.49840196,0.00713349840196,419.158273218,0.765447772956,0.153475212805,0.0,0.0,0.765447772956,2090.52498372,419.158273218,0.0,0.0,2090.52498372,0.00209052498372,0.763603568077,1.0,17.5583093694,2.0,2.0,2.0,1.0,68.1565204967,80.4104517156,72.1220347087,0.721220347087,0.0,10.5,4629.9944958,141.944367753,2507.85098895,0.918252099039,2507.85098895,0.0,0.0,1.0,0.0,116.516666412,1.0,99.1250006358,1.0,0.0,59.3750009537,115.772499084,1.0,98.9583352407,0.0,1.0,232.289164225,0.0,2142.07006836,0.000170651828929,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.167138428505,139022.0,3286.80372051,100.765406192,1780.30750759,0.65186133984,1780.30750759,0.167082825868,1.0,1.0,1.0,0.0,2731.11381022,2731.11381022,0.0,0.0,2731.11381022,2090.52498372,2731.11381022
