timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-05-01T19:00:00.000Z,1.0,0.0383202543247,0.844477669229,0.656875908823,56.4564997355,0.052946509511,145.771670024,0.0,72.1441675822,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.6275005341,1.0,99.5,0.0,0.0,145.771670024,100.0,2.0,0.0,137.59125042,81.1347506841,,0.578048386857,1591.55833944,0.0,0.611896418495,0.0,1.0,17.840851148,92.1889998118,,3484.99934896,91.8335005442,91.7189381917,81.1280008952,81.0311304728,,2714.99938965,55.1794996262,55.180229187,43.6324996948,43.1850687663,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.355499267578,91.4675000509,100.0,11.8408814271,48.2010008494,2.31299972534,5.99996964137,41.3194999695,224.0,99.058333079,799.058339437,0.611896418495,48.2010008494,0.933054250081,93.3054250081,2.0,1.0,1.0,1306.27595011,1306.27595011,0.0,0.618980243284,0.0,1.0,17.8734846115,91.7224998474,,3925.00864665,91.5154997508,91.2792409261,81.141500473,80.7032826742,,2499.74993896,55.0025002162,54.9918085734,42.703499794,42.9368133545,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.207000096639,100.0,11.7928164005,48.8119999568,,6.08066817125,41.9254995982,224.0,99.6166655223,792.500010173,0.618980243284,48.8119999568,0.915210687547,91.5210679372,2.0,1.0,1.0,1281.29496257,1281.29496257,1591.55833944,0.578099748758,2.0,0.0,5523.91955566,0.0,32.740574042,4.66185756524,7.24739583333,5523.91955566,0.0877439977755,241.574166616,241.574166616,100.0,2.0,55.6286799113,43.6661834717,40.0,1.0,3848.24238755,833.49079405,0.0,0.0,0.0,9.06236584981,1.0,0.0,54.1124986013,72.0656350454,1.0,100.0,0.0,1.0,1.0,0.0,51.3958320618,1.0,99.2797590892,0.0,1.0,0.0383226068387,105.508330663,100.0,105.508330663,2.0,0.0,117.9777499,0.0566000007093,25.5528000945,0.921023573992,798.550104525,0.0,0.0,7112.64082929,0.00711264082929,451.462893538,0.757051289118,0.163969733857,0.0,0.0,0.757051289118,2084.41251628,451.462893538,0.0,0.0,2084.41251628,0.00208441251628,0.757083376249,1.0,15.6059430989,2.0,2.0,2.0,1.0,73.1314194997,78.8534609477,72.0656350454,0.720656350454,0.0,10.5,4681.7331816,143.530549994,2535.87540981,0.921021022976,2535.87540981,0.0,0.0,1.0,0.0,120.689166387,1.0,100.0,1.0,0.0,59.9333343506,120.885000229,1.0,99.8888905843,0.0,1.0,241.574166616,0.0,2141.41992188,0.000183804002924,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.178030392105,139022.0,3339.20189659,102.371806801,1808.68914343,0.656909530601,1808.68914343,0.177965242701,1.0,1.0,1.0,0.0,2753.33064779,2753.33064779,0.0,0.0,2753.33064779,2084.41251628,2753.33064779
2016-05-01T20:00:00.000Z,1.0,0.0383172638412,0.842388779026,0.654350052801,56.4040002823,0.0531669019929,145.781667074,0.0,72.1733341217,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.6083335876,1.0,99.5,0.0,0.0,145.781667074,100.0,2.0,0.0,137.536499023,81.1324987411,,0.579938533628,1590.3916626,0.0,0.615256922299,0.0,1.0,17.7925055822,92.1589997609,,3499.16599528,91.7884991964,91.6884206136,81.1219991048,81.0216039022,,2717.3326416,54.9710000356,54.9840291341,43.4704996745,43.0323613485,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.370500564575,91.4180005391,100.0,11.8097689152,48.3179995219,2.28299967448,5.98273662726,41.1875,224.0,99.6083335876,801.025004069,0.615256922299,48.3179995219,0.930078175863,93.0078188578,2.0,1.0,1.0,1302.10944621,1302.10944621,0.0,0.617483958673,0.0,1.0,17.8746932348,91.7105000814,,3922.00909424,91.4959996541,91.2651875814,81.1429983775,80.70774587,,2487.49985758,54.7864996592,54.7967300415,42.4785000483,42.7555414836,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.214500427246,100.0,11.8214027087,49.0174996058,,6.05329060555,41.7289997737,224.0,98.2833328247,789.366668701,0.617483958673,49.0174996058,0.914409717378,91.4409701029,2.0,1.0,1.0,1280.17360433,1280.17360433,1590.3916626,0.580140293936,2.0,0.0,5515.16813151,0.0,32.9362751354,5.04003640016,7.16145833333,5517.55490945,0.0884013282744,242.141667684,242.141667684,100.0,2.0,55.4570007324,43.5283868963,40.0,1.0,3846.45307374,832.808258691,0.0,0.0,0.0,9.23106511434,1.0,0.0,54.1599988937,71.8909339905,1.0,100.0,0.0,1.0,1.0,0.0,50.9191656113,1.0,99.2023798625,0.0,1.0,0.0383127243974,105.079165141,100.0,105.079165141,2.0,0.0,117.922893891,0.0566000007093,25.5318752208,0.924504765922,787.140665157,0.0,0.0,7109.33367106,0.00710933367106,451.093196128,0.759730510069,0.1644917619,0.0,0.0,0.759730510069,2083.44332886,451.093196128,0.0,0.0,2083.44332886,0.00208344332886,0.76004140079,1.0,16.3953631707,2.0,2.0,2.0,1.0,78.8474655151,77.0190547596,71.8909339905,0.718909339905,0.0,10.5,4680.67003003,143.497956353,2535.29955044,0.924500510264,2535.29955044,0.0,0.0,1.0,0.0,121.152500788,1.0,100.0,1.0,0.0,59.9250011444,120.98916626,1.0,99.8750019073,0.0,1.0,242.141667684,0.0,2151.75,0.000183653488087,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.177925009315,139022.0,3313.07168112,101.570717962,1794.53563055,0.654379915714,1794.53563055,0.177894188973,1.0,1.0,1.0,0.0,2741.32942708,2742.34521484,0.0,0.0,2742.34521484,2083.44332886,2742.34521484
2016-05-01T21:00:00.000Z,1.0,0.0382852024468,0.842960006128,0.655050558617,56.3170010249,0.0530731900719,145.707499186,0.0,72.2608331045,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.4466667175,1.0,99.5,0.0,0.0,145.707499186,100.0,2.0,0.0,137.211001078,80.8940000534,,0.578613976186,1588.56666056,0.0,0.609104586236,0.0,1.0,17.7224035263,91.9415003459,,3493.74930827,91.5620009104,91.4716186523,80.8850002289,80.7841466268,,2719.66603597,54.950000445,54.9572779338,43.3985001246,42.9674555461,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.379499435425,91.2650000254,100.0,11.7508178552,48.1635007858,2.29500007629,5.97158575058,41.1035000483,224.0,98.1666666667,797.133336385,0.609104586236,48.1635007858,0.934875161307,93.4875164032,2.0,1.0,1.0,1308.82522583,1308.82522583,0.0,0.618246902709,0.0,1.0,17.7912968,91.5079994202,,3928.38319906,91.2980003357,91.0677566528,80.9029998779,80.4787623088,,2489.24981689,54.7654997508,54.7693099976,42.4095001221,42.6897989909,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.209999084473,100.0,11.7463186582,48.8885002136,,6.04497818152,41.6599995295,224.0,100.316666285,791.433334351,0.618246902709,48.8885002136,0.915331958589,91.5331948598,2.0,1.0,1.0,1281.46474202,1281.46474202,1588.56666056,0.578649330995,2.0,0.0,5518.66870117,0.0,32.6984879176,5.08112168312,7.92708333333,5518.66870117,0.0880836379702,241.823332469,241.823332469,100.0,2.0,55.4034601847,43.4636561076,40.0,1.0,3842.326825,849.081994539,0.0,0.0,0.0,9.20836257935,1.0,0.0,54.1833324432,71.6766376495,1.0,100.0,0.0,1.0,1.0,0.0,50.9274988174,1.0,99.1428572337,0.0,1.0,0.0382868424766,105.110831579,100.0,105.110831579,2.0,0.0,117.796393143,0.0566000007093,26.0307883724,0.925566719709,783.67710557,0.0,0.0,7101.70719583,0.00710170719583,459.907916011,0.758052059707,0.167515254203,0.0,0.0,0.758052059707,2081.20833333,459.907916011,0.0,0.0,2081.20833333,0.00208120833333,0.758153746525,1.0,16.0031505621,2.0,2.0,2.0,1.0,80.055993398,76.4523601532,71.6766376495,0.716766376495,0.0,11.0833333333,4691.40881954,143.827181515,2541.11624934,0.925567313909,2541.11624934,0.0,0.0,1.0,0.0,120.73833402,1.0,100.0,1.0,0.0,59.9250011444,121.084999084,1.0,99.8750019073,0.0,1.0,241.823332469,0.0,2117.62011719,0.000187242223334,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.180986570815,139022.0,3320.33007239,101.793242581,1798.46716087,0.655067401843,1798.46716087,0.180941390648,1.0,1.0,1.0,0.0,2745.46887207,2745.46887207,0.0,0.0,2745.46887207,2081.20833333,2745.46887207
2016-05-01T22:00:00.000Z,1.0,0.0386032417583,0.839525672615,0.650871038233,56.0987488429,0.0536378056185,146.270000458,0.0,72.3283341726,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.9416675568,1.0,99.5,0.0,0.0,146.270000458,99.4387410482,2.0,0.0,136.714499474,80.6157506307,,0.587135733293,1601.16668701,0.0,0.608201470755,0.0,1.0,17.6124167442,91.6145000458,,3496.24934896,91.2469991048,91.1460825602,80.6075013479,80.5092341105,,2730.66607666,53.8910004298,53.8998311361,42.33649985,41.9939015706,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.367500940959,90.9080003103,100.0,11.7643001874,48.9104992549,2.12249978383,5.84811643759,40.2140000661,224.0,98.816666921,798.350006104,0.608201470755,48.9104992549,0.937786974226,93.7786973317,2.0,1.0,1.0,1312.90176392,1312.90176392,0.0,0.636278883931,0.0,1.0,17.6668057442,91.140499115,,3931.38289388,90.9350007375,90.7176208496,80.6239999135,80.2044855754,,2464.49989827,53.7049999237,53.7103830973,41.3924999237,41.7010828654,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.205498377482,100.0,11.7507712841,49.5410006841,,5.91603473822,40.7089999517,224.0,99.8583335876,802.816670736,0.636278883931,49.5425008138,0.902866603306,90.2866592407,2.0,1.0,1.0,1264.01324463,1264.01324463,1601.16668701,0.587150130149,2.0,0.0,5504.66642253,0.0,33.4042765299,5.00902934869,7.21614583333,5504.66642253,0.088724937788,241.950831095,241.950831095,100.0,2.0,54.385538737,42.49559021,40.0,1.0,3867.16439755,808.395730539,0.0,0.0,0.0,9.31049410502,1.0,0.0,54.2149985631,71.2970072428,1.0,100.0,0.0,1.0,1.0,0.0,51.0591659546,1.0,99.2440458934,0.0,1.0,0.0386052662156,105.274166107,100.0,105.274166107,2.0,0.0,118.557852694,0.0566000007093,24.7834464965,0.928659203403,773.723438563,0.0,0.0,7147.61405793,0.00714761405793,437.870073957,0.768096621491,0.160563649647,0.0,0.0,0.768096621491,2094.66168213,437.870073957,0.0,0.0,2094.66168213,0.00209466168213,0.768118128181,1.0,18.0911793669,2.0,2.0,2.0,1.0,85.4541142782,74.7343788147,71.2970072428,0.712970072428,0.0,11.6666666667,4675.56012809,143.341299191,2532.53175609,0.928660271138,2532.53175609,0.0,0.0,1.0,0.0,120.949165344,1.0,100.0,1.0,0.0,59.9083347321,121.001666387,1.0,99.8472245534,0.0,1.0,241.950831095,0.0,2142.40991211,0.000178269960845,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.17289815731,139022.0,3277.05954015,100.466673327,1775.02954184,0.650889929275,1775.02954184,0.172874555948,1.0,1.0,1.0,0.0,2727.08097331,2727.08097331,0.0,0.0,2727.08097331,2094.66168213,2727.08097331
2016-05-01T23:00:00.000Z,1.0,0.0386596145896,0.839562020815,0.650910824668,55.9292494456,0.053586419117,146.134998322,0.0,72.4133319855,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.7216669718,1.0,99.5,0.0,0.0,146.134998322,98.0012741089,2.0,0.0,136.251000086,80.3217506409,,0.59332976323,1618.14167277,0.0,0.62442481652,0.0,1.0,17.5326458613,91.3040002187,,3497.4993693,90.9409999847,90.8332621257,80.3180001577,80.2139968872,,2712.66601562,53.4065001806,53.4042434692,41.8835000992,41.554842631,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.355500539144,90.6034997304,100.0,11.7437299093,49.0649995804,2.1524998347,5.78891603152,39.7310002645,224.0,97.6666666667,813.116663615,0.62442481652,49.0574998856,0.930281924293,93.0281937917,2.0,1.0,1.0,1302.39469401,1302.39469401,0.0,0.641442041537,0.0,1.0,17.5664884249,90.8180007935,,3928.75819906,90.6200002035,90.3981577555,80.3255011241,79.9098027547,,2455.49995931,53.2160002391,53.2156677246,40.9185002645,41.2191721598,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.198000590007,100.0,11.7151284218,49.701499939,,5.85136024157,40.220000267,224.0,99.1750011444,805.024998983,0.641442041537,49.701499939,0.898043401809,89.8043397268,2.0,1.0,1.0,1257.26076253,1257.26076253,1618.14167277,0.593366522374,2.0,0.0,5506.41670736,0.0,33.8698754744,5.10336343447,7.33072916667,5506.41670736,0.0884411700905,241.188332876,241.188332876,100.0,2.0,53.9428100586,42.028755188,40.0,1.0,3897.14050751,788.706326735,0.0,0.0,0.0,9.67223548889,1.0,0.0,54.402498881,70.6457646688,1.0,100.0,0.0,1.0,1.0,0.0,51.0308322906,1.0,99.2261886597,0.0,1.0,0.0386617770018,105.433331172,100.0,105.433331172,2.0,0.0,119.476847302,0.0566000007093,24.1798172747,0.931667267556,764.10559047,0.0,0.0,7203.01839116,0.00720301839116,427.20524685,0.774010601694,0.156644867523,0.0,0.0,0.774010601694,2110.89833577,427.20524685,0.0,0.0,2110.89833577,0.00211089833577,0.774055878321,1.0,18.9977337238,2.0,2.0,2.0,1.0,89.277121804,73.0253282027,70.6457646688,0.706457646688,0.0,10.5,4689.57085039,143.770833852,2540.12070761,0.93139509561,2540.12070761,0.0,0.0,1.0,0.0,120.700000127,1.0,100.0,1.0,0.0,59.9083347321,120.488333384,1.0,99.8472245534,0.0,1.0,241.188332876,0.0,2129.87988281,0.000173927991791,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.168183049558,139022.0,3277.46532091,100.479113578,1775.24933426,0.650936988333,1775.24933426,0.168127425794,1.0,1.0,1.0,0.0,2727.22147624,2727.22147624,0.0,0.0,2727.22147624,2110.89833577,2727.22147624
2016-05-02T00:00:00.000Z,1.0,0.0388322047285,0.838963664538,0.650178141797,55.8632504145,0.05352226978,145.785831451,0.0,72.1308320363,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.6816660563,1.0,99.5,0.0,0.0,145.785831451,98.0521284739,2.0,0.0,136.106250445,80.2430000305,,0.590472383392,1608.42502848,0.0,0.614614795824,0.0,1.0,17.496386687,91.2185001373,,3497.08262126,90.8465003967,90.7518819173,80.2399997711,80.1308263143,,2722.99932861,53.1694993973,53.175549825,41.638999939,41.3041381836,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.371999740601,90.4865004222,100.0,11.7372737726,49.2075004578,2.07449944814,5.75911307335,39.5645004908,224.0,98.3249994914,803.866668701,0.614614795824,49.2075004578,0.934457230341,93.4457219442,2.0,1.0,1.0,1308.24012248,1308.24012248,0.0,0.634768524042,0.0,1.0,17.5278113683,90.7309996287,,3928.00830078,90.5195000966,90.3106206258,80.2460002899,79.8345438639,,2497.49983724,52.9745003382,52.985516866,40.7220001221,41.0161972046,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.211499532064,100.0,11.7044293086,49.7974999746,,5.82338198026,40.0129998525,224.0,99.1083329519,804.558339437,0.634768524042,49.7974999746,0.906555124919,90.6555118561,2.0,1.0,1.0,1269.17717489,1269.17717489,1608.42502848,0.59044281541,2.0,0.0,5503.49955241,0.0,33.7671979268,4.95218491554,7.46354166667,5503.49955241,0.0886463123604,241.451665243,241.451665243,100.0,2.0,53.6782506307,41.7994740804,40.0,1.0,3879.75087506,816.842811988,0.0,0.0,0.0,10.1982135773,1.0,0.0,54.3199987411,70.0417861938,1.0,100.0,0.0,1.0,1.0,0.0,51.4574982325,1.0,99.2083326976,0.0,1.0,0.0388344021496,105.777495702,100.0,105.777495702,2.0,0.0,118.943723475,0.0566000007093,25.0424134644,0.93390566802,757.028333419,0.0,0.0,7170.87742984,0.00717087742984,442.445462024,0.771478559603,0.162427108417,0.0,0.0,0.771478559603,2101.47918701,442.445462024,0.0,0.0,2101.47918701,0.00210147918701,0.771579906344,1.0,18.6973566348,2.0,2.0,2.0,1.0,92.2331733704,71.6994934082,70.0417861938,0.700417861938,0.0,11.0833333333,4696.59368705,143.98613694,2543.92464904,0.93390566802,2543.92464904,0.0,0.0,1.0,0.0,120.876666387,1.0,100.0,1.0,0.0,59.9083347321,120.574998856,1.0,99.8472245534,0.0,1.0,241.451665243,0.0,2152.98999023,0.000180132737728,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.173922392785,139022.0,3269.87350074,100.246366841,1771.13720114,0.650206000248,1771.13720114,0.173942035538,1.0,1.0,1.0,0.0,2723.96317546,2723.96317546,0.0,0.0,2723.96317546,2101.47918701,2723.96317546
2016-05-02T01:00:00.000Z,1.0,0.0386855440742,0.838217329855,0.649275019863,55.827252388,0.0535913904143,145.765833537,0.0,72.2549997965,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.510834376,1.0,99.5,0.0,0.0,145.765833537,97.9480584462,2.0,0.0,135.972001712,80.1447493235,,0.592606866247,1611.90831502,0.0,0.618429897093,0.0,1.0,17.4468318621,91.1314996084,,3494.58266195,90.7535012563,90.6488850911,80.1394996643,80.0355885824,,2724.33260091,53.0014998118,52.9952799479,41.4710003535,41.1558761597,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.377998352051,90.3890005747,100.0,11.7118450006,49.2825009028,2.08350086212,5.73498678207,39.3874994914,224.0,98.7833334605,809.399998983,0.618429897093,49.2825009028,0.93488024757,93.4880243937,2.0,1.0,1.0,1308.8323466,1308.8323466,0.0,0.631801569469,0.0,1.0,17.4975948334,90.6455001831,,3919.00952148,90.4370009104,90.2333094279,80.1499989827,79.7452443441,,2480.49993896,52.8125003179,52.812113444,40.4999996821,40.8304545085,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.208499272664,100.0,11.699960947,49.9370012283,,5.79763388634,39.8240000407,224.0,99.0500011444,802.508326213,0.631801569469,49.9370012283,0.899703028295,90.8919150035,2.0,1.0,1.0,1272.48680623,1272.48680623,1611.90831502,0.592620697646,2.0,0.0,5486.58003743,0.0,34.0094362895,5.0364793539,6.90625,5486.58003743,0.0886061510475,241.010002136,241.010002136,100.0,2.0,53.5131276449,41.6217854818,40.0,1.0,3884.23859242,806.909971202,0.0,0.0,0.0,10.224474589,1.0,0.0,54.4774986903,69.9150250753,1.0,100.0,0.0,1.0,1.0,0.0,50.7483323415,1.0,99.2142836253,0.0,1.0,0.0386865338127,105.22583135,100.0,105.22583135,2.0,0.0,119.081305972,0.0566000007093,24.7378967297,0.934171187102,756.195559822,0.0,0.0,7179.17200136,0.00717917200136,437.065307768,0.773487849421,0.160684016558,0.0,0.0,0.773487849421,2103.90997314,437.065307768,0.0,0.0,2103.90997314,0.00210390997314,0.773509715994,1.0,19.1213575195,2.0,2.0,2.0,1.0,92.5722096761,71.5367247264,69.9150250753,0.699150250753,0.0,11.0833333333,4691.14856362,143.819202702,2540.97528091,0.934171865979,2540.97528091,0.0,0.0,1.0,0.0,120.599166234,1.0,100.0,1.0,0.0,59.9166679382,120.41083463,1.0,99.8611132304,0.0,1.0,241.010002136,0.0,2129.09985352,0.000177942316538,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.172006910516,139022.0,3260.5309986,99.9599484528,1766.07680566,0.649285838156,1766.07680566,0.17198757943,1.0,1.0,1.0,0.0,2720.02976481,2720.02976481,0.0,0.0,2720.02976481,2103.90997314,2720.02976481
2016-05-02T02:00:00.000Z,1.0,0.0388318865148,0.839408254002,0.650712355838,55.5857493083,0.0536997721216,146.276663462,0.0,72.4483331045,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.828332901,1.0,99.5,0.0,0.0,146.276663462,98.1672166189,2.0,0.0,135.171749751,79.5860004425,,0.589919814933,1608.27498372,0.0,0.619113967689,0.0,1.0,17.2824556033,90.5929997762,,3495.83266195,90.218000412,90.1281534831,79.5814997355,79.4768651326,,2705.33268229,52.9145002365,52.9067281087,41.3690004349,41.021619161,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.376499811808,89.9780006409,100.0,11.5628770987,48.8474995295,2.12849998474,5.71957846483,39.2405004501,224.0,98.883333842,805.641657511,0.619113967689,48.8489999771,0.929591369629,92.9591369629,2.0,1.0,1.0,1301.42791748,1301.42791748,0.0,0.633049198314,0.0,1.0,17.3199237188,90.1115004222,,3921.63413493,89.9074986776,89.6998036702,79.5905011495,79.1884053548,,2464.49985758,52.7194999059,52.7234954834,40.3454996745,40.6785354614,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.204001744588,100.0,11.54317228,49.5619990031,,5.77675155799,39.6680002213,224.0,98.9249998728,802.633326213,0.633049198314,49.5619990031,0.907577681769,90.7577679952,2.0,1.0,1.0,1270.60875448,1270.60875448,1608.27498372,0.58905339009,2.0,0.0,5486.57999674,0.0,34.2694306807,5.00755294164,7.2890625,5488.27725497,0.0883181372733,240.708334605,240.708334605,100.0,2.0,53.3817194158,41.460016424,40.0,1.0,3879.09843988,836.886439075,0.0,0.0,0.0,10.5666294098,1.0,0.0,54.6558319728,69.0148703257,1.0,100.0,0.0,1.0,1.0,0.0,51.2099984487,1.0,99.2678559621,0.0,1.0,0.0388368514551,105.865831375,100.0,105.865831375,2.0,0.0,118.9237214,0.0566000007093,25.6569023103,0.936115044497,750.100550688,0.0,0.0,7169.67154501,0.00716967154501,453.302155279,0.770698886554,0.166272513256,0.0,0.0,0.770698886554,2101.12579346,453.302155279,0.0,0.0,2101.12579346,0.00210112579346,0.77092311283,1.0,18.3760811398,2.0,2.0,2.0,1.0,93.3515715166,70.3430120295,69.0148703257,0.690148703257,0.0,10.5,4711.6791653,144.448621004,2552.09574548,0.936115941055,2552.09574548,0.0,0.0,1.0,0.0,120.401666641,1.0,100.0,1.0,0.0,59.9000015259,120.306666692,1.0,99.8333358765,0.0,1.0,240.708334605,0.0,2142.83007812,0.00018455282121,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.177619572495,139022.0,3275.39483621,100.415637554,1774.12784975,0.650755115502,1774.12784975,0.177549124272,1.0,1.0,1.0,0.0,2725.63728841,2726.26032049,0.0,0.0,2726.26032049,2101.12579346,2726.26032049
2016-05-02T03:00:00.000Z,1.0,0.0386736530076,0.842090838529,0.653994911024,55.5692488352,0.0532376065552,145.911665599,0.0,72.1266663869,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.7849998474,1.0,99.5,0.0,0.0,145.911665599,98.1283448537,2.0,0.0,135.053249359,79.4840005239,,0.588788268278,1613.77500407,0.0,0.616362106562,0.0,1.0,17.2558654149,90.4895006816,,3497.91603597,90.1384995778,90.0321451823,79.4795004527,79.3701960246,,2720.99934896,52.9490000407,52.9353942871,41.3720000585,41.0279769897,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.352500915527,89.7905000051,100.0,11.5381115278,48.7649997075,2.14050038656,5.71775388718,39.2314996719,224.0,98.8916664124,808.983332316,0.616362106562,48.7664995193,0.937524602981,93.7524585724,2.0,1.0,1.0,1312.53444417,1312.53444417,0.0,0.623292929218,0.0,1.0,17.2969597181,90.030500412,,3923.13391113,89.8294995626,89.621210734,79.4885005951,79.0889002482,,2535.49995931,52.7615000407,52.7566502889,40.4280001322,40.716196696,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.201000849406,100.0,11.5151398977,49.4014994303,,5.78182001909,39.7114995321,224.0,98.9833329519,804.791666667,0.623292929218,49.4014994303,0.916766991553,92.4408130646,2.0,1.0,1.0,1294.17136637,1294.17136637,1613.77500407,0.588798221078,2.0,0.0,5504.08300781,0.0,33.8825931549,4.99391718705,6.8046875,5504.08300781,0.0880099048651,241.21333313,241.21333313,100.0,2.0,53.4346872965,41.4835789998,40.0,1.0,3889.58946237,849.012126421,0.0,0.0,0.0,10.5693556468,1.0,0.0,54.7799987793,68.9101448059,1.0,100.0,0.0,1.0,1.0,0.0,51.2183322906,1.0,99.1666641235,0.0,1.0,0.0386747008504,105.998332342,100.0,105.998332342,2.0,0.0,119.245350628,0.0566000007093,26.0286463859,0.936456170587,749.036713901,0.0,0.0,7189.0619231,0.0071890619231,459.870071726,0.7686722131,0.167784296127,0.0,0.0,0.7686722131,2106.80828857,459.870071726,0.0,0.0,2106.80828857,0.00210680828857,0.76872514685,1.0,17.7870819514,2.0,2.0,2.0,1.0,93.8085212708,70.1280816396,68.9101448059,0.689101448059,0.0,9.33333333333,4738.60158879,145.273997014,2566.6783603,0.936456509226,2566.6783603,0.0,0.0,1.0,0.0,120.810000102,1.0,100.0,1.0,0.0,59.9250011444,120.403333664,1.0,99.8750019073,0.0,1.0,241.21333313,0.0,2115.87988281,0.000187226815798,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.179169341527,139022.0,3309.40376825,101.458268676,1792.54889408,0.654014194349,1792.54889408,0.179151769969,1.0,1.0,1.0,0.0,2740.84096273,2740.84096273,0.0,0.0,2740.84096273,2106.80828857,2740.84096273
2016-05-02T04:00:00.000Z,1.0,0.0383683796406,0.84429101278,0.656657661728,55.4739996592,0.0531600190083,146.313335419,0.0,72.4166666667,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.7908337911,1.0,99.5,0.0,0.0,146.313335419,98.1241467794,2.0,0.0,134.67449983,79.2005001704,,0.586143546992,1613.32498169,0.0,0.615640027279,0.0,1.0,17.1748865445,90.2300008138,,3499.58268229,89.8700002035,89.7880045573,79.1945006053,79.0882949829,,2715.99938965,53.0164998372,53.0041987101,41.4140005112,41.0496139526,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.360000610352,90.3754997253,100.0,11.4559164047,48.4559996923,2.17800013224,5.7189703385,39.2360003789,224.0,98.8250007629,808.691660563,0.615640027279,48.4559996923,0.938317057292,93.8317063649,2.0,1.0,1.0,1313.64388021,1313.64388021,0.0,0.629885580631,0.0,1.0,17.2111457189,89.8055000305,,3930.63299561,89.6089992523,89.4058914185,79.2064997355,78.8159001668,,2479.24993896,52.8334999084,52.8261362712,40.4294999441,40.7315165202,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.196500778198,100.0,11.4277036985,49.1794993083,,5.78344198068,39.7190001806,224.0,99.1416657766,804.633336385,0.629885580631,49.1794993083,0.896836739676,91.5224603017,2.0,1.0,1.0,1281.3144633,1281.3144633,1613.32498169,0.586165460629,2.0,0.0,5504.66638184,0.0,33.6710128784,4.9751248757,6.5,5504.66638184,0.0876747677457,241.307500203,241.307500203,100.0,2.0,53.4852930705,41.4848556519,40.0,1.0,3889.11724503,872.279972638,0.0,0.0,0.0,10.8006292979,1.0,0.0,54.5499992371,68.3938713074,1.0,100.0,0.0,1.0,1.0,0.0,51.0566654205,1.0,99.2202358246,0.0,1.0,0.0383698483716,105.606665293,100.0,105.606665293,2.0,0.0,119.230873593,0.0566000007093,26.7419819467,0.936994582301,747.358493238,0.0,0.0,7188.18913185,0.00718818913185,472.473173349,0.765340011771,0.171656116919,0.0,0.0,0.765340011771,2106.55251058,472.473173349,0.0,0.0,2106.55251058,0.00210655251058,0.765370110671,1.0,16.9280074617,2.0,2.0,2.0,1.0,93.4151293437,69.7878716787,68.3938713074,0.683938713074,0.0,11.0833333333,4761.39721767,145.97285554,2579.02568393,0.93699612869,2579.02568393,0.0,0.0,1.0,0.0,120.758333206,1.0,100.0,1.0,0.0,59.9333343506,120.549166361,1.0,99.8888905843,0.0,1.0,241.307500203,0.0,2112.35009766,0.000192357914191,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.183198320317,139022.0,3336.95316404,102.302866131,1807.47111041,0.656679552952,1807.47111041,0.183162974262,1.0,1.0,1.0,0.0,2752.44006348,2752.44006348,0.0,0.0,2752.44006348,2106.55251058,2752.44006348
2016-05-02T05:00:00.000Z,1.0,0.0382919361104,0.848612799983,0.661857022491,55.4057486852,0.0525330707915,145.768333435,0.0,72.1599998474,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.6083342234,1.0,99.5,0.0,0.0,145.768333435,98.0466651917,2.0,0.0,134.177998861,78.7722501755,,0.578609031007,1605.55001831,0.0,0.609597694895,0.0,1.0,17.0576473872,89.8895009359,,3502.08270264,89.5459988912,89.4402313232,78.769999822,78.6584599813,,2714.33266195,53.5084997813,53.4870478312,41.8684997559,41.4371236165,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.343502044678,95.9270000458,100.0,11.2997508844,47.6774991353,2.3354994456,5.75789662202,39.5330003103,224.0,98.883333842,802.416666667,0.609597694895,47.6774991353,0.940298345657,94.0298341115,2.0,1.0,1.0,1316.41768392,1316.41768392,0.0,0.626766511052,0.0,1.0,17.0914896329,89.4650007884,,3929.50809733,89.263999939,89.0634256999,78.774500529,78.3847198486,,2439.99995931,53.328499794,53.3132095337,40.7070004145,41.0372543335,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.201000849406,100.0,11.2683104674,48.5569995244,,5.82317920526,40.0130004883,224.0,99.1083329519,803.133336385,0.626766511052,48.5569995244,0.916483350481,91.6483338674,2.0,1.0,1.0,1283.07669067,1283.07669067,1605.55001831,0.57862121994,2.0,0.0,5506.41666667,0.0,34.5835479101,4.88976375262,7.65885416667,5506.41666667,0.0870556022198,241.562501272,241.562501272,100.0,2.0,53.9230829875,41.8294067383,40.0,1.0,3875.46309509,929.441647661,0.0,0.0,0.0,10.9613310496,1.0,0.0,54.7841653824,67.8086687724,1.0,100.0,0.0,1.0,1.0,0.0,51.4699989955,1.0,99.2559490204,0.0,1.0,0.038292995975,106.254163742,100.0,106.254163742,2.0,0.0,118.812270573,0.0566000007093,28.4944198445,0.93792290146,744.471341777,0.0,0.0,7162.95239919,0.00716295239919,503.434973275,0.756495287517,0.181428182704,0.0,0.0,0.756495287517,2099.15669759,503.434973275,0.0,0.0,2099.15669759,0.00209915669759,0.756510674953,1.0,14.8613312601,2.0,2.0,2.0,1.0,93.1737098694,69.1946576436,67.8086687724,0.678086687724,0.0,10.5,4804.90474275,147.306690417,2602.59167087,0.937923470221,2602.59167087,0.0,0.0,1.0,0.0,120.718334198,1.0,100.0,1.0,0.0,59.9083347321,120.844166438,1.0,99.8472245534,0.0,1.0,241.562501272,0.0,2125.81005859,0.000204963385971,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.19343601953,139022.0,3390.71063169,103.950939312,1836.58901077,0.661870994839,1836.58901077,0.193417669277,1.0,1.0,1.0,0.0,2774.8443807,2774.8443807,0.0,0.0,2774.8443807,2099.15669759,2774.8443807
2016-05-02T06:00:00.000Z,1.0,0.0382789091161,0.851591250942,0.665410330423,55.316500028,0.0523040504537,145.919999441,0.0,72.3141657511,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.6058336894,1.0,99.5,0.0,0.0,145.919999441,98.0644302368,2.0,0.0,133.703999519,78.3874994914,,0.576029586898,1607.07500203,0.0,0.608874213589,0.0,1.0,16.9488690694,89.5684992472,,3504.16601562,89.2339998881,89.0994237264,78.3844998678,78.2705230713,,2718.66597493,53.7664998372,53.7424952189,42.1025002797,41.6451975505,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.334499359131,98.0194994609,100.0,11.177794536,47.1314996084,2.4839998881,5.77107473214,39.6185003916,224.0,98.7583325704,803.666666667,0.608874213589,47.1314996084,0.943094722203,94.3094730377,2.0,1.0,1.0,1320.33261108,1320.33261108,0.0,0.619398415557,0.0,1.0,16.9839200974,89.1305001577,,3934.38248698,88.9399992625,88.7388483683,78.390499115,78.0058415731,,2456.49987793,53.5895001094,53.5701293945,40.8704999288,41.1923624674,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.190500895182,100.0,11.1418859959,48.0694993337,,5.8420342207,40.1555000941,224.0,99.1666660309,803.408335368,0.619398415557,48.0694993337,0.922321690151,92.9768873851,2.0,1.0,1.0,1301.67642212,1301.67642212,1607.07500203,0.57604317595,2.0,0.0,5502.3326416,0.0,35.0068529302,5.10261205832,8.26822916667,5502.3326416,0.0864188263863,241.098332723,241.098332723,100.0,2.0,54.1498551802,41.988750111,40.0,1.0,3878.66002748,951.74413896,0.0,0.0,0.0,11.1533006032,1.0,0.0,54.9558321635,67.2311992645,1.0,100.0,0.0,1.0,1.0,0.0,51.8391650518,1.0,99.1488081614,0.0,1.0,0.0382809246716,106.794996897,100.0,106.794996897,2.0,0.0,118.910280742,0.0566000007093,29.1781599719,0.93884825012,741.602184896,0.0,0.0,7168.86123484,0.00716886123484,515.51518739,0.753028846207,0.184777935103,0.0,0.0,0.753028846207,2100.88832601,515.51518739,0.0,0.0,2100.88832601,0.00210088832601,0.753046989441,1.0,13.8339616079,2.0,2.0,2.0,1.0,93.333494013,68.5936542858,67.2311992645,0.672311992645,0.0,10.5,4833.11444439,148.171531243,2617.87154392,0.938332972692,2617.87154392,0.0,0.0,1.0,0.0,121.026666641,1.0,100.0,1.0,0.0,59.9166679382,120.071666718,1.0,99.8611132304,0.0,1.0,241.098332723,0.0,2137.4699707,0.000209881601271,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.196921498531,139022.0,3427.41869178,105.076319134,1856.47204625,0.665421853077,1856.47204625,0.196906304601,1.0,1.0,1.0,0.0,2789.91746012,2789.91746012,0.0,0.0,2789.91746012,2100.88832601,2789.91746012
2016-05-02T07:00:00.000Z,1.0,0.0382847411544,0.849587952043,0.66302257645,55.306002299,0.0525278143408,146.015000661,0.0,72.245833079,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.6691672007,1.0,99.5,0.0,0.0,146.015000661,98.0321477254,2.0,0.0,133.741501808,78.4354995092,,0.579416864174,1610.66664632,0.0,0.608807296256,0.0,1.0,16.9633731842,89.617998759,,3493.33266195,89.2610015869,89.1509272257,78.4369996389,78.3225860596,,2707.66609701,53.6750001907,53.6584065755,41.9345003764,41.5624796549,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.356997172038,97.7029984792,100.0,11.2016247114,47.3265012105,2.37300046285,5.76174867153,39.5614999135,224.0,99.4333337148,806.350001017,0.608807296256,47.3265012105,0.946089971633,94.6089954376,2.0,1.0,1.0,1324.52596029,1324.52596029,0.0,0.617174962857,0.0,1.0,16.9935892423,89.1560001373,,3922.3840332,88.9610004425,88.7650400798,78.4339993795,78.0543162028,,2435.49987793,53.4934997559,53.4885203044,40.6425008774,41.0168406169,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.194999694824,100.0,11.1748703321,48.3184995651,,5.81871894995,39.980000178,224.0,99.1750005086,804.316665649,0.617174962857,48.3184995651,0.931298181443,93.1298179626,2.0,1.0,1.0,1303.81745402,1303.81745402,1610.66664632,0.579428619553,2.0,0.0,5466.74332682,0.0,36.6931062178,4.68416188161,10.5364583333,5466.74332682,0.0866228667885,240.791666667,240.791666667,100.0,2.0,54.0957921346,41.8911844889,40.0,1.0,3884.3062774,929.443746071,0.0,0.0,0.0,10.9452521006,1.0,0.0,54.8358325958,67.4917475382,1.0,100.0,0.0,1.0,1.0,0.0,51.5883321762,1.0,99.2202364604,0.0,1.0,0.0382852136097,106.424164454,100.0,106.424164454,2.0,0.0,119.083381029,0.0566000007093,28.4944841766,0.938666666146,742.16468766,0.0,0.0,7179.29710237,0.00717929710237,503.436109886,0.756868073468,0.181104744901,0.0,0.0,0.756868073468,2103.94663493,503.436109886,0.0,0.0,2103.94663493,0.00210394663493,0.756921648979,1.0,14.763232384,2.0,2.0,2.0,1.0,93.7909157493,68.7122067538,67.4917475382,0.674917475382,0.0,9.91666666667,4816.88631869,147.674016387,2609.08152892,0.938583934369,2609.08152892,0.0,0.0,1.0,0.0,120.697500229,1.0,100.0,1.0,0.0,59.9166679382,120.015833537,1.0,99.8611132304,0.0,1.0,240.791666667,0.0,2131.92993164,0.000204963848719,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.192955300287,139022.0,3402.75363985,104.320148645,1843.11214378,0.663036178908,1843.11214378,0.192938082614,1.0,1.0,1.0,0.0,2779.80629476,2779.80629476,0.0,0.0,2779.80629476,2103.94663493,2779.80629476
2016-05-02T08:00:00.000Z,1.0,0.0386332237378,0.845443543454,0.658037592747,55.4380003611,0.0528459327464,145.757500966,0.0,72.3308327993,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.4266662598,1.0,99.5,0.0,0.0,145.757500966,97.9715817769,2.0,0.0,134.368500074,78.9304997126,,0.581818605192,1604.84999593,0.0,0.612466314005,0.0,1.0,17.1096191406,90.0320002238,,3492.49930827,89.7065003713,89.5775604248,78.9305000305,78.8095703125,,2700.33270264,53.4515005747,53.4278055827,41.7800003688,41.362042745,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.325499852498,93.6589997609,100.0,11.3521279494,47.9265000025,2.25750096639,5.75749111176,39.5224994024,224.0,98.633333842,804.241663615,0.612466314005,47.9265000025,0.938010856992,93.8010870616,2.0,1.0,1.0,1313.21519979,1313.21519979,0.0,0.613945825384,0.0,1.0,17.1241229375,89.5279998779,,3934.00756836,89.3239994049,89.1209284465,78.9304993947,78.5441818237,,2434.24997965,53.2820002238,53.2577438354,40.4174998601,40.7627944946,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.204000473022,100.0,11.3362206618,48.9064995448,,5.78790231546,39.751999855,224.0,98.6999994914,800.608332316,0.613945825384,48.9064995448,0.93195232573,93.1952330271,2.0,1.0,1.0,1304.73325602,1304.73325602,1604.84999593,0.581842196269,2.0,0.0,5407.23347982,0.0,40.2367547353,5.09412590663,13.5520833333,5407.23347982,0.0868255108636,239.479998271,239.479998271,100.0,2.0,53.914855957,41.6720987956,40.0,1.0,3870.85826243,897.760861028,0.0,0.0,0.0,10.3621921539,1.0,0.0,54.8358325958,68.5683078766,1.0,100.0,0.0,1.0,1.0,0.0,51.7274986903,1.0,99.2380943298,0.0,1.0,0.0386362761347,106.563331604,100.0,106.563331604,2.0,0.0,118.671097605,0.0566000007093,27.5231639968,0.936413930724,749.167916576,0.0,0.0,7154.44136544,0.00715444136544,486.274976182,0.760119163907,0.176293005016,0.0,0.0,0.760119163907,2096.66247559,486.274976182,0.0,0.0,2096.66247559,0.00209666247559,0.760167330503,1.0,15.9310808443,2.0,2.0,2.0,1.0,92.1417808533,70.155201594,68.5683078766,0.685683078766,0.0,11.0833333333,4768.61912345,146.194261602,2582.93745177,0.936412168923,2582.93745177,0.0,0.0,1.0,0.0,119.955832799,1.0,100.0,1.0,0.0,59.9166679382,119.524167379,1.0,99.8611132304,0.0,1.0,239.479998271,0.0,2107.58007812,0.000197977039582,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.188264325119,139022.0,3351.21230684,102.740016761,1815.19461967,0.658076458515,1815.19461967,0.188229036225,1.0,1.0,1.0,0.0,2758.33392334,2758.33392334,0.0,0.0,2758.33392334,2096.66247559,2758.33392334
2016-05-02T09:00:00.000Z,1.0,0.0383603607805,0.84721414182,0.660181315723,55.6352500916,0.0527834191303,146.085834503,0.0,72.394168218,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.691666921,1.0,99.5,0.0,0.0,146.085834503,97.9604479472,2.0,0.0,134.969999949,79.3347498576,,0.579197710222,1603.0333252,0.0,0.613250205925,0.0,1.0,17.231692632,90.4355010986,,3489.16599528,90.0935001373,89.9768320719,79.332499822,79.2152760824,,2699.66603597,53.7334998449,53.7195561727,42.1400000254,41.6821060181,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.342000961304,91.2964998881,100.0,11.431626002,47.9535001119,2.29200013479,5.80006674925,39.8479998906,224.0,98.7833328247,799.591664632,0.613250205925,47.9535001119,0.931509762719,93.1509774526,2.0,1.0,1.0,1304.11366781,1304.11366781,0.0,0.616317019795,0.0,1.0,17.2643260956,89.9539998372,,3923.13391113,89.7529996236,89.5522079468,79.3369998932,78.94602712,,2438.49987793,53.5579996109,53.5465393066,40.7145004272,41.0755564372,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.201000213623,100.0,11.4340507984,49.0384991964,,5.83027529716,40.0700003306,224.0,99.2750002543,803.441660563,0.616317019795,49.0384991964,0.932185937791,93.2185929616,2.0,1.0,1.0,1305.06031291,1305.06031291,1603.0333252,0.579203105732,2.0,0.0,5448.07356771,0.0,38.9820394516,5.03786790371,13.1119791667,5448.07356771,0.0866437466011,239.797499339,239.797499339,100.0,2.0,54.2071355184,42.0134684245,40.0,1.0,3867.94747001,906.442331416,0.0,0.0,0.0,10.102312088,1.0,0.0,54.5666656494,69.230187734,1.0,100.0,0.0,1.0,1.0,0.0,51.6024983724,1.0,99.1011892955,0.0,1.0,0.0383620680642,106.169164022,100.0,106.169164022,2.0,0.0,118.581859791,0.0566000007093,27.7893167593,0.934377639748,755.549407189,0.0,0.0,7149.06139741,0.00714906139741,490.977321751,0.756982964563,0.177396774016,0.0,0.0,0.756982964563,2095.08583577,490.977321751,0.0,0.0,2095.08583577,0.00209508583577,0.756951158245,1.0,15.1618520409,2.0,2.0,2.0,1.0,89.4739519755,71.4090480804,69.230187734,0.69230187734,0.0,10.5,4774.38980142,146.37117655,2586.06315753,0.934379738579,2586.06315753,0.0,0.0,1.0,0.0,120.569166819,1.0,100.0,1.0,0.0,59.9000015259,119.228333155,1.0,99.8333358765,0.0,1.0,239.797499339,0.0,2132.7800293,0.000199891504649,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.189855116385,139022.0,3373.39250734,103.42000775,1827.20859459,0.660195279445,1827.20859459,0.189842543751,1.0,1.0,1.0,0.0,2767.67897542,2767.67897542,0.0,0.0,2767.67897542,2095.08583577,2767.67897542
2016-05-02T10:00:00.000Z,1.0,0.0382936627032,0.844446929871,0.656848160345,55.8572505315,0.053004515363,145.934168498,0.0,72.1933326721,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.7408339183,1.0,99.5,0.0,0.0,145.934168498,98.0640945435,2.0,0.0,135.747750282,79.8904997508,,0.585440254495,1611.8833313,0.0,0.623564358338,0.0,1.0,17.4323283831,90.9710000356,,3483.33270264,90.6125005086,90.4931182861,79.8904997508,79.775273641,,2704.66601562,53.9224999746,53.9017461141,42.3634999593,41.9538116455,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.358499526978,90.6500008901,100.0,11.5939435164,48.2490005493,2.26500002543,5.83838478724,40.0984999339,224.0,98.5666662852,812.066670736,0.623564358338,48.2490005493,0.930466025216,93.0466028849,2.0,1.0,1.0,1302.6524353,1302.6524353,0.0,0.614321308508,0.0,1.0,17.4347454707,90.4729995728,,3923.88378906,90.2704995473,90.0646311442,79.8904997508,79.498395284,,2451.99989827,53.7454999288,53.7282358805,40.9965000153,41.3544947306,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.202500025431,100.0,11.5667604605,49.2739995321,,5.86798497041,40.3369998932,224.0,99.616666158,799.816665649,0.614321308508,49.2739995321,0.930339391799,93.0339399974,2.0,1.0,1.0,1302.47514852,1302.47514852,1611.8833313,0.585466939157,2.0,0.0,5439.90555827,0.0,38.0950109308,5.0356657505,13.1536458333,5439.90555827,0.0868043894651,238.990834554,238.990834554,100.0,2.0,54.3824379661,42.2416492809,40.0,1.0,3881.15858754,846.375790194,0.0,0.0,0.0,9.36890220642,1.0,0.0,54.7116654714,70.5215975444,1.0,100.0,0.0,1.0,1.0,0.0,50.7216657003,1.0,99.1904735565,0.0,1.0,0.0382945650109,105.433331807,100.0,105.433331807,2.0,0.0,118.986880515,0.0566000007093,25.9478227306,0.93002907999,769.32836672,0.0,0.0,7173.47928082,0.00717347928082,458.44209197,0.763539692726,0.166507370467,0.0,0.0,0.763539692726,2102.24167887,458.44209197,0.0,0.0,2102.24167887,0.00210224167887,0.763576418161,1.0,16.6235282245,2.0,2.0,2.0,1.0,84.3828374689,73.9655165239,70.5215975444,0.705215975444,0.0,9.91666666667,4727.7461366,144.941195258,2560.7984707,0.930088722481,2560.7984707,0.0,0.0,1.0,0.0,119.799999873,1.0,100.0,1.0,0.0,59.9333343506,119.19083341,1.0,99.8888905843,0.0,1.0,238.990834554,0.0,2125.04003906,0.000186645442668,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.179023104401,139022.0,3338.92612422,102.363352291,1808.53977046,0.656866389101,1808.53977046,0.1789710137,1.0,1.0,1.0,0.0,2753.28407796,2753.28407796,0.0,0.0,2753.28407796,2102.24167887,2753.28407796
2016-05-02T11:00:00.000Z,1.0,0.0383774732317,0.844212334046,0.656528835252,56.1362511317,0.0529160876801,145.586667379,0.0,72.2225004832,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.3641668955,1.0,99.5,0.0,0.0,145.586667379,98.8177312215,2.0,0.0,136.67775027,80.5414991379,,0.585271626566,1610.44168091,0.0,0.622161404043,0.0,1.0,17.6341722806,91.6160004934,,3497.08268229,91.2335001628,91.130821228,80.5384991964,80.4254201253,,2720.33266195,54.3530000051,54.3304545085,42.8674996694,42.3610534668,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.382500330607,90.9019997915,100.0,11.7363843918,48.3660004934,2.2964998881,5.89778796832,40.5709997813,224.0,99.8166662852,809.691670736,0.622161404043,48.3660004934,0.929903368269,92.9903373718,2.0,1.0,1.0,1301.86471558,1301.86471558,0.0,0.627125259653,0.0,1.0,17.6728490194,91.1089992523,,3928.38319906,90.8885002136,90.6812032064,80.5444990794,80.1375147502,,2408.74983724,54.1745001475,54.150911967,41.4404996236,41.7904434204,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.221999486287,100.0,11.7462719282,49.4465001424,,5.92657725016,40.7840003967,224.0,99.0166664124,800.750005086,0.627125259653,49.44800059,0.912823493594,91.2823492686,2.0,1.0,1.0,1277.95289103,1277.95289103,1610.44168091,0.585422839543,2.0,0.0,5443.98958333,0.0,38.6388874054,5.55172963937,13.9739583333,5443.98958333,0.0872438697493,240.039166768,240.039166768,100.0,2.0,54.8283920288,42.6968485514,40.0,1.0,3880.09854,809.736753639,0.0,0.0,0.0,8.85742060343,1.0,0.0,54.3266655604,71.6810785929,1.0,100.0,0.0,1.0,1.0,0.0,51.3466657003,1.0,99.2321414948,0.0,1.0,0.0383808337473,105.599997838,100.0,105.599997838,2.0,0.0,118.954382037,0.0566000007093,24.8245590024,0.923187324186,791.445787959,0.0,0.0,7171.52001303,0.00717152001303,438.59644331,0.763794411983,0.159396056886,0.0,0.0,0.763794411983,2101.66750081,438.59644331,0.0,0.0,2101.66750081,0.00210166750081,0.763986100753,1.0,16.6935445576,2.0,2.0,2.0,1.0,75.0443394979,77.7186056773,71.6810785929,0.716810785929,0.0,10.5,4689.83529364,143.778941039,2540.26394412,0.92319046887,2540.26394412,0.0,0.0,1.0,0.0,120.286666234,1.0,100.0,1.0,0.0,59.9250011444,119.752499262,1.0,99.8750019073,0.0,1.0,240.039166768,0.0,2151.48999023,0.000178565687463,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.172657823343,139022.0,3335.58225774,102.260837479,1806.72855473,0.656606800808,1806.72855473,0.172461870049,1.0,1.0,1.0,0.0,2751.61413574,2751.61413574,0.0,0.0,2751.61413574,2101.66750081,2751.61413574
2016-05-02T12:00:00.000Z,1.0,0.03857761915,0.842791841112,0.65483046681,55.8114989599,0.0531584223605,145.875832876,0.0,72.0666662852,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.8316675822,1.0,99.5,0.0,0.0,145.875832876,97.8848921458,2.0,0.0,135.754498482,79.9429995219,,0.58633754572,1609.13331095,0.0,0.621145984525,0.0,1.0,17.4238678614,91.0010000865,,3492.0826416,90.6184991201,90.5395304362,79.9429995219,79.8565419515,,2668.66607666,53.8159999847,53.8272120158,42.1160001755,41.6910171509,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.38250096639,90.4535007477,100.0,11.6158940792,48.5024989446,2.22899977366,5.80797366301,39.8870004018,224.0,97.8833332062,807.399993896,0.621145984525,48.5024989446,0.928608703613,92.8608716329,2.0,1.0,1.0,1300.05218506,1300.05218506,0.0,0.634144788717,0.0,1.0,17.4432059924,90.4790007273,,3920.13433838,90.2719987233,90.0601552327,79.9429995219,79.536664327,,2355.49989827,53.6434996923,53.6453603109,40.7564996084,41.048113505,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.207002003988,100.0,11.6153635979,49.515499115,,5.82784235477,40.0519997279,224.0,99.0583337148,801.73332723,0.634144788717,49.515499115,0.903245893206,90.365248998,2.0,1.0,1.0,1264.54425049,1264.54425049,1609.13331095,0.58638480381,2.0,0.0,5351.80765788,0.0,42.4114622636,7.29823021094,18.3385416667,5351.80765788,0.0851047212888,233.59833018,233.59833018,99.3194446564,2.0,54.330502828,42.0185674032,40.0,1.0,3866.8273436,787.091768621,0.0,0.0,0.0,9.23604710897,1.0,0.0,54.1841653188,70.7069524129,1.0,100.0,0.0,1.0,1.0,0.0,51.6874990463,1.0,99.2023785909,0.0,1.0,0.0385810586503,105.871664683,100.0,105.871664683,2.0,0.0,118.54751944,0.0566000007093,24.1303188507,0.919455692409,803.759778445,0.0,0.0,7146.99108686,0.00714699108686,426.330716402,0.763188317563,0.155346797073,0.0,0.0,0.763188317563,2094.4791158,426.330716402,0.0,0.0,2094.4791158,0.0020944791158,0.763182669878,1.0,16.8247589859,2.0,2.0,2.0,1.0,65.3688455061,79.6526204889,70.7069524129,0.707069524129,0.0,10.5,4656.74534621,142.76448375,2522.34067068,0.919092923034,2522.34067068,0.0,0.0,1.0,0.0,117.364165624,1.0,99.3194446564,1.0,0.0,59.5000012716,116.234165827,1.0,99.166668574,0.0,1.0,233.59833018,0.0,2143.12988281,0.000173571944374,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.169021861859,139022.0,3318.03106002,101.722760454,1797.22189363,0.654873444637,1797.22189363,0.168980663054,1.0,1.0,1.0,0.0,2744.38047282,2744.38047282,0.0,0.0,2744.38047282,2094.4791158,2744.38047282
2016-05-02T13:00:00.000Z,1.0,0.0383551645354,0.844538323936,0.656922554167,56.2554995219,0.0530300280818,145.994996389,0.0,72.0249989827,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.9699986776,1.0,99.5,0.0,0.0,145.994996389,99.5657653809,2.0,0.0,137.116499901,80.8610003789,,0.579868964572,1596.56665039,0.0,0.614545466124,0.0,1.0,17.7260298729,91.917500178,,3489.16603597,91.5095005035,91.46144104,80.859500885,80.7625579834,,2702.99934896,54.7339998881,54.7445119222,43.2109991709,42.7835591634,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.407999674479,91.2034988403,100.0,11.7737046083,48.2985013326,2.2424993515,5.95232538382,40.9684998194,224.0,99.2583332062,797.366663615,0.614545466124,48.2985013326,0.926964300246,92.6964308421,2.0,1.0,1.0,1297.75002035,1297.75002035,0.0,0.618926672536,0.0,1.0,17.7683323224,91.425500234,,3916.75970459,91.2139987946,90.9846954346,80.8624998728,80.4353892008,,2463.74991862,54.5600004196,54.5551045736,41.9670000076,42.2493769328,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.211501439412,100.0,11.7805271943,49.2424987157,,5.9878051281,41.2294998169,224.0,98.75,799.199996948,0.618926672536,49.2469987869,0.923064240955,92.3064225515,2.0,1.0,1.0,1292.28993734,1292.28993734,1596.56665039,0.579961843374,2.0,0.0,5470.82743327,0.0,37.7796850204,5.11491392056,12.9895833333,5470.82743327,0.0871135320182,239.823332469,239.823332469,100.0,2.0,55.2206242879,43.1413930257,40.0,1.0,3854.84557997,782.425549136,0.0,0.0,0.0,8.44863128662,1.0,0.0,54.244998614,72.4108695984,1.0,100.0,0.0,1.0,1.0,0.0,51.3591648738,1.0,99.1964257558,0.0,1.0,0.0383577723068,105.604162852,100.0,105.604162852,2.0,0.0,118.180187716,0.0566000007093,23.9872639129,0.912273237946,827.949810063,0.0,0.0,7124.84539732,0.00712484539732,423.803244034,0.758352374254,0.153924265072,0.0,0.0,0.758352374254,2087.98915609,423.803244034,0.0,0.0,2087.98915609,0.00208798915609,0.758463179072,1.0,15.7945310933,2.0,2.0,2.0,1.0,60.488331159,83.2150535583,72.4108695984,0.724108695984,0.0,9.91666666667,4637.2711291,142.167451628,2511.79240012,0.912276639327,2511.79240012,0.0,0.0,1.0,0.0,119.962498983,1.0,100.0,1.0,0.0,59.9333343506,119.860834122,1.0,99.8888905843,0.0,1.0,239.823332469,0.0,2123.12988281,0.000172542935024,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.168725426518,139022.0,3339.65365525,102.385656622,1808.93383991,0.657000190048,1808.93383991,0.16858864218,1.0,1.0,1.0,0.0,2753.32316081,2753.32316081,0.0,0.0,2753.32316081,2087.98915609,2753.32316081
