timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-05-02T14:00:00.000Z,1.0,0.0387235685114,0.842097941353,0.654000133674,56.1452484131,0.0532049170349,145.820836385,0.0,72.1858329773,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.5641676585,1.0,99.5,0.0,0.0,145.820836385,99.1222089132,2.0,0.0,136.807499568,80.6622511546,,0.580969079548,1592.34166463,0.0,0.610623673084,0.0,1.0,17.6523024241,91.7179997762,,3495.83266195,91.2994995117,91.2795969645,80.6570008596,80.5879567464,,2701.99932861,54.5825010935,54.6120096842,43.0099995931,42.6085739136,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.418500264486,91.0024998983,100.0,11.7226840655,48.2894999186,2.20949967702,5.92961835861,40.8004999161,224.0,99.2833334605,795.491663615,0.610623673084,48.2894999186,0.930610431489,93.0610421499,2.0,1.0,1.0,1302.85460409,1302.85460409,0.0,0.616161510176,0.0,1.0,17.6946047147,91.2109991709,,3919.0094401,91.0160001119,90.7847061157,80.6675014496,80.232556661,,2434.99987793,54.4085000356,54.4218622843,41.6699997584,41.9857635498,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.194999059041,100.0,11.7388327916,49.3460003535,,5.95577192307,40.9699999491,224.0,99.3999996185,795.249989827,0.616161510176,49.3460003535,0.923175855364,92.3175843557,2.0,1.0,1.0,1292.44619751,1292.44619751,1592.34166463,0.580963219077,2.0,0.0,5427.07023112,0.0,39.6124725342,6.3188303113,15.2526041667,5427.07023112,0.0871160625693,238.768333435,238.768333435,100.0,2.0,55.0744883219,42.9554214478,40.0,1.0,3850.12543492,754.883005486,0.0,0.0,0.0,9.11116663615,1.0,0.0,54.6599988937,71.5458342234,1.0,100.0,0.0,1.0,1.0,0.0,51.4749994278,1.0,99.1547616323,0.0,1.0,0.0387255600536,106.13499705,100.0,106.13499705,2.0,0.0,118.035479551,0.0566000007093,23.142876528,0.910056360803,835.556833044,0.0,0.0,7116.12123366,0.00711612123366,408.884739186,0.760874259739,0.149182424754,0.0,0.0,0.760874259739,2085.43247477,408.884739186,0.0,0.0,2085.43247477,0.00208543247477,0.76088231802,1.0,16.5756782684,2.0,2.0,2.0,1.0,54.774014473,84.2778256734,71.5458342234,0.715458342234,0.0,9.91666666667,4605.00844041,141.178356079,2494.31721396,0.910056684493,2494.31721396,0.0,0.0,1.0,0.0,119.453332901,1.0,100.0,1.0,0.0,59.9083347321,119.314999898,1.0,99.8472245534,0.0,1.0,238.768333435,0.0,2109.70996094,0.000166469166952,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.163926519409,139022.0,3309.45375938,101.459801283,1792.57597193,0.65402497188,1792.57597193,0.16391404495,1.0,1.0,1.0,0.0,2740.83719889,2740.83719889,0.0,0.0,2740.83719889,2085.43247477,2740.83719889
2016-05-02T15:00:00.000Z,1.0,0.0382902254649,0.844907327088,0.657408609342,56.2180000941,0.0529251823743,145.846664429,0.0,72.304166158,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.5424995422,1.0,99.5,0.0,0.0,145.846664429,98.9238300323,2.0,0.0,136.789500237,80.5715001424,,0.577053807734,1590.21666463,0.0,0.605819076792,0.0,1.0,17.6402158737,91.6969998678,,3487.49943034,91.2829996745,91.2617975871,80.5670000712,80.5009791056,,2714.99934896,55.379000028,55.4057261149,43.807999293,43.3486099243,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.414000193278,91.267999649,100.0,11.6244323254,47.4750003815,2.36849880219,6.01578338941,41.4395004908,224.0,98.8083343506,792.858337402,0.605819076792,47.4750003815,0.934994303385,93.4994303385,2.0,1.0,1.0,1308.99202474,1308.99202474,0.0,0.621808596181,0.0,1.0,17.7224036853,91.2304999034,,3921.25917562,91.0130011241,90.7706502279,80.5760002136,80.1356023153,,2436.49989827,55.1929998398,55.216855367,42.5594994227,42.7893753052,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.217498779297,100.0,11.6648555597,48.4775012334,,6.05754808585,41.7545000712,224.0,98.691666921,797.35832723,0.621808596181,48.4535017014,0.917914937337,91.7914950053,2.0,1.0,1.0,1285.08091227,1285.08091227,1590.21666463,0.577070863563,2.0,0.0,5454.4913737,0.0,36.8650467613,4.95884603262,12.6510416667,5454.4913737,0.086540522097,238.479998271,238.479998271,100.0,2.0,55.8082857999,43.6791603782,40.0,1.0,3840.32981744,795.593758268,0.0,0.0,0.0,9.21537590027,1.0,0.0,54.182498614,71.3516241709,1.0,100.0,0.0,1.0,1.0,0.0,51.3358325958,1.0,99.2678553263,0.0,1.0,0.038290800612,105.518330892,100.0,105.518330892,2.0,0.0,117.735169749,0.0566000007093,24.3909691703,0.910371034153,834.471873756,0.0,0.0,7098.0161608,0.0070980161608,430.935845666,0.754831105386,0.1563769115,0.0,0.0,0.754831105386,2080.12664795,430.935845666,0.0,0.0,2080.12664795,0.00208012664795,0.754877577225,1.0,15.1939384681,2.0,2.0,2.0,1.0,54.364811984,84.1281218095,71.3516241709,0.713516241709,0.0,11.0833333333,4632.36155006,142.016935879,2509.13311129,0.9105078875,2509.13311129,0.0,0.0,1.0,0.0,119.40833346,1.0,100.0,1.0,0.0,59.9250011444,119.071667353,1.0,99.8750019073,0.0,1.0,238.479998271,0.0,2116.72998047,0.000175446829785,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.171746904828,139022.0,3344.72824768,102.541231281,1811.68250877,0.65741877402,1811.68250877,0.171712360574,1.0,1.0,1.0,0.0,2755.75109863,2755.75109863,0.0,0.0,2755.75109863,2080.12664795,2755.75109863
2016-05-02T16:00:00.000Z,1.0,0.0383648578293,0.841494528641,0.653264942039,56.0635007222,0.0533483228223,146.039166768,0.0,72.3408342997,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.7399991353,1.0,99.5,0.0,0.0,146.039166768,98.3906459808,2.0,0.0,136.585500081,80.5219993591,,0.585163567383,1601.94166056,0.0,0.623986885635,0.0,1.0,17.6075822512,91.5799992879,,3484.16603597,91.1554997762,91.135269165,80.5219993591,80.4514592489,,2694.99930827,54.4160000483,54.4565887451,42.9245001475,42.4348627726,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.424499511719,90.8389994303,100.0,11.703712066,48.2309996287,2.30700047811,5.90387018522,40.6174996694,224.0,98.9916667938,805.141657511,0.623986885635,48.2309996287,0.921715829032,92.1715819041,2.0,1.0,1.0,1290.40216064,1290.40216064,0.0,0.625318793646,0.0,1.0,17.646258831,91.0520013173,,3922.38407389,90.8600006104,90.6083628337,80.5219993591,80.0781936646,,2403.99985758,54.2330004374,54.2694981893,41.5080000559,41.7732111613,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.192000706991,100.0,11.7217090925,49.3520005544,,5.92414434751,40.7584997813,224.0,98.8833332062,796.800003052,0.625318793646,49.3520005544,0.91039885748,91.0502649943,2.0,1.0,1.0,1274.55840047,1274.55840047,1601.94166056,0.585186823365,2.0,0.0,5403.14949544,0.0,40.4125833511,6.68023705482,16.6145833333,5403.14949544,0.087090729274,238.409998576,238.409998576,100.0,2.0,54.9334055583,42.7751846313,40.0,1.0,3861.17653,715.183638232,0.0,0.0,0.0,8.4466641744,1.0,0.0,54.1074984868,72.0753351847,1.0,100.0,0.0,1.0,1.0,0.0,50.9199981689,1.0,99.1547603607,0.0,1.0,0.0383666734468,105.027495702,100.0,105.027495702,2.0,0.0,118.374279242,0.0566000007093,21.9257905055,0.905465818568,851.558908885,0.0,0.0,7136.54678439,0.00713654678439,387.38145284,0.763961537367,0.141504224818,0.0,0.0,0.763961537367,2091.41833496,387.38145284,0.0,0.0,2091.41833496,0.00209141833496,0.763984630505,1.0,17.147890593,2.0,2.0,2.0,1.0,50.7300329208,86.4279060364,72.0753351847,0.720753351847,0.0,11.0833333333,4576.36016824,140.300069748,2478.7997878,0.905465762184,2478.7997878,0.0,0.0,1.0,0.0,119.289166133,1.0,100.0,1.0,0.0,59.9333343506,119.120833715,1.0,99.8888905843,0.0,1.0,238.409998576,0.0,2122.95996094,0.000157714538026,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.156277830402,139022.0,3301.84021877,101.226388649,1788.45207386,0.653292826698,1788.45207386,0.156243806748,1.0,1.0,1.0,0.0,2737.59637451,2737.59637451,0.0,0.0,2737.59637451,2091.41833496,2737.59637451
2016-05-02T17:00:00.000Z,1.0,0.0381443787936,0.845242730263,0.657772385144,56.132499059,0.053049885604,146.240001678,0.0,72.3924999237,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.8475004832,1.0,99.5,0.0,0.0,146.240001678,99.0415229797,2.0,0.0,136.519499461,80.3870004018,,0.579648148161,1598.09165446,0.0,0.609247124132,0.0,1.0,17.5676967303,91.5065002441,,3489.9993693,91.1134993235,91.0786895752,80.3810005188,80.3301874797,,2710.99938965,54.9110002518,54.9579111735,43.3219995499,42.9120966593,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.393000920614,91.9265003204,100.0,11.608680884,47.7914997737,2.30999946594,5.95901588599,41.0120000839,224.0,98.5333334605,797.366663615,0.609247124132,47.7914997737,0.9350335984,93.5033594767,2.0,1.0,1.0,1309.04703776,1309.04703776,0.0,0.624780683052,0.0,1.0,17.6245029767,91.0084991455,,3916.00984701,90.8120002747,90.568745931,80.3930002848,79.9499867757,,2438.99987793,54.7249994278,54.7693150838,42.0824995041,42.375116984,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.194998423258,100.0,11.6206812859,48.7295007706,,6.0038216114,41.3479998906,224.0,99.7833328247,800.724995931,0.624780683052,48.7295007706,0.917498248872,91.7498257955,2.0,1.0,1.0,1284.49754842,1284.49754842,1598.09165446,0.579753362015,2.0,0.0,5456.82515462,0.0,36.8942995071,4.61337572336,12.1953125,5456.82515462,0.0867256470747,239.069165548,239.069165548,100.0,2.0,55.4123153687,43.2853291829,40.0,1.0,3855.77953511,782.281422583,0.0,0.0,0.0,8.74876848857,1.0,0.0,54.0424989065,71.6322320302,1.0,100.0,0.0,1.0,1.0,0.0,51.1458326976,1.0,99.0714270274,0.0,1.0,0.0381489237019,105.164164861,100.0,105.164164861,2.0,0.0,118.208820508,0.0566000007093,23.9828453435,0.911204129414,831.656886865,0.0,0.0,7126.57161069,0.00712657161069,423.725177436,0.75752368556,0.153690505638,0.0,0.0,0.75752368556,2088.49503581,423.725177436,0.0,0.0,2088.49503581,0.00208849503581,0.757698396842,1.0,15.5535826768,2.0,2.0,2.0,1.0,56.7470966975,83.7190640767,71.6322320302,0.716322320302,0.0,10.5,4638.06095769,142.191665852,2512.22021324,0.911214191198,2512.22021324,0.0,0.0,1.0,0.0,119.994166692,1.0,100.0,1.0,0.0,59.9166679382,119.074999491,1.0,99.8611132304,0.0,1.0,239.069165548,0.0,2118.79003906,0.000172511151785,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.168665619042,139022.0,3348.44695599,102.655237831,1813.69675874,0.657850858927,1813.69675874,0.168489083357,1.0,1.0,1.0,0.0,2757.00295003,2757.00295003,0.0,0.0,2757.00295003,2088.49503581,2757.00295003
2016-05-02T18:00:00.000Z,1.0,0.0382568982368,0.842793789315,0.654837784665,55.8857491811,0.0531653677994,145.90166982,0.0,72.2875003815,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.6000003815,1.0,99.5,0.0,0.0,145.90166982,98.0302346547,2.0,0.0,136.033499718,80.1477505366,,0.58403009073,1602.8416748,0.0,0.621768382302,0.0,1.0,17.466170152,91.1854998271,,3487.91603597,90.7984994253,90.7620544434,80.1424999237,80.0813013713,,2685.33272298,53.9794998169,54.0094019572,42.4084997177,41.9690856934,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.387000401815,90.5659999847,100.0,11.6208919684,48.3899997075,2.21549924215,5.84527806441,40.1930004756,224.0,100.016667048,804.858332316,0.621768382302,48.3899997075,0.924774438767,92.5485852559,2.0,1.0,1.0,1294.68421427,1294.68421427,0.0,0.623744095684,0.0,1.0,17.501221021,90.680000941,,3922.3840332,90.4700005849,90.2224502563,80.1530011495,79.706334432,,2390.24985758,53.7980000178,53.8200403849,40.9170001348,41.261932373,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.210000356038,100.0,11.6454003652,49.5530004501,,5.85582057635,40.2530002594,224.0,99.566666921,799.875,0.623744095684,49.5530004501,0.916292513893,91.6292527517,2.0,1.0,1.0,1282.80951945,1282.80951945,1602.8416748,0.58404152281,2.0,0.0,5380.97916667,0.0,42.1169484456,6.94185419877,17.4401041667,5380.97916667,0.0864813349453,237.333334605,237.333334605,100.0,2.0,54.5000508626,42.2586720785,40.0,1.0,3860.53494996,780.070692863,0.0,0.0,0.0,9.02374140422,1.0,0.0,54.1849985123,71.1187585195,1.0,100.0,0.0,1.0,1.0,0.0,50.8091656367,1.0,99.2261886597,0.0,1.0,0.0382588224118,104.994163513,100.0,104.994163513,2.0,0.0,118.354609959,0.0566000007093,23.9150697483,0.915202753072,817.983977551,0.0,0.0,7135.36096293,0.00713536096293,422.527728774,0.761926957966,0.153957132293,0.0,0.0,0.761926957966,2091.07082113,422.527728774,0.0,0.0,2091.07082113,0.00209107082113,0.76196680963,1.0,16.6292552798,2.0,2.0,2.0,1.0,60.1824711886,81.7902783481,71.1187585195,0.711187585195,0.0,10.5,4642.75912283,142.335700165,2514.76498907,0.916309107643,2514.76498907,0.0,0.0,1.0,0.0,118.808333079,1.0,100.0,1.0,0.0,59.9416675568,118.52500089,1.0,99.9027792613,0.0,1.0,237.333334605,0.0,2145.57006836,0.000172023634736,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.168018773369,139022.0,3318.11567942,101.725354679,1797.26772799,0.654873435565,1797.26772799,0.1680067597,1.0,1.0,1.0,0.0,2744.45050049,2744.45050049,0.0,0.0,2744.45050049,2091.07082113,2744.45050049
2016-05-02T19:00:00.000Z,1.0,0.0380853003453,0.847506185917,0.660518982075,55.7304992676,0.0526306156737,145.725832621,0.0,72.1258335114,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.5525004069,1.0,99.5,0.0,0.0,145.725832621,98.0959002177,2.0,0.0,135.228749593,79.4982503255,,0.579430704668,1604.45833333,0.0,0.619736692181,0.0,1.0,17.2921250661,90.6229998271,,3487.08274333,90.2464993795,90.2152659098,79.4900004069,79.4317830404,,2696.33266195,54.3440001806,54.3693135579,42.7489999135,42.2821477254,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.376500447591,93.8795013428,100.0,11.4174496333,47.4974994659,2.35499986013,5.87467543284,40.3940000534,224.0,98.4833335876,807.200002035,0.619736692181,47.4974994659,0.930465494792,93.0465513865,2.0,1.0,1.0,1302.65169271,1302.65169271,0.0,0.609860958245,0.0,1.0,17.3404711088,90.1745001475,,3921.25921631,89.9645004272,89.7247161865,79.5065002441,79.0659383138,,2457.24987793,54.1684999466,54.1751403809,41.3940006892,41.7208709717,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.209999720256,100.0,11.4242335955,48.5704997381,,5.91623747349,40.7030000687,224.0,99.0083332062,797.258326213,0.609860958245,48.5704997381,0.93405737014,93.4057369232,2.0,1.0,1.0,1307.6803182,1307.6803182,1604.45833333,0.57945025858,2.0,0.0,5453.32458496,0.0,37.203935103,4.29214179516,11.0625,5453.32458496,0.0863359569175,239.050833384,239.050833384,100.0,2.0,54.8214314779,42.6344324748,40.0,1.0,3867.22434496,833.348397915,0.0,0.0,0.0,10.0104122162,1.0,0.0,54.1166655223,69.4795881907,1.0,100.0,0.0,1.0,1.0,0.0,51.3474988937,1.0,99.1190471649,0.0,1.0,0.0380874001204,105.459163666,100.0,105.459163666,2.0,0.0,118.559690536,0.0566000007093,25.5484345754,0.920161668944,801.412680289,0.0,0.0,7147.72485771,0.00714772485771,451.385764226,0.756473436439,0.1630125046,0.0,0.0,0.756473436439,2094.69415283,451.385764226,0.0,0.0,2094.69415283,0.00209469415283,0.756489858031,1.0,15.0331071558,2.0,2.0,2.0,1.0,62.2820746682,79.2931324352,69.4795881907,0.694795881907,0.0,10.5,4704.90699609,144.241002771,2548.42757886,0.920333770678,2548.42757886,0.0,0.0,1.0,0.0,119.87750117,1.0,100.0,1.0,0.0,59.9083347321,119.173332214,1.0,99.8472245534,0.0,1.0,239.050833384,0.0,2129.5300293,0.000183772601282,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.177123245711,139022.0,3376.86883112,103.52658338,1829.09155624,0.660554273871,1829.09155624,0.177071284342,1.0,1.0,1.0,0.0,2769.02539062,2769.02539062,0.0,0.0,2769.02539062,2094.69415283,2769.02539062
2016-05-02T20:00:00.000Z,1.0,0.0379938990625,0.850303264183,0.663874408902,55.3794994354,0.0524370467531,145.950000763,0.0,72.0058333079,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.944167455,1.0,99.5,0.0,0.0,145.950000763,98.0855515798,2.0,0.0,134.076750437,78.697251002,,0.578098387941,1609.08331299,0.0,0.612516016135,0.0,1.0,17.0201791128,89.847501119,,3488.33270264,89.4785003662,89.4446818034,78.6965007782,78.6267089844,,2684.99940999,53.9000002543,53.9304148356,42.1714995702,41.740641276,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.369000752767,97.8994998932,100.0,11.2243700027,47.307000796,2.35499986013,5.79580918948,39.8164997101,224.0,99.0250002543,805.516662598,0.612516016135,47.307000796,0.9394384257,93.9438412984,2.0,1.0,1.0,1315.21379598,1315.21379598,0.0,0.615933580616,0.0,1.0,17.0745684306,89.3945007324,,3914.13509115,89.1965001424,88.9599202474,78.6980012258,78.2692642212,,2409.99991862,53.7140000661,53.737159729,40.717499733,41.0710932414,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.198000590007,100.0,11.245915095,48.4790004094,,5.82865329583,40.0520006816,224.0,99.1333332062,803.566660563,0.615933580616,48.4790004094,0.932176441011,93.2176418304,2.0,1.0,1.0,1305.04701742,1305.04701742,1609.08331299,0.578111704534,2.0,0.0,5413.06778971,0.0,40.3230982694,5.22588487466,13.5755208333,5413.06778971,0.0855993719204,238.251668294,238.251668294,100.0,2.0,54.399691495,42.0357589722,40.0,1.0,3875.28914994,881.293622646,0.0,0.0,0.0,10.3636372884,1.0,0.0,54.339998881,68.3328634898,1.0,100.0,0.0,1.0,1.0,0.0,51.4124984741,1.0,99.2797597249,0.0,1.0,0.0379954377838,105.752498627,100.0,105.752498627,2.0,0.0,118.806937837,0.0566000007093,27.0183185283,0.92532836514,784.46016418,0.0,0.0,7162.63089933,0.00716263089933,477.355445047,0.754134124616,0.171500388469,0.0,0.0,0.754134124616,2099.06247965,477.355445047,0.0,0.0,2099.06247965,0.00209906247965,0.753686234355,1.0,14.2170470165,2.0,2.0,2.0,1.0,66.8926336115,76.5768446489,68.3328634898,0.683328634898,0.0,10.5,4756.36502444,145.818580737,2576.29998074,0.925592139135,2576.29998074,0.0,0.0,1.0,0.0,119.182500839,1.0,100.0,1.0,0.0,59.9250011444,119.069165548,1.0,99.8750019073,0.0,1.0,238.251668294,0.0,2122.85986328,0.000194345632549,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.185287213685,139022.0,3411.55219105,104.589890821,1847.87790654,0.663890570649,1847.87790654,0.185259858091,1.0,1.0,1.0,0.0,2783.40736898,2783.40736898,0.0,0.0,2783.40736898,2099.06247965,2783.40736898
2016-05-02T21:00:00.000Z,1.0,0.0380544541349,0.850582233682,0.66420592044,55.4229984283,0.0524902671976,146.171669006,0.0,72.4758345286,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.6958332062,1.0,99.5,0.0,0.0,146.171669006,98.0597216288,2.0,0.0,134.199749311,78.7767508825,,0.579307852738,1613.25835164,0.0,0.621489232094,0.0,1.0,17.0600646337,89.9224999746,,3485.83268229,89.5625,89.4955444336,78.7775007884,78.6933797201,,2693.33268229,53.9375,53.9482498169,42.3155002594,41.8392766317,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.359999974569,97.3789997101,100.0,11.2557402452,47.2469997406,2.4435005188,5.80432434877,39.8719997406,224.0,98.9333337148,810.475001017,0.621489232094,47.2469997406,0.931612795875,93.1042257945,2.0,1.0,1.0,1304.25791423,1304.25791423,0.0,0.617486844676,0.0,1.0,17.0975325902,89.4755007426,,3916.75974528,89.2744986216,89.035311381,78.7760009766,78.3483683268,,2417.49991862,53.754500707,53.7562866211,40.822499911,41.1674728394,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.201002120972,100.0,11.2561066151,48.4519987106,,5.84142597516,40.1464996338,224.0,99.1749998728,802.783335368,0.617486844676,48.4519987106,0.929401012602,92.9401016235,2.0,1.0,1.0,1301.16141764,1301.16141764,1613.25835164,0.579323396634,2.0,0.0,5436.40498861,0.0,39.692199707,5.08650962512,12.40625,5436.40498861,0.0858009057059,238.929999034,238.929999034,100.0,2.0,54.4070561727,42.1128260295,40.0,1.0,3885.02170244,887.201789763,0.0,0.0,0.0,10.3063017527,1.0,0.0,54.6441656748,68.4711990356,1.0,100.0,0.0,1.0,1.0,0.0,51.2516657511,1.0,99.2797616323,0.0,1.0,0.0380557691033,105.974164963,100.0,105.974164963,2.0,0.0,119.10531422,0.0566000007093,27.1994485591,0.92821313958,775.134561121,0.0,0.0,7180.61941027,0.00718061941027,480.555622231,0.755649146325,0.172563585586,0.0,0.0,0.755649146325,2104.33414714,480.555622231,0.0,0.0,2104.33414714,0.00210433414714,0.75565816462,1.0,14.4104685309,2.0,2.0,2.0,1.0,72.725947698,74.996518453,68.4711990356,0.684711990356,0.0,11.0833333333,4772.2234922,146.30476278,2584.88976937,0.928212731911,2584.88976937,0.0,0.0,1.0,0.0,119.738333384,1.0,100.0,1.0,0.0,59.9333343506,119.191665649,1.0,99.8888905843,0.0,1.0,238.929999034,0.0,2119.97998047,0.000195648520084,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.185909522304,139022.0,3414.97564823,104.69484569,1849.73223282,0.664223685465,1849.73223282,0.185888211703,1.0,1.0,1.0,0.0,2784.80318197,2784.80318197,0.0,0.0,2784.80318197,2104.33414714,2784.80318197
2016-05-02T22:00:00.000Z,1.0,0.0382548695098,0.845072050475,0.65758488868,55.5107507706,0.0529706357123,145.990000407,0.0,72.4674994151,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.522500356,1.0,99.5,0.0,0.0,145.990000407,97.8360131582,2.0,0.0,134.648250262,79.1374994914,,0.580813012301,1600.91667684,0.0,0.611305785625,0.0,1.0,17.1495048205,90.2284997304,,3491.66597493,89.8775005341,89.8083496094,79.1344998678,79.0501988729,,2711.99934896,53.5820004145,53.6010742188,41.9839995702,41.5669326782,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.35099919637,93.2284990946,100.0,11.3709286054,47.8935009638,2.29200013479,5.77857621511,39.6919994354,224.0,98.0916671753,801.100006104,0.611305785625,47.8935009638,0.93608555385,93.6085567474,2.0,1.0,1.0,1310.51977539,1310.51977539,0.0,0.619221055546,0.0,1.0,17.186972936,89.7335001628,,3909.63562012,89.5414994558,89.3094126383,79.140499115,78.7151285807,,2433.74993896,53.3884998957,53.4050140381,40.6425002416,40.964495341,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.192000706991,100.0,11.3702813784,48.8989992142,,5.8166915973,39.9604997635,224.0,98.7833321889,799.816665649,0.619221055546,48.8989992142,0.92327415103,92.3274148305,2.0,1.0,1.0,1292.58381144,1292.58381144,1600.91667684,0.580886493162,2.0,0.0,5437.57185872,0.0,39.6384827296,5.07984610399,11.4348958333,5437.57185872,0.0868080447241,239.246668498,239.246668498,100.0,2.0,54.074915568,41.9090194702,40.0,1.0,3861.62880243,870.910997062,0.0,0.0,0.0,10.2653605143,1.0,0.0,54.3166653315,68.8691393534,1.0,100.0,0.0,1.0,1.0,0.0,51.1266657511,1.0,99.1785710653,0.0,1.0,0.0382576256383,105.443330765,100.0,105.443330765,2.0,0.0,118.388144814,0.0566000007093,26.7000124859,0.930000234327,769.409878458,0.0,0.0,7137.3827118,0.0071373827118,471.731663451,0.758856026188,0.171144377724,0.0,0.0,0.758856026188,2091.66330973,471.731663451,0.0,0.0,2091.66330973,0.00209166330973,0.758957321445,1.0,15.791833228,2.0,2.0,2.0,1.0,77.6300404867,73.9885571798,68.8691393534,0.688691393534,0.0,11.0833333333,4732.53979949,145.0881573,2563.39497318,0.930000403913,2563.39497318,0.0,0.0,1.0,0.0,119.839166641,1.0,100.0,1.0,0.0,59.9333343506,119.407499949,1.0,99.8888905843,0.0,1.0,239.246668498,0.0,2131.73999023,0.000192056023406,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.184026132682,139022.0,3346.52487769,102.596311587,1812.65565902,0.65763197349,1812.65565902,0.18392905682,1.0,1.0,1.0,0.0,2756.33748372,2756.33748372,0.0,0.0,2756.33748372,2091.66330973,2756.33748372
2016-05-02T23:00:00.000Z,1.0,0.0384112545545,0.846010357095,0.65870580885,54.4502487183,0.0528590040027,145.931666056,0.0,72.207499822,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.7566668193,1.0,99.5,0.0,0.0,145.931666056,97.4944712321,2.0,0.0,131.311499278,76.8612505595,,0.57112707408,1576.94168091,0.0,0.618107247164,0.0,1.0,16.4521145821,88.138999939,,3496.24928792,87.7459996541,87.7140172323,76.8589998881,76.8108647664,,2699.66611735,52.9639997482,52.972345988,41.2835000356,40.7651774089,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.393000284831,94.6774997711,100.0,10.8184982141,46.4624996185,2.6775004069,5.63361624877,38.6059996287,224.0,98.9083328247,812.058344523,0.618107247164,46.4624996185,0.938495853969,93.8495845795,2.0,1.0,1.0,1313.89419556,1313.89419556,0.0,0.599349427808,0.0,1.0,16.3832219442,87.2839997609,9.93599700928,3919.00950114,87.1309992472,86.9025497437,76.8635012309,76.4635391235,,2425.49991862,52.7765007019,52.7840677897,40.1385002136,40.4825897217,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.154500961304,100.0,10.6360707283,46.990998586,,5.74715129534,39.4535001119,224.0,94.741666158,764.883326213,0.599349427808,46.9924990336,0.912214558919,91.2214565277,2.0,1.0,1.0,1277.10038249,1277.10038249,1576.94168091,0.571139819366,2.0,0.0,5436.98836263,0.0,39.8087129593,5.16090154648,10.984375,5435.82149251,0.086586760251,239.049999237,239.049999237,100.0,2.0,53.4334182739,41.2466583252,40.0,1.0,3818.20621749,922.368318208,0.0,0.0,0.0,11.1325766246,1.0,0.0,54.7083323797,65.7264232635,1.0,100.0,0.0,1.0,1.0,0.0,51.3491652807,1.0,99.2499974569,0.0,1.0,0.0384155224291,106.05749766,100.0,106.05749766,2.0,0.0,117.056913995,0.0566000007093,28.2775687709,0.929967074326,769.519088823,0.0,0.0,7057.125488,0.007057125488,499.60368227,0.749027477459,0.180943399943,0.0,0.0,0.749027477459,2068.14333089,499.60368227,0.0,0.0,2068.14333089,0.00206814333089,0.749048004548,1.0,14.1055644764,2.0,2.0,2.0,1.0,65.4941771825,74.0053094228,65.7264232635,0.657264232635,0.0,11.0833333333,4740.5745357,145.334482766,2567.74701316,0.929970877402,2567.74701316,0.0,0.0,1.0,0.0,119.990834554,1.0,100.0,1.0,0.0,59.9083347321,119.059165955,1.0,99.8611132304,0.0,1.0,239.049999237,0.0,2090.81005859,0.000203403553185,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.194568888488,139022.0,3358.10563781,102.951349519,1818.92841394,0.658768346091,1818.92841394,0.194527420489,1.0,1.0,1.0,0.0,2761.10475667,2761.10475667,0.0,0.0,2761.10475667,2068.14333089,2761.10475667
2016-05-03T00:00:00.000Z,1.0,0.0391761217119,0.836522758567,0.647053580675,53.7647504807,0.053884310601,145.922501882,0.0,72.23833402,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.7466665904,1.0,99.5,0.0,0.0,145.922501882,96.4975357056,2.0,0.0,129.734250387,75.9694999059,,0.562163743423,1522.91666667,0.0,0.616238795961,0.0,1.0,16.1692908605,87.2525005341,,3494.58270264,86.861000061,86.8162638346,75.9845002492,75.9283294678,,2694.99934896,52.3385000229,52.3531697591,40.5979998906,40.1199645996,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.391500473022,92.1784998576,100.0,10.6277193228,46.2630001704,2.66099993388,5.54157165686,37.9369999568,224.0,98.6749998728,811.783330282,0.616238795961,46.2630001704,0.94096782866,94.096780777,2.0,1.0,1.0,1317.35496012,1317.35496012,0.0,0.589153667291,0.0,1.0,15.9323963324,85.8620007833,9.53743089948,3915.63492839,85.746500651,85.5141525269,75.9544995626,75.5622660319,,2374.74995931,52.150999705,52.1599222819,39.9465001424,40.3440831502,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.115500132243,100.0,10.2026806672,45.8045005798,,5.72971562545,39.3215001424,224.0,89.4166660309,711.133331299,0.589153667291,45.8000005086,0.862479756673,86.2479750315,2.0,1.0,1.0,1207.47165934,1207.47165934,1522.91666667,0.562093204259,2.0,0.0,5427.07006836,0.0,39.9224214554,5.08361693223,10.9036458333,5427.07006836,0.0883201519299,239.173334757,239.173334757,100.0,2.0,52.812171936,40.8326822917,40.0,1.0,3718.50833749,950.372012201,0.0,0.0,0.0,11.0987510681,1.0,0.0,54.5749988556,64.8857491811,1.0,100.0,0.0,1.0,1.0,0.0,51.5541655223,1.0,99.2797609965,0.0,1.0,0.0391910160109,106.129165014,100.0,106.129165014,2.0,0.0,114.000419532,0.0566000007093,29.1360939035,0.933527367268,758.223767294,0.0,0.0,6872.85559528,0.00687285559528,514.771970643,0.743492695046,0.190020993505,0.0,0.0,0.743492695046,2014.1416626,514.771970643,0.0,0.0,2014.1416626,0.0020141416626,0.743471374114,1.0,14.7529416098,2.0,2.0,2.0,1.0,69.8822498322,71.923983256,64.8857491811,0.648857491811,0.0,9.91666666667,4668.88034969,143.136513435,2528.91363324,0.933513688551,2528.91363324,0.0,0.0,1.0,0.0,119.794166565,1.0,100.0,1.0,0.0,59.9083347321,119.379168193,1.0,99.8472245534,0.0,1.0,239.173334757,0.0,2073.91992188,0.000209579015577,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.203554587186,139022.0,3237.29136825,99.2474779218,1753.48898725,0.647276344594,1753.48898725,0.203569568777,1.0,1.0,1.0,0.0,2709.02683512,2709.02683512,0.0,0.0,2709.02683512,2014.1416626,2709.02683512
2016-05-03T01:00:00.000Z,1.0,0.0394726780174,0.831723819157,0.641220322784,53.7497507731,0.0544532373761,146.107496897,0.0,72.4374993642,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.6699994405,1.0,99.5,0.0,0.0,146.107496897,96.2537091573,2.0,0.0,129.926249504,76.176498731,,0.562286757035,1508.84997559,0.0,0.618362128081,0.0,1.0,16.2297236125,87.4205004374,,3489.16601562,87.0424995422,86.9796600342,76.2049986521,76.1315002441,,2689.33272298,52.2065000534,52.2098363241,40.4869998296,40.0270589193,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.376501083374,93.89600118,100.0,10.6928149859,46.5554997126,2.59199968974,5.53690866629,37.8950001399,224.0,98.9916667938,811.925008138,0.618362128081,46.5554997126,0.938001585461,93.8001594543,2.0,1.0,1.0,1313.20221965,1313.20221965,0.0,0.577938200857,0.0,1.0,15.9396480719,85.8905010223,9.61950111389,3920.509257,85.7674999237,85.53587087,76.1479988098,75.7619094849,,2408.49989827,52.0130001704,52.0247751872,39.9705003103,40.3900426229,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.123001098633,100.0,10.2022283872,45.7954994837,,5.73741968473,39.3814999262,224.0,87.933333079,696.924992879,0.577938200857,45.7969996134,0.862867736816,86.2867736816,2.0,1.0,1.0,1208.01483154,1208.01483154,1508.84997559,0.562286733103,2.0,0.0,5423.56953939,0.0,39.8241516749,5.17133613427,10.796875,5423.56953939,0.0890756809124,239.006669362,239.006669362,100.0,2.0,52.6824798584,40.8078435262,40.0,1.0,3692.169225,947.368231726,0.0,0.0,0.0,11.0097185771,1.0,0.0,54.5666653315,65.1952800751,1.0,100.0,0.0,1.0,1.0,0.0,51.3549989065,1.0,99.1904748281,0.0,1.0,0.0394744276643,105.921664556,100.0,105.921664556,2.0,0.0,113.192926419,0.0566000007093,29.0440053015,0.936504510295,748.897353084,0.0,0.0,6824.1734625,0.0068241734625,513.144963561,0.745271727753,0.191228168551,0.0,0.0,0.745271727753,1999.875,513.144963561,0.0,0.0,1999.875,0.001999875,0.745278601845,1.0,15.7966057107,2.0,2.0,2.0,1.0,78.3513584137,70.0862611135,65.1952800751,0.651952800751,0.0,10.5,4639.53745673,142.23693172,2513.01996356,0.936499896304,2513.01996356,0.0,0.0,1.0,0.0,119.978333791,1.0,100.0,1.0,0.0,59.9250011444,119.028333664,1.0,99.8750019073,0.0,1.0,239.006669362,0.0,2021.72998047,0.00020891661249,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.20419454322,139022.0,3176.90962964,97.3963207078,1720.78302981,0.641265549954,1720.78302981,0.204180067179,1.0,1.0,1.0,0.0,2683.41723633,2683.41723633,0.0,0.0,2683.41723633,1999.875,2683.41723633
2016-05-03T02:00:00.000Z,1.0,0.0390097389737,0.840838041178,0.652402942334,54.1232503255,0.0534407564214,146.038333893,0.0,72.4291667938,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.6091664632,1.0,99.5,0.0,0.0,146.038333893,97.0690593719,2.0,0.0,130.557750066,76.4344997406,,0.568147499186,1552.92500814,0.0,0.61609828288,0.0,1.0,16.3288324674,87.7295004527,,3495.83268229,87.3365001678,87.2721506755,76.4555002848,76.3721364339,,2704.99938965,52.5635004044,52.5627415975,40.8245007197,40.3700281779,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.393000284831,94.6564992269,100.0,10.7556331158,46.5119994481,2.65500100454,5.57319935163,38.1694997152,224.0,99.1166667938,815.291666667,0.61609828288,46.5119994481,0.945460859026,94.5460840861,2.0,1.0,1.0,1323.64520264,1323.64520264,0.0,0.600268290122,0.0,1.0,16.1535785993,86.5759989421,9.85274982452,3919.75941976,86.4424997965,86.2169799805,76.4134991964,76.0323511759,,2383.99985758,52.3699998856,52.3754094442,39.9945004781,40.3581263224,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.133499145508,100.0,10.4224437873,46.4479993184,,5.73113473256,39.3334999084,224.0,91.9916674296,737.633341471,0.600268290122,46.4479993184,0.878199135917,87.8199125926,2.0,1.0,1.0,1229.47879028,1229.47879028,1552.92500814,0.568122984762,2.0,0.0,5451.57417806,0.0,38.9729881287,4.98204783599,10.484375,5451.57417806,0.0873341468534,238.654998779,238.654998779,100.0,2.0,53.0108184814,40.975982666,40.0,1.0,3774.08358876,971.590556117,0.0,0.0,0.0,11.3726609548,1.0,0.0,54.4791650772,65.08283933,1.0,100.0,0.0,1.0,1.0,0.0,52.146665891,1.0,99.1547603607,0.0,1.0,0.0390179945325,106.625830968,100.0,106.625830968,2.0,0.0,115.704221537,0.0566000007093,29.7866028412,0.940431979206,736.714806187,0.0,0.0,6975.57438519,0.00697557438519,526.26506127,0.747899742404,0.192537422543,0.0,0.0,0.747899742404,2044.24417114,526.26506127,0.0,0.0,2044.24417114,0.00204424417114,0.747884834806,1.0,14.7539569535,2.0,2.0,2.0,1.0,88.5883572896,67.5368213654,65.08283933,0.6508283933,0.0,9.91666666667,4745.67414488,145.490824378,2570.50923241,0.940437164947,2570.50923241,0.0,0.0,1.0,0.0,119.380000432,1.0,100.0,1.0,0.0,59.9000015259,119.274998983,1.0,99.8333358765,0.0,1.0,238.654998779,0.0,2111.17993164,0.000214258195402,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.204731830812,139022.0,3292.83350067,100.950264583,1783.57355686,0.6525317389,1783.57355686,0.204709752441,1.0,1.0,1.0,0.0,2733.31311035,2733.31311035,0.0,0.0,2733.31311035,2044.24417114,2733.31311035
2016-05-03T03:00:00.000Z,1.0,0.0387743550691,0.841599788221,0.653312968677,54.1622495651,0.0534662926647,146.312498728,0.0,72.2808329264,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.9341665904,1.0,99.5,0.0,0.0,146.312498728,97.1319497426,2.0,0.0,130.637999852,76.4757502874,,0.569103984585,1557.74163818,0.0,0.614893648817,0.0,1.0,16.3493796984,87.7655010223,,3490.83266195,87.388999939,87.316019694,76.4914995829,76.4108657837,,2712.33272298,52.6085001628,52.5869496663,40.8589998881,40.3884862264,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.376501083374,95.0659999847,100.0,10.7680708567,46.5270001094,2.63699913025,5.58130896091,38.2250006994,224.0,99.375,816.091659546,0.614893648817,46.5300000509,0.948186253139,94.8186238607,2.0,1.0,1.0,1327.46075439,1327.46075439,0.0,0.588362502054,0.0,1.0,16.1753346125,86.6449991862,9.82285635812,3918.63446045,86.4979998271,86.2783126831,76.4600009918,76.0840174357,,2435.74995931,52.4134998322,52.4041010539,39.990000089,40.3651453654,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.146999359131,100.0,10.4433888594,46.5079997381,,5.73194571336,39.3380002975,224.0,92.4083328247,741.649998983,0.588362502054,46.5079997381,0.900828297933,90.0496025085,2.0,1.0,1.0,1261.15961711,1261.15961711,1557.74163818,0.569078976106,2.0,0.0,5446.9066569,0.0,39.1599022547,4.97221422195,10.7369791667,5446.32324219,0.0875272977772,239.516663869,239.516663869,100.0,2.0,53.0386581421,40.977259318,40.0,1.0,3784.1622662,971.73468882,0.0,0.0,0.0,11.4664402008,1.0,0.0,54.5524984996,65.0250593821,1.0,100.0,0.0,1.0,1.0,0.0,51.57999897,1.0,99.1845226288,0.0,1.0,0.0387830342385,106.132497787,100.0,106.132497787,2.0,0.0,116.013209268,0.0566000007093,29.7910215992,0.941130299487,734.566619875,0.0,0.0,6994.20263296,0.00699420263296,526.343131199,0.748836839855,0.19229374492,0.0,0.0,0.748836839855,2049.70331828,526.343131199,0.0,0.0,2049.70331828,0.00204970331828,0.748855600754,1.0,14.7746088407,2.0,2.0,2.0,1.0,90.0645122528,67.0617612203,65.0250593821,0.650250593821,0.0,10.5,4755.89695502,145.804230868,2576.04644948,0.941130584775,2576.04644948,0.0,0.0,1.0,0.0,120.16166687,1.0,100.0,1.0,0.0,59.9250011444,119.354998271,1.0,99.8750019073,0.0,1.0,239.516663869,0.0,2110.90991211,0.000214289979997,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.204322065429,139022.0,3302.23854713,101.238600428,1788.66782966,0.653470359917,1788.66782966,0.20430209301,1.0,1.0,1.0,0.0,2737.18280029,2737.18280029,0.0,0.0,2737.18280029,2049.70331828,2737.18280029
2016-05-03T04:00:00.000Z,1.0,0.0383362368526,0.845177869943,0.657720425115,54.433751742,0.0528769232943,145.773333232,0.0,72.3516674042,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.4216664632,1.0,99.5,0.0,0.0,145.773333232,97.5503317515,2.0,0.0,131.243251165,76.8094994227,,0.572787186567,1579.16668701,0.0,0.618629530436,0.0,1.0,16.4557409286,88.0834999084,,3490.41603597,87.7130006154,87.6396331787,76.8199996948,76.732131958,,2684.99945068,52.8830003738,52.8653259277,41.1335000992,40.6627375285,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.370499293009,96.1835002899,100.0,10.8361137708,46.5795005163,2.61000029246,5.61962707837,38.5234998067,224.0,98.9583339691,813.091674805,0.618629530436,46.5795005163,0.938896077474,93.8896071116,2.0,1.0,1.0,1314.45450846,1314.45450846,0.0,0.597992290916,0.0,1.0,16.3578399022,87.213499705,9.88200378418,3918.25952148,87.0605010986,86.8514353434,76.7989991506,76.4252624512,,2430.99981689,52.6850004196,52.6897099813,40.0185003281,40.3925933838,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.152998606364,100.0,10.6226503849,47.0420007706,,5.73518955708,39.3619995117,224.0,95.0750001272,766.075012207,0.597992290916,47.0420007706,0.916199289958,91.6199289958,2.0,1.0,1.0,1282.67900594,1282.67900594,1579.16668701,0.572793606206,2.0,0.0,5434.65478516,0.0,39.1696710587,5.04129290581,10.5807291667,5434.65478516,0.0868333908035,239.386665344,239.386665344,100.0,2.0,53.3125864665,41.1371205648,40.0,1.0,3821.5817526,966.067481898,0.0,0.0,0.0,11.4538059235,1.0,0.0,54.5549990336,65.3661937714,1.0,100.0,0.0,1.0,1.0,0.0,51.1374985377,1.0,99.2083320618,0.0,1.0,0.0383391002268,105.692497253,100.0,105.692497253,2.0,0.0,117.16039969,0.0566000007093,29.6172788217,0.94060853549,736.17053777,0.0,0.0,7063.36443202,0.00706336443202,523.273470858,0.750809446581,0.189799051388,0.0,0.0,0.750809446581,2069.97170003,523.273470858,0.0,0.0,2069.97170003,0.00206997170003,0.750883554419,1.0,14.5208409431,2.0,2.0,2.0,1.0,89.9657910665,67.4182599386,65.3661937714,0.653661937714,0.0,11.0833333333,4787.6492345,146.777678512,2593.24517089,0.940608497969,2593.24517089,0.0,0.0,1.0,0.0,119.890832901,1.0,100.0,1.0,0.0,59.9250011444,119.495833079,1.0,99.8750019073,0.0,1.0,239.386665344,0.0,2087.43994141,0.00021304022976,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.201783262428,139022.0,3347.93552975,102.639558747,1813.41974312,0.657754245496,1813.41974312,0.201766063335,1.0,1.0,1.0,0.0,2756.98675537,2756.98675537,0.0,0.0,2756.98675537,2069.97170003,2756.98675537
2016-05-03T05:00:00.000Z,1.0,0.0381507232177,0.85270970303,0.666705681622,54.607749939,0.0522941078936,146.154168447,0.0,72.3583335876,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.7958329519,1.0,99.5,0.0,0.0,146.154168447,97.8840783437,2.0,0.0,131.487749736,76.8799997965,,0.57383505536,1603.92501831,0.0,0.615926336086,0.0,1.0,16.4859571457,88.1780001322,,3484.99930827,87.8074995677,87.7254638672,76.8859996796,76.7968953451,,2707.66603597,53.2174994151,53.1889266968,41.4829998016,40.9853464762,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.370500564575,95.9300003052,100.0,10.8274037043,46.324499766,2.68499946594,5.65855340163,38.7980003357,224.0,99.0583337148,815.316665649,0.615926336086,46.324499766,0.945623503185,94.5623499552,2.0,1.0,1.0,1323.87290446,1323.87290446,0.0,0.60500507089,0.0,1.0,16.4605752627,87.5254999797,,3919.38437907,87.3605003357,87.1504542033,76.8739999135,76.5011698405,,2429.74989827,53.035999616,53.0161209106,40.1550000509,40.521522522,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.16649945577,100.0,10.7099773884,47.204000473,,5.75059783459,39.4774999619,224.0,97.133333842,788.608332316,0.60500507089,47.2055002848,0.931429101853,93.1429112752,2.0,1.0,1.0,1304.00074259,1304.00074259,1603.92501831,0.573844394303,2.0,0.0,5461.49251302,0.0,38.3826195399,4.86417265733,10.8671875,5461.49251302,0.0858352160475,239.88583374,239.88583374,100.0,2.0,53.6200485229,41.337097168,40.0,1.0,3870.74291249,984.490773127,0.0,0.0,0.0,11.6868489583,1.0,0.0,54.6124992371,65.1991507212,1.0,100.0,0.0,1.0,1.0,0.0,52.0224987666,1.0,99.1964270274,0.0,1.0,0.0381537289386,106.63499705,100.0,106.63499705,2.0,0.0,118.667561257,0.0566000007093,30.1820921121,0.940880363941,735.334220828,0.0,0.0,7154.22816612,0.00715422816612,533.252504131,0.75009901398,0.190781349961,0.0,0.0,0.75009901398,2096.59999593,533.252504131,0.0,0.0,2096.59999593,0.00209659999593,0.750083059072,1.0,13.1820052683,2.0,2.0,2.0,1.0,90.56244723,67.2335357666,65.1991507212,0.651991507212,0.0,9.91666666667,4855.23368561,148.849653369,2629.85250006,0.940880363941,2629.85250006,0.0,0.0,1.0,0.0,120.142499924,1.0,100.0,1.0,0.0,59.9083347321,119.743333817,1.0,99.8472245534,0.0,1.0,239.88583374,0.0,2113.10986328,0.0002171029917,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.202768978153,139022.0,3440.76733261,105.485555989,1863.70237927,0.666775407686,1863.70237927,0.202738766429,1.0,1.0,1.0,0.0,2795.09765625,2795.09765625,0.0,0.0,2795.09765625,2096.59999593,2795.09765625
2016-05-03T06:00:00.000Z,1.0,0.037928524841,0.852588449141,0.666584562468,54.6467498144,0.0522222578312,145.94250234,0.0,72.3258330027,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.6166680654,1.0,99.5,0.0,0.0,145.94250234,97.9904454549,2.0,0.0,131.541000048,76.894250234,,0.574312935221,1605.07499186,0.0,0.615073193724,0.0,1.0,16.4932085673,88.1975008647,,3477.91605632,87.8225002289,87.7400868734,76.8980000814,76.8057785034,,2694.99938965,53.3449999491,53.3284327189,41.5969998042,41.0928777059,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.375000635783,95.6869990031,100.0,10.8228960832,46.2195005417,2.7195002238,5.67031244437,38.8834994634,224.0,98.8916664124,810.924997965,0.615073193724,46.2255004247,0.941790350051,94.179034551,2.0,1.0,1.0,1318.50649007,1318.50649007,0.0,0.615910740364,0.0,1.0,16.482330958,87.6080004374,,3915.6348877,87.4369996389,87.2354354858,76.8905003866,76.5228602091,,2380.99987793,53.16350015,53.1557362874,40.1490001678,40.544497172,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.171000798543,100.0,10.7293001811,47.287999471,,5.75303081671,39.4939997991,224.0,97.7666657766,794.150009155,0.615910740364,47.287999471,0.922223874047,92.2223866781,2.0,1.0,1.0,1291.11342367,1291.11342367,1605.07499186,0.574321961981,2.0,0.0,5443.40616862,0.0,39.20003287,4.96490166585,11.9635416667,5443.40616862,0.0857106391281,239.5341657,239.5341657,100.0,2.0,53.7497406006,41.4275360107,40.0,1.0,3870.65678503,985.549619742,0.0,0.0,0.0,11.7001171112,1.0,0.0,54.5599985123,65.1978829702,1.0,100.0,0.0,1.0,1.0,0.0,51.4416659673,1.0,99.1726163228,0.0,1.0,0.0379299984806,106.001663844,100.0,106.001663844,2.0,0.0,118.664920799,0.0566000007093,30.2145537734,0.941178354334,734.419169749,0.0,0.0,7154.06897821,0.00715406897821,533.82603171,0.750169126902,0.191008642414,0.0,0.0,0.750169126902,2096.55334473,533.82603171,0.0,0.0,2096.55334473,0.00209655334473,0.750192766388,1.0,13.2171426089,2.0,2.0,2.0,1.0,91.2949142456,67.028532664,65.1978829702,0.651978829702,0.0,10.5,4856.20640478,148.879474572,2630.37937644,0.941177769317,2630.37937644,0.0,0.0,1.0,0.0,119.819999695,1.0,100.0,1.0,0.0,59.9166679382,119.714166641,1.0,99.8611132304,0.0,1.0,239.5341657,0.0,2110.07006836,0.000217336491875,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.20294640252,139022.0,3439.53508223,105.44777819,1863.034927,0.666613748748,1863.034927,0.202930447071,1.0,1.0,1.0,0.0,2794.77423096,2794.77423096,0.0,0.0,2794.77423096,2096.55334473,2794.77423096
2016-05-03T07:00:00.000Z,1.0,0.0379587775365,0.850473108361,0.664066589014,54.5852499008,0.0524319447981,145.970001221,0.0,72.1041660309,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.7716674805,1.0,99.5,0.0,0.0,145.970001221,97.9019273122,2.0,0.0,131.473499934,76.8882500331,,0.575156941765,1601.31666056,0.0,0.612572964459,0.0,1.0,16.4847483635,88.1885007222,,3491.24932861,87.8075002035,87.7216491699,76.8919995626,76.80006663,,2707.33270264,53.1394996643,53.1137593587,41.3674999873,40.9000829061,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.381000518799,97.1014995575,100.0,10.8385620912,46.4400002162,2.66099993388,5.64618619283,38.7065000534,224.0,98.9000002543,813.358332316,0.612572964459,46.4400002162,0.948521001907,94.9916013082,2.0,1.0,1.0,1327.92940267,1327.92940267,0.0,0.607427096564,0.0,1.0,16.4533233643,87.5029996236,,3916.75972493,87.3319994609,87.1280924479,76.8845005035,76.5183919271,,2407.49987793,52.9624999364,52.9447199504,40.048500061,40.4289754232,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.17100016276,100.0,10.7144846121,47.2834993998,,5.73883883158,39.3920005163,224.0,97.1749998728,787.958333333,0.607427096564,47.2834993998,0.926747451056,92.6747449239,2.0,1.0,1.0,1297.44643148,1297.44643148,1601.31666056,0.575172057435,2.0,0.0,5438.15531413,0.0,39.1910112554,5.06868819396,12.0052083333,5438.15531413,0.0863331428403,240.352499644,240.352499644,100.0,2.0,53.5510889689,41.2625834147,40.0,1.0,3864.69043997,973.274291594,0.0,0.0,0.0,11.6175435384,1.0,0.0,54.4174989065,65.2744560242,1.0,100.0,0.0,1.0,1.0,0.0,51.2649993896,1.0,99.1130949656,0.0,1.0,0.0379612614378,105.682498932,100.0,105.682498932,2.0,0.0,118.482007173,0.0566000007093,29.8382220748,0.941582001019,733.180435292,0.0,0.0,7143.04148429,0.00714304148429,527.177061854,0.751874074023,0.189350147995,0.0,0.0,0.751874074023,2093.32165527,527.177061854,0.0,0.0,2093.32165527,0.00209332165527,0.751884669065,1.0,13.8315647691,2.0,2.0,2.0,1.0,92.4604076039,66.7497232611,65.2744560242,0.652744560242,0.0,10.5,4836.08691883,148.262660078,2619.48159399,0.940858894256,2619.48159399,0.0,0.0,1.0,0.0,120.604998906,1.0,100.0,1.0,0.0,59.9333343506,119.747499466,1.0,99.8888905843,0.0,1.0,240.352499644,0.0,2112.52001953,0.000214629498028,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.20125243982,139022.0,3413.52728525,104.650442404,1848.94772249,0.664100451672,1848.94772249,0.201226485736,1.0,1.0,1.0,0.0,2784.13863118,2784.13863118,0.0,0.0,2784.13863118,2093.32165527,2784.13863118
2016-05-03T08:00:00.000Z,1.0,0.0380812926809,0.850493687189,0.664094561223,54.6955016454,0.0524343364939,145.98500061,0.0,72.3283335368,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.6566664378,1.0,99.5,0.0,0.0,145.98500061,97.9595603943,2.0,0.0,131.783250809,77.0877491633,,0.575414082857,1602.11667887,0.0,0.615653278437,0.0,1.0,16.5488069852,88.3729985555,,3479.16601562,87.996500651,87.9117482503,77.0929991404,76.9962565104,,2706.9993693,53.2595005035,53.2386144002,41.5775003433,41.0362497965,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.37649790446,97.6159998576,100.0,10.880724748,46.4190003077,2.71350002289,5.66808223724,38.8640003204,224.0,98.7916666667,811.133331299,0.615653278437,46.4190003077,0.941181219192,94.1181221008,2.0,1.0,1.0,1317.65370687,1317.65370687,0.0,0.603625241798,0.0,1.0,16.5270511309,87.7414995829,,3914.88498942,87.5735003153,87.3740844727,77.0824991862,76.716758728,,2432.49987793,53.0705006917,53.0703125,40.1384998957,40.5132217407,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.167999267578,100.0,10.7770615419,47.4380003611,,5.74998962879,39.4699999491,224.0,97.4583326976,790.983342489,0.603625241798,47.4350004196,0.936409272693,93.6409263611,2.0,1.0,1.0,1310.97298177,1310.97298177,1602.11667887,0.575423645873,2.0,0.0,5438.15523275,0.0,39.1842161814,4.95377779007,11.5625,5438.15523275,0.0857649263137,238.785001119,238.785001119,100.0,2.0,53.6649627686,41.3772201538,40.0,1.0,3863.94117244,972.864725915,0.0,0.0,0.0,11.596786499,1.0,0.0,54.5083319346,65.4962126414,1.0,100.0,0.0,1.0,1.0,0.0,51.5208323797,1.0,99.1488075256,0.0,1.0,0.038082221552,106.029163996,100.0,106.029163996,2.0,0.0,118.459036454,0.0566000007093,29.8256657875,0.940949522653,735.121826233,0.0,0.0,7141.65662588,0.00714165662588,526.955219324,0.751688842917,0.189260531541,0.0,0.0,0.751688842917,2092.91581217,526.955219324,0.0,0.0,2092.91581217,0.00209291581217,0.751710782448,1.0,13.7996314993,2.0,2.0,2.0,1.0,91.9731127421,67.1859970093,65.4962126414,0.654962126414,0.0,10.5,4836.80589835,148.284702241,2619.8710315,0.940949374457,2619.8710315,0.0,0.0,1.0,0.0,119.592501322,1.0,100.0,1.0,0.0,59.9166679382,119.192500432,1.0,99.8611132304,0.0,1.0,238.785001119,0.0,2105.90991211,0.00021453917932,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.201137847241,139022.0,3413.81962907,104.659404954,1849.10607143,0.664122462631,1849.10607143,0.201120828588,1.0,1.0,1.0,0.0,2784.28479004,2784.28479004,0.0,0.0,2784.28479004,2092.91581217,2784.28479004
