timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-05-03T09:00:00.000Z,1.0,0.0380509360243,0.847869748046,0.660949439169,54.7149998347,0.0527369221369,146.114163717,0.0,72.4224993388,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.691666921,1.0,99.5,0.0,0.0,146.114163717,97.8084354401,2.0,0.0,131.958749453,77.2437496185,,0.576124973692,1596.3416748,0.0,0.618449147305,0.0,1.0,16.5959439278,88.4959996541,,3489.99928792,88.1389993032,88.0459035238,77.2489999135,77.1460952759,,2688.9993693,53.2730000814,53.2462615967,41.556500117,41.0343399048,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.357000350952,98.3795000712,100.0,10.9231987794,46.5824991862,2.65650018056,5.67274530729,38.8999999364,224.0,98.9166673024,811.691665649,0.618449147305,46.5824991862,0.93755262829,93.7552636464,2.0,1.0,1.0,1312.57367961,1312.57367961,0.0,0.605695537203,0.0,1.0,16.5548497836,87.8104991913,,3920.13431803,87.6395003001,87.441174825,77.2384993235,76.8679300944,,2411.74991862,53.0959993998,53.0773239136,40.2015002569,40.563641866,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.170998891195,100.0,10.7969532013,47.4380000432,,5.75789658229,39.5329999924,224.0,96.8499991099,784.649998983,0.605695537203,47.4380000432,0.925517367408,92.5830364227,2.0,1.0,1.0,1295.72431437,1295.72431437,1596.3416748,0.576117960262,2.0,0.0,5413.65124512,0.0,40.2019071579,5.03188510736,12.0078125,5413.65124512,0.0863860902427,239.347499847,239.347499847,100.0,2.0,53.6782480876,41.3944193522,40.0,1.0,3853.50867004,955.334607399,0.0,0.0,0.0,11.1709283193,1.0,0.0,54.6049985886,66.0780715942,1.0,100.0,0.0,1.0,1.0,0.0,50.8274990718,1.0,99.273809433,0.0,1.0,0.0380544473177,105.43249766,100.0,105.43249766,2.0,0.0,118.13920131,0.0566000007093,29.2882349997,0.94005653111,737.873843196,0.0,0.0,7122.37440948,0.00712237440948,517.459975842,0.753300825652,0.186753011385,0.0,0.0,0.753300825652,2087.26501465,517.459975842,0.0,0.0,2087.26501465,0.00208726501465,0.753305867314,1.0,14.4764152681,2.0,2.0,2.0,1.0,91.1840540568,67.7867857615,66.0780715942,0.660780715942,0.0,9.33333333333,4808.84327744,147.427436309,2604.72499049,0.940053837037,2604.72499049,0.0,0.0,1.0,0.0,120.068332036,1.0,100.0,1.0,0.0,59.9166679382,119.279165904,1.0,99.8611132304,0.0,1.0,239.347499847,0.0,2105.84008789,0.000210673382628,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.198662038308,139022.0,3381.31154048,103.662786041,1831.49796365,0.660993653663,1831.49796365,0.198658529394,1.0,1.0,1.0,0.0,2770.82533773,2770.82533773,0.0,0.0,2770.82533773,2087.26501465,2770.82533773
2016-05-03T10:00:00.000Z,1.0,0.037829518436,0.852853580598,0.666902915384,55.1567503611,0.0520633650769,145.572495778,0.0,72.2258326213,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.3466663361,1.0,99.5,0.0,0.0,145.572495778,98.1110191345,2.0,0.0,133.204500516,78.0477501551,,0.576485020459,1611.93334961,0.0,0.613269765588,0.0,1.0,16.8449252446,89.2414995829,,3493.33268229,88.899500529,88.8031489054,78.053000768,77.9410095215,,2709.99934896,53.8340002696,53.7960001628,42.1700003942,41.6452000936,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.341999053955,99.0664997101,100.0,11.0807437897,46.7295001348,2.58750025431,5.76418157419,39.5825001399,224.0,98.8500003815,807.675003052,0.613269765588,46.7295001348,0.940746903192,94.005370458,2.0,1.0,1.0,1317.04566447,1317.04566447,0.0,0.614684932804,0.0,1.0,16.8739329974,88.7960014343,,3926.5084432,88.6099999746,88.4065958659,78.0424995422,77.6633199056,,2410.49987793,53.6525001526,53.6249567668,40.6155004501,41.0002390544,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.186001459757,100.0,11.0576469103,47.9944995244,,5.81628608704,39.9604997635,224.0,99.1666666667,804.258331299,0.614684932804,47.9944995244,0.935252932594,93.5252920787,2.0,1.0,1.0,1309.35410563,1309.35410563,1611.93334961,0.576501367227,2.0,0.0,5442.23925781,0.0,38.3752247203,4.85251760483,12.1979166667,5442.23925781,0.0857198047742,239.680001577,239.680001577,100.0,2.0,54.2492315119,41.9236704508,40.0,1.0,3882.68480508,952.158229915,0.0,0.0,0.0,10.6668955485,1.0,0.0,54.4358326594,67.3861052195,1.0,100.0,0.0,1.0,1.0,0.0,51.3408317566,1.0,99.2499993642,0.0,1.0,0.0378311277354,105.776664098,100.0,105.776664098,2.0,0.0,119.033670632,0.0566000007093,29.1908549932,0.936138913954,750.041508798,0.0,0.0,7176.3001627,0.0071763001627,515.73948105,0.752132466565,0.184446885075,0.0,0.0,0.752132466565,2103.06835938,515.73948105,0.0,0.0,2103.06835938,0.00210306835937,0.752195139726,1.0,13.4849771726,2.0,2.0,2.0,1.0,85.6323269931,70.3132664074,67.3861052195,0.673861052195,0.0,10.5,4835.93200452,148.257910782,2619.39768418,0.936790300863,2619.39768418,0.0,0.0,1.0,0.0,119.840833664,1.0,100.0,1.0,0.0,59.9250011444,119.819167455,1.0,99.8750019073,0.0,1.0,239.680001577,0.0,2110.77001953,0.000209972917907,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.196892394067,139022.0,3442.82677426,105.54869346,1864.81788228,0.666925574359,1864.81788228,0.196866251278,1.0,1.0,1.0,0.0,2796.14090983,2796.14090983,0.0,0.0,2796.14090983,2103.06835938,2796.14090983
2016-05-03T11:00:00.000Z,1.0,0.0377250940497,0.851394947513,0.66516913286,55.4604997635,0.0525299670813,146.490000407,0.0,72.3366654714,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.1533317566,1.0,99.5,0.0,0.0,146.490000407,97.8327935537,2.0,0.0,134.170499802,78.7100000381,,0.574815330735,1603.06668091,0.0,0.609164618455,0.0,1.0,17.0491871834,89.8865006765,,3492.08272298,89.5489997864,89.4510396322,78.7084999084,78.6032180786,,2694.99940999,54.2419999441,54.2285308838,42.52399985,42.0918858846,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.337500890096,98.5249989827,100.0,11.2189121246,47.0399999619,2.45699977875,5.83027517796,40.0520000458,224.0,98.3750006358,802.358337402,0.609164618455,47.0249999364,0.941094454811,94.1094455719,2.0,1.0,1.0,1317.53223674,1317.53223674,0.0,0.612072258245,0.0,1.0,17.0902810097,89.4379990896,,3932.88269043,89.2430000305,89.036588033,78.7115001678,78.3183898926,,2413.99993896,54.0649995804,54.0520985921,41.045999527,41.4253412882,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.194999059041,100.0,11.2162137826,48.1970005035,,5.87406726678,40.3910001119,224.0,99.2000001272,800.708328247,0.612072258245,48.1970005035,0.935332656134,93.5332641602,2.0,1.0,1.0,1309.46571859,1309.46571859,1603.06668091,0.574839954741,2.0,0.0,5434.07132975,0.0,38.9268248876,5.07917670409,12.6015625,5434.07132975,0.085831320581,239.359999339,239.359999339,100.0,2.0,54.6689656576,42.3516565959,40.0,1.0,3866.17507744,921.314701265,0.0,0.0,0.0,10.1645577749,1.0,0.0,54.26749897,68.5439421336,1.0,100.0,0.0,1.0,1.0,0.0,50.9416659673,1.0,99.1607119242,0.0,1.0,0.0377268946993,105.209165573,100.0,105.209165573,2.0,0.0,118.527522547,0.0566000007093,28.2452674386,0.929838428464,769.937203396,0.0,0.0,7145.78551444,0.00714578551444,499.032987361,0.750895540776,0.178939413496,0.0,0.0,0.750895540776,2094.1258138,499.032987361,0.0,0.0,2094.1258138,0.0020941258138,0.751015737653,1.0,13.5277770944,2.0,2.0,2.0,1.0,76.0331427256,74.074145635,68.5439421336,0.685439421336,0.0,10.5,4787.48977871,146.772789985,2593.15880116,0.929834954273,2593.15880116,0.0,0.0,1.0,0.0,119.670000076,1.0,100.0,1.0,0.0,59.9500007629,119.689999898,1.0,99.9166679382,0.0,1.0,239.359999339,0.0,2122.89990234,0.000203171206274,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.192442123921,139022.0,3424.92098277,104.999745452,1855.11915435,0.665194369618,1855.11915435,0.192406742239,1.0,1.0,1.0,0.0,2788.83772786,2788.83772786,0.0,0.0,2788.83772786,2094.1258138,2788.83772786
2016-05-03T12:00:00.000Z,1.0,0.0375492088105,0.852996229278,0.667067722813,55.4117511113,0.0521311093539,145.794998169,0.0,72.2683327993,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.5266666412,1.0,99.5,0.0,0.0,145.794998169,98.0306091309,2.0,0.0,133.995000839,78.5832497279,,0.57499416483,1608.14167277,0.0,0.60888484304,0.0,1.0,17.0141361554,89.7844994863,,3495.41599528,89.4275004069,89.3594868978,78.582499822,78.4940185547,,2721.99934896,54.3500000636,54.3451054891,42.657500267,42.1727015177,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.356999079386,99.0320008596,100.0,11.1769677003,46.7700001399,2.53649997711,5.83716841539,40.1210002899,224.0,99.9333337148,807.35832723,0.60888484304,46.7700001399,0.94723903111,94.7239049276,2.0,1.0,1.0,1326.13464355,1326.13464355,0.0,0.605800615012,0.0,1.0,17.051604112,89.3299999237,,3924.25880941,89.1350008647,88.9273300171,78.5839996338,78.1863530477,,2444.24991862,54.1774994532,54.1617533366,41.1870002747,41.5753453573,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.194999059041,100.0,11.157870849,47.94800059,,5.89373322328,40.5380001068,224.0,99.0833339691,800.783330282,0.605800615012,47.94800059,0.945014822824,94.5014826457,2.0,1.0,1.0,1323.02075195,1323.02075195,1608.14167277,0.575035667046,2.0,0.0,5453.32450358,0.0,37.7278992335,4.83206892014,12.265625,5453.32450358,0.085604514637,239.406668345,239.406668345,100.0,2.0,54.7809422811,42.4720280965,40.0,1.0,3873.9937074,904.680087914,0.0,0.0,0.0,10.01618131,1.0,0.0,54.2958319982,68.566318512,1.0,100.0,0.0,1.0,1.0,0.0,50.7216650645,1.0,99.2261899312,0.0,1.0,0.0375515522061,105.017496109,100.0,105.017496109,2.0,0.0,118.76722272,0.0566000007093,27.7352906606,0.925483930118,783.950877071,0.0,0.0,7160.23655495,0.00716023655495,490.02279705,0.750272961425,0.175208598663,0.0,0.0,0.750272961425,2098.36079915,490.02279705,0.0,0.0,2098.36079915,0.00209836079915,0.750360454122,1.0,13.1664593986,2.0,2.0,2.0,1.0,67.4667517344,76.4946581523,68.566318512,0.68566318512,0.0,10.5,4778.67379531,146.502513381,2588.3835962,0.925481560088,2588.3835962,0.0,0.0,1.0,0.0,119.863333384,1.0,100.0,1.0,0.0,59.9083347321,119.543333054,1.0,99.8472245534,0.0,1.0,239.406668345,0.0,2130.59985352,0.000199502889187,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.189316142232,139022.0,3444.52520851,105.600763322,1865.7378445,0.667098174155,1865.7378445,0.189266087432,1.0,1.0,1.0,0.0,2796.79650879,2796.79650879,0.0,0.0,2796.79650879,2098.36079915,2796.79650879
2016-05-03T13:00:00.000Z,1.0,0.0378929951991,0.850015576756,0.663535180016,55.4289999008,0.052580504462,146.276666005,0.0,72.359167099,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.8699995677,1.0,99.5,0.0,0.0,146.276666005,97.9850330353,2.0,0.0,134.046750069,78.6177501678,,0.576887039084,1604.90002441,0.0,0.60946484599,0.0,1.0,17.0153446198,89.8130003611,,3484.16601562,89.4605000814,89.4014434814,78.6184997559,78.5378265381,,2707.33268229,54.3424994151,54.346379598,42.6470003128,42.1892420451,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.354000727336,99.2644996643,100.0,11.176148812,46.811999321,2.51550006866,5.83919580777,40.1315002441,224.0,98.2833321889,803.975006104,0.60946484599,46.8134997686,0.94234845116,94.2348448435,2.0,1.0,1.0,1319.28783162,1319.28783162,0.0,0.616701035251,0.0,1.0,17.0636906624,89.3659992218,,3925.38358561,89.1724999746,88.9580001831,78.6170005798,78.2176055908,,2402.74989827,54.1520001094,54.1611175537,41.1674998601,41.5351231893,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.193499247233,100.0,11.1748231252,48.0050001144,,5.88886741797,40.5019995372,224.0,99.066666921,800.925003052,0.616701035251,48.0050001144,0.92853335426,92.8533350627,2.0,1.0,1.0,1299.94669596,1299.94669596,1604.90002441,0.576897155051,2.0,0.0,5439.32222493,0.0,38.3685937361,4.89873754978,11.703125,5439.32222493,0.0859681077348,239.16166687,239.16166687,100.0,2.0,54.797907049,42.4949569702,40.0,1.0,3869.33982002,867.888977684,0.0,0.0,0.0,10.306195577,1.0,0.0,54.3483324051,68.3123041789,1.0,100.0,0.0,1.0,1.0,0.0,51.007499059,1.0,99.1428559621,0.0,1.0,0.0378927796487,105.418331146,100.0,105.418331146,2.0,0.0,118.624545855,0.0566000007093,26.6073647235,0.921869318738,795.769996717,0.0,0.0,7151.63485422,0.00715163485422,470.094777209,0.753357167024,0.16897724468,0.0,0.0,0.753357167024,2095.84000651,470.094777209,0.0,0.0,2095.84000651,0.00209584000651,0.753368496895,1.0,14.14198427,2.0,2.0,2.0,0.666666666667,60.7533493042,78.4114067771,68.3123041789,0.683123041789,0.0,10.5,4735.39266406,145.175619188,2564.94023619,0.921976918048,2564.94023619,0.0,0.0,1.0,0.0,119.73500061,1.0,100.0,1.0,0.0,59.9166679382,119.426666896,1.0,99.8611132304,0.0,1.0,239.16166687,0.0,2108.54003906,0.000191389598218,0.0,0.0,0.666666666667,0.0,1.0,0.0,1.0,0.183277087932,139022.0,3408.05128588,104.482561585,1845.98163031,0.663544682357,1845.98163031,0.183260427892,1.0,1.0,1.0,0.0,2782.00048828,2782.00048828,0.0,0.0,2782.00048828,2095.84000651,2782.00048828
2016-05-03T14:00:00.000Z,1.0,0.0378029560179,0.852246783795,0.666188710144,55.2557503382,0.0523101722279,146.109169006,0.0,72.1258335114,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.9358348846,1.0,99.5,0.0,0.0,146.109169006,97.9636599223,2.0,0.0,133.502250353,78.2465000153,,0.576240822723,1609.54998779,0.0,0.612674076988,0.0,1.0,16.8956883748,89.4470011393,,3486.66595459,89.1005001068,89.044110616,78.2494996389,78.1778284709,,2699.66599528,54.0814994176,54.097946167,42.4025007884,41.9086303711,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.346501032511,99.2150001526,100.0,11.0974462032,46.6979993184,2.57400067647,5.79824213187,39.8285001119,224.0,98.8166662852,804.825002035,0.612674076988,46.6979993184,0.938361794608,93.8361797333,2.0,1.0,1.0,1313.70651245,1313.70651245,0.0,0.609720013847,0.0,1.0,16.9512864749,88.9849999746,,3926.88342285,88.8035004934,88.5752741496,78.2435003916,77.8336207072,,2440.49987793,53.9060001373,53.9112091064,40.9140001933,41.2593841553,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.181499481201,100.0,11.0999260743,47.8895003001,,5.85136036078,40.2259998322,224.0,99.1333319346,804.724990845,0.609720013847,47.8895003001,0.943440442766,94.3440430959,2.0,1.0,1.0,1320.81661987,1320.81661987,1609.54998779,0.576249539631,2.0,0.0,5450.40738932,0.0,39.117729187,5.24199235439,12.7109375,5450.40738932,0.0856795462388,239.313334147,239.313334147,100.0,2.0,54.5202916463,42.2204564412,40.0,1.0,3878.0600275,852.79122602,0.0,0.0,0.0,10.2012367249,1.0,0.0,54.3041652044,68.048262914,1.0,100.0,0.0,1.0,1.0,0.0,51.2866659164,1.0,99.2023792267,0.0,1.0,0.0378034153457,105.590831121,100.0,105.590831121,2.0,0.0,118.891886203,0.0566000007093,26.1445043861,0.917404091587,810.580950878,0.0,0.0,7167.75226511,0.00716775226511,461.917032835,0.752030289852,0.165372590506,0.0,0.0,0.752030289852,2100.56333415,461.917032835,0.0,0.0,2100.56333415,0.00210056333415,0.752033775051,1.0,13.5691546691,2.0,2.0,2.0,0.0,52.9284852346,80.6966349284,68.048262914,0.68048262914,0.0,9.91666666667,4730.85125352,145.036390589,2562.48036698,0.917402880358,2562.48036698,0.0,0.0,1.0,0.0,120.124166489,1.0,100.0,1.0,0.0,59.9166679382,119.189166387,1.0,99.8611132304,0.0,1.0,239.313334147,0.0,2120.94995117,0.000188060194689,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.180261686601,139022.0,3435.45626361,105.322731534,1860.82562215,0.666200922981,1860.82562215,0.180248798912,1.0,1.0,1.0,0.0,2793.18979899,2793.18979899,0.0,0.0,2793.18979899,2100.56333415,2793.18979899
2016-05-03T15:00:00.000Z,1.0,0.0375702005066,0.851070595659,0.664784651786,55.2415002187,0.0524210415623,146.105000814,0.0,72.2941672007,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.7841650645,1.0,99.5,0.0,0.0,146.105000814,98.0234457652,2.0,0.0,133.398000399,78.1565001806,,0.575596058082,1604.31668091,0.0,0.60729748161,0.0,1.0,16.86668094,89.3749993642,,3487.08270264,89.0269997915,88.9862645467,78.1564998627,78.1016413371,,2716.33262126,54.1819995244,54.2176996867,42.4924996694,42.01171875,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.347999572754,99.6274992625,100.0,11.059915781,46.5345001221,2.58899943034,5.80797370275,39.9035002391,224.0,98.875,803.358337402,0.60729748161,46.5345001221,0.944997238886,94.4997240702,2.0,1.0,1.0,1322.99613444,1322.99613444,0.0,0.613586507155,0.0,1.0,16.9283221563,88.9189999898,,3925.00864665,88.7420012156,88.5101064046,78.1565004985,77.7411346436,,2418.99985758,53.995999972,54.0291493734,41.0234998067,41.3576863607,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.176998774211,100.0,11.0650002956,47.7185014089,,5.86332190037,40.3129997253,224.0,98.9833335876,801.275004069,0.613586507155,47.7185014089,0.93392364502,93.3923632304,2.0,1.0,1.0,1307.49310303,1307.49310303,1604.31668091,0.575610544765,2.0,0.0,5443.98958333,0.0,38.7203393416,4.87163803975,11.5807291667,5443.98958333,0.0855773522058,238.517499288,238.517499288,100.0,2.0,54.6150152033,42.3357365926,40.0,1.0,3865.30741753,849.311345788,0.0,0.0,0.0,10.4242998759,1.0,0.0,54.0916659037,67.7321999868,1.0,100.0,0.0,1.0,1.0,0.0,50.6249987284,1.0,99.1904741923,0.0,1.0,0.0375726969519,104.716664632,100.0,104.716664632,2.0,0.0,118.500922204,0.0566000007093,26.0378197238,0.916401858283,813.948222811,0.0,0.0,7144.18183341,0.00714418183341,460.032144832,0.751160955071,0.165050137736,0.0,0.0,0.751160955071,2093.6558431,460.032144832,0.0,0.0,2093.6558431,0.0020936558431,0.751245841384,1.0,13.6228752566,2.0,2.0,2.0,0.0,50.5551639904,81.1955157193,67.7321999868,0.677321999868,0.0,10.5,4714.59792036,144.538102934,2553.67669828,0.91620704231,2553.67669828,0.0,0.0,1.0,0.0,119.665000916,1.0,100.0,1.0,0.0,59.9083347321,118.852499644,1.0,99.8472245534,0.0,1.0,238.517499288,0.0,2105.86010742,0.000187292800591,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.180145021937,139022.0,3420.95137542,104.878046948,1852.96900413,0.664807433105,1852.96900413,0.180115771598,1.0,1.0,1.0,0.0,2787.22666423,2787.22666423,0.0,0.0,2787.22666423,2093.6558431,2787.22666423
2016-05-03T16:00:00.000Z,1.0,0.0378929848818,0.851850129952,0.66570214134,54.9152504603,0.0523851303512,146.199165344,0.0,72.4375,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.7008336385,1.0,99.5,0.0,0.0,146.199165344,98.1298866272,2.0,0.0,132.355500539,77.4402500788,,0.578161238936,1613.65834554,0.0,0.61376973124,0.0,1.0,16.6358289719,88.701499939,,3482.08268229,88.331000646,88.3065923055,77.4379997253,77.4000600179,,2699.99934896,53.7230005264,53.7590535482,42.0185003281,41.4937591553,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.370499293009,98.3225008647,100.0,10.9069244067,46.3185002009,2.70000012716,5.72890456518,39.3125003179,224.0,98.8000011444,808.508331299,0.61376973124,46.3125003179,0.94101138887,94.1011390686,2.0,1.0,1.0,1317.41594442,1317.41594442,0.0,0.601572306846,0.0,1.0,16.6986788114,88.2155005137,,3919.38439941,88.0489997864,87.8117523193,77.4425004323,77.0286687215,,2443.74987793,53.5459998449,53.5707677205,40.3919998805,40.797261556,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.166500727336,100.0,10.9111819267,47.6569999059,,5.78749680519,39.7504994075,224.0,99.1083329519,805.150004069,0.601572306846,47.6569999059,0.952074513621,95.6676750183,2.0,1.0,1.0,1339.3474528,1339.3474528,1613.65834554,0.578193653273,2.0,0.0,5411.31746419,0.0,39.5329971313,4.99178469181,13.015625,5411.31746419,0.0855027973285,238.623334249,238.623334249,100.0,2.0,54.1792958577,41.8007507324,40.0,1.0,3884.87097001,811.664559002,0.0,0.0,0.0,10.0248305003,1.0,0.0,54.3266655604,67.4131692251,1.0,100.0,0.0,1.0,1.0,0.0,51.4333321253,1.0,99.1666660309,0.0,1.0,0.0378957100949,105.759997686,100.0,105.759997686,2.0,0.0,119.100693131,0.0566000007093,24.8836608251,0.911456469812,830.738040209,0.0,0.0,7180.34081408,0.00718034081408,439.64064511,0.753937310961,0.157519824916,0.0,0.0,0.753937310961,2104.25250244,439.64064511,0.0,0.0,2104.25250244,0.00210425250244,0.753981570403,1.0,13.9324080909,2.0,2.0,2.0,0.0,43.7513259252,83.6099306742,67.4131692251,0.674131692251,0.0,10.5,4696.53552901,143.984353956,2543.89314755,0.911457135877,2543.89314755,0.0,0.0,1.0,0.0,119.42583402,1.0,100.0,1.0,0.0,59.9166679382,119.197500229,1.0,99.8611132304,0.0,1.0,238.623334249,0.0,2112.68994141,0.000178990813145,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.172821977815,139022.0,3430.41847009,105.16828504,1858.09688555,0.665741667299,1858.09688555,0.17277139836,1.0,1.0,1.0,0.0,2791.01786296,2791.01786296,0.0,0.0,2791.01786296,2104.25250244,2791.01786296
2016-05-03T17:00:00.000Z,1.0,0.0377825866423,0.853669276744,0.66786945118,54.5949996312,0.0522447536054,146.28916804,0.0,72.2116673787,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.0775000254,1.0,99.5,0.0,0.0,146.28916804,98.1038653056,2.0,0.0,131.147249222,76.5522495906,,0.575020981427,1610.16664632,0.0,0.605546667549,0.0,1.0,16.3578400612,87.9229996999,,3481.66605632,87.5374991099,87.5131047567,76.5499998728,76.5289662679,,2712.99930827,53.661500295,53.7214711507,41.8265005747,41.3677698771,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.385500590007,92.2189998627,100.0,10.6713083585,45.7109985352,2.82600053151,5.68653166294,39.0005000432,224.0,98.8000017802,809.966664632,0.605546667549,45.7109985352,0.955623851958,95.5383135478,2.0,1.0,1.0,1337.87339274,1337.87339274,0.0,0.607884493547,0.0,1.0,16.4194812775,87.3725001017,,3913.01023356,87.2195002238,86.9811401367,76.5544993083,76.1439768473,,2391.74985758,53.4545001984,53.5274149577,40.2404998144,40.6644922892,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.15299987793,100.0,10.6508394877,46.9790004094,,5.76864186923,39.6140000025,224.0,98.4000008901,800.199996948,0.607884493547,46.9790004094,0.940654790969,94.0654786428,2.0,1.0,1.0,1316.91670736,1316.91670736,1610.16664632,0.575034834791,2.0,0.0,5406.06656901,0.0,39.9879919688,5.0728691419,12.1848958333,5406.06656901,0.0852655614693,238.750834147,238.750834147,100.0,2.0,54.1071828206,41.6759211222,40.0,1.0,3878.87544001,837.594180998,0.0,0.0,0.0,10.4984779358,1.0,0.0,54.4033327103,66.0515219371,1.0,100.0,0.0,1.0,1.0,0.0,51.3949991862,1.0,99.1488081614,0.0,1.0,0.0377837492104,105.798332214,100.0,105.798332214,2.0,0.0,118.916884767,0.0566000007093,25.6785999559,0.912335332338,827.766521382,0.0,0.0,7169.25937816,0.00716925937816,453.685505903,0.75030864827,0.16201968005,0.0,0.0,0.75030864827,2101.00500488,453.685505903,0.0,0.0,2101.00500488,0.00210100500488,0.75032889843,1.0,13.0622432389,2.0,2.0,2.0,0.0,41.04159832,83.1780401866,66.0515219371,0.660515219371,0.0,11.0833333333,4716.46962101,144.595484722,2554.69051079,0.912328328319,2554.69051079,0.0,0.0,1.0,0.0,119.510000865,1.0,100.0,1.0,0.0,59.9416675568,119.240833918,1.0,99.9027792613,0.0,1.0,238.750834147,0.0,2111.12011719,0.000184708894678,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.177589224208,139022.0,3452.80630282,105.854641528,1870.22332511,0.667892142933,1870.22332511,0.177567408537,1.0,1.0,1.0,0.0,2800.18764242,2800.18764242,0.0,0.0,2800.18764242,2101.00500488,2800.18764242
2016-05-03T18:00:00.000Z,1.0,0.0376585047947,0.854627161563,0.668990518554,54.2087484996,0.0521348229684,146.214998881,0.0,72.0874996185,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.1275005341,1.0,99.5,0.0,0.0,146.214998881,97.884707133,2.0,0.0,130.028998693,75.8202501933,,0.56914710163,1596.32500203,0.0,0.610207978585,0.0,1.0,16.1463268598,87.2449995677,,3485.41597493,86.845998764,86.8258005778,75.8240000407,75.8019765218,,2688.66599528,53.3704996109,53.4042409261,41.4785000483,40.9974339803,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.39900080363,87.8659998576,100.0,10.5167653561,45.3674987157,2.89649995168,5.62956138452,38.5820000966,224.0,98.8999989827,812.874989827,0.610207978585,45.3674987157,0.95158312843,95.1700445811,2.0,1.0,1.0,1332.2163798,1332.2163798,0.0,0.60145364115,0.0,1.0,16.1402835846,86.5130004883,,3912.26035563,86.3659998576,86.1153869629,75.8165003459,75.4079081217,,2394.24991862,53.1785001755,53.2118403117,40.1159998576,40.4959869385,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.147000630697,100.0,10.3939433893,46.25,,5.74634031455,39.4475005468,224.0,96.5750001272,783.449996948,0.60145364115,46.25,0.930647372291,93.0647373199,2.0,1.0,1.0,1302.90632121,1302.90632121,1596.32500203,0.569159812114,2.0,0.0,5418.3186849,0.0,39.9863690463,5.01609325409,11.8984375,5418.3186849,0.0849852537946,238.345001221,238.345001221,100.0,2.0,53.8149032593,41.3912302653,40.0,1.0,3852.11158734,902.204507918,0.0,0.0,0.0,11.4211874008,1.0,0.0,54.4083321889,64.4028126399,1.0,100.0,0.0,1.0,1.0,0.0,51.2149991989,1.0,99.1726175944,0.0,1.0,0.0376616559361,105.62333107,100.0,105.62333107,2.0,0.0,118.096370153,0.0566000007093,27.6593954003,0.918706266055,806.25814094,0.0,0.0,7119.79220533,0.00711979220533,488.681891408,0.743915016568,0.174232616641,0.0,0.0,0.743915016568,2086.50828044,488.681891408,0.0,0.0,2086.50828044,0.00208650828044,0.744001090527,1.0,11.887125866,2.0,2.0,2.0,0.0,43.6312637329,80.0319512107,64.4028126399,0.644028126399,0.0,9.91666666667,4752.61900232,145.703736812,2574.27093615,0.917819892725,2574.27093615,0.0,0.0,1.0,0.0,119.480833689,1.0,100.0,1.0,0.0,59.9083347321,118.86416626,1.0,99.8472245534,0.0,1.0,238.345001221,0.0,2105.37988281,0.000198956966526,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.189833123058,139022.0,3464.37286828,106.209244287,1876.48839144,0.669035395593,1876.48839144,0.189808070728,1.0,1.0,1.0,0.0,2804.76698812,2804.76698812,0.0,0.0,2804.76698812,2086.50828044,2804.76698812
2016-05-03T19:00:00.000Z,1.0,0.0380197692661,0.84855867231,0.661727612304,53.8180001577,0.0525716668935,145.793333689,0.0,72.1091664632,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.6841672262,1.0,99.5,0.0,0.0,145.793333689,97.4784749349,2.0,0.0,128.962499936,75.1444997787,,0.568313689447,1576.375,0.0,0.615827392871,0.0,1.0,15.9468998909,86.6150010427,,3481.66601562,86.2070000966,86.1855545044,75.1489995321,75.1321487427,,2668.33276367,53.099000295,53.1526184082,41.1604998906,40.6913757324,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.408000946045,85.9040006002,100.0,10.3714704514,45.046500206,2.98950004578,5.57542955875,38.1709998449,224.0,99.0916671753,817.258331299,0.615827392871,45.046500206,0.948093043736,94.8093045553,2.0,1.0,1.0,1327.33026123,1327.33026123,0.0,0.588068651229,0.0,1.0,15.8635032972,85.6264998118,9.98999786377,3921.63411458,85.5109996796,85.2656071981,75.1400000254,74.7349828084,,2398.99987793,52.9100001653,52.9587453206,39.990000089,40.396425883,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.115500132243,100.0,10.130341212,45.5209995906,,5.73316212495,39.3530006409,224.0,93.9250005086,759.116663615,0.588068651229,45.5209995906,0.922241683233,92.2241687775,2.0,1.0,1.0,1291.13835653,1291.13835653,1576.375,0.568293566426,2.0,0.0,5392.06424967,0.0,40.4973506927,5.06615436077,11.4557291667,5392.06424967,0.0860383874742,238.60416921,238.60416921,100.0,2.0,53.5542551676,41.2090835571,40.0,1.0,3814.6753675,917.017726595,0.0,0.0,0.0,11.885907491,1.0,0.0,54.4141654968,63.263092041,1.0,100.0,0.0,1.0,1.0,0.0,51.0441659292,1.0,99.1904741923,0.0,1.0,0.0380262651111,105.458332062,100.0,105.458332062,2.0,0.0,116.948666724,0.0566000007093,28.1135326485,0.924221415961,788.060739969,0.0,0.0,7050.59947814,0.00705059947814,496.705517601,0.744916196378,0.17907195006,0.0,0.0,0.744916196378,2066.23083496,496.705517601,0.0,0.0,2066.23083496,0.00206623083496,0.744929874937,1.0,13.0408823618,2.0,2.0,2.0,0.0,47.1189328974,77.1720955589,63.263092041,0.63263092041,0.0,10.5,4726.40471206,144.900070445,2560.0718839,0.92295545006,2560.0718839,0.0,0.0,1.0,0.0,119.584166845,1.0,100.0,1.0,0.0,59.9166679382,119.020000458,1.0,99.8611132304,0.0,1.0,238.60416921,0.0,2107.9699707,0.000202223623948,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.194020144795,139022.0,3389.30298739,103.907784363,1835.82655584,0.661850995564,1835.82655584,0.194009758778,1.0,1.0,1.0,0.0,2773.77622477,2773.77622477,0.0,0.0,2773.77622477,2066.23083496,2773.77622477
2016-05-03T20:00:00.000Z,1.0,0.0386178071097,0.844975492605,0.657475331943,53.3087501526,0.0529715846598,145.976666768,0.0,72.2549997965,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.7216663361,1.0,99.5,0.0,0.0,145.976666768,96.8221187592,2.0,0.0,127.728749911,74.4199997584,,0.559719798034,1542.54166667,0.0,0.618393353192,0.0,1.0,15.7438468933,85.9279994965,,3484.99934896,85.5019995372,85.4861755371,74.4304993947,74.4108835856,,2687.33272298,52.7419996262,52.77805837,40.8484999339,40.3064015706,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.42599995931,84.9440002441,100.0,10.2359301249,44.6534996033,3.16799990336,5.50791672866,37.6805000305,224.0,98.9666665395,823.508331299,0.618393353192,44.6534996033,0.951240830194,95.1474774679,2.0,1.0,1.0,1331.73716227,1331.73716227,0.0,0.570695887984,0.0,1.0,15.5299165249,84.5405006409,9.9287979126,3924.25874837,84.4535007477,84.2030588786,74.4095001221,74.0059280396,,2414.74987793,52.5500001907,52.5870666504,40.0094995499,40.4066390991,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0869998931885,100.0,9.7947268486,44.4440011978,,5.73518955708,39.3620004654,224.0,89.9916667938,719.033330282,0.570695887984,44.4440011978,0.901178777786,90.1178766886,2.0,1.0,1.0,1261.6502889,1261.6502889,1542.54166667,0.559713301862,2.0,0.0,5414.23461914,0.0,41.0143304305,5.04313174884,11.4375,5414.23461914,0.08648884237,238.337500254,238.337500254,100.0,2.0,53.1860605876,40.9696146647,40.0,1.0,3753.84769376,966.320465129,0.0,0.0,0.0,11.8424800237,1.0,0.0,54.5408318837,62.588019371,1.0,100.0,0.0,1.0,1.0,0.0,51.8866653442,1.0,99.184521993,0.0,1.0,0.0386196034868,106.427495956,100.0,106.427495956,2.0,0.0,115.083838224,0.0566000007093,29.6250346721,0.928517628753,774.16428048,0.0,0.0,6938.17272528,0.00693817272528,523.410500016,0.737788133968,0.189922402544,0.0,0.0,0.737788133968,2033.28333537,523.410500016,0.0,0.0,2033.28333537,0.00203328333537,0.737793321411,1.0,12.5220092456,2.0,2.0,2.0,0.0,51.5232783231,74.8218120228,62.588019371,0.62588019371,0.0,10.5,4721.26133013,144.742386867,2557.285955,0.9279253904,2557.285955,0.0,0.0,1.0,0.0,119.436667124,1.0,100.0,1.0,0.0,59.9083347321,118.90083313,1.0,99.8472245534,0.0,1.0,238.337500254,0.0,2083.23999023,0.000213096018415,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.204674216816,139022.0,3345.40011108,102.561828978,1812.04642567,0.657511094399,1812.04642567,0.204676152394,1.0,1.0,1.0,0.0,2755.91764323,2755.91764323,0.0,0.0,2755.91764323,2033.28333537,2755.91764323
2016-05-03T21:00:00.000Z,1.0,0.0386247191145,0.843305158151,0.655470231576,52.8092498779,0.0532995951738,146.429163615,0.0,72.4125010173,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.0166664124,1.0,99.5,0.0,0.0,146.429163615,96.3517551422,2.0,0.0,126.269249916,73.4600000381,,0.552127507314,1516.86667887,0.0,0.609232760807,0.0,1.0,15.4573975404,85.0219987233,,3479.99934896,84.5989996592,84.589050293,73.4720001221,73.4528045654,,2693.33272298,52.6594998042,52.6633961995,40.6220000585,40.128229777,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.422999064128,84.0109996796,100.0,10.0092895826,43.9769996007,3.37949975332,5.4481079181,37.2425003052,224.0,98.9666671753,822.933339437,0.609232760807,43.9769996007,0.964907800584,96.4907811483,2.0,1.0,1.0,1350.87092082,1350.87092082,0.0,0.553984537157,0.0,1.0,15.18303442,83.4334990184,9.84200032552,3923.88382975,83.3405005137,83.103457133,73.4479999542,73.0568161011,,2416.24991862,52.4690004985,52.4710388184,40.0095005035,40.4411087036,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0929985046387,100.0,9.44439848264,43.3310000102,,5.73863621553,39.3814999262,224.0,87.5749994914,693.933324178,0.553984537157,43.3310000102,0.896032358805,89.6032377879,2.0,1.0,1.0,1254.44530233,1254.44530233,1516.86667887,0.552130069058,2.0,0.0,5397.31518555,0.0,41.6934216817,5.03836850325,10.4817708333,5397.31518555,0.086971357626,238.933334351,238.933334351,100.0,2.0,53.0747172038,40.8581593831,40.0,1.0,3707.80344247,1024.2155866,0.0,0.0,0.0,12.3885424932,1.0,0.0,54.7699991862,61.0834576289,1.0,100.0,0.0,1.0,1.0,0.0,51.3441651662,1.0,99.1666647593,0.0,1.0,0.0386248228579,106.114164988,100.0,106.114164988,2.0,0.0,113.672233492,0.0566000007093,31.3999582536,0.932951414974,760.041221763,0.0,0.0,6853.06992023,0.00685306992023,554.7695735,0.731021129323,0.201931749188,0.0,0.0,0.731021129323,2008.34332275,554.7695735,0.0,0.0,2008.34332275,0.00200834332275,0.731022680799,1.0,11.7457947896,2.0,2.0,2.0,0.0,53.8684501648,72.2679106394,61.0834576289,0.610834576289,0.0,10.5,4732.01902906,145.072191746,2563.11289625,0.932952878511,2563.11289625,0.0,0.0,1.0,0.0,120.064167023,1.0,100.0,1.0,0.0,59.9166679382,118.869167328,1.0,99.8611132304,0.0,1.0,238.933334351,0.0,2032.84997559,0.000225863232104,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.21644367453,139022.0,3324.67471334,101.926438703,1800.82044921,0.655484440124,1800.82044921,0.216432669995,1.0,1.0,1.0,0.0,2747.3122762,2747.3122762,0.0,0.0,2747.3122762,2008.34332275,2747.3122762
2016-05-03T22:00:00.000Z,1.0,0.042478372281,0.808208785296,0.608562577582,50.5224994024,0.0585464941294,146.273333232,0.0,72.4616673787,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.7599989573,1.0,99.5,0.0,0.0,146.273333232,91.9444580078,2.0,0.0,122.200499535,71.6780001322,,0.516510400927,1296.25,0.0,0.56060884926,0.0,1.0,14.6246391932,82.2935009003,9.52560119629,3484.99938965,81.9169991811,81.902150472,71.6929988861,71.6845703125,,2591.99943034,51.8374999364,51.8588409424,40.1284996668,39.7299016317,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.376501719157,82.0729999542,100.0,9.14672827721,41.7884995143,2.73749955495,5.47791099548,37.3910001119,224.0,87.6833343506,709.950002035,0.56060884926,41.7884995143,0.902598760696,90.2598762512,2.0,1.0,1.0,1263.63826497,1263.63826497,0.0,0.515283728118,0.0,1.0,14.3357724349,80.5999997457,8.90399932861,3914.88496908,80.567000707,80.3477376302,71.6630013784,71.2848892212,,2329.99991862,51.6559998194,51.6683959961,39.943499883,40.4436518351,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0329990386963,100.0,8.60321855545,40.623500824,,5.73255391916,39.3394994736,224.0,77.4583339691,586.300005595,0.515283728118,40.623500824,0.81195825486,81.1958255768,2.0,1.0,1.0,1136.7415568,1136.7415568,1296.25,0.515681201092,2.0,0.0,5205.36649577,0.0,43.5961812337,6.90032347043,13.8828125,5205.36649577,0.0892536896891,224.194168091,224.194168091,97.8472232819,2.0,52.2883453369,40.7148590088,40.0018517176,1.0,3273.90801753,1060.59878458,0.0,0.0,0.0,11.9649378459,1.0,0.0,54.8308324814,59.7280610402,1.0,100.0,0.0,1.0,1.0,0.0,51.7741654714,1.0,99.2440452576,0.0,1.0,0.0426695847292,106.604997635,100.0,106.604997635,2.0,0.0,100.370055311,0.0566000007093,32.5153785936,0.935541778329,751.895551138,0.0,0.0,6051.10840007,0.00605110840007,574.476646399,0.706607151778,0.228908901026,0.0,0.0,0.706607151778,1773.32250977,574.476646399,0.0,0.0,1773.32250977,0.00177332250977,0.706150973837,1.0,13.6452533914,2.0,2.0,2.0,0.0,53.7465127309,70.6972554525,59.7280610402,0.597280610402,0.0,9.91666666667,4334.50680211,132.885433904,2347.79915616,0.935516052803,2347.79915616,0.0,0.0,1.0,0.0,112.422499975,1.0,97.8472232819,1.0,0.0,58.6166674296,111.771666845,1.0,97.6944459279,0.0,1.0,224.194168091,0.0,1993.64001465,0.000233886568986,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.244687304231,139022.0,2828.82203704,86.7248019192,1532.24029739,0.610544301116,1532.24029739,0.245188224641,1.0,1.0,1.0,0.0,2509.63000488,2509.63000488,0.0,0.0,2509.63000488,1773.32250977,2509.63000488
2016-05-03T23:00:00.000Z,1.0,0.0404657820874,0.82587402198,0.632720475121,50.9927492142,0.0557293121992,146.455000559,0.0,72.4833342234,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.9833329519,1.0,99.5,0.0,0.0,146.455000559,97.6166667938,2.0,0.0,122.330249151,71.3374999364,,0.525097804407,1383.99167887,0.0,0.582658769865,0.0,1.0,14.6826542219,82.4224999746,9.20700073242,3488.7493693,82.0249989827,81.986076355,71.3585001628,71.3302892049,,2627.99940999,52.0985002518,52.0919926961,40.1719996134,39.6847254435,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.397500991821,82.0114987691,100.0,9.27773022652,41.8529993693,3.23549938202,5.40492415428,36.9365002314,224.0,92.3499997457,762.641667684,0.582658769865,41.8529993693,0.933017701649,93.6402346293,2.0,1.0,1.0,1306.22478231,1306.22478231,0.0,0.528148687251,0.0,1.0,14.3623625437,80.6749998728,9.21109147505,3913.38513184,80.6105003357,80.3886260986,71.3164997101,70.9449132284,,2375.49991862,51.933499972,51.9087473551,40.0155000687,40.437268575,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0644995371501,100.0,8.63061960538,40.595000267,,5.73174293836,39.3350006739,224.0,81.25,622.649998983,0.528148687251,40.595000267,0.842631312779,84.2631320953,2.0,1.0,1.0,1179.68383789,1179.68383789,1383.99167887,0.524199321949,2.0,0.0,5314.46809896,0.0,36.8045940399,3.4578341047,7.0703125,5314.46809896,0.0813169297062,215.729167938,215.729167938,95.8333333333,2.0,52.5205205282,40.6186930339,40.0,1.0,3420.5870525,1146.97428849,0.0,0.0,0.0,12.1918141047,1.0,0.0,54.9499988556,59.166686058,1.0,100.0,0.0,1.0,1.0,0.0,51.7483323415,1.0,99.1428565979,0.0,1.0,0.0405966086233,106.654998779,100.0,106.654998779,2.0,0.0,104.866877694,0.0566000007093,35.1634414159,0.938662499365,742.179333066,0.0,0.0,6322.21276094,0.00632221276094,621.262208043,0.702956780386,0.235711981787,0.0,0.0,0.702956780386,1852.77166748,621.262208043,0.0,0.0,1852.77166748,0.00185277166748,0.702292919159,1.0,10.2677884954,2.0,2.0,2.0,0.0,58.0841827393,68.7129007975,59.166686058,0.59166686058,0.0,10.5,4567.56134099,140.030319109,2474.03387552,0.938668762173,2474.03387552,0.0,0.0,1.0,0.0,108.248334249,1.0,95.8333333333,1.0,0.0,57.400001208,107.480833054,1.0,95.6666692098,0.0,1.0,215.729167938,0.0,2030.17004395,0.000252934365898,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.251113056369,139022.0,3085.66848567,94.5990891982,1671.36197902,0.63412845536,1671.36197902,0.25232300398,1.0,1.0,1.0,0.0,2635.6836141,2635.6836141,0.0,0.0,2635.6836141,1852.77166748,2635.6836141
2016-05-04T00:00:00.000Z,1.0,0.0517055266055,0.77222073635,0.544268301682,46.4184980392,0.0709108934308,146.780834198,0.0,72.6483332316,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.1324996948,1.0,99.5,0.0,0.0,146.780834198,83.3382403056,2.0,0.0,115.483499209,69.0650011698,,0.451214653052,938.308334351,0.0,0.479608518504,0.0,1.0,13.2999610106,77.655500412,8.21849822998,3481.24938965,77.2789999644,77.3129323324,69.0605017344,69.0655517578,,2329.99951172,50.8069998423,50.7886657715,40.0100005468,39.6478169759,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.376500447591,83.5324993134,100.0,7.74581936995,37.2689994176,1.99350007375,5.55414164066,38.016500473,224.0,68.3833335241,502.95833079,0.479608518504,37.2689994176,0.747465693156,74.7465686798,2.0,1.0,1.0,1046.45197042,1046.45197042,0.0,0.454101997103,0.0,1.0,13.1525061131,76.4044996897,7.33949788411,3909.63559977,76.4089984894,76.2253468831,69.0695006053,68.7226715088,9.8690032959,2181.99989827,50.5700000127,50.6101150513,40.0364996592,40.6000289917,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.00449879964193,100.0,7.4128562212,36.3724988302,,5.73964989185,39.3964999517,224.0,62.4833339055,435.350001017,0.454101997103,36.3724988302,0.68356090364,68.3560908635,2.0,1.0,1.0,956.985265096,956.985265096,938.308334351,0.450497593875,2.0,0.0,4744.45650228,0.0,44.9375905991,10.077524662,18.0286458333,4744.45650228,0.0888080332258,184.448332469,184.448332469,92.0138912201,2.0,51.2368952433,40.7040328979,40.0462961197,1.0,2542.18663751,1070.82527207,0.0,0.0,0.0,10.431254069,1.0,0.0,54.9558321635,58.6292476654,1.0,100.0,0.0,1.0,1.0,0.0,52.5666656494,1.0,99.1785697937,0.0,1.0,0.0519412143918,107.522497813,100.0,107.522497813,2.0,0.0,77.9372578737,0.0566000007093,32.828897822,0.941069291059,734.756989906,0.0,0.0,4698.68024222,0.00469868024222,580.01585531,0.662165128561,0.278918606323,0.0,0.0,0.662165128561,1376.9833374,580.01585531,0.0,0.0,1376.9833374,0.0013769833374,0.662108148138,1.0,13.7500227468,2.0,2.0,2.0,0.0,61.6362937291,67.0993734996,58.6292476654,0.586292476654,0.0,10.5,3613.01190959,110.766155696,1956.99919271,0.941083734884,1956.99919271,0.0,0.0,1.0,0.0,92.6366666158,1.0,92.0138912201,1.0,0.0,55.083334287,91.8116664886,1.0,91.8055566152,0.0,1.0,184.448332469,0.0,1554.27001953,0.000236141746069,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.296380222062,139022.0,2093.68325099,64.1872351269,1134.05007637,0.545343138305,1134.05007637,0.296412715023,1.0,1.0,1.0,0.0,2079.51654053,2079.51654053,0.0,0.0,2079.51654053,1376.9833374,2079.51654053
2016-05-04T01:00:00.000Z,1.0,0.0426230261768,0.807370696442,0.607612037841,49.3299992879,0.0586823519141,146.468334198,0.0,72.7966664632,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.6716658274,1.0,99.5,0.0,0.0,146.468334198,96.238658905,2.0,0.0,118.830749512,69.5007502238,,0.495302661853,1241.14166768,0.0,0.550294025781,0.0,1.0,14.0106460253,80.0599994659,9.49680023193,3477.49938965,79.7209993998,79.6628595988,69.5240001678,69.4871342977,,2602.66609701,51.7100000381,51.6964085897,40.167500178,39.655456543,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.339000066121,79.9100004832,100.0,8.57612164815,39.5534992218,3.03300031026,5.43452437719,37.1344998678,224.0,85.7000007629,690.474990845,0.550294025781,39.5534992218,0.893359251476,89.3359254201,2.0,1.0,1.0,1250.70295207,1250.70295207,0.0,0.486297110825,0.0,1.0,13.6649727027,78.2495002747,8.62527257746,3907.38600667,78.2195002238,78.0175501506,69.4775002797,69.1315333049,,2375.49989827,51.5195000966,51.5319697062,40.0905001958,40.5706685384,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0300000508626,100.0,7.92288994789,38.129000028,,5.74208271503,39.4024995168,224.0,74.3416665395,550.66666921,0.486297110825,38.129000028,0.808229351952,80.5192813873,2.0,1.0,1.0,1131.52109273,1131.52109273,1241.14166768,0.493908560694,2.0,0.0,5260.79243978,0.0,37.4813586871,3.88197702169,6.33333333333,5260.79243978,0.083285680832,209.66166687,209.66166687,94.8055553436,2.0,52.0675557454,40.6333389282,40.0,1.0,3146.20635752,1216.13243047,0.0,0.0,0.0,11.6167507172,1.0,0.0,54.9549992879,57.9072494507,1.0,100.0,0.0,1.0,1.0,0.0,51.8508323034,1.0,99.1904741923,0.0,1.0,0.0427888706006,106.805833817,100.0,106.805833817,2.0,0.0,96.4550330772,0.0566000007093,37.2836618064,0.942930426512,729.05607593,0.0,0.0,5815.07959797,0.00581507959797,658.721931788,0.680076493003,0.262876297469,0.0,0.0,0.680076493003,1704.15250651,658.721931788,0.0,0.0,1704.15250651,0.00170415250651,0.678691372275,1.0,10.0117801692,2.0,2.0,2.0,0.0,63.4745833079,65.7967809041,57.9072494507,0.579072494507,0.0,10.5,4362.33878799,133.738694884,2362.8744383,0.942952790472,2362.8744383,0.0,0.0,1.0,0.0,105.227500598,1.0,94.8055553436,1.0,0.0,56.7916673024,104.162501017,1.0,94.6527798971,0.0,1.0,209.66166687,0.0,1990.89001465,0.00026818533618,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.278779913613,139022.0,2819.63836606,86.4432529081,1527.2659333,0.609486331671,1527.2659333,0.280238135134,1.0,1.0,1.0,0.0,2505.82474772,2505.82474772,0.0,0.0,2505.82474772,1704.15250651,2505.82474772
2016-05-04T02:00:00.000Z,1.0,0.0464362280434,0.788989184677,0.576686772206,47.7894999186,0.064026185431,146.49749883,0.0,72.5891660055,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.9083340963,1.0,99.5,0.0,0.0,146.49749883,87.2447605133,2.0,0.0,116.781750043,68.9922501246,,0.473766837143,1093.16667175,0.0,0.504179894483,0.0,1.0,13.5574031671,78.5555000305,8.75879974365,3479.16595459,78.1730003357,78.1979675293,68.9870001475,68.9665044149,,2388.33280436,51.576499939,51.5524419149,39.9274997711,39.5619176229,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.382499694824,78.2105000814,100.0,8.07908670108,38.2455005646,2.48100026449,5.47831646601,37.4464995066,224.0,76.6083329519,588.983329773,0.504179894483,38.2455005646,0.827833397275,82.7833391825,2.0,1.0,1.0,1158.96675618,1158.96675618,0.0,0.472146015215,0.0,1.0,13.3785231908,77.2280000051,8.04763585871,3909.26068115,77.2174994151,77.0514806112,68.9975001017,68.6646270752,,2225.49983724,51.3680000305,51.3936284383,39.919500351,40.4570541382,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0105005900065,100.0,7.65630892913,37.2979990641,,5.72221414248,39.2719999949,224.0,69.1666660309,504.208333333,0.472146015215,37.2979990641,0.758397082374,75.8397076925,2.0,1.0,1.0,1061.75591532,1061.75591532,1093.16667175,0.470567951863,2.0,0.0,4852.97456868,0.0,44.8610979716,10.0983310541,17.2317708333,4852.97456868,0.0822850711995,189.608333588,189.608333588,92.6527773539,2.0,51.9479853312,40.5397135417,40.0296297073,1.0,2836.53707001,1191.19945395,0.0,0.0,0.0,11.9456084569,1.0,0.0,54.7974983851,57.0413916906,1.0,100.0,0.0,1.0,1.0,0.0,52.3491655986,1.0,99.1904748281,0.0,1.0,0.0468133136308,107.146665573,100.0,107.146665573,2.0,0.0,86.9613260613,0.0566000007093,36.5192774013,0.945537253007,721.131836983,0.0,0.0,5242.72313075,0.00524272313075,645.216907133,0.66586776663,0.279630161861,0.0,0.0,0.66586776663,1536.41916911,645.216907133,0.0,0.0,1536.41916911,0.00153641916911,0.663711970051,1.0,11.127892408,2.0,2.0,2.0,0.0,67.0448417664,63.8665978114,57.0413916906,0.570413916906,0.0,9.91666666667,4027.73652396,123.480603463,2181.63607624,0.945497928491,2181.63607624,0.0,0.0,1.0,0.0,95.5383338928,1.0,92.6527773539,1.0,0.0,55.4666674932,94.0700009664,1.0,92.4444465637,0.0,1.0,189.608333588,0.0,2027.86999512,0.000262687038032,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.295749100484,139022.0,2473.56331195,75.8334336533,1339.81329864,0.580660868338,1339.81329864,0.298068552331,1.0,1.0,1.0,0.0,2307.39381917,2307.39381917,0.0,0.0,2307.39381917,1536.41916911,2307.39381917
2016-05-04T03:00:00.000Z,1.0,0.0475627452779,0.785496732286,0.569550253712,46.5130001704,0.0656450415177,146.452501933,0.0,72.6199995677,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.832499822,1.0,99.5,0.0,0.0,146.452501933,96.1788069407,2.0,0.0,113.590499878,67.0774997075,,0.456510178973,1030.0,0.0,0.49396049301,0.0,1.0,13.0062597593,76.4704996745,8.69220046997,3479.5826416,76.1059996287,76.0673980713,67.0969988505,67.0738271077,,2494.33280436,51.0799999237,51.0179926554,40.1674995422,39.6968154907,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.364500045776,77.5489997864,100.0,7.51618425051,35.9385000865,2.62049929301,5.49007546902,37.5470002492,224.0,73.7916676203,564.700002035,0.49396049301,35.9385000865,0.810764501662,81.0651448568,2.0,1.0,1.0,1135.07030233,1135.07030233,0.0,0.451420173194,0.0,1.0,12.7778251171,75.0064989726,7.91099993388,3895.76243083,74.9690004985,74.7973276774,67.0580005646,66.7568333944,,2284.49987793,50.8684997559,50.8727696737,40.0664997101,40.623647054,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0374984741211,100.0,7.04141914845,34.8965009054,,5.73640596867,39.3709996541,224.0,65.4333333969,465.299995422,0.451420173194,34.9025007884,0.734518679664,73.0766382217,2.0,1.0,1.0,1028.32615153,1028.32615153,1030.0,0.454135279259,2.0,0.0,5054.84143066,0.0,36.4475620588,4.06645562251,6.56510416667,5054.84143066,0.0817506137082,187.31166331,187.31166331,90.8888899485,2.0,51.3754475911,40.6785583496,40.0,1.0,2715.90328876,1229.49739556,0.0,0.0,0.0,11.3815889359,1.0,0.0,55.3566652934,55.7154099147,1.0,100.0,0.0,1.0,1.0,0.0,51.9566647212,1.0,99.2738075256,0.0,1.0,0.0481112102323,107.313330332,100.0,107.313330332,2.0,0.0,83.2629877968,0.0566000007093,37.6933991231,0.947147935465,716.269714676,0.0,0.0,5019.75776852,0.00501975776852,665.961106903,0.652001800826,0.295163130195,0.0,0.0,0.652001800826,1471.07750448,665.961106903,0.0,0.0,1471.07750448,0.00147107750448,0.649657989542,1.0,10.0968865823,2.0,2.0,2.0,0.0,66.1710205078,62.6008558273,55.7154099147,0.557154099147,0.0,10.5,3945.40068433,120.95638692,2137.03861138,0.947164931022,2137.03861138,0.0,0.0,1.0,0.0,94.4899994532,1.0,90.8888899485,1.0,0.0,54.4250005086,92.8216663996,1.0,90.7083339691,0.0,1.0,187.31166331,0.0,1834.80993652,0.000271132620183,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.311628018023,139022.0,2386.55926448,73.1661012145,1292.68728441,0.572936799575,1292.68728441,0.314109995712,1.0,1.0,1.0,0.0,2256.24760946,2256.24760946,0.0,0.0,2256.24760946,1471.07750448,2256.24760946
