timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-05-04T04:00:00.000Z,1.0,0.0481483549112,0.787258379523,0.569242559188,46.5970007579,0.0666769369552,146.935001373,0.0,72.6875,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.2474988302,1.0,99.5,0.0,0.0,146.935001373,86.5477784475,2.0,0.0,113.886000633,67.2889998754,,0.46312941603,1036.23332723,0.0,0.495979285454,0.0,1.0,13.0401016871,76.6805000305,8.25000169542,3469.58270264,76.2740008036,76.3128153483,67.2964998881,67.2655715942,,2346.99947103,51.3529996872,51.315478007,39.8194999695,39.3901112874,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.406499226888,76.8499997457,100.0,7.61247054736,36.4230006536,2.77050018311,5.42763117949,37.0804999669,224.0,73.6250006358,566.508333842,0.495979285454,36.4545008341,0.803386215937,80.3386211395,2.0,1.0,1.0,1124.74070231,1124.74070231,0.0,0.448170182292,0.0,1.0,12.8406748772,75.2434991201,7.94249979655,3903.26147461,75.2239996592,75.0733464559,67.2814998627,66.9730656942,9.98600006104,2215.49991862,51.1340001424,51.178141276,39.8819999695,40.4564081828,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0194994608561,100.0,7.12839500109,35.3419996897,,5.71227987607,39.1955000559,224.0,65.6916662852,469.725001017,0.448170182292,35.3419996897,0.742308560326,74.2022094727,2.0,1.0,1.0,1039.23198446,1039.23198446,1036.23332723,0.457449802192,2.0,0.0,4781.79589844,0.0,43.4793739319,8.92574239771,15.8723958333,4781.79589844,0.0842775691524,188.138331095,188.138331095,92.3333352407,2.0,51.6626637777,40.440999349,40.053703626,1.0,2730.59750377,1192.20928144,0.0,0.0,0.0,12.1384607951,1.0,0.0,55.2466656367,55.158039093,1.0,100.0,0.0,1.0,1.0,0.0,52.4833316803,1.0,99.1904773712,0.0,1.0,0.0489083269134,107.729995728,100.0,107.729995728,2.0,0.0,83.7134766818,0.0566000007093,36.5502362557,0.94972466475,708.54350758,0.0,0.0,5046.91683572,0.00504691683572,645.763883352,0.661033931423,0.288614776548,0.0,0.0,0.661033931423,1479.03667196,645.763883352,0.0,0.0,1479.03667196,0.00147903667196,0.657312636574,1.0,10.9193687221,2.0,2.0,2.0,0.0,72.9371725718,60.4314785004,55.158039093,0.55158039093,0.0,10.5,3922.80678521,120.263712938,2124.80055531,0.949648707971,2124.80055531,0.0,0.0,1.0,0.0,94.4016666412,1.0,92.3333352407,1.0,0.0,55.3000017802,93.7366669973,1.0,92.1666679382,0.0,1.0,188.138331095,0.0,1913.96008301,0.000262909728358,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.303917410855,139022.0,2374.42544931,72.7941079597,1286.1149655,0.574810380316,1286.1149655,0.307872254679,1.0,1.0,1.0,0.0,2237.45953369,2237.45953369,0.0,0.0,2237.45953369,1479.03667196,2237.45953369
2016-05-04T05:00:00.000Z,1.0,0.0489913865391,0.780111232815,0.56040031163,45.3819996516,0.0673419477575,146.62249883,0.0,72.5175005595,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.1049995422,1.0,99.5,0.0,0.0,146.62249883,91.7042496999,2.0,0.0,111.139500618,65.7575009664,,0.43598971272,958.033325195,0.0,0.46692443235,0.0,1.0,12.5602686405,74.7890001933,8.65049997965,3474.16603597,74.4335002899,74.4035008748,65.7830003103,65.7449569702,9.84600067139,2480.99943034,50.8865003586,50.8109588623,40.1464999517,39.6662724813,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.355499903361,74.8745002747,100.0,7.05356836319,34.2870003382,2.48250039419,5.50670027733,37.6639995575,224.0,69.5833333333,520.408330282,0.46692443235,34.2870003382,0.79144414266,79.1444136302,2.0,1.0,1.0,1108.02179972,1108.02179972,0.0,0.42877357608,0.0,1.0,12.3717196782,73.4525006612,7.67999903361,3911.51035563,73.4120006561,73.2517522176,65.7320016225,65.449895223,9.63800175985,2302.24989827,50.673500061,50.6859766642,40.0829995473,40.5993932088,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0405000050863,100.0,6.64403160413,33.3290011088,,5.72768807411,39.3049999873,224.0,62.6749992371,437.766667684,0.42877357608,33.3290011088,0.726453029088,72.6453011831,2.0,1.0,1.0,1017.03424072,1017.03424072,958.033325195,0.43390409526,2.0,0.0,5002.9161377,0.0,37.2165670395,5.7790440917,8.90625,5002.9161377,0.083650496808,183.350831985,183.350831985,90.4861125946,2.0,51.1432673136,40.5957641602,40.0,1.0,2576.66593998,1283.47658458,0.0,0.0,0.0,11.2791878382,1.0,0.0,55.4441649119,54.503812472,1.0,100.0,0.0,1.0,1.0,0.0,52.2083317439,1.0,99.2440471649,0.0,1.0,0.0494580884079,107.652496338,100.0,107.652496338,2.0,0.0,78.9943094087,0.0566000007093,39.3482697418,0.951491830039,703.280641682,0.0,0.0,4762.40774942,0.00476240774942,695.199103334,0.635148089252,0.316376945744,0.0,0.0,0.635148089252,1395.65915934,695.199103334,0.0,0.0,1395.65915934,0.00139565915934,0.634350031614,1.0,9.00529351382,2.0,2.0,2.0,0.0,76.8366546631,58.8151365916,54.503812472,0.54503812472,0.0,10.5,3860.14252455,118.342579151,2090.85826268,0.951525034996,2090.85826268,0.0,0.0,1.0,0.0,92.1241661708,1.0,90.4861125946,1.0,0.0,54.1750005086,91.2266670863,1.0,90.2916679382,0.0,1.0,183.350831985,0.0,1688.23999023,0.00028303628017,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.332494610345,139022.0,2282.92790682,69.9890158949,1236.55503565,0.562741671482,1236.55503565,0.333301397905,1.0,1.0,1.0,0.0,2197.37598674,2197.37598674,0.0,0.0,2197.37598674,1395.65915934,2197.37598674
2016-05-04T06:00:00.000Z,1.0,0.0443119544859,0.807897606572,0.601285277236,47.7639993032,0.0615516048609,146.563330332,0.0,72.6641667684,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.8991661072,1.0,99.5,0.0,0.0,146.563330332,91.4057057699,2.0,0.0,114.85499986,67.0910005569,,0.489626471681,1189.14165751,0.0,0.524358294441,0.0,1.0,13.2528238297,77.3360004425,8.15039825439,3477.4993693,76.9564997355,76.9562505086,67.1000010173,67.0604960124,,2470.66614787,51.8540004094,51.7862269084,39.8975000381,39.4416554769,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.379500706991,78.6365006765,100.0,7.92595501741,37.0589996974,3.54450003306,5.32686873277,36.3530000051,224.0,81.4499998093,656.5,0.524358294441,37.0589996974,0.866669640479,88.0081806183,2.0,1.0,1.0,1232.11452738,1232.11452738,0.0,0.469765512896,0.0,1.0,13.0050510565,75.8495000203,8.59254524925,3911.13551839,75.7970002492,75.6471074422,67.0820000966,66.7906443278,,2299.24987793,51.6545000076,51.6677602132,39.9434995651,40.4149271647,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0524997711182,100.0,7.29925898711,35.8535006841,,5.70579206944,39.1414998372,224.0,71.9333340327,532.641667684,0.469765512896,35.8535006841,0.802478724888,80.2478720347,2.0,1.0,1.0,1123.47021484,1123.47021484,1189.14165751,0.483375363871,2.0,0.0,5013.41792806,0.0,40.40772597,5.74103582899,11.1979166667,5013.41792806,0.0846525795585,206.669164022,206.669164022,94.9305559794,2.0,52.0093510946,40.4059727987,40.1018514633,1.0,3046.24688369,1227.85489374,0.0,0.0,0.0,13.4880641301,1.0,0.0,55.2883316676,53.6119368871,1.0,100.0,0.0,1.0,1.0,0.0,52.3308321635,1.0,99.2261867523,0.0,1.0,0.0452417746327,107.619162877,100.0,107.619162877,2.0,0.0,93.3905187831,0.0566000007093,37.643044013,0.953198715891,698.223367926,0.0,0.0,5630.32620583,0.00563032620583,665.071440658,0.679387649785,0.273841708301,0.0,0.0,0.679387649785,1650.0091451,665.071440658,0.0,0.0,1650.0091451,0.0016500091451,0.674851973852,1.0,9.75753898091,2.0,2.0,2.0,0.0,80.3027044932,57.1318915685,53.6119368871,0.536119368871,0.0,11.0833333333,4274.10177743,131.033562796,2315.08058576,0.953229358086,2315.08058576,0.0,0.0,1.0,0.0,103.30166626,1.0,94.9305559794,1.0,0.0,56.8416674932,103.367499669,1.0,94.7361125946,0.0,1.0,206.669164022,0.0,1995.92993164,0.000270770410532,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.287277879115,139022.0,2727.97182643,83.6329798021,1477.61446562,0.608404518282,1477.61446562,0.292048471807,1.0,1.0,1.0,0.0,2428.67109172,2428.67109172,0.0,0.0,2428.67109172,1650.0091451,2428.67109172
2016-05-04T07:00:00.000Z,1.0,0.0483230953794,0.777074012192,0.55652756058,45.0377492905,0.0675025325103,146.243333181,0.0,72.3916664124,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.8516674042,1.0,99.5,0.0,0.0,146.243333181,89.8063087463,2.0,0.0,110.321249008,65.2834997177,,0.427884776108,932.108337402,0.0,0.45698450259,0.0,1.0,12.4091876348,74.2129993439,8.54399808248,3480.83266195,73.8544991811,73.8350906372,65.3105010986,65.2681376139,,2431.66615804,50.9854996999,50.9103342692,40.1345001856,39.6586380005,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.35850016276,74.0435002645,100.0,6.89275586605,33.7199989955,2.38050047557,5.51643176874,37.7539997101,224.0,68.1166671117,503.958335876,0.45698450259,33.7199989955,0.78506266276,78.5167134603,2.0,1.0,1.0,1099.08772786,1099.08772786,0.0,0.421233082983,0.0,1.0,12.2387681802,72.9635003408,7.67700131734,3905.13625081,72.9334996541,72.7789332072,65.2564983368,64.9855448405,9.96800231934,2273.24987793,50.7665001551,50.8064651489,40.0649998983,40.6025822957,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0300006866455,100.0,6.51351292928,32.8684997559,,5.72525525093,39.2870003382,224.0,61.6416670481,428.150004069,0.421233082983,32.8684997559,0.724228290376,72.4228280385,2.0,1.0,1.0,1013.91960653,1013.91960653,932.108337402,0.426724392556,2.0,0.0,4926.48673503,0.0,38.9985599518,7.22730922699,10.6614583333,4926.48673503,0.0811898335213,175.485001246,175.485001246,89.375,2.0,51.1983083089,40.5906651815,40.0,1.0,2509.17813128,1321.3344753,0.0,0.0,0.0,11.7582769394,1.0,0.0,53.7066656748,53.5522241592,1.0,99.8869043986,0.0,1.0,1.0,0.0,51.5608323415,1.0,98.7976169586,0.0,1.0,0.0485234894203,105.267498652,99.8869043986,105.267498652,2.0,0.0,76.9252973731,0.0566000007093,40.5089005736,0.952470202855,700.379260246,0.0,0.0,4637.67118263,0.00463767118263,715.704948162,0.623897419515,0.328544697237,0.0,0.0,0.623897419515,1359.10417684,715.704948162,0.0,0.0,1359.10417684,0.00135910417684,0.623940264185,1.0,8.11578619679,2.0,2.0,2.0,0.0,75.990983963,57.8639945984,53.5522241592,0.535522241592,0.0,10.5,3830.51260658,117.434197947,2074.809125,0.952442116752,2074.809125,0.0,0.0,1.0,0.0,88.4333340327,1.0,89.375,1.0,0.0,53.4833339055,87.0516678492,1.0,89.1388899485,0.0,1.0,175.485001246,0.0,1542.11010742,0.000291384820918,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.34494977853,139022.0,2244.4543806,68.8095111763,1215.71572993,0.558074884687,1215.71572993,0.344926489203,1.0,1.0,1.0,0.0,2178.40967814,2178.40967814,0.0,0.0,2178.40967814,1359.10417684,2178.40967814
2016-05-04T08:00:00.000Z,1.0,0.042356334185,0.812201918169,0.613091518047,48.5799983342,0.058425422096,146.661670685,0.0,72.7508354187,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.9108333588,1.0,99.5,0.0,0.0,146.661670685,99.3374443054,2.0,0.0,116.169748942,67.5897506078,,0.497080880352,1256.26664734,0.0,0.545335457085,0.0,1.0,13.5151004791,78.2495002747,9.17279663086,3480.41603597,77.8744990031,77.8292032878,67.6265010834,67.5595423381,,2528.33276367,52.0609998703,51.9945373535,40.0310004552,39.5040130615,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.375001271566,79.7090009054,100.0,8.18154124419,37.8434985479,3.64200019836,5.3335591952,36.3890002569,224.0,85.3499991099,694.183329264,0.545335457085,37.8434985479,0.89402119426,90.306224823,2.0,1.0,1.0,1264.28717041,1264.28717041,0.0,0.486697550543,0.0,1.0,13.2226076921,76.6445000966,9.03749974569,3911.51043701,76.5904998779,76.4278869629,67.5530001322,67.256266276,,2323.24993896,51.8795000712,51.8934427897,39.9734999339,40.4730072021,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0540002187093,100.0,7.5072867473,36.6169999441,,5.71532094479,39.2149998347,224.0,74.808333079,562.083333333,0.486697550543,36.6169999441,0.822553754534,82.2651913961,2.0,1.0,1.0,1151.57525635,1151.57525635,1256.26664734,0.494512773406,2.0,0.0,5163.35965983,0.0,39.7472540538,4.45459502935,9.55989583333,5163.35965983,0.0852426013443,216.059997559,216.059997559,96.3333333333,2.0,52.216855367,40.4492797852,40.0,1.0,3186.60576742,1244.13173323,0.0,0.0,0.0,13.432009697,1.0,0.0,54.9758319855,54.1944913864,1.0,100.0,0.0,1.0,1.0,0.0,52.0708316167,1.0,99.2142855326,0.0,1.0,0.0426610280686,107.04666392,100.0,107.04666392,2.0,0.0,97.6935807042,0.0566000007093,38.1420523148,0.949540157553,709.098801801,0.0,0.0,5889.74913886,0.00588974913886,673.887841639,0.682959295135,0.266644634951,0.0,0.0,0.682959295135,1726.03497314,673.887841639,0.0,0.0,1726.03497314,0.00172603497314,0.680818617344,0.5,9.57726844906,2.0,2.0,2.0,0.0,66.8020207087,60.57883358,54.1944913864,0.541944913864,0.0,10.5,4430.73750065,135.835633019,2399.92281478,0.949603930086,2399.92281478,0.0,0.25,1.0,0.0,108.491666158,1.0,96.3333333333,1.0,0.0,57.6916678747,107.568331401,1.0,96.1527792613,0.0,1.0,216.059997559,0.0,1973.57995605,0.000274359830205,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.280795631213,139022.0,2874.21084182,88.1163122552,1556.82528535,0.616006231667,1556.82528535,0.28300014225,1.0,1.0,1.0,0.0,2527.28820801,2527.28820801,0.0,0.0,2527.28820801,1726.03497314,2527.28820801
2016-05-04T09:00:00.000Z,1.0,0.0423679203703,0.811185117302,0.612963052448,48.2912492752,0.0582009520118,146.96833547,0.0,73.0124994914,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.9558334351,1.0,99.5,0.0,0.0,146.96833547,99.6666641235,2.0,0.0,115.346249898,67.0550006231,,0.486923857127,1234.15834554,0.0,0.544033159093,0.0,1.0,13.3930270672,77.8159987132,9.64350128174,3485.83268229,77.4410006205,77.3695144653,67.0984999339,67.0408147176,,2654.33272298,51.8225005468,51.7295354207,40.2530005773,39.6974512736,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.374998092651,79.2754987081,100.0,8.03696350257,37.1880000432,3.69900004069,5.35606348515,36.5540005366,224.0,85.491666158,696.958333333,0.544033159093,37.1880000432,0.91244014195,91.24401474,2.0,1.0,1.0,1277.41619873,1277.41619873,0.0,0.46610617941,0.0,1.0,13.014720281,75.8945007324,8.79899724325,3910.76053874,75.8104985555,75.6439183553,67.0115013123,66.7172876994,,2392.49995931,51.6334997813,51.6161168416,40.0965000788,40.6096013387,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0840021769206,100.0,7.28236913681,35.7139984767,,5.73235114415,39.342499733,224.0,72.6666660309,537.200009664,0.46610617941,35.7139984767,0.821678321475,82.1678307851,2.0,1.0,1.0,1150.34965007,1150.34965007,1234.15834554,0.485602583564,2.0,0.0,5338.97224935,0.0,39.0799309413,5.58072487513,8.09635416667,5338.97224935,0.0867402819396,219.16583252,219.16583252,96.4722220103,2.0,51.9947992961,40.5957667033,40.0,1.0,3152.71574125,1273.77514801,0.0,0.0,0.0,13.5249449412,1.0,0.0,54.9916652044,53.5735549927,1.0,100.0,0.0,1.0,1.0,0.0,52.3941650391,1.0,99.2738081614,0.0,1.0,0.0425370056425,107.385829926,100.0,107.385829926,2.0,0.0,96.654594947,0.0566000007093,39.0508472976,0.945991625486,719.760190417,0.0,0.0,5827.110781,0.005827110781,689.944289898,0.673746058922,0.272210074221,0.0,0.0,0.673746058922,1707.67833455,689.944289898,0.0,0.0,1707.67833455,0.00170767833455,0.673080811898,0.0,8.45421504302,2.0,2.0,2.0,0.0,52.005112648,63.50983874,53.5735549927,0.535735549927,0.0,10.5,4426.49088926,135.705442245,2397.62262445,0.945956133143,2397.62262445,0.0,1.0,1.0,0.0,109.820833206,1.0,96.4722220103,1.0,0.0,57.7833347321,109.344999631,1.0,96.305557251,0.0,1.0,219.16583252,0.0,1965.58996582,0.000280896888964,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.287761836605,139022.0,2876.95299184,88.200379904,1558.31057948,0.614814623023,1558.31057948,0.288489200072,1.0,1.0,1.0,0.0,2534.60233561,2534.60233561,0.0,0.0,2534.60233561,1707.67833455,2534.60233561
2016-05-04T10:00:00.000Z,1.0,0.0403668999472,0.83211975788,0.639402913129,49.2145007451,0.05551190051,146.678334554,0.0,72.6183338165,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.9691670736,1.0,99.5,0.0,0.0,146.678334554,99.6666641235,2.0,0.0,116.770500819,67.5560000738,,0.50509102558,1342.50831095,0.0,0.555542360986,0.0,1.0,13.6093749205,78.615500768,9.47399902344,3479.99943034,78.230000178,78.1966985067,67.5740006765,67.53540802,,2569.66609701,52.6895004908,52.6334533691,40.361000061,39.8323542277,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.382500330607,80.544500351,100.0,8.3054159085,37.869000117,4.17449982961,5.3039589723,36.1865002314,224.0,89.1750005086,734.533335368,0.555542360986,37.869000117,0.90529939924,93.9266611735,2.0,1.0,1.0,1314.9732666,1314.9732666,0.0,0.487312368722,0.0,1.0,13.3567675749,77.1545009613,8.67900212606,3910.76053874,77.0810012817,76.9204991659,67.537999471,67.2377675374,,2390.99993896,52.4959996541,52.5105641683,40.0155003866,40.4838638306,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0734996795654,100.0,7.63941923777,37.0655008952,,5.71734837691,39.2314996719,224.0,79.1666673024,607.974988302,0.487312368722,37.0655008952,0.886755821591,88.67558225,2.0,1.0,1.0,1241.45815023,1241.45815023,1342.50831095,0.502378488013,2.0,0.0,5203.61621094,0.0,40.9736909866,5.77797175447,11.9036458333,5203.61621094,0.082548828716,219.569166819,219.569166819,96.9444440206,2.0,52.907699585,40.6193262736,40.0,1.0,3352.61607743,1274.1718072,0.0,0.0,0.0,14.4479945501,1.0,0.0,54.9866657257,53.1260061264,1.0,100.0,0.0,1.0,1.0,0.0,52.3066654205,1.0,99.2202370962,0.0,1.0,0.0405996920895,107.293331146,100.0,107.293331146,2.0,0.0,102.783052952,0.0566000007093,39.0630079035,0.942812988969,729.417941755,0.0,0.0,6196.58316597,0.00619658316597,690.15914159,0.683215555504,0.259658123376,0.0,0.0,0.683215555504,1815.9549764,690.15914159,0.0,0.0,1815.9549764,0.0018159549764,0.681007648508,0.0,6.10190041906,2.0,2.0,2.0,0.0,42.6691837311,65.8753070831,53.1260061264,0.531260061264,0.0,9.91666666667,4626.78788463,141.846060856,2506.11411799,0.94287367888,2506.11411799,0.0,1.0,1.0,0.0,110.298334122,1.0,96.9444440206,1.0,0.0,58.0666678747,109.364165624,1.0,96.7777792613,0.0,1.0,219.569166819,0.0,2064.16992188,0.000280984361493,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.275390149489,139022.0,3153.58200654,96.6811525332,1708.14754985,0.642655237779,1708.14754985,0.277718981198,1.0,1.0,1.0,0.0,2657.95320638,2657.95320638,0.0,0.0,2657.95320638,1815.9549764,2657.95320638
2016-05-04T11:00:00.000Z,1.0,0.0394095612572,0.839167774682,0.649828436255,49.6877495448,0.0539284317887,146.330830892,0.0,72.4433326721,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.8875001272,1.0,99.5,0.0,0.0,146.330830892,99.6666641235,2.0,0.0,117.201749802,67.5140002569,,0.516240769164,1403.04167684,0.0,0.573074928273,0.0,1.0,13.7302397092,79.0024998983,,3476.66599528,78.6319999695,78.5940729777,67.5560010274,67.516998291,,2636.33274333,52.6099990209,52.5601933797,40.1270001729,39.6236394246,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.370499928792,81.4565003713,100.0,8.51629797618,38.5049997965,4.62149969737,5.21394181252,35.5055004756,224.0,93.1333325704,785.049997965,0.573074928273,38.5049997965,0.955080304827,97.7528266907,2.0,1.0,1.0,1368.53957113,1368.53957113,0.0,0.504992053123,0.0,1.0,13.3797318935,77.2235005697,9.47400071886,3911.13543701,77.1394996643,76.9696985881,67.4719994863,67.1733474731,,2366.74989827,52.4179999034,52.4308751424,39.9930003484,40.4385401408,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0840009053548,100.0,7.66461376349,37.1464993159,,5.71511813005,39.2120002111,224.0,80.1749998728,617.991668701,0.504992053123,37.1464993159,0.874723220099,87.4723205566,2.0,1.0,1.0,1224.61250814,1224.61250814,1403.04167684,0.515830303338,2.0,0.0,5292.29764811,0.0,39.9102131526,5.06312068303,10.1380208333,5292.29764811,0.0821942710767,223.684164683,223.684164683,97.6388893127,2.0,52.8362070719,40.4881312052,40.0,1.0,3471.15909877,1241.13637669,0.0,0.0,0.0,14.1656357447,1.0,0.0,55.0183321635,53.3903652827,1.0,100.0,0.0,1.0,1.0,0.0,52.0891656876,1.0,99.2619018555,0.0,1.0,0.0394659956788,107.107497533,100.0,107.107497533,2.0,0.0,106.417293605,0.0566000007093,38.0502219699,0.939140755083,740.702544459,0.0,0.0,6415.6842123,0.0064156842123,672.265397404,0.691795130229,0.247356020542,0.0,0.0,0.691795130229,1880.1641744,672.265397404,0.0,0.0,1880.1641744,0.0018801641744,0.691419005394,0.0,6.30973261823,2.0,2.0,2.0,0.0,36.4158468246,68.3948726654,53.3903652827,0.533903652827,0.0,10.5,4712.29547546,144.467515574,2552.4295718,0.939151150772,2552.4295718,0.0,1.0,1.0,0.0,112.279165904,1.0,97.6388893127,1.0,0.0,58.458334287,111.405000687,1.0,97.430557251,0.0,1.0,223.684164683,0.0,2025.11999512,0.000273699284789,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.263382545333,139022.0,3265.34587945,100.107560986,1768.68480091,0.65077696344,1768.68480091,0.263784911473,1.0,1.0,1.0,0.0,2717.80487061,2717.80487061,0.0,0.0,2717.80487061,1880.1641744,2717.80487061
2016-05-04T12:00:00.000Z,1.0,0.0381684351146,0.854023817881,0.668051247946,50.4640007019,0.0524808862613,146.783334096,0.0,72.8458334605,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.9375,1.0,99.5,0.0,0.0,146.783334096,99.6666641235,2.0,0.0,118.683000565,68.2189998627,,0.526497021661,1473.67501831,0.0,0.595755683017,0.0,1.0,14.0082288583,79.9835001628,,3480.83278402,79.6190007528,79.5668462118,68.2504997253,68.2261912028,,2702.66601562,52.8200000127,52.7818730672,40.5379997889,39.9895172119,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.364499409993,83.4619998932,100.0,8.79631447792,39.0810009638,5.04449971517,5.21191445986,35.4935000738,224.0,97.0833333333,824.316665649,0.595755683017,39.0810009638,0.976437094552,98.8057804108,2.0,1.0,1.0,1383.28093465,1383.28093465,0.0,0.510214019342,0.0,1.0,13.6516776085,78.219499588,9.4139995575,3908.88576253,78.1279996236,77.9453531901,68.1875,67.8724212646,,2427.74987793,52.6249996821,52.639986674,40.0560000738,40.515780131,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0914999643962,100.0,7.92216479778,38.0719995499,,5.72951273123,39.3200003306,224.0,82.941666921,649.358337402,0.510214019342,38.0719995499,0.908316497803,90.8316485087,2.0,1.0,1.0,1271.64309692,1271.64309692,1473.67501831,0.526136744282,2.0,0.0,5448.65698242,0.0,40.5389487527,5.24564596017,9.48958333333,5448.65698242,0.0855158642723,239.225001017,239.225001017,99.8888893127,2.0,53.0621754039,40.742884318,40.0,1.0,3630.58464005,1206.87005896,0.0,0.0,0.0,14.0807056427,1.0,0.0,54.8533322016,54.1697940826,1.0,100.0,0.0,1.0,1.0,0.0,51.9808324178,1.0,99.2380930583,0.0,1.0,0.0381941249006,106.834164302,100.0,106.834164302,2.0,0.0,111.304892862,0.0566000007093,36.9997000288,0.935927523867,750.689987231,0.0,0.0,6710.34772357,0.00671034772357,653.704939314,0.70257390736,0.233547898497,0.0,0.0,0.70257390736,1966.51751709,653.704939314,0.0,0.0,1966.51751709,0.00196651751709,0.702304412921,0.0,5.39977405305,2.0,2.0,2.0,0.0,33.9297506159,70.4567052668,54.1697940826,0.541697940826,0.0,10.5,4833.58900264,148.186080044,2618.12858988,0.935373734217,2618.12858988,0.0,1.0,1.0,0.0,119.929166794,1.0,99.8888893127,1.0,0.0,59.841668129,119.295832952,1.0,99.7361132304,0.0,1.0,239.225001017,0.0,2036.98999023,0.000266142768978,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.249684046017,139022.0,3454.45278967,105.905118809,1871.11514986,0.668489688259,1871.11514986,0.249972577946,1.0,1.0,1.0,0.0,2799.01871745,2799.01871745,0.0,0.0,2799.01871745,1966.51751709,2799.01871745
2016-05-04T13:00:00.000Z,1.0,0.0370158691226,0.869732456425,0.686540551284,51.217748642,0.0510943518227,146.880835215,0.0,72.7333335876,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.1474997203,1.0,99.5,0.0,0.0,146.880835215,99.6666641235,2.0,0.0,120.251248678,69.0335000356,,0.537415681902,1545.26665243,0.0,0.60032581086,0.0,1.0,14.2656707764,80.925500234,,3479.16601562,80.5324986776,80.5021184285,69.0454998016,69.0287297567,,2706.66605632,53.2864999771,53.2475382487,40.8844998678,40.3496729533,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.393001556396,85.0205008189,100.0,9.02070943515,39.6479988098,5.15699958801,5.24496130149,35.7275002797,224.0,98.7999998728,839.575007121,0.60032581086,39.6479988098,0.990741460891,99.9052270253,2.0,1.0,1.0,1398.67318726,1398.67318726,0.0,0.537098021477,0.0,1.0,14.0336105029,79.5395005544,9.93599700928,3908.13584391,79.4375,79.2500559489,69.0215002696,68.6952387492,,2418.24989827,53.0960000356,53.0958099365,40.0589996974,40.4525883993,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.102000554403,100.0,8.30957174301,39.3785003026,,5.72403883934,39.2824999491,224.0,88.2083346049,705.691665649,0.537098021477,39.3785003026,0.925500226702,93.8434200287,2.0,1.0,1.0,1313.80788167,1313.80788167,1545.26665243,0.53735968755,2.0,0.0,5448.0736084,0.0,40.3643976847,4.81126924356,9.703125,5448.0736084,0.0833671183511,239.655001322,239.655001322,100.0,2.0,53.5567830404,40.8906402588,40.0,1.0,3762.9925663,1191.89861491,0.0,0.0,0.0,14.0731337865,1.0,0.0,54.720831871,54.9723660151,1.0,100.0,0.0,1.0,1.0,0.0,51.7133318583,1.0,99.2321414948,0.0,1.0,0.0370272557823,106.434162776,100.0,106.434162776,2.0,0.0,115.364197769,0.0566000007093,36.5407119755,0.933394007647,758.642644342,0.0,0.0,6955.07503737,0.00695507503737,645.595609851,0.708861707316,0.224526430022,0.0,0.0,0.708861707316,2038.23668416,645.595609851,0.0,0.0,2038.23668416,0.00203823668416,0.708848416805,0.0,3.60367805149,2.0,2.0,2.0,0.0,32.8209285736,72.005153656,54.9723660151,0.549723660151,0.0,10.5,4954.89118121,151.904909745,2683.83229401,0.933388137338,2683.83229401,0.0,1.0,1.0,0.0,120.380833308,1.0,100.0,1.0,0.0,59.9250011444,119.274166107,1.0,99.8750019073,0.0,1.0,239.655001322,0.0,2087.14990234,0.000262841219199,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.240549907418,139022.0,3645.4464473,111.760519718,1974.56746144,0.686718707793,1974.56746144,0.240567951966,1.0,1.0,1.0,0.0,2875.36576335,2875.36576335,0.0,0.0,2875.36576335,2038.23668416,2875.36576335
2016-05-04T14:00:00.000Z,1.0,0.0371655765131,0.866170589167,0.682484355465,51.4277493159,0.0512499087154,146.550830841,0.0,72.5324999491,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.0183321635,1.0,99.5,0.0,0.0,146.550830841,99.6666641235,2.0,0.0,120.934499423,69.5067501068,,0.53986701371,1543.88334147,0.0,0.603827273512,0.0,1.0,14.3901614348,81.3814989726,,3478.33266195,80.9974994659,80.968788147,69.5134995778,69.5131708781,,2703.66597493,53.1349995931,53.1201299032,40.8109995524,40.248491923,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.383999506632,85.0910008748,100.0,9.12898095449,40.1864999135,4.94849967957,5.26118052006,35.8624998728,224.0,98.883333842,838.241663615,0.603827273512,40.1864999135,0.987715211899,99.1663481394,2.0,1.0,1.0,1388.32890828,1388.32890828,0.0,0.528673998528,0.0,1.0,14.1532664299,79.9729995728,,3908.13586426,79.8739999135,79.6864446004,69.5000006358,69.1653340658,,2466.74987793,52.9459994634,52.956837972,39.9465001424,40.3562113444,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0989996592204,100.0,8.4385535717,39.9274997711,,5.71471273899,39.212000529,224.0,88.2166665395,705.641657511,0.528673998528,39.9274997711,0.941780465262,95.4477405548,2.0,1.0,1.0,1336.26836141,1336.26836141,1543.88334147,0.539864469932,2.0,0.0,5433.48779297,0.0,40.4295647939,5.002962629,10.0651041667,5435.23811849,0.0834490818501,238.620835622,238.620835622,100.0,2.0,53.4663187663,40.8384170532,40.0,1.0,3757.64312368,1160.27715378,0.0,0.0,0.0,13.8856639862,1.0,0.0,54.8024994532,55.6278355916,1.0,100.0,0.0,1.0,1.0,0.0,51.4816649755,1.0,99.1964263916,0.0,1.0,0.0371685080852,106.284164429,100.0,106.284164429,2.0,0.0,115.200196872,0.0566000007093,35.5712749035,0.930535509501,767.704035408,0.0,0.0,6945.18775372,0.00694518775372,628.467746604,0.71171987862,0.219763369717,0.0,0.0,0.71171987862,2035.33914185,628.467746604,0.0,0.0,2035.33914185,0.00203533914185,0.7117395401,0.0,4.72242737012,2.0,2.0,2.0,0.0,31.0372002342,73.6810711947,55.6278355916,0.556278355916,0.0,10.5,4919.84353733,150.830434245,2664.84862817,0.931847525157,2664.84862817,0.0,1.0,1.0,0.0,119.537501017,1.0,100.0,1.0,0.0,59.9166679382,119.083333969,1.0,99.8611132304,0.0,1.0,238.620835622,0.0,2078.85986328,0.000255867955457,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.235836189703,139022.0,3603.60522082,110.477769502,1951.90403034,0.68254418686,1951.90403034,0.235836909691,1.0,1.0,1.0,0.0,2859.74749756,2859.74749756,0.0,0.0,2859.74749756,2035.33914185,2859.74749756
2016-05-04T15:00:00.000Z,1.0,0.0374572023808,0.861613150739,0.677178188155,51.5627495448,0.0516135423498,146.487500509,0.0,72.256667455,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.2308324178,1.0,99.5,0.0,0.0,146.487500509,99.6666641235,2.0,0.0,121.614749591,70.0520000458,,0.538877788874,1529.5,0.0,0.609073267022,0.0,1.0,14.5376166503,81.8764998118,,3477.49934896,81.5014998118,81.4793446859,70.067000707,70.0598297119,,2687.33270264,52.9609998067,52.9589665731,40.689499855,40.1339594523,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.375,84.5180009206,100.0,9.25555380185,40.8119999568,4.68000030518,5.28206284841,36.0094995499,224.0,98.9333343506,836.79166158,0.609073267022,40.8119999568,0.979664766386,98.2435296377,2.0,1.0,1.0,1374.02941895,1374.02941895,0.0,0.538984397311,0.0,1.0,14.2572100957,80.3165003459,9.88200378418,3907.01102702,80.2264995575,80.028910319,70.0369993846,69.6934687297,,2406.74987793,52.7884998322,52.7936274211,39.9765001933,40.3874893188,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0900007883708,100.0,8.53661767642,40.2589995066,,5.72059226036,39.254000028,224.0,87.1166667938,692.708328247,0.538984397311,40.2499993642,0.918410244896,91.8410243988,2.0,1.0,1.0,1285.77434285,1285.77434285,1529.5,0.539289840576,2.0,0.0,5429.40388997,0.0,40.43687543,4.95831767718,9.640625,5428.44917436,0.0839685075336,238.324999491,238.324999491,100.0,2.0,53.3403098366,40.7937205922,40.0,1.0,3730.48245745,1141.66329512,0.0,0.0,0.0,13.6562779744,1.0,0.0,54.6158320109,56.4107227325,1.0,100.0,0.0,1.0,1.0,0.0,51.69916598,1.0,99.1547616323,0.0,1.0,0.0374276178014,106.314997991,100.0,106.314997991,2.0,0.0,114.36751692,0.0566000007093,35.0006192794,0.930149038888,768.93900725,0.0,0.0,6894.98715716,0.00689498715716,618.385491886,0.711913219804,0.217871334776,0.0,0.0,0.711913219804,2020.6274821,618.385491886,0.0,0.0,2020.6274821,0.0020206274821,0.711903681358,0.0,5.62647640592,2.0,2.0,2.0,0.0,33.0175850608,73.9009732333,56.4107227325,0.564107227325,0.0,11.0833333333,4874.05362779,149.426627012,2640.04638056,0.930148647322,2640.04638056,0.0,1.0,1.0,0.0,119.251667658,1.0,100.0,1.0,0.0,59.9166679382,119.073332469,1.0,99.8611132304,0.0,1.0,238.324999491,0.0,2049.12988281,0.00025176316899,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.234232813651,139022.0,3548.86382011,108.799531327,1922.25317957,0.677253705826,1922.25317957,0.234208792169,1.0,1.0,1.0,0.0,2838.49440511,2838.30588601,0.0,0.0,2838.30588601,2020.6274821,2838.30588601
2016-05-04T16:00:00.000Z,1.0,0.0376776934536,0.856535218552,0.671230707064,51.6295013428,0.0521355147126,146.692499797,0.0,72.5908323924,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.1016674042,1.0,99.5,0.0,0.0,146.692499797,99.3997313182,2.0,0.0,121.916251183,70.2867498398,,0.540397660514,1520.66662598,0.0,0.606380254376,0.0,1.0,14.5907971859,82.0985005697,,3472.08266195,81.7160008748,81.7133178711,70.2950000763,70.3036321004,,2693.66595459,52.8349997203,52.8474884033,40.5710000992,40.0588760376,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.382499694824,84.0830001831,100.0,9.30062468847,41.1450007757,4.5,5.29017261664,36.0710000992,224.0,98.8416665395,834.591659546,0.606380254376,41.1450007757,0.983195590065,98.3195590973,2.0,1.0,1.0,1376.47382609,1376.47382609,0.0,0.53372482126,0.0,1.0,14.3007216454,80.4830010732,9.96300315857,3910.7604777,80.4005006154,80.202700297,70.2784996033,69.9352137248,,2437.74991862,52.6414995193,52.6699473063,39.9704996745,40.3638712565,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0825004577637,100.0,8.58296807607,40.430000941,,5.71775376797,39.2375005086,224.0,86.4583339691,686.016657511,0.53372482126,40.430000941,0.911106670429,91.9154440562,2.0,1.0,1.0,1286.81623332,1286.81623332,1520.66662598,0.540403457048,2.0,0.0,5419.48543294,0.0,40.5720647176,5.10043684642,10.3151041667,5419.48543294,0.0851057913392,239.466665904,239.466665904,100.0,2.0,53.2195841471,40.7581736247,40.0,1.0,3716.12362493,1099.30775026,0.0833333333333,0.0,0.0,13.1599829992,1.0,0.0,54.5283320745,57.1350170771,1.0,100.0,0.0,1.0,1.0,0.0,51.4958324432,1.0,99.232140859,0.0,1.0,0.0376810650838,106.024165471,100.0,106.024165471,2.0,0.0,113.927310046,0.0566000007093,33.7021013131,0.926901377964,779.37373513,0.0,0.0,6868.44797169,0.00686844797169,595.443478635,0.715304327189,0.211602107474,0.0,0.0,0.715304327189,2012.84997559,595.443478635,0.0,0.0,2012.84997559,0.00201284997559,0.715325837334,0.0833333333333,7.00940398385,2.0,2.0,2.0,0.0,31.1257591248,75.7154388428,57.1350170771,0.571350170771,0.0,10.5,4815.43137518,147.629411359,2608.29345422,0.926906434663,2608.29345422,0.0,0.916666666667,1.0,0.0,119.869167328,1.0,100.0,1.0,0.0,59.9166679382,119.597499212,1.0,99.8611132304,0.0,1.0,239.466665904,0.0,2032.70996094,0.000242422791451,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.228288530062,139022.0,3487.48826322,106.917906062,1889.00891735,0.67129506375,1889.00891735,0.228257273962,1.0,1.0,1.0,0.0,2813.97707113,2813.97707113,0.0,0.0,2813.97707113,2012.84997559,2813.97707113
2016-05-04T17:00:00.000Z,1.0,0.0377665014147,0.853539044679,0.667671132484,51.5087493261,0.0524661494841,146.830832163,0.0,72.6433334351,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.1875,1.0,99.5,0.0,0.0,146.830832163,98.3020680745,2.0,0.0,121.731749535,70.2230002085,,0.536474877106,1501.5916748,0.0,0.602430749,0.0,1.0,14.5629982154,82.0129998525,,3474.16601562,81.6424999237,81.6249440511,70.2349999746,70.2414093018,,2708.33272298,52.7104997635,52.7315495809,40.4644994736,39.9577026367,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.370499928792,83.4799995422,100.0,9.27911074956,41.1780004501,4.442999204,5.283887585,36.0215002696,224.0,98.5166664124,832.466669718,0.602430749,41.1780004501,0.987076030913,98.7076053619,2.0,1.0,1.0,1381.90644328,1381.90644328,0.0,0.530728424654,0.0,1.0,14.2390805086,80.2489999135,9.81299845378,3905.13623047,80.1784992218,79.9752400716,70.2110004425,69.8593012492,,2416.24985758,52.5050001144,52.5526402791,39.9779996872,40.399617513,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0705006917318,100.0,8.51646073659,40.2004995346,,5.72261965275,39.2674999237,224.0,84.9166673024,669.125,0.530728424654,40.2004995346,0.900955454508,90.0955454508,2.0,1.0,1.0,1261.33763631,1261.33763631,1501.5916748,0.536467723562,2.0,0.0,5430.57080078,0.0,40.618625323,4.98644999663,9.87760416667,5430.57080078,0.0854324953795,239.086666107,239.086666107,100.0,2.0,53.1069793701,40.7314198812,40.0,1.0,3679.57046503,1106.12230574,0.0,0.0,0.0,12.8443524043,1.0,0.0,54.3758325577,57.3906475703,1.0,100.0,0.0,1.0,1.0,0.0,51.3324991862,1.0,99.3333320618,0.0,1.0,0.037773849086,105.708331426,100.0,105.708331426,2.0,0.0,112.806679087,0.0566000007093,33.9110190064,0.926108697995,781.93011495,0.0,0.0,6800.88738913,0.00680088738913,599.134603913,0.712058892988,0.2140533065,0.0,0.0,0.712058892988,1993.05084229,599.134603913,0.0,0.0,1993.05084229,0.00199305084229,0.712079927325,0.25,7.01571065259,2.0,2.0,2.0,0.0,30.803311348,76.1527970632,57.3906475703,0.573906475703,0.0,11.0833333333,4785.69277077,146.717698093,2592.1854462,0.926112199488,2592.1854462,0.0,0.333333333333,1.0,0.0,120.008333206,1.0,100.0,1.0,0.0,59.9166679382,119.078332265,1.0,99.8611132304,0.0,1.0,239.086666107,0.0,2030.27001953,0.000243925558591,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.231131073123,139022.0,3450.72939004,105.790968434,1869.09835881,0.667774288555,1869.09835881,0.231102460344,1.0,1.0,1.0,0.0,2798.99719238,2798.99719238,0.0,0.0,2798.99719238,1993.05084229,2798.99719238
2016-05-04T18:00:00.000Z,1.0,0.0383583051326,0.849036053237,0.662325544742,51.2927494049,0.0528913596555,146.837500254,0.0,72.734167099,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.1033337911,1.0,99.5,0.0,0.0,146.837500254,99.6666641235,2.0,0.0,121.223999341,69.9312499364,,0.534934564996,1485.26668294,0.0,0.602529359855,0.0,1.0,14.4796014627,81.7250003815,,3471.66601562,81.3454990387,81.3401056925,69.9454994202,69.960144043,,2703.33274333,52.6040000916,52.6175308228,40.3564999898,39.8438008626,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.379501342773,84.0980002085,100.0,9.21598800023,40.9889990489,4.49549992879,5.26361346245,35.861000061,224.0,98.2583332062,831.150004069,0.602529359855,40.9889990489,0.983940540661,98.536693573,2.0,1.0,1.0,1379.51368205,1379.51368205,0.0,0.524754198624,0.0,1.0,14.1097551982,79.8260002136,9.77000003391,3906.26102702,79.7570006053,79.5529073079,69.9170004527,69.566541036,,2405.74987793,52.4030001958,52.43724823,39.9660002391,40.4053624471,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0689996083577,100.0,8.38652737935,39.7910003662,,5.72322789828,39.2764997482,224.0,83.5250002543,654.116673787,0.524754198624,39.7910003662,0.890505153111,89.0505167643,2.0,1.0,1.0,1246.70721436,1246.70721436,1485.26668294,0.534919211605,2.0,0.0,5407.23347982,0.0,40.9391482671,5.13861465454,10.2630208333,5407.23347982,0.0859647657554,238.657498678,238.657498678,100.0,2.0,52.9968999227,40.6721928914,40.0,1.0,3650.42665126,1110.58187552,0.0,0.0,0.0,13.8361021678,1.0,0.0,54.7791652679,56.1093972524,1.0,100.0,0.0,1.0,1.0,0.0,51.7241659164,1.0,99.2440465291,0.0,1.0,0.0383615629697,106.503330231,100.0,106.503330231,2.0,0.0,111.913200656,0.0566000007093,34.0477385668,0.928802300324,773.278636178,0.0,0.0,6747.02137477,0.00674702137477,601.550143819,0.712132984061,0.216654670978,0.0,0.0,0.712132984061,1977.26500448,601.550143819,0.0,0.0,1977.26500448,0.00197726500448,0.712136899432,0.0,7.81496314183,2.0,2.0,2.0,0.0,30.4621060689,74.6463127136,56.1093972524,0.561093972524,0.0,9.91666666667,4761.00852678,145.960939223,2578.8151483,0.928787655039,2578.8151483,0.0,1.0,1.0,0.0,119.766665141,1.0,100.0,1.0,0.0,59.9250011444,118.890832901,1.0,99.8750019073,0.0,1.0,238.657498678,0.0,2009.14001465,0.000244908996899,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.233266096725,139022.0,3395.51525954,104.098237514,1839.19145246,0.662404328372,1839.19145246,0.233256174731,1.0,1.0,1.0,0.0,2776.53900146,2776.53900146,0.0,0.0,2776.53900146,1977.26500448,2776.53900146
2016-05-04T19:00:00.000Z,1.0,0.0386273278291,0.844614465909,0.656998995601,50.8157494863,0.0533128285301,146.772499084,0.0,72.9983329773,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.774166743,1.0,99.5,0.0,0.0,146.772499084,99.6666641235,2.0,0.0,120.135749817,69.3200003306,,0.527174021425,1451.59165446,0.0,0.597185269262,0.0,1.0,14.2789658705,81.0320002238,,3477.08268229,80.6599998474,80.6419932048,69.3379993439,69.3525339762,,2707.33270264,52.4824997584,52.4773839315,40.2980000178,39.7598114014,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.372000376383,83.6764984131,100.0,9.02792231242,40.3619998296,4.51499938965,5.25104351838,35.7830006282,224.0,97.0750001272,820.775009155,0.597185269262,40.3619998296,0.975606567383,98.1812280019,2.0,1.0,1.0,1374.53461711,1374.53461711,0.0,0.514578814466,0.0,1.0,13.8813208739,79.0159994761,9.64949862162,3901.0116984,78.951499939,78.7433776855,69.3020013173,68.95165507,,2390.99993896,52.3024997711,52.2957229614,39.9960002899,40.4698232015,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0644995371501,100.0,8.1511999766,38.955499649,,5.7301210165,39.3245007197,224.0,81.4000002543,630.816660563,0.514578814466,38.955499649,0.87566629319,87.5666268667,2.0,1.0,1.0,1225.93281047,1225.93281047,1451.59165446,0.527113836737,2.0,0.0,5408.40034993,0.0,41.2739671071,5.03621562322,9.90104166667,5408.40034993,0.086717954132,238.74916331,238.74916331,100.0,2.0,52.8602549235,40.6409810384,40.0,1.0,3588.04355627,1159.80516066,0.0,0.0,0.0,14.2023639679,1.0,0.0,54.6433321635,55.135635376,1.0,100.0,0.0,1.0,1.0,0.0,51.7183319728,1.0,99.1249974569,0.0,1.0,0.0386346445238,106.36166509,100.0,106.36166509,2.0,0.0,110.000686724,0.0566000007093,35.5568047427,0.933964869142,756.851474353,0.0,0.0,6631.71976333,0.00663171976333,628.212090056,0.705811122128,0.228147559821,0.0,0.0,0.705811122128,1943.4750061,628.212090056,0.0,0.0,1943.4750061,0.0019434750061,0.705779274305,0.0,7.59151791627,2.0,2.0,2.0,0.0,34.4982013702,71.655728658,55.135635376,0.55135635376,0.0,11.6666666667,4747.84871693,145.557491467,2571.68709616,0.933958681949,2571.68709616,0.0,1.0,1.0,0.0,119.850831985,1.0,100.0,1.0,0.0,59.9083347321,118.898333867,1.0,99.8472245534,0.0,1.0,238.74916331,0.0,1985.05004883,0.000255763870055,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.244280142399,139022.0,3340.42058451,102.409168808,1809.34924955,0.657100719141,1809.34924955,0.244315251221,1.0,1.0,1.0,0.0,2753.53411865,2753.53411865,0.0,0.0,2753.53411865,1943.4750061,2753.53411865
2016-05-04T20:00:00.000Z,1.0,0.0396784379644,0.832122177894,0.640748910639,50.1482512156,0.0551100454464,146.886664073,0.0,72.683333079,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.1791667938,1.0,99.5,0.0,0.0,146.886664073,99.6666641235,2.0,0.0,119.046000799,68.8977495829,,0.518326270892,1385.99167887,0.0,0.574694558525,0.0,1.0,14.0396535397,80.2115008036,9.7740020752,3472.91609701,79.845500946,79.8383382161,68.9089997609,68.9157155355,,2611.33270264,52.6339998245,52.6334533691,40.3310000102,39.8126220703,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.365999857585,81.9305006663,100.0,8.72271911303,39.5145009359,4.07100009918,5.31693438689,36.259999911,224.0,92.3083337148,769.066675822,0.574694558525,39.5145009359,0.946827995003,95.4284578959,2.0,1.0,1.0,1335.99840291,1335.99840291,0.0,0.512175493259,0.0,1.0,13.7229878902,78.4460004171,9.21000077989,3901.01165771,78.400999705,78.2105077108,68.8864994049,68.544708252,,2318.49985758,52.4705003103,52.4608357747,40.0260000229,40.454498291,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0450007120768,100.0,7.99611071746,38.3749996821,,5.72687717279,39.2929999034,224.0,80.2333342234,616.925003052,0.512175493259,38.3749996821,0.858426818848,85.8426806132,2.0,1.0,1.0,1201.79754639,1201.79754639,1385.99167887,0.510177920155,2.0,0.0,5241.53926595,0.0,41.9375561801,5.22488639752,10.8776041667,5236.23535156,0.0819093259408,216.503331502,216.503331502,96.4305553436,2.0,52.9013644132,40.6214100231,40.0,1.0,3425.58875507,1233.61765951,0.0,0.0,0.0,13.9677810669,1.0,0.0,54.5874993006,54.9412186941,1.0,100.0,0.0,1.0,1.0,0.0,51.5116653442,1.0,99.2380943298,0.0,1.0,0.0398356250007,106.099165599,100.0,106.099165599,2.0,0.0,105.020217726,0.0566000007093,37.8197163921,0.937596033793,745.48801794,0.0,0.0,6331.45732256,0.00633145732256,668.192860746,0.693903496753,0.249887440903,0.0,0.0,0.693903496753,1855.48085531,668.192860746,0.0,0.0,1855.48085531,0.00185548085531,0.68864800036,0.0,7.18882361702,2.0,2.0,2.0,0.0,39.6611140858,69.4034604159,54.9412186941,0.549412186941,0.0,10.5,4628.54116547,141.899812181,2507.06378804,0.937579239434,2507.06378804,0.0,1.0,1.0,0.0,109.176667531,1.0,96.4305553436,1.0,0.0,57.7416674296,107.326666514,1.0,96.236111323,0.0,1.0,216.503331502,0.0,2050.32006836,0.000272041233705,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.266524076465,139022.0,3170.51710435,97.2003414336,1717.32049851,0.642234974052,1717.32049851,0.267231227025,1.0,1.0,1.0,0.0,2691.62668864,2673.97536399,0.0,0.0,2673.97536399,1855.48085531,2673.97536399
2016-05-04T21:00:00.000Z,1.0,0.0394501880137,0.833199327304,0.642565005495,50.0747496287,0.0548874254319,147.22916921,0.0,72.8925005595,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.3366673787,1.0,99.5,0.0,0.0,147.22916921,99.6666641235,2.0,0.0,118.871999741,68.7972501119,,0.513763706581,1379.91667684,0.0,0.581487225532,0.0,1.0,14.0360275904,80.1605002085,,3478.74940999,79.8094997406,79.7760314941,68.8234996796,68.8046061198,,2651.66605632,52.2604996363,52.2512486776,40.1360003153,39.5848236084,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.351000467936,81.9664999644,100.0,8.75538388888,39.6734994253,4.13550027212,5.28064382076,36.0005000432,224.0,93.0749994914,778.824996948,0.581487225532,39.6734994253,0.951666774997,95.5784727732,2.0,1.0,1.0,1338.09863281,1338.09863281,0.0,0.495365743257,0.0,1.0,13.6444257895,78.1834990184,9.29454526034,3904.7612915,78.125,77.9306564331,68.7710005442,68.4343643188,,2407.74985758,52.0879996618,52.0827891032,39.9930000305,40.4264144897,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0584990183512,100.0,7.92342805862,38.1319999695,,5.72099765142,39.2554995219,224.0,78.8166662852,601.091669718,0.495365743257,38.1319999695,0.866195250012,86.6195259094,2.0,1.0,1.0,1212.67335002,1212.67335002,1379.91667684,0.513365379727,2.0,0.0,5335.47151693,0.0,39.0682938894,3.85129220287,7.33854166667,5335.47151693,0.0819253502292,220.414999644,220.414999644,96.5972226461,2.0,52.5989685059,40.5078760783,40.0,1.0,3421.9686225,1242.81015958,0.0,0.0,0.0,13.8047300975,1.0,0.0,54.6383317312,55.0187695821,1.0,100.0,0.0,1.0,1.0,0.0,51.3208319346,1.0,99.2202358246,0.0,1.0,0.0394971748707,105.95916303,100.0,105.95916303,2.0,0.0,104.909233269,0.0566000007093,38.1015360816,0.939283361281,740.25819209,0.0,0.0,6324.76629322,0.00632476629322,673.17200714,0.690093337509,0.250632050007,0.0,0.0,0.690093337509,1853.51999919,673.17200714,0.0,0.0,1853.51999919,0.00185351999919,0.689641416073,0.0,7.11225977792,2.0,2.0,2.0,0.0,43.1899795532,68.3049385764,55.0187695821,0.550187695821,0.0,10.5,4677.24734868,143.39302527,2533.44564439,0.943239868415,2533.44564439,0.0,1.0,1.0,0.0,110.287501017,1.0,96.5972226461,1.0,0.0,57.8416678111,110.127498945,1.0,96.4027798971,0.0,1.0,220.414999644,0.0,1979.0,0.00027406839264,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.26571401231,139022.0,3189.97827201,97.7969734907,1727.8617008,0.6433088655,1727.8617008,0.266212274089,1.0,1.0,1.0,0.0,2685.89754232,2685.89754232,0.0,0.0,2685.89754232,1853.51999919,2685.89754232
2016-05-04T22:00:00.000Z,1.0,0.0447915420903,0.802229481074,0.593556188117,47.6244999568,0.0625274991947,146.922496796,0.0,72.8099994659,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.1124992371,1.0,99.5,0.0,0.0,146.922496796,99.6666641235,2.0,0.0,115.311749776,67.6872498194,,0.476947181567,1138.76665751,0.0,0.513686268275,0.0,1.0,13.3047956626,77.6269995372,8.37256949289,3473.33272298,77.2265001933,77.2964045207,67.7000001272,67.7182642619,,2393.33282471,51.9064998627,51.8989766439,39.9500001272,39.5606409709,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.400499343872,78.0694999695,100.0,7.89399198691,37.2765000661,3.01050027212,5.41080363592,36.939499855,224.0,78.9000008901,622.466674805,0.513686268275,37.2765000661,0.800270095099,85.2426230113,2.0,1.0,1.0,1193.39670817,1193.39670817,0.0,0.465794226191,0.0,1.0,13.0932823817,76.1959997813,7.94999949137,3903.63637288,76.1704991659,76.0125808716,67.6744995117,67.3595987956,,2229.4998881,51.7010002136,51.73534139,39.9104998906,40.4576924642,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0255006154378,100.0,7.37775878112,36.2599992752,,5.71552364031,39.230000178,224.0,70.2083339691,516.299995422,0.465794226191,36.2599992752,0.783424290248,78.342429479,2.0,1.0,1.0,1096.79400635,1096.79400635,1138.76665751,0.470813774601,2.0,0.0,4861.72611491,0.0,43.0557988485,7.80585889022,14.6432291667,4861.72611491,0.0814308728511,194.86666743,194.86666743,93.3055566152,2.0,52.2706247965,40.5021387736,40.0,1.0,2930.86252003,1224.42108376,0.0,0.0,0.0,13.6085888545,1.0,0.0,55.0616652171,54.0914112727,1.0,100.0,0.0,1.0,1.0,0.0,51.8833322525,1.0,99.1666647593,0.0,1.0,0.0455535427265,106.944996516,100.0,106.944996516,2.0,0.0,89.8531148915,0.0566000007093,37.5377717525,0.942955017382,729.006406634,0.0,0.0,5417.06325268,0.00541706325268,663.21150675,0.664893740713,0.27777144408,0.0,0.0,0.664893740713,1587.51084391,663.21150675,0.0,0.0,1587.51084391,0.00158751084391,0.660329361757,0.0,8.64676864895,2.0,2.0,2.0,0.0,47.414689064,65.7360766729,54.0914112727,0.540914112727,0.0,10.5,4155.28360379,127.390886644,2250.72235066,0.942665184793,2250.72235066,0.0,1.0,1.0,0.0,97.5441672007,1.0,93.3055566152,1.0,0.0,55.9000008901,97.3224995931,1.0,93.1666679382,0.0,1.0,194.86666743,0.0,2029.94006348,0.00027001317599,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.294666068676,139022.0,2648.81898506,81.2063462425,1434.74108171,0.600909510906,1434.74108171,0.299626178164,1.0,1.0,1.0,0.0,2387.61586507,2387.61586507,0.0,0.0,2387.61586507,1587.51084391,2387.61586507
