timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-05-04T23:00:00.000Z,1.0,0.049878504517,0.778254950917,0.556381311573,44.7700010935,0.0685733877292,147.344998678,0.0,73.0741672516,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.2708333333,1.0,99.5,0.0,0.0,147.344998678,99.6666641235,2.0,0.0,109.653000514,64.8829994202,,0.423565023619,917.808324178,0.0,0.457696683788,0.0,1.0,12.272610267,73.7884998322,8.3569093184,3475.41603597,73.4450003306,73.4421717326,64.9130001068,64.9132207235,9.99000167847,2427.99950155,50.9164997737,50.8816655477,40.1509993871,39.7031733195,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.343499501546,73.7629998525,100.0,6.77138408025,33.2940009435,2.52449989319,5.50122618675,37.6264994939,224.0,67.5833336512,501.224993388,0.457696683788,33.2940009435,0.777326830909,77.7326838175,2.0,1.0,1.0,1088.25756327,1088.25756327,0.0,0.420245834356,0.0,1.0,12.1021910508,72.4460004171,7.56300163269,3835.76987712,72.4160003662,72.2518132528,64.8529987335,64.5728632609,9.95900154114,2237.99989827,50.6915003459,50.7318751017,40.0995003382,40.6396026611,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0300000508626,100.0,6.37085366249,32.316500028,,5.73133738836,39.3439998627,224.0,60.4833332698,416.583333333,0.420245834356,32.316500028,0.705904875256,70.5904881159,2.0,1.0,1.0,988.266825358,988.266825358,917.808324178,0.421701990865,2.0,0.0,4925.90323893,0.0,36.936642011,4.57236827413,7.07291666667,4925.90323893,0.080008769441,176.037504196,176.037504196,88.916668574,2.0,51.2191874186,40.6620025635,40.0,1.0,2491.0238125,1302.73008995,0.0,0.0,0.0,11.1908445358,1.0,0.0,55.4724988937,53.722155571,1.0,100.0,0.0,1.0,1.0,0.0,52.6074991226,1.0,99.1845226288,0.0,1.0,0.0502940337914,108.079997381,100.0,108.079997381,2.0,0.0,76.3687301237,0.0566000007093,39.9385353782,0.948298991186,712.813110552,0.0,0.0,4604.11686458,0.00460411686458,705.627824694,0.622683317785,0.325644536402,0.0,0.0,0.622683317785,1349.27083333,705.627824694,0.0,0.0,1349.27083333,0.00134927083333,0.620578189691,0.0,7.81956518702,2.0,2.0,2.0,0.0,60.8472963969,61.6483987172,53.722155571,0.53722155571,0.0,11.0833333333,3793.75390245,116.307265502,2054.89865803,0.948327854187,2054.89865803,0.0,1.0,1.0,0.0,88.6608339945,1.0,88.916668574,1.0,0.0,53.2833347321,87.3766673406,1.0,88.7222239176,0.0,1.0,176.037504196,0.0,1715.51000977,0.000287282123536,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.343388138358,139022.0,2235.96230954,68.5491649367,1211.1159731,0.558925379341,1211.1159731,0.345590639914,1.0,1.0,1.0,0.0,2166.86523438,2166.86523438,0.0,0.0,2166.86523438,1349.27083333,2166.86523438
2016-05-05T00:00:00.000Z,1.0,0.0428738983284,0.802361706665,0.580264022287,45.9647487005,0.0685611367433,147.05250295,0.0,72.8383331299,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.2141666412,1.0,99.5,0.0,0.0,147.05250295,99.6666641235,2.0,0.0,111.903749148,65.9390004476,,0.466158309971,1042.91667175,0.0,0.499657989711,0.0,1.0,12.7053062916,75.3859996796,7.09199905396,3473.74938965,75.0064989726,75.0558369954,65.9630006154,65.9449539185,9.68400192261,2320.66614787,51.5855003993,51.5511703491,39.9230003357,39.4327494303,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.372000376383,77.9105014801,100.0,7.35512216886,35.0909989675,3.40050029755,5.35018408298,36.5225000381,224.0,74.3999989827,582.458335876,0.499657989711,35.0834986369,0.789075032024,80.722767512,2.0,1.0,1.0,1130.11876424,1130.11876424,0.0,0.440476984977,0.0,1.0,12.4720374743,73.8169994354,7.87950007121,3830.14550781,73.794500351,73.6485290527,65.9150002797,65.6259409587,9.53600120544,2149.24986776,51.3620004654,51.4127527873,39.9479999542,40.4908828735,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0134995778402,100.0,6.75955498219,33.8525002797,,5.71248249213,39.2015002569,224.0,64.8416671753,460.45833079,0.440476984977,33.8465003967,0.733767260597,73.6287066142,2.0,1.0,1.0,1027.27416484,1027.27416484,1042.91667175,0.455191133315,2.0,0.0,4672.69460042,0.0,42.7169936498,7.90389144421,14.3203125,4672.69460042,0.0823060487916,185.785832723,185.785832723,91.7083333333,2.0,51.8435999552,40.3938725789,40.0,1.0,2717.00638124,1211.10625386,0.0,0.0,0.0,13.1384433111,1.0,0.0,48.5699985822,52.8245573044,1.0,96.0476182302,0.0,1.0,1.0,0.0,47.3499983152,1.0,95.6547603607,0.0,1.0,0.0435623876882,95.9199962616,96.2738087972,95.9199962616,2.0,0.0,83.2968059287,0.0566000007093,37.129571459,0.951095657873,704.457252827,0.0,0.0,5021.79659556,0.00502179659556,655.999487521,0.657802822085,0.293215767594,0.0,0.0,0.657802822085,1471.67499797,655.999487521,0.0,0.0,1471.67499797,0.00147167499797,0.649620696902,0.0,8.20045386116,2.0,2.0,2.0,0.0,66.7980302175,59.1916236877,52.8245573044,0.528245573044,0.0,11.0833333333,3928.1126351,120.426377388,2127.67448549,0.951018589678,2127.67448549,0.0,1.0,1.0,0.0,93.3441654841,1.0,91.7083333333,1.0,0.0,54.9250011444,92.4416675568,1.0,91.541668574,0.0,1.0,185.785832723,0.0,1964.92004395,0.000267076947958,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.30831759839,139022.0,2449.520909,75.0963520675,1326.79065594,0.593043055703,1326.79065594,0.316957684211,1.0,1.0,1.0,0.0,2237.25856527,2237.25856527,0.0,0.0,2237.25856527,1471.67499797,2237.25856527
2016-05-05T01:00:00.000Z,1.0,0.0296790892774,0.775381795465,0.517311341934,42.2462514242,0.0844476863978,146.98500061,0.0,72.7333342234,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.1358331045,1.0,99.5,0.0,0.0,146.98500061,99.6666641235,2.0,0.0,106.949251175,64.7029997508,,0.390804999856,684.083348592,0.0,0.413338684049,0.0,1.0,11.7843166987,71.8864987691,6.82500139872,3477.08270264,71.5775006612,71.5697301229,64.7524992625,64.7259190877,9.33840026855,2209.99952189,49.7900002797,49.7114766439,40.1089998881,39.6789957682,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.30899810791,78.1159998576,100.0,6.21760503451,31.4685007731,1.99350007375,5.5667116642,38.1154998144,224.0,55.0166667302,368.966667175,0.413338684049,31.4685007731,0.63593506586,63.6132570903,2.0,1.0,1.0,890.309092204,890.309092204,0.0,0.379990695934,0.0,1.0,11.668286403,70.7165006002,6.09000078837,3838.39457194,70.7435010274,70.5739822388,64.6535002391,64.3821411133,9.09139976501,2105.24992879,49.5545002619,49.5951690674,40.1115004222,40.7710952759,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0270004272461,100.0,5.92579821746,30.6320006053,,5.74248818556,39.4129997889,224.0,50.1666663488,315.116671244,0.379990695934,30.6320006053,0.590952242897,59.0952256521,2.0,1.0,1.0,827.333140055,827.333140055,684.083348592,0.389793346857,2.0,0.0,4491.83109538,0.0,42.8743478457,10.5851679643,15.9505208333,4491.83109538,0.0912490108497,158.193335215,158.193335215,87.2777779897,2.0,50.0639851888,40.6989415487,40.0,1.0,1922.2880744,1154.84221556,0.0,0.0,0.0,13.0525744756,1.0,0.0,23.6274998983,51.6999247869,1.0,78.1011886597,0.0,1.0,1.0,0.0,28.32416598,1.0,80.6011892955,0.0,1.0,0.029648097694,51.9516658783,80.6011892955,51.9516658783,2.0,0.0,58.9326759694,0.0566000007093,35.4046529193,0.952165644503,701.280179528,0.0,0.0,3552.93229135,0.00355293229135,625.523895329,0.594827196593,0.357350995792,0.0,0.0,0.594827196593,1041.2133433,625.523895329,0.0,0.0,1041.2133433,0.0010412133433,0.595301811894,0.0,7.61610761496,2.0,2.0,2.0,0.0,65.7836850484,58.17192777,51.6999247869,0.516999247869,0.0,10.5,3077.13028996,94.3373288887,1666.73723863,0.952178192385,1666.73723863,0.0,1.0,1.0,0.0,79.3558330536,1.0,87.2777779897,1.0,0.0,52.2500012716,78.8374996185,1.0,87.0833346049,0.0,1.0,158.193335215,0.0,1181.93005371,0.000254669425841,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.375298445868,139022.0,1673.86302666,51.3165683545,906.653139777,0.517955276779,906.653139777,0.374962993771,1.0,1.0,1.0,0.0,1750.44676717,1750.44676717,0.0,0.0,1750.44676717,1041.2133433,1750.44676717
2016-05-05T02:00:00.000Z,1.0,0.0311567193643,0.785633213537,0.566601862716,45.3805011113,0.0673687809545,147.196665446,0.0,73.020831426,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.1758333842,1.0,99.5,0.0,0.0,147.196665446,99.6666641235,2.0,0.0,110.558251063,65.1777499517,,0.440190012179,978.216669718,0.0,0.479534268863,0.0,1.0,12.4937930902,74.4964993795,8.33175086975,3481.24934896,74.1680011749,74.1231129964,65.2355003357,65.1906738281,9.58049869537,2527.66605632,50.9089997609,50.8237050374,40.1885000865,39.6446406047,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.328498204549,76.1974989573,100.0,7.03717005253,33.9795010885,2.88900025686,5.45662303766,37.2994998296,224.0,71.9083334605,548.274998983,0.479534268863,33.9795010885,0.806756206694,80.6756203969,2.0,1.0,1.0,1129.45868937,1129.45868937,0.0,0.421954959566,0.0,1.0,12.2013001442,72.8149992625,7.66050020854,3833.52016195,72.7804997762,72.6211242676,65.1199995677,64.8496882121,9.53600025177,2285.24987793,50.6870005925,50.7159398397,40.0635000865,40.6517359416,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0344994862874,100.0,6.47361207008,32.7169996897,,5.72768807411,39.3050003052,224.0,61.9000002543,429.941665649,0.421954959566,32.7169996897,0.723928876604,72.3928887049,2.0,1.0,1.0,1013.50042725,1013.50042725,978.216669718,0.436095012634,2.0,0.0,5084.01302083,0.0,36.1376725833,2.59050584833,5.16666666667,5084.01302083,0.0817735650266,184.170000076,184.170000076,90.0694459279,2.0,51.0629196167,40.5792058309,40.0,1.0,2545.78979249,1367.76023692,0.0,0.0,0.0,15.0145031611,1.0,0.0,33.0624992847,50.2209971746,1.0,86.952381134,0.0,1.0,1.0,0.0,36.1758325895,1.0,87.0119024913,0.0,1.0,0.030757369365,69.2383321126,87.8392848969,69.2383321126,2.0,0.0,78.0477218399,0.0566000007093,41.9322014841,0.95384054652,696.329497124,0.0,0.0,4705.33989217,0.00470533989217,740.851607043,0.62051019182,0.333377551234,0.0,0.0,0.62051019182,1378.93499756,740.851607043,0.0,0.0,1378.93499756,0.00137893499756,0.616046324372,0.0,6.28080879945,2.0,2.0,2.0,0.0,65.6854597727,56.4530674616,50.2209971746,0.502209971746,0.0,11.0833333333,3913.55002942,119.979923324,2119.7866046,0.953887743054,2119.7866046,0.0,1.0,1.0,0.0,92.7049992879,1.0,90.0694459279,1.0,0.0,53.9083340963,91.4649998347,1.0,89.8472245534,0.0,1.0,184.170000076,0.0,1608.82006836,0.000301622775418,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.349493484597,139022.0,2340.92002111,71.7669130404,1267.9666456,0.57057528301,1267.9666456,0.354155511926,1.0,1.0,1.0,0.0,2222.26003011,2222.26003011,0.0,0.0,2222.26003011,1378.93499756,2222.26003011
2016-05-05T03:00:00.000Z,1.0,0.0277229598852,0.775475071968,0.557152943677,45.2650000254,0.0671872829567,147.640832265,0.0,73.2450002035,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.3866672516,1.0,99.5,0.0,0.0,147.640832265,99.6666641235,2.0,0.0,110.62650013,65.3615001043,,0.430005475413,945.499979655,0.0,0.467206270891,0.0,1.0,12.4744544824,74.5010000865,8.74349975586,3484.58272298,74.1589997609,74.1542638143,65.4155000051,65.3671824137,,2426.66617839,50.8430000941,50.7733764648,39.8210004171,39.3436635335,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.342000325521,73.7284997304,100.0,7.005464077,34.3379993439,2.42250029246,5.4689904054,37.3985001246,224.0,69.866666158,520.733329773,0.467206270891,34.3379993439,0.795699986049,79.5699996948,2.0,1.0,1.0,1113.97998047,1113.97998047,0.0,0.420962853385,0.0,1.0,12.2303078175,72.9529997508,7.62750053406,3834.27001953,72.9350007375,72.7859649658,65.3075002035,65.0352986654,,2262.49983724,50.6119998296,50.6751378377,39.8895003001,40.4927978516,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.017999013265,100.0,6.52046092351,33.0290002823,,5.70984689395,39.1730000178,224.0,61.1083332698,424.766665141,0.420962853385,33.0455004374,0.720733417329,72.0733413696,2.0,1.0,1.0,1009.02678426,1009.02678426,945.499979655,0.429831452313,2.0,0.0,4937.5719401,0.0,39.3938932419,4.76228650411,8.45572916667,4939.90568034,0.0782279453408,172.041666667,172.041666667,88.9444459279,2.0,51.0319188436,40.3359146118,40.0,1.0,2448.31965748,1426.80828575,0.0,0.0,0.0,15.866417249,1.0,0.0,28.4266657829,49.549082756,1.0,83.2678540548,0.0,1.0,1.0,0.0,32.5308327675,1.0,84.3214244843,0.0,1.0,0.0276742984454,60.9574982325,84.4226156871,60.9574982325,2.0,0.0,75.0595246182,0.0566000007093,43.7424710136,0.954601075195,694.089437063,0.0,0.0,4525.18750256,0.00452518750256,772.835167234,0.603117367514,0.351478964202,0.0,0.0,0.603117367514,1326.1399943,772.835167234,0.0,0.0,1326.1399943,0.0013261399943,0.602920989196,0.0,5.69832848221,2.0,2.0,2.0,0.0,66.5540301005,55.618979454,49.549082756,0.49549082756,0.0,10.5,3875.12794323,118.801995632,2098.97516154,0.954596331717,2098.97516154,0.0,1.0,1.0,0.0,86.8208344777,1.0,88.9444459279,1.0,0.0,53.2583344777,85.2208328247,1.0,88.763888677,0.0,1.0,172.041666667,0.0,1436.80004883,0.000314644236262,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.368196432905,139022.0,2262.44944702,69.361196136,1225.4628139,0.557330228695,1225.4628139,0.36840276189,1.0,1.0,1.0,0.0,2198.80916341,2198.80916341,0.0,0.0,2198.80916341,1326.1399943,2198.80916341
2016-05-05T04:00:00.000Z,1.0,0.0233567620431,0.769980662586,0.541870313447,44.5172484716,0.0710473562024,147.011667887,0.0,73.115834554,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.022500356,1.0,99.5,0.0,0.0,147.011667887,99.6666641235,2.0,0.0,110.048998515,65.5317500432,,0.417239988973,863.966664632,0.0,0.446308157391,0.0,1.0,12.3463378747,74.0404993693,8.11199951172,3476.24932861,73.6984990438,73.6837768555,65.5864995321,65.533531189,,2373.99951172,50.6300004323,50.5529683431,40.0415000916,39.6064605713,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.342000325521,73.143500646,100.0,6.81409223874,33.6569989522,2.17350006104,5.53224563599,37.8680000305,224.0,64.5166667302,467.208333333,0.446308157391,33.6569989522,0.74749773298,74.7497736613,2.0,1.0,1.0,1046.49682617,1046.49682617,0.0,0.410905214295,0.0,1.0,12.1698754628,72.7175000509,7.22399838765,3830.52056885,72.7009989421,72.5463587443,65.4770005544,65.2011362712,9.78800201416,2236.74985758,50.4079999924,50.455195109,40.042500178,40.6434326172,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0165011088053,100.0,6.4411735932,32.658498764,,5.72870186965,39.3095003764,224.0,58.3916667302,396.758328756,0.410905214295,32.658498764,0.68974719093,68.9747193654,2.0,1.0,1.0,965.646067301,965.646067301,863.966664632,0.417140438767,2.0,0.0,4834.3046875,0.0,37.9587469101,4.74920872847,7.84375,4834.3046875,0.0778496917101,161.267498016,161.267498016,86.9583339691,2.0,50.8326365153,40.5460840861,40.0,1.0,2253.49015496,1399.00562771,0.0,0.0,0.0,16.5543743769,1.0,0.0,21.7708328565,49.0321251551,1.0,76.2202377319,0.0,1.0,1.0,0.0,26.5933327675,1.0,78.9166673024,0.0,1.0,0.0233473319534,48.3641653061,78.9166673024,48.3641653061,2.0,0.0,69.0865260367,0.0566000007093,42.8901091544,0.955431861864,691.648527242,0.0,0.0,4165.08745302,0.00416508745302,757.775770617,0.589475633352,0.365956659116,0.0,0.0,0.589475633352,1220.60998535,757.775770617,0.0,0.0,1220.60998535,0.00122060998535,0.589311088125,0.0,5.55895610441,2.0,2.0,2.0,0.0,67.8288796743,54.6576747894,49.0321251551,0.490321251551,0.0,10.5,3652.49578267,111.976635191,1978.38575597,0.955432292468,1978.38575597,0.0,1.0,1.0,0.0,81.319999059,1.0,86.9583339691,1.0,0.0,52.0583340327,79.9475015004,1.0,86.7638893127,0.0,1.0,161.267498016,0.0,1289.48999023,0.00030851310695,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.383027308163,139022.0,2072.16604486,63.5275699323,1122.39521442,0.542044254783,1122.39521442,0.383122418532,1.0,1.0,1.0,0.0,2070.67080688,2070.67080688,0.0,0.0,2070.67080688,1220.60998535,2070.67080688
2016-05-05T05:00:00.000Z,1.0,0.0230992365968,0.772765503892,0.550138415008,45.0910002391,0.0687221697214,146.994167328,0.0,72.7516670227,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.2424990336,1.0,99.5,0.0,0.0,146.994167328,99.6666641235,2.0,0.0,110.781750361,65.6907501221,,0.426255280975,912.850001017,0.0,0.465152930322,0.0,1.0,12.5046707789,74.634499232,8.52899932861,3481.24932861,74.2835000356,74.2718963623,65.754500707,65.6992441813,,2468.99949137,50.5249996185,50.4434026082,39.9815003077,39.4912872314,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.35099919637,73.7164986928,100.0,7.00303904215,34.3019997279,2.35350036621,5.50163173676,37.6279999415,224.0,68.3583342234,504.441673279,0.465152930322,34.3019997279,0.77429460798,77.4294611613,2.0,1.0,1.0,1084.01245117,1084.01245117,0.0,0.415825149226,0.0,1.0,12.2496461074,73.0129998525,7.36950111389,3832.02026367,72.996500651,72.8396352132,65.6269995372,65.3484827677,,2283.24987793,50.298500061,50.3480860392,39.9720001221,40.5764083862,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0164992014567,100.0,6.5286484162,33.024500529,,5.72099769115,39.2570006053,224.0,59.5833333333,408.408335368,0.415825149226,33.024500529,0.701588723319,70.1588726044,2.0,1.0,1.0,982.224212646,982.224212646,912.850001017,0.426152689058,2.0,0.0,5005.24983724,0.0,39.0048573812,4.79350972176,7.81510416667,5005.24983724,0.0825195017573,177.056667328,177.056667328,89.7361125946,2.0,50.7149709066,40.4416351318,40.0,1.0,2374.89476376,1404.00078013,0.0,0.0,0.0,17.1458619436,1.0,0.0,22.4116662343,48.6086387634,1.0,76.9761880239,0.0,1.0,1.0,0.0,27.0566662153,1.0,79.4285704295,0.0,1.0,0.0230964914625,49.4683329264,79.4285704295,49.4683329264,2.0,0.0,72.8084959991,0.0566000007093,43.0432483758,0.955772589103,690.649467783,0.0,0.0,4389.47752269,0.00438947752269,760.481410536,0.600670046417,0.355106772157,0.0,0.0,0.600670046417,1286.36917114,760.481410536,0.0,0.0,1286.36917114,0.00128636917114,0.600490873059,0.0,6.09281663783,2.0,2.0,2.0,0.0,67.0998280843,54.2436723709,48.6086387634,0.486086387634,0.0,11.0833333333,3778.8955439,115.851744375,2046.85058168,0.955776818574,2046.85058168,0.0,1.0,1.0,0.0,89.0333334605,1.0,89.7361125946,1.0,0.0,53.7250006994,88.0233332316,1.0,89.5416673024,0.0,1.0,177.056667328,0.0,1353.04003906,0.000309614653621,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.371537335135,139022.0,2176.15699105,66.7156793613,1178.72223543,0.550404312969,1178.72223543,0.371722950612,1.0,1.0,1.0,0.0,2141.55704753,2141.55704753,0.0,0.0,2141.55704753,1286.36917114,2141.55704753
2016-05-05T06:00:00.000Z,1.0,0.0225050754279,0.78178058863,0.569298505425,46.2220010757,0.0645177665037,147.214998881,0.0,72.8208319346,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.3941663106,1.0,99.5,0.0,0.0,147.214998881,99.6666641235,2.0,0.0,112.107001305,65.8850002289,,0.447482446336,1022.28333537,0.0,0.494783496024,0.0,1.0,12.7911202908,75.6290009816,9.18720016479,3481.66603597,75.2885011037,75.2491200765,65.9525006612,65.8979746501,9.93599955241,2674.66601562,50.6419995626,50.5548833211,40.1629997889,39.6198247274,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.34049987793,75.7429993947,100.0,7.32638748487,35.1255013148,2.8064994812,5.46473280589,37.3565003077,224.0,75.3416671753,578.349988302,0.494783496024,35.1255013148,0.8338785226,83.3878529867,2.0,1.0,1.0,1167.42993164,1167.42993164,0.0,0.43636974915,0.0,1.0,12.4176483154,73.6655006409,7.81950060527,3829.77058919,73.6370004018,73.4753748576,65.8174997965,65.5340906779,9.87800089518,2364.99985758,50.4184999466,50.4590148926,40.0920000076,40.6268386841,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0285002390544,100.0,6.68975742658,33.5450003942,,5.72789088885,39.3110001882,224.0,63.2250000636,443.933334351,0.43636974915,33.5450003942,0.726894433158,72.6894435883,2.0,1.0,1.0,1017.65220642,1017.65220642,1022.28333537,0.447078559352,2.0,0.0,5361.72591146,0.0,39.3614466985,3.95186152061,6.93489583333,5361.72591146,0.0974317547471,222.293332418,222.293332418,96.875,2.0,50.7510299683,40.5212453206,40.0,1.0,2664.44504621,1368.32995918,0.0,0.0,0.0,17.8049821854,1.0,0.0,23.32416598,48.1475184759,1.0,78.0476169586,0.0,1.0,1.0,0.0,28.0891660055,1.0,80.2142836253,0.0,1.0,0.0224760698895,51.4133319855,80.2142836253,51.4133319855,2.0,0.0,81.6854032636,0.0566000007093,41.9496677825,0.95615315897,689.535596066,0.0,0.0,4924.64837568,0.00492464837568,741.160198883,0.631731806254,0.32442686626,0.0,0.0,0.631731806254,1443.20498657,741.160198883,0.0,0.0,1443.20498657,0.00144320498657,0.631504143278,0.0,8.01981935441,2.0,2.0,2.0,0.0,67.6898339589,53.7576510111,48.1475184759,0.481475184759,0.0,9.91666666667,4032.77500539,123.635071046,2184.36518545,0.956158672514,2184.36518545,0.0,1.0,1.0,0.0,111.566667557,1.0,96.875,1.0,0.0,58.0583340327,110.726667404,1.0,96.7638905843,0.0,1.0,222.293332418,0.0,1577.55993652,0.000301748412355,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.339302330864,139022.0,2402.8515779,73.6655839092,1301.51206689,0.569708791564,1301.51206689,0.339535643807,1.0,1.0,1.0,0.0,2284.52164714,2284.52164714,0.0,0.0,2284.52164714,1443.20498657,2284.52164714
2016-05-05T07:00:00.000Z,1.0,0.0214980473688,0.774472303372,0.554463299788,45.5177485148,0.0676305657977,147.04750061,0.0,72.9441668193,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.1033331553,1.0,99.5,0.0,0.0,147.04750061,99.6666641235,2.0,0.0,111.511498769,65.9937502543,,0.434084451483,944.808344523,0.0,0.470964053632,0.0,1.0,12.6557517846,75.1414998372,8.73899841309,3486.2493693,74.7994988759,74.7786254883,66.0605004628,66.0059026082,9.86399841309,2510.99945068,50.6074997584,50.5249404907,39.974000295,39.4976476034,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.342000961304,74.2580000559,100.0,7.16081055005,34.8254985809,2.3910001119,5.49494123459,37.5830001831,224.0,70.3916676839,524.191668193,0.470964053632,34.8254985809,0.794266568138,79.4266579946,2.0,1.0,1.0,1111.97319539,1111.97319539,0.0,0.422822796666,0.0,1.0,12.3596330484,73.4420000712,7.4969997406,3827.14597575,73.4239997864,73.2658055623,65.9270000458,65.6437988281,,2292.74991862,50.3794997533,50.431602478,39.9630002975,40.5630111694,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0180002848307,100.0,6.64086548487,33.4609994888,,5.7187675635,39.2465003332,224.0,60.683333079,420.616666158,0.422822796666,33.4609994888,0.710641940889,71.0641949972,2.0,1.0,1.0,994.898717244,994.898717244,944.808344523,0.433884002653,2.0,0.0,5063.00956217,0.0,39.1101601919,4.71083950996,7.8359375,5063.00956217,0.0832776731687,181.455834707,181.455834707,90.4444452922,2.0,50.7459716797,40.4238052368,40.0,1.0,2437.17479128,1408.11165041,0.0,0.0,0.0,18.0284779867,1.0,0.0,20.9216661453,48.0320224762,1.0,75.2440458934,0.0,1.0,1.0,0.0,25.8699995677,1.0,78.2797584534,0.0,1.0,0.0215062106089,46.791665713,78.2797584534,46.791665713,2.0,0.0,74.7178501327,0.0566000007093,43.1692776577,0.956919366386,687.295622913,0.0,0.0,4504.58863627,0.00450458863627,762.708076268,0.606510662967,0.350419975488,0.0,0.0,0.606510662967,1320.10334269,762.708076268,0.0,0.0,1320.10334269,0.00132010334269,0.606298451622,0.0,6.37710974007,2.0,2.0,2.0,0.0,71.6714185079,52.7421420415,48.0320224762,0.480320224762,0.0,9.91666666667,3845.28644168,117.88712779,2082.81141896,0.956930638455,2082.81141896,0.0,1.0,1.0,0.0,91.3066666921,1.0,90.4444452922,1.0,0.0,54.1666676203,90.1491661072,1.0,90.2777792613,0.0,1.0,181.455834707,0.0,1383.55004883,0.000310521195622,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.366191614529,139022.0,2229.16383978,68.3407403926,1207.43356071,0.554745454929,1207.43356071,0.366407948583,1.0,1.0,1.0,0.0,2176.55421956,2176.55421956,0.0,0.0,2176.55421956,1320.10334269,2176.55421956
2016-05-05T08:00:00.000Z,1.0,0.0303020543784,0.791222086372,0.585166576195,46.8069998423,0.0615142692575,146.596666972,0.0,72.8299999237,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.7666664124,1.0,99.5,0.0,0.0,146.596666972,99.6666641235,2.0,0.0,112.638749758,65.8317499161,,0.46017580667,1098.13331604,0.0,0.517457473897,0.0,1.0,12.9131939411,76.0370006561,9.57342965262,3489.58266195,75.6920000712,75.6407725016,65.8969999949,65.8395563761,9.97200012207,2637.99938965,51.1864999135,51.0925165812,40.1479997635,39.5173772176,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.34500058492,77.2175000509,100.0,7.50786435604,35.5440003077,3.2234992981,5.40532958508,36.9245004654,224.0,79.3916664124,628.816675822,0.517457473897,35.5440003077,0.867123565674,86.7123565674,2.0,1.0,1.0,1213.97299194,1213.97299194,0.0,0.436359298712,0.0,1.0,12.4901669025,73.9294993083,8.12699953715,3828.27087402,73.8934993744,73.7207285563,65.7664998372,65.4817860921,9.91399765015,2358.24985758,50.9930003484,50.9996337891,40.0515000025,40.6089630127,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0359999338786,100.0,6.76470891635,33.8419993718,,5.7254579862,39.2929999034,224.0,65.8583332698,469.341667175,0.436359298712,33.8419993718,0.768082845779,76.8082847595,2.0,1.0,1.0,1075.31598409,1075.31598409,1098.13331604,0.459729625577,2.0,0.0,5281.21252441,0.0,39.9347190857,3.93967086077,7.09114583333,5281.21252441,0.0862906315528,205.495001475,205.495001475,94.2638912201,2.0,51.3128153483,40.4645690918,40.0,1.0,2810.90564498,1390.48685583,0.0,0.0,0.0,16.4084647497,1.0,0.0,34.6983324687,49.4885352453,1.0,89.107140859,0.0,1.0,1.0,0.0,37.6124990781,1.0,88.8095226288,0.0,1.0,0.0301944456319,72.3108320236,89.5535697937,72.3108320236,2.0,0.0,86.1755289242,0.0566000007093,42.6289443323,0.954279825052,695.037654168,0.0,0.0,5195.34900464,0.00519534900464,753.161551203,0.638022854268,0.315614433434,0.0,0.0,0.638022854268,1522.53582764,753.161551203,0.0,0.0,1522.53582764,0.00152253582764,0.63772897919,0.0,7.07553438493,2.0,2.0,2.0,0.0,62.9237220071,55.955348587,49.4885352453,0.494885352453,0.0,10.5,4183.3757343,128.252123025,2265.93854095,0.949547819663,2265.93854095,0.0,1.0,1.0,0.0,103.244999568,1.0,94.2638912201,1.0,0.0,56.4500007629,102.25,1.0,94.0833346049,0.0,1.0,205.495001475,0.0,1606.58996582,0.000306634520668,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.332383927274,139022.0,2580.11321711,79.0999945392,1397.52638777,0.585637302359,1397.52638777,0.332734421046,1.0,1.0,1.0,0.0,2386.3343099,2386.3343099,0.0,0.0,2386.3343099,1522.53582764,2386.3343099
2016-05-05T09:00:00.000Z,1.0,0.0369773058193,0.818933722208,0.624827632948,48.0414997737,0.0565761010421,147.33916982,0.0,72.9850006104,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.3541666667,1.0,99.5,0.0,0.0,147.33916982,99.6666641235,2.0,0.0,113.653500239,65.6120004654,,0.487202173037,1269.15000407,0.0,0.557762443745,0.0,1.0,13.1041601499,76.7465000153,,3484.9993693,76.3805007935,76.3357086182,65.6735006968,65.6217803955,,2723.99940999,51.7025003433,51.6180547078,40.1074997584,39.4868367513,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.365999221802,77.8355000814,100.0,7.87116070588,36.2730010351,4.46249993642,5.23299944401,35.644999822,224.0,87.9583339691,731.133331299,0.557762443745,36.2730010351,0.936113789876,93.6113777161,2.0,1.0,1.0,1310.55930583,1310.55930583,0.0,0.463491387017,0.0,1.0,12.6690468788,74.6150010427,8.99549865723,3831.64546712,74.5459988912,74.3839391073,65.550500234,65.2713012695,,2445.24993896,51.504500707,51.5236816406,40.0905005137,40.5821558634,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0690021514893,100.0,6.94602183501,34.4554983775,,5.72302504381,39.2750002543,224.0,73.0833333333,538.016662598,0.463491387017,34.4554983775,0.830623314267,83.0623308818,2.0,1.0,1.0,1162.87263997,1162.87263997,1269.15000407,0.487114612791,2.0,0.0,5498.24869792,0.0,38.8639427821,2.35529568791,4.77083333333,5498.24869792,0.0927359351387,241.504164378,241.504164378,100.0,2.0,51.8151270549,40.4435501099,40.0,1.0,3238.82247996,1337.62298645,0.0,0.0,0.0,15.8891201019,1.0,0.0,48.3116652171,49.7843805949,1.0,98.2619024913,0.0,1.0,1.0,0.0,48.0133323669,1.0,96.5535691579,0.0,1.0,0.036952808766,96.3249969482,98.2619024913,96.3249969482,2.0,0.0,99.2944180819,0.0566000007093,41.0082667003,0.951590100279,702.990989526,0.0,0.0,5986.26039885,0.00598626039885,724.527671137,0.673448918033,0.278132178759,0.0,0.0,0.673448918033,1754.31831868,724.527671137,0.0,0.0,1754.31831868,0.00175431831868,0.673379456004,0.833333333333,7.14713608714,2.0,2.0,2.0,0.0,53.0124756495,58.7116686503,49.7843805949,0.497843805949,0.0,10.5,4576.44546641,140.302684782,2478.84598982,0.951581096792,2478.84598982,0.0,0.166666666667,1.0,0.0,120.594999949,1.0,100.0,1.0,0.0,59.9750003815,120.909166336,1.0,99.9583339691,0.0,1.0,241.504164378,0.0,1813.40002441,0.000294976814463,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.292284262157,139022.0,3005.69452097,92.1472819948,1628.0438311,0.624974581229,1628.0438311,0.292356185658,1.0,1.0,1.0,0.0,2604.97607422,2604.97607422,0.0,0.0,2604.97607422,1754.31831868,2604.97607422
2016-05-05T10:00:00.000Z,1.0,0.0367369707809,0.807530027149,0.60653511062,47.10399882,0.0594487407823,147.162501017,0.0,72.7349999746,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.3675003052,1.0,99.5,0.0,0.0,147.162501017,99.6666641235,2.0,0.0,112.470748901,65.3667500814,,0.469871119809,1170.84168498,0.0,0.513469586614,0.0,1.0,12.8128759861,75.7610009511,9.32399967739,3480.83274333,75.385998408,75.3966242472,65.4095001221,65.3798828125,,2434.33280436,52.2950000763,52.2410507202,39.915500323,39.4022038778,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.375002543132,75.9349994659,100.0,7.50465945403,35.470498085,3.69900067647,5.30821657181,36.2164996465,224.0,80.75,646.491668701,0.513469586614,35.470498085,0.884417716683,89.4260323842,2.0,1.0,1.0,1251.96444702,1251.96444702,0.0,0.455180745925,0.0,1.0,12.5638945897,74.2279993693,8.84550094604,3807.64835612,74.1695009867,74.0261332194,65.3240000407,65.053159078,,2266.24990845,52.1000000636,52.1395289103,39.9180002213,40.4091822306,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0584983825684,100.0,6.864792943,34.2515007655,,5.69910164674,39.0920000076,224.0,71.2166668574,524.350006104,0.455180745925,34.2515007655,0.820291355678,82.018676122,2.0,1.0,1.0,1148.40789795,1148.40789795,1170.84168498,0.467833212481,2.0,0.0,4938.73872884,0.0,42.2380749385,7.82930115859,13.71875,4934.65474447,0.0771431181984,192.706668854,192.706668854,92.7222245534,2.0,52.4737065633,40.323811849,40.0,1.0,2958.08011001,1406.55890851,0.0,0.0,0.0,15.4973367055,1.0,0.0,45.474998951,49.9121634165,1.0,96.1488081614,0.0,1.0,1.0,0.0,46.0674994787,1.0,94.9107119242,0.0,1.0,0.0367780538266,91.5424995422,96.1785704295,91.5424995422,2.0,0.0,90.6875399874,0.0566000007093,43.1216743685,0.948691820236,711.633969901,0.0,0.0,5467.36906044,0.00546736906044,761.867028765,0.643001166717,0.305745275851,0.0,0.0,0.643001166717,1602.25333659,761.867028765,0.0,0.0,1602.25333659,0.00160225333659,0.641150946418,0.0,4.70569474644,2.0,2.0,2.0,0.0,43.9177026749,61.3214600881,49.9121634165,0.499121634165,0.0,10.5,4364.63901852,133.809214356,2364.12036535,0.948746442568,2364.12036535,0.0,0.75,1.0,0.0,96.7483342489,1.0,92.7222245534,1.0,0.0,55.5500005086,95.9583339691,1.0,92.5833346049,0.0,1.0,192.706668854,0.0,1919.0,0.00031017878011,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.322262368672,139022.0,2804.58799814,85.9818452409,1519.11385448,0.609636415478,1519.11385448,0.324136827156,1.0,1.0,1.0,0.0,2491.83581543,2491.83581543,0.0,0.0,2491.83581543,1602.25333659,2491.83581543
2016-05-05T11:00:00.000Z,1.0,0.035945471362,0.823428827306,0.6270916859,47.7969996134,0.057058950593,146.540000916,0.0,72.6483332316,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.8916664124,1.0,99.5,0.0,0.0,146.540000916,99.6666641235,2.0,0.0,113.312249184,65.5152495702,,0.489489271045,1268.34998576,0.0,0.537892523102,0.0,1.0,12.9881298542,76.3040002187,8.99100112915,3485.41601562,75.9664993286,75.9192530314,65.5639985402,65.5284474691,,2583.99943034,52.2919998169,52.1990127563,40.2274999619,39.7388153076,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.337500890096,78.1714998881,100.0,7.73830274741,35.7389993668,4.4550002416,5.24982710679,35.7724997203,224.0,85.6916675568,703.85832723,0.537892523102,35.7389993668,0.880490755354,92.7399425507,2.0,1.0,1.0,1298.35921224,1298.35921224,0.0,0.461905683126,0.0,1.0,12.7234359582,74.7830003103,8.64674949646,3640.7942098,74.6914997101,74.5289789836,65.4665006002,65.1947606405,,2411.99985758,52.1270001729,52.1000035604,40.0410000483,40.5534337362,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.091500600179,100.0,7.00466835499,34.6504996618,,5.71876760324,39.2494999568,224.0,74.8916670481,564.491666158,0.461905683126,34.6504996618,0.85168330205,86.817343394,2.0,1.0,1.0,1215.44281006,1215.44281006,1268.34998576,0.486008628451,2.0,0.0,5237.45528158,0.0,35.447330995,2.31853842735,4.84375,5237.45528158,0.0787073855292,206.305834452,206.305834452,93.8472232819,2.0,52.465884122,40.5338745117,40.0,1.0,3164.80676993,1374.11352845,0.0,0.0,0.0,15.5579319,1.0,0.0,46.7608326276,50.0060666402,1.0,95.8452370962,0.0,1.0,1.0,0.0,46.3799991608,1.0,95.1607119242,0.0,1.0,0.0356793115026,93.1408322652,95.9761892955,93.1408322652,2.0,0.0,97.0252764722,0.0566000007093,42.1269779466,0.947148232045,716.270879339,0.0,0.0,5849.45842327,0.00584945842327,744.292887256,0.661565000234,0.287241997018,0.0,0.0,0.661565000234,1714.22747803,744.292887256,0.0,0.0,1714.22747803,0.00171422747803,0.657452106476,0.0,4.41569205929,2.0,2.0,2.0,0.0,40.4676229304,62.5951645591,50.0060666402,0.500060666402,0.0,9.33333333333,4536.8017843,139.087305931,2457.37286551,0.948364147222,2457.37286551,0.0,1.0,1.0,0.0,103.179999987,1.0,93.8472232819,1.0,0.0,56.2500009537,103.303333282,1.0,93.7500006358,0.0,1.0,206.305834452,0.0,2041.25,0.000303023823184,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.302881543824,139022.0,3020.77407422,92.609584413,1636.21171824,0.631456688004,1636.21171824,0.307700309499,1.0,1.0,1.0,0.0,2591.17014567,2591.17014567,0.0,0.0,2591.17014567,1714.22747803,2591.17014567
2016-05-05T12:00:00.000Z,1.0,0.0415034579897,0.790854925183,0.5834479991,46.1080010732,0.0621269679518,146.729999542,0.0,72.8908341726,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.839167277,1.0,99.5,0.0,0.0,146.729999542,99.6666641235,2.0,0.0,111.012750626,64.9047495524,,0.446828589026,1058.84164937,0.0,0.495451603059,0.0,1.0,12.5747723579,74.8490015666,9.06428527832,3482.91603597,74.5055007935,74.5045954386,64.9490000407,64.9386189779,,2537.33278402,51.4504998525,51.3944651286,40.0340003967,39.5421930949,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.343500773112,75.2209993998,100.0,7.17045640945,34.4715003967,3.11700026194,5.40431594849,36.9170001348,224.0,76.4333337148,597.741658529,0.495451603059,34.4715003967,0.858591206868,85.8591206868,2.0,1.0,1.0,1202.02768962,1202.02768962,0.0,0.427088632666,0.0,1.0,12.2581067085,73.0595003764,8.15400060018,3655.41741943,73.0144996643,72.8619995117,64.8604990641,64.5856170654,,2310.99992879,51.2435003916,51.2846094767,40.0230000814,40.6121571859,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0450007120768,100.0,6.53427068392,32.9914995829,,5.7238360246,39.2735001246,224.0,65.0166657766,461.099995931,0.427088632666,32.9914995829,0.770235366821,77.0235379537,2.0,1.0,1.0,1078.32951355,1078.32951355,1058.84164937,0.445655982273,2.0,0.0,5106.18334961,0.0,42.6518004735,6.70706166824,12.5442708333,5106.18334961,0.086956300963,205.966665904,205.966665904,94.8333333333,2.0,51.6651967367,40.4944966634,40.0,1.0,2787.70349869,1343.6246574,0.0,0.0,0.0,14.0437494914,1.0,0.0,49.3691654205,50.9052505493,1.0,97.9404748281,0.0,1.0,1.0,0.0,48.9808324178,1.0,96.8035691579,0.0,1.0,0.0414059480392,98.349995931,97.9404748281,98.349995931,2.0,0.0,85.4642075631,0.0566000007093,41.192263331,0.944540242395,724.166565463,0.0,0.0,5152.46487302,0.00515246487302,727.77849496,0.637202938687,0.307120746732,0.0,0.0,0.637202938687,1509.96831258,727.77849496,0.0,0.0,1509.96831258,0.00150996831258,0.636145542065,0.0,7.04685369061,2.0,2.0,2.0,0.0,37.8804224188,64.5953747142,50.9052505493,0.509052505493,0.0,9.91666666667,4106.71467097,125.901881318,2224.4148364,0.938697626171,2224.4148364,0.0,1.0,1.0,0.0,103.647499084,1.0,94.8333333333,1.0,0.0,56.8250007629,102.319166183,1.0,94.7083333333,0.0,1.0,205.966665904,0.0,1666.69995117,0.000296300321755,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.327177504416,139022.0,2557.84658843,78.4173538725,1385.46559876,0.584663097645,1385.46559876,0.328244705632,1.0,1.0,1.0,0.0,2369.68196615,2369.68196615,0.0,0.0,2369.68196615,1509.96831258,2369.68196615
2016-05-05T13:00:00.000Z,1.0,0.0407800927175,0.826878332002,0.632166672834,48.1465012232,0.056724504497,147.478331248,0.0,73.4091669718,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.0691661835,1.0,99.5,0.0,0.0,147.478331248,99.6666641235,2.0,0.0,113.906250636,65.7597494125,,0.49321082684,1292.26665243,0.0,0.544228209618,0.0,1.0,13.0860304832,76.7284997304,9.38699913025,3480.83270264,76.3685003916,76.3674926758,65.8025004069,65.780515035,,2508.66609701,52.6009998322,52.5461807251,39.9320001602,39.446744283,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.359999338786,78.3049996694,100.0,7.88080640634,36.4395001729,4.48350016276,5.2052239577,35.4455000559,224.0,87.0749994914,719.975001017,0.544228209618,36.4365002314,0.933413323737,93.9508870443,2.0,1.0,1.0,1315.31240845,1315.31240845,0.0,0.470803439703,0.0,1.0,12.8104588191,75.1550000509,9.05000135634,3656.16737874,75.0755004883,74.9302241007,65.7169984182,65.444152832,,2325.49990845,52.4104998906,52.4359792074,39.8654998144,40.3932240804,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.076499303182,100.0,7.11176264286,35.2100006739,,5.69869617621,39.0920000076,224.0,75.6416664124,572.29166921,0.470803439703,35.2100006739,0.865085180373,86.5085175832,2.0,1.0,1.0,1211.11925252,1211.11925252,1292.26665243,0.490974220821,2.0,0.0,5087.51363118,0.0,37.5969699224,3.85123660167,8.11979166667,5087.51363118,0.0766214014911,203.143332163,203.143332163,93.9722226461,2.0,52.8007787069,40.3766784668,40.0,1.0,3230.36382874,1340.80333547,0.0,0.0,0.0,14.1668872833,1.0,0.0,54.7241662343,51.6356131236,1.0,100.0,0.0,1.0,1.0,0.0,52.1241658529,1.0,99.1904741923,0.0,1.0,0.0410958764519,106.848331451,100.0,106.848331451,2.0,0.0,99.0350964132,0.0566000007093,41.1057684642,0.945193339302,722.226679137,0.0,0.0,5970.62641795,0.00597062641795,726.250317121,0.667810366456,0.277183133007,0.0,0.0,0.667810366456,1749.73666382,726.250317121,0.0,0.0,1749.73666382,0.00174973666382,0.665416017175,0.0,4.75658479419,2.0,2.0,2.0,0.0,44.181230545,63.9919996262,51.6356131236,0.516356131236,0.0,10.5,4571.16716421,140.140864877,2475.98698094,0.944993499463,2475.98698094,0.0,1.0,1.0,0.0,101.795000394,1.0,93.9722226461,1.0,0.0,56.325000445,101.348333359,1.0,93.8750006358,0.0,1.0,203.143332163,0.0,2001.36999512,0.000295678154998,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.293317502358,139022.0,3075.21176625,94.278511619,1665.69806427,0.635735912555,1665.69806427,0.295945647883,1.0,1.0,1.0,0.0,2620.11006673,2620.11006673,0.0,0.0,2620.11006673,1749.73666382,2620.11006673
2016-05-05T14:00:00.000Z,1.0,0.041602459018,0.790487555123,0.566282510705,44.9619998932,0.0692429921701,146.698332469,0.0,72.5458329519,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.1524995168,1.0,99.5,0.0,0.0,146.698332469,99.6666641235,2.0,0.0,109.953750292,64.9917503993,,0.441420343537,960.916676839,0.0,0.468158863093,0.0,1.0,12.335460186,73.9100004832,7.72399902344,3469.99934896,73.5949999491,73.5610656738,65.0285008748,65.0141728719,,2216.66618856,52.1599998474,52.125116984,40.3504997889,39.8679835002,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.315000534058,75.5195007324,100.0,6.880864501,33.2445001602,3.07950051626,5.45459568501,37.2709992727,224.0,69.0583340327,520.291666667,0.468158863093,33.2445001602,0.754510169091,77.6775363286,2.0,1.0,1.0,1087.48552958,1087.48552958,0.0,0.424753763655,0.0,1.0,12.1928396225,72.7580000559,7.53054601496,3656.1673584,72.7175006866,72.5565897624,64.9549999237,64.685122172,,2077.24985758,51.9590002696,52.0107472738,40.166999499,40.7193934123,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0404993693034,100.0,6.46170496941,32.5505011876,,5.73113465309,39.3320000966,224.0,62.733332634,440.625002543,0.424753763655,32.5505011876,0.730560731434,73.0560735067,2.0,1.0,1.0,1022.78502401,1022.78502401,960.916676839,0.433740931204,2.0,0.0,4480.74597168,0.0,34.1395795996,5.02592597405,8.0,4480.74597168,0.0640688060962,145.595834732,145.595834732,83.9166669846,2.0,52.4022191366,40.7492574056,40.0,1.0,2480.87582556,1327.65626606,0.0,0.0,0.0,12.0910097758,1.0,0.0,45.2483326594,52.937491099,1.0,94.6190458934,0.0,1.0,1.0,0.0,45.3149987857,1.0,94.0357119242,0.0,1.0,0.0417814732486,90.5633309682,95.0892836253,90.5633309682,2.0,0.0,76.0576175313,0.0566000007093,40.7027112991,0.946019028011,719.704596536,0.0,0.0,4585.36051325,0.00458536051325,719.129165884,0.617295191971,0.330349395638,0.0,0.0,0.617295191971,1343.77414449,719.129165884,0.0,0.0,1343.77414449,0.00134377414449,0.608834207058,0.0,5.11829657119,2.0,2.0,2.0,0.0,50.6763922951,63.4192400846,52.937491099,0.52937491099,0.0,10.5,3854.13895574,118.158524336,2087.60641087,0.958992554992,2087.60641087,0.0,1.0,1.0,0.0,78.3625001907,1.0,83.9166669846,1.0,0.0,45.4750013351,67.2333331108,0.916666666667,75.7916682561,0.0,0.916666666667,145.595834732,0.0,2011.94995117,0.000292778922035,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.344475453869,139022.0,2313.92531299,70.9393209601,1253.34487758,0.575754318525,1253.34487758,0.353757077836,1.0,1.0,1.0,0.0,2176.87447103,2176.87447103,0.0,0.0,2176.87447103,1343.77414449,2176.87447103
2016-05-05T15:00:00.000Z,1.0,0.0366084666377,0.878341279502,0.696405372402,50.6394999822,0.0502511066984,146.405001322,0.0,72.6233329773,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.7816664378,1.0,99.5,0.0,0.0,146.405001322,99.6666641235,2.0,0.0,117.965249379,67.3257493973,,0.536902444603,1564.46665446,0.0,0.600106958375,0.0,1.0,13.8112192154,79.2814998627,,3487.0826416,78.9650001526,78.8954442342,67.3534997304,67.3170013428,,2723.33270264,53.3269999822,53.2787424723,40.9144999186,40.3293126424,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.316499710083,83.3044993083,100.0,8.68709182739,38.050500234,6.08850034078,5.12412746747,34.8259995778,224.0,98.5416666667,846.475001017,0.600106958375,38.050500234,0.989616132464,100.776423136,2.0,1.0,1.0,1410.86992391,1410.86992391,0.0,0.535906048962,0.0,1.0,13.6287132104,78.1159992218,,3650.91800944,78.0004984538,77.833539327,67.2979990641,67.0094248454,,2454.99991862,53.1515000661,53.1672210693,40.0484997431,40.4021657308,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.115500768026,100.0,7.92474579811,37.9519987106,,5.70396737258,39.1324996948,224.0,89.0666662852,717.991658529,0.535906048962,37.9519987106,0.943971121652,95.4536635081,2.0,1.0,1.0,1340.30864461,1340.30864461,1564.46665446,0.536850953758,2.0,0.0,5509.91723633,0.0,37.8213275274,2.82167291641,5.44270833333,5509.91723633,0.0825909720234,240.610834757,240.610834757,100.0,2.0,53.4992116292,40.8065694173,40.0,1.0,3799.76573997,1264.79324253,0.0,0.0,0.0,15.2307287852,1.0,0.0,54.589998881,52.1227709452,1.0,100.0,0.0,1.0,1.0,0.0,52.0824988683,1.0,99.1904748281,0.0,1.0,0.0366175190378,106.672498703,100.0,106.672498703,2.0,0.0,116.491573815,0.0566000007093,38.7754839259,0.941453320388,733.58531358,0.0,0.0,7023.04226762,0.00702304226762,685.079212721,0.70632917717,0.235109328158,0.0,0.0,0.70632917717,2058.15498861,685.079212721,0.0,0.0,2058.15498861,0.00205815498861,0.706310550372,0.0,1.69242543457,2.0,2.0,2.0,0.0,36.3016042709,66.8240083059,52.1227709452,0.521227709452,0.0,10.5,5064.55898249,155.267057741,2743.23420133,0.941438505328,2743.23420133,0.0,1.0,1.0,0.0,120.500833511,1.0,100.0,1.0,0.0,60.0,120.109999339,1.0,100.0,0.0,1.0,240.610834757,0.0,2108.47998047,0.000278916171008,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.249734132211,139022.0,3747.23521477,114.881115705,2029.70166546,0.696564406082,2029.70166546,0.249760823433,1.0,1.0,1.0,0.0,2913.87508138,2913.87508138,0.0,0.0,2913.87508138,2058.15498861,2913.87508138
2016-05-05T16:00:00.000Z,1.0,0.0364967560656,0.879691923078,0.697960196416,50.8397509257,0.0503261665345,146.909166972,0.0,72.8124993642,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.2108332316,1.0,99.5,0.0,0.0,146.909166972,99.6666641235,2.0,0.0,118.442250888,67.6024999619,,0.538988195918,1573.8500061,0.0,0.598662994055,0.0,1.0,13.8873639107,79.5740000407,,3475.83274333,79.2515004476,79.2082646688,67.6174990336,67.5995381673,,2713.66605632,53.6000000636,53.5583953857,41.1035003662,40.5373814901,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.322499593099,83.4680010478,100.0,8.73039253553,38.1585000356,6.00900014242,5.15697157383,35.0840002696,224.0,98.8499997457,846.525009155,0.598662994055,38.1480000814,0.996479492187,101.006759008,2.0,1.0,1.0,1414.09462484,1414.09462484,0.0,0.534034990616,0.0,1.0,13.7254050573,78.4819997152,,3652.41780599,78.3815008799,78.2092285156,67.5875008901,67.2926254272,,2431.99987793,53.4185002645,53.4368845622,39.9825003942,40.3676986694,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.103499094645,100.0,8.02346503735,38.3990004857,,5.70193998019,39.1145000458,224.0,89.9833335876,727.324996948,0.534034990616,38.3990004857,0.96971501338,97.2760798136,2.0,1.0,1.0,1361.8651123,1361.8651123,1573.8500061,0.539670021135,2.0,0.0,5436.4050293,0.0,39.6900062561,3.95824241638,8.03385416667,5435.45032848,0.0806183815401,235.856667837,235.856667837,99.25,2.0,53.824790261,40.9312855114,40.0,1.0,3809.0552225,1239.62484561,0.0,0.0,0.0,14.4193630219,1.0,0.0,54.5424985886,53.1981360118,1.0,100.0,0.0,1.0,1.0,0.0,52.0283317566,1.0,99.208331426,0.0,1.0,0.0365276231409,106.570830663,100.0,106.570830663,2.0,0.0,116.776366751,0.0566000007093,38.0038821042,0.937066566518,747.135625856,0.0,0.0,7040.21185989,0.00704021185989,671.446671872,0.70656876739,0.22994683669,0.0,0.0,0.70656876739,2063.18666585,671.446671872,0.0,0.0,2063.18666585,0.00206318666585,0.707198366523,0.0,1.62523759493,2.0,2.0,2.0,0.0,32.2330015356,69.740814209,53.1981360118,0.531981360118,0.0,9.91666666667,5051.66867333,154.871872221,2736.25212509,0.937069981737,2736.25212509,0.0,1.0,1.0,0.0,118.391666412,1.0,99.25,1.0,0.0,59.458334287,117.464999517,1.0,99.0972239176,0.0,1.0,235.856667837,0.0,2107.13012695,0.000273365957217,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.245389182421,139022.0,3763.2712642,115.372741969,2038.38764175,0.69807597506,2038.38764175,0.245367204759,1.0,1.0,1.0,0.0,2917.97845459,2920.00830078,0.0,0.0,2920.00830078,2063.18666585,2920.00830078
2016-05-05T17:00:00.000Z,1.0,0.037292052732,0.866622681641,0.682344030244,50.6395015717,0.051460495619,146.590833028,0.0,72.5566660563,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.0341663361,1.0,99.5,0.0,0.0,146.590833028,99.6666641235,2.0,0.0,118.21800073,67.5784991582,,0.538405381851,1536.4666748,0.0,0.598086567141,0.0,1.0,13.8619823456,79.5215009054,,3473.33266195,79.1885007222,79.1663004557,67.6009991964,67.5925572713,,2676.33270264,53.2789999644,53.2373453776,40.6460005442,40.1206003825,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.333000183105,83.2819989522,100.0,8.7275150617,38.542500178,5.73300043742,5.13446736336,34.9130001068,224.0,98.1583328247,841.408340454,0.598086567141,38.542500178,0.985307922363,100.479202906,2.0,1.0,1.0,1406.70883179,1406.70883179,0.0,0.521573844473,0.0,1.0,13.6299219926,78.1474997203,9.61199951172,3539.55698649,78.0590000153,77.8865687052,67.5559991201,67.260732015,,2432.74987793,53.1019992828,53.1072896322,39.9450009664,40.3855616252,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0884997049967,100.0,7.92372441292,38.1139990489,,5.7061975797,39.1550003688,224.0,87.0166670481,695.058339437,0.521573844473,38.1139990489,0.940094055176,95.2043603261,2.0,1.0,1.0,1332.86107381,1332.86107381,1536.4666748,0.538470762266,2.0,0.0,5375.14477539,0.0,39.198378823,3.3332499663,7.671875,5364.16566051,0.0806794331309,231.87416331,231.87416331,98.5833333333,2.0,53.5086975098,40.7346635298,40.0,1.0,3731.82257884,1193.06427428,0.0,0.0,0.0,13.6888427734,1.0,0.0,54.7124986649,53.9121564229,1.0,100.0,0.0,1.0,1.0,0.0,51.7091655731,1.0,99.16071256,0.0,1.0,0.037379480509,106.421663284,100.0,106.421663284,2.0,0.0,114.408601782,0.0566000007093,36.5764482563,0.934334674155,755.695864774,0.0,0.0,6897.46408069,0.00689746408069,646.226992896,0.708318343071,0.226449487371,0.0,0.0,0.708318343071,2021.35336304,646.226992896,0.0,0.0,2021.35336304,0.00202135336304,0.707749118408,0.0,4.21168484786,2.0,2.0,2.0,0.0,30.5876591422,71.4250869751,53.9121564229,0.539121564229,0.0,10.5,4922.71056845,150.918330444,2666.40156454,0.934354760872,2666.40156454,0.0,1.0,1.0,0.0,116.073332469,1.0,98.5833333333,1.0,0.0,59.1000006994,115.800833384,1.0,98.5000012716,0.0,1.0,231.87416331,0.0,2104.84008789,0.000263098274059,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.242359216065,139022.0,3601.32407811,110.407835216,1950.66844226,0.683549083585,1950.66844226,0.242242896018,1.0,1.0,1.0,0.0,2856.35451253,2853.73572887,0.0,0.0,2853.73572887,2021.35336304,2853.73572887
