timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-05-05T18:00:00.000Z,1.0,0.0441981315504,0.795760647202,0.59181189141,46.7784996033,0.0604813742184,146.337498983,0.0,72.3700002035,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.9674994151,1.0,99.5,0.0,0.0,146.337498983,99.6666641235,2.0,0.0,112.226250013,65.4477504094,,0.457280515741,1108.39167277,0.0,0.506724116553,0.0,1.0,12.7705732981,75.6440003713,9.24479980469,3467.91609701,75.2765000661,75.3247807821,65.4800008138,65.5087661743,,2456.33280436,52.0324993134,52.0174636841,40.0834999084,39.5396474202,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.367500305176,76.1764996847,100.0,7.38004378478,35.1930001577,3.2324997584,5.39052951336,36.85100015,224.0,78.5499992371,618.975006104,0.506724116553,35.1930001577,0.870934063139,87.0934066772,2.0,1.0,1.0,1219.3076884,1219.3076884,0.0,0.443414746968,0.0,1.0,12.4865411123,73.9475002289,8.4839998881,3505.81109619,73.8994998932,73.7667287191,65.4155000051,65.1399052938,,2252.74989827,51.8210004171,51.8794148763,40.0410000483,40.5891799927,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0480003356934,100.0,6.76148855686,33.8584998449,,5.7250525554,39.2750002543,224.0,68.058333079,489.41666921,0.443414746968,33.8584998449,0.788382241385,78.8382256826,2.0,1.0,1.0,1103.73513794,1103.73513794,1108.39167277,0.4553940051,2.0,0.0,4968.49373372,0.0,45.027106892,9.41609541575,15.9661458333,4947.91455078,0.080239268691,196.329167684,196.329167684,93.5,2.0,52.3437305797,40.5491527211,40.0,1.0,2876.72886129,1341.56287844,0.0,0.0,0.0,13.144048055,1.0,0.0,54.8633317947,52.3359527588,1.0,100.0,0.0,1.0,1.0,0.0,52.2291653951,1.0,99.1904748281,0.0,1.0,0.0442269500813,107.130829493,100.0,107.130829493,2.0,0.0,88.1935086064,0.0566000007093,41.1290542038,0.940452025534,736.686391621,0.0,0.0,5317.00893368,0.00531700893368,726.661725943,0.642849967801,0.299793166055,0.0,0.0,0.642849967801,1558.18917847,726.661725943,0.0,0.0,1558.18917847,0.00155818917847,0.641518294811,0.0,6.60643338431,2.0,2.0,2.0,0.0,35.7955691598,67.479794589,52.3359527588,0.523359527588,0.0,9.91666666667,4208.92633439,129.035442266,2279.77810334,0.940550287846,2279.77810334,0.0,1.0,1.0,0.0,98.6483332316,1.0,93.513888677,1.0,0.0,56.0083341599,97.6808338165,1.0,93.3472239176,0.0,1.0,196.329167684,0.0,1700.40002441,0.000295845651795,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.318742304296,139022.0,2651.87234003,81.299954678,1436.39494097,0.592602268271,1436.39494097,0.319127958775,1.0,1.0,1.0,0.0,2427.39819336,2423.87688654,0.0,0.0,2423.87688654,1558.18917847,2423.87688654
2016-05-05T19:00:00.000Z,1.0,0.0395248137996,0.837961001389,0.647455802202,48.7487513224,0.0545543183737,146.719165802,0.0,72.4783331553,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.2408332825,1.0,99.5,0.0,0.0,146.719165802,99.6666641235,2.0,0.0,114.713251432,65.9645001094,,0.503283238611,1359.08333333,0.0,0.564623330867,0.0,1.0,13.2516151269,77.3104991913,9.87300109863,3465.83268229,76.9685007731,76.9473495483,66.0094998678,65.9944788615,,2659.33270264,52.4299999873,52.3901163737,40.2710002263,39.7197240194,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.341998418172,79.4585005442,100.0,8.06524606546,36.6975005468,4.95900058746,5.18636906147,35.3119996389,224.0,90.6833337148,761.874989827,0.564623330867,36.6975005468,0.932949632917,96.1472441355,2.0,1.0,1.0,1346.06139119,1346.06139119,0.0,0.488523310126,0.0,1.0,12.9361581802,75.6005007426,9.06300067902,3559.80436198,75.4895013173,75.3391393026,65.919500351,65.6386947632,,2387.24987793,52.2515001297,52.260655721,40.0200001399,40.4934361776,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.110999425252,100.0,7.21880984306,35.4695011775,,5.71734833717,39.2209997177,224.0,78.0583337148,597.20833079,0.488523310126,35.4695011775,0.869224119641,86.9224103292,2.0,1.0,1.0,1216.9137675,1216.9137675,1359.08333333,0.501578340613,2.0,0.0,5370.47741699,0.0,37.0597116152,2.76780682802,4.8203125,5370.47741699,0.0821766998597,222.124165853,222.124165853,96.7222232819,2.0,52.6451517741,40.5715611776,40.0,1.0,3387.15085754,1323.49528327,0.0,0.0,0.0,14.6247663498,1.0,0.0,55.1208324432,51.384733518,1.0,100.0,0.0,1.0,1.0,0.0,51.6133321126,1.0,99.2202370962,0.0,1.0,0.0396756679071,106.73416392,100.0,106.73416392,2.0,0.0,103.841805297,0.0566000007093,40.5751456894,0.944804668937,723.35966695,0.0,0.0,6260.41321157,0.00626041321157,716.875356554,0.679394729285,0.265466687935,0.0,0.0,0.679394729285,1834.66084798,716.875356554,0.0,0.0,1834.66084798,0.00183466084798,0.677505135536,0.0,4.5512219168,2.0,2.0,2.0,0.0,40.8322366079,64.4061390559,51.384733518,0.51384733518,0.0,10.5,4710.64614081,144.416950987,2551.53620454,0.94486141722,2551.53620454,0.0,1.0,1.0,0.0,111.109166463,1.0,96.7222232819,1.0,0.0,57.9333343506,111.01499939,1.0,96.555557251,0.0,1.0,222.124165853,0.0,2051.57006836,0.000291861329066,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.280958332192,139022.0,3239.23489302,99.3070616631,1754.54170351,0.649725744671,1754.54170351,0.282427249896,1.0,1.0,1.0,0.0,2700.43432617,2700.43432617,0.0,0.0,2700.43432617,1834.66084798,2700.43432617
2016-05-05T20:00:00.000Z,1.0,0.0393506527006,0.775677006024,0.556583397958,44.9725014369,0.0672503299114,147.059165955,0.0,72.6591669718,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.4000008901,1.0,99.5,0.0,0.0,147.059165955,99.6666641235,2.0,0.0,109.876500765,64.9039993286,,0.423737637507,928.249994914,0.0,0.455620657045,0.0,1.0,12.300409317,73.9654998779,8.65650113424,3467.49934896,73.5950005849,73.6621526082,64.9384994507,64.9519500732,,2319.99951172,51.3919998805,51.3689829508,39.904999733,39.4741007487,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.373499552409,73.2019996643,100.0,6.81864623229,33.6870005925,2.40749931335,5.4813576142,37.4975004196,224.0,68.1749989192,504.783332825,0.455620657045,33.6900008519,0.789796447754,78.9796447754,2.0,1.0,1.0,1105.71502686,1105.71502686,0.0,0.417381948348,0.0,1.0,12.1336158911,72.5869998932,7.69350115458,3554.92995199,72.5630003611,72.437113444,64.8694992065,64.5939127604,,2176.24990845,51.1684999466,51.2431666056,39.9630002975,40.5540746053,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0239995320638,100.0,6.41687587897,32.6000000636,,5.71674001217,39.2224998474,224.0,61.1083332698,423.250002543,0.417381948348,32.6000000636,0.723312334333,72.3312333425,2.0,1.0,1.0,1012.63726807,1012.63726807,928.249994914,0.423080083772,2.0,0.0,4721.11930339,0.0,45.0009183884,10.9539310137,17.1119791667,4721.11930339,0.081062199801,177.307498932,177.307498932,90.6944446564,2.0,51.6557057699,40.4696604411,40.0,1.0,2471.72795752,1367.00913955,0.0,0.0,0.0,14.3228038152,1.0,0.0,42.7383327484,50.6156956355,1.0,93.5476175944,0.0,1.0,1.0,0.0,43.4641660055,1.0,92.9880930583,0.0,1.0,0.0392965121838,86.2024987539,93.708331426,86.2024987539,2.0,0.0,75.7771661514,0.0566000007093,41.909174666,0.949180673053,710.170595003,0.0,0.0,4568.45266463,0.00456845266463,740.444772805,0.611158714354,0.33800627035,0.0,0.0,0.611158714354,1338.81917318,740.444772805,0.0,0.0,1338.81917318,0.00133881917318,0.610675732295,0.0,6.70015577954,2.0,2.0,2.0,0.0,49.4631497065,60.902288119,50.6156956355,0.506156956355,0.0,10.5,3838.73709707,117.686340817,2079.26394598,0.949164984704,2079.26394598,0.0,1.0,1.0,0.0,89.2433331807,1.0,90.6944446564,1.0,0.0,54.2666676839,88.0641663869,1.0,90.4444459279,0.0,1.0,177.307498932,0.0,1579.85998535,0.000301457141071,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.356109080925,139022.0,2253.17976944,69.0770103719,1220.44186407,0.557120554838,1220.44186407,0.35660410299,1.0,1.0,1.0,0.0,2190.6243693,2190.6243693,0.0,0.0,2190.6243693,1338.81917318,2190.6243693
2016-05-05T21:00:00.000Z,1.0,0.0347171103133,0.790506609188,0.5794585071,45.9550005595,0.0637021289164,146.869998932,0.0,72.5874996185,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.2533334096,1.0,99.5,0.0,0.0,146.869998932,99.6666641235,2.0,0.0,110.954250336,64.9992497762,,0.448433368678,1043.44998678,0.0,0.494177321374,0.0,1.0,12.5542253653,74.76050059,8.52171652658,3469.16603597,74.4155000051,74.4060440063,65.0539989471,65.0294062297,9.57600021362,2529.99943034,51.2674999237,51.2173741659,40.1975005468,39.6739069621,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.34500058492,75.2135003408,100.0,7.13450109959,34.2179994583,3.17400105794,5.41972426573,37.0234994888,224.0,74.8583339055,581.774998983,0.494177321374,34.2179994583,0.833623867943,83.5461025238,2.0,1.0,1.0,1167.07341512,1167.07341512,0.0,0.426898959453,0.0,1.0,12.2774450779,73.1240005493,8.13300005595,3542.55655924,73.0775006612,72.931640625,64.9445006053,64.6761957804,9.86000061035,2348.24995931,51.0769996643,51.103553772,40.0695002874,40.5942840576,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0464998881022,100.0,6.55421725909,33.0080003738,,5.72322781881,39.2749999364,224.0,65.2166662216,461.675003052,0.426898959453,33.0080003738,0.769719143822,76.9719136556,2.0,1.0,1.0,1077.60680135,1077.60680135,1043.44998678,0.445598510581,2.0,0.0,5124.85310872,0.0,36.7912840843,3.21227826675,5.5703125,5124.85310872,0.0813880562189,191.228331248,191.228331248,91.7500006358,2.0,51.439974467,40.5518163045,40.0,1.0,2699.75517999,1384.9877305,0.0,0.0,0.0,14.98244826,1.0,0.0,39.5341658592,50.0715506872,1.0,91.5238081614,0.0,1.0,1.0,0.0,41.2483328183,1.0,91.1607119242,0.0,1.0,0.0343438659047,80.7824993134,91.9642842611,80.7824993134,2.0,0.0,82.7679260657,0.0566000007093,42.4603545274,0.950815720164,705.289392333,0.0,0.0,4989.91149425,0.00498991149425,750.182932779,0.628451721625,0.322398834572,0.0,0.0,0.628451721625,1462.33083089,750.182932779,0.0,0.0,1462.33083089,0.00146233083089,0.624977091948,0.0,6.02589470473,2.0,2.0,2.0,0.0,52.5338961283,59.4537315369,50.0715506872,0.500715506872,0.0,9.91666666667,4084.74291049,125.228280593,2212.51376367,0.950850556197,2212.51376367,0.0,1.0,1.0,0.0,95.980000178,1.0,91.7500006358,1.0,0.0,54.9416675568,95.2483326594,1.0,91.5972239176,0.0,1.0,191.228331248,0.0,1725.93005371,0.000305421836309,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.339063623059,139022.0,2503.20029193,76.742031361,1355.86626147,0.58269747742,1355.86626147,0.342650428085,1.0,1.0,1.0,0.0,2326.87855021,2326.87855021,0.0,0.0,2326.87855021,1462.33083089,2326.87855021
2016-05-05T22:00:00.000Z,1.0,0.0355982141489,0.811760036862,0.614568058247,47.6042499542,0.0576242352118,146.559164683,0.0,72.6041660309,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.9550011953,1.0,99.5,0.0,0.0,146.559164683,99.6666641235,2.0,0.0,112.867499352,65.2632493973,,0.480903894951,1225.53333537,0.0,0.54143215177,0.0,1.0,12.951870362,76.2125008901,9.84000142415,3462.49932861,75.8495000203,75.8429616292,65.3254985809,65.2871856689,,2563.66607666,52.0609995524,52.0015360514,39.8795000712,39.3061167399,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.363000869751,76.9670003255,100.0,7.71765442689,35.9699999491,4.22099971771,5.23421597481,35.6585003535,224.0,85.6500002543,705.783330282,0.54143215177,35.9699999491,0.929392075312,92.9392083486,2.0,1.0,1.0,1301.14890544,1301.14890544,0.0,0.449319585858,0.0,1.0,12.5264265537,74.0990009308,8.83499844869,3550.05560303,74.0359986623,73.8945109049,65.2010002136,64.9306920369,,2324.74981689,51.8570000331,51.8972702026,39.9179995855,40.4545059204,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0630022684733,100.0,6.8198236227,34.1179990768,,5.70700840155,39.1504996618,224.0,71.0750007629,520.058336894,0.449319585858,34.1179990768,0.826035846529,82.6035842896,2.0,1.0,1.0,1156.45018514,1156.45018514,1225.53333537,0.480155469379,2.0,0.0,5144.10632324,0.0,39.9826259613,3.93869936466,7.78385416667,5144.10632324,0.0752693813589,191.540835063,191.540835063,92.111111323,2.0,52.1890207926,40.2977015177,40.0,1.0,3054.26406127,1425.57221863,0.0,0.0,0.0,15.7613684336,1.0,0.0,44.9566656748,49.5641301473,1.0,96.2440458934,0.0,1.0,1.0,0.0,45.7616650263,1.0,94.7380930583,0.0,1.0,0.0354644773303,90.7183297475,96.2440458934,90.7183297475,2.0,0.0,93.6363059443,0.0566000007093,43.7045762027,0.952186117556,701.2194137,0.0,0.0,5645.14421855,0.00564514421855,772.165647615,0.649173825695,0.303000707341,0.0,0.0,0.649173825695,1654.3516744,772.165647615,0.0,0.0,1654.3516744,0.0016543516744,0.648513560494,0.0,4.85633427211,2.0,2.0,2.0,0.0,55.1623121897,58.1522388458,49.5641301473,0.495641301473,0.0,10.5,4479.8362799,137.340882147,2426.51732201,0.952174533035,2426.51732201,0.0,1.0,1.0,0.0,96.4000008901,1.0,92.111111323,1.0,0.0,55.1583334605,95.140832901,1.0,91.9305559794,0.0,1.0,191.540835063,0.0,1798.07006836,0.000314371654866,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.318219713748,139022.0,2895.85833299,88.7799716722,1568.5507166,0.615505206814,1568.5507166,0.31891711606,1.0,1.0,1.0,0.0,2548.39552816,2548.39552816,0.0,0.0,2548.39552816,1654.3516744,2548.39552816
2016-05-05T23:00:00.000Z,1.0,0.0275237431745,0.779191543169,0.563543803683,45.6294997533,0.0659320788683,147.290831248,0.0,72.9983336131,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.3608322144,1.0,99.5,0.0,0.0,147.290831248,99.6666641235,2.0,0.0,111.014249802,65.3847500483,,0.437453575319,980.149998983,0.0,0.479292320202,0.0,1.0,12.5614774227,74.8114992778,9.02850023905,3477.91605632,74.4739996592,74.4740753174,65.4454994202,65.3989308675,,2443.33284505,51.013999939,50.9517440796,39.85100015,39.3290278117,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.33749961853,74.3885002136,100.0,7.11397767067,34.6229995092,2.62050056458,5.44749975204,37.2304995855,224.0,72.1250006358,545.625002543,0.479292320202,34.6229995092,0.811913575672,81.1913579305,2.0,1.0,1.0,1136.67900594,1136.67900594,0.0,0.421623024759,0.0,1.0,12.2689844767,73.1075000763,7.75649960836,3549.68064372,73.0805002848,72.9303690592,65.3240006765,65.048055013,,2266.99991862,50.7994995117,50.8530095418,39.8940003713,40.5093943278,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0269997914632,100.0,6.55629913012,33.1864999135,,5.7126853466,39.1924997965,224.0,62.2083330154,434.52499644,0.421623024759,33.1864999135,0.735860664731,73.5860671997,2.0,1.0,1.0,1030.20493062,1030.20493062,980.149998983,0.436968505624,2.0,0.0,4950.4074707,0.0,39.6785833185,4.96255560716,8.72395833333,4947.27818714,0.0775064803075,174.120834351,174.120834351,89.3472226461,2.0,51.1960060813,40.3309964267,40.0,1.0,2516.79678629,1428.06942944,0.0,0.0,0.0,16.2939033508,1.0,0.0,28.8574994405,49.1515960693,1.0,83.5535691579,0.0,1.0,1.0,0.0,32.8116661708,1.0,84.3988075256,0.0,1.0,0.027160632832,61.6691652934,84.5238081614,61.6691652934,2.0,0.0,77.1588668015,0.0566000007093,43.7811346111,0.953145246855,698.38090542,0.0,0.0,4651.75261285,0.00465175261285,773.518269655,0.608427493555,0.345231171746,0.0,0.0,0.608427493555,1363.23084513,773.518269655,0.0,0.0,1363.23084513,0.00136323084513,0.607872287432,0.0,5.53350400698,2.0,2.0,2.0,0.0,57.4369208596,57.1899258007,49.1515960693,0.491515960693,0.0,10.5,3942.71636719,120.874092287,2135.58464261,0.953138946362,2135.58464261,0.0,1.0,1.0,0.0,87.5283330282,1.0,89.3472226461,1.0,0.0,53.5333340963,86.5925006866,1.0,89.2222232819,0.0,1.0,174.120834351,0.0,1490.05004883,0.000314922347622,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.362204454097,139022.0,2334.1530337,71.5594536686,1264.30128572,0.564273956326,1264.30128572,0.362564376801,1.0,1.0,1.0,0.0,2241.52486165,2240.5806108,0.0,0.0,2240.5806108,1363.23084513,2240.5806108
2016-05-06T00:00:00.000Z,1.0,0.025190286922,0.771346424772,0.545799315061,44.9372517268,0.0697518152238,146.560001373,0.0,72.3533337911,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.2808335622,1.0,99.5,0.0,0.0,146.560001373,99.6666641235,2.0,0.0,110.499751409,65.5624996821,,0.426536937229,897.441660563,0.0,0.4576593342,0.0,1.0,12.4502816995,74.4200007121,8.46900113424,3474.16599528,74.0900007884,74.0786031087,65.6209996541,65.5716247559,,2449.99951172,50.5145003001,50.4376703898,39.9170001348,39.465192159,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.329999923706,73.513999939,100.0,6.94824449221,34.1730006536,2.28599993388,5.50203720729,37.6310002009,224.0,67.3750006358,494.875,0.4576593342,34.1730006536,0.772174333845,77.2174326579,2.0,1.0,1.0,1081.04406738,1081.04406738,0.0,0.410523708582,0.0,1.0,12.1988828977,72.8329995473,7.31550153097,3551.55544027,72.819501241,72.6671269735,65.5039997101,65.2279281616,9.76099967957,2272.74987793,50.2774995168,50.3404362996,39.9179995855,40.5623728434,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0134983062744,100.0,6.4793043534,32.9015016556,,5.7195785443,39.2494996389,224.0,58.933333079,402.566665649,0.410523708582,32.9015016556,0.700362912133,70.0362904867,2.0,1.0,1.0,980.508076986,980.508076986,897.441660563,0.426525153349,2.0,0.0,4938.15539551,0.0,39.164422671,4.88507600625,8.65364583333,4938.15539551,0.0825245190858,173.695833842,173.695833842,89.1805566152,2.0,50.6687876383,40.4378178914,40.0,1.0,2345.96326375,1358.21829035,0.0,0.0,0.0,16.2601277033,1.0,0.0,24.1983329455,49.3608719508,1.0,78.8214276632,0.0,1.0,1.0,0.0,28.8024996122,1.0,80.9821402232,0.0,1.0,0.0251632320268,53.0008328756,80.9404741923,53.0008328756,2.0,0.0,71.921526591,0.0566000007093,41.6396686149,0.953601765982,697.033168553,0.0,0.0,4336.00392422,0.00433600392422,735.683181857,0.603938728536,0.349656211596,0.0,0.0,0.603938728536,1270.69833374,735.683181857,0.0,0.0,1270.69833374,0.00127069833374,0.604010120034,0.0,6.88775803965,2.0,2.0,2.0,0.0,60.4332094193,56.7117509842,49.3608719508,0.493608719508,0.0,11.0833333333,3704.1815541,113.561195206,2006.3815156,0.953594940132,2006.3815156,0.0,1.0,1.0,0.0,87.4775009155,1.0,89.1805566152,1.0,0.0,53.4166676203,86.2183335622,1.0,89.0277779897,0.0,1.0,173.695833842,0.0,1332.88000488,0.000299518555444,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.366671630564,139022.0,2121.29579496,65.0337685513,1149.00649711,0.546100915157,1149.00649711,0.366649493921,1.0,1.0,1.0,0.0,2104.0186259,2104.0186259,0.0,0.0,2104.0186259,1270.69833374,2104.0186259
2016-05-06T01:00:00.000Z,1.0,0.0188582927815,0.769609244823,0.526223937743,43.7477493286,0.0777845540074,147.141668955,0.0,72.6324996948,1.0,99.6805534363,0.0,0.0,0.0,59.7000007629,74.5091660817,1.0,99.5,0.0,0.0,147.141668955,99.6805534363,2.0,0.0,109.486499786,65.7387504578,,0.412121005094,781.775004069,0.0,0.434549228973,0.0,1.0,12.2375597159,73.6684989929,7.52249972026,3479.58266195,73.3340002696,73.3213653564,65.8115005493,65.7513071696,9.82199986776,2309.33284505,50.0869995753,50.0153325399,39.9484996796,39.5294672648,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.334498723348,75.5104993184,100.0,6.70065104961,33.38550059,2.05349953969,5.53690866629,37.8950001399,224.0,60.2083333333,424.225001017,0.434549228973,33.38550059,0.696560915992,69.656092008,2.0,1.0,1.0,975.185282389,975.185282389,0.0,0.403431387962,0.0,1.0,12.0647229354,72.3004995982,6.6389986674,3545.55619303,72.3049990336,72.1566162109,65.6660003662,65.3854726156,9.72999996609,2161.99986776,49.8305002848,49.919031779,39.9960002899,40.6076914469,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0044994354248,100.0,6.34068413575,32.3089987437,,5.7240387996,39.2854995728,224.0,54.6166677475,357.550003052,0.403431387962,32.3089987437,0.632781143188,63.278114001,2.0,1.0,1.0,885.893600464,885.893600464,781.775004069,0.411872604595,2.0,0.0,4661.60929362,0.0,37.6507177353,4.97748450438,8.50260416667,4661.60929362,0.0790905968797,150.5524985,150.5524985,85.055557251,2.0,50.2563018799,40.4855829875,40.0,1.0,2059.01608311,1285.46676275,0.0,0.0,0.0,17.4403816859,1.0,0.0,15.2216663361,48.3711188634,1.0,67.261903127,0.0,1.0,1.0,0.0,20.5516662598,1.0,72.1249980927,0.0,1.0,0.0187860081438,35.7733329137,72.1249980927,35.7733329137,2.0,0.0,63.1244240953,0.0566000007093,39.4092837632,0.954995433248,692.931066828,0.0,0.0,3805.64433995,0.00380564433995,696.277089564,0.58792775394,0.367049870463,0.0,0.0,0.58792775394,1115.27249654,696.277089564,0.0,0.0,1115.27249654,0.00111527249654,0.587552050749,0.0,6.58450289825,2.0,2.0,2.0,0.0,62.2504908244,55.1601301829,48.3711188634,0.483711188634,0.0,11.0833333333,3344.48284587,102.533707858,1811.54958611,0.954977624403,1811.54958611,0.0,1.0,1.0,0.0,75.7733335495,1.0,85.055557251,1.0,0.0,50.9250008265,74.7791659037,1.0,84.8750019073,0.0,1.0,150.5524985,0.0,1224.56994629,0.000283475160501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.384354419501,139022.0,1844.24030399,56.539921197,998.938524532,0.526601063752,998.938524532,0.384760046787,1.0,1.0,1.0,0.0,1896.95500692,1896.95500692,0.0,0.0,1896.95500692,1115.27249654,1896.95500692
2016-05-06T02:00:00.000Z,1.0,0.0164618074632,0.770000347214,0.522815232733,43.5212494532,0.0793574066727,146.945002238,0.0,72.6825002035,1.0,99.75,0.0,0.0,0.0,59.7000007629,74.2625001272,1.0,99.5,0.0,0.0,146.945002238,99.7361106873,2.0,0.0,109.377749443,65.8564999898,,0.40965422126,760.033330282,0.0,0.432865978309,0.0,1.0,12.220638593,73.5634994507,7.30499903361,3482.49938965,73.233499527,73.2202733358,65.9285004934,65.8782908122,9.61875009537,2300.33284505,49.9505001704,49.8694585164,40.0549999873,39.6497294108,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.329999923706,76.8394991557,100.0,6.66203657786,33.1784995397,1.99800014496,5.55860201518,38.0569998423,224.0,58.7499996821,409.98332723,0.432865978309,33.1784995397,0.676004329863,67.6004330317,2.0,1.0,1.0,946.406061808,946.406061808,0.0,0.402725404702,0.0,1.0,12.0610970656,72.2749996185,6.50400034587,3540.68184408,72.2884998322,72.1285069784,65.7844994863,65.5053863525,9.44150114059,2157.49985758,49.6955003738,49.7749506632,40.0169995626,40.6383260091,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.013500213623,100.0,6.33320617676,32.2715002696,,5.72789088885,39.3125003179,224.0,53.8666671117,350.050000509,0.402725404702,32.2715002696,0.620544150216,62.0544147491,2.0,1.0,1.0,868.761810303,868.761810303,760.033330282,0.409428688011,2.0,0.0,4669.77746582,0.0,37.3914442062,4.82919041316,8.45052083333,4670.36092122,0.0809043318041,150.645834605,150.645834605,85.013888677,2.0,50.1209233602,40.5639190674,40.0,1.0,2009.09791812,1264.59187365,0.0,0.0,0.0,18.2467412949,1.0,0.0,12.4841666222,47.6817591985,1.0,63.1785704295,0.0,1.0,1.0,0.0,18.0574995677,1.0,69.0416647593,0.0,1.0,0.0164262776909,30.5416658719,69.0416647593,30.5416658719,2.0,0.0,61.5940545937,0.0566000007093,38.769310446,0.955749979196,690.7156559,0.0,0.0,3713.38144622,0.00371338144622,684.970140639,0.586552855314,0.369195531787,0.0,0.0,0.586552855314,1088.23416646,684.970140639,0.0,0.0,1088.23416646,0.00108823416646,0.585924610496,0.0,6.66926277039,2.0,2.0,2.0,0.0,62.5330940882,54.2723236084,47.6817591985,0.476817591985,0.0,10.5,3273.68979177,100.36336504,1773.2043071,0.955748387102,1773.2043071,0.0,1.0,1.0,0.0,75.8583335876,1.0,85.013888677,1.0,0.0,50.891667366,74.7875003815,1.0,84.8194446564,0.0,1.0,150.645834605,0.0,1171.26000977,0.000278871764512,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.386289463597,139022.0,1791.55740978,54.9247918233,970.40267023,0.523042259257,970.40267023,0.386709021397,1.0,1.0,1.0,0.0,1855.30452474,1855.30452474,0.0,0.0,1855.30452474,1088.23416646,1855.30452474
2016-05-06T03:00:00.000Z,1.0,0.0163169306346,0.771047047646,0.519688318869,43.3765010834,0.0812042271813,146.96083196,0.0,72.9274997711,1.0,99.7222213745,0.0,0.0,0.0,59.7000007629,74.0333328247,1.0,99.5,0.0,0.0,146.96083196,99.7222213745,2.0,0.0,109.332000415,65.9554993312,,0.409482649076,741.824996948,0.0,0.430468609319,0.0,1.0,12.2109694481,73.5484994253,7.18950080872,3481.66603597,73.2185001373,73.2069193522,66.0289993286,65.9716237386,9.62700017293,2265.33284505,49.8439992269,49.7649841309,39.9394995372,39.5466461182,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.329999287923,77.8760000865,100.0,6.66230181853,33.2790006002,1.95749982198,5.54866762956,37.9819997152,224.0,57.8999993006,401.733334859,0.430468609319,33.2790006002,0.66641108195,66.6777505875,2.0,1.0,1.0,932.97551473,932.97551473,0.0,0.399358980798,0.0,1.0,12.0405499935,72.2030003866,6.3450012207,3538.43210856,72.2270005544,72.0658925374,65.8819993337,65.5985183716,9.56218164617,2129.24991862,49.5934998194,49.6729482015,39.9839998881,40.6415201823,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0240001678467,100.0,6.31306461493,32.2430006663,,5.72748537858,39.3095003764,224.0,53.0166670481,340.091667175,0.399358980798,32.2430006663,0.608160018921,60.8160015742,2.0,1.0,1.0,851.424026489,851.424026489,741.824996948,0.409428193389,2.0,0.0,4586.93029785,0.0,37.1913396662,4.93935960531,8.44010416667,4586.93029785,0.0794170570081,144.328332265,144.328332265,83.7500006358,2.0,49.9799554998,40.5005215732,40.0,1.0,1962.06289124,1229.8603965,0.0,0.0,0.0,18.1536525091,1.0,0.0,12.0708330472,47.8753468196,1.0,62.1904738744,0.0,1.0,1.0,0.0,17.4891663392,1.0,68.3452377319,0.0,1.0,0.0163301849793,29.5599997838,68.3452377319,29.5599997838,2.0,0.0,60.1520750926,0.0566000007093,37.7045278487,0.955857877019,690.399442663,0.0,0.0,3626.44740753,0.00362644740753,666.157727494,0.586635334546,0.367714800767,0.0,0.0,0.586635334546,1062.75749715,666.157727494,0.0,0.0,1062.75749715,0.00106275749715,0.58642561237,0.0,6.85034696647,2.0,2.0,2.0,0.0,63.6284429377,54.1395045194,47.8753468196,0.478753468196,0.0,11.0833333333,3196.60382467,98.0000968172,1731.4504521,0.95574956464,1731.4504521,0.0,1.0,1.0,0.0,72.6599998474,1.0,83.7500006358,1.0,0.0,50.141667366,71.6683340073,1.0,83.5694465637,0.0,1.0,144.328332265,0.0,1150.5300293,0.000271212670287,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.384739699992,139022.0,1738.61571084,53.3017281261,941.726633536,0.519827072683,941.726633536,0.384980855339,1.0,1.0,1.0,0.0,1811.61521403,1811.61521403,0.0,0.0,1811.61521403,1062.75749715,1811.61521403
2016-05-06T04:00:00.000Z,1.0,0.0160708299214,0.77189254129,0.51961494579,43.4604997635,0.0815236665914,146.689167023,0.0,72.6124998728,1.0,99.7361106873,0.0,0.0,0.0,59.7000007629,74.1208324432,1.0,99.5,0.0,0.0,146.689167023,99.7361106873,2.0,0.0,109.499250094,66.0387503306,,0.412002097638,743.291666667,0.0,0.430781068242,0.0,1.0,12.2581065496,73.6879990896,7.25249989827,3477.49930827,73.371500651,73.34425354,66.1190007528,66.0636825562,9.14400100708,2408.66615804,49.4584999084,49.3681284587,40.0714995066,39.6599095662,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.316498438517,77.6120007833,100.0,6.69382786751,33.3000011444,1.97249921163,5.56427868207,38.099000295,224.0,58.4249998728,405.75,0.430781068242,33.3000011444,0.67195417495,67.1954170863,2.0,1.0,1.0,940.73584493,940.73584493,0.0,0.397100933066,0.0,1.0,12.0514279207,72.2329998016,6.29699897766,3536.93231201,72.2554988861,72.0914459229,65.9584999084,65.6725056966,8.92400016785,2228.99993896,49.1960000992,49.2770462036,40.042500178,40.7078984578,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0224990844727,100.0,6.31521677971,32.2129987081,,5.7374197642,39.3755000432,224.0,52.6416667302,337.541664124,0.397100933066,32.2129987081,0.606774437314,60.6774438222,2.0,1.0,1.0,849.48421224,849.48421224,743.291666667,0.411595832388,2.0,0.0,4853.55782064,0.0,37.0466747284,5.04302267234,8.49479166667,4853.55782064,0.0885254042143,159.500834147,159.500834147,86.5416692098,2.0,49.5407969157,40.6040420532,40.0,1.0,1991.08049993,1193.3760763,0.0,0.0,0.0,17.9838279088,1.0,0.0,11.735833168,48.1351728439,1.0,61.8214267095,0.0,1.0,1.0,0.0,17.2574994564,1.0,68.0595223109,0.0,1.0,0.0160539532827,28.9933328629,68.0595223109,28.9933328629,2.0,0.0,61.0416843831,0.0566000007093,36.5860073476,0.956075637115,689.761851734,0.0,0.0,3680.08015919,0.00368008015919,646.395881433,0.597792188609,0.358293347011,0.0,0.0,0.597792188609,1078.47497559,646.395881433,0.0,0.0,1078.47497559,0.00107847497559,0.597698857387,0.0,7.9515400374,2.0,2.0,2.0,0.0,66.6569919586,53.8643655777,48.1351728439,0.481351728439,0.0,9.91666666667,3184.45657623,97.6276917307,1724.87085702,0.95608553562,1724.87085702,0.0,1.0,1.0,0.0,80.3608328501,1.0,86.5416692098,1.0,0.0,51.8250001272,79.2774995168,1.0,86.375,0.0,1.0,159.500834147,0.0,1166.81994629,0.000263167033618,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.374750305974,139022.0,1731.71419192,53.0901443457,937.988404247,0.519921327577,937.988404247,0.374840834536,1.0,1.0,1.0,0.0,1804.09680176,1804.09680176,0.0,0.0,1804.09680176,1078.47497559,1804.09680176
2016-05-06T05:00:00.000Z,1.0,0.0177522308894,0.768855532951,0.533010055112,44.4580001831,0.0743383359164,146.944164276,0.0,72.63666598,1.0,99.7777786255,0.0,0.0,0.0,59.7000007629,74.1766662598,1.0,99.5,0.0,0.0,146.944164276,99.7777786255,2.0,0.0,110.676749229,66.2187490463,,0.419842730976,831.124994914,0.0,0.449117825869,0.0,1.0,12.4635770321,74.4799995422,7.86300023397,3475.83270264,74.1484991709,74.1262893677,66.285498937,66.2300262451,9.74314280919,2402.99951172,50.1154994965,50.0382614136,40.0564997991,39.6115493774,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.331500371297,73.806500117,100.0,6.91916700204,34.0919993718,2.10449918111,5.54441003005,37.952000618,224.0,63.0916665395,452.425003052,0.449117825869,34.0919993718,0.719021617344,71.9021612803,2.0,1.0,1.0,1006.63026428,1006.63026428,0.0,0.411523368399,0.0,1.0,12.2593153318,73.056500117,6.9045009613,3541.43170166,73.056500117,72.8958587646,66.1519991557,65.8625818888,9.58999967575,2242.99989827,49.870999972,49.9451649984,40.0200001399,40.637046814,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.00150044759115,100.0,6.52980260054,33.0364999771,,5.72951273123,39.3185002009,224.0,56.6500002543,378.700002035,0.411523368399,33.0364999771,0.657021963937,65.7021970749,2.0,1.0,1.0,919.830749512,919.830749512,831.124994914,0.419584433543,2.0,0.0,4886.81347656,0.0,38.9585144737,4.89849166075,8.40885416667,4886.81347656,0.0845996177033,167.33666865,167.33666865,88.0277786255,2.0,50.2090842507,40.5352616744,40.0,1.0,2179.52830746,1310.18618533,0.0,0.0,0.0,18.2381057739,1.0,0.0,14.8108329773,48.047393163,1.0,66.9166644414,0.0,1.0,1.0,0.0,20.3316658338,1.0,71.9880936941,0.0,1.0,0.0177193008133,35.142499129,71.9880936941,35.142499129,2.0,0.0,66.819035721,0.0566000007093,40.167121124,0.956973628722,687.135849421,0.0,0.0,4028.38503063,0.00402838503063,709.66644206,0.596353898078,0.3584879518,0.0,0.0,0.596353898078,1180.5483195,709.66644206,0.0,0.0,1180.5483195,0.0011805483195,0.596276844541,0.0,7.06246523604,2.0,2.0,2.0,0.0,72.3260116577,52.6870217757,48.047393163,0.48047393163,0.0,11.0833333333,3473.74624845,106.49660932,1881.56551211,0.950472682144,1881.56551211,0.0,1.0,1.0,0.0,84.1800003052,1.0,88.0277786255,1.0,0.0,52.7333342234,83.1566677094,1.0,87.8750025431,0.0,1.0,167.33666865,0.0,1275.69006348,0.000288926365064,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.377168074932,139022.0,1949.16217397,59.7565704849,1055.76978332,0.533322029568,1055.76978332,0.377269946072,1.0,1.0,1.0,0.0,1979.6103007,1979.6103007,0.0,0.0,1979.6103007,1180.5483195,1979.6103007
2016-05-06T06:00:00.000Z,1.0,0.0168035179314,0.768866419378,0.532564365259,44.5089988708,0.074738794257,147.325833639,0.0,72.8058331807,1.0,99.7638893127,0.0,0.0,0.0,59.7000007629,74.519999822,1.0,99.5,0.0,0.0,147.325833639,99.7638893127,2.0,0.0,110.88449955,66.375500679,,0.421202170749,831.658330282,0.0,0.445918734364,0.0,1.0,12.5058794816,74.6270008087,7.85249900818,3482.91599528,74.2999998728,74.2655258179,66.4475008647,66.3849461873,9.74519958496,2409.33284505,50.1964995066,50.1185251872,40.0579999288,39.6312739054,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.328500747681,74.4979991913,100.0,6.95964471499,34.2419999441,2.09550031026,5.54623476664,37.9624996185,224.0,63.1833337148,453.174997965,0.445918734364,34.2419999441,0.725422497704,72.5422496796,2.0,1.0,1.0,1015.59149679,1015.59149679,0.0,0.410506330905,0.0,1.0,12.2895313899,73.167500178,6.86549886068,3539.55692546,73.168999354,72.9987284342,66.3035004934,66.0118382772,9.70700073242,2225.74990845,49.9625005722,50.0267715454,40.0125001272,40.6453501383,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.00149917602539,100.0,6.5596130689,33.1564992269,,5.72991832097,39.324499766,224.0,56.5749994914,378.483334859,0.410506330905,33.1564992269,0.658592362177,65.8592357635,2.0,1.0,1.0,922.029307048,922.029307048,831.658330282,0.42099910913,2.0,0.0,4839.55562337,0.0,37.6610129674,4.82983668645,8.15104166667,4839.55562337,0.0816582731965,161.828335444,161.828335444,86.9027779897,2.0,50.3455073039,40.5346221924,40.0,1.0,2167.42184119,1323.8394951,0.0,0.0,0.0,18.6811275482,1.0,0.0,13.799166441,47.7663733164,1.0,65.2857138316,0.0,1.0,1.0,0.0,19.3791661263,1.0,70.7738087972,0.0,1.0,0.0167673523151,33.1783324877,70.7738087972,33.1783324877,2.0,0.0,66.4478809169,0.0566000007093,40.5856983868,0.957741172188,684.896955936,0.0,0.0,4006.00885533,0.00400600885533,717.061799967,0.594580083406,0.363163544103,0.0,0.0,0.594580083406,1173.99081421,717.061799967,0.0,0.0,1173.99081421,0.00117399081421,0.594163532058,0.0,6.89441784118,2.0,2.0,2.0,0.0,76.3919868469,51.5931345622,47.7663733164,0.477663733164,0.0,10.5,3491.26133629,107.033579304,1891.05261418,0.957743627509,1891.05261418,0.0,1.0,1.0,0.0,81.2508335114,1.0,86.9027779897,1.0,0.0,52.025001208,80.5775009791,1.0,86.7083358765,0.0,1.0,161.828335444,0.0,1273.95996094,0.000291937235738,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.379186594065,139022.0,1942.53714051,59.5534630758,1052.18131324,0.532888371369,1052.18131324,0.379620491573,1.0,1.0,1.0,0.0,1974.48728434,1974.48728434,0.0,0.0,1974.48728434,1173.99081421,1974.48728434
2016-05-06T07:00:00.000Z,1.0,0.017829581525,0.768729948217,0.531083564837,44.4805005391,0.0749636287048,146.61000061,0.0,72.6208337148,1.0,99.805557251,0.0,0.0,0.0,59.7000007629,73.9891668955,1.0,99.5,0.0,0.0,146.61000061,99.805557251,2.0,0.0,110.920500437,66.4399998983,,0.422360845496,827.350006104,0.0,0.449826821824,0.0,1.0,12.5034620762,74.6525007884,7.81500053406,3477.49938965,74.3225002289,74.2998631795,66.5074996948,66.4484380086,9.66959915161,2389.99949137,50.0599997838,49.9860305786,39.9845002492,39.5600102743,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.330000559489,74.8129997253,100.0,6.96391773224,34.3379999797,2.06550057729,5.53954434395,37.9189996719,224.0,62.8500000636,451.075002035,0.449826821824,34.3379999797,0.715732843308,71.5732860565,2.0,1.0,1.0,1002.02598063,1002.02598063,0.0,0.413105612438,0.0,1.0,12.2967833678,73.1900005341,6.82350031535,3541.43164062,73.1960004171,73.0325953166,66.3725001017,66.0819981893,9.62149953842,2226.99981689,49.8199993769,49.8941726685,40.0005000432,40.6083246867,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.00599988301595,100.0,6.56990611553,33.1955003738,,5.72647178173,39.2929995855,224.0,56.3833335241,376.275001526,0.413105612438,33.1955003738,0.650537370954,65.0537370046,2.0,1.0,1.0,910.752319336,910.752319336,827.350006104,0.421706577137,2.0,0.0,4845.97334798,0.0,38.4467655529,4.82629326979,8.4453125,4870.90176669,0.0844929823342,163.505003611,163.505003611,87.2361132304,2.0,50.1800981001,40.5206687234,40.0,1.0,2164.46794749,1294.69640854,0.0,0.0,0.0,18.2952009837,1.0,0.0,14.7433330218,48.2122987111,1.0,66.7321411769,0.0,1.0,1.0,0.0,20.1824996471,1.0,71.9047603607,0.0,1.0,0.0178918455421,34.9258330663,71.9047603607,34.9258330663,2.0,0.0,66.3573217219,0.0566000007093,39.6922422499,0.957323616822,686.114603149,0.0,0.0,4000.54922392,0.00400054922392,701.276356051,0.598503629544,0.358000450213,0.0,0.0,0.598503629544,1172.39082845,701.276356051,0.0,0.0,1172.39082845,0.00117239082845,0.597918654482,0.0,7.53726558206,2.0,2.0,2.0,0.0,75.5796779286,52.1944704923,48.2122987111,0.482122987111,0.0,10.5,3462.14358807,106.140899978,1875.28089485,0.957327876289,1875.28089485,0.0,1.0,1.0,0.0,82.4225002925,1.0,87.2361132304,1.0,0.0,52.2083339691,81.0825010935,1.0,87.0138899485,0.0,1.0,163.505003611,0.0,1262.15002441,0.000285510510926,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.373958033689,139022.0,1921.59383071,58.9113921465,1040.83730403,0.531345767224,1040.83730403,0.374240316139,1.0,1.0,1.0,0.0,1960.03470866,1958.87003951,0.0,0.0,1958.87003951,1172.39082845,1958.87003951
2016-05-06T08:00:00.000Z,1.0,0.0261722964491,0.777667900786,0.557020661017,45.9407494863,0.0678349120854,146.99749883,0.0,72.5183327993,1.0,99.8333358765,0.0,0.0,0.0,59.7000007629,74.4791660309,1.0,99.5,0.0,0.0,146.99749883,99.8333358765,2.0,0.0,112.319249789,66.3785003026,,0.448557045846,977.458333333,0.0,0.487735237032,0.0,1.0,12.8177105586,75.7249997457,8.71559906006,3486.2493693,75.400999705,75.3527526855,66.4445006053,66.3881225586,9.76049900055,2586.66607666,50.5999994278,50.5109303792,40.1750005086,39.6770884196,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.32400004069,75.7760003408,100.0,7.32418855031,35.2259991964,2.60700035095,5.49352200826,37.5680001577,224.0,72.4666674932,551.258336385,0.487735237032,35.2259991964,0.803297769456,80.3297767639,2.0,1.0,1.0,1124.61687724,1124.61687724,0.0,0.424365381021,0.0,1.0,12.4684112867,73.8514995575,7.52400016785,3541.80662028,73.8365001678,73.6676915487,66.3125,66.0182139079,9.71000035604,2328.74993896,50.3900000254,50.4226760864,40.0664997101,40.6632207235,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0149993896484,100.0,6.73443818092,33.7700004578,,5.73397310575,39.3514995575,224.0,61.508333842,426.199996948,0.424365381021,33.7700004578,0.715977045695,71.5977045695,2.0,1.0,1.0,1002.36786397,1002.36786397,977.458333333,0.439845055499,2.0,0.0,5200.6990153,0.0,39.6392673146,3.85222399235,6.99479166667,5184.04474432,0.0894096430835,196.013333639,196.013333639,92.680557251,2.0,50.6376758922,40.5567959872,40.0,1.0,2543.14361757,1335.9812026,0.0,0.0,0.0,16.786564827,1.0,0.0,26.3141661485,49.6579357783,1.0,80.6130924225,0.0,1.0,1.0,0.0,30.7183324496,1.0,82.3630924225,0.0,1.0,0.0250590174113,57.0324989955,82.5773779551,57.0324989955,2.0,0.0,77.966596554,0.0566000007093,40.9579336013,0.955491531024,691.476015056,0.0,0.0,4700.44901214,0.00470044901214,723.638393781,0.632137521399,0.332078707712,0.0,0.0,0.632137521399,1377.50168864,723.638393781,0.0,0.0,1377.50168864,0.00137750168864,0.62397368749,0.0,7.96068049801,2.0,2.0,2.0,0.0,70.8844507391,54.5602250533,49.6579357783,0.496579357783,0.0,11.0833333333,3843.79218903,117.841317639,2082.00205234,0.955433759369,2082.00205234,0.0,1.0,1.0,0.0,98.6275011698,1.0,92.680557251,1.0,0.0,55.5000006358,97.3858324687,1.0,92.5000006358,0.0,1.0,196.013333639,0.0,1597.25,0.00029461476314,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.347568530477,139022.0,2248.14653146,68.9227035399,1217.71559499,0.558811451435,1217.71559499,0.34885811399,1.0,1.0,1.0,0.0,2202.99748739,2179.11710982,0.0,0.0,2179.11710982,1377.50168864,2179.11710982
2016-05-06T09:00:00.000Z,1.0,0.0374419097056,0.791962131866,0.586670381033,47.0649992625,0.0612954061555,146.841667175,0.0,72.8341668447,1.0,99.8333358765,0.0,0.0,0.0,59.7000007629,74.1316661835,1.0,99.5,0.0,0.0,146.841667175,99.8333358765,2.0,0.0,113.125499407,66.060500145,,0.463687335129,1111.58331299,0.0,0.519334195185,0.0,1.0,12.9917560418,76.3550008138,9.81359939575,3481.2493693,76.0174992879,75.981552124,66.1204999288,66.071299235,,2718.33270264,50.8819999695,50.8026809692,40.0429999034,39.4811019897,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.337501525879,77.3569997152,100.0,7.59413059553,35.9744993846,3.18149979909,5.39762544632,36.8615001043,224.0,80.2083333333,637.633331299,0.519334195185,35.9744993846,0.876830865769,87.6830876668,2.0,1.0,1.0,1227.56321208,1227.56321208,0.0,0.439276983213,0.0,1.0,12.5675206979,74.2460002899,8.21549987793,3539.18204753,74.2160002391,74.0536142985,66.0005003611,65.7171529134,,2450.24989827,50.6540002823,50.7216771444,40.0800002416,40.6747055054,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0300000508626,100.0,6.83598049482,34.1359999975,,5.73154020309,39.335000356,224.0,66.3916670481,473.949996948,0.439276983213,34.1359999975,0.770881710961,77.0881722768,2.0,1.0,1.0,1079.23439535,1079.23439535,1111.58331299,0.463564401273,2.0,0.0,5477.82857259,0.0,38.8936630885,2.4796902736,5.02864583333,5477.82857259,0.10001761073,239.62333552,239.62333552,99.5972226461,2.0,50.9787801107,40.4760284424,40.0,1.0,2931.4086387,1277.33711897,0.0,0.0,0.0,14.9914639791,1.0,0.0,44.4349988302,51.1290359497,1.0,95.9464270274,0.0,1.0,1.0,0.0,45.3233321508,1.0,94.4702364604,0.0,1.0,0.0374014079154,89.7583325704,95.9702364604,89.7583325704,2.0,0.0,89.8698575614,0.0566000007093,39.1600486621,0.951515839064,703.217680168,0.0,0.0,5418.07263452,0.00541807263452,691.873642603,0.662339768873,0.288609087448,0.0,0.0,0.662339768873,1587.8066508,691.873642603,0.0,0.0,1587.8066508,0.0015878066508,0.662238920728,0.0,10.2282746209,2.0,2.0,2.0,0.0,59.7001110424,58.7525336526,51.1290359497,0.511290359497,0.0,10.5,4199.14495392,128.735568936,2274.47998804,0.948779594057,2274.47998804,0.0,1.0,1.0,0.0,120.092500051,1.0,99.5972226461,1.0,0.0,59.75,119.530833562,1.0,99.5833333333,0.0,1.0,239.62333552,0.0,1727.91992188,0.000281682385968,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.304189813162,139022.0,2597.77895021,79.6415829404,1407.09508732,0.586957507988,1407.09508732,0.304261677632,1.0,1.0,1.0,0.0,2397.26908366,2397.26908366,0.0,0.0,2397.26908366,1587.8066508,2397.26908366
2016-05-06T10:00:00.000Z,1.0,0.0389644730161,0.840213761713,0.651444751059,49.299999555,0.0538517402407,146.784999847,0.0,72.6700000763,1.0,99.8333358765,0.0,0.0,0.0,59.7000007629,74.0966676076,1.0,99.5,0.0,0.0,146.784999847,99.8333358765,2.0,0.0,115.927499453,66.6274998983,,0.513427072322,1400.4083252,0.0,0.583589842614,0.0,1.0,13.5078485012,78.158000946,,3482.91605632,77.832499822,77.764986674,66.6784992218,66.6224060059,,2721.33266195,52.2050002416,52.1314875285,40.1870005925,39.5574645996,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.325501124064,80.8519986471,100.0,8.35614812374,37.6454992294,5.12400054932,5.15170029799,35.0630000432,224.0,93.7166671753,795.758336385,0.583589842614,37.6454992294,0.961409728035,97.3637758891,2.0,1.0,1.0,1362.92260742,1362.92260742,0.0,0.49265924824,0.0,1.0,13.1295418739,76.2830015818,9.61349868774,3540.30684408,76.1899992625,76.0202433268,66.5765005747,66.2861073812,,2466.99991862,52.0130001704,52.0509084066,40.0769996643,40.6064046224,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0930023193359,100.0,7.40246192614,36.1129995982,,5.72707994779,39.3049999873,224.0,78.8999996185,604.649998983,0.49265924824,36.1129995982,0.876723509289,87.6723499298,2.0,1.0,1.0,1227.412913,1227.412913,1400.4083252,0.513086912461,2.0,0.0,5525.08646647,0.0,35.4146083196,1.03557370603,1.99479166667,5525.08646647,0.0892103643607,243.167500814,243.167500814,100.0,2.0,52.3313649495,40.4836730957,40.0,1.0,3501.706005,1263.92867012,0.0,0.0,0.0,14.7768205007,1.0,0.0,54.3866653442,51.9016787211,1.0,100.0,0.0,1.0,1.0,0.0,51.8916654587,1.0,99.1488075256,0.0,1.0,0.0389913890785,106.278331121,100.0,106.278331121,2.0,0.0,107.353787437,0.0566000007093,38.7489782394,0.946414316371,718.4890539,0.0,0.0,6472.14353855,0.00647214353855,684.610914378,0.695384514401,0.250996635142,0.0,0.0,0.695384514401,1896.71000163,684.610914378,0.0,0.0,1896.71000163,0.00189671000163,0.695236677925,0.0,6.71747149718,2.0,2.0,2.0,0.0,46.4486258825,63.1655966441,51.9016787211,0.519016787211,0.0,10.5,4765.63467513,146.102765677,2581.32091601,0.946381149542,2581.32091601,0.0,1.0,1.0,0.0,121.442500432,1.0,100.0,1.0,0.0,60.0,121.762500127,1.0,100.0,0.0,1.0,243.167500814,0.0,1987.07006836,0.000278725512792,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.265217280863,139022.0,3282.59300637,100.63631594,1778.02676112,0.651872070484,1778.02676112,0.265459211709,1.0,1.0,1.0,0.0,2727.5700887,2727.5700887,0.0,0.0,2727.5700887,1896.71000163,2727.5700887
2016-05-06T11:00:00.000Z,1.0,0.0395163875043,0.835143330016,0.644487233891,49.486749649,0.0548024772514,147.085833232,0.0,72.9200000763,1.0,99.7777786255,0.0,0.0,0.0,59.7000007629,74.1658337911,1.0,99.5,0.0,0.0,147.085833232,99.7777786255,2.0,0.0,116.963249207,67.4764995575,,0.514481657275,1384.46666463,0.0,0.562940548969,0.0,1.0,13.6214614709,78.6785011292,9.59399414062,3484.16599528,78.3274993896,78.3092295329,67.4929993947,67.463663737,,2509.99945068,53.0434999466,52.9869944255,40.2155001958,39.6656366984,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.351001739502,80.5520013173,100.0,8.36555218697,38.1059993108,4.41750017802,5.25590936343,35.8039999008,224.0,90.4166666667,754.116668701,0.562940548969,38.1119991938,0.941090114049,95.4115657806,2.0,1.0,1.0,1336.11593628,1336.11593628,0.0,0.503464480469,0.0,1.0,13.4075308641,77.3404992421,9.34714072091,3542.93145752,77.2714996338,77.1077092489,67.4599997203,67.1605860392,,2319.24985758,52.8605000178,52.9064687093,39.9089997609,40.4193929036,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0689996083577,100.0,7.70356341203,37.3624998728,,5.70396745205,39.1310005188,224.0,81.1666666667,630.349998474,0.503464480469,37.3624998728,0.878720853731,89.1327934265,2.0,1.0,1.0,1247.85909017,1247.85909017,1384.46666463,0.513305018784,2.0,0.0,5089.84733073,0.0,41.0266525962,6.46095083157,12.1510416667,5089.84733073,0.0764397382051,206.279997508,206.279997508,94.7916673024,2.0,53.2623180043,40.5129699707,40.0,1.0,3404.70820001,1278.23515774,0.0,0.0,0.0,14.7396094004,1.0,0.0,54.4683322906,52.7533899943,1.0,100.0,0.0,1.0,1.0,0.0,51.869998614,1.0,99.1428565979,0.0,1.0,0.0396122235878,106.338331858,100.0,106.338331858,2.0,0.0,104.380070705,0.0566000007093,39.187580346,0.941751481015,732.669873037,0.0,0.0,6292.86414847,0.00629286414847,692.360068108,0.685312324929,0.257287924925,0.0,0.0,0.685312324929,1844.1708374,692.360068108,0.0,0.0,1844.1708374,0.0018441708374,0.684119974573,0.0,6.00062282638,2.0,2.0,2.0,0.0,39.0796380477,66.6180142489,52.7533899943,0.527533899943,0.0,9.91666666667,4655.79429959,142.735326974,2521.82553331,0.937135586489,2521.82553331,0.0,1.0,1.0,0.0,103.4899985,1.0,94.7916673024,1.0,0.0,56.8250007629,102.789999008,1.0,94.7083346049,0.0,1.0,206.279997508,0.0,2083.37011719,0.000281880424292,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.274547171866,139022.0,3208.97763953,98.3794478787,1738.15276759,0.645914950005,1738.15276759,0.275747299261,1.0,1.0,1.0,0.0,2690.99324544,2690.99324544,0.0,0.0,2690.99324544,1844.1708374,2690.99324544
2016-05-06T12:00:00.000Z,1.0,0.0408533602365,0.818861780034,0.624440217188,48.6332508723,0.0565460829229,146.942501068,0.0,72.6800003052,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.2625001272,1.0,99.5,0.0,0.0,146.942501068,99.6666641235,2.0,0.0,115.68825086,67.0549999873,,0.490911878094,1276.86667887,0.0,0.550772727992,0.0,1.0,13.449833552,77.9930006663,,3476.66603597,77.6690006256,77.6219329834,67.0939998627,67.0624008179,,2566.33278402,52.46149985,52.4225972493,40.1794999441,39.6306406657,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.32400004069,79.7360006968,100.0,8.13553476334,37.4895006816,3.93899981181,5.31429878871,36.2405001322,224.0,87.7083333333,722.324996948,0.550772727992,37.4895006816,0.920883239746,93.5469621023,2.0,1.0,1.0,1309.65746053,1309.65746053,0.0,0.468589890716,0.0,1.0,13.0775699615,76.1030000051,9.02250035604,3547.80580648,76.0385004679,75.879041036,67.0160001119,66.7274983724,,2327.74991862,52.2950000763,52.3314208984,40.0920003255,40.6842854818,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0644995371501,100.0,7.33690635363,35.9465001424,,5.74066360792,39.4070005417,224.0,74.6583334605,554.541666667,0.468589890716,35.9465001424,0.844881097703,84.4881089528,2.0,1.0,1.0,1182.83353678,1182.83353678,1276.86667887,0.490504605154,2.0,0.0,5151.10746257,0.0,38.4070965449,5.31884067568,8.9140625,5151.10746257,0.0785750985341,204.648334503,204.648334503,94.7222226461,2.0,52.7217025757,40.5900268555,40.0,1.0,3202.63542747,1297.6287786,0.0,0.0,0.0,13.2541589737,1.0,0.0,54.6658318837,53.839840889,1.0,100.0,0.0,1.0,1.0,0.0,51.5941651662,1.0,99.2619024913,0.0,1.0,0.040894801678,106.259996414,100.0,106.259996414,2.0,0.0,98.1850110856,0.0566000007093,39.7821415821,0.937209606051,746.698477725,0.0,0.0,5919.37648637,0.00591937648637,702.864683456,0.666939966705,0.270227602858,0.0,0.0,0.666939966705,1734.71748861,702.864683456,0.0,0.0,1734.71748861,0.00173471748861,0.666482244929,0.0,6.25821022183,2.0,2.0,2.0,0.0,34.7167015076,69.6417312622,53.839840889,0.53839840889,0.0,9.91666666667,4500.26420606,137.967152668,2437.58217206,0.937167569564,2437.58217206,0.0,1.0,1.0,0.0,99.8175004323,1.0,94.7361119588,1.0,0.0,56.7666670481,104.830833435,1.0,94.611111323,0.0,1.0,204.648334503,0.0,1921.14001465,0.000286157166363,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.288345021354,139022.0,3001.03634835,92.0044737542,1625.52071734,0.624957516264,1625.52071734,0.288802325478,1.0,1.0,1.0,0.0,2601.00994873,2601.00994873,0.0,0.0,2601.00994873,1734.71748861,2601.00994873
