timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-05-06T13:00:00.000Z,1.0,0.0371971509076,0.869326895884,0.685944996236,51.3467493057,0.0509754107867,146.309169769,0.0,72.4483331045,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.8608341217,1.0,99.5,0.0,0.0,146.309169769,99.6666641235,2.0,0.0,120.348748525,69.0019992193,,0.544226567802,1562.96668498,0.0,0.594303439834,0.0,1.0,14.2572101752,80.8670005798,,3469.16599528,80.5459988912,80.4855855306,69.0049991608,68.9785664876,,2691.66611735,53.3839998245,53.3475418091,40.7840003967,40.3992945353,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.321001688639,85.2049980164,100.0,9.0126546224,39.7619984945,5.05499998728,5.24455579122,35.7290004094,224.0,98.7833328247,839.508331299,0.594303439834,39.7619984945,0.994035731724,100.938992818,2.0,1.0,1.0,1413.14592489,1413.14592489,0.0,0.5410908594,0.0,1.0,14.0783304373,79.7029997508,,3542.93141683,79.6054992676,79.4366251628,68.9989992778,68.6907730103,,2424.24985758,53.1950003306,53.2443593343,39.9690004985,40.4653523763,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.097500483195,100.0,8.36138741175,39.6364987691,,5.71694286664,39.2285003662,224.0,89.8833325704,723.458348592,0.5410908594,39.6364987691,0.938481401716,95.4697717031,2.0,1.0,1.0,1336.57681274,1336.57681274,1562.96668498,0.5441489335,2.0,0.0,5421.23575846,0.0,38.6774031321,3.0445952611,8.0703125,5421.23575846,0.0840796302919,241.428332011,241.428332011,100.0,2.0,53.6061325073,40.8938217163,40.0,1.0,3798.61344253,1147.59601772,0.416666666667,0.333333333333,0.0,14.1499665578,1.0,0.0,54.3624979655,54.8550326029,1.0,100.0,0.0,1.0,1.0,0.0,52.4641650518,1.0,99.2202351888,0.0,1.0,0.0372192087509,106.826662064,100.0,106.826662064,2.0,0.0,116.456247179,0.0566000007093,35.1825021216,0.932888688427,760.23889806,0.0,0.0,7020.91249591,0.00702091249591,621.598969623,0.716434303846,0.21644138486,0.0,0.0,0.716434303846,2057.5308431,621.598969623,0.0,0.0,2057.5308431,0.0020575308431,0.716418425242,0.0,4.88363531631,2.0,2.0,2.0,0.0,32.0338635445,72.3055877686,54.8550326029,0.548550326029,0.0,8.75,4946.20946025,151.6387493,2679.12981272,0.932875688706,2679.12981272,0.0,1.0,1.0,0.0,120.303332011,1.0,100.0,1.0,0.0,60.0,121.125,1.0,100.0,0.0,1.0,241.428332011,0.0,2135.52001953,0.000253071471577,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.232015248635,139022.0,3639.31719857,111.572611862,1971.2475347,0.686390369297,1971.2475347,0.232035987029,1.0,1.0,1.0,0.0,2871.90441895,2871.90441895,0.0,0.0,2871.90441895,2057.5308431,2871.90441895
2016-05-06T14:00:00.000Z,1.0,0.0406387467326,0.839704384675,0.643086550722,49.4072497686,0.0570713687101,146.803333282,0.0,72.4966665904,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.3066673279,1.0,99.5,0.0,0.0,146.803333282,99.6666641235,2.0,0.0,117.206249237,67.7989994685,,0.518394367637,1365.90833028,0.0,0.563546757254,0.0,1.0,13.6637641589,78.7850004832,8.61000061035,3468.74934896,78.4759991964,78.4166844686,67.8229993184,67.8027064006,,2570.9993693,52.5814990997,52.5538279215,40.4749997457,39.9787012736,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.318000793457,81.7234999339,100.0,8.37014496326,37.9919999441,4.38000011444,5.29361923536,36.0949996312,224.0,89.4083321889,738.250005086,0.563546757254,38.0009994507,0.884413130624,92.7923297882,2.0,1.0,1.0,1299.09261576,1299.09261576,0.0,0.506323526141,0.0,1.0,13.4788410664,77.5294996897,8.04599952698,3542.5565389,77.4605000814,77.2846934001,67.7749996185,67.4846115112,,2389.7498881,52.3970003128,52.4410756429,40.0815006892,40.5706710815,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0689996083577,100.0,7.76047905286,37.3789993922,,5.71836197376,39.2420005798,224.0,80.8499997457,627.658337911,0.506323526141,37.3789993922,0.878048607962,87.8048610687,2.0,1.0,1.0,1229.26805115,1229.26805115,1365.90833028,0.514982488959,2.0,0.0,5210.03411865,0.0,32.8710250854,1.5514470612,3.3828125,5210.03411865,0.0768719938089,207.327496847,207.327496847,93.5555559794,2.0,52.8684666951,40.7747294108,40.0,1.0,3373.2242962,1157.73766694,0.0833333333333,0.0833333333333,0.0,12.6552181244,1.0,0.0,55.0266650518,55.1677811941,1.0,100.0,0.0,1.0,1.0,0.0,52.0516653061,1.0,99.1904741923,0.0,1.0,0.0416472776432,107.078329086,100.0,107.078329086,2.0,0.0,103.414850806,0.0566000007093,35.4934204149,0.931364173296,765.069905557,0.0,0.0,6234.67298555,0.00623467298555,627.092225621,0.693434098718,0.237996262665,0.0,0.0,0.693434098718,1827.1174825,627.092225621,0.0,0.0,1827.1174825,0.0018271174825,0.690534924467,0.0,6.20016256671,2.0,2.0,2.0,0.0,30.7455536524,73.2004979451,55.1677811941,0.551677811941,0.0,10.5,4530.96196314,138.908271221,2454.20970812,0.931430361383,2454.20970812,0.0,1.0,1.0,0.0,103.585000038,1.0,93.5416673024,1.0,0.0,56.1000000636,103.742499034,1.0,93.5,0.0,1.0,207.327496847,0.0,2097.91992188,0.000255307939858,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.255516968882,139022.0,3170.98507381,97.2146882389,1717.57397563,0.65185975898,1717.57397563,0.258539199306,1.0,1.0,1.0,0.0,2634.88265991,2634.88265991,0.0,0.0,2634.88265991,1827.1174825,2634.88265991
2016-05-06T15:00:00.000Z,1.0,0.0382869609043,0.853939971453,0.667561943596,50.8119990031,0.0525057019702,146.430834452,0.0,72.4316673279,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.9991664886,1.0,99.5,0.0,0.0,146.430834452,99.6666641235,2.0,0.0,119.708249728,68.8962507248,,0.532203655657,1486.8666687,0.0,0.589999380977,0.0,1.0,14.1520578067,80.5279998779,,3466.66603597,80.1919994354,80.153696696,68.9150002797,68.8992029826,,2620.33268229,53.0945002238,53.0526097616,40.5034999847,39.936706543,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.336000442505,83.3930009206,100.0,8.90081151326,39.6884994507,4.71599992116,5.25124629339,35.7875000636,224.0,95.9583339691,808.966659546,0.589999380977,39.6884994507,0.96457875933,97.8576908112,2.0,1.0,1.0,1370.00768026,1370.00768026,0.0,0.526885727386,0.0,1.0,13.9139543374,79.1255009969,9.68142809187,3532.80777995,79.0325005849,78.8519948324,68.8775011698,68.5625712077,,2394.24995931,52.9069999059,52.9275054932,40.0154997508,40.4602457682,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0930004119873,100.0,8.19478134314,39.0170008341,,5.71917303403,39.2390000025,224.0,85.7499993642,677.899993896,0.526885727386,39.0170008341,0.879053984142,91.0726044973,2.0,1.0,1.0,1285.70357259,1285.70357259,1486.8666687,0.531561242972,2.0,0.0,5294.63151042,0.0,38.1303094228,3.58789394299,7.67447916667,5294.63151042,0.0787101937022,220.44583257,220.44583257,96.8194446564,2.0,53.3625640869,40.6772842407,40.0,1.0,3619.50580615,1172.77982116,0.0,0.0,0.0,13.1599273682,1.0,0.0,54.6699984868,55.7550729116,1.0,100.0,0.0,1.0,1.0,0.0,52.2708320618,1.0,99.2440458934,0.0,1.0,0.0383588365978,106.965830485,100.0,106.965830485,2.0,0.0,110.965242766,0.0566000007093,35.95457627,0.929210657191,771.980395238,0.0,0.0,6689.87090365,0.00668987090365,635.239855466,0.701740203431,0.227375446914,0.0,0.0,0.701740203431,1960.51663208,635.239855466,0.0,0.0,1960.51663208,0.00196051663208,0.701086277763,0.0833333333333,5.22445316421,2.0,2.0,2.0,0.0,29.7934276263,74.4101448059,55.7550729116,0.557550729116,0.0,11.0833333333,4792.28562731,146.919819036,2595.75648755,0.929115650345,2595.75648755,0.0,0.416666666667,1.0,0.0,110.182499568,1.0,96.8194446564,1.0,0.0,58.0333337784,110.263334274,1.0,96.7222226461,0.0,1.0,220.44583257,0.0,2117.0,0.000258625082864,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.244722437761,139022.0,3449.09263811,105.740789602,1868.21180701,0.668700949563,1868.21180701,0.245474705999,1.0,1.0,1.0,0.0,2793.79266357,2793.79266357,0.0,0.0,2793.79266357,1960.51663208,2793.79266357
2016-05-06T16:00:00.000Z,1.0,0.0389329105254,0.842461134834,0.654215286708,50.739250501,0.0535702989756,146.688335419,0.0,72.5841674805,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.1041673024,1.0,99.5,0.0,0.0,146.688335419,99.6666641235,2.0,0.0,119.901000341,69.1617498398,,0.527409370671,1445.10830688,0.0,0.597060583257,0.0,1.0,14.2306199074,80.8429991404,,3464.99940999,80.4950002035,80.4773228963,69.190999349,69.1912663778,,2653.66609701,52.6865002314,52.6895065308,40.3400001526,39.767443339,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.347998936971,83.0240001678,100.0,8.97937361399,40.1550000509,4.55250072479,5.25124621391,35.7874994278,224.0,96.3499997457,813.683324178,0.597060583257,40.1550000509,0.969986310686,97.3311583201,2.0,1.0,1.0,1362.6362203,1362.6362203,0.0,0.50358378499,0.0,1.0,13.839018027,78.8734995524,9.49200015598,3534.30751546,78.8120002747,78.6449839274,69.1325003306,68.8087768555,,2404.49989827,52.5049997965,52.5520070394,39.9884999593,40.4864120483,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0614992777507,100.0,8.11356008053,38.8235003153,,5.7254579862,39.2915004094,224.0,81.4999993642,631.425008138,0.50358378499,38.8235003153,0.895132824126,89.5132815043,2.0,1.0,1.0,1253.18595378,1253.18595378,1445.10830688,0.527184175465,1.91666666667,0.0,5308.05029297,0.0,43.2864596049,6.07636368275,12.8515625,5308.05029297,0.0836651365333,229.178332011,229.178332011,98.5694440206,2.0,53.0304311117,40.6346206665,40.0,1.0,3558.8305363,1130.40357884,0.0,0.0,0.0,13.0236384074,1.0,0.0,54.7849988937,56.1673609416,1.0,100.0,0.0,1.0,1.0,0.0,51.8916654587,1.0,99.2440458934,0.0,1.0,0.0389573073502,106.676664352,100.0,106.676664352,2.0,0.0,109.105086599,0.0566000007093,34.6554237699,0.927013896244,779.075874241,0.0,0.0,6577.72583632,0.00657772583632,612.286631371,0.703519283583,0.22346124881,0.0,0.0,0.703519283583,1927.65168254,612.286631371,0.0,0.0,1927.65168254,0.00192765168254,0.703376919031,0.0,7.58548117343,2.0,2.0,2.0,0.0,28.5020365715,75.6195786794,56.1673609416,0.561673609416,0.0,11.0833333333,4689.23411514,143.760510369,2539.93831391,0.926980532393,2539.93831391,0.0,1.0,1.0,0.0,114.919166565,1.0,98.5694440206,1.0,0.0,59.0416676203,114.259166082,1.0,98.4027798971,0.0,1.0,229.178332011,0.0,2041.76000977,0.000249280141056,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.241063583324,139022.0,3311.40447328,101.519605425,1793.63258221,0.654607427618,1793.63258221,0.241229944721,1.0,1.0,1.0,0.0,2740.01257324,2740.01257324,0.0,0.0,2740.01257324,1927.65168254,2740.01257324
2016-05-06T17:00:00.000Z,1.0,0.0378322082316,0.859541683056,0.674757877371,51.2912495931,0.0519409579227,146.896666209,0.0,72.6708335876,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.225833257,1.0,99.5,0.0,0.0,146.896666209,99.6666641235,2.0,0.0,120.758999507,69.4677499135,,0.534544067854,1511.93333944,0.0,0.601549492879,0.0,1.0,14.3744492531,81.3349997203,,3162.9161377,80.9869995117,80.9617919922,69.488000234,69.4884033203,,2695.99934896,52.9955005646,52.9755299886,40.6024999619,40.1015090942,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.348000208537,85.0414994558,100.0,9.12847439448,40.3844995499,4.85849952698,5.24597497781,35.7440004349,224.0,98.7083333333,837.324996948,0.601549492879,40.3844995499,0.987816260202,99.4400513967,2.0,1.0,1.0,1392.16071574,1392.16071574,0.0,0.528336690069,0.0,1.0,14.0577833652,79.6190007528,9.91080169678,3531.68296305,79.5439999898,79.367612203,69.4474995931,69.1187693278,,2393.74989827,52.8110001882,52.8337885539,39.995999972,40.4730148315,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0750007629395,100.0,8.3305006822,39.5480000178,,5.72728268305,39.3019997279,224.0,85.3666655223,674.608332316,0.528336690069,39.5480000178,0.913083750407,91.3083750407,2.0,1.0,1.0,1278.31725057,1278.31725057,1511.93333944,0.534561847762,2.0,0.0,5406.6500651,0.0,42.4900608063,5.356133461,11.1614583333,5406.6500651,0.0844447320797,238.825832367,238.825832367,100.0,2.0,53.3182805379,40.7658131917,40.0,1.0,3701.00786243,1119.80921787,0.0,0.0,0.0,12.3325405121,1.0,0.0,54.817498525,57.1554597219,1.0,100.0,0.0,1.0,1.0,0.0,52.1891654332,1.0,99.2380943298,0.0,1.0,0.0378362162593,107.006663005,100.0,107.006663005,2.0,0.0,113.46389754,0.0566000007093,34.3306264357,0.923197457069,791.41191699,0.0,0.0,6840.50976544,0.00684050976544,606.548162642,0.708748465573,0.214445117222,0.0,0.0,0.708748465573,2004.66247559,606.548162642,0.0,0.0,2004.66247559,0.00200466247559,0.708768491944,0.0,5.42997415527,2.0,2.0,2.0,0.0,27.0549400647,77.7137088776,57.1554597219,0.571554597219,0.0,10.5,4820.8170803,147.794523976,2611.21063823,0.923193582795,2611.21063823,0.0,1.0,1.0,0.0,119.596666336,1.0,100.0,1.0,0.0,59.9416675568,119.229166667,1.0,99.9027792613,0.0,1.0,238.825832367,0.0,2039.9699707,0.000246943839362,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.232286187013,139022.0,3523.89093381,108.033923385,1908.72653765,0.67483031245,1908.72653765,0.232247952518,1.0,1.0,1.0,0.0,2828.45406087,2828.45406087,0.0,0.0,2828.45406087,2004.66247559,2828.45406087
2016-05-06T18:00:00.000Z,1.0,0.039444859092,0.837857945138,0.648634818247,50.5217491786,0.0541219488433,146.910835266,0.0,72.4808330536,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.2924995422,1.0,99.5,0.0,0.0,146.910835266,99.6666641235,2.0,0.0,119.679748853,69.1579996745,,0.518663914264,1408.5083313,0.0,0.58653493315,0.0,1.0,14.1919432481,80.7094993591,,3150.41611735,80.370499293,80.3584238688,69.1864999135,69.1912689209,,2692.33266195,52.2394997279,52.2480621338,40.1180000305,39.6764526367,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.339000066121,82.6640001933,100.0,8.91717910767,40.2524992625,4.1639995575,5.27476425966,35.954000473,224.0,94.9583333333,797.674997965,0.58653493315,40.2524992625,0.971298661005,97.1912047068,2.0,1.0,1.0,1359.81812541,1359.81812541,0.0,0.501567607642,0.0,1.0,13.773750941,78.6635004679,9.48899968465,3535.43239339,78.6184991201,78.4430821737,69.1294994354,68.7998504639,,2413.99993896,52.0445000331,52.0955378215,39.9284998576,40.4359970093,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0450013478597,100.0,8.0527532498,38.6899992625,,5.72099765142,39.2524998983,224.0,79.5583318075,610.833333333,0.501567607642,38.6899992625,0.870092562721,87.0092563629,2.0,1.0,1.0,1218.12958781,1218.12958781,1408.5083313,0.518467385027,2.0,0.0,5411.31766764,0.0,42.6013765335,5.52987408638,11.1119791667,5411.31766764,0.0880479393213,238.986663818,238.986663818,100.0,2.0,52.6027654012,40.5588277181,40.0,1.0,3510.59392251,1133.51801832,0.0,0.0,0.0,12.5615714391,1.0,0.0,54.9758319855,56.6249284744,1.0,100.0,0.0,1.0,1.0,0.0,52.14249897,1.0,99.2023785909,0.0,1.0,0.0394665008546,107.118330638,100.0,107.118330638,2.0,0.0,107.626269366,0.0566000007093,34.7509049077,0.926323476519,781.254995613,0.0,0.0,6488.57092502,0.00648857092502,613.973577248,0.70021024876,0.226087366155,0.0,0.0,0.70021024876,1901.52416992,613.973577248,0.0,0.0,1901.52416992,0.00190152416992,0.700103779634,0.0,7.87906562091,2.0,2.0,2.0,0.0,28.9097197851,76.025850296,56.6249284744,0.566249284744,0.0,11.0833333333,4644.11194083,142.377174274,2515.49774717,0.926297614915,2515.49774717,0.0,1.0,1.0,0.0,119.660833995,1.0,100.0,1.0,0.0,59.9416675568,119.325833003,1.0,99.9027792613,0.0,1.0,238.986663818,0.0,1979.81994629,0.000249966947014,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.244076377305,139022.0,3253.59161214,99.7472037454,1762.31806529,0.648949506091,1762.31806529,0.244203990914,1.0,1.0,1.0,0.0,2715.64744059,2715.64744059,0.0,0.0,2715.64744059,1901.52416992,2715.64744059
2016-05-06T19:00:00.000Z,1.0,0.0414072740237,0.818050602139,0.622693397002,49.1439997355,0.0569307958461,146.950831095,0.0,72.7966664632,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.1541671753,1.0,99.5,0.0,0.0,146.950831095,99.6666641235,2.0,0.0,117.096749624,67.9527498881,,0.498395139075,1289.64167277,0.0,0.556639514317,0.0,1.0,13.6976063251,78.9695002238,,3279.16611735,78.6605002085,78.6373062134,67.9940007528,68.0014394124,,2667.66603597,51.9004999797,51.8932444255,40.0820000966,39.628094991,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.309000015259,80.4259993235,100.0,8.3654662768,38.5785001119,3.7110004425,5.33214000861,36.3709996541,224.0,88.7499993642,731.875,0.556639514317,38.5785001119,0.921471636091,93.7675304413,2.0,1.0,1.0,1312.74542236,1312.74542236,0.0,0.478509327723,0.0,1.0,13.2951265971,76.9114990234,8.69219970703,3532.80788167,76.8724988302,76.7019856771,67.9114990234,67.6032536825,,2377.49991862,51.7099997203,51.7397994995,39.9825000763,40.4979044596,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.039000193278,100.0,7.57108779748,36.8899987539,,5.72403883934,39.2720003128,224.0,74.7749989827,557.766667684,0.478509327723,36.8899987539,0.829910801479,82.9910799662,2.0,1.0,1.0,1161.87512207,1161.87512207,1289.64167277,0.497211593271,2.0,0.0,5317.96858724,0.0,41.5390295982,5.84528084596,10.0703125,5317.96858724,0.0860041185103,221.553335826,221.553335826,97.2916679382,2.0,52.2497533162,40.5651931763,40.0,1.0,3259.07991622,1195.33220158,0.0,0.0,0.0,12.799688975,1.0,0.0,55.0258321762,55.1943117778,1.0,100.0,0.0,1.0,1.0,0.0,52.1191657384,1.0,99.2738081614,0.0,1.0,0.0414987593501,107.144997915,100.0,107.144997915,2.0,0.0,99.915461797,0.0566000007093,36.64597739,0.932357252376,761.932773755,0.0,0.0,6023.70187309,0.00602370187309,647.455422805,0.682214589903,0.250215732251,0.0,0.0,0.682214589903,1765.29082235,647.455422805,0.0,0.0,1765.29082235,0.00176529082235,0.681645274162,0.0,8.5149539914,2.0,2.0,2.0,0.0,32.2678442001,72.6101360321,55.1943117778,0.551943117778,0.0,11.0833333333,4454.4121178,136.561439187,2412.74624515,0.932430322154,2412.74624515,0.0,1.0,1.0,0.0,111.094999949,1.0,97.2916679382,1.0,0.0,58.2666676839,110.458334605,1.0,97.1111125946,0.0,1.0,221.553335826,0.0,2033.81994629,0.000263598404497,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.268347914376,139022.0,2981.33596106,91.4005078056,1614.84994099,0.624075181439,1614.84994099,0.268916828806,1.0,1.0,1.0,0.0,2587.58878581,2587.58878581,0.0,0.0,2587.58878581,1765.29082235,2587.58878581
2016-05-06T20:00:00.000Z,1.0,0.042591751089,0.817761750491,0.615909750641,48.5507481893,0.0595074614773,146.873331706,0.0,72.5474999746,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.3258330027,1.0,99.5,0.0,0.0,146.873331706,99.6666641235,2.0,0.0,116.511748632,67.9610004425,,0.493432663316,1238.90836589,0.0,0.531526434379,0.0,1.0,13.5223523776,78.412999471,8.69999821981,3314.16597493,78.0454985301,78.0949707031,67.9655005137,67.9785792033,9.82800292969,2526.66607666,52.0430002213,52.0263824463,40.1075000763,39.7012710571,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.367500940959,79.7615006765,100.0,8.16851894061,37.9379984538,3.5564994812,5.35383327802,36.5510005951,224.0,83.9916674296,676.233337402,0.531526434379,37.9379984538,0.836771338327,89.6391951243,2.0,1.0,1.0,1254.9487203,1254.9487203,0.0,0.481063368804,0.0,1.0,13.312047561,76.9565003713,8.20800113678,3543.30647786,76.9325002035,76.7697143555,67.9565003713,67.6491750081,9.86000061035,2324.74994914,51.8359998067,51.8787765503,39.9225002925,40.443010966,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0240001678467,100.0,7.59652392069,36.9994999568,,5.71552368005,39.2059996923,224.0,74.5916668574,562.675005595,0.481063368804,37.009999911,0.824513731457,82.4513727824,2.0,1.0,1.0,1154.31922404,1154.31922404,1238.90836589,0.486849164879,2.0,0.0,5112.01761882,0.0,41.3030157089,5.60433085263,11.4713541667,5112.01761882,0.0844317907477,211.771668752,211.771668752,95.7777786255,2.0,52.3756434123,40.5932159424,40.0,1.0,3146.927905,1197.74312099,0.0,0.0,0.0,13.435986201,1.0,0.0,54.96083196,54.5295143127,1.0,100.0,0.0,1.0,1.0,0.0,51.9783322016,1.0,99.220234553,0.0,1.0,0.0433210471653,106.93916448,100.0,106.93916448,2.0,0.0,96.4771539678,0.0566000007093,36.7198903138,0.937447049672,745.961097677,0.0,0.0,5816.41322189,0.00581641322189,648.761304835,0.678885848758,0.258388777827,0.0,0.0,0.678885848758,1704.54333496,648.761304835,0.0,0.0,1704.54333496,0.00170454333496,0.674126962821,0.0,7.82107724063,2.0,2.0,2.0,0.0,38.1211392085,69.4882462819,54.5295143127,0.545295143127,0.0,10.5,4344.67102599,133.197044282,2353.3046398,0.937274626585,2353.3046398,0.0,1.0,1.0,0.0,105.930834452,1.0,95.7777786255,1.0,0.0,57.3750006358,105.840833664,1.0,95.6250006358,0.0,1.0,211.771668752,0.0,2066.35009766,0.000264130068002,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.275680969588,139022.0,2891.81708132,88.6560767272,1566.36176,0.623850864387,1566.36176,0.280831937235,1.0,1.0,1.0,0.0,2510.79520671,2510.79520671,0.0,0.0,2510.79520671,1704.54333496,2510.79520671
2016-05-06T21:00:00.000Z,1.0,0.0469182426655,0.787670136884,0.575141334027,46.0195000966,0.0643585376617,146.852499644,0.0,72.6341660817,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.2183329264,1.0,99.5,0.0,0.0,146.852499644,99.6666641235,2.0,0.0,111.680250486,65.6607503891,,0.444592855741,1023.20832825,0.0,0.493016709743,0.0,1.0,12.672672828,75.2704989115,8.79400041368,3307.49932861,74.9375,74.9343922933,65.6975008647,65.6884460449,9.99000167847,2546.33276367,50.9855000178,50.942817688,40.0835002263,39.6039098104,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.33299891154,75.7730000814,100.0,7.23084978263,34.8539997737,2.89050006866,5.44182300568,37.1930001577,224.0,74.5083332062,573.241668701,0.493016709743,34.8539997737,0.825243555705,82.5243549347,2.0,1.0,1.0,1155.34097799,1155.34097799,0.0,0.434179633547,0.0,1.0,12.3874319394,73.525999705,7.86150105794,3542.93147786,73.4855009715,73.3303375244,65.6239999135,65.3465652466,,2320.49986776,50.8009999593,50.8160273234,40.1249996821,40.6753489176,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0404987335205,100.0,6.64960682392,33.3605012894,,5.73782511552,39.3770001729,224.0,63.816666921,449.966667175,0.434179633547,33.3605012894,0.737178108579,73.7178103129,2.0,1.0,1.0,1032.04935201,1032.04935201,1023.20832825,0.442223690131,2.0,0.0,5169.77730306,0.0,36.9948919614,3.30965401729,5.67447916667,5169.77730306,0.0857440848251,199.548334122,199.548334122,92.6805547078,2.0,51.2824478149,40.5951258341,40.0,1.0,2727.92509246,1281.75982932,0.0,0.0,0.0,11.5347178777,1.0,0.0,55.5466655095,54.162782987,1.0,100.0,0.0,1.0,1.0,0.0,52.4333324432,1.0,99.2559509277,0.0,1.0,0.047318820444,107.980000178,100.0,107.980000178,2.0,0.0,83.6315470523,0.0566000007093,39.2956382021,0.943635945263,726.915742731,0.0,0.0,5041.97746343,0.00504197746343,694.269217486,0.642025248009,0.301665971175,0.0,0.0,0.642025248009,1477.58915202,694.269217486,0.0,0.0,1477.58915202,0.00147758915202,0.63946283857,0.0,8.32665649573,2.0,2.0,2.0,0.0,49.2096303304,65.2676273982,54.162782987,0.54162782987,0.0,9.91666666667,4009.68492178,122.927185254,2171.8583695,0.943691219184,2171.8583695,0.0,1.0,1.0,0.0,100.193333944,1.0,92.6805547078,1.0,0.0,55.5333340963,99.3549998601,1.0,92.555557251,0.0,1.0,199.548334122,0.0,1841.90991211,0.00028265769592,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.319665972346,139022.0,2456.32309546,75.3048905566,1330.4750815,0.578102913792,1330.4750815,0.322146743909,1.0,1.0,1.0,0.0,2301.45022583,2301.45022583,0.0,0.0,2301.45022583,1477.58915202,2301.45022583
2016-05-06T22:00:00.000Z,1.0,0.0431885918319,0.821845024259,0.617575236512,48.1622511546,0.0606405462663,146.963331858,0.0,72.6741663615,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.3649991353,1.0,99.5,0.0,0.0,146.963331858,99.6666641235,2.0,0.0,115.311000824,67.1487496694,,0.496695024233,1239.96668498,0.0,0.541767007078,0.0,1.0,13.3253427347,77.6344998678,7.8660030365,3312.49932861,77.285001119,77.3040288289,67.1554997762,67.1360499064,,2444.33280436,52.2634995778,52.2136611938,39.9889996847,39.5103734334,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.349498748779,79.3864994049,100.0,8.04510442416,37.2960014343,3.98999977112,5.28023827076,35.9989999135,224.0,84.4250008265,688.525001526,0.541767007078,37.2960014343,0.880899927709,89.163623174,2.0,1.0,1.0,1248.2906901,1248.2906901,0.0,0.472916254989,0.0,1.0,13.0727352301,76.0879993439,8.49399990506,3545.93107096,76.05199941,75.8956604004,67.1419995626,66.8493245443,,2280.49993896,52.0730002721,52.0968144735,39.9510005315,40.4276885986,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0359999338786,100.0,7.36309099197,36.1009988785,,5.70964423815,39.171500206,224.0,73.575000445,551.441660563,0.472916254989,36.1009988785,0.823171154204,82.3171145121,2.0,1.0,1.0,1152.43961589,1152.43961589,1239.96668498,0.490219270148,2.0,0.0,4945.74001058,0.0,40.9062312444,5.29585901896,10.6119791667,4945.74001058,0.0808316037356,203.597501119,203.597501119,94.3333333333,2.0,52.5129318237,40.3957824707,40.0,1.0,3135.48456003,1231.00088589,0.0,0.0,0.0,13.7006607056,1.0,0.0,55.257499059,53.4548390706,1.0,100.0,0.0,1.0,1.0,0.0,52.5599994659,1.0,99.2976175944,0.0,1.0,0.0445055591626,107.817498525,100.0,107.817498525,2.0,0.0,96.1263288495,0.0566000007093,37.7394924789,0.947367579442,715.607825269,0.0,0.0,5795.26268238,0.00579526268238,666.775477137,0.680308210544,0.26709109671,0.0,0.0,0.680308210544,1698.34501139,666.775477137,0.0,0.0,1698.34501139,0.00169834501139,0.676153803865,0.0,7.49793091157,2.0,2.0,2.0,0.0,56.3431224823,62.4255358378,53.4548390706,0.534548390706,0.0,10.5,4366.48544592,133.865821328,2365.12048853,0.947399307254,2365.12048853,0.0,1.0,1.0,0.0,102.074168205,1.0,94.3333333333,1.0,0.0,56.4500007629,101.523332914,1.0,94.0833352407,0.0,1.0,203.597501119,0.0,2024.21008301,0.000271464174583,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.281920299778,139022.0,2890.91424421,88.6283979379,1565.87273546,0.627243623325,1565.87273546,0.286241834876,1.0,1.0,1.0,0.0,2496.43468221,2496.43468221,0.0,0.0,2496.43468221,1698.34501139,2496.43468221
2016-05-06T23:00:00.000Z,1.0,0.0365682246579,0.769485055063,0.523465117743,42.8409996033,0.0788422228553,147.018334707,0.0,72.6366678874,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.3816655477,1.0,99.5,0.0,0.0,147.018334707,99.6666641235,2.0,0.0,107.490749677,64.6497500738,,0.392252667934,732.233342489,0.0,0.4197196894,0.0,1.0,11.8773825963,72.2825005849,7.26449966431,3300.83274333,71.949499766,71.9632898966,64.6850001017,64.6624272664,9.59142902919,2292.33284505,49.9280004501,49.8694559733,40.0475002925,39.6516393026,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.333000818888,71.5654996236,100.0,6.31918613116,31.9019994736,1.99500020345,5.55819646517,38.052500089,224.0,57.3999996185,395.583335876,0.4197196894,31.9019994736,0.673361638387,67.3361641566,2.0,1.0,1.0,942.706293742,942.706293742,0.0,0.386684548022,0.0,1.0,11.7504745324,71.0734990438,6.4679997762,3544.80627441,71.082499822,70.9202804565,64.6145000458,64.3483428955,9.48740081787,2171.99989827,49.6805003484,49.7628377279,40.0559997559,40.6747055054,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.00900077819824,100.0,6.01812330882,31.0265000661,,5.73235122363,39.3380002975,224.0,52.700000445,336.650004069,0.386684548022,31.0265000661,0.621687912714,62.1687908173,2.0,1.0,1.0,870.363077799,870.363077799,732.233342489,0.392286436162,2.0,0.0,4665.10998535,0.0,45.0089995066,10.8568557898,16.4192708333,4665.10998535,0.0926112712032,172.703330994,172.703330994,89.9444452922,2.0,50.1968434652,40.5862172445,40.0,1.0,2068.14708625,1208.54893533,0.0,0.0,0.0,12.4474299749,1.0,0.0,32.7316657702,52.2375701269,1.0,85.9464263916,0.0,1.0,1.0,0.0,35.5316651662,1.0,86.5714270274,0.0,1.0,0.0363931018117,68.2633301417,86.9047603607,68.2633301417,2.0,0.0,63.4043584382,0.0566000007093,37.051170294,0.950796082013,705.352273257,0.0,0.0,3822.52101744,0.00382252101744,654.614307945,0.600093719122,0.35067265291,0.0,0.0,0.600093719122,1120.21833293,654.614307945,0.0,0.0,1120.21833293,0.00112021833293,0.600102280577,0.0,8.07921798435,2.0,2.0,2.0,0.0,62.6779448191,59.453619957,52.2375701269,0.522375701269,0.0,10.5,3276.69602158,100.455528732,1774.83264087,0.950766372032,1774.83264087,0.0,1.0,1.0,0.0,86.6874987284,1.0,89.9444452922,1.0,0.0,53.8750006358,86.0158335368,1.0,89.7916679382,0.0,1.0,172.703330994,0.0,1185.91003418,0.000266513000058,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.368831569169,139022.0,1804.6161312,55.3251404539,977.475967501,0.523627556744,977.475967501,0.368810545022,1.0,1.0,1.0,0.0,1866.73897298,1866.73897298,0.0,0.0,1866.73897298,1120.21833293,1866.73897298
2016-05-07T00:00:00.000Z,1.0,0.0364544374189,0.780035280477,0.541572759802,43.9637505213,0.0758626708451,146.749169668,0.0,72.7158342997,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.0450007121,1.0,99.5,0.0,0.0,146.749169668,99.6666641235,2.0,0.0,109.020001094,65.0562505722,,0.42152908151,837.366658529,0.0,0.447026970314,0.0,1.0,12.1867963473,73.3580004374,7.74981828169,3311.24928792,73.0475012461,73.0180918376,65.097501119,65.0567118327,9.28800010681,2365.33280436,50.521999677,50.4440409342,40.197499911,39.7559916178,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.310499191284,76.1554991404,100.0,6.66083578269,32.8500013351,2.3910001119,5.52596056461,37.8064997991,224.0,63.6916675568,460.766662598,0.447026970314,32.8500013351,0.72659517924,72.6595169703,2.0,1.0,1.0,1017.23325094,1017.23325094,0.0,0.401204175702,0.0,1.0,11.9825348854,71.9525006612,6.92999966939,3551.55539958,71.9449996948,71.7866770426,65.0150000254,64.7431640625,9.27679977417,2193.24990845,50.2894996007,50.3448969523,40.102499644,40.7302424113,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.00750096638997,100.0,6.24876451492,31.8425000509,,5.73377037048,39.3544998169,224.0,56.4250001907,376.599998474,0.401204175702,31.8425000509,0.665737667992,66.5737679799,2.0,1.0,1.0,932.032735189,932.032735189,837.366658529,0.417738900458,2.0,0.0,4750.2906901,0.0,34.7248167992,2.93039898078,5.09114583333,4766.62672933,0.0784703895325,160.195835114,160.195835114,85.138888677,2.0,50.707379659,40.6741002401,40.0,1.0,2246.14383624,1245.86920944,0.0,0.0,0.0,13.0576108297,1.0,0.0,35.1549994946,52.0398902893,1.0,86.5595226288,0.0,1.0,1.0,0.0,37.2616658211,1.0,87.2261880239,0.0,1.0,0.0354313652796,72.4166653951,87.9166647593,72.4166653951,2.0,0.0,68.8613057763,0.0566000007093,38.1953191084,0.952118096554,701.420999995,0.0,0.0,4151.50937731,0.00415150937731,674.828951056,0.612450078591,0.339707850818,0.0,0.0,0.612450078591,1216.63082886,674.828951056,0.0,0.0,1216.63082886,0.00121663082886,0.607448707024,0.0,7.46598397479,2.0,2.0,2.0,0.0,66.5609989166,58.2190284729,52.0398902893,0.520398902893,0.0,10.5,3492.01304568,107.056624885,1891.45977991,0.952157929408,1891.45977991,0.0,1.0,1.0,0.0,80.3783337275,1.0,85.138888677,1.0,0.0,50.9583346049,79.8175010681,1.0,84.930557251,0.0,1.0,160.195835114,0.0,1596.30004883,0.000274742983905,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.35677679125,139022.0,2002.61557755,61.3953218015,1084.72298643,0.546047874616,1084.72298643,0.362011693713,1.0,1.0,1.0,0.0,1986.49795532,1986.49795532,0.0,0.0,1986.49795532,1216.63082886,1986.49795532
2016-05-07T01:00:00.000Z,1.0,0.0390347512147,0.782438491212,0.569138189208,45.7974996567,0.0648934883698,147.281665802,0.0,72.6125005086,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.6691659292,1.0,99.5,0.0,0.0,147.281665802,99.6666641235,2.0,0.0,111.085499763,65.2880001068,,0.44128087288,1004.86667379,0.0,0.481610175425,0.0,1.0,12.5614772638,74.8369998932,9.10309045965,3316.66607666,74.5024992625,74.5014165243,65.3224995931,65.2808303833,,2453.99949137,51.144499143,51.0899759928,39.828499794,39.3341140747,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.334500630697,75.0304997762,100.0,7.13606846333,34.6739994685,2.75400002797,5.42661742369,37.074499766,224.0,73.1999994914,559.241668701,0.481610175425,34.6739994685,0.827029397147,82.7029399872,2.0,1.0,1.0,1157.84115601,1157.84115601,0.0,0.425197063537,0.0,1.0,12.2895315488,73.1990000407,7.91250038147,3554.18005371,73.166001002,73.0198109945,65.2535006205,64.9740651449,,2283.24987793,50.9134998322,50.9894358317,39.9090003967,40.4768447876,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0329990386963,100.0,6.58211759726,33.2570006053,,5.70741395156,39.154999733,224.0,63.2833328247,445.624994914,0.425197063537,33.2570006053,0.747929981777,74.7847385406,2.0,1.0,1.0,1047.10197449,1047.10197449,1004.86667379,0.440337690404,2.0,0.0,4978.99544271,0.0,39.8301216761,4.25992151101,8.66666666667,4978.99544271,0.076980268509,175.067499797,175.067499797,89.5000012716,2.0,51.299524943,40.3263600667,40.0,1.0,2614.4115125,1395.26497483,0.0,0.0,0.0,13.8851795197,1.0,0.0,43.8958326976,51.4373200734,1.0,95.4166647593,0.0,1.0,1.0,0.0,44.9924983978,1.0,93.8333301544,0.0,1.0,0.0389326450219,88.8883317312,95.4404741923,88.8883317312,2.0,0.0,80.1514968378,0.0566000007093,42.7754298369,0.95375170545,696.595188372,0.0,0.0,4832.17224792,0.00483217224792,755.749634291,0.621873228615,0.331882693494,0.0,0.0,0.621873228615,1416.10416667,755.749634291,0.0,0.0,1416.10416667,0.00141610416667,0.621118754148,0.0,6.66255445004,2.0,2.0,2.0,0.0,71.7539761861,56.5214935939,51.4373200734,0.514373200734,0.0,11.0833333333,4009.67648733,122.926926675,2171.85380096,0.953755922109,2171.85380096,0.0,1.0,1.0,0.0,88.1599998474,1.0,89.5000012716,1.0,0.0,53.6083342234,86.9074999491,1.0,89.3472232819,0.0,1.0,175.067499797,0.0,1578.2800293,0.000307688206449,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.347974451115,139022.0,2397.08981866,73.4889423877,1298.39119199,0.57018031694,1298.39119199,0.348732817932,1.0,1.0,1.0,0.0,2277.1589152,2277.1589152,0.0,0.0,2277.1589152,1416.10416667,2277.1589152
2016-05-07T02:00:00.000Z,1.0,0.0266985248755,0.768495859717,0.533912263235,44.1879994075,0.0737058125221,146.780830383,0.0,72.6025002797,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.1783326467,1.0,99.5,0.0,0.0,146.780830383,99.6666641235,2.0,0.0,109.772249858,65.5842504501,,0.415413549274,827.799997965,0.0,0.444647452267,0.0,1.0,12.3016180197,73.8724994659,7.9184996287,3320.83274333,73.5515003204,73.5356292725,65.6330006917,65.5760676066,9.68400096893,2400.99951172,50.1260000865,50.0548248291,39.9455000559,39.5491943359,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.320999145508,72.9980004628,100.0,6.76998066902,33.6060002645,2.09400049845,5.53163735072,37.8514995575,224.0,62.9499998093,452.25,0.444647452267,33.6060002645,0.726217175438,72.621717453,2.0,1.0,1.0,1016.70404561,1016.70404561,0.0,0.406322715261,0.0,1.0,12.0997737249,72.4489994049,6.90599886576,3550.80544027,72.4414990743,72.2869593302,65.5355002085,65.2496159871,9.6500008901,2231.74979655,49.9025001526,49.9623819987,39.9554999669,40.5681152344,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0075003306071,100.0,6.38060077031,32.4859991074,,5.71917295456,39.2449998856,224.0,56.3166666031,375.549995422,0.406322715261,32.4859991074,0.660111004057,66.0111004512,2.0,1.0,1.0,924.15540568,924.15540568,827.799997965,0.415314743357,2.0,0.0,4873.39461263,0.0,38.7584142685,4.92605912685,8.35416666667,4873.39461263,0.0834708012897,166.515832265,166.515832265,87.8333339691,2.0,50.3050181071,40.4804890951,40.0,1.0,2205.0797087,1309.32085875,0.0,0.0,0.0,14.9885203044,1.0,0.0,24.356666406,50.6444803874,1.0,78.8273773193,0.0,1.0,1.0,0.0,28.8458325068,1.0,80.8571414948,0.0,1.0,0.0267150442727,53.2024987539,80.8571414948,53.2024987539,2.0,0.0,67.6023795235,0.0566000007093,40.1405923161,0.955265723852,692.136824374,0.0,0.0,4075.61125013,0.00407561125013,709.197735212,0.599377978633,0.355895565409,0.0,0.0,0.599377978633,1194.38831584,709.197735212,0.0,0.0,1194.38831584,0.00119438831584,0.599275410175,0.0,7.36932229172,2.0,2.0,2.0,0.0,75.8490562439,54.8479709625,50.6444803874,0.506444803874,0.0,11.0833333333,3514.40056745,107.74297184,1903.58605105,0.955273544042,1903.58605105,0.0,1.0,1.0,0.0,83.7591667175,1.0,87.8333339691,1.0,0.0,52.5916678111,82.7566661835,1.0,87.6527779897,0.0,1.0,166.515832265,0.0,1244.9699707,0.000288735540534,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.372558800177,139022.0,1964.70439696,60.2330572318,1064.18827698,0.534039901331,1064.18827698,0.372686988144,1.0,1.0,1.0,0.0,1992.71304321,1992.71304321,0.0,0.0,1992.71304321,1194.38831584,1992.71304321
2016-05-07T03:00:00.000Z,1.0,0.0235111762143,0.772434823198,0.518360265871,43.0644995372,0.0825619811705,147.091667175,0.0,72.7783336639,1.0,99.7083320618,0.0,0.0,0.0,59.7000007629,74.2025000254,1.0,99.5,0.0,0.0,147.091667175,99.7083320618,2.0,0.0,108.808499654,65.744000117,,0.40549289284,724.049992879,0.0,0.425985180173,0.0,1.0,12.1082341671,73.1539999644,7.03800010681,3320.83270264,72.8344999949,72.8400650024,65.7964998881,65.7417831421,9.71485682896,2211.99951172,49.842499733,49.7637125651,39.886999766,39.4931971232,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.319499969482,78.517999649,100.0,6.56645977497,32.9475002289,1.94999980927,5.54177439213,37.9369999568,224.0,56.8083337148,390.425000509,0.425985180173,32.9475002289,0.65428145999,65.4281460444,2.0,1.0,1.0,915.994043986,915.994043986,0.0,0.395209258837,0.0,1.0,11.9692398707,71.9224999746,6.25649897257,3553.05525716,71.9479993184,71.7834828695,65.6915003459,65.412902832,9.58509237116,2097.99992879,49.5950009028,49.6672108968,39.92699941,40.5866266886,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0254993438721,100.0,6.25229708354,32.0209999084,,5.71694278717,39.2315003077,224.0,52.308333079,333.566663106,0.395209258837,32.0209999084,0.6025877889,60.2587792079,2.0,1.0,1.0,843.62290446,843.62290446,724.049992879,0.40524097462,2.0,0.0,4487.16377767,0.0,36.6574293772,5.07541644573,8.37239583333,4487.16377767,0.076789331852,137.733332316,137.733332316,82.5416679382,2.0,50.0228627523,40.4556477865,40.0,1.0,1940.09158251,1211.90368831,0.0,0.0,0.0,15.4078207016,1.0,0.0,18.534999609,50.3886791865,1.0,71.369046847,0.0,1.0,1.0,0.0,23.4466660023,1.0,75.2559528351,0.0,1.0,0.0233339009975,41.9816654523,75.2559528351,41.9816654523,2.0,0.0,59.4784882169,0.0566000007093,37.1540188592,0.956154536933,689.53160589,0.0,0.0,3585.838212,0.003585838212,656.431420381,0.588515868943,0.367624167142,0.0,0.0,0.588515868943,1050.85666911,656.431420381,0.0,0.0,1050.85666911,0.00105085666911,0.587926189105,0.0,7.06598984504,2.0,2.0,2.0,0.0,80.2097803752,53.755431811,50.3886791865,0.503886791865,0.0,10.5,3151.99527081,96.6325070761,1707.28808949,0.956140036085,1707.28808949,0.0,1.0,1.0,0.0,69.3483336767,1.0,82.5416679382,1.0,0.0,49.4166682561,68.3849992752,1.0,82.3611132304,0.0,1.0,137.733332316,0.0,1172.76000977,0.000267252800702,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.384487787634,139022.0,1709.61048201,52.4124983718,926.01586069,0.518600723513,926.01586069,0.385108405296,1.0,1.0,1.0,0.0,1785.60464478,1785.60464478,0.0,0.0,1785.60464478,1050.85666911,1785.60464478
2016-05-07T04:00:00.000Z,1.0,0.0225805963755,0.769817050961,0.52399904144,43.6015008291,0.0786594422845,146.780001322,0.0,72.6291662852,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.1999994914,1.0,99.5,0.0,0.0,146.780001322,99.6666641235,2.0,0.0,109.491750399,65.8902495702,,0.408175193986,763.349990845,0.0,0.434787115528,0.0,1.0,12.2411855857,73.6460005442,7.37700017293,3320.41601562,73.326499939,73.2991154989,65.949499766,65.8916193644,9.42685699463,2342.99949137,49.8545001348,49.775177002,40.08649985,39.6891759237,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.319500605265,75.6799996694,100.0,6.67629861832,33.240000089,1.98599942525,5.56488696734,38.1005004247,224.0,59.1999998093,413.933336894,0.434787115528,33.240000089,0.6794623711,67.9462362925,2.0,1.0,1.0,951.247319539,951.247319539,0.0,0.402433013401,0.0,1.0,12.0707663695,72.3110001882,6.49950154622,3551.55539958,72.3305009206,72.1610921224,65.8309993744,65.5468470256,9.48036332564,2182.49994914,49.5979998906,49.6806004842,40.0440003077,40.6868387858,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0195007324219,100.0,6.33679326375,32.2865006129,,5.73397310575,39.3589998881,224.0,53.9416666031,349.416664124,0.402433013401,32.2865006129,0.619834471203,61.983446757,2.0,1.0,1.0,867.768259684,867.768259684,763.349990845,0.407943425471,2.0,0.0,4773.62805176,0.0,37.8740262985,4.61858540773,7.98697916667,4773.62805176,0.0839742004134,157.471668243,157.471668243,86.2361125946,2.0,50.0209655762,40.6027704875,40.0,1.0,2048.75582624,1251.76028385,0.0,0.0,0.0,15.4448334376,1.0,0.0,18.6208328406,50.5046663284,1.0,72.1130924225,0.0,1.0,1.0,0.0,23.608332475,1.0,75.7678559621,0.0,1.0,0.0225519872867,42.2291660309,75.7678559621,42.2291660309,2.0,0.0,62.8098695798,0.0566000007093,38.3759251184,0.955932238245,690.181660861,0.0,0.0,3786.680482,0.003786680482,678.019869921,0.593381986417,0.362547842078,0.0,0.0,0.593381986417,1109.71499634,678.019869921,0.0,0.0,1109.71499634,0.00110971499634,0.592997476459,0.0,7.31490244346,2.0,2.0,2.0,0.0,78.8684012095,54.046304067,50.5046663284,0.505046663284,0.0,10.5,3300.51611009,101.185794698,1787.73486626,0.955929828495,1787.73486626,0.0,1.0,1.0,0.0,79.3400001526,1.0,86.2361125946,1.0,0.0,51.6250006358,78.1316671371,1.0,86.0277779897,0.0,1.0,157.471668243,0.0,1181.13000488,0.000276042102102,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.379261982701,139022.0,1810.15560147,55.4949671364,980.476438886,0.524276105902,980.476438886,0.379588758121,1.0,1.0,1.0,0.0,1870.15282186,1870.15282186,0.0,0.0,1870.15282186,1109.71499634,1870.15282186
2016-05-07T05:00:00.000Z,1.0,0.0222794068888,0.770614464554,0.529630195329,44.0777498881,0.0766229098802,146.847501119,0.0,72.5075009664,1.0,99.7222213745,0.0,0.0,0.0,59.7000007629,74.3400001526,1.0,99.5,0.0,0.0,146.847501119,99.7222213745,2.0,0.0,110.065499942,65.9877500534,,0.416195885892,802.166671753,0.0,0.442569761452,0.0,1.0,12.3680936495,74.0840002696,7.72650019328,3318.74932861,73.7719999949,73.736541748,66.0454998016,65.9894002279,9.63981871171,2470.99943034,49.8154999415,49.7401428223,40.1434996923,39.735631307,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.312000274658,77.0585009257,100.0,6.80705877145,33.6285003026,2.06399981181,5.56103487809,38.0794998805,224.0,62.1333328883,441.608332316,0.442569761452,33.6285003026,0.710498602731,71.0498600006,2.0,1.0,1.0,994.698043823,994.698043823,0.0,0.402135567702,0.0,1.0,12.1360331376,72.5825004578,6.65699958801,3551.18046061,72.5869998932,72.423055013,65.9300003052,65.6425221761,9.51049995422,2260.74993896,49.5650002162,49.6455357869,40.0545002619,40.6906661987,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0044994354248,100.0,6.40064072609,32.5324996312,,5.73539241155,39.3634999593,224.0,55.0416673024,360.558334351,0.402135567702,32.5324996312,0.639954677763,64.0229387283,2.0,1.0,1.0,895.936548869,895.936548869,802.166671753,0.415485054356,2.0,0.0,4952.15775553,0.0,38.2247947057,4.76737264792,7.97395833333,4952.15775553,0.0912523605848,177.405001322,177.405001322,89.3888899485,2.0,49.9589614868,40.6135965983,40.0,1.0,2158.87241435,1242.18415564,0.0,0.0,0.0,15.6880642573,1.0,0.0,18.9774995645,50.3574355443,1.0,72.3452383677,0.0,1.0,1.0,0.0,23.963332812,1.0,75.9166641235,0.0,1.0,0.0221657344442,42.9408321381,75.9166641235,42.9408321381,2.0,0.0,66.1857762882,0.0566000007093,38.0823443237,0.955799644173,690.57023272,0.0,0.0,3990.20709537,0.00399020709537,672.83293015,0.606710343729,0.349092410944,0.0,0.0,0.606710343729,1169.35999044,672.83293015,0.0,0.0,1169.35999044,0.00116935999044,0.605526064833,0.0,8.31182299064,2.0,2.0,2.0,0.0,77.2221088409,54.2097667058,50.3574355443,0.503574355443,0.0,10.5,3401.05656999,104.268120612,1842.19292059,0.955802754673,1842.19292059,0.0,1.0,1.0,0.0,89.5191663106,1.0,89.3888899485,1.0,0.0,53.5250015259,87.885834376,1.0,89.2083346049,0.0,1.0,177.405001322,0.0,1327.71008301,0.000273930344289,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.365234782215,139022.0,1887.75426217,57.8739532976,1022.50799598,0.530517704367,1022.50799598,0.366472356803,1.0,1.0,1.0,0.0,1927.37770589,1927.37770589,0.0,0.0,1927.37770589,1169.35999044,1927.37770589
2016-05-07T06:00:00.000Z,1.0,0.02629818163,0.77111015347,0.546168676328,45.2057501475,0.069656843746,146.920003255,0.0,72.6975002289,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.222501119,1.0,99.5,0.0,0.0,146.920003255,99.6666641235,2.0,0.0,111.105750402,65.9000002543,,0.430941716775,909.341674805,0.0,0.466781417187,0.0,1.0,12.5832330386,74.8985010783,8.61149978638,3326.66601562,74.5789998372,74.5586395264,65.9675000509,65.9132080078,,2533.33278402,50.2789996465,50.195602417,39.9155000051,39.474744161,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.319501241048,73.9984995524,100.0,7.08362877369,34.6634998322,2.29799969991,5.4996042649,37.6175003052,224.0,69.0083332062,510.133336385,0.466781417187,34.6634998322,0.780457131522,78.0457127889,2.0,1.0,1.0,1092.63998413,1092.63998413,0.0,0.414073593832,0.0,1.0,12.2605238756,73.0715001424,7.22100067139,3551.55539958,73.0535011292,72.8977813721,65.8325004578,65.5481236776,9.89299964905,2291.24987793,50.0450000763,50.1045506795,39.9390001297,40.5872624715,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.017999013265,100.0,6.53912071387,33.1145009995,,5.72140316168,39.2615000407,224.0,58.6250003179,399.208333333,0.414073593832,33.1145009995,0.688635134016,68.8635145823,2.0,1.0,1.0,964.089187622,964.089187622,909.341674805,0.430917372005,2.0,0.0,5085.17985026,0.0,39.6478872299,4.50455029806,7.8515625,5083.42960612,0.0880901415455,186.030000051,186.030000051,91.1388893127,2.0,50.4043477376,40.4346313477,40.0,1.0,2395.96915254,1324.11932183,0.0,0.0,0.0,15.8096052806,1.0,0.0,25.5108326276,50.1578947703,1.0,80.130950292,0.0,1.0,1.0,0.0,29.9816657702,1.0,81.8809509277,0.0,1.0,0.0263060051705,55.4924983978,81.8809509277,55.4924983978,2.0,0.0,73.4545854908,0.0566000007093,40.5942771936,0.954914750324,693.167428309,0.0,0.0,4428.42895635,0.00442842895635,717.213368991,0.615026626288,0.339891120237,0.0,0.0,0.615026626288,1297.78417969,717.213368991,0.0,0.0,1297.78417969,0.00129778417969,0.61497036616,0.0,8.21085655643,2.0,2.0,2.0,0.0,70.5791924795,55.2597723007,50.1578947703,0.501578947703,0.0,11.0833333333,3720.08847437,114.048862684,2014.99754868,0.954917746525,2014.99754868,0.0,1.0,1.0,0.0,93.6850007375,1.0,91.1388893127,1.0,0.0,54.583334287,92.3450005849,1.0,90.9722239176,0.0,1.0,186.030000051,0.0,1362.01000977,0.000291998944006,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.355937588838,139022.0,2128.14436129,65.2437289344,1152.71604447,0.546278087676,1152.71604447,0.355996277338,1.0,1.0,1.0,0.0,2110.12682088,2110.12682088,0.0,0.0,2110.12682088,1297.78417969,2110.12682088
2016-05-07T07:00:00.000Z,1.0,0.025091041868,0.771918687508,0.546866309699,45.1307497025,0.0696695951261,146.814167023,0.0,72.5050004323,1.0,99.7083320618,0.0,0.0,0.0,59.7000007629,74.309164683,1.0,99.5,0.0,0.0,146.814167023,99.7083320618,2.0,0.0,111.147749583,66.0169998805,,0.428106315174,903.908335368,0.0,0.461673661234,0.0,1.0,12.5663118362,74.8400001526,8.4375,3328.74943034,74.5144996643,74.4886983236,66.0769996643,66.0179723104,9.95400238037,2470.66617839,50.5729999542,50.5007400513,40.0985005697,39.6669108073,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.325500488281,73.9699999491,100.0,7.0395402511,34.4159990946,2.27400016785,5.52697432041,37.8245004018,224.0,67.8083337148,498.641662598,0.461673661234,34.4159990946,0.770342650641,77.0342642466,2.0,1.0,1.0,1078.4797109,1078.4797109,0.0,0.415504053124,0.0,1.0,12.3161216577,73.2784989675,7.3094997406,3551.93035889,73.2664998372,73.0996805827,65.9570000966,65.6744155884,9.8509979248,2273.99989827,50.3360001246,50.3990885417,40.0440003077,40.7015177409,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.011999130249,100.0,6.57991830508,33.2224995295,,5.73620335261,39.3739992778,224.0,59.3083327611,405.266662598,0.415504053124,33.2224995295,0.696313814436,69.6313826243,2.0,1.0,1.0,974.83934021,974.83934021,903.908335368,0.427690896657,2.0,0.0,4997.08199056,0.0,39.1139472326,4.45677949985,7.86197916667,4997.08199056,0.0831845888136,175.891668955,175.891668955,89.4305559794,2.0,50.7156016032,40.5798416138,40.0,1.0,2362.38211246,1359.81357904,0.0,0.0,0.0,16.0013249715,1.0,0.0,24.2108327548,50.0756746928,1.0,78.5714270274,0.0,1.0,1.0,0.0,28.7666662534,1.0,80.6249974569,0.0,1.0,0.024985925549,52.9774990082,80.6249974569,52.9774990082,2.0,0.0,72.42488855,0.0566000007093,41.6885762855,0.954879266317,693.271421342,0.0,0.0,4366.35060251,0.00436635060251,736.547274966,0.606036305546,0.348841279032,0.0,0.0,0.606036305546,1279.59165446,736.547274966,0.0,0.0,1279.59165446,0.00127959165446,0.605510105689,0.0,7.01761039904,2.0,2.0,2.0,0.0,70.0385348002,55.3031450907,50.0756746928,0.500756746928,0.0,10.5,3722.19569151,114.113464836,2016.13892943,0.954877584578,2016.13892943,0.0,1.0,1.0,0.0,88.3983332316,1.0,89.4305559794,1.0,0.0,53.5416673024,87.4933338165,1.0,89.2361125946,0.0,1.0,175.891668955,0.0,1392.61999512,0.000299870353509,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.365325655001,139022.0,2133.47907083,65.407278151,1155.60560656,0.547314410833,1155.60560656,0.365854882412,1.0,1.0,1.0,0.0,2111.41088867,2111.41088867,0.0,0.0,2111.41088867,1279.59165446,2111.41088867
