timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-05-07T08:00:00.000Z,1.0,0.0397383070047,0.786402553045,0.57768824281,46.5827496847,0.0627902846959,146.921667735,0.0,72.843334198,1.0,99.7638893127,0.0,0.0,0.0,59.7000007629,74.0783348083,1.0,99.5,0.0,0.0,146.921667735,99.7638893127,2.0,0.0,112.535999934,65.9532502492,,0.452358871687,1059.19168091,0.0,0.50354113511,0.0,1.0,12.874516964,75.9350001017,9.46979980469,3332.91599528,75.6064999898,75.5689290365,66.0049997965,65.9449539185,,2691.99938965,50.8399998347,50.7657318115,40.1284996668,39.5880025228,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.328500111898,76.6580003103,100.0,7.43837074439,35.478000323,2.98049958547,5.43614621957,37.1480000814,224.0,77.5749988556,605.100001017,0.50354113511,35.478000323,0.857802327474,85.7802327474,2.0,1.0,1.0,1200.92325846,1200.92325846,0.0,0.431317883943,0.0,1.0,12.4792892138,73.8859990438,7.9574991862,3554.55507406,73.8589998881,73.6938883464,65.9015007019,65.6144587199,,2384.99987793,50.6164999008,50.6693954468,40.0305000941,40.6561965942,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0269991556803,100.0,6.74855999152,33.8389997482,,5.7307292223,39.3260002136,224.0,64.3083333969,454.091664632,0.431317883943,33.828499794,0.752022530692,75.2022533417,2.0,1.0,1.0,1052.83154297,1052.83154297,1059.19168091,0.452074608127,2.0,0.0,5373.39444987,0.0,39.8429498672,3.34770093362,6.27604166667,5373.39444987,0.0945845667979,221.402498881,221.402498881,96.736111323,2.0,50.9680277507,40.5091451009,40.0,1.0,2807.26250628,1309.85576788,0.0,0.0,0.0,14.0453103383,1.0,0.0,46.3991651535,51.9596894582,1.0,96.7261886597,0.0,1.0,1.0,0.0,46.6474997203,1.0,95.3095213572,0.0,1.0,0.0396880755598,93.0466645559,96.7678559621,93.0466645559,2.0,0.0,86.0638391543,0.0566000007093,40.1569913287,0.952430614115,700.501150641,0.0,0.0,5188.61545346,0.00518861545346,709.487470415,0.649400815575,0.303007432345,0.0,0.0,0.649400815575,1520.56251017,709.487470415,0.0,0.0,1520.56251017,0.00152056251017,0.649137521784,0.0,9.46754537591,2.0,2.0,2.0,0.0,67.6860783895,57.8780825933,51.9596894582,0.519596894582,0.0,10.5,4117.11827416,126.220830483,2230.04998059,0.952408247919,2230.04998059,0.0,1.0,1.0,0.0,110.665833155,1.0,96.736111323,1.0,0.0,57.9666671753,110.736666361,1.0,96.6111119588,0.0,1.0,221.402498881,0.0,1656.95007324,0.000288853500372,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.31814868572,139022.0,2498.44656893,76.5962937784,1353.29139255,0.577962779007,1353.29139255,0.318422423699,1.0,1.0,1.0,0.0,2341.48537191,2341.48537191,0.0,0.0,2341.48537191,1520.56251017,2341.48537191
2016-05-07T09:00:00.000Z,1.0,0.0419514768229,0.81117205401,0.61360578404,48.5229997635,0.0580935140736,147.344170888,0.0,73.0158348083,1.0,99.8194465637,0.0,0.0,0.0,59.7000007629,74.2316672007,1.0,99.5,0.0,0.0,147.344170888,99.8194465637,2.0,0.0,115.700249672,67.1772499084,,0.492922075068,1253.16664632,0.0,0.549115716116,0.0,1.0,13.4643373489,78.0244998932,9.91799926758,3339.58268229,77.7079995473,77.6263834635,67.2184988658,67.1500218709,,2723.99934896,51.4564997355,51.3791783651,40.039999644,39.493830363,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.316500345866,80.0269997915,100.0,8.14375340939,37.6679999034,3.7484998703,5.32058378061,36.2914997737,224.0,86.8166681925,712.416666667,0.549115716116,37.6679999034,0.925588524228,92.558854421,2.0,1.0,1.0,1295.82393392,1295.82393392,0.0,0.465886541378,0.0,1.0,13.0606487592,76.0429999034,8.8484992981,3553.43015544,75.9845002492,75.8068364461,67.1360009511,66.8378448486,,2486.49983724,51.2479998271,51.2871602376,40.0619999568,40.5853424072,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0584996541341,100.0,7.33437975248,35.9225002925,,5.72626900673,39.2989997864,224.0,73.058333079,540.750002543,0.465886541378,35.9225002925,0.828258790516,82.8258800507,2.0,1.0,1.0,1159.56230672,1159.56230672,1253.16664632,0.492097346407,2.0,0.0,5488.33028158,0.0,38.1206410726,2.18657572071,4.25260416667,5487.74686686,0.0952472496077,241.643333435,241.643333435,99.8472226461,2.0,51.568397522,40.4531071981,40.0,1.0,3228.56687126,1221.48528183,0.0,0.0,0.0,13.3915170034,1.0,0.0,54.6974983215,53.8269818624,1.0,100.0,0.0,1.0,1.0,0.0,51.956665357,1.0,99.2023792267,0.0,1.0,0.0420430962081,106.654163361,100.0,106.654163361,2.0,0.0,98.9800060683,0.0566000007093,37.4477672072,0.948169850404,713.205779924,0.0,0.0,5967.30513205,0.00596730513205,661.621320458,0.687860672804,0.26024292551,0.0,0.0,0.687860672804,1748.76333618,661.621320458,0.0,0.0,1748.76333618,0.00174876333618,0.687462359667,0.0,10.5240080982,2.0,2.0,2.0,0.0,59.9968773524,61.7403341929,53.8269818624,0.538269818624,0.0,10.5,4450.05215309,136.427773275,2410.38465664,0.948103598313,2410.38465664,0.0,1.0,1.0,0.0,120.704166412,1.0,99.8472226461,1.0,0.0,59.8999999364,120.939166387,1.0,99.8333333333,0.0,1.0,241.643333435,0.0,1905.93005371,0.000269365763744,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.274487857627,139022.0,2885.29083756,88.4559979701,1562.82679967,0.614724172024,1562.82679967,0.274943330047,1.0,1.0,1.0,0.0,2542.32202148,2542.32202148,0.0,0.0,2542.32202148,1748.76333618,2542.32202148
2016-05-07T10:00:00.000Z,1.0,0.0385612931719,0.844145418107,0.65633650187,50.8854996363,0.0532691922102,146.427499135,0.0,72.5383326213,1.0,99.805557251,0.0,0.0,0.0,59.7000007629,73.9074999491,1.0,99.5,0.0,0.0,146.427499135,99.805557251,2.0,0.0,120.378750165,69.493250529,,0.531929970869,1462.75834147,0.0,0.594755840699,0.0,1.0,14.3236858845,81.0650005341,,3335.83272298,80.7515004476,80.6572519938,69.5150006612,69.4401550293,,2696.66603597,52.2830003103,52.2200291951,40.0939995448,39.5485534668,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.313500086466,83.0644995372,100.0,9.08177359899,40.6575009028,4.38899930318,5.24070374171,35.7050002416,224.0,96.6000010173,815.183339437,0.594755840699,40.6575009028,0.976392655806,97.8939126333,2.0,1.0,1.0,1370.51475016,1370.51475016,0.0,0.52537055805,0.0,1.0,13.9707606634,79.3204994202,9.69839935303,3550.43054199,79.2544994354,79.0653991699,69.4715003967,69.1474736532,,2441.74989827,52.1075000763,52.1235911051,39.984000206,40.4015274048,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0675004323324,100.0,8.25888621807,39.2704992294,,5.71187432607,39.1865002314,224.0,82.8916676839,647.574996948,0.52537055805,39.2704992294,0.880676552909,88.067653656,2.0,1.0,1.0,1232.94717407,1232.94717407,1462.75834147,0.531825931618,2.0,0.0,5469.66060384,0.0,37.5209054947,2.41096245497,5.45833333333,5469.66060384,0.0867761904759,238.7158343,238.7158343,99.5,2.0,52.4794006348,40.4110717773,40.0,1.0,3607.36713129,1173.88447251,0.0,0.0,0.0,13.7717072169,1.0,0.0,54.2783323924,55.7432934443,1.0,100.0,0.0,1.0,1.0,0.0,51.7616656621,1.0,99.1428553263,0.0,1.0,0.0385753732657,106.039998372,100.0,106.039998372,2.0,0.0,110.593100525,0.0566000007093,35.9884421928,0.941765257333,732.640287376,0.0,0.0,6667.43519776,0.00666743519776,635.838193319,0.710548087088,0.23122164616,0.0,0.0,0.710548087088,1953.94168091,635.838193319,0.0,0.0,1953.94168091,0.00195394168091,0.710446695487,0.0,8.39807206539,2.0,2.0,2.0,0.0,50.6456394196,66.5880851746,55.7432934443,0.557432934443,0.0,9.91666666667,4781.2516038,146.581542718,2589.77987423,0.941769733249,2589.77987423,0.0,1.0,1.0,0.0,119.093334198,1.0,99.5,1.0,0.0,59.6833333969,119.622499466,1.0,99.4722220103,0.0,1.0,238.7158343,0.0,2042.55004883,0.000258868684042,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.245518238691,139022.0,3333.43567453,102.19502846,1805.56585122,0.656591429639,1805.56585122,0.245610340253,1.0,1.0,1.0,0.0,2749.90773519,2749.90773519,0.0,0.0,2749.90773519,1953.94168091,2749.90773519
2016-05-07T11:00:00.000Z,1.0,0.0455287675721,0.789155876588,0.580480828026,48.133749644,0.0624459922884,146.229164124,0.0,72.4466667175,1.0,99.7361106873,0.0,0.0,0.0,59.7000007629,73.7824999491,1.0,99.5,0.0,0.0,146.229164124,99.7361106873,2.0,0.0,116.971499443,68.8377497991,,0.478546759206,1124.57500203,0.0,0.522189351122,0.0,1.0,13.6553037167,78.7894999186,9.39239959717,3331.66597493,78.4789994558,78.435122172,68.8534997304,68.8153940837,,2579.66605632,51.3199993769,51.2645111084,40.1464999517,39.6783625285,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.31050046285,78.2390003204,100.0,8.17475704352,38.3324995041,2.6699997584,5.4805466334,37.4765001933,224.0,79.9083334605,627.150004069,0.522189351122,38.3324995041,0.855294596354,85.5529225667,2.0,1.0,1.0,1197.4124349,1197.4124349,0.0,0.464501158063,0.0,1.0,13.3205081622,76.9985001882,8.16300010681,3555.30497233,76.9849999746,76.8099644979,68.8219998678,68.5077184041,,2336.24990845,51.1040000916,51.1539179484,40.1054999034,40.6593907674,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.013500213623,100.0,7.58166929086,36.8795000712,0.731199645996,5.73883891106,39.394999822,224.0,68.8250001272,497.425000509,0.464501158063,36.8795000712,0.764200897217,76.4200890859,2.0,1.0,1.0,1069.8812561,1069.8812561,1124.57500203,0.477562025798,2.0,0.0,5165.6932373,0.0,43.9157915115,7.49557596445,13.6276041667,5165.6932373,0.0921726235958,217.170833588,217.170833588,96.6527792613,2.0,51.5627085368,40.6180521647,40.0,1.0,2944.62745624,1113.34813307,0.0,0.0,0.0,12.0526978175,1.0,0.0,55.0033321381,56.8008019129,1.0,100.0,0.0,1.0,1.0,0.0,51.9883321126,1.0,99.2142823537,0.0,1.0,0.0456916136242,106.991663615,100.0,106.991663615,2.0,0.0,90.2751143495,0.0566000007093,34.1325452939,0.935417379882,752.29443159,0.0,0.0,5442.50474972,0.00544250474972,603.048495869,0.678715183087,0.256618636214,0.0,0.0,0.678715183087,1594.96666463,603.048495869,0.0,0.0,1594.96666463,0.00159496666463,0.677878345052,0.0,12.8735703422,2.0,2.0,2.0,0.0,42.043285052,70.7654736837,56.8008019129,0.568008019129,0.0,9.33333333333,4057.97558932,124.407659643,2198.0151605,0.935333819301,2198.0151605,0.0,1.0,1.0,0.0,108.993333181,1.0,96.6527792613,1.0,0.0,57.9250005086,108.177500407,1.0,96.5416679382,0.0,1.0,217.170833588,0.0,1896.19006348,0.000245519020687,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.274360480631,139022.0,2524.71252218,77.4015440073,1367.51842822,0.581927849006,1367.51842822,0.275299783132,1.0,1.0,1.0,0.0,2349.97934977,2349.97934977,0.0,0.0,2349.97934977,1594.96666463,2349.97934977
2016-05-07T12:00:00.000Z,1.0,0.0375468416051,0.859350781969,0.673857955972,52.0839993159,0.0519857534561,146.261669159,0.0,72.6116669973,1.0,99.6805534363,0.0,0.0,0.0,59.7000007629,73.6499996185,1.0,99.5,0.0,0.0,146.261669159,99.6805534363,2.0,0.0,123.509250005,71.4252506892,,0.545393426797,1537.5916748,0.0,0.593599948242,0.0,1.0,14.8566996257,82.9190012614,,3323.33274333,82.5934995015,82.5010782878,71.4365005493,71.3620351156,,2697.99938965,52.9790000916,52.9334894816,40.8874998093,40.2904917399,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.325501759847,82.6294994354,100.0,9.46617015203,41.7059996923,4.0739997228,5.39052951336,36.8135000865,224.0,96.7166671753,807.091659546,0.593599948242,41.7059996923,0.967824516792,97.0716584524,2.0,1.0,1.0,1359.00321452,1359.00321452,0.0,0.561056975587,0.0,1.0,14.743086497,81.942498525,9.23399861654,3559.05444336,81.8315010071,81.6460520426,71.4140008291,71.0935338338,,2454.99991862,52.8020000458,52.8203989665,40.0965000788,40.4589716593,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.110997517904,100.0,9.02269689242,41.7350009282,0.835000038147,5.72038948536,39.2615000407,224.0,91.0250015259,730.5,0.561056975587,41.7350009282,0.919267593978,92.7686055501,2.0,1.0,1.0,1298.76046753,1298.76046753,1537.5916748,0.544664195626,2.0,0.0,5464.40966797,0.0,35.4136883418,1.89322756728,4.4609375,5464.40966797,0.0829392848032,233.851665497,233.851665497,98.5000012716,2.0,53.2233861287,40.8371454875,40.0,1.0,3735.89338749,1102.0526856,0.0,0.0,0.0,12.7525218328,1.0,0.0,54.3666658401,58.6839787165,1.0,100.0,0.0,1.0,1.0,0.0,51.4866654078,1.0,99.2142842611,0.0,1.0,0.0376272080943,105.853331248,100.0,105.853331248,2.0,0.0,114.533402872,0.0566000007093,33.7862543531,0.929555053956,770.845842128,0.0,0.0,6904.98808695,0.00690498808695,596.930281443,0.717768852164,0.211734920974,0.0,0.0,0.717768852164,2023.55832926,596.930281443,0.0,0.0,2023.55832926,0.00202355832926,0.717216446996,0.0,6.80474687114,2.0,2.0,2.0,0.0,39.274965922,74.2332369486,58.6839787165,0.586839787165,0.0,10.5,4837.94607309,148.319657225,2620.48861071,0.929503773138,2620.48861071,0.0,1.0,1.0,0.0,116.952500025,1.0,98.5000012716,1.0,0.0,59.0916668574,116.899166107,1.0,98.4861119588,0.0,1.0,233.851665497,0.0,2137.98999023,0.000243028113199,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.227793503473,139022.0,3513.93360805,107.728656001,1903.33312103,0.675124215503,1903.33312103,0.228405511717,1.0,1.0,1.0,0.0,2819.2339681,2819.2339681,0.0,0.0,2819.2339681,2023.55832926,2819.2339681
2016-05-07T13:00:00.000Z,1.0,0.0396328459692,0.830113717148,0.639052763283,51.9100001653,0.0549090636893,146.667495728,0.0,72.4766667684,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.1908321381,1.0,99.5,0.0,0.0,146.667495728,99.6666641235,2.0,0.0,124.313249906,72.4032497406,,0.537157105288,1435.43330892,0.0,0.601511434633,0.0,1.0,15.0960118771,83.7470003764,,3320.41599528,83.3989995321,83.355603536,72.4249998728,72.3715489705,,2649.66605632,52.3355000814,52.3187688192,40.3325004578,39.7865346273,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.34800084432,82.7540016174,100.0,9.6890604496,43.0664990743,3.39900016785,5.40695154667,36.9335002899,224.0,95.7833340963,796.291666667,0.601511434633,43.0664990743,0.945566181001,94.5566183726,2.0,1.0,1.0,1323.7926534,1323.7926534,0.0,0.534251628994,0.0,1.0,14.7152876854,81.8854999542,9.26640090942,3575.92738851,81.8285007477,81.6498819987,72.3814996084,72.0560379028,,2369.99989827,52.1359999975,52.1937204997,40.0244995753,40.4666290283,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.056999206543,100.0,8.98638304075,41.8040011724,0.709000269572,5.72890464465,39.3154993057,224.0,82.4333324432,639.141667684,0.534251628994,41.8040011724,0.853943060012,85.3943068186,2.0,1.0,1.0,1195.52028402,1195.52028402,1435.43330892,0.536948510983,2.0,0.0,5329.63728841,0.0,43.882756869,6.52383255959,13.5286458333,5329.63728841,0.0867786512233,231.63749822,231.63749822,98.7638899485,2.0,52.6527404785,40.6104125977,40.0,1.0,3544.05471995,1019.88655218,0.0,0.0,0.0,12.0994135539,1.0,0.0,54.4816652934,60.325586319,1.0,100.0,0.0,1.0,1.0,0.0,51.4283323288,1.0,99.1964270274,0.0,1.0,0.0396479822067,105.909996668,100.0,105.909996668,2.0,0.0,108.652096015,0.0566000007093,31.2672405897,0.9250702475,785.301407051,0.0,0.0,6550.41594674,0.00655041594674,552.424738479,0.718356419542,0.206724249442,0.0,0.0,0.718356419542,1919.64831543,552.424738479,0.0,0.0,1919.64831543,0.00191964831543,0.71828422447,0.0,11.9539474804,2.0,2.0,2.0,0.0,38.6396299998,76.714916865,60.325586319,0.60325586319,0.0,10.5,4563.94127213,139.919336605,2472.07305391,0.925080668984,2472.07305391,0.0,1.0,1.0,0.0,116.437499364,1.0,98.7638899485,1.0,0.0,59.2083336512,115.200000763,1.0,98.6805553436,0.0,1.0,231.63749822,0.0,2034.10998535,0.000224908579863,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.223466186651,139022.0,3154.13638847,96.6981485346,1708.44783256,0.639322556171,1708.44783256,0.223528440754,1.0,1.0,1.0,0.0,2672.278361,2672.278361,0.0,0.0,2672.278361,1919.64831543,2672.278361
2016-05-07T14:00:00.000Z,1.0,0.0378376408124,0.851409480175,0.665012452506,53.1024980545,0.0524905131422,146.203329722,0.0,72.1716664632,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.9908332825,1.0,99.5,0.0,0.0,146.203329722,99.6666641235,2.0,0.0,126.856499036,73.7540009816,,0.555062120456,1546.83333333,0.0,0.610878234963,0.0,1.0,15.5540893078,85.244000117,,3331.24932861,84.9079990387,84.8395589193,73.7720012665,73.7042312622,,2694.66595459,52.9760004679,52.9519602458,41.0060002009,40.4489415487,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.336001078288,84.2479991913,100.0,10.0721235275,43.9019988378,3.51600074768,5.48196570079,37.4899994532,224.0,98.7666670481,820.75,0.610878234963,43.9019988378,0.959727463495,95.9727452596,2.0,1.0,1.0,1343.61844889,1343.61844889,0.0,0.565289357745,0.0,1.0,15.367957592,84.004998525,9.65159912109,3582.67653402,83.8969999949,83.704691569,73.7360006968,73.3955078125,,2410.74993896,52.7884998322,52.8127492269,40.0095001856,40.4462127686,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.10799853007,100.0,9.63844482104,43.8874998093,0.685000101725,5.72951281071,39.3245000839,224.0,90.7916666667,726.083328247,0.565289357745,43.8874998093,0.90807660784,91.686987559,2.0,1.0,1.0,1283.6178182,1283.6178182,1546.83333333,0.554916109084,2.0,0.0,5424.15291341,0.0,42.6109968821,5.93037462234,11.6510416667,5424.15291341,0.0855744232649,238.349165599,238.349165599,100.0,2.0,53.2885487874,40.9581502279,40.0,1.0,3760.39707999,962.413875411,0.0,0.0,0.0,11.6266501745,1.0,0.0,54.3816655477,62.145351092,1.0,100.0,0.0,1.0,1.0,0.0,51.0633322398,1.0,99.2202377319,0.0,1.0,0.0378608366582,105.444997787,100.0,105.444997787,2.0,0.0,115.284626473,0.0566000007093,29.505268135,0.917968051146,808.698714748,0.0,0.0,6950.27784425,0.00695027784425,521.294483485,0.730891697018,0.187060115107,0.0,0.0,0.730891697018,2036.83083089,521.294483485,0.0,0.0,2036.83083089,0.00203683083089,0.730823690693,0.0,10.3398417585,2.0,2.0,2.0,0.0,35.6760654449,80.4120731354,62.145351092,0.62145351092,0.0,11.0833333333,4722.8109554,144.789894608,2558.12531438,0.917951812125,2558.12531438,0.0,1.0,1.0,0.0,119.541665395,1.0,100.0,1.0,0.0,59.9583339691,118.807498932,1.0,99.9305566152,0.0,1.0,238.349165599,0.0,2094.40991211,0.000212234525003,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.203779885432,139022.0,3423.12825287,104.944784715,1854.1481166,0.665338251421,1854.1481166,0.203843189929,1.0,1.0,1.0,0.0,2786.77516683,2786.77516683,0.0,0.0,2786.77516683,2036.83083089,2786.77516683
2016-05-07T15:00:00.000Z,1.0,0.0378232389657,0.849857419645,0.663339689795,53.5997479757,0.0526510649129,146.424166361,0.0,72.5525004069,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.8716665904,1.0,99.5,0.0,0.0,146.424166361,99.6666641235,2.0,0.0,128.228999456,74.6292514801,,0.564221859759,1569.16668701,0.0,0.609822442532,0.0,1.0,15.8066968918,86.088499705,,3325.83266195,85.7404994965,85.6991628011,74.6345017751,74.588663737,,2707.66601562,53.0510002772,53.0443242391,41.1619993846,40.6207402547,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.348000208537,85.1479994456,100.0,10.2744514147,44.5785001119,3.30449930827,5.53224563599,37.8575000763,224.0,98.5,817.76667277,0.609822442532,44.5785001119,0.958081810361,95.8081804911,2.0,1.0,1.0,1341.31453451,1341.31453451,0.0,0.577931134404,0.0,1.0,15.6967098713,85.0834999084,,3583.05149333,84.9769999186,84.7819366455,74.6240011851,74.2757288615,,2426.99989827,52.8575000763,52.8860600789,39.9959996541,40.401532491,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.106499989827,100.0,9.96942718824,44.9810002645,0.692499160767,5.72728268305,39.3035004934,224.0,93.2416667938,751.399993896,0.577931134404,44.9810002645,0.929065660749,92.9065672557,2.0,1.0,1.0,1300.69192505,1300.69192505,1569.16668701,0.56422077806,2.0,0.0,5410.73400879,0.0,41.5836086273,5.08030585448,11.0130208333,5410.73400879,0.0860890694958,239.414166768,239.414166768,100.0,2.0,53.392926534,41.0568695068,40.0,1.0,3803.53360009,883.463918936,0.0,0.0,0.0,11.4838657379,1.0,0.0,54.007499059,63.1506360372,1.0,100.0,0.0,1.0,1.0,0.0,51.1833324432,1.0,99.1964276632,0.0,1.0,0.0378241122194,105.190831502,100.0,105.190831502,2.0,0.0,116.60708724,0.0566000007093,27.0848545328,0.912838362671,826.023768577,0.0,0.0,7030.00633928,0.00703000633928,478.530992815,0.740780154361,0.172064350431,0.0,0.0,0.740780154361,2060.19586182,478.530992815,0.0,0.0,2060.19586182,0.00206019586182,0.740785022577,0.0,12.1866383447,2.0,2.0,2.0,0.0,33.1538268725,82.9413337708,63.1506360372,0.631506360372,0.0,9.91666666667,4686.99751902,143.691941773,2538.72685463,0.912844504792,2538.72685463,0.0,1.0,1.0,0.0,119.924166361,1.0,100.0,1.0,0.0,59.9250011444,119.490001043,1.0,99.8750019073,0.0,1.0,239.414166768,0.0,2077.01000977,0.000194824233091,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.188492508338,139022.0,3406.02527093,104.420448895,1844.88423298,0.663361019317,1844.88423298,0.188482906212,1.0,1.0,1.0,0.0,2781.11643473,2781.11643473,0.0,0.0,2781.11643473,2060.19586182,2781.11643473
2016-05-07T16:00:00.000Z,1.0,0.0380993087624,0.844878144302,0.657348964701,53.5600001017,0.0530622296014,146.194171906,0.0,72.4233341217,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.7708339691,1.0,99.5,0.0,0.0,146.194171906,99.6666641235,2.0,0.0,128.248500188,74.6885000865,,0.564639204002,1555.74998983,0.0,0.61409454234,0.0,1.0,15.8163659573,86.1514981588,,3326.24934896,85.800500234,85.7595621745,74.6990000407,74.6610412598,,2707.99932861,52.8784996668,52.9041849772,41.0314998627,40.50365448,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.350997924805,85.2934989929,100.0,10.2928381761,44.7690003713,3.22649987539,5.52352774143,37.8049999873,224.0,98.8250001272,820.816660563,0.61409454234,44.7690003713,0.954797261556,95.479724884,2.0,1.0,1.0,1336.71616618,1336.71616618,0.0,0.579778959559,0.0,1.0,15.6616590818,84.9889990489,,3584.92622884,84.8959999084,84.7001520793,74.6780001322,74.3216578166,,2408.99991862,52.6714998881,52.7286020915,40.0364996592,40.4245096842,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0929991404215,100.0,9.92869957288,44.8595002492,0.693999926249,5.73255399863,39.342499733,224.0,91.5333321889,734.933334351,0.579778959559,44.8595002492,0.90588797433,90.5668888092,2.0,1.0,1.0,1268.24316406,1268.24316406,1555.74998983,0.564639783442,2.0,0.0,5410.73400879,0.0,41.2017841339,4.92654502392,10.8046875,5410.73400879,0.0868296377468,239.221664429,239.221664429,100.0,2.0,53.2657674154,41.0441233317,40.0,1.0,3777.58519749,825.723391418,0.0,0.0,0.0,10.6108986537,1.0,0.0,54.1324984233,64.088101387,1.0,100.0,0.0,1.0,1.0,0.0,50.8424987793,1.0,99.1726182302,0.0,1.0,0.0381026528625,104.974997838,100.0,104.974997838,2.0,0.0,115.811572342,0.0566000007093,25.3146704257,0.904947781068,853.411676468,0.0,0.0,6982.04634892,0.00698204634892,447.255655627,0.742620174325,0.162325617246,0.0,0.0,0.742620174325,2046.14082845,447.255655627,0.0,0.0,2046.14082845,0.00204614082845,0.742634306351,0.0,13.2900644827,2.0,2.0,2.0,0.0,28.8920737902,86.6626574198,64.088101387,0.64088101387,0.0,10.5,4603.3085889,141.126242767,2493.39648408,0.904945791571,2493.39648408,0.0,1.0,1.0,0.0,119.711667379,1.0,100.0,1.0,0.0,59.9083347321,119.509999593,1.0,99.8472245534,0.0,1.0,239.221664429,0.0,2082.91992188,0.000182091110944,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.179376067337,139022.0,3344.08490172,102.521507859,1811.33403841,0.657400106905,1811.33403841,0.179359682944,1.0,1.0,1.0,0.0,2755.29927572,2755.29927572,0.0,0.0,2755.29927572,2046.14082845,2755.29927572
2016-05-07T17:00:00.000Z,1.0,0.0378139386854,0.853627363033,0.667770147875,53.7362486521,0.0522966678801,146.370830536,0.0,72.359998703,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.8966668447,1.0,99.5,0.0,0.0,146.370830536,99.6666641235,2.0,0.0,128.657999357,74.9217507044,,0.56151435098,1571.88334147,0.0,0.615706109456,0.0,1.0,15.885258913,86.369000117,,3327.08270264,86.0239995321,85.9814503988,74.925500234,74.8896128337,,2688.99934896,53.0945002238,53.1016515096,41.2340005239,40.6888224284,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.34500058492,85.4914995829,100.0,10.3333474,44.7899990082,3.23250071208,5.55191155275,38.0014998118,224.0,99.1000003815,818.066650391,0.615706109456,44.7899990082,0.949192243304,94.919225057,2.0,1.0,1.0,1328.86914062,1328.86914062,0.0,0.580016464968,0.0,1.0,15.7934015592,85.3789997101,,3578.17710368,85.267999649,85.0566762288,74.9180011749,74.5519180298,,2421.99993896,52.9145002365,52.9268722534,40.0304997762,40.4181264242,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.111000061035,100.0,10.0596311887,45.2374998728,0.678999265035,5.73377041022,39.3515005112,224.0,93.5750001272,753.816670736,0.580016464968,45.2374998728,0.928649495443,92.8649501801,2.0,1.0,1.0,1300.10929362,1300.10929362,1571.88334147,0.561504603842,2.0,0.0,5415.98490397,0.0,41.9750382106,5.29669702053,11.4270833333,5415.98490397,0.085518382773,239.353333791,239.353333791,100.0,2.0,53.511235555,41.1065444946,40.0,1.0,3809.56439989,855.003106149,0.0,0.0,0.0,10.3532950083,1.0,0.0,54.1341660817,64.5722052256,1.0,100.0,0.0,1.0,1.0,0.0,51.7208321889,1.0,99.2023798625,0.0,1.0,0.037820673247,105.854997635,100.0,105.854997635,2.0,0.0,116.791976891,0.0566000007093,26.21231525,0.902561161225,861.844975745,0.0,0.0,7041.15296379,0.00704115296379,463.11510462,0.737118178765,0.165435799553,0.0,0.0,0.737118178765,2063.46246338,463.11510462,0.0,0.0,2063.46246338,0.00206346246338,0.737150256832,0.0,10.9696558873,2.0,2.0,2.0,0.0,28.2381803195,87.7612425486,64.5722052256,0.645722052256,0.0,10.5,4664.56750604,143.004292141,2526.577568,0.902553978318,2526.577568,0.0,1.0,1.0,0.0,119.851666768,1.0,100.0,1.0,0.0,59.9000015259,119.501665751,1.0,99.8333358765,0.0,1.0,239.353333791,0.0,2114.88989258,0.00018854796543,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.18329740218,139022.0,3451.75205987,105.822321004,1869.65229112,0.667884546587,1869.65229112,0.183279764033,1.0,1.0,1.0,0.0,2799.36450195,2799.36450195,0.0,0.0,2799.36450195,2063.46246338,2799.36450195
2016-05-07T18:00:00.000Z,1.0,0.0380399614756,0.848064332092,0.661164757468,53.5547501246,0.0528502581346,146.461663564,0.0,72.4683322906,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.9933338165,1.0,99.5,0.0,0.0,146.461663564,99.6666641235,2.0,0.0,128.259750048,74.7049999237,,0.560091067578,1552.34999593,0.0,0.611880817337,0.0,1.0,15.8163661162,86.1694997152,,3319.58270264,85.8170000712,85.7919871012,74.7154998779,74.6883443197,,2686.66599528,52.8994998932,52.9188334147,40.9294999441,40.4750213623,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.352499643962,85.3009993235,100.0,10.2922300498,44.8875001272,3.13199996948,5.52413598696,37.7974999746,224.0,99.0250002543,818.675003052,0.611880817337,44.8875001272,0.955792599633,95.6154225667,2.0,1.0,1.0,1338.10963949,1338.10963949,0.0,0.579956668584,0.0,1.0,15.6677024364,84.9755007426,9.82800292969,3579.3020223,84.8854999542,84.6701176961,74.6944999695,74.3261184692,,2393.74987793,52.7090002696,52.7387975057,40.0214999517,40.398979187,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0900007883708,100.0,9.93636496862,44.8640000025,0.681999842326,5.73133746783,39.3395001094,224.0,91.6249993642,733.674997965,0.579956668584,44.8640000025,0.903865581694,90.4245827993,2.0,1.0,1.0,1265.41181437,1265.41181437,1552.34999593,0.560104786272,2.0,0.0,5405.48327637,0.0,42.1678466797,5.1720730861,11.6145833333,5405.48327637,0.0859870756742,238.291665395,238.291665395,100.0,2.0,53.3252360026,41.0192947388,40.0,1.0,3770.88658126,882.204070543,0.0,0.0,0.0,11.4169095357,1.0,0.0,54.1499989827,63.2985903422,1.0,100.0,0.0,1.0,1.0,0.0,51.281665802,1.0,99.184521993,0.0,1.0,0.0380448841867,105.431665421,100.0,105.431665421,2.0,0.0,115.606209064,0.0566000007093,27.0462306459,0.909346083488,838.068165747,0.0,0.0,6969.66541069,0.00696966541069,477.848591996,0.736942706738,0.172408753653,0.0,0.0,0.736942706738,2042.51250203,477.848591996,0.0,0.0,2042.51250203,0.00204251250203,0.736978883545,0.0,11.8756642419,2.0,2.0,2.0,0.0,30.6943240166,84.603665034,63.2985903422,0.632985903422,0.0,10.5,4653.0906518,142.65243971,2520.36109403,0.909351460391,2520.36109403,0.0,1.0,1.0,0.0,119.180000305,1.0,100.0,1.0,0.0,59.9250011444,119.111666997,1.0,99.8750019073,0.0,1.0,238.291665395,0.0,2067.20996094,0.000194546407374,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.189595289789,139022.0,3383.52172174,103.730544822,1832.69511523,0.661240162544,1832.69511523,0.18954107903,1.0,1.0,1.0,0.0,2771.60284424,2771.60284424,0.0,0.0,2771.60284424,2042.51250203,2771.60284424
2016-05-07T19:00:00.000Z,1.0,0.0378552817131,0.850780320267,0.664429832319,53.4167502721,0.0525825917038,146.467501322,0.0,72.399166743,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.0683333079,1.0,99.5,0.0,0.0,146.467501322,99.6666641235,2.0,0.0,127.778249741,74.3614994685,,0.558313230107,1555.26668294,0.0,0.609666390047,0.0,1.0,15.7172567844,85.845500946,,3324.16607666,85.4959996541,85.4728240967,74.370499293,74.3435872396,,2696.66609701,52.9054997762,52.9162877401,40.9190003077,40.4546585083,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.349501291911,84.8525015513,100.0,10.2097456455,44.5769993464,3.24149990082,5.50751117865,37.6775004069,224.0,99.1666673024,821.033335368,0.609666390047,44.5769993464,0.962007250105,96.2007261912,2.0,1.0,1.0,1346.81015015,1346.81015015,0.0,0.572872486367,0.0,1.0,15.5698018869,84.6650002797,9.97200012207,3567.30348714,84.5645001729,84.3500188192,74.352499644,73.9797744751,,2417.49985758,52.7254991531,52.7349726359,39.9944998423,40.3600413005,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.100500106812,100.0,9.84251912435,44.5700003306,0.692499478658,5.72728268305,39.3020003637,224.0,91.4249998728,734.23332723,0.572872486367,44.5700003306,0.915876610166,91.5876611074,2.0,1.0,1.0,1282.22725423,1282.22725423,1555.26668294,0.558310136015,2.0,0.0,5410.15067546,0.0,42.3531856537,5.20732152462,11.046875,5410.15067546,0.0856402690121,238.550832113,238.550832113,100.0,2.0,53.3233362834,40.9664306641,40.0,1.0,3776.83900996,931.067132314,0.0,0.0,0.0,12.2115510305,1.0,0.0,54.2933320999,62.1589482625,1.0,100.0,0.0,1.0,1.0,0.0,51.158331871,1.0,99.1547609965,0.0,1.0,0.0378567500296,105.451662699,100.0,105.451662699,2.0,0.0,115.788696047,0.0566000007093,28.5442532496,0.915420873522,817.257442012,0.0,0.0,6980.66718324,0.00698066718324,504.315422118,0.734383274311,0.181040316367,0.0,0.0,0.734383274311,2045.73665365,504.315422118,0.0,0.0,2045.73665365,0.00204573665365,0.734382539988,0.0,11.02322965,2.0,2.0,2.0,0.0,33.3712995847,81.679986318,62.1589482625,0.621589482625,0.0,10.5,4707.90614227,144.332949297,2550.05207576,0.915423590678,2550.05207576,0.0,1.0,1.0,0.0,119.950833003,1.0,100.0,1.0,0.0,59.9416675568,118.599999746,1.0,99.9027792613,0.0,1.0,238.550832113,0.0,2076.59985352,0.000205321842943,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.197766715006,139022.0,3417.2791809,104.765466397,1850.97994849,0.664469061955,1850.97994849,0.197751834271,1.0,1.0,1.0,0.0,2785.65256755,2785.65256755,0.0,0.0,2785.65256755,2045.73665365,2785.65256755
2016-05-07T20:00:00.000Z,1.0,0.0388793613019,0.837668030177,0.648438114765,52.8264993032,0.0540822225259,146.765833537,0.0,72.359167099,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.4066670736,1.0,99.5,0.0,0.0,146.765833537,99.6666641235,2.0,0.0,126.57374986,73.7472505569,,0.551129855317,1496.34166463,0.0,0.604170233763,0.0,1.0,15.5081607501,85.1719996134,,3330.41605632,84.8344999949,84.8039576213,73.7585010529,73.7353388468,,2687.33270264,52.5709994634,52.5875905355,40.5410003662,40.0779647827,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.33749961853,84.1384995778,100.0,10.0511322021,44.2934996287,3.24450047811,5.45702858766,37.2964998881,224.0,97.9000002543,813.83333842,0.604170233763,44.2934996287,0.962310594831,96.2310593923,2.0,1.0,1.0,1347.23483276,1347.23483276,0.0,0.554752559037,0.0,1.0,15.2265458902,83.5550003052,9.56600019667,3572.55279541,83.4784997304,83.2714970907,73.736000061,73.368077596,,2379.99993896,52.3759997686,52.4047368368,39.9750000636,40.3791910807,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0765005747477,100.0,9.49987141291,43.5034996668,0.677499771118,5.72667443752,39.2975002925,224.0,86.4583333333,682.508326213,0.554752559037,43.5034996668,0.878459218343,87.8459224701,2.0,1.0,1.0,1229.84290568,1229.84290568,1496.34166463,0.55108296047,2.0,0.0,5343.63952637,0.0,44.1827618281,6.61235137781,13.1432291667,5343.63952637,0.0864241720674,234.596668243,234.596668243,99.2777786255,2.0,52.9804534912,40.7874654134,40.0,1.0,3661.50077126,953.890745262,0.0,0.0,0.0,12.177845637,1.0,0.0,54.4766654968,61.5806554159,1.0,100.0,0.0,1.0,1.0,0.0,51.0824991862,1.0,99.2261899312,0.0,1.0,0.0388962700818,105.55916659,100.0,105.55916659,2.0,0.0,112.252706235,0.0566000007093,29.2439696991,0.920797436034,799.310951211,0.0,0.0,6767.48948205,0.00676748948205,516.677903402,0.730471964633,0.190301870808,0.0,0.0,0.730471964633,1983.26333618,516.677903402,0.0,0.0,1983.26333618,0.00198326333618,0.730485613147,0.0,12.5658828588,2.0,2.0,2.0,0.0,37.5329011281,78.9650745392,61.5806554159,0.615806554159,0.0,9.91666666667,4615.39151652,141.496675934,2499.94123958,0.920773835441,2499.94123958,0.0,1.0,1.0,0.0,117.584999084,1.0,99.2777786255,1.0,0.0,59.4583346049,117.011666616,1.0,99.0972245534,0.0,1.0,234.596668243,0.0,2055.77001953,0.000210354977623,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.206676019109,139022.0,3251.62210265,99.6868233758,1761.25127432,0.648700883586,1761.25127432,0.206669073854,1.0,1.0,1.0,0.0,2715.04374186,2715.04374186,0.0,0.0,2715.04374186,1983.26333618,2715.04374186
2016-05-07T21:00:00.000Z,1.0,0.0410470006106,0.814770551042,0.619317836375,51.5852511724,0.0567581021484,146.229998271,0.0,72.1724999746,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.0574995677,1.0,99.5,0.0,0.0,146.229998271,99.6666641235,2.0,0.0,124.493250847,72.9079996745,,0.530783203147,1368.02500407,0.0,0.590559302215,0.0,1.0,15.1044725577,83.882001241,,3324.99940999,83.5415007273,83.5196329753,72.9259999593,72.9023310343,,2564.99943034,52.0759998957,52.0913569132,40.0204998652,39.5122833252,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.340500513713,82.8530012767,100.0,9.66852903366,43.5225006739,2.88299973806,5.43594348431,37.1360003153,224.0,92.4166653951,761.158330282,0.590559302215,43.5210008621,0.920345858619,92.0345859528,2.0,1.0,1.0,1288.48420207,1288.48420207,0.0,0.528190678613,0.0,1.0,14.7346262137,81.9500001272,9.01350084941,3566.17867025,81.9035002391,81.7035547892,72.8899993896,72.535697937,,2324.49991862,51.8794994354,51.911298116,39.9689998627,40.3906784058,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0464998881022,100.0,9.00876251856,41.9345003764,0.67449982961,5.72586345673,39.2945000331,224.0,79.4583333333,606.866673787,0.528190678613,41.9345003764,0.820757751465,82.0757751465,2.0,1.0,1.0,1149.06085205,1149.06085205,1368.02500407,0.530672177332,2.0,0.0,5156.35835775,0.0,45.0411847432,8.40898430347,15.2994791667,5156.35835775,0.0815992286557,210.345834096,210.345834096,95.8194446564,2.0,52.5034383138,40.5066045125,40.0,1.0,3379.05061373,1028.00378654,0.0,0.0,0.0,11.8176832199,1.0,0.0,54.3624989192,61.1083167394,1.0,100.0,0.0,1.0,1.0,0.0,51.4308322271,1.0,99.2440458934,0.0,1.0,0.0410623762291,105.793331146,100.0,105.793331146,2.0,0.0,103.593471527,0.0566000007093,31.5160952484,0.926190861683,781.6648954,0.0,0.0,6245.44166895,0.00624544166895,556.821463841,0.710132004538,0.216042454838,0.0,0.0,0.710132004538,1830.2733256,556.821463841,0.0,0.0,1830.2733256,0.0018302733256,0.710046316187,0.0,13.221995619,2.0,2.0,2.0,0.0,43.012225469,76.1079273224,61.1083167394,0.611083167394,0.0,10.5,4407.05440027,135.109566776,2387.09478944,0.926174459375,2387.09478944,0.0,1.0,1.0,0.0,106.188332876,1.0,95.8194446564,1.0,0.0,57.3666674296,104.157500585,1.0,95.611111323,0.0,1.0,210.345834096,0.0,1896.71008301,0.000226698617833,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.23326323961,139022.0,2947.77061362,90.3714759083,1596.66916565,0.61949538319,1596.66916565,0.233355895035,1.0,1.0,1.0,0.0,2577.37056478,2577.37056478,0.0,0.0,2577.37056478,1830.2733256,2577.37056478
2016-05-07T22:00:00.000Z,1.0,0.044279624226,0.792284086555,0.587132357944,49.8580010732,0.0610208428084,146.332500458,0.0,72.308333079,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.024166743,1.0,99.5,0.0,0.0,146.332500458,99.6666641235,2.0,0.0,121.723500252,71.8654991786,,0.500619916656,1201.3999939,0.0,0.545074524602,0.0,1.0,14.5279475053,81.9229996999,9.6012008667,3333.33270264,81.6170005798,81.5848821004,71.8789990743,71.852818807,,2546.6661377,51.441500028,51.4371439616,40.0294996897,39.6255544027,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.305999120076,82.0055007935,100.0,9.01597603162,41.5875008901,2.32049973806,5.51197151343,37.7089999517,224.0,83.058333079,660.29166158,0.545074524602,41.5875008901,0.864460035052,86.3754673004,2.0,1.0,1.0,1210.24404907,1210.24404907,0.0,0.504015341193,0.0,1.0,14.2306199869,80.2145004272,8.36100006104,3569.92816162,80.2129993439,80.0103810628,71.8519992828,71.5049438477,,2286.24989827,51.236000061,51.2693074544,39.96149985,40.4806722005,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.00150108337402,100.0,8.49968791008,40.2469994227,0.629500071208,5.7309319973,39.33649985,224.0,73.633333842,541.108329773,0.504015341193,40.2514994939,0.766638815744,76.6638825734,2.0,1.0,1.0,1073.29434204,1073.29434204,1201.3999939,0.500223695178,2.0,0.0,5113.76798503,0.0,43.777264595,7.43866546949,13.4322916667,5113.76798503,0.0851683662839,204.158334096,204.158334096,94.5555566152,2.0,51.8537190755,40.5842971802,40.0,1.0,3061.68732377,1059.71020964,0.0,0.0,0.0,11.1931905746,1.0,0.0,54.6958322525,60.6858084997,1.0,100.0,0.0,1.0,1.0,0.0,51.5674988429,1.0,99.172618866,0.0,1.0,0.0443102379096,106.263331731,100.0,106.263331731,2.0,0.0,93.8638851139,0.0566000007093,32.4881370476,0.930225502038,768.6991849,0.0,0.0,5658.86450813,0.00565886450813,573.995347004,0.691039046797,0.239182207623,0.0,0.0,0.691039046797,1658.37250773,573.995347004,0.0,0.0,1658.37250773,0.00165837250773,0.690832108259,0.0,14.0703709625,2.0,2.0,2.0,0.0,47.6991904577,73.8545335134,60.6858084997,0.606858084997,0.0,10.5,4121.39753341,126.352022161,2232.36785474,0.93022125442,2232.36785474,0.0,1.0,1.0,0.0,103.178333918,1.0,94.5555566152,1.0,0.0,56.6166671117,100.979999542,1.0,94.3611125946,0.0,1.0,204.158334096,0.0,1823.85009766,0.000233690617655,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.257123997636,139022.0,2602.73469929,79.7935141513,1409.7793843,0.587451008371,1409.7793843,0.257364194386,1.0,1.0,1.0,0.0,2399.82460531,2399.82460531,0.0,0.0,2399.82460531,1658.37250773,2399.82460531
2016-05-07T23:00:00.000Z,1.0,0.0403738640093,0.826528382207,0.632791287727,51.7029994329,0.0557175119114,145.862500509,0.0,72.0400002797,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.7366669973,1.0,99.5,0.0,0.0,145.862500509,99.6666641235,2.0,0.0,124.511999766,72.8090003332,,0.537202015231,1413.10832723,0.0,0.586845904194,0.0,1.0,15.0766734282,83.6870002747,9.60000101725,3344.58266195,83.380999883,83.3149032593,72.8225002289,72.7601114909,,2571.99940999,52.3174994787,52.298383077,40.2335001628,39.7318166097,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.306000391642,84.3844998678,100.0,9.63241775831,43.1474997203,3.01800028483,5.44425582886,37.2154998779,224.0,92.4083328247,759.5,0.586845904194,43.1474997203,0.922213672456,92.2213668823,2.0,1.0,1.0,1291.09914144,1291.09914144,0.0,0.548292243056,0.0,1.0,14.8591167927,82.3280003866,9.10599856906,3572.92773438,82.261999766,82.051129659,72.7955004374,72.4457600911,,2345.99991862,52.1374998093,52.1382573446,39.9839998881,40.3657811483,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0660006205241,100.0,9.13953828812,42.2779998779,0.738999684652,5.71957850456,39.2450002035,224.0,83.8083337148,653.608332316,0.548292243056,42.2779998779,0.848490731376,84.8490727743,2.0,1.0,1.0,1187.88702393,1187.88702393,1413.10832723,0.535777869583,2.0,0.0,5212.95117188,0.0,37.6099855105,3.4339740028,7.04947916667,5212.95117188,0.0795790407155,210.964168549,210.964168549,95.0555559794,2.0,52.6837437948,40.5575485229,40.0,1.0,3463.72657748,1058.14514659,0.0,0.0,0.0,12.0081532796,1.0,0.0,54.6233323415,60.8143469493,1.0,100.0,0.0,1.0,1.0,0.0,51.57999897,1.0,99.1309521993,0.0,1.0,0.0405702943188,106.203330994,100.0,106.203330994,2.0,0.0,106.189430583,0.0566000007093,32.4401560217,0.931136877317,765.788542689,0.0,0.0,6401.94680984,0.00640194680984,573.147625711,0.713225780474,0.217885673464,0.0,0.0,0.713225780474,1876.13832601,573.147625711,0.0,0.0,1876.13832601,0.00187613832601,0.711882213751,0.0,11.6130066705,2.0,2.0,2.0,0.0,49.3777198792,73.3350423177,60.8143469493,0.608143469493,0.0,9.91666666667,4521.87172406,138.629586605,2449.28595172,0.931111453939,2449.28595172,0.0,1.0,1.0,0.0,105.90416654,1.0,95.0555559794,1.0,0.0,56.9333343506,105.059999466,1.0,94.8888905843,0.0,1.0,210.964168549,0.0,2119.43994141,0.000233345485044,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.23400600706,139022.0,3084.9291809,94.5764239123,1670.96153228,0.635226532331,1670.96153228,0.235714633745,1.0,1.0,1.0,0.0,2630.49707031,2630.49707031,0.0,0.0,2630.49707031,1876.13832601,2630.49707031
2016-05-08T00:00:00.000Z,1.0,0.0457916001699,0.785049410797,0.574773241211,49.1837485631,0.0630620552819,146.009167989,0.0,72.2975012461,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.7291666667,1.0,99.5,0.0,0.0,146.009167989,99.6666641235,2.0,0.0,120.731999079,71.5482505163,,0.48772833037,1131.29168701,0.0,0.530303482705,0.0,1.0,14.326103131,81.2225004832,9.27327173406,3332.91599528,80.9359995524,80.891863505,71.5580005646,71.5169550578,,2523.33278402,51.2135003408,51.1989008586,40.0940001806,39.6783625285,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.286500930786,84.2885004679,100.0,8.78858645757,40.8419993718,2.19150034587,5.53751683235,37.9024998347,224.0,79.4749997457,619.708333333,0.530303482705,40.8419993718,0.833757498605,83.3757508596,2.0,1.0,1.0,1167.26049805,1167.26049805,0.0,0.490788914759,0.0,1.0,14.0420709451,79.5739987691,8.05349858602,3571.05299886,79.591999054,79.4033940633,71.5385004679,71.1987787882,,2289.49991862,50.991499265,51.0468114217,40.0649998983,40.5668334961,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0180002848307,100.0,8.30140741666,39.5269991557,0.668500264486,5.74066360792,39.3964996338,224.0,70.4583346049,511.583335876,0.490788914759,39.5269991557,0.743985315959,74.3985322316,2.0,1.0,1.0,1041.57944234,1041.57944234,1131.29168701,0.487265564574,2.0,0.0,5086.34676107,0.0,42.4455874761,7.11065898339,12.1223958333,5086.34676107,0.0842984777221,194.639167786,194.639167786,92.8333346049,2.0,51.5899098714,40.6352513631,40.0,1.0,2913.58819996,1083.97279744,0.0,0.0,0.0,11.041984876,1.0,0.0,54.8291654587,60.5160156886,1.0,100.0,0.0,1.0,1.0,0.0,51.3849989573,1.0,99.1488081614,0.0,1.0,0.0458647036793,106.214163462,100.0,106.214163462,2.0,0.0,89.3235262618,0.0566000007093,33.2319689655,0.933496234374,758.323170056,0.0,0.0,5385.13542126,0.00538513542126,587.137253516,0.680381991363,0.25312965316,0.0,0.0,0.680381991363,1578.15415446,587.137253516,0.0,0.0,1578.15415446,0.00157815415446,0.680490796765,0.0,13.7805346353,2.0,2.0,2.0,0.0,52.5522836049,71.9416160583,60.5160156886,0.605160156886,0.0,9.91666666667,3997.5609974,122.555495227,2165.29140798,0.933511644523,2165.29140798,0.0,1.0,1.0,0.0,98.1016667684,1.0,92.8333346049,1.0,0.0,55.5666672389,96.537501653,1.0,92.6111106873,0.0,1.0,194.639167786,0.0,1750.17004395,0.000239041079581,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.271158538455,139022.0,2464.08956525,75.5429916265,1334.68181413,0.575414935207,1334.68181413,0.271030558163,1.0,1.0,1.0,0.0,2319.51194255,2319.51194255,0.0,0.0,2319.51194255,1578.15415446,2319.51194255
2016-05-08T01:00:00.000Z,1.0,0.0409181311538,0.822454635633,0.626549120555,51.3182500203,0.0568368901619,146.37750117,0.0,72.4650001526,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.9125010173,1.0,99.5,0.0,0.0,146.37750117,99.6666641235,2.0,0.0,123.667500496,72.3492504756,,0.531777006387,1379.30001831,0.0,0.580545615156,0.0,1.0,14.9062541326,83.1440010071,9.03600311279,3339.16599528,82.8305002848,82.7573038737,72.3620007833,72.2947260539,,2561.99940999,52.214000384,52.1824467977,40.2185001373,39.727994283,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.313500722249,84.7309996287,100.0,9.47213522593,42.6120001475,3.07649962107,5.43411886692,37.1420005163,224.0,90.9666659037,744.450002035,0.580545615156,42.6120001475,0.91207677932,91.2076778412,2.0,1.0,1.0,1276.90749105,1276.90749105,0.0,0.538091786714,0.0,1.0,14.6729850769,81.7325000763,9.03800031874,3567.67836507,81.6740004222,81.4920679728,72.3365001678,71.9967168172,,2338.49989827,52.0115000407,52.0413513184,39.9269997279,40.3817392985,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0584996541341,100.0,8.95279828707,41.7470006943,0.684999783834,5.71998393536,39.2419999441,224.0,81.883333842,634.85000356,0.538091786714,41.7470006943,0.84021954491,84.0219542185,2.0,1.0,1.0,1176.30736287,1176.30736287,1379.30001831,0.529679563204,2.0,0.0,5204.78316243,0.0,38.0167395274,3.33975791931,7.11979166667,5204.78316243,0.0827741424162,216.250002543,216.250002543,96.0555559794,2.0,52.5508880615,40.5620040894,40.0,1.0,3411.88680871,1068.4123254,0.0,0.0,0.0,12.1484079361,1.0,0.0,54.7316656113,60.2135928472,1.0,100.0,0.0,1.0,1.0,0.0,51.3999989827,1.0,99.2261886597,0.0,1.0,0.0412215374136,106.131664912,100.0,106.131664912,2.0,0.0,104.600149384,0.0566000007093,32.7549227471,0.93562758279,751.626657754,0.0,0.0,6306.1322486,0.0063061322486,578.708875205,0.712502973312,0.223116123498,0.0,0.0,0.712502973312,1848.05915324,578.708875205,0.0,0.0,1848.05915324,0.00184805915324,0.710512131453,0.0,12.1335147064,2.0,2.0,2.0,0.0,55.782172521,70.6444352468,60.2135928472,0.602135928472,0.0,10.5,4480.29913411,137.355072131,2426.76802844,0.93561909681,2426.76802844,0.0,1.0,1.0,0.0,108.627499262,1.0,96.0555559794,1.0,0.0,57.525001208,107.622500102,1.0,95.8750019073,0.0,1.0,216.250002543,0.0,2096.38989258,0.000235609635504,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.23846897125,139022.0,3016.11128627,92.4666346778,1633.68610458,0.629853327437,1633.68610458,0.240605801927,1.0,1.0,1.0,0.0,2593.75640869,2593.75640869,0.0,0.0,2593.75640869,1848.05915324,2593.75640869
2016-05-08T02:00:00.000Z,1.0,0.0495793625082,0.774061415131,0.552736968388,47.7302509944,0.0679265440092,146.481667837,0.0,72.3575007121,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.1241658529,1.0,99.5,0.0,0.0,146.481667837,99.6666641235,2.0,0.0,118.290001233,70.5597502391,,0.468320697197,1011.71666463,0.0,0.503681017699,0.0,1.0,13.8329749107,79.5110003153,8.66850026449,3344.16601562,79.2260004679,79.1885477702,70.5575002035,70.5264841715,9.90899848938,2423.99949137,50.8880001704,50.8549118042,40.0850000381,39.687906901,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.284999847412,86.4079996745,100.0,8.27781939507,39.1410004298,2.05650011698,5.55515535673,38.0284999212,224.0,73.1333332062,548.900006612,0.503681017699,39.1410004298,0.777680918376,77.7680912018,2.0,1.0,1.0,1088.75328573,1088.75328573,0.0,0.467145398352,0.0,1.0,13.6190442244,78.0995006561,7.56600125631,3555.30495199,78.128001531,77.9459915161,70.5620002747,70.2330881755,9.7339998881,2255.74983724,50.6419998805,50.7101999919,40.095000267,40.6108805339,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0285008748372,100.0,7.87817800045,38.0330012639,0.694000244141,5.74086634318,39.4010000229,224.0,65.2749999364,462.816663106,0.467145398352,38.0330012639,0.706891784668,70.6891784668,2.0,1.0,1.0,989.648498535,989.648498535,1011.71666463,0.467866114319,2.0,0.0,4908.40034993,0.0,41.245607535,6.85715192556,11.875,4910.73409017,0.0831786012339,178.804166794,178.804166794,90.1111119588,2.0,51.2451197306,40.6588160197,40.0,1.0,2666.11433373,1074.31916799,0.0,0.0,0.0,10.693625768,1.0,0.0,54.7574987411,59.8638744354,1.0,100.0,0.0,1.0,1.0,0.0,52.3491649628,1.0,99.2499993642,0.0,1.0,0.049672350561,107.106663386,100.0,107.106663386,2.0,0.0,81.7365795582,0.0566000007093,32.9360121711,0.937809841418,744.827044189,0.0,0.0,4927.73369137,0.00492773369137,581.908334953,0.668473924495,0.269363673306,0.0,0.0,0.668473924495,1444.10916138,581.908334953,0.0,0.0,1444.10916138,0.00144410916138,0.668643608689,0.0,14.0878529616,2.0,2.0,2.0,0.0,59.0649903615,69.2622528076,59.8638744354,0.598638744354,0.0,10.5,3740.43350173,114.672591729,2026.01749633,0.937837597801,2026.01749633,0.0,1.0,1.0,0.0,89.9624999364,1.0,90.1111119588,1.0,0.0,53.9250008265,88.8416652679,1.0,89.8750006358,0.0,1.0,178.804166794,0.0,1601.45996094,0.00023691223095,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.287217823147,139022.0,2206.59147487,67.6487265967,1195.20716871,0.553257917075,1195.20716871,0.28700299841,1.0,1.0,1.0,0.0,2160.30739339,2160.30739339,0.0,0.0,2160.30739339,1444.10916138,2160.30739339
