timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-05-08T03:00:00.000Z,1.0,0.0409149323769,0.823573013138,0.62816099803,50.9702482224,0.0566858463442,146.483333588,0.0,72.3133335114,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.1700007121,1.0,99.5,0.0,0.0,146.483333588,99.6666641235,2.0,0.0,122.636248589,71.6660003662,,0.525365795925,1367.3999939,0.0,0.570889025987,0.0,1.0,14.7080359459,82.4450003306,8.85599899292,3349.99938965,82.1449991862,82.0502929688,71.6735006968,71.6001281738,,2602.66605632,52.1615006129,52.1066436768,40.2590004603,39.755355835,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.300001144409,82.5065008799,100.0,9.27817471822,41.8859987259,3.15750026703,5.42986126741,37.1015001933,224.0,90.3250007629,738.066665649,0.570889025987,41.8859987259,0.919880683536,91.9880688985,2.0,1.0,1.0,1287.83295695,1287.83295695,0.0,0.531242559762,0.0,1.0,14.473558267,81.0380007426,8.92349815369,3560.92921956,80.9824988047,80.7841262817,71.6585000356,71.3257090251,,2371.99987793,51.9710000356,51.9737701416,40.0050001144,40.4187596639,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0555019378662,100.0,8.7523578008,40.9774986903,0.745000203451,5.72120034695,39.259999911,224.0,81.316666921,629.333340963,0.531242559762,40.9774986903,0.844216897147,84.421690623,2.0,1.0,1.0,1181.90365601,1181.90365601,1367.3999939,0.523620811069,2.0,0.0,5263.1262207,0.0,37.9966224035,3.12131100893,6.7734375,5263.1262207,0.0837769735788,219.097499847,219.097499847,96.6111119588,2.0,52.4661102295,40.576016744,40.0,1.0,3396.03411748,1120.70159712,0.0,0.0,0.0,12.0947793325,1.0,0.0,54.7241652807,59.5787213643,1.0,100.0,0.0,1.0,1.0,0.0,51.7674986521,1.0,99.1488081614,0.0,1.0,0.041210724928,106.491664886,100.0,106.491664886,2.0,0.0,104.114144436,0.0566000007093,34.3579846127,0.939944303983,738.216538918,0.0,0.0,6276.83198953,0.00627683198953,607.031522652,0.706739750577,0.233226269177,0.0,0.0,0.706739750577,1839.47249349,607.031522652,0.0,0.0,1839.47249349,0.00183947249349,0.70529435575,0.0,11.1210573797,2.0,2.0,2.0,0.0,62.0611832937,67.8664455414,59.5787213643,0.595787213643,0.0,9.91666666667,4516.7357146,138.472129049,2446.50401614,0.939966019754,2446.50401614,0.0,1.0,1.0,0.0,109.741666158,1.0,96.6111119588,1.0,0.0,57.8916680018,109.355833054,1.0,96.4861132304,0.0,1.0,219.097499847,0.0,2049.40991211,0.000247140629632,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.248122021728,139022.0,3033.28330693,92.9930870566,1642.98738324,0.631248631082,1642.98738324,0.249645511306,1.0,1.0,1.0,0.0,2602.75793457,2602.75793457,0.0,0.0,2602.75793457,1839.47249349,2602.75793457
2016-05-08T04:00:00.000Z,1.0,0.0491627149869,0.77488508415,0.554063004528,47.6485007604,0.0678043735002,146.700836182,0.0,72.3575000763,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.3433335622,1.0,99.5,0.0,0.0,146.700836182,99.6666641235,2.0,0.0,118.051499685,70.4029989243,,0.467117664184,1012.96666972,0.0,0.50070575864,0.0,1.0,13.7918806871,79.3579991659,8.66250038147,3353.74938965,79.0669994354,79.0206985474,70.404499054,70.3607737223,,2401.66617839,51.0124998093,50.9721247355,40.068499883,39.6643676758,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.290999730428,85.8020000458,100.0,8.24037472407,38.9984995524,2.07299963633,5.55150608222,37.9955002467,224.0,72.9083334605,547.858332316,0.50070575864,38.9984995524,0.780336627052,78.0336615245,2.0,1.0,1.0,1092.47127787,1092.47127787,0.0,0.469054927903,0.0,1.0,13.5852021376,77.955499649,7.5675017039,3564.30377197,77.9690004985,77.7945632935,70.4014987946,70.0780893962,,2217.99982707,50.7980003357,50.84471639,40.0635004044,40.619817098,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0135008494059,100.0,7.84555224578,37.9055000941,0.665500640869,5.73964989185,39.3979997635,224.0,65.5166667302,465.108334859,0.469054927903,37.9055000941,0.707519051688,70.7519054413,2.0,1.0,1.0,990.526672363,990.526672363,1012.96666972,0.466551210847,2.0,0.0,4859.39229329,0.0,41.3063135147,8.04260087013,12.28125,4859.39229329,0.0811285928531,175.462501526,175.462501526,89.5138893127,2.0,51.3691151937,40.6346130371,40.0,1.0,2661.74346876,1097.64978273,0.0,0.0,0.0,10.6785605748,1.0,0.0,54.9933319092,59.7259384791,1.0,100.0,0.0,1.0,1.0,0.0,51.6183319092,1.0,99.2321414948,0.0,1.0,0.0492876064322,106.611664454,100.0,106.611664454,2.0,0.0,81.6025794711,0.0566000007093,33.6512720621,0.939002919033,741.123678139,0.0,0.0,4919.65509611,0.00491965509611,594.545435342,0.664842211272,0.274167633853,0.0,0.0,0.664842211272,1441.7416687,594.545435342,0.0,0.0,1441.7416687,0.0014417416687,0.664655819535,0.0,13.5076970557,2.0,2.0,2.0,0.0,60.7513542175,68.491956075,59.7259384791,0.597259384791,0.0,10.5,3759.39325148,115.253851533,2036.28710404,0.939009845125,2036.28710404,0.0,1.0,1.0,0.0,88.2450005213,1.0,89.5138893127,1.0,0.0,53.6083342234,87.2174994151,1.0,89.3472232819,0.0,1.0,175.462501526,0.0,1618.26000977,0.000242057171254,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.291975249542,139022.0,2221.1443523,68.0948824154,1203.08978025,0.554790700182,1203.08978025,0.292043100749,1.0,1.0,1.0,0.0,2168.54712931,2168.54712931,0.0,0.0,2168.54712931,1441.7416687,2168.54712931
2016-05-08T05:00:00.000Z,1.0,0.0393421903208,0.837272299256,0.646604660026,51.421751976,0.0544694338066,146.268330892,0.0,72.4399992625,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.899166743,1.0,99.5,0.0,0.0,146.268330892,99.6666641235,2.0,0.0,122.950501124,71.5287491481,,0.533437311787,1438.56667074,0.0,0.580355645711,0.0,1.0,14.7793459892,82.6024983724,9.46800231934,3347.08272298,82.3205006917,82.1863530477,71.5399990082,71.4566345215,,2706.66603597,52.297999382,52.2378718058,40.5424998601,40.0251515706,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.281997680664,81.8270003001,100.0,9.35293134054,41.7780008316,3.46049976349,5.42641468843,37.0820000966,224.0,93.5166670481,771.950007121,0.580355645711,41.7780008316,0.947597983224,94.7597986857,2.0,1.0,1.0,1326.63717651,1326.63717651,0.0,0.543807148329,0.0,1.0,14.5666240851,81.3545004527,9.32175159454,3559.80438232,81.2600008647,81.0754826864,71.5174992879,71.1898498535,,2449.99987793,52.1164999008,52.1133880615,40.1204999288,40.4915262858,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0944995880127,100.0,8.83690857887,41.1395009359,0.792999903361,5.72971554597,39.3275000254,224.0,85.0583349864,666.616663615,0.543807148329,41.1395009359,0.87374823434,87.3748238881,2.0,1.0,1.0,1223.24752808,1223.24752808,1438.56667074,0.531773991124,2.0,0.0,5471.41084798,0.0,35.5787566503,1.95368041595,3.76822916667,5471.41084798,0.0872137419762,235.287501017,235.287501017,98.875,2.0,52.5705006917,40.7441584269,40.0,1.0,3556.04273749,1129.39837358,0.0,0.0,0.0,12.2251091003,1.0,0.0,54.9191649755,59.3148899078,1.0,100.0,0.0,1.0,1.0,0.0,51.1783329646,1.0,99.2321414948,0.0,1.0,0.039508767448,106.097497304,100.0,106.097497304,2.0,0.0,109.019619469,0.0566000007093,34.6246066221,0.941044546248,734.831970206,0.0,0.0,6572.57319528,0.00657257319528,611.742158802,0.714235809517,0.226841132452,0.0,0.0,0.714235809517,1926.1416626,611.742158802,0.0,0.0,1926.1416626,0.0019261416626,0.712960590919,0.0,10.0045893898,2.0,2.0,2.0,0.0,64.4208319982,67.1178245544,59.3148899078,0.593148899078,0.0,10.5,4685.44111107,143.644226091,2537.8838214,0.941076941969,2537.8838214,0.0,1.0,1.0,0.0,118.087500254,1.0,98.875,1.0,0.0,59.2500009537,117.200000127,1.0,98.7500012716,0.0,1.0,235.287501017,0.0,2089.36987305,0.000249058470042,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.241044193451,139022.0,3229.70929756,99.0150300794,1749.38213496,0.648691313613,1749.38213496,0.242412013469,1.0,1.0,1.0,0.0,2696.78674316,2696.78674316,0.0,0.0,2696.78674316,1926.1416626,2696.78674316
2016-05-08T06:00:00.000Z,1.0,0.0469769255722,0.781367222102,0.568295334527,48.5207490921,0.0646201373157,146.887502035,0.0,72.6083348592,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.3908335368,1.0,99.5,0.0,0.0,146.887502035,99.6666641235,2.0,0.0,119.09774971,70.577000618,,0.481995311424,1097.29166667,0.0,0.522139064058,0.0,1.0,14.0142718951,80.1350002289,9.18000030518,3343.74938965,79.8275000254,79.7982813517,70.5740000407,70.5309321086,,2490.66615804,51.2089996338,51.1574961344,40.0759995778,39.6452763875,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.307500203451,81.5014998118,100.0,8.48689198494,39.7515004476,2.24549929301,5.52737987041,37.8305002848,224.0,77.6583353678,600.691670736,0.522139064058,39.7515004476,0.820702870687,82.081287384,2.0,1.0,1.0,1148.98401896,1148.98401896,0.0,0.480028067241,0.0,1.0,13.7399089336,78.5240001678,7.96049817403,3550.05558268,78.5404993693,78.3696009318,70.5800011953,70.2528508504,,2265.49992879,50.9855003357,51.0334269206,40.0005003611,40.5362014771,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0164992014567,100.0,8.01019350688,38.5459988912,0.671500523885,5.72971554597,39.3229999542,224.0,68.7583325704,496.600001017,0.480028067241,38.5399990082,0.738823263986,73.8823261261,2.0,1.0,1.0,1034.35256958,1034.35256958,1097.29166667,0.481727447493,2.0,0.0,5020.41910807,0.0,44.8139851888,8.38053182761,15.4010416667,5020.41910807,0.0897180609012,204.784998576,204.784998576,94.7500012716,2.0,51.5177892049,40.5830256144,40.0,1.0,2872.52104876,1091.98292772,0.0,0.0,0.0,11.4814023972,1.0,0.0,54.8358322779,59.0925976435,1.0,100.0,0.0,1.0,1.0,0.0,52.109998703,1.0,99.2083307902,0.0,1.0,0.0470562471322,106.945830663,100.0,106.945830663,2.0,0.0,88.0645073109,0.0566000007093,33.4775400735,0.943253966292,728.06790845,0.0,0.0,5309.2317055,0.0053092317055,591.475965618,0.68344757328,0.259811179569,0.0,0.0,0.68344757328,1555.91000366,591.475965618,0.0,0.0,1555.91000366,0.00155591000366,0.683121884863,0.0,14.7740794471,2.0,2.0,2.0,0.0,69.1231505076,65.5658855438,59.0925976435,0.590925976435,0.0,11.6666666667,3964.50397648,121.542047384,2147.38596928,0.943258752849,2147.38596928,0.0,1.0,1.0,0.0,103.152499517,1.0,94.7500012716,1.0,0.0,56.7416674296,101.632499695,1.0,94.5694459279,0.0,1.0,204.784998576,0.0,1671.78991699,0.000240807498623,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.275439988004,139022.0,2390.61459764,73.2904278638,1294.88386829,0.568789477142,1294.88386829,0.27578193055,1.0,1.0,1.0,0.0,2276.5608724,2276.5608724,0.0,0.0,2276.5608724,1555.91000366,2276.5608724
2016-05-08T07:00:00.000Z,1.0,0.0422667895235,0.810461654245,0.612599920257,50.4190003077,0.0579646862027,146.678333282,0.0,72.5075003306,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.1708323161,1.0,99.5,0.0,0.0,146.678333282,99.6666641235,2.0,0.0,121.580250104,71.1612497965,,0.513440917842,1302.50832113,0.0,0.572086946779,0.0,1.0,14.5775018533,81.9395008087,9.90600077311,3350.83268229,81.6620000203,81.5346603394,71.199499766,71.1099726359,,2677.66597493,51.6109997431,51.5352452596,40.1330000559,39.6331812541,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.277500788371,81.0109996796,100.0,9.14703234037,41.5289999644,3.02699979146,5.43046943347,37.1060002645,224.0,89.6333319346,733.958328247,0.572086946779,41.5289999644,0.914809381394,91.4809392293,2.0,1.0,1.0,1280.73313395,1280.73313395,0.0,0.497953883642,0.0,1.0,14.1363453865,79.8710002899,8.71350034078,3560.92926025,79.8365001678,79.6327667236,71.1229998271,70.796933492,,2400.49989827,51.4280001322,51.418490092,40.0379997889,40.520884196,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0345001220703,100.0,8.40521065394,39.7985003789,0.707499504089,5.7311347723,39.3305002848,224.0,76.0416666667,568.550003052,0.497953883642,39.7985003789,0.814281172979,81.4281164805,2.0,1.0,1.0,1139.99364217,1139.99364217,1302.50832113,0.512438715275,2.0,0.0,5364.64298503,0.0,44.623776118,7.16964952151,12.7760416667,5364.64298503,0.0922915566112,233.716665904,233.716665904,99.1527786255,2.0,51.8834584554,40.5384419759,40.0,1.0,3304.931855,1105.2137008,0.0,0.0,0.0,11.7217760086,1.0,0.0,55.0716657639,59.4777237574,1.0,100.0,0.0,1.0,1.0,0.0,52.1516656876,1.0,99.2261880239,0.0,1.0,0.0423625616652,107.22333018,100.0,107.22333018,2.0,0.0,101.321170695,0.0566000007093,33.8831633891,0.941702352908,732.822882654,0.0,0.0,6108.44923022,0.00610844923022,598.642455203,0.705657126879,0.235981242249,0.0,0.0,0.705657126879,1790.12666829,598.642455203,0.0,0.0,1790.12666829,0.00179012666829,0.70504484574,0.0,13.1928622776,2.0,2.0,2.0,0.0,65.9398349126,66.6489766439,59.4777237574,0.594777237574,0.0,11.6666666667,4410.1455558,135.204334084,2388.7691235,0.941638369128,2388.7691235,0.0,1.0,1.0,0.0,116.893332799,1.0,99.1527786255,1.0,0.0,59.3916676839,116.823334376,1.0,98.9861125946,0.0,1.0,233.716665904,0.0,1976.39001465,0.000243725190179,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.250607080155,139022.0,2874.60213713,88.1283084176,1557.03723168,0.613774677967,1557.03723168,0.251269798378,1.0,1.0,1.0,0.0,2536.82220459,2536.82220459,0.0,0.0,2536.82220459,1790.12666829,2536.82220459
2016-05-08T08:00:00.000Z,1.0,0.0392822073073,0.83539750643,0.645773687343,52.4867493312,0.0540153476397,146.04916509,0.0,72.1233323415,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.9883333842,1.0,99.5,0.0,0.0,146.04916509,99.6666641235,2.0,0.0,125.74724865,73.2604993184,,0.548475364851,1483.12498983,0.0,0.607153998497,0.0,1.0,15.3800440629,84.6424999237,,3352.91601562,84.3319988251,84.2177429199,73.2844994863,73.1867726644,,2713.33270264,52.2605002721,52.2041041056,40.3940000534,39.8558959961,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.313501358032,83.6239992778,100.0,9.96113093694,43.9349985123,3.37200005849,5.41891328494,37.0219999949,224.0,97.7666670481,814.483332316,0.607153998497,43.9379987717,0.958246394566,95.8246396383,2.0,1.0,1.0,1341.54495239,1341.54495239,0.0,0.55777330365,0.0,1.0,15.0343707403,82.9159997304,9.59400049845,3553.05517578,82.830499649,82.6395848592,73.2364991506,72.9043706258,,2376.99985758,52.0835002263,52.0827891032,39.9914995829,40.398979187,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0855000813802,100.0,9.31053455671,42.8390000661,0.716499646505,5.72383610408,39.2749999364,224.0,85.0833333333,668.64167277,0.55777330365,42.8390000661,0.85655939738,85.6559391022,2.0,1.0,1.0,1199.18315633,1199.18315633,1483.12498983,0.548448941477,2.0,0.0,5427.07010905,0.0,41.8650080363,5.51687053839,10.3671875,5427.07010905,0.0885021438749,239.294167837,239.294167837,100.0,2.0,52.5515187581,40.5976740519,40.0,1.0,3645.67422251,1028.56704819,0.0,0.0,0.0,12.1460618973,1.0,0.0,54.7458318075,61.138437589,1.0,100.0,0.0,1.0,1.0,0.0,51.4766658147,1.0,99.2797597249,0.0,1.0,0.0392855052573,106.22249794,100.0,106.22249794,2.0,0.0,111.767502752,0.0566000007093,31.5333634803,0.936286644175,749.574839438,0.0,0.0,6738.23754169,0.00673823754169,557.126556274,0.730261633035,0.206031314499,0.0,0.0,0.730261633035,1974.69083659,557.126556274,0.0,0.0,1974.69083659,0.00197469083659,0.730085730553,0.0,12.9220325887,2.0,2.0,2.0,0.0,59.8181762695,70.2255878448,61.138437589,0.61138437589,0.0,10.5,4674.2412707,143.300866232,2531.81739286,0.936292947534,2531.81739286,0.0,1.0,1.0,0.0,119.955000559,1.0,100.0,1.0,0.0,59.9333343506,119.339167277,1.0,99.8888905843,0.0,1.0,239.294167837,0.0,2008.2800293,0.000226822830058,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.220050054891,139022.0,3224.17852876,98.8454701628,1746.38637675,0.645832220298,1746.38637675,0.220051462821,1.0,1.0,1.0,0.0,2704.08679199,2704.08679199,0.0,0.0,2704.08679199,1974.69083659,2704.08679199
2016-05-08T09:00:00.000Z,1.0,0.0392317565557,0.836140299221,0.646697742578,53.0252485275,0.0541077495919,146.528331757,0.0,72.4166660309,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.1116657257,1.0,99.5,0.0,0.0,146.528331757,99.6666641235,2.0,0.0,127.255499522,74.2302509944,,0.553839111724,1499.96668498,0.0,0.612089838627,0.0,1.0,15.6664935748,85.6310005188,,3358.33270264,85.3039995829,85.1994247437,74.2520008087,74.1531143188,,2695.66599528,52.3234999975,52.286916097,40.4570004145,39.941792806,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.327000935872,84.7429993947,100.0,10.2133169174,44.8469991684,3.17850081126,5.45317653815,37.2784996033,224.0,98.1333332062,815.766667684,0.612089838627,44.8469991684,0.952059733073,95.2059726715,2.0,1.0,1.0,1332.8836263,1332.8836263,0.0,0.565388894046,0.0,1.0,15.3546624184,83.9869988759,9.69449869792,3550.05560303,83.9029998779,83.7123540243,74.20850118,73.8726145426,,2394.99987793,52.1300004323,52.1535517375,39.9974994659,40.3938725789,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0839989980062,100.0,9.62819067637,43.905500412,0.702999432882,5.72647174199,39.2945000331,224.0,86.6249993642,684.199991862,0.565388894046,43.905500412,0.864728473482,86.4728482564,2.0,1.0,1.0,1210.61986287,1210.61986287,1499.96668498,0.553833446585,2.0,0.0,5429.987264,0.0,41.3657684326,5.1662855943,10.4869791667,5429.987264,0.0885014480454,239.660832723,239.660832723,100.0,2.0,52.636294047,40.665822347,40.0,1.0,3678.38270997,977.374695315,0.0,0.0,0.0,11.8443740209,1.0,0.0,54.4608322779,62.4076267878,1.0,100.0,0.0,1.0,1.0,0.0,51.7908318837,1.0,99.1547609965,0.0,1.0,0.0392365410293,106.251665115,100.0,106.251665115,2.0,0.0,112.770265407,0.0566000007093,29.9639304778,0.931133488056,765.808965887,0.0,0.0,6798.6920817,0.0067986920817,529.398058344,0.735665135823,0.195471908355,0.0,0.0,0.735665135823,1992.40749105,529.398058344,0.0,0.0,1992.40749105,0.00199240749105,0.735647961497,0.0,13.6305938433,2.0,2.0,2.0,0.0,54.6846628189,73.3302911123,62.4076267878,0.624076267878,0.0,10.5,4655.75740529,142.734195884,2521.80554939,0.931137044178,2521.80554939,0.0,1.0,1.0,0.0,120.506666819,1.0,100.0,1.0,0.0,59.9333343506,119.15416654,1.0,99.8888905843,0.0,1.0,239.660832723,0.0,2018.61999512,0.000215533731911,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.209928183587,139022.0,3233.77490011,99.1396715632,1751.58428129,0.64674495252,1751.58428129,0.209906266244,1.0,1.0,1.0,0.0,2708.30761719,2708.30761719,0.0,0.0,2708.30761719,1992.40749105,2708.30761719
2016-05-08T10:00:00.000Z,1.0,0.0383074390437,0.844689803179,0.657116564083,53.6882492701,0.0531221824973,146.296665192,0.0,72.515832901,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.7808335622,1.0,99.5,0.0,0.0,146.296665192,99.6666641235,2.0,0.0,128.863499641,75.1752503713,,0.564403133697,1554.50834147,0.0,0.607864482151,0.0,1.0,15.9577777386,86.5654989878,,3362.49938965,86.2339998881,86.1315104167,75.1895001729,75.1010386149,,2718.33268229,52.7374998728,52.6856892904,40.8649997711,40.3573074341,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.331499099731,86.088499705,100.0,10.4271539847,45.369000117,3.02100022634,5.53042089939,37.8439995448,224.0,98.991666158,817.216664632,0.607864482151,45.369000117,0.960374610538,96.0374615987,2.0,1.0,1.0,1344.52445475,1344.52445475,0.0,0.584501339182,0.0,1.0,15.78977561,85.3729998271,9.92519836426,3551.18044027,85.2589995066,85.0547536214,75.1610005697,74.82300059,,2409.24985758,52.5619999568,52.5481796265,39.9929997126,40.3670628866,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.114000320435,100.0,10.065331459,45.265999794,0.711999575297,5.72444427013,39.2810001373,224.0,91.8916670481,737.291666667,0.584501339182,45.265999794,0.901311049688,90.1311047872,2.0,1.0,1.0,1261.83546956,1261.83546956,1554.50834147,0.564400663179,2.0,0.0,5429.40384928,0.0,41.2116381327,4.95569090048,10.5807291667,5429.40384928,0.0867195501995,238.829166412,238.829166412,100.0,2.0,53.0405502319,40.8657989502,40.0,1.0,3775.74207749,929.039309596,0.0,0.0,0.0,11.5678091049,1.0,0.0,54.2133321762,63.621691068,1.0,100.0,0.0,1.0,1.0,0.0,51.2949991226,1.0,99.2499993642,0.0,1.0,0.0383104577983,105.50833257,100.0,105.50833257,2.0,0.0,115.755066766,0.0566000007093,28.4820851382,0.925255164951,784.714977617,0.0,0.0,6978.63974164,0.00697863974164,503.217045605,0.742540135183,0.182705534536,0.0,0.0,0.742540135183,2045.14249674,503.217045605,0.0,0.0,2045.14249674,0.00204514249674,0.742552861571,0.0,13.3074305097,2.0,2.0,2.0,0.0,49.4612557093,76.6080188751,63.621691068,0.63621691068,0.0,9.33333333333,4704.78138709,144.237151905,2548.35954235,0.925245669719,2548.35954235,0.0,1.0,1.0,0.0,119.748334249,1.0,100.0,1.0,0.0,59.9250011444,119.080833435,1.0,99.8750019073,0.0,1.0,238.829166412,0.0,2086.77001953,0.00020487466112,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.197467051741,139022.0,3341.67533016,102.447636257,1810.02888645,0.657176258459,1810.02888645,0.197453290137,1.0,1.0,1.0,0.0,2754.25179036,2754.25179036,0.0,0.0,2754.25179036,2045.14249674,2754.25179036
2016-05-08T11:00:00.000Z,1.0,0.0383903406058,0.844693601494,0.657133684865,54.0647506714,0.0530702027252,146.169999441,0.0,72.0833333333,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.086666743,1.0,99.5,0.0,0.0,146.169999441,99.6666641235,2.0,0.0,130.039499919,75.9747492472,,0.569232452401,1567.90834554,0.0,0.617993747268,0.0,1.0,16.1898380915,87.2840003967,,3352.91605632,86.9584999084,86.8690338135,75.9829991659,75.9003957113,,2689.99932861,52.8229999542,52.8162740072,41.0405000051,40.5348409017,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.325500488281,89.9809996287,100.0,10.6148143609,45.9179999034,2.86349995931,5.57502392928,38.1770000458,224.0,98.9166666667,816.33333842,0.617993747268,45.9179999034,0.943677084787,94.3677094777,2.0,1.0,1.0,1321.1479187,1321.1479187,0.0,0.588852086923,0.0,1.0,16.0689733823,86.2894992828,,3548.5557251,86.1620000203,85.9767379761,75.9664993286,75.6196670532,,2414.24987793,52.642999649,52.6635716756,39.949499766,40.33131663,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.127499262492,100.0,10.3467592398,46.2125002543,0.68799940745,5.72221418222,39.2615003586,224.0,93.3916664124,751.574996948,0.588852086923,46.2125002543,0.91201588222,91.2015870412,2.0,1.0,1.0,1276.82223511,1276.82223511,1567.90834554,0.569238127657,2.0,0.0,5413.06766764,0.0,41.9034643173,5.02309707801,11.578125,5413.06766764,0.086732267758,238.883331299,238.883331299,100.0,2.0,53.1854273478,40.9728037516,40.0,1.0,3800.55963,869.944924178,0.0,0.0,0.0,11.1457672119,1.0,0.0,54.2683321635,64.8372319539,1.0,100.0,0.0,1.0,1.0,0.0,51.474998792,1.0,99.2261892955,0.0,1.0,0.0383940025952,105.743330638,100.0,105.743330638,2.0,0.0,116.515912552,0.0566000007093,26.6703950414,0.918447442136,807.112305566,0.0,0.0,7024.50960105,0.00702450960105,471.208387053,0.747373653751,0.17107320496,0.0,0.0,0.747373653751,2058.58500163,471.208387053,0.0,0.0,2058.58500163,0.00205858500163,0.747433895866,0.0,14.06245494,2.0,2.0,2.0,0.0,44.1284221013,80.1656564077,64.8372319539,0.648372319539,0.0,10.5,4670.50455418,143.186307594,2529.79338868,0.918446858711,2529.79338868,0.0,1.0,1.0,0.0,120.021666209,1.0,100.0,1.0,0.0,59.9500007629,118.861666361,1.0,99.9166679382,0.0,1.0,238.883331299,0.0,2089.12011719,0.000191842981984,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.186263585462,139022.0,3341.86521331,102.453457612,1810.13173725,0.657172168829,1810.13173725,0.186237931607,1.0,1.0,1.0,0.0,2754.42543538,2754.42543538,0.0,0.0,2754.42543538,2058.58500163,2754.42543538
2016-05-08T12:00:00.000Z,1.0,0.0382952226188,0.844605233878,0.656981839209,54.4029998779,0.0530863521373,146.140833537,0.0,72.3425000509,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.7983328501,1.0,99.5,0.0,0.0,146.140833537,99.6666641235,2.0,0.0,131.019000053,76.6160001755,,0.573285837011,1578.49169922,0.0,0.615250006668,0.0,1.0,16.3747615814,87.8764998118,,3350.83272298,87.5705000559,87.4819513957,76.623500824,76.5530878703,,2703.66599528,52.9429998398,52.9449564616,41.2129999797,40.7289098104,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.305999755859,95.121500651,100.0,10.7656772137,46.3575000763,2.78249994914,5.6090845267,38.4305000305,224.0,98.7999998728,812.916671753,0.615250006668,46.3575000763,0.943876371838,94.5965652466,2.0,1.0,1.0,1321.42692057,1321.42692057,0.0,0.603186652076,0.0,1.0,16.3046598434,87.0290006002,,3548.93074544,86.8969999949,86.6955362956,76.608499527,76.2530517578,,2395.74993896,52.7404998144,52.7719523112,40.0245002111,40.3925933838,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.132000605265,100.0,10.5735249519,46.8724997838,0.688000361125,5.73113481204,39.33649985,224.0,94.6666660309,765.575007121,0.603186652076,46.8724997838,0.906761648996,90.6761658986,2.0,1.0,1.0,1269.46630859,1269.46630859,1578.49169922,0.573295356128,2.0,0.0,5428.23706055,0.0,41.2591746648,4.96194974581,11.3489583333,5426.48677572,0.0871191280053,239.833332062,239.833332062,100.0,2.0,53.3030954997,41.130742391,40.0,1.0,3821.55703744,819.749458398,0.0,0.0,0.0,10.8491223653,1.0,0.0,54.2491658529,65.7743784587,1.0,100.0,0.0,1.0,1.0,0.0,51.1933323542,1.0,99.1785704295,0.0,1.0,0.0383016140286,105.442498525,100.0,105.442498525,2.0,0.0,117.159641983,0.0566000007093,25.1315241722,0.913056383135,825.280206931,0.0,0.0,7063.31875141,0.00706331875141,444.019856136,0.751779552992,0.161261725355,0.0,0.0,0.751779552992,2069.95831299,444.019856136,0.0,0.0,2069.95831299,0.00206995831299,0.751849487424,0.0,14.756018939,2.0,2.0,2.0,0.0,40.8427406947,82.8355026245,65.7743784587,0.657743784587,0.0,10.5,4641.30649584,142.291166156,2513.97816912,0.913041278347,2513.97816912,0.0,1.0,1.0,0.0,120.289166133,1.0,100.0,1.0,0.0,59.9083347321,119.544165929,1.0,99.8472245534,0.0,1.0,239.833332062,0.0,2106.44995117,0.000180773720506,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.176620410467,139022.0,3340.23969073,102.403623044,1809.25126786,0.65709444527,1809.25126786,0.17658575563,1.0,1.0,1.0,0.0,2753.41129557,2753.41129557,0.0,0.0,2753.41129557,2069.95831299,2753.41129557
2016-05-08T13:00:00.000Z,1.0,0.0378264649704,0.852660725541,0.666650583191,54.7375005086,0.0523055154224,146.171665192,0.0,72.4099998474,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.7616672516,1.0,99.5,0.0,0.0,146.171665192,99.6666641235,2.0,0.0,131.810250282,77.0727497737,,0.573525721444,1602.94165039,0.0,0.613104919071,0.0,1.0,16.5210075378,88.3414999644,,3341.66599528,88.0295009613,87.960067749,77.0719998678,77.0133972168,,2702.66603597,53.3719997406,53.3647435506,41.6165002187,41.1253356934,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.311999003092,97.4120000203,100.0,10.8521143595,46.4130007426,2.74800014496,5.6688931783,38.8685000738,224.0,98.9083340963,811.558334351,0.613104919071,46.4130007426,0.945583132789,94.7197774251,2.0,1.0,1.0,1323.8163859,1323.8163859,0.0,0.609380168458,0.0,1.0,16.5367202759,87.7249991099,,3430.44557699,87.561498642,87.3536453247,77.0734996796,76.7039998372,,2402.24995931,53.2144997915,53.1863428752,40.2344992956,40.544497172,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.163500467936,100.0,10.782675902,47.3269993464,0.731499354045,5.75404453278,39.5029999415,224.0,97.5750013987,791.383326213,0.609380168458,47.3269993464,0.927900782994,92.7900772095,2.0,1.0,1.0,1299.06109619,1299.06109619,1602.94165039,0.573541334292,2.0,0.0,5421.81917318,0.0,41.6454629898,5.00519796213,11.2838541667,5421.81917318,0.0853753663432,238.592501322,238.592501322,100.0,2.0,53.7788391113,41.4071553548,40.0,1.0,3864.88433003,825.577328972,0.0,0.0,0.0,10.9254868825,1.0,0.0,54.0241651535,66.1465129852,1.0,100.0,0.0,1.0,1.0,0.0,51.696665446,1.0,99.107140859,0.0,1.0,0.0378307745584,105.720831553,100.0,105.720831553,2.0,0.0,118.487951371,0.0566000007093,25.3101925064,0.909019161503,839.153642576,0.0,0.0,7143.39984799,0.00714339984799,447.176540446,0.749019182699,0.159997868862,0.0,0.0,0.749019182699,2093.42667643,447.176540446,0.0,0.0,2093.42667643,0.00209342667643,0.749076823394,0.0,13.0197335076,2.0,2.0,2.0,0.0,37.6405893962,84.7670688629,66.1465129852,0.661465129852,0.0,9.91666666667,4690.461659,143.798143877,2540.60321688,0.909017051561,2540.60321688,0.0,1.0,1.0,0.0,119.600000381,1.0,100.0,1.0,0.0,59.9333343506,118.992499669,1.0,99.8888905843,0.0,1.0,238.592501322,0.0,2110.08007812,0.000182058900796,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.176011955537,139022.0,3440.20179115,105.468217863,1863.39605197,0.666715201256,1863.39605197,0.175973264646,1.0,1.0,1.0,0.0,2794.89060465,2794.89060465,0.0,0.0,2794.89060465,2093.42667643,2794.89060465
2016-05-08T14:00:00.000Z,1.0,0.0376467986397,0.850486338222,0.66402669175,54.7104988098,0.0525504473213,146.244167328,0.0,72.1575012207,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.9550005595,1.0,99.5,0.0,0.0,146.244167328,99.6666641235,2.0,0.0,131.674498876,76.9640000661,,0.572903532072,1594.69169108,0.0,0.614213180917,0.0,1.0,16.4883742332,88.2710005442,,3340.83272298,87.9499988556,87.8952178955,76.9670009613,76.9226023356,,2698.99934896,53.4364999135,53.4513727824,41.7005001704,41.1985066732,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.321001688639,97.056500117,100.0,10.8136014144,46.2494986852,2.78849983215,5.67477265994,38.9120003382,224.0,98.7666664124,810.45833842,0.614213180917,46.2494986852,0.942605096726,94.2605120341,2.0,1.0,1.0,1319.64713542,1319.64713542,0.0,0.605876544428,0.0,1.0,16.4907916387,87.5915006002,9.88200378418,3412.82277425,87.4490000407,87.2290471395,76.9609991709,76.5821762085,,2395.74983724,53.2489999135,53.264116923,40.2765000661,40.647895813,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.142500559489,100.0,10.7213389079,47.1679999034,0.668500264486,5.76945281029,39.6124998728,224.0,96.8333326976,784.233332316,0.605876544428,47.1724999746,0.924416104271,92.441608429,2.0,1.0,1.0,1294.18254598,1294.18254598,1594.69169108,0.57288721984,2.0,0.0,5422.40258789,0.0,41.8161465327,5.0283664465,11.9453125,5422.40258789,0.0857802418639,238.727498372,238.727498372,100.0,2.0,53.8541259766,41.5338948568,40.0,1.0,3848.31929377,799.516644867,0.0,0.0,0.0,11.1584796906,1.0,0.0,54.1341651281,65.8085212708,1.0,100.0,0.0,1.0,1.0,0.0,50.6566654841,1.0,99.1488081614,0.0,1.0,0.0376545755099,104.790830612,100.0,104.790830612,2.0,0.0,117.980107657,0.0566000007093,24.5112353302,0.904445703532,855.158090431,0.0,0.0,7112.78297374,0.00711278297374,433.060689453,0.748853941298,0.155579915526,0.0,0.0,0.748853941298,2084.45417277,433.060689453,0.0,0.0,2084.45417277,0.00208445417277,0.748891716202,0.0,13.3444012337,2.0,2.0,2.0,0.0,32.7052993774,86.8982289632,65.8085212708,0.658085212708,0.0,9.33333333333,4647.83593864,142.491342987,2517.51486222,0.904433856825,2517.51486222,0.0,1.0,1.0,0.0,119.534166972,1.0,100.0,1.0,0.0,59.9250011444,119.193332672,1.0,99.8750019073,0.0,1.0,238.727498372,0.0,2108.94995117,0.000176311917036,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.172019119311,139022.0,3413.04662153,104.635706424,1848.68736948,0.664153158628,1848.68736948,0.17200738989,1.0,1.0,1.0,0.0,2783.52567546,2783.52567546,0.0,0.0,2783.52567546,2084.45417277,2783.52567546
2016-05-08T15:00:00.000Z,1.0,0.0376327974361,0.853503214684,0.66767184498,55.0914999644,0.0521542478593,145.991664886,0.0,72.1783332825,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.8133322398,1.0,99.5,0.0,0.0,145.991664886,99.6666641235,2.0,0.0,132.743999799,77.6524998347,,0.576171750681,1612.90834554,0.0,0.615704061408,0.0,1.0,16.7095568975,88.905500412,,3335.83272298,88.6085001628,88.5443725586,77.6539999644,77.5949757894,,2700.9993693,53.8174994787,53.8450495402,42.108499527,41.6025721232,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.297000249227,98.3735001882,100.0,10.9699068069,46.5000006358,2.7119995753,5.73964989185,39.3964999517,224.0,98.9666665395,811.208333333,0.615704061408,46.5000006358,0.941272641137,94.1272640228,2.0,1.0,1.0,1317.78169759,1317.78169759,0.0,0.608672736781,0.0,1.0,16.7675719261,88.4330005646,,3404.57389323,88.2709992727,88.0385767619,77.650999705,77.2531865438,,2411.99991862,53.6419998805,53.6542816162,40.5314992269,40.878964742,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.162001291911,100.0,10.9664913813,47.7395000458,0.681999842326,5.80108050505,39.8494993846,224.0,98.8583335876,801.700002035,0.608672736781,47.7395000458,0.941121579125,94.1336135864,2.0,1.0,1.0,1317.57021077,1317.57021077,1612.90834554,0.576189791952,2.0,0.0,5419.48555501,0.0,42.1300198237,4.90823376179,11.2630208333,5419.48555501,0.0848295787734,237.46083196,237.46083196,100.0,2.0,54.2634429932,41.8663482666,40.0,1.0,3880.24010754,778.646314933,0.0,0.0,0.0,10.4564526876,1.0,0.0,54.1283321381,67.1975472768,1.0,100.0,0.0,1.0,1.0,0.0,51.219165802,1.0,99.16071256,0.0,1.0,0.0376348173271,105.347499212,100.0,105.347499212,2.0,0.0,118.958722153,0.0566000007093,23.8714017861,0.901457246019,865.787982679,0.0,0.0,7171.7816699,0.0071717816699,421.756210017,0.750796303944,0.150662010373,0.0,0.0,0.750796303944,2101.74418132,421.756210017,0.0,0.0,2101.74418132,0.00210174418132,0.750821352005,0.0,13.1666411155,2.0,2.0,2.0,0.0,33.9243011475,88.263024648,67.1975472768,0.671975472768,0.0,9.91666666667,4658.88642248,142.830123939,2523.50039133,0.901458314317,2523.50039133,0.0,1.0,1.0,0.0,118.93416659,1.0,100.0,1.0,0.0,59.9000015259,118.526666641,1.0,99.8333358765,0.0,1.0,237.46083196,0.0,2116.31005859,0.00017170952645,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.167131422474,139022.0,3450.76568135,105.792081038,1869.11801611,0.667696340311,1869.11801611,0.167100244508,1.0,1.0,1.0,0.0,2799.35339355,2799.35339355,0.0,0.0,2799.35339355,2101.74418132,2799.35339355
2016-05-08T16:00:00.000Z,1.0,0.0374837422629,0.852814537427,0.666851108379,55.1912508011,0.0522832808044,146.167499542,0.0,72.2041670481,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.1083342234,1.0,99.5,0.0,0.0,146.167499542,99.6666641235,2.0,0.0,132.986250242,77.7949994405,,0.574413928291,1605.9916687,0.0,0.609000110696,0.0,1.0,16.7409814199,89.0659999847,,3334.16597493,88.7569999695,88.7198588053,77.7904993693,77.749265035,,2698.66607666,53.9390004476,53.9839197795,42.236000061,41.723467509,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.309000015259,98.9840005239,100.0,10.9808549086,46.5209999084,2.68950017293,5.76012674967,39.5464998881,224.0,98.5166664124,801.375,0.609000110696,46.5209999084,0.93993590582,93.993590037,2.0,1.0,1.0,1315.91026815,1315.91026815,0.0,0.605939480151,0.0,1.0,16.8255869548,88.619000117,,3401.19921875,88.4585005442,88.2225901286,77.7994995117,77.3947855632,,2430.74991862,53.755999883,53.7894363403,40.6395003001,40.9951349894,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.160499572754,100.0,11.0088953972,47.8190002441,0.674500147502,5.81669155757,39.9650001526,224.0,99.1249993642,804.616658529,0.605939480151,47.8190002441,0.948854580834,94.8854573568,2.0,1.0,1.0,1328.39641317,1328.39641317,1605.9916687,0.574435542913,2.0,0.0,5424.15291341,0.0,41.1669947306,5.04351981481,12.2838541667,5424.15291341,0.0852443874557,238.322500865,238.322500865,100.0,2.0,54.3988291423,42.028116862,40.0,1.0,3868.30899497,759.209791826,0.0,0.0,0.0,10.135655721,1.0,0.0,53.9149986903,67.6548436483,1.0,100.0,0.0,1.0,1.0,0.0,50.8849986394,1.0,99.1428565979,0.0,1.0,0.0374857021851,104.799996694,100.0,104.799996694,2.0,0.0,118.592943267,0.0566000007093,23.2755252713,0.896504420153,883.750635932,0.0,0.0,7149.72959784,0.00714972959784,411.22835653,0.749417939628,0.14708376158,0.0,0.0,0.749417939628,2095.2816569,411.22835653,0.0,0.0,2095.2816569,0.0020952816569,0.749448905389,0.0,13.060769728,2.0,2.0,2.0,0.0,30.8571974436,90.4809157054,67.6548436483,0.676548436483,0.0,11.0833333333,4627.5187868,141.868468538,2506.51001343,0.896501701208,2506.51001343,0.0,1.0,1.0,0.0,119.472499847,1.0,100.0,1.0,0.0,59.9333343506,118.849999746,1.0,99.8888905843,0.0,1.0,238.322500865,0.0,2120.10009766,0.00016742332344,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.164064118765,139022.0,3442.2879213,105.532173539,1864.52601089,0.666883727474,1864.52601089,0.164036852512,1.0,1.0,1.0,0.0,2795.8787028,2795.8787028,0.0,0.0,2795.8787028,2095.2816569,2795.8787028
2016-05-08T17:00:00.000Z,1.0,0.0374128705078,0.853712570976,0.667921995619,55.1957502365,0.052270252044,146.373332977,0.0,72.2466665904,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.1266670227,1.0,99.5,0.0,0.0,146.373332977,99.6666641235,2.0,0.0,133.041000366,77.8452501297,,0.576940716917,1615.67499797,0.0,0.620506572294,0.0,1.0,16.7663631439,89.0929997762,,3324.99938965,88.7915000916,88.7465616862,77.8415006002,77.798151652,,2682.66597493,53.8670005798,53.9087498983,42.171500206,41.6814702352,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.301499684652,99.1100006104,100.0,11.0111021996,46.6199998856,2.66099961599,5.75526102384,39.51050059,224.0,99.0166664124,811.049997965,0.620506572294,46.6199998856,0.933787471226,93.3787460327,2.0,1.0,1.0,1307.30245972,1307.30245972,0.0,0.611292054909,0.0,1.0,16.8473423322,88.6640001933,,3418.44708252,88.4990005493,88.2500610352,77.8489996592,77.4368845622,,2401.24989827,53.6855004628,53.717397054,40.5269994736,40.8974787394,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.164999643962,100.0,11.0432205995,47.9720010757,0.653499921163,5.8041216135,39.8734995524,224.0,99.1416664124,804.624989827,0.611292054909,47.9720010757,0.940383853004,94.038386027,2.0,1.0,1.0,1316.53739421,1316.53739421,1615.67499797,0.576951273713,2.0,0.0,5407.81685384,0.0,41.5817263921,5.08031618595,11.6901041667,5407.81685384,0.0849305699762,237.835001628,237.835001628,100.0,2.0,54.3475824992,41.9192097982,40.0,1.0,3885.77096997,747.700124247,0.0,0.0,0.0,9.70829836528,1.0,0.0,53.9158318837,68.1332022349,1.0,100.0,0.0,1.0,1.0,0.0,50.8558320999,1.0,99.1488081614,0.0,1.0,0.0374139646721,104.771664937,100.0,104.771664937,2.0,0.0,119.12828494,0.0566000007093,22.9226668631,0.896204475646,884.873217114,0.0,0.0,7182.00426868,0.00718200426868,404.994109115,0.75158073277,0.144619178952,0.0,0.0,0.75158073277,2104.73999023,404.994109115,0.0,0.0,2104.73999023,0.00210473999023,0.751596525311,0.0,13.256972874,2.0,2.0,2.0,0.0,31.9540918668,90.6116447449,68.1332022349,0.681332022349,0.0,9.33333333333,4633.47109422,142.050951803,2509.73409935,0.896199911723,2509.73409935,0.0,1.0,1.0,0.0,119.175000509,1.0,100.0,1.0,0.0,59.9166679382,118.660000483,1.0,99.8611132304,0.0,1.0,237.835001628,0.0,2133.05004883,0.000164885175462,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.161369329611,139022.0,3453.35006868,105.871312066,1870.51785759,0.667942448278,1870.51785759,0.161350531466,1.0,1.0,1.0,0.0,2800.41770426,2800.41770426,0.0,0.0,2800.41770426,2104.73999023,2800.41770426
2016-05-08T18:00:00.000Z,1.0,0.0376324551035,0.852969076287,0.667040383233,55.1305007935,0.0521957791198,145.972502391,0.0,71.6983337402,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.2741673787,1.0,99.5,0.0,0.0,145.972502391,99.6666641235,2.0,0.0,132.797250748,77.6667499542,,0.576219335564,1611.52501424,0.0,0.614312492957,0.0,1.0,16.7023048401,88.9430001577,,3329.16599528,88.6280008952,88.6047795614,77.6584993998,77.6254552205,,2690.33262126,53.7530002594,53.8061930339,42.0470002492,41.5796635946,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.314999262492,99.2765000661,100.0,10.9630604585,46.581000646,2.65050061544,5.73924434185,39.3964996338,224.0,98.6749998728,806.066670736,0.614312492957,46.581000646,0.937305472238,93.7305463155,2.0,1.0,1.0,1312.22766113,1312.22766113,0.0,0.613840496493,0.0,1.0,16.7905360858,88.4945004781,,3418.82204183,88.338499705,88.0922495524,77.6750005086,77.2570139567,,2403.74987793,53.5685005188,53.6147537231,40.453499794,40.8113047282,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.156000773112,100.0,10.9995928605,47.884999911,0.67299969991,5.79094338417,39.7805000941,224.0,99.1583321889,805.458328247,0.613840496493,47.884999911,0.931854303533,93.8242009481,2.0,1.0,1.0,1313.53881836,1313.53881836,1611.52501424,0.576235518308,2.0,0.0,5414.23461914,0.0,41.0855916341,4.94490079085,11.8932291667,5414.23461914,0.0850988007646,237.989168803,237.989168803,100.0,2.0,54.2431971232,41.8459701538,40.0,1.0,3878.37542751,784.338924175,0.0,0.0,0.0,10.7467956543,1.0,0.0,54.0958315531,66.9117037455,1.0,100.0,0.0,1.0,1.0,0.0,51.1516660055,1.0,99.1726175944,0.0,1.0,0.037633810807,105.247496923,100.0,105.247496923,2.0,0.0,118.9015556,0.0566000007093,24.0459233369,0.903044668881,860.158926,0.0,0.0,7168.33521358,0.00716833521358,424.839629604,0.751141706042,0.151906304233,0.0,0.0,0.751141706042,2100.73417155,424.839629604,0.0,0.0,2100.73417155,0.00210073417155,0.751151849826,0.0,13.3093377886,2.0,2.0,2.0,0.0,34.5574808121,87.5357151031,66.9117037455,0.669117037455,0.0,9.91666666667,4662.71435169,142.947478937,2525.57380115,0.903048010275,2525.57380115,0.0,1.0,1.0,0.0,119.29000028,1.0,100.0,1.0,0.0,59.9083347321,118.699167252,1.0,99.8472245534,0.0,1.0,237.989168803,0.0,2106.82006836,0.000172964878486,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.168215092115,139022.0,3444.24646784,105.592217811,1865.58686374,0.667062076954,1865.58686374,0.168184158455,1.0,1.0,1.0,0.0,2796.72151693,2796.72151693,0.0,0.0,2796.72151693,2100.73417155,2796.72151693
2016-05-08T19:00:00.000Z,1.0,0.0374359184448,0.85520150352,0.669678522918,54.7262496948,0.0520903255949,146.246664683,0.0,72.2358328501,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.9541651408,1.0,99.5,0.0,0.0,146.246664683,99.6666641235,2.0,0.0,131.426249504,76.6999998093,,0.571922405696,1605.79167684,0.0,0.614590205682,0.0,1.0,16.417064031,88.0715001424,,3322.49938965,87.7414995829,87.7140197754,76.6939996084,76.6680043538,,2693.33268229,53.6135002772,53.6494878133,41.8474998474,41.3302307129,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.330000559489,94.1749992371,100.0,10.7311404546,45.8939997355,2.85299968719,5.68592353662,38.9945001602,224.0,98.9416662852,811.241673787,0.614590205682,45.8939997355,0.942897818429,94.2897822062,2.0,1.0,1.0,1320.0569458,1320.0569458,0.0,0.606348690046,0.0,1.0,16.4654095968,87.51050059,,3415.07246908,87.3694998423,87.1159566243,76.7060000102,76.2983296712,,2389.24989827,53.4230000178,53.4540964762,40.2555001577,40.6223678589,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.141000747681,100.0,10.6998089155,47.1139996847,0.673000017802,5.76560084025,39.5825001399,224.0,97.8250007629,794.550008138,0.606348690046,47.1139996847,0.936393330892,93.6691379547,2.0,1.0,1.0,1310.95066325,1310.95066325,1605.79167684,0.571921925221,2.0,0.0,5402.56612142,0.0,41.6196966171,5.14369416237,11.5130208333,5402.56612142,0.0847325408993,237.894168854,237.894168854,100.0,2.0,54.0768127441,41.6039555868,40.0,1.0,3867.87054501,846.934572934,0.0,0.0,0.0,11.3137849172,1.0,0.0,54.1574989955,65.3802146912,1.0,100.0,0.0,1.0,1.0,0.0,50.9516652425,1.0,99.1964257558,0.0,1.0,0.0374377974367,105.109164556,100.0,105.109164556,2.0,0.0,118.579501458,0.0566000007093,25.9649536501,0.909568590279,837.256425473,0.0,0.0,7148.91921825,0.00714891921825,458.744758387,0.74617568301,0.16338757362,0.0,0.0,0.74617568301,2095.04416911,458.744758387,0.0,0.0,2095.04416911,0.00209504416911,0.746215323607,0.0,12.1523704727,2.0,2.0,2.0,0.0,36.4046500524,84.5062363942,65.3802146912,0.653802146912,0.0,11.0833333333,4714.80511794,144.544455108,2553.7889275,0.909563256629,2553.7889275,0.0,1.0,1.0,0.0,119.040000916,1.0,100.0,1.0,0.0,59.9083347321,118.854166667,1.0,99.8472245534,0.0,1.0,237.894168854,0.0,2108.51000977,0.00018676866719,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.179632996857,139022.0,3471.47997812,106.427130985,1880.3379797,0.669705439618,1880.3379797,0.179624856114,1.0,1.0,1.0,0.0,2807.70898438,2807.70898438,0.0,0.0,2807.70898438,2095.04416911,2807.70898438
2016-05-08T20:00:00.000Z,1.0,0.0376691965484,0.854804539696,0.669204694602,54.3579985301,0.0522870958514,146.694166819,0.0,72.5116672516,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.0808334351,1.0,99.5,0.0,0.0,146.694166819,99.6666641235,2.0,0.0,130.317748706,75.9597501755,,0.566897269597,1590.54164632,0.0,0.613635380047,0.0,1.0,16.1958815257,87.396498998,,3329.58274333,87.0544986725,87.0209960938,75.9544995626,75.9334131877,,2690.66599528,53.3840001424,53.4201634725,41.5595003764,41.045791626,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.342000325521,89.297000885,100.0,10.5622653166,45.4949982961,2.9489997228,5.63361624877,38.6105006536,224.0,98.8333333333,813.349990845,0.613635380047,45.4949982961,0.946919025239,94.6919027964,2.0,1.0,1.0,1325.68663534,1325.68663534,0.0,0.59674017183,0.0,1.0,16.1886294683,86.6480000814,,3412.4477946,86.5265000661,86.2776743571,75.9650007884,75.5622634888,,2392.24997965,53.1964991887,53.2239532471,40.1295000712,40.4934387207,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.121500015259,100.0,10.4412753582,46.3969999949,0.67750008901,5.74735399087,39.4519999822,224.0,95.9833335876,777.191670736,0.59674017183,46.3969999949,0.930364692325,93.0364685059,2.0,1.0,1.0,1302.51056925,1302.51056925,1590.54164632,0.566901761123,2.0,0.0,5406.06665039,0.0,41.8123868306,5.18919539452,11.6484375,5406.06665039,0.0848931956984,238.170831045,238.170831045,100.0,2.0,53.8471628825,41.3950551351,40.0,1.0,3842.0744524,899.631394667,0.0,0.0,0.0,11.6730674108,1.0,0.0,54.3983316422,64.2814321518,1.0,100.0,0.0,1.0,1.0,0.0,51.2899983724,1.0,99.2380949656,0.0,1.0,0.0376722603423,105.688330332,100.0,105.688330332,2.0,0.0,117.788656013,0.0566000007093,27.5805100077,0.91541206715,817.28951129,0.0,0.0,7101.24073987,0.00710124073987,487.288156574,0.741730862819,0.173678146754,0.0,0.0,0.741730862819,2081.07163493,487.288156574,0.0,0.0,2081.07163493,0.00208107163493,0.741745904088,0.0,11.5115360629,2.0,2.0,2.0,0.0,39.4984852473,81.6837018331,64.2814321518,0.642814321518,0.0,10.5,4741.70584707,145.369166021,2568.3597915,0.915409009573,2568.3597915,0.0,1.0,1.0,0.0,119.248331706,1.0,100.0,1.0,0.0,59.9166679382,118.92250061,1.0,99.8611132304,0.0,1.0,238.170831045,0.0,2106.10986328,0.000198389535525,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.189727373161,139022.0,3466.58686207,106.27711995,1877.6876081,0.669241186263,1877.6876081,0.189708844077,1.0,1.0,1.0,0.0,2805.69643148,2805.69643148,0.0,0.0,2805.69643148,2081.07163493,2805.69643148
2016-05-08T21:00:00.000Z,1.0,0.0377390488833,0.853742047456,0.667943064887,54.0414994558,0.0522162420902,146.216672262,0.0,72.3716672262,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.8100001017,1.0,99.5,0.0,0.0,146.216672262,99.6666641235,2.0,0.0,129.350249608,75.3087501526,,0.564087512367,1579.66666667,0.0,0.609624159667,0.0,1.0,16.007332325,86.8024997711,,3323.33270264,86.4500001272,86.4157155355,75.306500117,75.2819875081,,2693.66607666,53.2339995702,53.2653681437,41.3315000534,40.8256276449,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.352499643962,86.3569997152,100.0,10.4199414253,45.1185000738,3.06599966685,5.58739113808,38.2655003866,224.0,98.7083339691,814.350001017,0.609624159667,45.1185000738,0.954210662842,95.4210656484,2.0,1.0,1.0,1335.89492798,1335.89492798,0.0,0.593464665682,0.0,1.0,15.9553603331,85.912999471,,3410.57305908,85.8004989624,85.5524851481,75.3110001882,74.9161275228,,2373.49989827,53.0510002772,53.0709482829,40.0080003738,40.3766377767,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.112500508626,100.0,10.2234146595,45.7924985886,0.671500205994,5.73194571336,39.3365001678,224.0,94.6833337148,765.316660563,0.593464665682,45.7924985886,0.921370028541,92.1370035807,2.0,1.0,1.0,1289.91803996,1289.91803996,1579.66666667,0.564097736552,2.0,0.0,5391.48091634,0.0,42.5817836126,5.43845490615,11.7083333333,5391.48091634,0.0848351816413,237.552501678,237.552501678,100.0,2.0,53.6902720133,41.2243703206,40.0,1.0,3820.00933499,938.796419995,0.0,0.0,0.0,11.8681615194,1.0,0.0,54.5258321762,63.4383385976,1.0,100.0,0.0,1.0,1.0,0.0,51.1583321889,1.0,99.1190458934,0.0,1.0,0.0377423931149,105.684164683,100.0,105.684164683,2.0,0.0,117.112193191,0.0566000007093,28.7812144067,0.920453548539,800.437729105,0.0,0.0,7060.45815934,0.00706045815934,508.502014947,0.738867746888,0.181582382345,0.0,0.0,0.738867746888,2069.11999512,508.502014947,0.0,0.0,2069.11999512,0.00206911999512,0.738891546925,0.0,11.2345381537,2.0,2.0,2.0,0.0,42.7497479121,79.1461734772,63.4383385976,0.634383385976,0.0,10.5,4758.80575498,145.893407598,2577.62201006,0.920450129233,2577.62201006,0.0,1.0,1.0,0.0,118.550833384,1.0,100.0,1.0,0.0,59.9250011444,119.001667658,1.0,99.8750019073,0.0,1.0,237.552501678,0.0,2089.88989258,0.000207026329694,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.197275633495,139022.0,3453.55696609,105.877655038,1870.62992422,0.667988381838,1870.62992422,0.197248571683,1.0,1.0,1.0,0.0,2800.39290365,2800.39290365,0.0,0.0,2800.39290365,2069.11999512,2800.39290365
