timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-05-08T22:00:00.000Z,1.0,0.040135072681,0.823485274571,0.63055464661,52.6337499619,0.0558706290902,146.924167633,0.0,72.4325002035,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.4916655223,1.0,99.5,0.0,0.0,146.924167633,99.6666641235,2.0,0.0,126.851999919,74.2182499568,,0.544608849704,1433.19998169,0.0,0.608050156961,0.0,1.0,15.5843055248,85.4390010834,,3330.41603597,85.0834999084,85.06590271,74.2339998881,74.2147013346,,2595.99940999,52.279999733,52.3143107096,40.2845007579,39.7833531698,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.355501174927,84.8150011698,100.0,10.1074083646,44.7989991506,2.83200041453,5.47689723969,37.4525003433,224.0,95.5999997457,789.008336385,0.608050156961,44.7989991506,0.926627923875,92.66279157,2.0,1.0,1.0,1297.27909342,1297.27909342,0.0,0.54857223894,0.0,1.0,15.2337977091,83.5834999084,9.33449999491,3394.45011393,83.5370000203,83.2970555623,74.2025000254,73.8113861084,,2319.99995931,52.0894994736,52.1197687785,39.9525000254,40.3600413005,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0464998881022,100.0,9.5044875145,43.5844999949,0.626499811808,5.72931007544,39.3260002136,224.0,82.8916657766,644.191665649,0.54857223894,43.5844999949,0.838139241536,83.813926061,2.0,1.0,1.0,1173.39493815,1173.39493815,1433.19998169,0.5443181121,2.0,0.0,5205.36649577,0.0,44.7041371663,6.64829087257,13.9791666667,5210.03397624,0.0825581953878,217.381665548,217.381665548,96.861111323,2.0,52.7742080688,40.6397043864,40.0,1.0,3513.55093378,974.15151044,0.0,0.0,0.0,11.4123814901,1.0,0.0,54.5233322779,62.821618398,1.0,100.0,0.0,1.0,1.0,0.0,51.0966653824,1.0,99.2083320618,0.0,1.0,0.0401659045736,105.61999766,100.0,105.61999766,2.0,0.0,107.716924138,0.0566000007093,29.8651154706,0.923704619109,789.744077431,0.0,0.0,6494.03631857,0.00649403631857,527.652210183,0.723178335305,0.200505209952,0.0,0.0,0.723178335305,1903.12584432,527.652210183,0.0,0.0,1903.12584432,0.00190312584432,0.722852190336,0.0,13.7421016575,2.0,2.0,2.0,0.0,45.150308609,77.4489110311,62.821618398,0.62821618398,0.0,9.91666666667,4487.70244422,137.582039609,2430.7780545,0.923683545257,2430.7780545,0.0,1.0,1.0,0.0,108.867500941,1.0,96.861111323,1.0,0.0,58.0000009537,108.514166514,1.0,96.6666679382,0.0,1.0,217.381665548,0.0,2010.11999512,0.000214822945078,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.217071323812,139022.0,3065.30592032,93.9748224809,1660.33253186,0.630918086698,1660.33253186,0.217363630852,1.0,1.0,1.0,0.0,2631.61346436,2631.61346436,0.0,0.0,2631.61346436,1903.12584432,2631.61346436
2016-05-08T23:00:00.000Z,1.0,0.0418624030323,0.809834039241,0.61273619007,51.561249733,0.0576162400162,146.547503153,0.0,72.4549999237,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.0925013224,1.0,99.5,0.0,0.0,146.547503153,99.6666641235,2.0,0.0,124.802999496,73.2417497635,,0.525922630785,1337.98331706,0.0,0.584972417411,0.0,1.0,15.1685306231,84.0995012919,,3333.7493693,83.7604999542,83.7313512166,73.2680002848,73.2388331095,,2556.33280436,51.9994996389,52.0206502279,40.0234998067,39.5504633586,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.339001337687,83.2925008138,100.0,9.69731020927,43.7370001475,2.60849952698,5.47122041384,37.4150002797,224.0,91.0583318075,746.108322144,0.584972417411,43.7370001475,0.91101872762,91.0051593781,2.0,1.0,1.0,1275.42621867,1275.42621867,0.0,0.52394347484,0.0,1.0,14.7853893439,82.1195004781,8.86949984233,3397.07472738,82.0849990845,81.8498738607,73.2154992421,72.8367614746,,2290.49991862,51.822499911,51.8258666992,39.9855000178,40.4481252035,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0345013936361,100.0,9.04756410917,42.0994990667,0.607000350952,5.73782519499,39.3784996668,224.0,78.1416670481,591.875,0.52394347484,42.0994990667,0.806826520647,80.6826527913,2.0,1.0,1.0,1129.55712891,1129.55712891,1337.98331706,0.525882209531,2.0,0.0,5127.77022298,0.0,45.0043334961,8.64162929853,14.5703125,5127.77022298,0.081402253425,207.025001526,207.025001526,95.1805559794,2.0,52.4920501709,40.5836639404,40.0,1.0,3319.5721887,1036.07784147,0.0,0.0,0.0,11.18791008,1.0,0.0,54.8349984487,62.0800902049,1.0,100.0,0.0,1.0,1.0,0.0,51.6658318837,1.0,99.184521993,0.0,1.0,0.0418705957519,106.500830332,100.0,106.500830332,2.0,0.0,101.77000771,0.0566000007093,31.7636261304,0.927359360384,777.893611318,0.0,0.0,6135.50870952,0.00613550870952,561.194800925,0.70676418161,0.22058948144,0.0,0.0,0.70676418161,1798.0566508,561.194800925,0.0,0.0,1798.0566508,0.0017980566508,0.706771289309,0.0,13.5237369485,2.0,2.0,2.0,0.0,47.5032644272,75.4641075134,62.0800902049,0.620800902049,0.0,10.5,4355.65003017,133.533633841,2359.25145172,0.92735366305,2359.25145172,0.0,1.0,1.0,0.0,103.949166616,1.0,95.1805559794,1.0,0.0,56.9916674296,103.075833003,1.0,94.9861106873,0.0,1.0,207.025001526,0.0,1864.64990234,0.000228479133737,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.237869855083,139022.0,2878.44987702,88.246270762,1559.12137202,0.612845618648,1559.12137202,0.237861571162,1.0,1.0,1.0,0.0,2544.06872559,2544.06872559,0.0,0.0,2544.06872559,1798.0566508,2544.06872559
2016-05-09T00:00:00.000Z,1.0,0.0443069664389,0.794451853868,0.589329709432,50.317750295,0.0610137719916,146.397497813,0.0,72.6249993642,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.7416655223,1.0,99.5,0.0,0.0,146.397497813,99.6666641235,2.0,0.0,122.839499791,72.5217494965,,0.506404418353,1218.67499797,0.0,0.556272288084,0.0,1.0,14.7551732063,82.7540003459,9.33599980672,3334.16603597,82.4119993846,82.4152450562,72.5389995575,72.5194854736,,2509.6661377,51.4550002416,51.4721781413,39.8449999491,39.4391098022,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.342000961304,85.4120006561,100.0,9.26834154129,42.5669994354,2.32050005595,5.4868316253,37.5244998932,224.0,84.6249993642,677.225001017,0.556272288084,42.5669994354,0.867509126209,86.7509117126,2.0,1.0,1.0,1214.51277669,1214.51277669,0.0,0.504422441615,0.0,1.0,14.4082912604,80.8549995422,8.35050137838,3404.19887288,80.8550008138,80.6358973185,72.5044994354,72.1344884237,,2270.49989827,51.2419999441,51.2846069336,39.9135004679,40.4040857951,40.0,1.0,0.0,99.9981155396,1.0,0.0,-1.27156575521e-06,100.0,8.67979216576,40.9415003459,0.604000091553,5.72849913438,39.3095003764,224.0,73.3333339691,541.449999491,0.504422441615,40.9415003459,0.76573328654,76.573328654,2.0,1.0,1.0,1072.02660116,1072.02660116,1218.67499797,0.505459928735,2.0,0.0,5055.42484538,0.0,44.9749698639,9.34443688393,15.1927083333,5055.42484538,0.0842351149047,202.422499339,202.422499339,94.513888677,2.0,51.9340667725,40.5148798625,40.0,1.0,3090.87880249,1047.77132813,0.0,0.0,0.0,10.8724091848,1.0,0.0,54.8449989955,61.6665903727,1.0,100.0,0.0,1.0,1.0,0.0,51.7808319728,1.0,99.2440452576,0.0,1.0,0.0444293780547,106.625831604,100.0,106.625831604,2.0,0.0,94.7588248366,0.0566000007093,32.1221199844,0.931610146171,764.310256867,0.0,0.0,5712.81862081,0.00571281862081,567.528614521,0.695685280246,0.23582907536,0.0,0.0,0.695685280246,1674.18416341,567.528614521,0.0,0.0,1674.18416341,0.00167418416341,0.695223564903,0.0,14.3348924156,2.0,2.0,2.0,0.0,53.3686631521,73.0415960948,61.6665903727,0.616665903727,0.0,10.5,4138.65013062,126.880944821,2241.71277793,0.931514355606,2241.71277793,0.0,1.0,1.0,0.0,102.090000153,1.0,94.513888677,1.0,0.0,56.5750010808,100.332500458,1.0,94.291668574,0.0,1.0,202.422499339,0.0,1810.67993164,0.000231057818075,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.253167408469,139022.0,2623.29791829,80.423932421,1420.91751613,0.590443645341,1420.91751613,0.253772134968,1.0,1.0,1.0,0.0,2406.52520752,2406.52520752,0.0,0.0,2406.52520752,1674.18416341,2406.52520752
2016-05-09T01:00:00.000Z,1.0,0.0412424869786,0.818681254127,0.622033993617,51.3812497457,0.0572785172193,146.517500559,0.0,72.2949994405,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.2225004832,1.0,99.5,0.0,0.0,146.517500559,99.6666641235,2.0,0.0,124.193999926,72.8127501806,,0.530680903062,1366.20000203,0.0,0.581699765731,0.0,1.0,15.042831262,83.5310001373,9.22799682617,3353.33272298,83.2430000305,83.122253418,72.8330008189,72.7715403239,,2622.66603597,51.9485006332,51.9117202759,40.2605002721,39.7979914347,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.288000106812,83.9569994609,100.0,9.57140803337,42.9824997584,2.85600026449,5.47142318885,37.4045000076,224.0,91.2499987284,745.600006104,0.581699765731,42.9824997584,0.912280164446,91.2280171712,2.0,1.0,1.0,1277.19223022,1277.19223022,0.0,0.5274066798,0.0,1.0,14.7539645036,81.9619998932,8.69999949137,3403.07403564,81.9019997915,81.6530761719,72.7924995422,72.4247131348,,2395.74995931,51.7399997711,51.7315114339,40.0214999517,40.444287618,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0600001017253,100.0,9.02019405365,41.8804998398,0.671500523885,5.73377033075,39.3499994278,224.0,80.7333323161,620.599998474,0.5274066798,41.8804998398,0.836912169684,83.6912180583,2.0,1.0,1.0,1171.67703756,1171.67703756,1366.20000203,0.528587464806,2.0,0.0,5293.46455892,0.0,36.8353282611,3.06812845667,5.6015625,5293.46455892,0.0818588527811,211.555831909,211.555831909,95.0694440206,2.0,52.3262990316,40.6607259115,40.0,1.0,3379.45371876,1063.5147922,0.0,0.0,0.0,10.700100263,1.0,0.0,54.6466655731,62.1329005559,1.0,100.0,0.0,1.0,1.0,0.0,51.5291655858,1.0,99.1964270274,0.0,1.0,0.0415007799993,106.175830841,100.0,106.175830841,2.0,0.0,103.605829747,0.0566000007093,32.6047762933,0.934744733279,754.395589907,0.0,0.0,6246.18672111,0.00624618672111,576.056111037,0.711028378237,0.223760779362,0.0,0.0,0.711028378237,1830.4916687,576.056111037,0.0,0.0,1830.4916687,0.0018304916687,0.709177563588,0.0,12.5624637857,2.0,2.0,2.0,0.0,61.2815672557,71.1859092712,62.1329005559,0.621329005559,0.0,11.0833333333,4442.96851095,136.21060604,2406.54777974,0.934789157599,2406.54777974,0.0,1.0,1.0,0.0,106.219999631,1.0,95.0694440206,1.0,0.0,56.9416675568,105.335833232,1.0,94.9027798971,0.0,1.0,211.555831909,0.0,2063.07006836,0.000234529616128,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.239370319545,139022.0,2969.68657475,91.0433659611,1608.54001449,0.624814424118,1608.54001449,0.241266702993,1.0,1.0,1.0,0.0,2574.42842611,2574.42842611,0.0,0.0,2574.42842611,1830.4916687,2574.42842611
2016-05-09T02:00:00.000Z,1.0,0.0457659779795,0.787903936477,0.577732146661,50.0664997101,0.0632820993597,146.700002035,0.0,72.5516668955,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.1483345032,1.0,99.5,0.0,0.0,146.700002035,99.6666641235,2.0,0.0,123.186000188,73.1195004781,,0.506785116249,1180.34168498,0.0,0.546623637951,0.0,1.0,14.8095621268,82.8530000051,9.13499984741,3352.91599528,82.5515003204,82.5156987508,73.1225001017,73.0769271851,,2495.66615804,51.3454999924,51.3466924032,40.0219999949,39.6420923869,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.301499684652,88.8950004578,100.0,9.27386975288,42.5295003255,2.13599999746,5.53569217523,37.8859999975,224.0,81.9000002543,644.858337402,0.546623637951,42.5295003255,0.839691082182,83.9691079458,2.0,1.0,1.0,1175.56751506,1175.56751506,0.0,0.510496549923,0.0,1.0,14.5400338968,81.2719999949,8.15249888102,3398.19970703,81.2689997355,81.0595092773,73.1165008545,72.7544784546,,2249.49981689,51.1385002136,51.1717656453,39.9705006282,40.465985616,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.00300025939941,100.0,8.80748001734,41.2984991074,0.620500246684,5.73255395889,39.3500003815,224.0,72.616666158,535.483334859,0.510496549923,41.2984991074,0.747375368391,74.7375367483,2.0,1.0,1.0,1046.32551575,1046.32551575,1180.34168498,0.505280909022,2.0,0.0,5005.83337402,0.0,44.8213008245,9.08651793003,16.0729166667,5005.83337402,0.0859186510966,200.131668091,200.131668091,94.2083352407,2.0,51.8012135824,40.6199645996,40.0,1.0,3016.25847249,1016.36340629,0.0,0.0,0.0,10.5880556107,1.0,0.0,54.6816657384,62.5344444911,1.0,100.0,0.0,1.0,1.0,0.0,51.9108320872,1.0,99.1904748281,0.0,1.0,0.0459875552984,106.592498144,100.0,106.592498144,2.0,0.0,92.4711470491,0.0566000007093,31.1592295076,0.937812665927,744.812839556,0.0,0.0,5574.89913642,0.00557489913642,550.516415496,0.701464851944,0.236366748015,0.0,0.0,0.701464851944,1633.76582845,550.516415496,0.0,0.0,1633.76582845,0.00163376582845,0.700469210744,0.0,16.0686695607,2.0,2.0,2.0,0.0,69.5479647319,69.266576767,62.5344444911,0.625344444911,0.0,9.33333333333,4032.62187877,123.630376557,2184.28224395,0.937831599958,2184.28224395,0.0,1.0,1.0,0.0,100.601666133,1.0,94.2083352407,1.0,0.0,56.4083347321,99.5300000509,1.0,94.0138899485,0.0,1.0,200.131668091,0.0,1983.72998047,0.000224131644686,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.252035384631,139022.0,2492.12459667,76.4024774884,1349.86707652,0.57957162066,1349.86707652,0.253084948854,1.0,1.0,1.0,0.0,2329.07725016,2329.07725016,0.0,0.0,2329.07725016,1633.76582845,2329.07725016
2016-05-09T03:00:00.000Z,1.0,0.0405907251669,0.82373119346,0.629386488086,51.6970011393,0.0563711935836,146.826665243,0.0,72.4516658783,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.3749993642,1.0,99.5,0.0,0.0,146.826665243,99.6666641235,2.0,0.0,124.773001035,73.0759998957,,0.530716269065,1388.03334554,0.0,0.58391287984,0.0,1.0,15.1407317321,83.9075005849,9.85500335693,3352.91603597,83.595500946,83.5081863403,73.0925000509,73.021697998,,2652.99947103,51.9890003204,51.9601313273,40.3894996643,39.9023488363,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.311999638875,83.7305005391,100.0,9.65694141388,43.2060012817,2.88749949137,5.48379043738,37.5020001729,224.0,91.5250008901,749.216664632,0.58391287984,43.2060012817,0.91500093006,91.5000940959,2.0,1.0,1.0,1281.00130208,1281.00130208,0.0,0.543802169638,0.0,1.0,14.8820811907,82.419500351,8.87800004747,3402.69909668,82.355000178,82.1303583781,73.0594997406,72.7085545858,,2392.49989827,51.8255008062,51.7952677409,40.0710004171,40.446202596,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0645001729329,100.0,9.14831074079,42.2839997609,0.721000353495,5.73377037048,39.3500000636,224.0,82.6416664124,638.816675822,0.543802169638,42.2839997609,0.835478842599,83.5478833516,2.0,1.0,1.0,1169.67037964,1169.67037964,1388.03334554,0.529289446619,2.0,0.0,5372.81111654,0.0,36.1207499504,2.388577799,4.35677083333,5372.81111654,0.0835585137989,218.949164073,218.949164073,96.180557251,2.0,52.3800760905,40.6944783529,40.0,1.0,3433.87661625,1100.69524023,0.0,0.0,0.0,11.0188932419,1.0,0.0,54.7358328501,62.073606809,1.0,100.0,0.0,1.0,1.0,0.0,51.6233317057,1.0,99.2023785909,0.0,1.0,0.040763311964,106.160830816,100.0,106.160830816,2.0,0.0,105.274303388,0.0566000007093,33.7446383802,0.939050415838,740.984707602,0.0,0.0,6346.77563517,0.00634677563517,596.195016914,0.711161833966,0.227955903241,0.0,0.0,0.711161833966,1859.97000122,596.195016914,0.0,0.0,1859.97000122,0.00185997000122,0.709982464711,0.0,11.7661566479,2.0,2.0,2.0,0.0,70.6591873169,68.4509836833,62.073606809,0.62073606809,0.0,11.0833333333,4534.57185648,139.018941769,2456.16501813,0.939117737207,2456.16501813,0.0,1.0,1.0,0.0,109.649166743,1.0,96.180557251,1.0,0.0,57.6250006358,109.299999873,1.0,96.0416679382,0.0,1.0,218.949164073,0.0,2130.52001953,0.000242728765089,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.242734104798,139022.0,3050.08371641,93.5081467405,1652.08737754,0.63167765529,1652.08737754,0.243958544752,1.0,1.0,1.0,0.0,2615.39626058,2615.39626058,0.0,0.0,2615.39626058,1859.97000122,2615.39626058
2016-05-09T04:00:00.000Z,1.0,0.0439913629329,0.801571475774,0.596478914152,50.3762509028,0.0608573035237,146.344994863,0.0,72.3108317057,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.0341669718,1.0,99.5,0.0,0.0,146.344994863,99.6666641235,2.0,0.0,122.968500773,72.5922498703,,0.512154405716,1242.97499593,0.0,0.551729311826,0.0,1.0,14.7527558009,82.6745001475,9.15974998474,3353.74934896,82.3430010478,82.321144104,72.587000529,72.5391667684,,2512.33280436,51.8405001958,51.8314539591,40.3174997965,39.9036153158,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.331499099731,86.457499822,100.0,9.21503599485,42.0255012512,2.41650009155,5.53771956762,37.900999705,224.0,84.1500002543,667.324991862,0.551729311826,42.0255012512,0.859836469378,85.9836463928,2.0,1.0,1.0,1203.77105713,1203.77105713,0.0,0.51535030705,0.0,1.0,14.5388252735,81.2675005595,8.03400082058,3403.07403564,81.2509994507,81.0652618408,72.5974992116,72.250579834,,2282.99987793,51.6064996719,51.669670105,39.9810002645,40.4666239421,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0165011088053,100.0,8.80647420883,41.2699991862,0.638499895732,5.73235118389,39.3425003688,224.0,76.3499991099,575.649998983,0.51535030705,41.2699991862,0.790276216779,79.0276209513,2.0,1.0,1.0,1106.38670349,1106.38670349,1242.97499593,0.50871765142,2.0,0.0,5077.01175944,0.0,44.3000357946,7.38750942548,14.0833333333,5077.01175944,0.0849407060759,204.997501373,204.997501373,94.875,2.0,52.2143249512,40.7314198812,40.0,1.0,3140.53849122,1081.96863528,0.0,0.0,0.0,11.6680777868,1.0,0.0,55.0533323288,60.9189227422,1.0,100.0,0.0,1.0,1.0,0.0,51.7116654714,1.0,99.2261880239,0.0,1.0,0.0443994608364,106.764998118,100.0,106.764998118,2.0,0.0,96.2812700847,0.0566000007093,33.1705262291,0.942445039852,730.540081644,0.0,0.0,5804.60377726,0.00580460377726,586.051692816,0.700912644331,0.241476262544,0.0,0.0,0.700912644331,1701.08248901,586.051692816,0.0,0.0,1701.08248901,0.00170108248901,0.698915128907,0.0,13.7313926708,2.0,2.0,2.0,0.0,74.8942159017,66.1408672333,60.9189227422,0.609189227422,0.0,10.5,4222.50712649,129.451796314,2287.13418183,0.942388906875,2287.13418183,0.0,1.0,1.0,0.0,102.944999695,1.0,94.875,1.0,0.0,56.8166675568,102.052500407,1.0,94.6944459279,0.0,1.0,204.997501373,0.0,2109.68994141,0.000238599115457,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.256238439123,139022.0,2692.64278749,82.549877414,1458.47838126,0.600950245219,1458.47838126,0.258388400035,1.0,1.0,1.0,0.0,2426.95363363,2426.95363363,0.0,0.0,2426.95363363,1701.08248901,2426.95363363
2016-05-09T05:00:00.000Z,1.0,0.0398488359288,0.833984743462,0.642476806909,51.8289998372,0.0549308856142,146.490001678,0.0,72.4150009155,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.0750001272,1.0,99.5,0.0,0.0,146.490001678,99.6666641235,2.0,0.0,124.335000038,72.5060002009,,0.538355798774,1441.46665446,0.0,0.590370272584,0.0,1.0,15.0633784135,83.5864995321,9.97200012207,3353.74930827,83.2789999644,83.1629486084,72.5209999084,72.4413909912,,2682.66603597,52.3580001195,52.2869135539,40.6085001628,40.0798746745,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.307499567668,82.6715005239,100.0,9.60027519862,42.6704998016,3.26400057475,5.4618944327,37.344499588,224.0,94.0666662852,776.183339437,0.590370272584,42.6704998016,0.938241918655,93.8241926829,2.0,1.0,1.0,1313.53868612,1313.53868612,0.0,0.542345921237,0.0,1.0,14.8228573799,82.1990013123,9.03825092316,3402.32415771,82.1120001475,81.8875630697,72.4910004934,72.1459732056,,2432.74989827,52.1690003077,52.1350682576,40.130999883,40.4940745036,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0870011647542,100.0,9.08584340413,41.9810002645,0.758500099182,5.7370142142,39.3724997838,224.0,85.1999988556,665.283325195,0.542345921237,41.9810002645,0.860791554637,87.3071721395,2.0,1.0,1.0,1222.30041504,1222.30041504,1441.46665446,0.537095813641,2.0,0.0,5416.56840007,0.0,36.8959047,2.64455977082,4.95052083333,5416.56840007,0.0843017662971,225.609999339,225.609999339,97.5000006358,2.0,52.6426188151,40.7842763265,40.0,1.0,3545.19015248,1113.04308389,0.0,0.0,0.0,11.3431272507,1.0,0.0,54.9516652425,61.1778726578,1.0,100.0,0.0,1.0,1.0,0.0,51.744998614,1.0,99.1785697937,0.0,1.0,0.0400107515375,106.69666481,100.0,106.69666481,2.0,0.0,108.686905614,0.0566000007093,34.1231932281,0.94229772246,730.991678305,0.0,0.0,6552.51454734,0.00655251454734,602.883265026,0.717175727605,0.225163517107,0.0,0.0,0.717175727605,1920.26332601,602.883265026,0.0,0.0,1920.26332601,0.00192026332601,0.716288546721,0.0,10.976143155,2.0,2.0,2.0,0.0,75.6602039337,66.2433751424,61.1778726578,0.611778726578,0.0,10.5,4658.23323637,142.810098842,2523.14659104,0.942339244713,2523.14659104,0.0,1.0,1.0,0.0,113.064167658,1.0,97.5000006358,1.0,0.0,58.4166676203,112.545833588,1.0,97.3611125946,0.0,1.0,225.609999339,0.0,2130.2800293,0.000245451750285,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.238941037817,139022.0,3187.16620833,97.7107624592,1726.33853772,0.644749123784,1726.33853772,0.239804855559,1.0,1.0,1.0,0.0,2677.53529867,2677.53529867,0.0,0.0,2677.53529867,1920.26332601,2677.53529867
2016-05-09T06:00:00.000Z,1.0,0.0409554654887,0.819426048155,0.62484278904,51.5927508672,0.0563481182997,146.292502085,0.0,72.183333079,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.135834376,1.0,99.5,0.0,0.0,146.292502085,99.6666641235,2.0,0.0,124.228501002,72.6357501348,,0.531654264152,1382.62502035,0.0,0.58299605491,0.0,1.0,15.0416225592,83.6390005747,,3351.24934896,83.2835006714,83.2309773763,72.6394996643,72.5804316203,,2570.99945068,52.4645001094,52.450630188,40.2994998296,39.8380711873,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.355499903361,82.6085001628,100.0,9.57344333331,42.9840008418,2.91149934133,5.46817938487,37.3880004883,224.0,92.1416670481,757.916666667,0.58299605491,42.9840008418,0.928285173689,92.8285185496,2.0,1.0,1.0,1299.59924316,1299.59924316,0.0,0.530560004744,0.0,1.0,14.7249569098,81.9290008545,8.95500030518,3406.44856771,81.8900006612,81.6984430949,72.6320006053,72.290125529,,2296.24989827,52.2545000712,52.3001861572,39.9764998754,40.4379043579,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.039000193278,100.0,8.9948357741,41.9135007858,0.652000109355,5.73012109598,39.324499766,224.0,81.2083346049,624.708333333,0.530560004744,41.9135007858,0.837968677339,83.7968673706,2.0,1.0,1.0,1173.15614827,1173.15614827,1382.62502035,0.530908247819,2.0,0.0,5169.77726237,0.0,44.6994272868,6.92625266314,14.7786458333,5169.77726237,0.0821035483274,213.069166819,213.069166819,96.0972239176,2.0,52.7900263468,40.6887512207,40.0,1.0,3412.69296243,1116.23620178,0.0,0.0,0.0,11.9551496506,1.0,0.0,54.9349988302,60.6843500137,1.0,100.0,0.0,1.0,1.0,0.0,51.5741656621,1.0,99.1785710653,0.0,1.0,0.0410314306882,106.509164174,100.0,106.509164174,2.0,0.0,104.624864096,0.0566000007093,34.2210864545,0.943294476808,727.944518463,0.0,0.0,6307.62224878,0.00630762224878,604.612827308,0.710793356562,0.232488912806,0.0,0.0,0.710793356562,1848.49580892,604.612827308,0.0,0.0,1848.49580892,0.00184849580892,0.710391347607,0.0,12.508302246,2.0,2.0,2.0,0.0,76.2159315745,65.5363883972,60.6843500137,0.606843500137,0.0,11.0833333333,4528.9291642,138.84595055,2453.10863623,0.943282269369,2453.10863623,0.0,1.0,1.0,0.0,107.402498245,1.0,96.0972239176,1.0,0.0,57.5583340327,105.666666031,1.0,95.9305566152,0.0,1.0,213.069166819,0.0,2113.5,0.000246155906651,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.246468019548,139022.0,3004.69247979,92.1165618499,1627.50107236,0.625815295036,1627.50107236,0.246901006677,1.0,1.0,1.0,0.0,2600.60929362,2600.60929362,0.0,0.0,2600.60929362,1848.49580892,2600.60929362
2016-05-09T07:00:00.000Z,1.0,0.0402479950817,0.827370896051,0.635339636308,51.9152498245,0.055295509132,146.532499949,0.0,72.6075000763,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.9250005086,1.0,99.5,0.0,0.0,146.532499949,99.6666641235,2.0,0.0,124.589249929,72.6740001043,,0.537310029828,1425.53333537,0.0,0.599657807908,0.0,1.0,15.1697394053,83.9660008748,,3354.5826416,83.6375001272,83.5342559814,72.6979993184,72.6140823364,,2650.99930827,52.3729998271,52.3155822754,40.3594999313,39.8189875285,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.328500747681,82.9864997864,100.0,9.74677117666,43.2780001958,3.30450057983,5.42296814919,37.0549993515,224.0,95.8083343506,795.716664632,0.599657807908,43.2780001958,0.947659730457,94.7659746806,2.0,1.0,1.0,1326.72362264,1326.72362264,0.0,0.532358555008,0.0,1.0,14.7455040614,81.9755001068,9.17672590776,3409.07328288,81.9034996033,81.6824747721,72.6500008901,72.3054402669,,2328.99987793,52.1914997101,52.1650263468,40.019999822,40.4659907023,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.07200050354,100.0,9.01234173775,41.8834997813,0.671499888102,5.73316220442,39.3484999339,224.0,81.6250006358,629.816665649,0.532358555008,41.8834997813,0.843997286842,84.3997281392,2.0,1.0,1.0,1181.59620158,1181.59620158,1425.53333537,0.537009595732,2.0,0.0,5293.46476237,0.0,44.9963798523,7.74149783452,14.1953125,5293.46476237,0.0846899922655,224.438330332,224.438330332,98.0277786255,2.0,52.6736195882,40.6435267131,40.0,1.0,3513.84633254,1105.68589893,0.0,0.0,0.0,11.5305213928,1.0,0.0,55.0033321381,61.1674779256,1.0,100.0,0.0,1.0,1.0,0.0,51.7783320745,1.0,99.1785704295,0.0,1.0,0.0402908059127,106.781663259,100.0,106.781663259,2.0,0.0,107.725980346,0.0566000007093,33.8976398352,0.943120643738,728.474153942,0.0,0.0,6494.58229907,0.00649458229907,598.898222798,0.717383838299,0.225735880019,0.0,0.0,0.717383838299,1903.28584798,598.898222798,0.0,0.0,1903.28584798,0.00190328584798,0.717237283786,0.0,12.2290411343,2.0,2.0,2.0,0.0,77.9546165466,65.6626911163,61.1674779256,0.611674779256,0.0,9.91666666667,4619.53223147,141.623620181,2502.18407078,0.943119718318,2502.18407078,0.0,1.0,1.0,0.0,113.101666133,1.0,98.0277786255,1.0,0.0,58.6916675568,111.336666743,1.0,97.8194446564,0.0,1.0,224.438330332,0.0,2018.5300293,0.000243829320792,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.23935018602,139022.0,3114.95489334,95.4969392115,1687.22505326,0.635946505917,1687.22505326,0.239454869082,1.0,1.0,1.0,0.0,2653.09273275,2653.09273275,0.0,0.0,2653.09273275,1903.28584798,2653.09273275
2016-05-09T08:00:00.000Z,1.0,0.0389659690797,0.841176657138,0.652835846034,52.9427496592,0.0534038252839,146.060001373,0.0,72.1058330536,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.9541664124,1.0,99.5,0.0,0.0,146.060001373,99.6666641235,2.0,0.0,126.846000036,73.9032503764,,0.551788406352,1509.34998576,0.0,0.614455148783,0.0,1.0,15.5903488795,85.3594996134,,3352.49938965,85.0190003713,84.9317423503,73.9175008138,73.8229598999,,2674.33266195,52.6714998881,52.6468302409,40.6684999466,40.1046880086,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.340499242147,84.3530000051,100.0,10.1359558105,44.3505004247,3.38099988302,5.45439298948,37.2875000636,224.0,98.9583320618,822.899998983,0.614455148783,44.3505004247,0.956674397786,95.6674397786,2.0,1.0,1.0,1339.3441569,1339.3441569,0.0,0.556506807396,0.0,1.0,15.2748916944,83.7350006104,9.76499938965,3408.69826253,83.6539993286,83.4555104574,73.888999939,73.543490092,,2368.99985758,52.4720001221,52.5029144287,39.9720007579,40.3708928426,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0810012817383,100.0,9.54923097293,43.6819985708,0.680500030518,5.7256607612,39.2915007273,224.0,86.8416665395,686.449996948,0.556506807396,43.6819985708,0.88112751552,88.1127522786,2.0,1.0,1.0,1233.57852173,1233.57852173,1509.34998576,0.55181592525,2.0,0.0,5366.97680664,0.0,44.6387542089,7.35832198461,13.7057291667,5366.97680664,0.0864325757763,236.339166005,236.339166005,99.4861106873,2.0,52.993733724,40.760075887,40.0,1.0,3689.32758245,1067.24982068,0.0,0.0,0.0,12.0251741409,1.0,0.0,54.6833314896,61.8923266729,1.0,100.0,0.0,1.0,1.0,0.0,51.9033323924,1.0,99.2678559621,0.0,1.0,0.0389706321677,106.586662928,100.0,106.586662928,2.0,0.0,113.105808571,0.0566000007093,32.7192831804,0.941881669458,732.264358631,0.0,0.0,6818.92130299,0.00681892130299,578.07920089,0.730551923249,0.211334285629,0.0,0.0,0.730551923249,1998.33581543,578.07920089,0.0,0.0,1998.33581543,0.00199833581543,0.730622962117,0.0,12.0171465879,2.0,2.0,2.0,0.0,77.3465506236,66.5373071035,61.8923266729,0.618923266729,0.0,10.5,4756.57740313,145.825091751,2576.41501632,0.941886208878,2576.41501632,0.0,1.0,1.0,0.0,118.736665726,1.0,99.4861106873,1.0,0.0,59.5833346049,117.602499644,1.0,99.305557251,0.0,1.0,236.339166005,0.0,2014.26000977,0.000235353276319,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.224373479128,139022.0,3297.34779883,101.088661983,1786.01874057,0.652933013463,1786.01874057,0.224291340907,1.0,1.0,1.0,0.0,2735.37821452,2735.37821452,0.0,0.0,2735.37821452,1998.33581543,2735.37821452
2016-05-09T09:00:00.000Z,1.0,0.0384471623136,0.847604822862,0.660371851837,53.3897507985,0.0530386697721,146.604165395,0.0,72.477499644,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.1266657511,1.0,99.5,0.0,0.0,146.604165395,99.6666641235,2.0,0.0,128.0040013,74.614250501,,0.557180517745,1541.30834961,0.0,0.613974185489,0.0,1.0,15.7970276674,86.0360005697,,3358.74932861,85.6850013733,85.589167277,74.6270001729,74.5308837891,,2692.66601562,52.8739995956,52.8143641154,40.9790000916,40.424756368,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.35099919637,85.1344998678,100.0,10.2812039852,44.7060012817,3.2400004069,5.51582360268,37.7389996847,224.0,98.9916667938,819.241663615,0.613974185489,44.7060012817,0.953249904088,95.324991862,2.0,1.0,1.0,1334.54986572,1334.54986572,0.0,0.576172091187,0.0,1.0,15.5963920752,84.7520001729,9.71999931335,3406.07354736,84.6379998525,84.428604126,74.6015008291,74.2540461222,,2383.74993896,52.7045005163,52.6629333496,40.0980002085,40.4506759644,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.114000320435,100.0,9.85856676102,44.539999644,0.724000295003,5.73782527447,39.3739999135,224.0,90.433333079,722.066670736,0.576172091187,44.539999644,0.894198223296,89.4198233287,2.0,1.0,1.0,1251.87751261,1251.87751261,1541.30834961,0.55708385817,2.0,0.0,5418.31864421,0.0,42.1786724726,6.06703098615,11.7057291667,5418.31864421,0.0864947705607,239.088336945,239.088336945,100.0,2.0,53.1803614299,40.9275843302,40.0,1.0,3753.98152372,1030.18381826,0.0,0.0,0.0,11.2397661209,1.0,0.0,54.6691652934,63.387234052,1.0,100.0,0.0,1.0,1.0,0.0,51.6858320236,1.0,99.2083320618,0.0,1.0,0.0384786348183,106.354996999,100.0,106.354996999,2.0,0.0,115.087941125,0.0566000007093,31.5829297173,0.936823863059,747.916842874,0.0,0.0,6938.42008093,0.00693842008093,558.002284833,0.73505489768,0.201716938759,0.0,0.0,0.73505489768,2033.35582479,558.002284833,0.0,0.0,2033.35582479,0.00203335582479,0.735114331047,0.0,11.6149667315,2.0,2.0,2.0,0.0,70.3355191549,69.8684832255,63.387234052,0.63387234052,0.0,9.91666666667,4784.16534198,146.670870843,2591.35810962,0.936771836439,2591.35810962,0.0,1.0,1.0,0.0,119.732499441,1.0,100.0,1.0,0.0,59.9000015259,119.355833689,1.0,99.8333358765,0.0,1.0,239.088336945,0.0,2121.86010742,0.000227179365261,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.215331984708,139022.0,3375.12019314,103.472974394,1828.14440101,0.660871294264,1828.14440101,0.215326092406,1.0,1.0,1.0,0.0,2766.26389567,2766.26389567,0.0,0.0,2766.26389567,2033.35582479,2766.26389567
2016-05-09T10:00:00.000Z,1.0,0.0375291636166,0.85839118749,0.673283931778,54.310749054,0.0519316395296,146.454167684,0.0,72.5125007629,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.9416662852,1.0,99.5,0.0,0.0,146.454167684,99.6666641235,2.0,0.0,130.116749763,75.8060007095,,0.569711623035,1607.37501017,0.0,0.607923243995,0.0,1.0,16.1632479032,87.201499939,,3351.66603597,86.8595002492,86.7584075928,75.803000768,75.7061106364,,2682.66603597,53.9719998042,53.9488830566,41.9795001348,41.4167658488,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.341999689738,87.0830001831,100.0,10.5000315507,44.8800001144,3.15300019582,5.66321643194,38.826499939,224.0,99.0750001272,814.183334351,0.607923243995,44.8800001144,0.956814575195,95.6814568837,2.0,1.0,1.0,1339.54040527,1339.54040527,0.0,0.601607055512,0.0,1.0,16.1825861931,86.6614996592,,3411.32301839,86.5144990285,86.3077087402,75.809000651,75.4614842733,,2380.99993896,53.7829996745,53.7888056437,40.4895003637,40.7468388875,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.147000630697,100.0,10.4066457748,46.0249986649,0.824500083923,5.77594049772,39.6650002797,224.0,97.7083339691,793.191670736,0.601607055512,46.0249986649,0.942069789342,94.2069778442,2.0,1.0,1.0,1318.89770508,1318.89770508,1607.37501017,0.569861163931,2.0,0.0,5354.72477214,0.0,38.9030559858,4.6010144949,9.93229166667,5350.64074707,0.0787203788886,222.522502899,222.522502899,97.0694452922,2.0,54.2729263306,41.6249694824,40.0,1.0,3844.22384508,1016.20760669,0.0,0.0,0.0,11.2070824305,1.0,0.0,54.565832456,64.5959183375,1.0,100.0,0.0,1.0,1.0,0.0,51.3183323542,1.0,99.1666660309,0.0,1.0,0.0375437174182,105.884165446,100.0,105.884165446,2.0,0.0,117.854551164,0.0566000007093,31.1544530709,0.933114772217,759.528850296,0.0,0.0,7105.21342572,0.00710521342572,550.432026157,0.738019419204,0.195092944091,0.0,0.0,0.738019419204,2082.23586019,550.432026157,0.0,0.0,2082.23586019,0.00208223586019,0.738056908051,0.0,10.2901721409,2.0,2.0,2.0,0.0,67.0840384165,72.1679344177,64.5959183375,0.645959183375,0.0,9.33333333333,4860.43145177,149.009004235,2632.66788635,0.933112363294,2632.66788635,0.0,1.0,1.0,0.0,112.160833359,1.0,97.0694452922,1.0,0.0,58.1166674296,110.361667633,1.0,96.8611125946,0.0,1.0,222.522502899,0.0,2124.17993164,0.000224097287271,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.209077654273,139022.0,3508.57516012,107.564379023,1900.43070097,0.67358111969,1900.43070097,0.209031154471,1.0,1.0,1.0,0.0,2821.38356527,2821.38356527,0.0,0.0,2821.38356527,2082.23586019,2821.38356527
2016-05-09T11:00:00.000Z,1.0,0.0374296126943,0.861250197712,0.676735321583,54.7134990692,0.0514739101174,146.05166626,0.0,72.3783327738,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.6733334859,1.0,99.5,0.0,0.0,146.05166626,99.6666641235,2.0,0.0,131.434500058,76.7210009893,,0.567734581467,1610.29166667,0.0,0.607925334431,0.0,1.0,16.4376107852,88.0445009867,,3357.08268229,87.7129993439,87.616742452,76.716501236,76.6197509766,,2711.66603597,54.1444994609,54.1119613647,42.3679997126,41.8074544271,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.331501642863,91.2920004527,100.0,10.6987718741,45.3449996312,2.97749996185,5.73883887132,39.3904997508,224.0,98.8083337148,808.775004069,0.607925334431,45.3449996312,0.950426010858,95.0426006317,2.0,1.0,1.0,1330.5964152,1330.5964152,0.0,0.604098836585,0.0,1.0,16.4956261317,87.6124998728,,3408.69824219,87.4430014292,87.2386322021,76.7255007426,76.369778951,,2433.24989827,53.9780000051,53.953918457,40.8855002721,41.1170450846,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.169498443604,100.0,10.6673784256,46.5575011571,0.841000556946,5.82824774583,40.0444997152,224.0,98.8583342234,801.516662598,0.604098836585,46.5575011571,0.948138028099,94.8556423187,2.0,1.0,1.0,1327.39323934,1327.39323934,1610.29166667,0.567740373966,2.0,0.0,5467.32678223,0.0,39.9811682268,4.98919634024,10.7760416667,5466.00079901,0.0845336605608,239.836667379,239.836667379,100.0,2.0,54.4700844505,42.0165405273,40.0,1.0,3881.34624247,981.298337239,0.0,0.0,0.0,10.8084144592,1.0,0.0,54.5141652425,65.9080867767,1.0,100.0,0.0,1.0,1.0,0.0,51.6491654714,1.0,99.2619037628,0.0,1.0,0.0374510360508,106.163329442,100.0,106.163329442,2.0,0.0,118.992633559,0.0566000007093,30.084219794,0.928499324904,774.239289084,0.0,0.0,7173.82612023,0.00717382612023,531.523311255,0.741215415289,0.187397209401,0.0,0.0,0.741215415289,2102.34332275,531.523311255,0.0,0.0,2102.34332275,0.00210234332275,0.741164664427,0.0,10.3128184445,2.0,2.0,2.0,0.0,63.070244529,74.8225742687,65.9080867767,0.659080867767,0.0,10.5,4861.97209718,149.056236675,2633.50238175,0.928484201616,2633.50238175,0.0,1.0,1.0,0.0,119.851666768,1.0,100.0,1.0,0.0,59.9166679382,119.98500061,1.0,99.8611132304,0.0,1.0,239.836667379,0.0,2107.88012695,0.000216398985729,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.20183133873,139022.0,3544.28638938,108.659198436,1919.7737999,0.676847553373,1919.7737999,0.201731883538,1.0,1.0,1.0,0.0,2837.04789225,2836.34592507,0.0,0.0,2836.34592507,2102.34332275,2836.34592507
2016-05-09T12:00:00.000Z,1.0,0.0374142759042,0.859690666872,0.674951103687,54.9789994558,0.0518477799944,146.69000117,0.0,72.3483333588,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.3416678111,1.0,99.5,0.0,0.0,146.69000117,99.6666641235,2.0,0.0,132.333749771,77.3547503153,,0.568868891886,1609.55833944,0.0,0.610230663811,0.0,1.0,16.6261599859,88.6340001424,,3359.16601562,88.3069998423,88.2296549479,77.3479995728,77.2654622396,,2706.66605632,54.3874998093,54.3890558879,42.6559998194,42.1160710653,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.32700030009,95.7769997915,100.0,10.8352166017,45.6510000229,2.88750012716,5.79094342391,39.7684996923,224.0,98.7916673024,807.26667277,0.610230663811,45.6510000229,0.945028875442,94.5028889974,2.0,1.0,1.0,1323.04042562,1323.04042562,0.0,0.609555852041,0.0,1.0,16.6938443184,88.238000234,,3399.6994222,88.0534998576,87.8532867432,77.3615010579,76.9903945923,,2413.49989827,54.2045005163,54.2146631877,41.1134999593,41.3972600301,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.184500376383,100.0,10.8270757993,46.9399998983,0.780999501546,5.86676859856,40.3325004578,224.0,99.1000003815,802.291666667,0.609555852041,46.9399998983,0.940312187558,94.0312194824,2.0,1.0,1.0,1316.43706258,1316.43706258,1609.55833944,0.568893585892,2.0,0.0,5470.82743327,0.0,39.6869665782,4.93192573388,11.640625,5470.82743327,0.0847291648576,239.721668243,239.721668243,100.0,2.0,54.758799235,42.3465576172,40.0,1.0,3880.39857755,936.870230894,0.0,0.0,0.0,10.8162485758,1.0,0.0,54.4666652679,66.5317509969,1.0,100.0,0.0,1.0,1.0,0.0,51.3933324814,1.0,99.2023792267,0.0,1.0,0.0374162990053,105.859998067,100.0,105.859998067,2.0,0.0,118.963580458,0.0566000007093,28.7221621347,0.922195183311,794.706251803,0.0,0.0,7172.07456732,0.00717207456732,507.4586886,0.742853293018,0.179351971773,0.0,0.0,0.742853293018,2101.83001709,507.4586886,0.0,0.0,2101.83001709,0.00210183001709,0.74288683633,0.0,10.8683233673,2.0,2.0,2.0,0.0,54.9024731318,78.2381629944,66.5317509969,0.665317509969,0.0,10.5,4817.26880844,147.685742593,2609.28870569,0.922205264791,2609.28870569,0.0,1.0,1.0,0.0,120.420833588,1.0,100.0,1.0,0.0,59.9250011444,119.300834656,1.0,99.8750019073,0.0,1.0,239.721668243,0.0,2107.81005859,0.000206601560434,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.194481617727,139022.0,3525.89153958,108.095257091,1909.81017202,0.674987398498,1909.81017202,0.194426233533,1.0,1.0,1.0,0.0,2829.40122477,2829.40122477,0.0,0.0,2829.40122477,2101.83001709,2829.40122477
2016-05-09T13:00:00.000Z,1.0,0.0373657769007,0.856252518198,0.67091944113,55.2804994583,0.0518861269584,146.004998525,0.0,72.2824999491,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.5916659037,1.0,99.5,0.0,0.0,146.004998525,99.6666641235,2.0,0.0,133.307999293,78.0274998347,,0.569252931619,1601.23334757,0.0,0.607378144589,0.0,1.0,16.831630071,89.2700010935,,3353.33270264,88.9624996185,88.8838907878,78.019999822,77.9479904175,,2710.66599528,54.7025003433,54.713297526,43.0100005468,42.4666773478,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.307501475016,98.6915009816,100.0,10.9861493111,45.9524990718,2.83200009664,5.8454807202,40.1780004501,224.0,99.0333340963,802.033335368,0.607378144589,45.9524990718,0.943385656448,94.3750985463,2.0,1.0,1.0,1320.73991903,1320.73991903,0.0,0.606913856826,0.0,1.0,16.9053576787,88.8770008087,,3398.94962565,88.690999349,88.4768829346,78.0349998474,77.651201884,,2421.49987793,54.5270001094,54.5327911377,41.4719998042,41.7502263387,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.186001459757,100.0,10.9887147744,47.2189995448,0.778000195821,5.91664294402,40.6939996084,224.0,98.8750006358,799.200002035,0.606913856826,47.2189995448,0.940789736793,94.0789731344,2.0,1.0,1.0,1317.10563151,1317.10563151,1601.23334757,0.56790157719,2.0,0.0,5462.07592773,0.0,39.7326472889,4.96765045325,11.1354166667,5466.00084339,0.0854011588173,240.061665853,240.061665853,100.0,2.0,55.081562389,42.7307739258,40.0,1.0,3862.69042753,900.187662605,0.0,0.0,0.0,10.5109977722,1.0,0.0,54.1124989192,67.5090020498,1.0,100.0,0.0,1.0,1.0,0.0,51.043331782,1.0,99.2738087972,0.0,1.0,0.0374195408729,105.104997635,100.0,105.104997635,2.0,0.0,118.420691657,0.0566000007093,27.5975638294,0.915858194872,815.782817559,0.0,0.0,7139.34489538,0.00713934489538,487.589460841,0.743809646355,0.173342461566,0.0,0.0,0.743809646355,2092.23834229,487.589460841,0.0,0.0,2092.23834229,0.00209223834229,0.743878568212,0.0,11.3955267718,2.0,2.0,2.0,0.0,49.227029627,81.4637541337,67.5090020498,0.675090020498,0.0,10.5,4756.18111805,145.812942615,2576.20036727,0.915862521678,2576.20036727,0.0,1.0,1.0,0.0,120.213334401,1.0,100.0,1.0,0.0,59.9416675568,119.828332901,1.0,99.9027792613,0.0,1.0,240.061665853,0.0,2132.14013672,0.000198512205474,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.189266901378,139022.0,3484.28989957,106.819852013,1887.27651369,0.670943863254,1887.27651369,0.189233035616,1.0,1.0,1.0,0.0,2813.01000977,2812.86798651,0.0,0.0,2812.86798651,2092.23834229,2812.86798651
2016-05-09T14:00:00.000Z,1.0,0.0378622058312,0.852479324997,0.66646424309,55.2437508901,0.0523271889655,146.216664632,0.0,72.2366669973,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.8416671753,1.0,99.5,0.0,0.0,146.216664632,99.5173638662,2.0,0.0,133.270501137,78.0267502467,,0.575349852772,1607.72499593,0.0,0.610611166703,0.0,1.0,16.8171262741,89.2594998678,,3352.08278402,88.9370009104,88.8832550049,78.0170001984,77.9537073771,,2701.33272298,54.5089995066,54.52856191,42.8239994049,42.2764205933,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.322498957316,99.1520004272,100.0,10.9933387438,46.1130015055,2.79749933879,5.82378749053,40.0265000661,224.0,98.566666921,802.883331299,0.610611166703,46.1130015055,0.939318557013,93.9557851156,2.0,1.0,1.0,1315.04597982,1315.04597982,0.0,0.617891631351,0.0,1.0,16.9065666199,88.8574994405,,3395.94995117,88.6670004527,88.4487711589,78.036500295,77.6397171021,,2390.24991862,54.3319997787,54.3396224976,41.2469997406,41.5517323812,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.190498987834,100.0,11.0174964269,47.4200007121,0.734499295553,5.88907015324,40.512500445,224.0,99.5500011444,804.841669718,0.617891631351,47.4200007121,0.930869482131,93.0869483948,2.0,1.0,1.0,1303.21727498,1303.21727498,1607.72499593,0.575364702122,2.0,0.0,5423.56953939,0.0,40.7000242869,4.88596689701,12.2552083333,5423.56953939,0.0855458598173,239.041670481,239.041670481,100.0,2.0,54.8998794556,42.5344441732,40.0,1.0,3874.77381254,823.836239854,0.0,0.0,0.0,10.4013226827,1.0,0.0,54.2808329264,67.6156775157,1.0,100.0,0.0,1.0,1.0,0.0,51.5191656748,1.0,99.2380943298,0.0,1.0,0.037863101574,105.800000509,100.0,105.800000509,2.0,0.0,118.791138846,0.0566000007093,25.2568149497,0.910771710358,833.101323485,0.0,0.0,7161.67840999,0.00716167840999,446.233474084,0.75108286051,0.1596917161,0.0,0.0,0.75108286051,2098.78334554,446.233474084,0.0,0.0,2098.78334554,0.00209878334554,0.751674294472,0.0833333333333,13.3811849051,2.0,2.0,2.0,0.0,43.7188323339,83.9351011912,67.6156775157,0.676156775157,0.0,10.5,4698.61005239,144.047953796,2545.01681962,0.91077457661,2545.01681962,0.0,0.916666666667,1.0,0.0,119.674999873,1.0,100.0,1.0,0.0,59.9083347321,119.36666743,1.0,99.8472245534,0.0,1.0,239.041670481,0.0,2124.47998047,0.000181674950365,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.175336159134,139022.0,3438.30131674,105.409953941,1862.36665407,0.666477403124,1862.36665407,0.175308051065,1.0,1.0,1.0,0.0,2794.34328206,2794.34328206,0.0,0.0,2794.34328206,2098.78334554,2794.34328206
2016-05-09T15:00:00.000Z,0.0,0.0361559228563,0.814171199962,0.616144571403,54.4329999288,0.0489746502884,124.720834096,0.0,61.8999999364,1.0,94.5138893127,0.0,0.0,0.0,56.5833339691,62.8208335241,1.0,94.3055566152,0.0,0.0,124.720834096,95.0148359934,2.0,0.0,131.823750178,77.3907502492,,0.574831221057,1463.14165243,0.0,0.606104586895,0.0,1.0,16.5451806386,88.3625005086,9.86399841309,3146.24943034,88.0460001628,88.0198364258,77.3854999542,77.3518066406,,2226.6661377,54.4969994227,54.531115214,41.0509999593,40.6398264567,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.316500345866,92.2834993998,100.0,10.8892629941,46.9950002035,2.28749974569,5.65591772397,38.7635002136,224.0,92.1499996185,748.908335368,0.606104586895,46.9950002035,0.882320643834,88.2320639292,2.0,1.0,1.0,1235.24890137,1235.24890137,0.0,0.601002126111,0.0,1.0,16.5548499425,87.7474988302,9.65400060018,3195.35003662,87.5555000305,87.3363850911,77.3960005442,76.9974110921,,2050.24993896,54.3079999288,54.3408940633,40.3904994329,40.7819442749,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.191998799642,100.0,10.7809367975,47.1650005976,0.716499328613,5.77310216427,39.6740001043,224.0,89.9333324432,714.23332723,0.601002126111,47.1650005976,0.848533405122,84.8533407847,2.0,1.0,1.0,1187.94676717,1187.94676717,1463.14165243,0.574789807007,2.0,0.0,4479.57912191,0.0,37.8448925018,5.79441704353,14.6796875,4479.57912191,0.0571128011203,148.173334757,148.173334757,84.249815623,2.0,55.0080591838,41.2727737427,40.0,1.0,3374.97360751,893.023782017,0.0,0.0,0.0,10.5161418915,1.0,0.0,46.8749990463,66.8693580627,1.0,98.2142836253,0.0,1.0,1.0,0.0,45.1541659037,1.0,94.9047590892,0.0,1.0,0.0361695206287,92.0291639964,94.2508379618,92.0291639964,2.0,0.0,103.468480435,0.0566000007093,27.3779366783,0.908162369019,842.11987071,1.0,0.0,6237.90620783,0.00623790620783,483.709122531,0.718200343612,0.190037037822,0.718200343612,0.0,0.0,1828.06500244,483.709122531,1828.06500244,0.0,0.0,0.00182806500244,0.717053607106,1.0,14.3046645072,2.0,2.0,2.0,0.0,38.9463917414,85.1721668243,66.8693580627,0.668693580627,1.0,10.5,4267.99738952,130.846417113,2311.77412497,0.908237381434,2311.77412497,1.0,0.0,0.0,0.0,74.5283336639,1.0,84.1527773539,1.0,0.0,50.3500010173,73.6450001399,1.0,83.9166673024,0.0,1.0,148.173334757,0.0,2073.84008789,0.000196932404068,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.209237190306,139022.0,2908.37870853,89.1638159276,1575.33241714,0.618908125139,1575.33241714,0.210454411666,1.0,1.0,1.0,0.0,2545.34130859,2545.34130859,2545.34130859,0.0,0.0,1828.06500244,2545.34130859
2016-05-09T16:00:00.000Z,0.0,0.0355935430316,0.8066213928,0.605787693547,53.7527507146,0.0484042319937,120.640834808,0.0,59.7500003179,1.0,93.555557251,0.0,0.0,0.0,56.0249996185,60.8908335368,1.0,93.3749993642,0.0,0.0,120.640834808,93.9951349894,2.0,0.0,130.023750305,76.2709995906,,0.563466310049,1403.74996948,0.0,0.588298083897,0.0,1.0,16.1559959253,87.2495009104,9.98999786377,3104.58280436,86.8985004425,86.9078216553,76.2739995321,76.2476933797,,2070.33288574,54.4354995092,54.475054423,40.138999939,39.7604497274,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.351000467936,92.3854993184,100.0,10.6038819154,46.7595005035,2.13149992625,5.55211412907,38.0075000127,224.0,89.875,726.558329264,0.588298083897,46.7595005035,0.880828537714,88.0828526815,2.0,1.0,1.0,1233.1599528,1233.1599528,0.0,0.579907635106,0.0,1.0,16.1064414978,86.375,9.45,3157.10481771,86.2504997253,86.0265757243,76.267999649,75.8709793091,,1970.74995931,54.2569999695,54.2835184733,40.0694999695,40.3970540365,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.124500274658,100.0,10.3755096594,46.1809997559,0.740500450134,5.73093195756,39.3289995193,224.0,86.0499998728,677.191655477,0.579907635106,46.1809997559,0.832546219599,83.25462087,2.0,1.0,1.0,1165.56470744,1165.56470744,1403.74996948,0.562634770199,2.0,0.0,4193.69826253,0.0,32.7821667989,4.84464778503,10.8541666667,4193.69826253,0.044875258584,112.342501322,112.342501322,77.3533668518,2.0,54.9840164185,40.7301432292,40.0,1.0,3185.4503712,990.986839064,0.0,0.0,0.0,10.4339917501,1.0,0.0,45.3258320491,65.840007782,1.0,97.6904748281,0.0,1.0,1.0,0.0,43.3974987666,1.0,93.5357119242,0.0,1.0,0.0355785246392,88.6733315786,93.0978425344,88.6733315786,2.0,0.0,97.6581590668,0.0566000007093,30.3812456906,0.908046573459,842.522713088,1.0,0.0,5887.61363971,0.00588761363971,536.771118548,0.692580550485,0.215460337015,0.692580550485,0.0,0.0,1725.40914917,536.771118548,1725.40914917,0.0,0.0,0.00172540914917,0.691532850266,1.0,11.89247878,2.0,2.0,2.0,0.0,36.1061061223,85.2265275319,65.840007782,0.65840007782,1.0,9.91666666667,4176.43721026,128.039404757,2262.18026772,0.9080408875,2262.18026772,1.0,0.0,0.0,0.0,56.6383330027,1.0,77.2361132304,1.0,0.0,46.2166671753,55.7041664124,1.0,77.0277779897,0.0,1.0,112.342501322,0.0,1929.38000488,0.000218535524525,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.237280435254,139022.0,2797.53704879,85.7656802869,1515.29468573,0.608240444356,1515.29468573,0.238475656566,1.0,1.0,1.0,0.0,2491.27577718,2491.27577718,2491.27577718,0.0,0.0,1725.40914917,2491.27577718
