timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-05-09T17:00:00.000Z,0.0,0.0348522913163,0.811291011603,0.611712319742,53.5164995193,0.0480511234252,120.09166654,0.0,59.5833333333,1.0,93.2916653951,0.0,0.0,0.0,55.8666667938,60.5083332062,1.0,93.1111100515,0.0,0.0,120.09166654,93.7998708089,2.0,0.0,129.293999354,75.7774998347,,0.552949345794,1392.99165853,0.0,0.583398049137,0.0,1.0,15.9843680859,86.751499176,9.83999888102,3101.24947103,86.3779996236,86.3991851807,75.7760003408,75.7499160767,,2073.3328654,54.4249998728,54.4572168986,40.2260004679,39.8323516846,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.373499552409,91.8635005951,100.0,10.4344839255,46.1519991557,2.22750123342,5.54988408089,37.9984992345,224.0,88.8583329519,717.199991862,0.583398049137,46.1519991557,0.875587979271,87.5587978363,2.0,1.0,1.0,1225.82317098,1225.82317098,0.0,0.579641182351,0.0,1.0,15.9601949851,85.9399992625,9.45000152588,3152.23038737,85.8319994609,85.6112645467,75.7789993286,75.3843078613,,1964.74991862,54.2570002874,54.2707672119,40.066500028,40.3740793864,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.107999801636,100.0,10.2379808426,45.7654994329,0.800499916077,5.72221410275,39.2660001119,224.0,86.0083332062,675.791666667,0.579641182351,45.7654994329,0.830008435931,83.0008443197,2.0,1.0,1.0,1162.0118103,1162.0118103,1392.99165853,0.557606125722,2.0,0.0,4229.2874349,0.0,33.4898171858,5.00527008375,10.8697916667,4266.25570401,0.0453921085379,113.270832698,113.270832698,77.7713947296,2.0,54.9621637518,40.7965004661,40.0,1.0,3164.67141874,1040.21501118,0.0,0.0,0.0,10.7529557546,1.0,0.0,44.8958326976,65.0230445862,1.0,97.0119024913,0.0,1.0,1.0,0.0,42.9041655858,1.0,92.9880917867,0.0,1.0,0.0350879062158,87.7999973297,92.852707545,87.7999973297,2.0,0.0,97.021126934,0.0566000007093,31.8904616891,0.911564452042,830.373492235,1.0,0.0,5849.20825597,0.00584920825597,563.435711828,0.680435103915,0.22365633444,0.680435103915,0.0,0.0,1714.15416463,563.435711828,1714.15416463,0.0,0.0,0.00171415416463,0.683644721905,1.0,10.4302680292,2.0,2.0,2.0,0.0,37.2862833196,83.5568036166,65.0230445862,0.650230445862,1.0,11.0833333333,4239.70143072,129.978931853,2296.44753045,0.911577001801,2296.44753045,1.0,0.0,0.0,0.0,57.0699996948,1.0,77.5555566152,1.0,0.0,46.4000008901,56.2008339564,1.0,77.3333346049,0.0,1.0,113.270832698,0.0,1982.58996582,0.000229391475372,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.245351006002,139022.0,2859.26803449,87.6582021342,1548.73146706,0.61477040891,1548.73146706,0.247302263398,1.0,1.0,1.0,0.0,2500.60573324,2519.20301403,2519.20301403,0.0,0.0,1714.15416463,2519.20301403
2016-05-09T18:00:00.000Z,0.0,0.0358376644719,0.811351078456,0.612946692382,53.5734996796,0.0484185412806,123.500001272,0.0,61.2558336258,1.0,94.2083339691,0.0,0.0,0.0,56.4416659673,62.210000356,1.0,94.0694433848,0.0,0.0,123.500001272,94.6333198547,2.0,0.0,128.83575058,75.2622509003,,0.564709540978,1430.43331909,0.0,0.586727139568,0.0,1.0,15.9142667452,86.4874998728,,3133.33280436,86.1140003204,86.1270599365,75.2600008647,75.2305577596,,2186.99952189,54.1055002213,54.1221516927,40.1885004044,39.768719991,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.373499552409,92.4754988352,100.0,10.3840485414,45.9254999161,2.33850034078,5.5302182436,37.8500000636,224.0,91.5750001272,744.241673787,0.586727139568,45.9254999161,0.904671405611,90.4671401978,2.0,1.0,1.0,1266.53996785,1266.53996785,0.0,0.572969655181,0.0,1.0,15.8453735511,85.5470002492,9.63449859619,3195.34999593,85.4435005188,85.2227986654,75.2645009359,74.8670120239,,2061.49985758,53.9299996694,53.935429891,40.0065002441,40.3606694539,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.103499730428,100.0,10.1180909475,45.4370002747,0.704500198364,5.72728268305,39.3020000458,224.0,86.991666158,686.191660563,0.572969655181,45.4370002747,0.853745473226,85.3745466868,2.0,1.0,1.0,1195.24366252,1195.24366252,1430.43331909,0.56084291697,2.0,0.0,4410.15079753,0.0,36.2950994318,4.98417031765,11.8671875,4375.72842685,0.0514388543122,131.93583107,131.93583107,82.0651486715,2.0,54.6371043812,40.7367498224,40.0,1.0,3280.04659872,1022.16051834,0.0,0.0,0.0,11.4258645376,1.0,0.0,46.2616656621,63.8341363271,1.0,98.1309521993,0.0,1.0,1.0,0.0,44.5166651408,1.0,94.0952351888,0.0,1.0,0.0356295551065,90.778330485,93.8079770406,90.778330485,2.0,0.0,100.558249277,0.0566000007093,31.3369548604,0.91601640058,815.247199214,1.0,0.0,6062.45423509,0.00606245423509,553.656439358,0.701388716265,0.218573679428,0.701388716265,0.0,0.0,1776.64749146,553.656439358,1776.64749146,0.0,0.0,0.00177664749146,0.696326166391,1.0,11.8253949956,2.0,2.0,2.0,0.0,38.7667132291,81.3862672286,63.8341363271,0.638341363271,1.0,10.5,4283.64567423,131.326155454,2320.25006729,0.915993309835,2320.25006729,1.0,0.0,0.0,0.0,66.5866661072,1.0,81.7638905843,1.0,0.0,48.9166673024,65.3491662343,1.0,81.5277786255,0.0,1.0,131.93583107,0.0,2007.73999023,0.00022541004201,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.238619296758,139022.0,2875.75999745,88.1638055982,1557.66439034,0.614938096819,1557.66439034,0.239814318392,1.0,1.0,1.0,0.0,2547.63065592,2533.04259144,2533.04259144,0.0,0.0,1776.64749146,2533.04259144
2016-05-09T19:00:00.000Z,0.0,0.035031720261,0.804686546849,0.602772779342,53.1362504959,0.047866559478,118.440834681,0.0,58.75,1.0,92.8611125946,0.0,0.0,0.0,55.6250006358,59.7133331299,1.0,92.7083358765,0.0,0.0,118.440834681,93.2407213847,2.0,0.0,128.030250231,74.8939997355,,0.552146084057,1365.59999593,0.0,0.5816238308,0.0,1.0,15.7390125593,85.9549986521,9.94500350952,3076.24938965,85.5845006307,85.5904388428,74.8909994761,74.8559621175,,2072.33285522,54.2959998449,54.3202616374,40.0760005315,39.6739120483,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.370498021444,90.4594999949,100.0,10.2128492991,45.5085000992,2.26200040181,5.52616337935,37.8140001297,224.0,88.3416665395,714.316665649,0.5816238308,45.5085000992,0.87505422683,87.5054219564,2.0,1.0,1.0,1225.07591756,1225.07591756,0.0,0.562518954123,0.0,1.0,15.6592417558,84.9635003408,9.55800018311,3150.73052979,84.8914992015,84.6611735026,74.8969999949,74.505355835,,1969.99990845,54.1085004807,54.1292368571,40.0049997965,40.361946106,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0720011393229,100.0,9.93520283699,44.8864994049,0.732999483744,5.72403883934,39.2720003128,224.0,83.566666921,651.283330282,0.562518954123,44.8864994049,0.825284049624,82.5284042358,2.0,1.0,1.0,1155.39766947,1155.39766947,1365.59999593,0.552310610664,2.0,0.0,4201.28275553,0.0,34.748684623,5.18831674258,11.5442708333,4218.52046342,0.0478808938239,117.864999771,117.864999771,78.8318328857,2.0,54.7792691317,40.6769936301,40.0,1.0,3117.39792624,1072.65094586,0.0,0.0,0.0,11.2593533198,1.0,0.0,44.3033323288,63.6316461563,1.0,96.9345226288,0.0,1.0,1.0,0.0,42.3391660055,1.0,92.5714257558,0.0,1.0,0.0350372276076,86.6424999237,92.2393569946,86.6424999237,2.0,0.0,95.5718366571,0.0566000007093,32.8848685388,0.919380499501,803.993477027,1.0,0.0,5761.83346534,0.00576183346534,581.004737222,0.682722137337,0.234914683239,0.682722137337,0.0,0.0,1688.54832967,581.004737222,1688.54832967,0.0,0.0,0.00168854832967,0.681887189547,1.0,11.0789247283,2.0,2.0,2.0,0.0,42.1246365634,79.696374373,63.6316461563,0.636316461563,1.0,11.0833333333,4198.14836811,128.70501604,2273.94018422,0.919410641359,2273.94018422,1.0,0.0,0.0,0.0,59.5408331553,1.0,78.7500012716,1.0,0.0,47.1000010173,58.3241666158,1.0,78.5000031789,0.0,1.0,117.864999771,0.0,1939.52001953,0.000236544349375,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.255505725812,139022.0,2764.12091029,84.7412227726,1497.19472987,0.605353111916,1497.19472987,0.257010688036,1.0,1.0,1.0,0.0,2471.5802002,2473.25850053,2473.25850053,0.0,0.0,1688.54832967,2473.25850053
2016-05-09T20:00:00.000Z,0.0,0.0343814808137,0.797744760937,0.585293839334,52.5400012334,0.04728874814,110.45083046,0.0,54.8058328629,1.0,90.6666660309,0.0,0.0,0.0,54.2666667302,55.644999822,1.0,90.4444446564,0.0,0.0,110.45083046,91.1629657745,2.0,0.0,127.167750994,74.6277497609,,0.54695633861,1275.5666453,0.0,0.565909571779,0.0,1.0,15.5589241187,85.3850002289,9.50400161743,2992.91611735,84.9875011444,85.0048650106,74.6180000305,74.5829493205,,2105.66619873,53.5700000127,53.5711313883,40.2784999212,39.8972524007,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.397499084473,88.6459999084,100.0,9.99241534869,44.7090012232,2.14949989319,5.56650884946,38.129000028,224.0,83.816666921,662.433339437,0.565909571779,44.7090012232,0.831362700689,82.9739837646,2.0,1.0,1.0,1163.90778097,1163.90778097,0.0,0.552675607718,0.0,1.0,15.4948656559,84.4205010732,9.29700088501,3070.86564128,84.3604996999,84.14427948,74.6374994914,74.2572428385,,1986.74990845,53.3900000254,53.387163798,40.0920000076,40.4768371582,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.060001373291,100.0,9.75785136223,44.2684996923,0.721000353495,5.73701429367,39.3709996541,224.0,79.9749997457,613.133331299,0.552675607718,44.2684996923,0.787502361479,78.750237147,2.0,1.0,1.0,1102.50330607,1102.50330607,1275.5666453,0.544937990593,2.0,0.0,4228.1204834,0.0,34.6798882484,4.94750295083,11.1536458333,4228.1204834,0.052183614246,123.532501221,123.532501221,79.6977513631,2.0,54.0641606649,40.8263168335,40.0,1.0,2934.96258873,1039.10764218,0.0,0.0,0.0,10.9010626475,1.0,0.0,41.2124989827,63.716937383,1.0,94.2380930583,0.0,1.0,1.0,0.0,38.9691662788,1.0,89.8392836253,0.0,1.0,0.034343792373,80.1816654205,89.8389733632,80.1816654205,2.0,0.0,89.9788130233,0.0566000007093,31.8565124495,0.923069941505,791.823958606,1.0,0.0,5424.64133979,0.00542464133979,562.835901948,0.681668661332,0.241341105383,0.681668661332,0.0,0.0,1589.73165894,562.835901948,1589.73165894,0.0,0.0,0.00158973165894,0.678754170736,1.0,11.7898394437,2.0,2.0,2.0,0.0,46.7132841746,77.7833665212,63.716937383,0.63716937383,1.0,10.5,3974.0702309,121.835325473,2152.56756088,0.923009766715,2152.56756088,1.0,0.0,0.0,0.0,62.3191668193,1.0,79.5416660309,1.0,0.0,47.6166677475,61.2133334478,1.0,79.3611125946,0.0,1.0,123.532501221,0.0,2049.69995117,0.000229147274888,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.261471886958,139022.0,2550.39719459,78.1889735796,1381.4306113,0.592350256244,1381.4306113,0.264679839512,1.0,1.0,1.0,0.0,2332.11785889,2332.11785889,2332.11785889,0.0,0.0,1589.73165894,2332.11785889
2016-05-09T21:00:00.000Z,0.0,0.0341753258164,0.795378462749,0.583278214786,52.1065006256,0.0467524262439,109.038334529,0.0,53.9333337148,1.0,90.3472207387,0.0,0.0,0.0,54.1000000636,55.105000178,1.0,90.1666666667,0.0,0.0,109.038334529,90.508155187,2.0,0.0,125.920500437,73.8139998118,,0.535239210934,1246.69999186,0.0,0.560422972233,0.0,1.0,15.3135685126,84.582499822,9.62279968262,2971.24951172,84.1955006917,84.2088445028,73.8064994812,73.7689921061,,2104.99954224,53.3134994507,53.3150558472,40.1014995575,39.7101745605,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.386999130249,88.6234995524,100.0,9.77645715078,44.0940011342,2.21099917094,5.53711136182,37.8905003866,224.0,82.6749992371,653.516662598,0.560422972233,44.0940011342,0.828424453735,82.7612851461,2.0,1.0,1.0,1159.79423523,1159.79423523,0.0,0.541155445361,0.0,1.0,15.2084160646,83.4995002747,8.9879989624,3056.99237061,83.4499994914,83.2529652913,73.8215001424,73.4459025065,,1989.99991862,53.1214996974,53.1321512858,39.9959996541,40.4079055786,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0495007832845,100.0,9.48579645157,43.4539998372,0.716499646505,5.72261961301,39.2795000076,224.0,77.9666678111,593.183339437,0.541155445361,43.4539998372,0.778673157465,77.8673146566,2.0,1.0,1.0,1090.14242045,1090.14242045,1246.69999186,0.533004839123,2.0,0.0,4242.12288411,0.0,34.9949088097,5.30724779765,11.5338541667,4242.12288411,0.0521999156504,122.88749822,122.88749822,79.4015884399,2.0,53.7927576701,40.6365229289,40.0002772013,1.0,2876.80118506,1106.17679939,0.0,0.0,0.0,11.1716725032,1.0,0.0,41.0174986521,62.634826978,1.0,94.3035697937,0.0,1.0,1.0,0.0,38.5849994024,1.0,89.6904716492,0.0,1.0,0.0340833226395,79.6024983724,89.1234563192,79.6024983724,2.0,0.0,88.1957258774,0.0566000007093,33.9126896491,0.92633883987,781.188324265,1.0,0.0,5317.14260848,0.00531714260848,599.164120568,0.668986058784,0.25723600963,0.668986058784,0.0,0.0,1558.22835286,599.164120568,1558.22835286,0.0,0.0,0.00155822835286,0.666040500005,1.0,10.5345403246,2.0,2.0,2.0,0.0,48.0524756114,76.0259361267,62.634826978,0.62634826978,1.0,11.0833333333,3982.97798445,122.108415526,2157.39247343,0.926222068414,2157.39247343,1.0,0.0,0.0,0.0,61.9083337784,1.0,79.5416673024,1.0,0.0,47.6000006994,60.9791663488,1.0,79.3333333333,0.0,1.0,122.88749822,0.0,1958.39001465,0.000243937575701,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.277726064194,139022.0,2533.18160726,77.6611855528,1372.10573462,0.589079004982,1372.10573462,0.280981210669,1.0,1.0,1.0,0.0,2329.23890177,2329.23890177,2329.23890177,0.0,0.0,1558.22835286,2329.23890177
2016-05-09T22:00:00.000Z,0.0,0.0322568262776,0.772561241952,0.549903161428,51.0587495168,0.0446868954242,95.6658325195,0.0,47.3958336512,1.0,86.7083307902,0.0,0.0,0.0,51.883333842,48.2699995041,1.0,86.4722220103,0.0,0.0,95.6658325195,87.0690116882,2.0,0.0,124.058249791,72.9995002747,,0.506885771411,1085.01667277,0.0,0.529528869602,0.0,1.0,14.9352617264,83.3179995219,9.81514304025,2827.49951172,82.9340000153,82.945505778,72.9935003916,72.9531275431,,2043.99954224,52.8754990896,52.8678766886,40.2950000763,39.9475224813,40.2049118678,1.0,0.0,99.9981231689,1.0,0.0,0.380999883016,83.3809986115,100.0,9.3294210434,42.638999939,1.89300060272,5.60584064325,38.4019994736,224.0,74.8999996185,566.991673787,0.529528869602,42.638999939,0.764566915603,76.4566911062,2.0,1.0,1.0,1070.39368184,1070.39368184,0.0,0.514663433921,0.0,1.0,14.8349439303,82.2560011546,9.24299939473,2912.26041667,82.2484995524,82.0447463989,73.0055001577,72.6428578695,,1943.24995931,52.6864999135,52.6858851115,40.2509997686,40.7149251302,40.2049118678,1.0,0.0,99.9981155396,1.0,0.0,0.00750160217285,100.0,9.07137084007,41.9974997838,0.683499972026,5.76357332865,39.5674997965,224.0,71.1416657766,518.024998983,0.514663433921,41.9974997838,0.718513067336,71.8513075511,2.0,1.0,1.0,1005.91829427,1005.91829427,1085.01667277,0.506677190462,2.0,0.0,4133.02138265,0.0,32.5720618855,4.63060518106,9.63802083333,4133.02138265,0.0507493635871,108.560832977,108.560832977,76.8151289622,2.0,53.3745803833,40.9269485474,40.2059017817,1.0,2507.67655378,1167.1185509,0.0,0.0,0.0,10.1856155396,1.0,0.0,35.771665891,62.8078848521,1.0,90.3273798625,0.0,1.0,1.0,0.0,33.2758321762,1.0,85.2499974569,0.0,1.0,0.0322533293061,69.0474980672,85.0798009237,69.0474980672,2.0,0.0,76.8792626598,0.0566000007093,35.7810154961,0.930213740205,768.74805796,1.0,0.0,4634.89584252,0.00463489584252,632.173410737,0.634550895739,0.295331597208,0.634550895739,0.0,0.0,1358.29084269,632.173410737,1358.29084269,0.0,0.0,0.00135829084269,0.634366770585,1.0,10.2303672498,2.0,2.0,2.0,0.0,55.0309018222,73.8538492376,62.8078848521,0.628078848521,1.0,11.0833333333,3664.59752095,112.347645047,1984.94070033,0.927302062119,1984.94070033,1.0,0.0,0.0,0.0,54.933333079,1.0,76.5555566152,1.0,0.0,45.8083343506,53.6274998983,1.0,76.3472239176,0.0,1.0,108.560832977,0.0,1436.71008301,0.000257376641799,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.318484784272,139022.0,2173.97860714,66.64889541,1177.54230698,0.550110846791,1177.54230698,0.31866437982,1.0,1.0,1.0,0.0,2140.55460612,2140.55460612,2140.55460612,0.0,0.0,1358.29084269,2140.55460612
2016-05-09T23:00:00.000Z,0.0,0.0321891762393,0.776415003632,0.531007347925,49.9052502314,0.0453824448136,85.7491671244,0.0,42.5191669464,1.0,83.4444433848,0.0,0.0,0.0,49.9666659037,43.2299995422,1.0,83.2777760824,0.0,0.0,85.7491671244,83.6196575165,2.0,0.0,122.369999886,72.4647496541,,0.500723450285,949.633326213,0.0,0.51406578739,0.0,1.0,14.5895884037,82.1854998271,8.91224956512,2689.16617839,81.8074995677,81.8481038411,72.4504998525,72.4134496053,,1907.6662089,52.5650002162,52.5512797038,40.4134998322,40.0646031698,40.4932686488,1.0,0.0,99.9981231689,1.0,0.0,0.378000259399,84.9259993235,100.0,8.96813646952,41.3939997355,1.89599990845,5.62145177523,38.5174999237,224.0,67.691666921,497.800005595,0.51406578739,41.3939997355,0.68970199585,68.970199585,2.0,1.0,1.0,965.582794189,965.582794189,0.0,0.497237559823,0.0,1.0,14.4844360352,81.1025009155,8.64600118001,2794.15022786,81.1250006358,80.9317220052,72.4789994558,72.1217371623,,1811.99994914,52.384999911,52.3779627482,40.3890002569,40.9191767375,40.4932686488,1.0,0.0,99.9981155396,1.0,0.0,-0.0179996490479,100.0,8.70707639058,40.7360003789,0.705999692281,5.77735972404,39.6830005646,224.0,64.1999991735,451.83333079,0.497237559823,40.7360003789,0.647155725388,64.7155733109,2.0,1.0,1.0,906.018015544,906.018015544,949.633326213,0.5007294283,2.0,0.0,3793.46484375,0.0,32.806546847,5.56067589919,11.125,3793.46484375,0.0506716222801,97.6925004323,97.6925004323,73.8594163259,2.0,53.0715535482,41.0727895101,40.4932686488,1.0,2204.58898316,1057.53842071,0.0,0.0,0.0,9.98960526784,1.0,0.0,31.924999555,62.4608945847,1.0,86.708331426,0.0,1.0,1.0,0.0,29.1224989891,1.0,81.4761880239,0.0,1.0,0.0322444531716,61.0474993388,81.2016963959,61.0474993388,2.0,0.0,67.5873350724,0.0566000007093,32.4215552823,0.931709450579,763.97310994,1.0,0.0,4074.70425049,0.00407470425049,572.818990742,0.629637911998,0.30203647399,0.629637911998,0.0,0.0,1194.12251282,572.818990742,1194.12251282,0.0,0.0,0.00119412251282,0.629027947783,1.0,10.2661350411,2.0,2.0,2.0,0.0,56.510796229,72.9996611277,62.4608945847,0.624608945847,1.0,10.5,3262.12740387,100.008890355,1766.94150356,0.931674385988,1766.94150356,1.0,0.0,0.0,0.0,49.1575009028,1.0,73.8333339691,1.0,0.0,44.1666673024,48.5349995295,1.0,73.611111323,0.0,1.0,97.6925004323,0.0,1443.59997559,0.000233211687951,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.324186731472,139022.0,1869.72434932,57.3212000314,1012.74203733,0.533999463987,1012.74203733,0.324852697259,1.0,1.0,1.0,0.0,1896.52257284,1896.52257284,1896.52257284,0.0,0.0,1194.12251282,1896.52257284
2016-05-10T00:00:00.000Z,0.0,0.0309762178243,0.769337283565,0.52875896195,50.0679995219,0.0439031990466,84.6649990082,0.0,41.9883333842,1.0,83.2777792613,0.0,0.0,0.0,49.8333333333,42.6933333079,1.0,83.0555559794,0.0,0.0,84.6649990082,83.3216597239,2.0,0.0,122.524499257,72.4564997355,,0.485494519001,935.908330282,0.0,0.508568355022,0.0,1.0,14.62343057,82.2785002391,9.5039990743,2674.16617839,81.9559993744,81.9059677124,72.4520003001,72.3963088989,,2037.33287557,52.4330002467,52.4130452474,41.0284999212,40.6576487223,40.9423729579,1.0,0.0,99.9981231689,1.0,0.0,0.322500864665,84.4475002289,100.0,8.91561079025,40.9274994532,1.86599985758,5.70781950156,39.1625000636,224.0,67.6500008901,492.841662089,0.508568355022,40.9274994532,0.691817536127,69.1817550659,2.0,1.0,1.0,968.544550578,968.544550578,0.0,0.486803009164,0.0,1.0,14.4928965569,81.1234995524,8.67600059509,2793.02543132,81.136999766,80.9496180216,72.4609991709,72.1128082275,,1937.49992879,52.244000117,52.2485453288,40.9845005671,41.5223668416,40.9423729579,1.0,0.0,99.9981155396,1.0,0.0,-0.013500213623,100.0,8.62835804621,40.1524991989,0.662500699361,5.86453843117,40.3219998678,224.0,63.3000011444,443.066668193,0.486803009164,40.1524991989,0.649593669346,64.9593667984,2.0,1.0,1.0,909.431137085,909.431137085,935.908330282,0.485245377116,2.0,0.0,4110.85109456,0.0,32.7323002815,4.61650121212,10.0807291667,4110.85109456,0.0566140122743,109.020832062,109.020832062,76.6319599152,2.0,52.9001032511,41.6517155965,40.9424934387,1.0,2195.70103749,1130.55337592,0.0,0.0,0.0,9.74239285787,1.0,0.0,31.2683329582,62.7096074422,1.0,86.3392855326,0.0,1.0,1.0,0.0,28.4458328883,1.0,80.8690465291,0.0,1.0,0.0309618191768,59.7141660055,80.7538490295,59.7141660055,2.0,0.0,67.3148522799,0.0566000007093,34.6600161839,0.934627892638,754.760076117,1.0,0.0,4058.27681195,0.00405827681195,612.367769427,0.616943622124,0.317660593511,0.616943622124,0.0,0.0,1189.30832926,612.367769427,1189.30832926,0.0,0.0,0.00118930832926,0.616724416614,1.0,9.57404163906,2.0,2.0,2.0,0.0,62.9458678563,71.2593682607,62.7096074422,0.627096074422,1.0,9.91666666667,3326.2544134,101.974868464,1801.67609869,0.934604215636,1801.67609869,1.0,0.0,0.0,0.0,55.1258338292,1.0,76.5972239176,1.0,0.0,45.8083349864,53.8949995041,1.0,76.3472239176,0.0,1.0,109.020832062,0.0,1294.13000488,0.000249313174777,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.339887824383,139022.0,1883.41136518,57.7408106409,1020.15565225,0.52919710368,1020.15565225,0.340140413476,1.0,1.0,1.0,0.0,1927.74231974,1927.74231974,1927.74231974,0.0,0.0,1189.30832926,1927.74231974
2016-05-10T01:00:00.000Z,0.0,0.03011718294,0.774919816341,0.515124421226,48.9385000865,0.0436351865108,75.3841679891,0.0,37.2341667811,1.0,80.0416653951,0.0,0.0,0.0,48.0083325704,38.1500005722,1.0,80.0138874054,0.0,0.0,75.3841679891,79.7288627625,2.0,0.0,120.822750092,71.8842500051,,0.467392441625,808.275004069,0.0,0.493488750025,0.0,1.0,14.2946782907,81.1444994609,8.97450002035,2543.74951172,80.8474998474,80.8028488159,71.8729998271,71.815999349,,1980.99953206,51.9889996847,51.9639511108,41.4725001653,41.0846099854,41.4680007299,1.0,0.0,99.9981231689,1.0,0.0,0.296999613444,82.6025002797,100.0,8.52076514562,39.3749996821,1.82400035858,5.77391322454,39.6484998067,224.0,60.8499997457,428.483332316,0.493488750025,39.3749996821,0.620248235067,61.9603230158,2.0,1.0,1.0,868.347529093,868.347529093,0.0,0.462907600733,0.0,1.0,14.1351368427,79.8919995626,8.05500030518,2672.665507,79.9505004883,79.7695032756,71.8955001831,71.5502319336,9.89599990845,1902.74993896,51.799999555,51.80737559,41.454000473,42.0572535197,41.4680007299,1.0,0.0,99.9981155396,1.0,0.0,-0.0585009256999,100.0,8.2022746404,38.4965000153,0.634000778198,5.93286212285,40.8199996948,224.0,56.8166666031,379.791664124,0.462907600733,38.4965000153,0.585948370071,58.594836235,2.0,1.0,1.0,820.327718099,820.327718099,808.275004069,0.467472808936,2.0,0.0,4015.16851807,0.0,32.6382039388,4.86850889524,10.6822916667,4015.16851807,0.0600529992376,103.84916687,103.84916687,75.8527851105,2.0,52.4553629557,42.1198323568,41.4680007299,1.0,1919.29261002,1075.26484363,0.0,0.0,0.0,9.57544612885,1.0,0.0,27.4674994151,62.2975536982,1.0,82.5773785909,0.0,1.0,1.0,0.0,24.6149996122,1.0,76.9583320618,0.0,1.0,0.0301211276864,52.0824985504,76.8176587423,52.0824985504,2.0,0.0,58.8408423186,0.0566000007093,32.9650042856,0.937933395488,744.438606092,1.0,0.0,3547.39582558,0.00354739582558,582.420563119,0.601152947771,0.336790037646,0.601152947771,0.0,0.0,1039.59084066,582.420563119,1039.59084066,0.0,0.0,0.00103959084066,0.601298853755,1.0,8.4064052321,2.0,2.0,2.0,0.0,68.8147379557,69.1880480448,62.2975536982,0.622975536982,1.0,11.0833333333,2994.55745365,91.8058466042,1622.01140378,0.937942985417,1622.01140378,1.0,0.0,0.0,0.0,52.3933334351,1.0,75.6111138662,1.0,0.0,45.2416674296,51.4558331172,1.0,75.4027773539,0.0,1.0,103.84916687,0.0,1110.92993164,0.000237120774306,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.359073038428,139022.0,1645.08933891,50.4344370865,891.067781881,0.515268125489,891.067781881,0.358929008193,1.0,1.0,1.0,0.0,1729.32835897,1729.32835897,1729.32835897,0.0,0.0,1039.59084066,1729.32835897
2016-05-10T02:00:00.000Z,0.0,0.0296743412223,0.774675711519,0.51492941064,48.8552500407,0.0431027626316,74.4608345032,0.0,36.9216664632,1.0,79.7916641235,0.0,0.0,0.0,47.8249998093,37.5391667684,1.0,79.7083320618,0.0,0.0,74.4608345032,79.4315827688,2.0,0.0,120.464249929,71.6089998881,,0.461224936251,797.466669718,0.0,0.487637679351,0.0,1.0,14.2282027404,80.9105008443,9.03300031026,2532.49951172,80.6315002441,80.5580698649,71.5984999339,71.5391718547,9.98999786377,2031.99951172,52.0010000865,51.9575831095,41.7155005137,41.3022282918,41.7053105036,1.0,0.0,99.9981231689,1.0,0.0,0.279000600179,82.8200009664,100.0,8.42266186078,38.9219999313,1.82999992371,5.80554072062,39.8795003891,224.0,60.5416666667,424.950002035,0.487637679351,38.9159997304,0.622396803356,62.2396796544,2.0,1.0,1.0,871.355524699,871.355524699,0.0,0.455519651023,0.0,1.0,14.0493227641,79.6025002797,8.04599952698,2662.16676839,79.6654993693,79.4851837158,71.6194998423,71.2810592651,9.90680007935,1940.24992879,51.8150002162,51.8150278727,41.701499939,42.3259709676,41.7053105036,1.0,0.0,99.9981155396,1.0,0.0,-0.0614992777507,100.0,8.08037269115,37.9639994303,0.613000233968,5.96895011266,41.088499705,224.0,56.1916666031,372.516665141,0.455519651023,37.9639994303,0.584041791643,58.4041786194,2.0,1.0,1.0,817.658508301,817.658508301,797.466669718,0.461202288217,2.0,0.0,4116.68550618,0.0,33.7253220298,4.96831111113,10.796875,4116.68550618,0.0644763634223,111.473333995,111.473333995,77.6282901764,2.0,52.4268925985,42.3478368123,41.7053105036,1.0,1910.27849683,1084.79127829,0.0,0.0,0.0,9.52973047892,1.0,0.0,27.0524994532,62.068769455,1.0,82.0476156871,0.0,1.0,1.0,0.0,24.2549997965,1.0,76.5952364604,0.0,1.0,0.0296853313024,51.3074992498,76.4320290883,51.3074992498,2.0,0.0,58.5644915369,0.0566000007093,33.2570615972,0.940248964193,737.282123748,1.0,0.0,3530.73519377,0.00353073519377,587.580586227,0.598436644644,0.33983466484,0.598436644644,0.0,0.0,1034.70831807,587.580586227,1034.70831807,0.0,0.0,0.00103470831807,0.598469192783,1.0,8.16286577255,2.0,2.0,2.0,0.0,73.8841414018,67.6555827748,62.068769455,0.62068769455,1.0,10.5,2984.32965212,91.4922870907,1616.47148311,0.934906730349,1616.47148311,1.0,0.0,0.0,0.0,56.2683331172,1.0,77.3750012716,1.0,0.0,46.3083343506,55.2050005595,1.0,77.1805585225,0.0,1.0,111.473333995,0.0,1098.69995117,0.000239221573544,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.363495794616,139022.0,1644.01908693,50.4016257644,890.488076551,0.515025043597,890.488076551,0.363448959218,1.0,1.0,1.0,0.0,1729.01898193,1729.01898193,1729.01898193,0.0,0.0,1034.70831807,1729.01898193
2016-05-10T03:00:00.000Z,0.0,0.0301213326934,0.784473538199,0.51188875535,48.0062500636,0.0467382869764,75.1249993642,0.0,37.2908334732,1.0,80.0416653951,0.25,0.0,0.0,47.9749994278,37.8341662089,1.0,79.9583320618,0.25,0.0,75.1249993642,77.8479557037,2.0,0.0,119.507249832,71.5009997686,,0.461527657623,746.616663615,0.0,0.480096397837,0.0,1.0,14.0360277494,80.2384999593,8.47650019328,2544.58284505,79.9624996185,79.9216257731,71.4859994253,71.4236221313,9.46799945831,1952.66625977,51.8704999288,51.832089742,41.75,41.3537648519,41.7819541295,1.0,0.0,99.9981231689,1.0,0.0,0.27600034078,84.7040011088,100.0,8.22359379133,38.2124996185,1.81800015767,5.81243399779,39.9319998423,224.0,57.7416667938,396.425003052,0.480096397837,38.2124996185,0.588567374093,58.8474702835,2.0,1.0,1.0,823.99432373,823.99432373,0.0,0.450802293127,0.0,1.0,13.8776949247,79.0115000407,7.57350031535,2671.91554769,79.0895004272,78.9095026652,71.5160001119,71.1777267456,9.41719818115,1873.99993896,51.6754995982,51.6970850627,41.7510007222,42.3789494832,41.7819541295,1.0,0.0,99.9981155396,1.0,0.0,-0.078000386556,100.0,7.90935293833,37.338499705,0.659500757853,5.9683419466,41.0914999644,224.0,53.8583329519,350.191660563,0.450802293127,37.338499705,0.553731776646,55.3940213521,2.0,1.0,1.0,775.224487305,775.224487305,746.616663615,0.460914162485,2.0,0.0,3921.2362264,0.0,33.7361909548,5.03046087424,11.4713541667,3921.2362264,0.0642696238686,104.185833613,104.185833613,75.7174377441,2.0,52.3111139933,42.4159825643,41.7819541295,1.0,1799.40806814,1011.95932981,0.0,0.0,0.0,9.48965454102,1.0,0.0,25.8316661517,61.9963448842,1.0,80.708331426,0.0,1.0,1.0,0.0,22.8958330154,1.0,75.184521993,0.0,1.0,0.0300945766658,48.7274999619,74.7082386017,48.7274999619,2.0,0.0,55.1654739101,0.0566000007093,31.0242112366,0.941375526025,733.815764927,0.75,0.25,3325.81526969,0.00332581526969,548.130933707,0.602491563403,0.338831957861,0.609110121361,0.580448171853,0.0,974.655003866,548.130933707,757.824167887,216.830835978,0.0,0.000974655003866,0.60201664269,1.0,8.25649989333,2.0,2.0,2.0,0.25,76.6122481028,66.889837265,61.9963448842,0.619963448842,1.0,10.5,2811.36739795,86.1896851467,1522.78593757,0.941323521264,1522.78593757,1.0,0.0,0.0,0.0,52.6466665268,1.0,75.7083333333,1.0,0.0,45.3000005086,51.5391670863,1.0,75.5000012716,0.0,1.0,104.185833613,0.0,1101.20996094,0.000223160443934,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.359952715731,139022.0,1530.09446545,46.9089740168,828.780449274,0.512317924415,828.780449274,0.360488057634,1.0,1.0,1.0,0.0,1617.70730591,1617.70730591,1244.14968872,373.557617188,0.0,974.655003866,1617.70730591
2016-05-10T04:00:00.000Z,0.0,0.0295812784271,0.779227855887,0.513701142106,48.3639996847,0.045121382674,75.4724985758,0.0,37.4133329391,1.0,80.0694414775,0.0,0.0,0.0,48.0166660945,38.0591662725,1.0,80.0277754466,0.0,0.0,75.4724985758,78.5055948893,2.0,0.0,119.786999702,71.4230000178,,0.457725046268,768.683334351,0.0,0.479139087502,0.0,1.0,14.101294597,80.4409999847,8.75399971008,2546.66617839,80.1739997864,80.0831222534,71.4200000763,71.3417205811,9.75149917603,1991.66623942,52.1869996389,52.1302134196,41.9209998449,41.5052134196,41.9296283722,1.0,0.0,99.9981231689,1.0,0.0,0.267000198364,82.5065008799,100.0,8.27000546455,38.2529999415,1.84949970245,5.83128889402,40.0715001424,224.0,59.0333334605,408.608334859,0.479139087502,38.2529999415,0.608717880249,60.8717880249,2.0,1.0,1.0,852.205032349,852.205032349,0.0,0.448952688967,0.0,1.0,13.9260407289,79.162999471,7.79999987284,2681.28940837,79.2259998322,79.0423965454,71.4259999593,71.0941721598,9.67399978638,1904.24992879,52.0069999695,52.0043767293,41.9189996719,42.5308659871,41.9296283722,1.0,0.0,99.9981155396,1.0,0.0,-0.0630003611247,100.0,7.93539734681,37.3070001602,0.675999323527,5.99064346155,41.2430003484,224.0,54.9916664759,359.899998983,0.448952688967,37.3070001602,0.57178919111,57.1789191564,2.0,1.0,1.0,800.504867554,800.504867554,768.683334351,0.457529571221,2.0,0.0,4008.16729736,0.0,32.9777647654,5.02429823081,10.7395833333,4008.16729736,0.0622492036858,104.483333588,104.483333588,75.634519577,2.0,52.6014989217,42.546546936,41.9296283722,1.0,1843.09222812,1077.83275354,0.0,0.0,0.0,9.53768062592,1.0,0.0,26.2366660436,61.8823194504,1.0,81.1011899312,0.0,1.0,1.0,0.0,23.4408327738,1.0,75.5773798625,0.0,1.0,0.0296004216264,49.6774994532,75.3617032369,49.6774994532,2.0,0.0,56.5047239839,0.0566000007093,33.0437301564,0.942124924587,731.517609603,1.0,0.0,3406.5559582,0.0034065559582,583.811479546,0.594463963968,0.347640080831,0.594463963968,0.0,0.0,998.316665649,583.811479546,998.316665649,0.0,0.0,0.000998316665649,0.59450058639,1.0,7.63981350953,2.0,2.0,2.0,0.0,78.2664820353,66.369653066,61.8823194504,0.618823194504,1.0,10.5,2920.92498166,89.5484541402,1582.1281452,0.942104044799,1582.1281452,1.0,0.0,0.0,0.0,52.7383333842,1.0,75.6944452922,1.0,0.0,45.2916676203,51.7450002035,1.0,75.4861138662,0.0,1.0,104.483333588,0.0,1150.59997559,0.00023768705785,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.36900391496,139022.0,1593.89393264,48.8649104743,863.33763007,0.514088492633,863.33763007,0.36897771029,1.0,1.0,1.0,0.0,1679.35606893,1679.35606893,1679.35606893,0.0,0.0,998.316665649,1679.35606893
2016-05-10T05:00:00.000Z,0.0,0.0345689578006,0.878187876294,0.537130456569,45.1712500254,0.0729694413341,53.963332812,0.0,44.2858333588,1.0,84.4722220103,0.0,0.0,0.0,12.0833333333,9.67750008901,0.25,20.138888677,0.0,0.0,53.963332812,83.9686946869,1.25,0.0,116.198999723,71.0277496974,,0.472943365007,565.966674805,0.0,0.608189544329,0.0,1.0,13.7387003899,79.0055001577,7.12285723005,2852.08284505,78.6799996694,78.82741038,70.1734994253,70.1296666463,7.27425003052,2366.3327535,53.2204999924,53.1245905558,44.6374998093,44.1605377197,41.6680914561,1.0,0.0,85.5323904355,0.916666666667,0.0,0.325500488281,81.047000885,100.0,7.67833077908,34.0424998601,3.12300014496,6.06036973,41.5144996643,224.0,62.9000007312,468.450004578,0.608189544329,35.8789093711,0.633448779242,63.3448780378,1.91666666667,0.916666666667,1.0,886.828290939,886.828290939,0.0,0.112681375715,0.0,1.0,9.82388981183,68.7694997787,3.15600013733,678.290095488,75.0380001068,76.3461023966,71.8819999695,71.4213867188,1.05980033875,527.249979655,52.2064997355,52.142074585,49.618499438,49.6637649536,41.6680914561,0.25,0.0,24.9995288849,0.25,0.0,-6.26850032806,100.0,2.15462299188,25.4195006688,-1.73449961344,7.66926678022,51.3529990514,224.0,14.558333079,97.5166651408,0.112681375715,25.4195006688,0.154446600051,15.4446605047,0.5,0.25,0.25,216.225240072,216.225240072,565.966674805,0.553175352286,1.16666666667,0.0,2925.90368652,0.0,18.202318271,1.39917937418,2.80729166667,2925.90368652,0.05706865917,74.4050005277,74.4050005277,67.3706235886,2.0,53.6371358236,44.3635787964,41.6680914561,1.0,1358.25551785,725.332426372,0.0,0.0,0.0,8.29629993439,1.0,0.0,22.1483329932,61.8771994909,1.0,76.0178559621,0.0,1.0,1.0,0.0,19.2199993928,1.0,70.0476175944,0.0,1.0,0.0526357481093,41.3683319092,68.1431938807,41.3683319092,2.0,0.0,41.6408099197,0.0566000007093,22.2369276607,0.943000818772,728.840425312,1.0,0.0,2510.44052842,0.00251044052842,392.878575654,0.614781809095,0.328304339956,0.614781809095,0.0,0.0,735.703346252,392.878575654,735.703346252,0.0,0.0,0.000735703346252,0.735865642627,1.0,6.92020831396,1.25,1.16666666667,2.0,0.0,80.9515113831,65.7477029165,61.8771994909,0.618771994909,1.0,10.5,2083.58794422,63.8777375804,1128.58192191,0.943086149051,1128.58192191,1.0,0.0,0.0,0.0,35.5358332793,1.0,61.8888909022,1.0,0.0,35.8583335876,38.8691663345,1.0,61.8472235998,0.0,1.0,74.4050005277,0.0,1160.80004883,0.000159952580604,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.348117020154,139022.0,1151.4424163,35.3004233449,623.682383436,0.521172815025,623.682383436,0.219700111796,1.0,0.25,1.0,0.0,1196.69016774,1196.69016774,1196.69016774,0.0,0.0,735.703346252,1196.69016774
2016-05-10T06:00:00.000Z,0.0,0.0357131834124,0.870082664696,0.526367579231,44.6395012538,0.0515997175475,51.2058334351,0.0,51.4575001399,1.0,88.7083326976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.2058334351,88.536620458,1.0,0.0,114.968250275,70.3287490209,41.0,0.480269798617,541.908338547,0.0,0.474004743549,0.0,1.0,13.6976063251,79.5409990946,8.77320251465,3069.1661377,79.0789998372,79.036588033,69.0979995728,69.0401611328,8.97120056152,2712.66605632,54.8119999568,54.7183965047,44.2489999135,43.8907470703,42.1006889343,1.0,0.0,91.6649462382,1.0,0.0,0.461999257406,81.3080005646,100.0,7.71439127127,34.9709997177,3.21599992116,5.98321505388,40.8920001984,224.0,73.1333333651,541.908338547,0.474004743549,34.8299999237,0.748164144849,84.3947108587,2.08333333333,1.0,1.0,1181.52596537,1181.52596537,0.0,0.0,0.0,1.0,8.29374170303,71.1454995473,0.219002405802,6.74915528297,71.7785008748,75.0477905273,71.559498469,71.6452687581,0.123500188192,0.0,52.8200000127,52.5150273641,52.6964998245,51.8192799886,42.1006889343,0.0,0.0,0.0,0.0,0.0,-0.633001327515,100.0,-0.169502735138,19.0820010503,-3.26300017039,8.46324443817,55.9594999949,224.0,0.0,0.0,0.0,19.0820010503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,541.908338547,0.554740136354,1.0,0.0,2516.33557129,0.0,12.9072741595,0.181111335754,0.0859375,2516.33557129,0.0722513966663,94.8083329995,94.8083329995,66.5,2.0,55.1972122192,44.6667277018,42.1006889343,1.0,1344.43823564,475.347952584,0.0,0.0,0.0,7.10216426849,1.0,0.0,21.5158330599,61.9958353043,1.0,75.505950292,0.0,1.0,1.0,0.0,18.7808330854,1.0,69.4940458934,0.0,1.0,0.0397029629183,40.2966664632,69.240986824,40.2966664632,2.0,0.0,41.2172056608,0.0566000007093,14.573011837,0.942837318153,729.341033122,1.0,0.0,2484.90228116,0.00248490228116,257.47370414,0.645388989769,0.228187749183,0.645388989769,0.0,0.0,728.21917216,257.47370414,728.21917216,0.0,0.0,0.00072821917216,0.718294208248,1.0,10.4922942532,1.0,1.0,2.0,0.0,81.4261127819,65.8622797186,61.9958353043,0.619958353043,1.0,10.5,1869.10980044,57.3023594577,1012.40916501,0.897254224029,1012.40916501,1.0,0.0,0.0,0.0,45.373333931,1.0,66.2916679382,1.0,0.0,39.8166672389,49.4349997044,1.0,66.3611116409,0.0,1.0,94.8083329995,0.0,1010.21002197,0.000104825220735,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.254317832195,139022.0,1080.37397756,33.121637903,585.187941482,0.518626628929,585.187941482,0.193058041163,1.0,0.0,1.0,0.0,1128.34148661,1128.34148661,1128.34148661,0.0,0.0,728.21917216,1128.34148661
2016-05-10T07:00:00.000Z,0.0,0.0340789581994,0.899404198469,0.538220531304,44.0522508621,0.0577324019525,50.4491669337,0.0,50.4491669337,1.0,88.2222220103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.4491669337,88.0377883911,1.0,0.0,114.433500608,70.3812497457,41.015625,0.557171526606,581.508331299,0.0,0.51257901089,0.0,1.0,13.9780125618,79.1974995931,8.31600036621,3042.49947103,79.0610001882,78.6042455037,69.2824993134,69.2045974731,8.17200088501,2593.66606649,55.5275004705,55.4261144002,44.6990006765,44.2629826864,42.2871020635,1.0,0.0,99.9981231689,1.0,0.0,0.136499404907,82.0099989573,100.0,7.93778983752,34.3619995117,3.19049994151,6.04022268454,41.508500735,224.0,77.433333079,581.508331299,0.51257901089,34.3619995117,0.738638417077,81.8658367793,2.0,1.0,1.0,1146.12170919,1146.12170919,0.0,0.0,0.0,1.0,8.26110831896,73.6700000763,-0.734999338786,0.0,70.7450008392,74.8925298055,71.480000178,71.7218043009,-0.107500394185,0.0,53.3569993973,52.8363418579,53.4644997915,49.9624913534,42.2871020635,0.0,0.0,0.0,0.0,0.0,2.92499923706,100.0,-0.218945821126,17.2805010478,-2.58200009664,8.48005414009,56.0464998881,224.0,0.0,0.0,0.0,17.2805010478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,581.508331299,0.645327121813,1.0,0.0,2558.9259847,0.0,13.7719269594,0.181111335754,0.0,2558.9259847,0.120868247151,108.189998468,108.189998468,73.2119023005,2.0,55.8899612427,46.3239059448,42.2870321274,1.0,1432.12503093,383.810067668,0.0,0.0,0.0,6.42567984263,1.0,0.0,18.9441662133,62.8568194707,1.0,69.5178553263,0.0,1.0,1.0,0.0,16.6416664918,1.0,65.6666660309,0.0,1.0,0.0363172966873,35.5674997171,66.1435012817,35.5674997171,2.0,0.0,43.9054694869,0.0566000007093,11.7666829716,0.942561438553,730.183203499,1.0,0.0,2646.97229068,0.00264697229068,207.891922689,0.743250417707,0.199191402253,0.743250417707,0.0,0.0,775.714998881,207.891922689,775.714998881,0.0,0.0,0.000775714998881,0.860189358393,1.0,12.8509436995,1.0,1.0,2.0,0.0,84.0311279297,66.0600001017,62.8568194707,0.628568194707,1.0,10.5,1815.9350986,55.6721524585,983.60692157,0.94244181996,983.60692157,1.0,0.0,0.0,0.0,53.9791662693,1.0,71.1527783076,1.0,0.0,42.6500002543,54.2108329535,1.0,71.0833336512,0.0,1.0,108.189998468,0.0,1040.41003418,8.46389993787e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.211356709809,139022.0,1012.94814117,31.0545257874,548.66652647,0.525704189772,548.66652647,0.0874004899191,1.0,0.0,1.0,0.0,1043.67919668,1043.67919668,1043.67919668,0.0,0.0,775.714998881,1043.67919668
2016-05-10T08:00:00.000Z,0.5,0.0371987970791,0.876978089094,0.594449105608,48.3917487462,0.0876024399174,99.5383326213,0.0,62.5116666158,1.0,94.7083320618,0.0,0.0,0.0,29.8500003815,37.0266660055,0.5,49.75,0.0,0.0,99.5383326213,94.8188107808,1.5,0.0,120.821998914,72.4302501678,43.4895833333,0.551079684049,1011.30833181,0.0,0.574516328557,0.0,1.0,14.7624249458,82.419500351,4.54500198364,3221.24938965,82.1674989065,81.8430226644,72.0754998525,71.9391733805,4.60799980164,2690.99940999,55.2274999619,55.189142863,44.6074994405,44.1109059652,41.0958986282,1.0,0.0,88.6080420017,1.0,0.0,0.252001444499,83.9915008545,100.0,8.81511767705,37.5599994659,3.86549886068,5.94730726878,40.7420005798,224.0,83.7333323161,672.949999491,0.574516328557,37.5599994659,0.796633649554,85.9543423653,2.0,1.0,1.0,1203.36076864,1203.36076864,0.0,0.271995537886,0.0,1.0,11.8665049076,79.2199993134,1.45574855804,1867.26627604,77.3090000153,79.1708246867,72.7850004832,72.816986084,0.926856994629,1280.99995931,53.9494994481,53.7161178589,48.328499794,45.7925338745,41.0958986282,0.5,0.0,49.9990577698,0.5,0.0,1.9109992981,100.0,4.54592816035,28.9805002213,-0.770000139872,7.32057674726,49.0984999339,224.0,43.8583332698,338.35832723,0.271995537886,28.9805002213,0.435809064593,43.5809055964,1.0,0.5,0.5,610.13269043,610.13269043,1011.30833181,0.70722012301,1.5,0.0,4055.42513021,0.0,21.3816550573,1.51615068316,4.20052083333,4055.42513021,0.0813191632782,164.285001278,164.285001278,75.4166666667,2.0,55.4768371582,45.388961792,41.2138938904,1.0,2480.03585752,706.089966292,0.0,0.0,0.0,8.01177660624,1.0,0.0,37.5949990749,64.0637232463,1.0,87.684521993,0.0,1.0,1.0,0.0,30.6699989637,1.0,75.9404754639,0.0,1.0,0.0537882577813,68.2649978002,83.1707808177,68.2649978002,2.0,0.0,76.0318661546,0.0566000007093,21.6470006462,0.940745947165,735.753009379,0.5,0.0,4583.80801463,0.00458380801463,382.455837012,0.731998226701,0.208406907364,0.681509986571,0.0,0.752070250642,1343.31917318,382.455837012,355.772501628,0.0,987.546671549,0.00134331917318,0.929900332044,0.5,15.2984263579,1.5,1.5,2.0,0.0,83.9342842102,67.3177814484,64.0637232463,0.640637232463,0.5,10.5,3186.12582381,97.6788668008,1725.77501019,0.940405134065,1725.77501019,0.5,0.25,0.5,0.0,80.957499663,1.0,82.4722220103,1.0,0.0,50.7500007947,83.3275004427,1.0,84.5833346049,0.0,1.0,164.285001278,0.0,2112.10009766,0.000155709172981,0.5,0.0,0.0,0.0,0.5,0.5,0.5,0.221613961701,139022.0,2061.62974244,63.2045525318,1116.68819328,0.608503022649,1116.68819328,0.011654953354,1.0,0.5,1.0,0.0,1835.13992818,1835.13992818,522.035639445,0.0,1313.10428874,1343.31917318,1835.13992818
2016-05-10T09:00:00.000Z,1.0,0.0495379296244,0.774956111057,0.551102401555,49.6472501755,0.0688700509732,146.167499542,0.0,72.3891671499,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.7783330282,1.0,99.5,0.0,0.0,146.167499542,99.6666641235,2.0,0.0,123.707250595,74.0600004196,46.4791666667,0.510504024544,1089.65833537,0.0,0.545059545026,0.0,1.0,14.9413049221,83.286500295,8.86950047811,3353.74934896,82.9400005341,82.8310572306,74.0705000559,73.9747009277,9.34714235578,2611.66605632,50.1335000992,50.0561014811,40.0219999949,39.6815414429,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.346499760946,88.5830008189,100.0,9.37155214945,42.9180005391,1.88549963633,5.56975273291,38.1365003586,224.0,77.5500005086,598.29166921,0.545059545026,42.9180005391,0.783147328695,78.3147322337,2.0,1.0,1.0,1096.40626017,1096.40626017,0.0,0.510604320951,0.0,1.0,14.6149700483,81.5614999135,7.48499933879,3750.65555827,81.5345001221,81.3489481608,74.0495007833,73.7150675456,9.0577141898,2342.49987793,49.8784996668,49.9343363444,39.995999972,40.5310923258,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0284996032715,100.0,8.88586266836,41.53850015,0.685000737508,5.72910734018,39.3109992345,224.0,68.3416665395,491.366671244,0.510604320951,41.53850015,0.686904151553,68.6904153824,2.0,1.0,1.0,961.665812174,961.665812174,1089.65833537,0.509874688523,2.0,0.0,5269.54386393,0.0,42.1783116659,7.72245109081,16.6119791667,5269.54386393,0.106079005061,224.247501373,224.247501373,97.7916673024,2.0,50.3809356689,40.6225153605,40.0,1.0,2890.7999575,796.59453321,0.0,0.0,0.0,9.20828946431,1.0,0.0,54.1083323161,64.8622105916,1.0,100.0,0.0,1.0,1.0,0.0,51.6291656494,1.0,99.2440465291,0.0,1.0,0.0498170058592,105.73749733,100.0,105.73749733,2.0,0.0,88.6248941852,0.0566000007093,24.4216504955,0.935822392035,751.030345782,0.0,0.0,5343.01630103,0.00534301630103,431.477918541,0.733581073366,0.202147046251,0.0,0.0,0.733581073366,1565.81083171,431.477918541,0.0,0.0,1565.81083171,0.00156581083171,0.734640757243,0.0,21.873778536,2.0,2.0,2.0,0.0,73.9725284576,70.5111268361,64.8622105916,0.648622105916,0.0,10.5,3687.39449071,113.046544681,1997.28875025,0.935728119616,1997.28875025,0.0,1.0,1.0,0.0,112.823332469,1.0,97.7916673024,1.0,0.0,58.5666681925,111.424166361,1.0,97.6111132304,0.0,1.0,224.247501373,0.0,1759.83996582,0.000175667523812,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.216031817376,139022.0,2177.31286514,66.7511156492,1179.34831824,0.552523706984,1179.34831824,0.215001467666,1.0,1.0,1.0,0.0,2134.47550456,2134.47550456,0.0,0.0,2134.47550456,1565.81083171,2134.47550456
2016-05-10T10:00:00.000Z,1.0,0.0387682615163,0.84027696042,0.651484776969,53.6950000127,0.0535935191736,146.053334554,0.0,72.3299999237,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.8308334351,1.0,99.5,0.0,0.0,146.053334554,99.6666641235,2.0,0.0,129.076499939,75.3814999262,47.5651041667,0.56554298123,1542.49997965,0.0,0.606780642393,0.0,1.0,16.0327139695,86.7529989878,,3367.0826416,86.3689994812,86.2122573853,75.3994998932,75.2826207479,,2709.66609701,52.7974999746,52.7462031047,40.9655001958,40.5443776449,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.383999506632,87.1249993642,100.0,10.4615421295,45.4034992854,2.8230009079,5.57117195924,38.1424992879,224.0,98.2749996185,810.5,0.606780642393,45.4034992854,0.954226561047,95.4598356883,2.0,1.0,1.0,1335.91718547,1335.91718547,0.0,0.578575814256,0.0,1.0,15.847790877,85.5830001831,9.3420009613,3741.28159587,85.4150009155,85.2215194702,75.3634999593,75.0264790853,,2425.74991862,52.60100015,52.616394043,40.10100015,40.4908854167,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.167999267578,100.0,10.1093572776,45.3140007655,0.719500223796,5.73843340079,39.3814999262,224.0,91.3916664124,732.000005086,0.578575814256,45.3140007655,0.902702752976,90.270275116,2.0,1.0,1.0,1263.78385417,1263.78385417,1542.49997965,0.565250861255,2.0,0.0,5437.5719401,0.0,40.24274381,5.19533568621,11.0416666667,5437.5719401,0.0881764243314,240.304168701,240.304168701,100.0,2.0,53.0715484619,41.03393809,40.0,1.0,3756.10004123,921.368289673,0.0,0.0,0.0,10.6050942739,1.0,0.0,54.2266651789,64.7944056193,1.0,100.0,0.0,1.0,1.0,0.0,51.5124988556,1.0,99.1666653951,0.0,1.0,0.0388026022511,105.739164988,100.0,105.739164988,2.0,0.0,115.152889718,0.0566000007093,28.2469103288,0.928943060566,772.804410221,0.0,0.0,6942.33570073,0.00694233570073,499.062013689,0.745931339851,0.182976351872,0.0,0.0,0.745931339851,2034.50332642,499.062013689,0.0,0.0,2034.50332642,0.00203450332642,0.745783249537,0.0,14.5062385332,2.0,2.0,2.0,0.0,59.6369043986,74.5799649556,64.7944056193,0.647944056193,0.0,11.0833333333,4677.4683309,143.399800047,2533.56534011,0.928907691723,2533.56534011,0.0,1.0,1.0,0.0,120.226666133,1.0,100.0,1.0,0.0,59.9416675568,120.077500025,1.0,99.9027792613,0.0,1.0,240.304168701,0.0,2114.34008789,0.000203183023757,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.19698012354,139022.0,3282.93012525,100.646651185,1778.20936261,0.651963589916,1778.20936261,0.197151581504,1.0,1.0,1.0,0.0,2727.46728516,2727.46728516,0.0,0.0,2727.46728516,2034.50332642,2727.46728516
