timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-05-10T11:00:00.000Z,0.416666666667,0.0366777953756,0.856022209607,0.67065303603,54.9002504349,0.0504203919992,141.781665802,0.0,70.1916675568,1.0,98.625,0.0,0.0,0.0,59.1166674296,71.5899995168,1.0,98.5277792613,0.0,0.0,141.781665802,98.6207046509,2.0,0.0,131.692499161,76.7922487259,42.5130208333,0.572962186245,1611.05830892,0.0,0.607765231866,0.0,1.0,16.5234251022,88.2890001933,,3330.83268229,87.9184996287,87.7909495036,76.7929992676,76.682607015,,2715.66603597,53.9090000788,53.8756306966,42.1339998245,41.640741984,40.0416666667,1.0,0.0,99.9981231689,1.0,0.0,0.370500564575,94.4164994558,100.0,10.7965479692,45.7844998042,2.83649984996,5.72687717279,39.2974999746,224.0,98.9249992371,809.658330282,0.607765231866,45.7844998042,0.951680159796,95.1680151622,2.0,1.0,1.0,1332.35222371,1332.35222371,0.0,0.606603911245,0.0,1.0,16.5463892619,87.768500646,,3718.03458659,87.5479990641,87.3600260417,76.7914981842,76.4412155151,,2440.49989827,53.7365001043,53.7237726847,40.740000089,41.0602416992,40.0416666667,1.0,0.0,99.9981155396,1.0,0.0,0.220501581828,100.0,10.7309143543,46.8079989751,0.785500526428,5.81547510624,39.9544995626,224.0,98.8750006358,801.399998983,0.606603911245,46.8079989751,0.943998943511,94.3998940786,2.0,1.0,1.0,1321.59852091,1321.59852091,1611.05830892,0.572972884494,2.0,0.0,5475.49491374,0.0,38.6002264023,4.48260829846,9.83854166667,5475.49491374,0.0853520152436,239.989999135,239.989999135,99.933986028,2.0,54.2052408854,41.8746337891,40.0416666667,1.0,3869.56285745,924.046417306,0.0,0.0,0.0,10.5970255534,1.0,0.0,52.5066652298,66.1959737142,1.0,100.0,0.0,1.0,1.0,0.0,50.624165535,1.0,98.4880936941,0.0,1.0,0.0366762508227,103.130832036,98.6858119965,103.130832036,2.0,0.0,118.63138364,0.0566000007093,28.3290152069,0.923412357894,790.711772703,0.583333333333,0.0,7152.04709049,0.00715204709049,500.512629891,0.74541454176,0.178003992207,0.745429661144,0.0,0.745393513429,2095.96081543,500.512629891,1219.31500244,0.0,876.645812988,0.00209596081543,0.745451355974,0.666666666667,11.8957185067,2.0,2.0,2.0,0.0,55.4669850667,77.5987389882,66.1959737142,0.661959737142,0.583333333333,9.91666666667,4793.60927475,146.960398847,2596.47344532,0.923418533967,2596.47344532,0.583333333333,0.333333333333,0.416666666667,0.0,120.23583285,1.0,100.0,1.0,0.0,59.9166679382,119.754165649,1.0,99.8611132304,0.0,1.0,239.989999135,0.0,2108.79003906,0.000203773612859,0.583333333333,0.0,0.0,0.0,0.416666666667,0.583333333333,0.416666666667,0.192766319561,139022.0,3481.54386042,106.735665133,1885.789113,0.670668371839,1885.789113,0.192749202455,1.0,1.0,1.0,0.0,2811.80564372,2811.80564372,1635.72106934,0.0,1176.08457438,2095.96081543,2811.80564372
2016-05-10T12:00:00.000Z,0.0,0.036079529086,0.807324683302,0.605005955782,54.0842491786,0.0494996025071,122.709166209,0.0,60.832499822,1.0,93.9027773539,0.0,0.0,0.0,56.258333842,61.8766670227,1.0,93.7638899485,0.0,0.0,122.709166209,94.2192573547,2.0,0.0,131.109749476,77.0255002975,41.4557291667,0.571613461999,1415.30834961,0.0,0.592650485289,0.0,1.0,16.3989342054,87.9334996541,9.87299728394,3141.2493693,87.6019999186,87.4864018758,77.0225009918,76.9454650879,,2216.99951172,53.9854996999,53.9667205811,40.6444994609,40.2784093221,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.331499735514,92.6839993795,100.0,10.7829564412,46.9575004578,2.1539999644,5.61597772439,38.4904994965,224.0,90.0833339691,726.575007121,0.592650485289,46.9575004578,0.873771602086,87.3771597544,2.0,1.0,1.0,1223.28024292,1223.28024292,0.0,0.585449368006,0.0,1.0,16.3457536697,87.1684996287,9.43800099691,3505.43615723,87.015499115,86.8329086304,77.0284996033,76.6695632935,,2051.49994914,53.7935009003,53.8021850586,40.060500145,40.4685414632,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.153000513713,100.0,10.6111722787,46.95499897,0.699999809265,5.73458143075,39.3605003357,224.0,87.2500006358,688.733337402,0.585449368006,46.95499897,0.837951503935,83.7951513926,2.0,1.0,1.0,1173.13210551,1173.13210551,1415.30834961,0.570772333341,2.0,0.0,4448.6572876,0.0,35.5554413795,5.79868706067,12.5885416667,4448.6572876,0.0557969838081,141.072500865,141.072500865,82.4916375478,2.0,54.3950322469,40.9861780802,40.0,1.0,3264.88166883,928.930399726,0.0,0.0,0.0,10.0411904653,1.0,0.0,45.5291655858,66.9813105265,1.0,97.0416647593,0.0,1.0,1.0,0.0,43.8033320109,1.0,93.6011880239,0.0,1.0,0.0360198849435,89.3324985504,93.227273941,89.3324985504,2.0,0.0,100.093329418,0.0566000007093,28.4787462265,0.91724070325,811.170856202,1.0,0.0,6034.42515358,0.00603442515358,503.158054234,0.714233273179,0.203215021937,0.714233273179,0.0,0.0,1768.43335978,503.158054234,1768.43335978,0.0,0.0,0.00176843335978,0.712105557323,1.0,14.7373655798,2.0,2.0,2.0,0.0,49.5482460658,80.7652301788,66.9813105265,0.669813105265,1.0,10.5,4193.81206856,128.572075645,2271.59141402,0.917448295116,2271.59141402,1.0,0.0,0.0,0.0,71.1508331299,1.0,82.6111119588,1.0,0.0,49.4083340963,69.9216664632,1.0,82.3472232819,0.0,1.0,141.072500865,0.0,2073.34008789,0.000204850643974,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.221500244775,139022.0,2784.17276437,85.3559638382,1508.0558793,0.609072250789,1508.0558793,0.22372821978,1.0,1.0,1.0,0.0,2475.9884847,2475.9884847,2475.9884847,0.0,0.0,1768.43335978,2475.9884847
2016-05-10T13:00:00.000Z,0.0,0.0359359360401,0.814432916023,0.616188275041,54.342250824,0.0490390543043,124.739999135,0.0,61.9274997711,1.0,94.3888893127,0.0,0.0,0.0,56.5999994278,62.8125006358,1.0,94.3333326976,0.0,0.0,124.739999135,95.0884583791,2.0,0.0,131.454751015,77.1125001907,41.1666666667,0.57235276403,1455.84999593,0.0,0.598379537152,0.0,1.0,16.4726616542,88.1990006765,,3173.33272298,87.8510004679,87.76806132,77.1110006968,77.0407002767,,2182.3328654,54.225499471,54.2355422974,40.495999972,40.0773289998,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.339000066121,92.7335007985,100.0,10.8830401897,47.3625005086,2.21550051371,5.58962138494,38.281999588,224.0,92.0583337148,747.26667277,0.598379537152,47.3550004959,0.890610307966,89.0610307058,2.0,1.0,1.0,1246.85443115,1246.85443115,0.0,0.593012111511,0.0,1.0,16.4243156115,87.397998174,9.55500157674,3527.55845133,87.2075010935,87.0328954061,77.1139996847,76.7409998576,,2059.49991862,54.0409994125,54.0616556803,40.1640001933,40.5227966309,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.188997268677,100.0,10.6814218362,47.0435009003,0.737500508626,5.74289373557,39.4264996847,224.0,89.241666158,708.583333333,0.593012111511,47.0435009003,0.851149255662,85.0444234212,2.0,1.0,1.0,1191.60895793,1191.60895793,1455.84999593,0.571474003854,2.0,0.0,4433.4880778,0.0,32.451499939,4.74218185743,10.6328125,4433.4880778,0.0485733368461,124.223335266,124.223335266,79.937616984,2.0,54.6847788493,40.9186630249,40.0,1.0,3316.18288748,977.220701529,0.0,0.0,0.0,10.0078315735,1.0,0.0,46.5508317947,67.1031691233,1.0,98.2261899312,0.0,1.0,1.0,0.0,44.8566652934,1.0,94.4999993642,0.0,1.0,0.0359218968068,91.4074948629,94.3493747711,91.4074948629,2.0,0.0,101.66609998,0.0566000007093,29.9592094029,0.914163349193,821.513990057,1.0,0.0,6129.24432181,0.00612924432181,529.314647129,0.706166127679,0.208094722789,0.706166127679,0.0,0.0,1796.2208252,529.314647129,1796.2208252,0.0,0.0,0.0017962208252,0.705008288225,1.0,12.5238802503,2.0,2.0,2.0,0.0,46.1273037593,82.2971318563,67.1031691233,0.671031691233,1.0,11.0833333333,4293.403589,131.625309383,2325.53547232,0.914260850468,2325.53547232,1.0,0.0,0.0,0.0,62.7233333588,1.0,79.666668574,1.0,0.0,47.6750011444,61.5000003179,1.0,79.4583352407,0.0,1.0,124.223335266,0.0,2003.52001953,0.000215499772719,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.227609792853,139022.0,2907.67427567,89.1422197298,1574.95085888,0.619176068834,1574.95085888,0.228816249735,1.0,1.0,1.0,0.0,2543.62359619,2543.62359619,2543.62359619,0.0,0.0,1796.2208252,2543.62359619
2016-05-10T14:00:00.000Z,0.0,0.0361017463148,0.819367651685,0.624311051879,54.5117514928,0.0495635536817,128.607500076,0.0,63.6241668065,1.0,95.4999993642,0.0,0.0,0.0,57.2083339691,64.9833329519,1.0,95.3472239176,0.0,0.0,128.607500076,95.8152376811,2.0,0.0,131.704500834,77.1927493413,41.3255208333,0.574027316117,1489.54998779,0.0,0.602520838563,0.0,1.0,16.5306770007,88.371500651,,3206.66609701,88.0130004883,87.9448242188,77.199499766,77.1365737915,,2214.66618856,54.2060003281,54.2221654256,40.4105002085,40.0276997884,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.355499903361,92.8324991862,100.0,10.9477460384,47.6055005391,2.17350006104,5.58293092251,38.2370001475,224.0,94.0,766.925003052,0.602520838563,47.6025002797,0.908495519729,90.8495534261,2.0,1.0,1.0,1271.89372762,1271.89372762,0.0,0.594423669675,0.0,1.0,16.4859568278,87.5764986674,9.7632019043,3562.80399577,87.3830006917,87.1951828003,77.1859989166,76.8137105306,,2090.24992879,54.0229997635,54.0406214396,40.0860001246,40.4238688151,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.193497975667,100.0,10.750361681,47.2970005671,0.722500801086,5.73559506734,39.3634993235,224.0,90.6333325704,722.624989827,0.594423669675,47.2970005671,0.86718316941,86.7183163961,2.0,1.0,1.0,1214.05643717,1214.05643717,1489.54998779,0.573471873316,2.0,0.0,4511.66780599,0.0,33.9644383517,4.79731579622,10.5078125,4502.38600852,0.0505363789473,131.35833168,131.35833168,81.6195112864,2.0,54.7033580433,40.8680614125,40.0,1.0,3402.90966497,958.330638997,0.0,0.0,0.0,10.2044200897,1.0,0.0,47.6408325831,66.9950796763,1.0,98.8928565979,0.0,1.0,1.0,0.0,46.0399990082,1.0,95.5059521993,0.0,1.0,0.0361892792608,93.6808306376,95.1898759206,93.6808306376,2.0,0.0,104.324931996,0.0566000007093,29.38008604,0.910529894686,833.940673385,1.0,0.0,6289.53994679,0.00628953994679,519.082785721,0.710311998773,0.200038737049,0.710311998773,0.0,0.0,1843.19665527,519.082785721,1843.19665527,0.0,0.0,0.00184319665527,0.709738741318,1.0,12.4545353497,2.0,2.0,2.0,0.0,41.703317122,84.0490382801,66.9950796763,0.669950796763,1.0,11.0833333333,4362.36424623,133.739475372,2362.88822784,0.910585343778,2362.88822784,1.0,0.0,0.0,0.0,66.3700002035,1.0,81.3611125946,1.0,0.0,48.6833340327,64.9883324305,1.0,81.1388912201,0.0,1.0,131.35833168,0.0,1980.23999023,0.000211334076908,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.219681481166,139022.0,2997.78691334,91.9048539819,1623.76065071,0.625748028587,1623.76065071,0.22051524097,1.0,1.0,1.0,0.0,2594.37440999,2594.91133256,2594.91133256,0.0,0.0,1843.19665527,2594.91133256
2016-05-10T15:00:00.000Z,0.0,0.035491070663,0.80513599462,0.601616090631,53.7984997431,0.0488570575643,120.131668727,0.0,59.5883337657,1.0,93.1805547078,0.0,0.0,0.0,55.8250007629,60.5433340073,1.0,93.0416673024,0.0,0.0,120.131668727,93.6670195262,2.0,0.0,130.313249906,76.5147501628,41.2447916667,0.563346779897,1383.48334757,0.0,0.58284204949,0.0,1.0,16.2103848457,87.4249992371,9.73199971517,3114.58276367,87.0830001831,87.0146433512,76.5125007629,76.4718170166,,2136.66619873,54.1430002848,54.16355896,40.4645001094,40.0766983032,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.341999053955,91.9294999441,100.0,10.615492185,46.6185000738,2.13750012716,5.59489266078,38.3269999822,224.0,88.5,710.483332316,0.58284204949,46.6185000738,0.867962341309,86.7888215383,2.0,1.0,1.0,1215.14727783,1215.14727783,0.0,0.576462261108,0.0,1.0,16.1753342152,86.6059996287,9.46028573172,3468.31583659,86.4604994456,86.2674535116,76.5169995626,76.1369578044,,2012.24992879,53.9734999339,53.9800567627,40.1114997864,40.5189641317,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.145500183105,100.0,10.4318322341,46.344499588,0.694000562032,5.7435019811,39.4219992956,224.0,85.9749991099,673.0,0.576462261108,46.3489996592,0.830438065302,83.043806076,2.0,1.0,1.0,1162.61329142,1162.61329142,1383.48334757,0.561497985308,2.0,0.0,4310.9677124,0.0,33.4819493294,5.18354566892,11.6640625,4310.9677124,0.0493938515944,122.646666209,122.646666209,79.5908425649,2.0,54.648089091,40.9696146647,40.0,1.0,3163.1190775,953.464444858,0.0,0.0,0.0,10.3855895996,1.0,0.0,44.5099986394,66.1269111633,1.0,96.6547603607,0.0,1.0,1.0,0.0,42.6499993006,1.0,92.6964276632,0.0,1.0,0.0354424434026,87.1599998474,92.5663522085,87.1599998474,2.0,0.0,96.973535928,0.0566000007093,29.2309003658,0.907970943018,842.781671846,1.0,0.0,5846.33909011,0.00584633909011,516.446996457,0.697651729194,0.210294365271,0.697651729194,0.0,0.0,1713.31333415,516.446996457,1713.31333415,0.0,0.0,0.00171331333415,0.695167690516,1.0,12.7660783862,2.0,2.0,2.0,0.0,36.8011054993,85.2628122965,66.1269111633,0.661269111633,1.0,10.5,4116.58352236,126.204436294,2229.7603306,0.907946094465,2229.7603306,1.0,0.0,0.0,0.0,61.8533328374,1.0,79.4444459279,1.0,0.0,47.5000006358,60.7933340073,1.0,79.1666679382,0.0,1.0,122.646666209,0.0,2022.79992676,0.000210260968521,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.231615474259,139022.0,2746.71035628,84.2074575417,1487.76424888,0.605809387096,1487.76424888,0.234376469204,1.0,1.0,1.0,0.0,2455.82897949,2455.82897949,2455.82897949,0.0,0.0,1713.31333415,2455.82897949
2016-05-10T16:00:00.000Z,0.0,0.0361275326815,0.828794325063,0.637067988624,54.7097495397,0.0497998720162,132.510002136,0.0,65.7150001526,1.0,96.5277767181,0.0,0.0,0.0,57.7750002543,66.7950000763,1.0,96.2916660309,0.0,0.0,132.510002136,96.6427777608,2.0,0.0,131.793750127,77.0840005875,40.7395833333,0.577613314974,1536.84999593,0.0,0.606947581414,0.0,1.0,16.5524323781,88.431500117,,3243.74945068,88.0939998627,88.0058517456,77.088499705,77.0356190999,,2334.33284505,54.0034999847,54.0125808716,40.5800005595,40.1555938721,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.337500254313,95.8564999898,100.0,10.9620000521,47.5139993032,2.29500102997,5.59043240547,38.2849995295,224.0,96.6499996185,792.116663615,0.606947581414,47.5139993032,0.931911192394,93.1911188761,2.0,1.0,1.0,1304.67566935,1304.67566935,0.0,0.598534011781,0.0,1.0,16.4968349139,87.6019992828,9.81900024414,3608.92321777,87.399500529,87.2009302775,77.0795014699,76.6893335978,,2183.49989827,53.8249998093,53.8296025594,40.154999733,40.4749298096,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.202498753866,100.0,10.7511029243,47.244500796,0.716499328613,5.74573210875,39.4385004044,224.0,92.8666667938,744.733337402,0.598534011781,47.244500796,0.888265017555,88.8265031179,2.0,1.0,1.0,1243.57102458,1243.57102458,1536.84999593,0.577447482546,2.0,0.0,4719.36893717,0.0,35.519214948,5.03367773692,10.8125,4719.36893717,0.0551698364857,146.950833639,146.950833639,84.6223023733,2.0,54.4715779622,40.9384053548,40.0,1.0,3530.73749249,938.526041933,0.0,0.0,0.0,10.4973227183,1.0,0.0,48.8408330282,66.5911769867,1.0,99.5654767354,0.0,1.0,1.0,0.0,47.2833328247,1.0,96.2559490204,0.0,1.0,0.0361175130191,96.1241664886,96.0847892761,96.1241664886,2.0,0.0,108.243822218,0.0566000007093,28.7729252731,0.909852546516,836.257777326,1.0,0.0,6525.80194217,0.00652580194217,508.355563825,0.718774064832,0.191061550043,0.718774064832,0.0,0.0,1912.43499756,508.355563825,1912.43499756,0.0,0.0,0.00191243499756,0.718545397123,1.0,12.20105064,2.0,2.0,2.0,0.0,39.9000142415,84.375149409,66.5911769867,0.665911769867,1.0,10.5,4469.26353443,137.016747491,2420.79056138,0.909835614875,2420.79056138,1.0,0.0,0.0,0.0,74.098332723,1.0,84.4583352407,1.0,0.0,50.5666675568,72.852499644,1.0,84.2777805328,0.0,1.0,146.950833639,0.0,2011.56005859,0.000206966705076,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.209995681549,139022.0,3132.7590577,96.0427715783,1696.86873453,0.637755133829,1696.86873453,0.210271130203,1.0,1.0,1.0,0.0,2660.69004313,2660.69004313,2660.69004313,0.0,0.0,1912.43499756,2660.69004313
2016-05-10T17:00:00.000Z,0.0,0.0360118752592,0.823384009798,0.629380084911,54.5859991709,0.0495351422751,129.758333842,0.0,64.4466676712,1.0,95.736111323,0.0,0.0,0.0,57.3250001272,65.2466662725,1.0,95.5416660309,0.0,0.0,129.758333842,95.9852848053,2.0,0.0,131.633999507,77.0480003357,40.3515625,0.573716714212,1502.35001628,0.0,0.605354909556,0.0,1.0,16.5125471751,88.3295008341,,3215.41611735,87.9844996134,87.9098485311,77.0525004069,76.9987945557,,2322.33284505,53.7950000763,53.8240356445,40.5290002823,40.1123224894,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.345001220703,93.8569990794,100.0,10.9249533017,47.4554993312,2.2590007782,5.58759399255,38.2699995041,224.0,95.0416666667,776.716674805,0.605354909556,47.4554993312,0.915743909563,91.5743897756,2.0,1.0,1.0,1282.04147339,1282.04147339,0.0,0.595705383457,0.0,1.0,16.4412369728,87.4639987946,9.62999979655,3570.30308024,87.2989997864,87.094871521,77.0435002645,76.6523386637,,2162.49989827,53.5849997203,53.6287790934,40.0874999364,40.3970565796,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.164999008179,100.0,10.7038171291,47.21149985,0.716500600179,5.73741972446,39.3709993362,224.0,90.8833332062,725.633331299,0.595705383457,47.21149985,0.868866068522,86.8866081238,2.0,1.0,1.0,1216.41249593,1216.41249593,1502.35001628,0.573168202586,2.0,0.0,4698.36543783,0.0,34.7300931613,4.74170168241,10.5703125,4698.36543783,0.0546603966557,143.578332265,143.578332265,83.8865648905,2.0,54.2760925293,40.8938293457,40.0,1.0,3452.37249631,950.495047721,0.0,0.0,0.0,10.227341334,1.0,0.0,48.0791657766,66.8251590729,1.0,99.1785697937,0.0,1.0,1.0,0.0,46.2224988937,1.0,95.7202351888,0.0,1.0,0.0360142113823,94.3016649882,95.4825884501,94.3016649882,2.0,0.0,105.841342075,0.0566000007093,29.1398658733,0.910679410036,833.415702629,1.0,0.0,6380.96125509,0.00638096125509,514.838613217,0.714110268288,0.196606326305,0.714110268288,0.0,0.0,1869.98835246,514.838613217,1869.98835246,0.0,0.0,0.00186998835246,0.713377952576,1.0,12.3206625313,2.0,2.0,2.0,0.0,41.5179955165,83.9798965454,66.8251590729,0.668251590729,1.0,9.91666666667,4402.86754403,134.981207949,2384.82696567,0.910716594593,2384.82696567,1.0,0.0,0.0,0.0,72.7291660309,1.0,83.8194452922,1.0,0.0,50.1333335241,71.3508335749,1.0,83.5555540721,0.0,1.0,143.578332265,0.0,2011.25,0.000209606147755,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.215880909025,139022.0,3050.49251609,93.5206795441,1652.30880516,0.630982905642,1652.30880516,0.216667114625,1.0,1.0,1.0,0.0,2618.62689209,2618.62689209,2618.62689209,0.0,0.0,1869.98835246,2618.62689209
2016-05-10T18:00:00.000Z,0.0,0.0361235694115,0.82017662195,0.625394255258,54.5972503026,0.0496741574103,128.911664963,0.0,64.0099995931,1.0,95.6805540721,0.0,0.0,0.0,57.2666664124,64.9016656876,1.0,95.444442749,0.0,0.0,128.911664963,95.9786205292,2.0,0.0,131.748750369,77.1515000661,41.4713541667,0.575219872585,1495.81665039,0.0,0.606444944146,0.0,1.0,16.5488065084,88.4569988251,,3211.24940999,88.079000473,88.0389175415,77.1589997609,77.1016489665,,2361.99951172,53.6810000738,53.7074534098,40.6055005391,40.1702295939,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.377998352051,94.3369992574,100.0,10.9533056418,47.4734999339,2.28150049845,5.59550090631,38.3240000407,224.0,95.1083329519,776.908335368,0.606444944146,47.4734999339,0.914594588507,91.4594599406,2.0,1.0,1.0,1280.43242391,1280.43242391,0.0,0.593756292034,0.0,1.0,16.4581580162,87.5074996948,9.84239807129,3515.55993652,87.3394997915,87.1364008586,77.1440003713,76.7518412272,,2164.24991862,53.4710000356,53.5165761312,40.0334997177,40.3817316691,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.167999903361,100.0,10.7247932752,47.3060000738,0.675999323527,5.73336486022,39.3575003942,224.0,90.258333842,718.908330282,0.593756292034,47.3060000738,0.8640763637,86.4076353709,2.0,1.0,1.0,1209.70690918,1209.70690918,1495.81665039,0.574615422589,2.0,0.0,4733.95463053,0.0,37.1668767062,4.82704305649,10.8177083333,4716.87602095,0.0594143776746,155.0725015,155.0725015,85.9633420308,2.0,54.1719360352,40.8930719549,40.0,1.0,3459.29416874,922.240258431,0.0,0.0,0.0,10.2144482931,1.0,0.0,48.0258324941,66.9445514679,1.0,99.1130949656,0.0,1.0,1.0,0.0,45.910832723,1.0,95.6666641235,0.0,1.0,0.0362072013917,93.9366652171,95.4659576416,93.9366652171,2.0,0.0,106.053543714,0.0566000007093,28.2736427697,0.912612985086,826.779323842,1.0,0.0,6393.75446431,0.00639375446431,499.534318292,0.720550238932,0.192097117548,0.720550238932,0.0,0.0,1873.73749797,499.534318292,1873.73749797,0.0,0.0,0.00187373749797,0.718597094218,1.0,13.7918102806,2.0,2.0,2.0,0.0,43.6431094083,83.0534106168,66.9445514679,0.669445514679,1.0,11.0833333333,4381.30575389,134.320175917,2373.14795466,0.912599725204,2373.14795466,1.0,0.0,0.0,0.0,78.0483338038,1.0,85.7777798971,1.0,0.0,51.3250007629,77.0241673787,1.0,85.5416679382,0.0,1.0,155.0725015,0.0,2018.83996582,0.000203375313042,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.210494384605,139022.0,3009.19906752,92.2547228665,1629.94207969,0.6267981274,1629.94207969,0.211139857082,1.0,1.0,1.0,0.0,2605.63675944,2600.42589222,2600.42589222,0.0,0.0,1873.73749797,2600.42589222
2016-05-10T19:00:00.000Z,0.0,0.0360145168501,0.825952678087,0.632401806568,55.084751447,0.0496401461986,130.581664403,0.0,64.8116661708,1.0,95.8888880412,0.0,0.0,0.0,57.4499998093,65.9058329264,1.0,95.7499987284,0.0,0.0,130.581664403,96.5471604665,2.0,0.0,133.029000282,77.9442488352,39.9296875,0.581197762726,1529.22497559,0.0,0.609347413884,0.0,1.0,16.8050400416,89.1949996948,,3215.83272298,88.8725001017,88.7580032349,77.9509983063,77.8711675008,,2320.33284505,54.2585000992,54.2552897135,40.9865007401,40.5857391357,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.322499593099,93.3649997711,100.0,11.1519606113,47.8859993617,2.23200066884,5.65307939053,38.7545000712,224.0,95.5416673024,779.066665649,0.609347413884,47.8859993617,0.912717626662,91.2717628479,2.0,1.0,1.0,1277.80467733,1277.80467733,0.0,0.601556183649,0.0,1.0,16.7929538091,88.5155010223,9.62400054932,3599.92439779,88.3130003611,88.0967203776,77.9374993642,77.535118103,,2156.24993896,54.0815003713,54.0686772664,40.2149991989,40.6044947306,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.202500661214,100.0,11.0307995478,48.0980011622,0.648998896281,5.76215422153,39.5660003026,224.0,93.6333344777,750.158325195,0.601556183649,48.0980011622,0.889467279343,88.9467277527,2.0,1.0,1.0,1245.25419108,1245.25419108,1529.22497559,0.580879147053,2.0,0.0,4691.94771322,0.0,37.1145327886,5.14036585887,12.8072916667,4691.94771322,0.0576111352801,152.469166438,152.469166438,85.3804410299,2.0,54.7195739746,41.2371088664,40.0,1.0,3520.90951618,921.465245023,0.0,0.0,0.0,10.0186824799,1.0,0.0,48.3058322271,67.9323158264,1.0,99.1369056702,0.0,1.0,1.0,0.0,46.4541654587,1.0,95.9821421305,0.0,1.0,0.0360209832959,94.7599976858,95.9546108246,94.7599976858,2.0,0.0,107.942520373,0.0566000007093,28.249882744,0.914473738285,820.474063667,1.0,0.0,6507.63706102,0.00650763706102,499.114529858,0.724817497851,0.189693637449,0.724817497851,0.0,0.0,1907.11164347,499.114529858,1907.11164347,0.0,0.0,0.00190711164347,0.724164177974,1.0,13.4725010633,2.0,2.0,2.0,0.0,49.1344483693,82.1416683197,67.9323158264,0.679323158264,1.0,11.6666666667,4442.3747612,136.192403117,2406.22617333,0.9145111353,2406.22617333,1.0,0.0,0.0,0.0,76.8266661962,1.0,85.4861119588,1.0,0.0,51.150001208,75.6424996058,1.0,85.2500012716,0.0,1.0,152.469166438,0.0,2038.13989258,0.000203204404655,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.207426274134,139022.0,3081.45843577,94.47001931,1669.08159234,0.634351715908,1669.08159234,0.208101894829,1.0,1.0,1.0,0.0,2631.16115316,2631.16115316,2631.16115316,0.0,0.0,1907.11164347,2631.16115316
2016-05-10T20:00:00.000Z,0.0,0.0353042623804,0.792398720879,0.545636160446,50.8629986445,0.0507722487659,95.2266667684,0.0,47.2816670736,1.0,86.0138874054,0.0,0.0,0.0,51.5416666667,47.9450000127,1.0,85.9027767181,0.0,0.0,95.2266667684,85.6191914876,2.0,0.0,126.630748431,75.7677497864,44.2369791667,0.535188864059,1035.5083313,0.0,0.576940762237,0.0,1.0,15.3897132874,84.9484996796,8.00549793243,2831.6661377,84.589998881,84.658358256,75.7399997711,75.7226231893,,1583.99963888,54.1040004094,54.1202392578,39.9319992065,39.6370010376,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.358500798543,86.1934992472,100.0,9.89355540276,44.6579996745,2.3475001653,5.49615772565,37.5844990412,224.0,70.5666666031,537.083328247,0.576940762237,44.6579996745,0.6667061506,66.670615832,2.0,1.0,1.0,933.38861084,933.38861084,0.0,0.559463766142,0.0,1.0,15.3703750769,84.1085007985,8.12290885232,3203.59895833,84.0814990997,83.9129842122,75.7954998016,75.4053522746,,1523.49994914,53.9194997152,53.9309666951,39.8715000153,40.4806671143,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0270016988118,100.0,9.70148205757,44.2099990845,1.07349967957,5.66889321804,38.7980003357,224.0,67.7666660945,498.425008138,0.559463766142,44.2099990845,0.634491509937,63.4491507212,2.0,1.0,1.0,888.288113912,888.288113912,1035.5083313,0.555440041043,2.0,0.0,3210.03440348,0.0,36.1226269115,8.53756614526,17.5859375,3333.19126199,0.0462709060078,87.3766667048,87.3766667048,71.6633437475,2.0,54.7502829812,40.7770385742,40.0,1.0,2374.9886194,834.399556515,0.0,0.0,0.0,9.69337145487,1.0,0.0,35.3299992879,66.0466283162,1.0,89.2261899312,0.0,1.0,1.0,0.0,32.9783322016,1.0,84.386903127,0.0,1.0,0.0365153814092,68.3083305359,84.0597273509,68.3083305359,2.0,0.0,72.8113733846,0.0566000007093,25.5806605409,0.923120846282,791.675002008,1.0,0.0,4389.65099446,0.00438965099446,451.955127567,0.66486926484,0.233587064456,0.66486926484,0.0,0.0,1286.42000834,451.955127567,1286.42000834,0.0,0.0,0.00128642000834,0.692722494404,1.0,14.8689652432,2.0,2.0,2.0,0.0,55.2746810913,77.7489672574,66.0466283162,0.660466283162,1.0,10.5,3296.04544244,101.048734904,1785.31331516,0.922715710002,1785.31331516,1.0,0.0,0.0,0.0,44.2358338038,1.0,72.0277792613,1.0,0.0,43.075000445,43.1408333778,1.0,71.7916673024,0.0,1.0,87.3766667048,0.0,1882.43994141,0.000184004406072,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.253151715013,139022.0,1976.64441441,60.5991091201,1070.65562475,0.553354280489,1070.65562475,0.253569731544,1.0,1.0,1.0,0.0,1861.07316081,1934.84655762,1934.84655762,0.0,0.0,1286.42000834,1934.84655762
2016-05-10T21:00:00.000Z,0.0,0.0315097806716,1.05078491311,0.595567774171,42.0077486038,0.113107475108,35.6249993642,0.0,8.31916643803,0.25,15.333332936,0.0,0.0,0.0,32.6416660945,27.3058331807,0.666666666667,54.4027760824,0.0833333333333,0.0,35.6249993642,68.3121522268,2.0,0.0,113.833498637,71.8257500331,42.0,0.522600899671,300.29166158,0.0,0.0926353348893,0.833333333333,1.0,8.98992280165,67.3114992778,4.2103618275,660.83320109,76.123998642,77.654993693,71.3255004883,72.76075236,0.448000166151,1001.99978765,53.4260002772,53.3322575887,50.0750001272,49.8319829305,40.0,1.0,0.0,16.7035360162,0.166666666667,0.0,-8.81249936422,78.3125,100.0,1.80617789427,26.0489985148,1.55849997203,7.18374490738,48.5165001551,224.0,11.7666667302,87.5999984741,0.0926353348893,26.0489985148,0.11052675883,11.0526762009,0.583333333333,0.166666666667,0.25,154.737462362,154.737462362,0.0,0.713610021349,0.25,1.0,11.3165698846,71.2384993235,2.29254566539,2043.11924235,75.4189999898,75.9704081217,72.3259995778,71.9220937093,1.62371444702,905.499984741,53.4050000509,53.322130839,46.5494998296,46.9618860881,40.0,1.0,0.0,40.6861906052,0.583333333333,0.0,-4.18800036112,100.0,4.80233824253,28.8695001602,2.06650002797,6.51423164209,44.4829998016,224.0,30.4333333969,212.691665649,0.713610021349,28.8695001602,0.254328792209,25.4328792493,1.58333333333,0.583333333333,0.833333333333,356.060309092,356.060309092,300.29166158,0.361408540389,2.0,0.75,1823.80361239,37.5088537534,19.336100022,4.06032156448,7.27083333333,1823.80361239,0.0787292657044,29.5966668526,29.5966668526,54.1580327352,2.0,54.0926310221,47.5085118612,40.0,1.0,708.256168483,274.477758525,0.0,0.0,0.0,6.78473345439,0.666666666667,0.0,9.62416625023,64.5407670339,0.583333333333,31.5714270274,0.0,0.583333333333,0.666666666667,0.0,8.48166648547,0.583333333333,29.1607138316,0.0,0.583333333333,0.0165999287943,18.1058325768,44.2985514005,18.1058325768,2.0,0.0,21.7134111356,0.0566000007093,8.41482034839,0.925878479034,782.668162689,0.416666666667,0.583333333333,1309.05780723,0.00130905780723,148.671735741,0.667634082356,0.258735065919,0.627433689144,0.771929053095,0.0,383.629167199,148.671735741,260.22583282,123.403334379,0.0,0.000383629167199,0.577258250754,1.0,6.45457616843,0.916666666667,0.75,1.16666666667,0.583333333333,54.0992018382,76.2822539012,64.5407670339,0.645407670339,1.0,10.5,982.733927008,30.128231484,532.30090294,0.926369148275,532.30090294,1.0,0.0,0.0,0.0,15.1291666826,1.0,46.0833339691,1.0,0.0,27.5166668892,14.4674999317,1.0,45.8611116409,0.0,1.0,29.5966668526,0.0,1735.48999023,6.05286958063e-05,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.279300175746,139022.0,578.123306204,17.7238541551,313.142295636,0.544965000238,313.142295636,0.261452495947,1.0,1.0,0.583333333333,0.0,576.350348314,574.60992082,414.746350606,159.863570213,0.0,383.629167199,574.60992082
2016-05-10T22:00:00.000Z,0.0,0.0362085398383,0.814516738159,0.614492203926,54.2395009995,0.0502752162093,126.036667506,0.0,62.4233338038,1.0,94.8472232819,0.0,0.0,0.0,56.8166672389,63.6491664251,1.0,94.6944452922,0.0,0.0,126.036667506,95.1733945211,2.0,0.0,130.203750292,75.964249293,40.9453125,0.577996584716,1458.59164429,0.0,0.605728197874,0.0,1.0,16.2792781989,87.5840009054,,3284.16607666,87.1385002136,87.029897054,75.9799989065,75.8800735474,,2642.33278402,52.7464996974,52.7691370646,41.2144997915,40.8186289469,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.445500691732,91.0220006307,100.0,10.6381606261,45.9240004222,2.56349976858,5.64111765226,38.6510000229,224.0,94.2583319346,767.999989827,0.605728197874,45.9240004222,0.906028544108,90.6028556824,2.0,1.0,1.0,1268.43996175,1268.43996175,0.0,0.582563721152,0.0,1.0,16.0762251218,86.3044993083,9.4679997762,3670.04064941,86.1305001577,85.9141260783,75.9484996796,75.5865046183,,2408.74990845,52.5380004247,52.5972722371,40.7145001094,41.0934295654,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.173999150594,100.0,10.2692651749,45.4160000483,0.772000312805,5.80695994695,39.9424997965,224.0,87.8000011444,690.591664632,0.582563721152,45.4160000483,0.847161974226,84.7161960602,2.0,1.0,1.0,1186.02676392,1186.02676392,1458.59164429,0.581301856257,2.0,0.0,5271.53798421,0.0,34.9195114772,4.66270318627,11.1354166667,5271.53798421,0.0843908529738,216.182498614,216.182498614,98.2806549072,2.0,53.0633265177,41.571472168,40.0,1.0,3493.35036493,835.056758304,0.0,0.0,0.0,10.7513313293,1.0,0.0,46.5891653697,65.2286675771,1.0,98.2500006358,0.0,1.0,1.0,0.0,44.7841660182,1.0,94.6011873881,0.0,1.0,0.0364022475676,91.3733317057,94.2066281637,91.3733317057,2.0,0.0,107.09762384,0.0566000007093,25.600808749,0.929085243531,772.340264703,1.0,0.0,6456.69995139,0.00645669995139,452.311102971,0.749816425063,0.179237467711,0.749816425063,0.0,0.0,1892.18414307,452.311102971,1892.18414307,0.0,0.0,0.00189218414307,0.752370183667,1.0,18.7101235868,2.0,2.0,2.0,0.0,62.1392860413,74.5049991608,65.2286675771,0.652286675771,1.0,9.91666666667,4328.40712323,132.698432589,2344.49524604,0.929053892774,2344.49524604,1.0,0.0,0.0,0.0,108.426666419,1.0,94.6666669846,1.0,0.0,56.6583342552,107.755832831,1.0,94.4305559794,0.0,1.0,216.182498614,0.0,2096.2800293,0.000184149334271,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.192924726009,139022.0,2883.05655339,88.3875002528,1561.61659267,0.618822314481,1561.61659267,0.190179182126,1.0,1.0,1.0,0.0,2523.52986654,2523.52986654,2523.52986654,0.0,0.0,1892.18414307,2523.52986654
2016-05-10T23:00:00.000Z,0.0,0.0353836796,0.814322804776,0.617459371888,53.9830010732,0.0484804572282,124.131664276,0.0,61.5974995295,1.0,94.5138899485,0.0,0.0,0.0,56.583334287,62.5341660182,1.0,94.3055566152,0.0,0.0,124.131664276,94.8448880514,2.0,0.0,129.900750796,75.9177497228,40.109375,0.56349448714,1442.25836182,0.0,0.59715430962,0.0,1.0,16.2212626934,87.4249998728,,3272.08276367,86.9720007579,86.9116414388,75.9304993947,75.8470662435,,2530.66607666,52.4704996745,52.4385223389,40.308499972,39.9710667928,40.0336538951,1.0,0.0,99.9981231689,1.0,0.0,0.45299911499,93.4370009104,100.0,10.6598223845,46.6635007858,2.23199971517,5.5614404281,38.0765002569,224.0,93.6166667938,764.95833842,0.59715430962,46.6635007858,0.913883863177,91.3883876801,2.0,1.0,1.0,1279.43740845,1279.43740845,0.0,0.58022175126,0.0,1.0,15.987994194,86.0254993439,9.6029993693,3663.66644287,85.8575000763,85.6853815715,75.9050000509,75.5418523153,,2269.74981689,52.2874997457,52.2714970907,39.955499649,40.2317352295,40.0336538951,1.0,0.0,99.9981155396,1.0,0.0,0.167999267578,100.0,10.2753088474,45.9020004272,0.762999534607,5.7126853466,39.1925001144,224.0,86.0499992371,677.299997965,0.58022175126,45.9020004272,0.832693808419,83.2693812052,2.0,1.0,1.0,1165.77133179,1165.77133179,1442.25836182,0.562826914259,2.0,0.0,5041.42264811,0.0,39.2160259883,5.40642086665,10.9713541667,5041.42264811,0.0737674030676,189.953330994,189.953330994,91.7552191416,2.0,52.8488616943,40.6479873657,40.0336538951,1.0,3409.76064753,995.896075364,0.0,0.0,0.0,11.2042814891,1.0,0.0,46.1074991226,64.7262179057,1.0,98.2619037628,0.0,1.0,1.0,0.0,44.4566656748,1.0,94.2619018555,0.0,1.0,0.0353733276974,90.5641651154,94.0406710307,90.5641651154,2.0,0.0,104.534966455,0.0566000007093,30.5317509327,0.93234526875,761.957325474,1.0,0.0,6302.20250113,0.00630220250113,539.430221733,0.721592072878,0.210756938002,0.721592072878,0.0,0.0,1846.90751139,539.430221733,1846.90751139,0.0,0.0,0.00184690751139,0.720436831315,1.0,14.8619493215,2.0,2.0,2.0,0.0,66.3187351227,72.6272570292,64.7262179057,0.647262179057,1.0,10.5,4405.6567229,135.066717388,2386.33773313,0.932349010879,2386.33773313,1.0,0.0,0.0,0.0,96.239165624,1.0,91.9166673024,1.0,0.0,55.0000003179,93.7141666412,1.0,91.6666660309,0.0,1.0,189.953330994,0.0,2040.31994629,0.000219618124705,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.226049403756,139022.0,2924.98802398,89.6730171334,1584.32890476,0.619001856594,1584.32890476,0.227271048755,1.0,1.0,1.0,0.0,2559.48974609,2559.48974609,2559.48974609,0.0,0.0,1846.90751139,2559.48974609
2016-05-11T00:00:00.000Z,0.0,0.0346995507867,0.82827807698,0.634933931129,54.1075007121,0.0478680133541,126.643332799,0.0,62.838332812,1.0,94.9305534363,0.0,0.0,0.0,56.8583329519,63.8049996694,1.0,94.7638867696,0.0,0.0,126.643332799,95.4223442078,2.0,0.0,129.885000547,75.7774998347,41.1692708333,0.558911732769,1475.59166463,0.0,0.596049864398,0.0,1.0,16.2007162571,87.3020006816,,3290.83274333,86.8774998983,86.7685852051,75.7880001068,75.696589152,,2618.66609701,52.8634999593,52.8341140747,41.0705000559,40.6761016846,40.2835483551,1.0,0.0,99.9981231689,1.0,0.0,0.424500783285,92.8640003204,100.0,10.561626037,45.8069998423,2.41799990336,5.63909025987,38.6525001526,224.0,94.2083333333,767.925003052,0.596049864398,45.8069998423,0.918579072498,91.8579076131,2.0,1.0,1.0,1286.0107015,1286.0107015,0.0,0.586574104934,0.0,1.0,16.0544696649,86.2145004272,9.65699958801,3685.03873698,86.015001297,85.8297856649,75.7669995626,75.4110972087,,2361.49983724,52.6864999135,52.6744105021,40.4729998906,40.7104568481,40.2835483551,1.0,0.0,99.9981155396,1.0,0.0,0.197999318441,100.0,10.2809619904,45.5420014064,0.827499389648,5.7735076348,39.645500501,224.0,89.2916666667,707.666666667,0.586574104934,45.5420014064,0.859664924258,85.9664929708,2.0,1.0,1.0,1203.53089396,1203.53089396,1475.59166463,0.5577102636,2.0,0.0,5270.71081543,0.0,36.1248108546,3.4613339901,7.16666666667,5270.71081543,0.0777552982355,206.948335012,206.948335012,95.0750643412,2.0,53.2562764486,41.240931193,40.2835483551,1.0,3509.36935764,1041.23159764,0.0,0.0,0.0,11.2986609141,1.0,0.0,46.5908320745,64.4893391927,1.0,98.077381134,0.0,1.0,1.0,0.0,45.0199988683,1.0,94.5476175944,0.0,1.0,0.0346306107051,91.610830307,94.4966621399,91.610830307,2.0,0.0,107.588727186,0.0566000007093,31.9216277569,0.933589688288,758.024563025,1.0,0.0,6486.30758265,0.00648630758265,563.986349061,0.719991494908,0.213621827208,0.719991494908,0.0,0.0,1900.86088053,563.986349061,1900.86088053,0.0,0.0,0.00190086088053,0.717933138212,1.0,12.3411755013,2.0,2.0,2.0,0.0,68.1746800741,71.8888142904,64.4893391927,0.644893391927,1.0,10.5,4550.60095528,139.510354943,2464.84722959,0.933613322116,2464.84722959,1.0,0.0,0.0,0.0,103.946667353,1.0,94.3611100515,1.0,0.0,56.5083341599,103.001666387,1.0,94.1805547078,0.0,1.0,206.948335012,0.0,2090.11010742,0.000229615656205,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.228811888335,139022.0,3106.8202777,95.2475516852,1682.81891328,0.637403461473,1682.81891328,0.230944656166,1.0,1.0,1.0,0.0,2640.115743,2640.115743,2640.115743,0.0,0.0,1900.86088053,2640.115743
2016-05-11T01:00:00.000Z,0.0,0.0343741336047,0.788611729859,0.570526018144,52.2827494939,0.0467051354986,105.193332036,0.0,52.2691659927,1.0,89.1527760824,0.0,0.0,0.0,53.3749996821,52.9241666794,1.0,88.958331426,0.0,0.0,105.193332036,89.2980581919,2.0,0.0,127.328999201,75.0462497075,41.65625,0.531714019455,1191.39167277,0.0,0.560339184637,0.0,1.0,15.6435293357,85.6430015564,9.54514203753,3078.33278402,85.1899986267,85.165725708,75.0409990946,74.97215271,,2346.33280436,52.0310001373,52.007909139,40.6624997457,40.3216756185,40.5214497248,1.0,0.0,99.9981231689,1.0,0.0,0.453002929688,89.36449941,100.0,10.0026143392,44.527498881,1.99949963888,5.64091499647,38.6630001068,224.0,80.9999993642,629.325012207,0.560339184637,44.527498881,0.795968762352,79.5968767802,2.0,1.0,1.0,1114.35626729,1114.35626729,0.0,0.545073386465,0.0,1.0,15.4706926346,84.3650004069,8.89000108507,3427.07098389,84.2780011495,84.1129659017,75.0515003204,74.6967086792,,2157.74991862,51.8194999695,51.8437143962,40.4684998194,40.8534291585,40.5214497248,1.0,0.0,99.9981155396,1.0,0.0,0.0869992574056,100.0,9.68623701731,43.8095013301,0.740499814351,5.78445569674,39.7280000051,224.0,75.008333842,562.066665649,0.545073386465,43.8095013301,0.730678104219,73.0678106944,2.0,1.0,1.0,1022.94934591,1022.94934591,1191.39167277,0.527849629265,2.0,0.0,4733.9547526,0.0,37.2583743009,5.39965530237,11.7265625,4733.9547526,0.0712108564137,161.692500432,161.692500432,87.0039164225,2.0,52.4762351296,41.2189220082,40.5214497248,1.0,2834.4678138,1032.99818451,0.0,0.0,0.0,10.5555127462,1.0,0.0,39.6674992243,64.4854863485,1.0,93.0952364604,0.0,1.0,1.0,0.0,37.3533325195,1.0,88.2797597249,0.0,1.0,0.0341871983347,77.0208326976,87.8070284526,77.0208326976,2.0,0.0,86.8978876999,0.0566000007093,31.66921134,0.934670588476,754.62492277,1.0,0.0,5238.89855976,0.00523889855976,559.526695108,0.685198390594,0.249714845964,0.685198390594,0.0,0.0,1535.29835002,559.526695108,1535.29835002,0.0,0.0,0.00153529835002,0.679952820142,1.0,13.7517656871,2.0,2.0,2.0,0.0,70.5947300304,71.2342668013,64.4854863485,0.644854863485,1.0,10.5,3857.687565,118.267316063,2089.52852616,0.932549418301,2089.52852616,1.0,0.0,0.0,0.0,81.0758349101,1.0,86.9166673024,1.0,0.0,52.0250005722,80.616666158,1.0,86.7083333333,0.0,1.0,161.692500432,0.0,2005.92004395,0.00022779999813,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.267776528582,139022.0,2385.9075754,73.1461220128,1292.33429498,0.576764365716,1292.33429498,0.27389955485,1.0,1.0,1.0,0.0,2240.66251628,2240.66251628,2240.66251628,0.0,0.0,1535.29835002,2240.66251628
2016-05-11T02:00:00.000Z,0.0,0.0345063085255,0.810143962756,0.610420535377,53.1519997915,0.0469170526762,118.325833003,0.0,58.5925003688,1.0,92.8611106873,0.0,0.0,0.0,55.6083332698,59.7524998983,1.0,92.6805553436,0.0,0.0,118.325833003,93.2932777405,2.0,0.0,127.893749873,74.7417500814,40.2708333333,0.544841337193,1369.93330892,0.0,0.583414160279,0.0,1.0,15.8526252906,86.2145004272,,3224.16605632,85.6805000305,85.6807276408,74.7575003306,74.6667556763,,2602.66605632,52.1480000814,52.1212921143,40.5529998144,40.2287699382,40.3154096603,1.0,0.0,99.9981231689,1.0,0.0,0.534000396729,89.9750003815,100.0,10.2636121114,45.1275002162,2.26949977875,5.58901313941,38.2835000356,224.0,90.9083328247,736.841664632,0.583414160279,45.1275002162,0.899022144136,89.9022140503,2.0,1.0,1.0,1258.63100179,1258.63100179,0.0,0.557499995997,0.0,1.0,15.5480460326,84.5779997508,9.47250080109,3601.04927572,84.4264996847,84.2484283447,74.7259998322,74.3726832072,,2327.24995931,51.9605007172,51.9635696411,40.2990001043,40.6421585083,40.3154096603,1.0,0.0,99.9981155396,1.0,0.0,0.151500066121,100.0,9.78548630079,44.1274995804,0.738999684652,5.76255965233,39.5600004196,224.0,81.9500007629,633.091659546,0.557499995997,44.1274995804,0.808564093454,80.8564090729,2.0,1.0,1.0,1131.98973083,1131.98973083,1369.93330892,0.542955768729,2.0,0.0,5218.20214844,0.0,39.1937761307,4.78050754468,10.0651041667,5218.20214844,0.0805513118313,203.267501831,203.267501831,94.1241238912,2.0,52.5515187581,40.9982732137,40.3154096603,1.0,3283.07591499,1071.37170182,0.0,0.0,0.0,11.0787817637,1.0,0.0,44.2483326594,63.6787185669,1.0,96.9166660309,0.0,1.0,1.0,0.0,42.5133326848,1.0,92.470234553,0.0,1.0,0.0343753515166,86.7616647085,92.2183710734,86.7616647085,2.0,0.0,100.651120744,0.0566000007093,32.8456500287,0.938034879807,744.12489437,1.0,0.0,6068.05326873,0.00606805326873,580.31183069,0.707249751041,0.230798004373,0.707249751041,0.0,0.0,1778.28833008,580.31183069,1778.28833008,0.0,0.0,0.00177828833008,0.704844708244,1.0,13.4030406724,2.0,2.0,2.0,0.0,74.9553896586,69.1211535136,63.6787185669,0.636787185669,1.0,10.5,4354.44761681,133.496770772,2358.60016077,0.938047755413,2358.60016077,1.0,0.0,0.0,0.0,102.276666641,1.0,94.0972232819,1.0,0.0,56.3583335876,100.990833282,1.0,93.9305553436,0.0,1.0,203.267501831,0.0,1981.60998535,0.000236262246469,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.246040783149,139022.0,2845.89051959,87.2480800713,1541.48549431,0.613070003128,1541.48549431,0.248648782962,1.0,1.0,1.0,0.0,2514.37109375,2514.37109375,2514.37109375,0.0,0.0,1778.28833008,2514.37109375
2016-05-11T03:00:00.000Z,0.0,0.0329508298924,0.782897897804,0.566999882836,51.9025001526,0.0454449085237,102.407500585,0.0,50.9900004069,1.0,88.5833320618,0.0,0.0,0.0,53.0416673024,51.4866666794,1.0,88.4027792613,0.0,0.0,102.407500585,88.7554321289,2.0,0.0,126.032249451,74.1297492981,40.8489583333,0.517312810921,1163.37500509,0.0,0.547696953809,0.0,1.0,15.4344332218,84.9154993693,9.73440093994,3051.24945068,84.4009990692,84.4161148071,74.1334991455,74.0521647135,9.64799880981,2463.99945068,51.9545001984,51.918085734,40.8800001144,40.5583826701,40.8119649887,1.0,0.0,99.9981231689,1.0,0.0,0.51450030009,88.8634999593,100.0,9.75195638339,43.5209989548,1.90500036875,5.68247679869,38.9749997457,224.0,80.3166681925,624.950007121,0.547696953809,43.5209989548,0.812045186361,81.2045186361,2.0,1.0,1.0,1136.8632609,1136.8632609,0.0,0.525265884026,0.0,1.0,15.1661135356,83.3509991964,9.13650131226,3409.07326253,83.2625007629,83.1015421549,74.1259994507,73.7743886312,9.76099967957,2242.99987793,51.7685003281,51.7665735881,40.8420003255,41.2427902222,40.8119649887,1.0,0.0,99.9981155396,1.0,0.0,0.088498433431,100.0,9.32935063044,42.4205004374,0.727000236511,5.83676294486,40.115000089,224.0,73.0333340963,538.425000509,0.525265884026,42.4205004374,0.729799946376,72.9799938202,2.0,1.0,1.0,1021.71992493,1021.71992493,1163.37500509,0.515517247816,2.0,0.0,4937.57206217,0.0,36.7314446767,4.53682392836,9.12239583333,4937.57206217,0.0752771759673,169.243335724,169.243335724,88.4009793599,2.0,52.3648910522,41.4370854696,40.8119649887,1.0,2786.15275379,1116.82435231,0.0,0.0,0.0,10.9400580724,1.0,0.0,38.1958322525,63.1934410731,1.0,92.1547603607,0.0,1.0,1.0,0.0,35.9066659609,1.0,87.3571402232,0.0,1.0,0.0328841212964,74.1024986903,87.0017611186,74.1024986903,2.0,0.0,85.4166654971,0.0566000007093,34.239117719,0.940065439172,737.846599479,1.0,0.0,5149.59865765,0.00514959865765,604.931400883,0.671057418021,0.268992166788,0.671057418021,0.0,0.0,1509.12834676,604.931400883,1509.12834676,0.0,0.0,0.00150912834676,0.669128259023,1.0,12.9399188962,2.0,2.0,2.0,0.0,78.6164900462,67.7805716197,63.1934410731,0.631934410731,1.0,11.0833333333,3902.9771061,119.655783216,2114.05974764,0.940049584809,2114.05974764,1.0,0.0,0.0,0.0,84.9974994659,1.0,88.361111323,1.0,0.0,52.891667366,84.2458337148,1.0,88.1527792613,0.0,1.0,169.243335724,0.0,1917.2199707,0.000246285607451,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.286146785377,139022.0,2364.07363777,72.4767466009,1280.50787443,0.569397765149,1280.50787443,0.288214168147,1.0,1.0,1.0,0.0,2248.88110352,2248.88110352,2248.88110352,0.0,0.0,1509.12834676,2248.88110352
2016-05-11T04:00:00.000Z,0.0,0.034016777725,0.793333512671,0.579401195158,52.1702505747,0.0465313714407,107.692500432,0.0,53.5016667048,1.0,89.8611119588,0.0,0.0,0.0,53.8333333333,54.1908330917,1.0,89.7222226461,0.0,0.0,107.692500432,89.9242572784,2.0,0.0,126.571500142,74.4012495677,40.9479166667,0.530176282974,1220.58334351,0.0,0.563832173854,0.0,1.0,15.5190383593,85.2290000916,9.61499913534,3108.33280436,84.7309996287,84.7244796753,74.4004993439,74.3150151571,,2411.99945068,51.9335002899,51.8970692952,40.5619999568,40.2039515177,40.4919872284,1.0,0.0,99.9981231689,1.0,0.0,0.49800046285,88.5934995015,100.0,9.90630435944,44.1689996719,2.1105000178,5.61273388068,38.451499939,224.0,82.8833325704,652.033330282,0.563832173854,44.1689996719,0.819230902536,81.9230893453,2.0,1.0,1.0,1146.92326355,1146.92326355,0.0,0.536557269033,0.0,1.0,15.293021361,83.7709986369,9.10260162354,3465.31624349,83.6810010274,83.5181299845,74.4019997915,74.0518493652,,2226.24989827,51.7414995829,51.7525482178,40.4280001322,40.8055623372,40.4919872284,1.0,0.0,99.9981155396,1.0,0.0,0.0899976094564,100.0,9.51606718699,43.2530008952,0.755500793457,5.77695425351,39.6724993388,224.0,75.6583325068,568.550000509,0.536557269033,43.2530008952,0.751807305472,75.1807314555,2.0,1.0,1.0,1052.53022766,1052.53022766,1220.58334351,0.526420475111,2.0,0.0,4861.72599284,0.0,38.0269851685,5.31887088219,10.9661458333,4866.39343262,0.0745688967671,173.799167633,173.799167633,88.6589431763,2.0,52.3351593018,41.0167439779,40.4919872284,1.0,2917.6006012,1085.73979054,0.0,0.0,0.0,11.4174979528,1.0,0.0,40.253332297,62.9830013911,1.0,93.7976169586,0.0,1.0,1.0,0.0,38.0608325005,1.0,88.970234553,0.0,1.0,0.0338356247944,78.3141638438,88.4773565928,78.3141638438,2.0,0.0,89.4465367227,0.0566000007093,33.2861406753,0.941861519378,732.325427716,1.0,0.0,5392.5514741,0.0053925514741,588.094350851,0.686435838959,0.255446445858,0.686435838959,0.0,0.0,1580.32748413,588.094350851,1580.32748413,0.0,0.0,0.00158032748413,0.681313708425,1.0,13.1616882456,2.0,2.0,2.0,0.0,82.7658398946,66.5523764292,62.9830013911,0.629830013911,1.0,10.5,4003.34039174,122.732677398,2168.42183498,0.941882284817,2168.42183498,1.0,0.0,0.0,0.0,87.5758336385,1.0,89.0416673024,1.0,0.0,53.2333339055,86.223332723,1.0,88.7222226461,0.0,1.0,173.799167633,0.0,1999.81994629,0.000239430742439,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.271208462008,139022.0,2488.28772957,76.2848484772,1347.78882546,0.585429641917,1347.78882546,0.276619381194,1.0,1.0,1.0,0.0,2302.22170003,2302.22170003,2302.22170003,0.0,0.0,1580.32748413,2302.22170003
