timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-05-11T05:00:00.000Z,0.0,0.0303138565928,0.812593446532,0.608132221399,52.7417500814,0.0462787793554,115.165831248,0.0,57.2233330409,1.0,91.7638905843,0.0,0.0,0.0,54.9333337148,57.9425010681,1.0,91.5555566152,0.0,0.0,115.165831248,92.0486068726,2.0,0.0,126.827249845,74.0854997635,40.8463541667,0.536596742523,1323.70832825,0.0,0.566700878322,0.0,1.0,15.5770537059,85.3129997253,9.7320022583,3176.66611735,84.8854999542,84.7619883219,74.0989996592,73.996925354,9.86400095622,2577.33274333,52.7060003281,52.6525599162,41.3870000839,40.9662526449,40.7735039393,1.0,0.0,99.9981231689,1.0,0.0,0.427499771118,88.2650006612,100.0,9.90086189906,43.4984998703,2.46450010935,5.67619184653,38.9224999746,224.0,87.1666666667,695.650001526,0.566700878322,43.4984998703,0.869700353713,86.970035553,2.0,1.0,1.0,1217.5804952,1217.5804952,0.0,0.546021509288,0.0,1.0,15.3788354397,84.0350004832,8.9939994812,3548.55582682,83.8834997813,83.7257792155,74.0719998678,73.7316513062,9.75800069173,2324.74991862,52.5184996923,52.515663147,40.816500028,41.1891733805,40.7735039393,1.0,0.0,99.9981155396,1.0,0.0,0.151500701904,100.0,9.55160133044,43.0579999288,0.779500007629,5.82723402977,40.0489997864,224.0,81.4500010808,628.058336894,0.546021509288,43.0669997533,0.811434275309,81.1434262594,2.0,1.0,1.0,1136.00798543,1136.00798543,1323.70832825,0.531212076245,2.0,0.0,5169.19388835,0.0,38.0305544535,4.21529789766,10.2786458333,5169.19388835,0.0810610708357,201.015000661,201.015000661,93.4915714264,2.0,53.0380198161,41.60840861,40.7735039393,1.0,3165.62220123,1125.36273499,0.0,0.0,0.0,11.3376941681,1.0,0.0,42.809999307,62.7613054911,1.0,94.8511892955,0.0,1.0,1.0,0.0,31.9699999491,1.0,84.0833288829,0.333333333333,1.0,0.0303194020933,74.7800000509,90.8006496429,74.7800000509,2.0,0.0,97.050275612,0.0566000007093,34.5008837604,0.942218991776,731.229562327,0.666666666667,0.333333333333,5850.96557104,0.00585096557104,609.556242544,0.69508204002,0.247098161395,0.672187200572,0.734143889422,0.0,1714.66915894,609.556242544,1045.43999227,669.229166667,0.0,0.00171466915894,0.688871333996,1.0,11.1187822377,2.0,2.0,2.0,0.333333333333,82.6951497396,66.3036924998,62.7613054911,0.627613054911,1.0,11.6666666667,4290.98493621,131.551159372,2324.22540148,0.942180201415,2324.22540148,1.0,0.0,0.0,0.0,100.558333079,1.0,93.4444452922,1.0,0.0,55.9583346049,100.456666946,1.0,93.2638905843,0.0,1.0,201.015000661,0.0,2070.27001953,0.000248168518367,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.26226210339,139022.0,2802.94560211,85.9314933743,1518.22424554,0.615448408981,1518.22424554,0.268869012741,1.0,1.0,1.0,0.0,2466.8586731,2466.8586731,1555.28101603,911.577657064,0.0,1714.66915894,2466.8586731
2016-05-11T06:00:00.000Z,0.0,0.0320143310946,0.776868317828,0.552616491599,51.2845001221,0.0438830277423,93.7849998474,0.0,46.5774997075,1.0,86.0555540721,0.0,0.0,0.0,51.4916658401,47.2075001399,1.0,85.8194440206,0.0,0.0,93.7849998474,86.3558769226,2.0,0.0,124.830750465,73.5462503433,41.7473958333,0.498709166477,1065.0333252,0.0,0.524943776931,0.0,1.0,15.1540269057,83.9749997457,9.55285644531,2952.49949137,83.5595003764,83.4763997396,73.5455004374,73.4591496785,,2270.33280436,52.6655000051,52.6067021688,41.2910000483,40.9172566732,41.1464627584,1.0,0.0,99.9981231689,1.0,0.0,0.415499369303,86.925500234,100.0,9.41680979729,42.2685003281,1.90950012207,5.73721706867,39.3814999262,224.0,75.1000003815,566.216662089,0.524943776931,42.2685003281,0.767523938134,76.752392451,2.0,1.0,1.0,1074.53351339,1074.53351339,0.0,0.505434608644,0.0,1.0,14.9364702702,82.5905005137,8.99549992879,3295.46248372,82.542500178,82.3865712484,73.5470002492,73.2067108154,,2104.99990845,52.495999972,52.4780553182,41.2634995778,41.6889597575,41.1464627584,1.0,0.0,99.9981155396,1.0,0.0,0.0480003356934,100.0,9.04293990135,41.2790006002,0.746499697367,5.8935303688,40.5169998805,224.0,69.1166671117,498.816663106,0.505434608644,41.2790006002,0.703156182425,70.315618515,2.0,1.0,1.0,984.418655396,984.418655396,1065.0333252,0.497474625791,2.0,0.0,4579.34566243,0.0,34.2037145297,4.37198760112,9.8203125,4579.34566243,0.0651137932033,140.345834096,140.345834096,82.8885415395,2.0,53.0399169922,41.8345108032,41.1464627584,1.0,2524.74002498,1189.88115679,0.0,0.0,0.0,10.9120814006,1.0,0.0,35.189166069,62.6334190369,1.0,89.6309509277,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.0,1.0,0.0321346769052,68.3691654205,84.3503131866,68.3691654205,2.0,0.0,77.402387176,0.0566000007093,36.4788616176,0.942136498979,731.481596461,1.0,0.0,4666.43396556,0.00466643396556,644.502847358,0.640356868282,0.30179288309,0.640356868282,0.0,0.0,1367.5333252,644.502847358,1367.5333252,0.0,0.0,0.0013675333252,0.638615101576,1.0,10.2853661427,2.0,2.0,2.0,0.0,82.3627001444,66.3624324799,62.6334190369,0.626334190369,1.0,9.91666666667,3714.62118177,113.881248794,2012.03617255,0.942149751372,2012.03617255,1.0,0.0,0.0,0.0,70.868332545,1.0,82.7222232819,1.0,0.0,49.4833345413,69.4774993261,1.0,82.4722245534,0.0,1.0,140.345834096,0.0,1783.56994629,0.000262396323011,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.320323688088,139022.0,2189.24810387,67.1170210333,1185.8130776,0.555265114751,1185.8130776,0.322175147864,1.0,1.0,1.0,0.0,2135.58000692,2135.58000692,2135.58000692,0.0,0.0,1367.5333252,2135.58000692
2016-05-11T07:00:00.000Z,0.0,0.0331227283408,0.792350905068,0.564308803487,51.6505009333,0.0465278961517,99.8766682943,0.0,49.7016665141,1.0,87.5416653951,0.0,0.0,0.0,52.3583329519,50.1750005086,1.0,87.2638893127,0.0,0.0,99.8766682943,88.0105279287,2.0,0.0,125.850000381,74.1994994481,40.2239583333,0.534367105585,1143.34168498,0.0,0.539324775285,0.0,1.0,15.3341154257,84.6064987183,9.29699993134,3021.24949137,84.1520004272,84.1058425903,74.199499766,74.1023178101,,2177.66615804,53.0194994609,52.9678853353,40.9549999237,40.6283721924,40.7381235758,1.0,0.0,99.9981231689,1.0,0.0,0.454498291016,86.1349995931,100.0,9.66542490323,43.1970005035,2.08500003815,5.66869048278,38.8699998856,224.0,77.6583334605,597.79166921,0.539324775285,43.1970005035,0.782041938418,78.2041931152,2.0,1.0,1.0,1094.85871379,1094.85871379,0.0,0.527698005019,0.0,1.0,15.1987468402,83.474000295,8.73600006104,3367.0785319,83.3959999084,83.2376327515,74.1994991302,73.8636830648,,2013.24991862,52.8349997203,52.835067749,40.699499766,41.1732177734,40.7381235758,1.0,0.0,99.9981155396,1.0,0.0,0.078000386556,100.0,9.38387997945,42.6965001424,0.744999885559,5.81486690044,39.9544998805,224.0,73.3000005086,545.550000509,0.527698005019,42.6965001424,0.729463424683,72.9463411967,2.0,1.0,1.0,1021.24879456,1021.24879456,1143.34168498,0.530074170848,2.0,0.0,4278.29555257,0.0,35.0882957776,5.21707967917,12.3020833333,4278.29555257,0.0610885973037,134.412498474,134.412498474,80.9429060618,2.0,53.3929290771,41.4192555745,40.7381235758,1.0,2674.22224,1043.39426727,0.0,0.0,0.0,10.8311948776,1.0,0.0,37.6899987857,63.3683048884,1.0,91.2738081614,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.25,1.0,0.0336260871072,70.869998614,86.3000291189,70.869998614,2.0,0.0,81.9851482401,0.0566000007093,31.9879299468,0.941012977649,734.930111072,0.75,0.25,4942.71939636,0.00494271939636,565.157765829,0.676990271895,0.264139516203,0.658425354311,0.718450545854,0.0,1448.50083415,565.157765829,973.064168294,475.436665853,0.0,0.00144850083415,0.671326806148,1.0,12.3088472888,2.0,2.0,2.0,0.25,81.1946385701,67.1378161112,63.3683048884,0.633683048884,1.0,10.5,3717.61650728,113.973078187,2013.65859998,0.941129788098,2013.65859998,1.0,0.0,0.0,0.0,67.6099993388,1.0,81.3333339691,1.0,0.0,48.5833339691,66.802500089,1.0,81.1527792613,0.0,1.0,134.412498474,0.0,2006.08996582,0.000230092574893,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.28066215685,139022.0,2272.72765379,69.6763009513,1231.03003672,0.575350279145,1231.03003672,0.286638280238,1.0,1.0,1.0,0.0,2139.61838786,2139.61838786,1477.86558024,661.752807617,0.0,1448.50083415,2139.61838786
2016-05-11T08:00:00.000Z,0.0,0.0311187291972,0.812701741436,0.609846174551,53.5277503332,0.0475930393007,118.474168777,0.0,58.8833335241,1.0,92.875,0.0,0.0,0.0,55.6333332062,59.5908339818,1.0,92.7222220103,0.0,0.0,118.474168777,93.3028914134,2.0,0.0,129.146999995,75.6192496618,40.1328125,0.552435814223,1373.08331299,0.0,0.580356936662,0.0,1.0,16.0375483036,86.783000946,9.55799865723,3221.66611735,86.3659998576,86.2281519572,75.6304995219,75.5067469279,,2394.66614787,53.5535004934,53.4915161133,41.2504997253,40.8504435221,40.5791654587,1.0,0.0,99.9981231689,1.0,0.0,0.41700108846,90.2644996643,100.0,10.3676335812,45.1155001322,2.36099942525,5.67112338543,38.8895003001,224.0,89.058333079,713.266662598,0.580356936662,45.1155001322,0.873898973011,87.3898970286,2.0,1.0,1.0,1223.45856222,1223.45856222,0.0,0.56102827262,0.0,1.0,15.8961367607,85.7224998474,9.29100036621,3592.05037435,85.5620002747,85.3914769491,75.6079998016,75.2701339722,,2194.74990845,53.3584998449,53.3635686239,40.5914999644,41.0283253988,40.5791654587,1.0,0.0,99.9981155396,1.0,0.0,0.160499572754,100.0,10.0901904901,44.9705003103,0.699999809265,5.80594627062,39.8915001551,224.0,84.8916657766,659.816660563,0.56102827262,44.9705003103,0.835263326736,83.5263322194,2.0,1.0,1.0,1169.36865743,1169.36865743,1373.08331299,0.550211234595,2.0,0.0,4816.21844482,0.0,37.7003391584,5.05740924676,12.34375,4816.21844482,0.0671401562173,169.412497203,169.412497203,88.2288036346,2.0,53.8712081909,41.4804000854,40.5791654587,1.0,3209.27867873,1097.13659068,0.0,0.0,0.0,10.8784281413,1.0,0.0,44.1658322016,64.7520713806,1.0,96.1428553263,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.416666666667,1.0,0.0312992455605,77.3458321889,92.0500907898,77.3458321889,2.0,0.0,98.3886770081,0.0566000007093,33.6355388423,0.938377474956,743.06654921,0.583333333333,0.416666666667,5931.65509448,0.00593165509448,594.267463265,0.699380663838,0.239093015573,0.679617287234,0.723641699961,0.0,1738.31582642,594.267463265,930.883331299,807.432495117,0.0,0.00173831582642,0.696243673563,1.0,11.7219369692,2.0,2.0,2.0,0.416666666667,80.2042681376,68.8940817515,64.7520713806,0.647520713806,1.0,9.91666666667,4306.41526941,132.02421585,2332.58328968,0.93847367941,2332.58328968,1.0,0.0,0.0,0.0,85.221666654,1.0,88.2361138662,1.0,0.0,52.825000445,84.1908343633,1.0,88.0416673024,0.0,1.0,169.412497203,0.0,2058.69995117,0.000241944000535,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.25476795015,139022.0,2826.92815291,86.6667400389,1531.21446913,0.616057091367,1531.21446913,0.258043842824,1.0,1.0,1.0,0.0,2485.50741577,2485.50741577,1369.71696981,1115.79044596,0.0,1738.31582642,2485.50741577
2016-05-11T09:00:00.000Z,0.0,0.0308900162624,0.816792099219,0.617645500155,54.168999354,0.0479810612074,122.095001221,0.0,60.6816673279,1.0,93.7222213745,0.0,0.0,0.0,56.1500005722,61.4133329391,1.0,93.5833346049,0.0,0.0,122.095001221,94.4158719381,2.0,0.0,130.87874953,76.7097501755,39.7760416667,0.562124946193,1427.72501628,0.0,0.591865372964,0.0,1.0,16.414646705,87.9199994405,9.79199727376,3254.99947103,87.5104993184,87.3668746948,76.7240009308,76.5943578084,,2453.99945068,53.5460004807,53.4736709595,41.3374996185,40.9478022257,40.4641062419,1.0,0.0,99.9981231689,1.0,0.0,0.40950012207,93.3634993235,100.0,10.7218302091,46.1729996999,2.28750006358,5.6928166151,39.049999555,224.0,91.5499998728,738.366668701,0.591865372964,46.1729996999,0.88864360991,88.8643608093,2.0,1.0,1.0,1244.10105387,1244.10105387,0.0,0.579070339918,0.0,1.0,16.2877385616,86.949499766,9.40800221761,3637.04469808,86.7365004222,86.5696665446,76.6954994202,76.3525517782,,2232.74993896,53.3900000254,53.3387044271,40.6574996312,41.0519383748,40.4641062419,1.0,0.0,99.9981155396,1.0,0.0,0.212999343872,100.0,10.4742907683,46.0790007909,0.725500106812,5.81344767412,39.9319995244,224.0,87.6416670481,689.358332316,0.579070339918,46.0790007909,0.846488879976,84.6488889058,2.0,1.0,1.0,1185.08443197,1185.08443197,1427.72501628,0.560537907364,2.0,0.0,4934.65486654,0.0,37.3767894109,4.85678346952,12.3489583333,4934.65486654,0.0700594820279,180.486664454,180.486664454,90.3871987661,2.0,53.9034678141,41.5409011841,40.4641062419,1.0,3339.33889004,1042.73713147,0.0,0.0,0.0,10.3965861003,1.0,0.0,45.2766656876,66.3274148305,1.0,97.1369043986,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.5,1.0,0.0310050994801,78.4566656748,93.4211298625,78.4566656748,2.0,0.0,102.376006687,0.0566000007093,31.9677837616,0.934486004491,755.212434784,0.5,0.5,6172.04316676,0.00617204316676,564.801826165,0.712147638484,0.222374191475,0.683553396692,0.736557664047,0.0,1808.76334635,564.801826165,799.542500814,1009.22084554,0.0,0.00180876334635,0.709583540757,1.0,12.9177015886,2.0,2.0,2.0,0.5,77.216202418,71.3401501973,66.3274148305,0.663274148305,1.0,10.5,4382.07602151,134.343790448,2373.56517252,0.934521829959,2373.56517252,1.0,0.0,0.0,0.0,91.0958328247,1.0,90.0277786255,1.0,0.0,53.9083344142,89.3958326976,1.0,89.8472226461,0.0,1.0,180.486664454,0.0,2066.55004883,0.000229947661245,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.23795505289,139022.0,2917.98446647,89.458305098,1580.53540595,0.622289565497,1580.53540595,0.24065841629,1.0,1.0,1.0,0.0,2539.8712972,2539.8712972,1169.68550618,1370.18579102,0.0,1808.76334635,2539.8712972
2016-05-11T10:00:00.000Z,0.0,0.0310587107726,0.824144639265,0.628560146073,55.0532487233,0.0493565097406,128.386667887,0.0,63.8041671117,1.0,95.4583339691,0.0,0.0,0.0,57.1750008265,64.5825004578,1.0,95.2916679382,0.0,0.0,128.386667887,96.0238081614,2.0,0.0,133.331999461,78.2787507375,40.1223958333,0.577643158327,1503.2333374,0.0,0.607942711563,0.0,1.0,16.9210704168,89.4995002747,9.7739944458,3335.83272298,89.0869998932,88.9665501912,78.2825012207,78.1479848226,,2485.33276367,53.6809997559,53.640566508,41.3855002721,40.9560775757,40.1758569082,1.0,0.0,99.9981231689,1.0,0.0,0.41250038147,93.4610004425,100.0,11.2112234433,47.7014996211,2.20799986521,5.70984693368,39.1775004069,224.0,95.1499989827,770.216664632,0.607942711563,47.7014996211,0.903691893078,90.3691908518,2.0,1.0,1.0,1265.16865031,1265.16865031,0.0,0.605283976786,0.0,1.0,16.8473426501,88.702999115,9.49049949646,3728.90818278,88.4899991353,88.3222579956,78.2750002543,77.9120788574,,2239.99990845,53.4950005213,53.4936243693,40.5375003815,40.8489685059,40.1758569082,1.0,0.0,99.9981155396,1.0,0.0,0.214499791463,100.0,11.0561966896,47.9509989421,0.775000254313,5.79114615917,39.7625001272,224.0,92.0833339691,733.01667277,0.605283976786,47.9524987539,0.862544824509,86.2544835409,2.0,1.0,1.0,1207.56275431,1207.56275431,1503.2333374,0.577239982862,2.0,0.0,4991.83095296,0.0,38.5967102051,5.38990420103,13.6588541667,4991.83095296,0.071564139446,188.242499034,188.242499034,91.5584888458,2.0,54.0704905192,41.5205205282,40.1758569082,1.0,3509.05078372,947.983470729,0.0,0.0,0.0,9.82251485189,1.0,0.0,47.6633319855,68.4599863688,1.0,98.7619037628,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.75,1.0,0.0311940040792,80.8258330027,95.4761371613,80.8258330027,2.0,0.0,107.578960485,0.0566000007093,29.0628670326,0.928760906841,773.396085259,0.25,0.75,6485.7187679,0.0064857187679,513.47820969,0.730372044804,0.197312797287,0.702288832754,0.739125075616,0.0,1900.68832397,513.47820969,434.275828044,1466.41249593,0.0,0.00190068832397,0.729354629914,1.0,14.4872547828,2.0,2.0,2.0,0.75,73.4877915816,74.6779188676,68.4599863688,0.684599863688,1.0,10.5,4429.63637663,135.801875235,2399.32638751,0.92198226174,2399.32638751,1.0,0.0,0.0,0.0,94.9533338547,1.0,91.666668574,1.0,0.0,54.8750006358,93.2891667684,1.0,91.4583346049,0.0,1.0,188.242499034,0.0,2063.92993164,0.000209052286923,0.25,0.75,0.75,0.0,0.75,0.25,0.0,0.214009320433,139022.0,3036.50008682,93.0917057023,1644.72976212,0.632015583173,1644.72976212,0.215119410122,1.0,1.0,1.0,0.0,2602.35634359,2602.35634359,618.372111003,1983.98423258,0.0,1900.68832397,2602.35634359
2016-05-11T11:00:00.000Z,0.0,0.0436054457233,0.808071982183,0.513200106025,49.2767505646,0.0541730824897,76.6150004069,0.0,36.5725002189,1.0,77.0416660309,0.0,0.0,0.0,48.8333330154,40.0424998601,1.0,81.3888874054,0.0,0.0,76.6150004069,81.1011206309,2.0,0.0,126.33975029,77.0629997253,41.3255208333,0.572114591372,829.550013224,0.0,0.553437346079,0.0,1.0,15.0416227182,84.3920014699,7.09200159709,2557.49955177,84.1340007782,84.4021275838,77.0419991811,76.9575271606,3.61800003052,1272.66637166,54.1700000763,54.1368026733,41.0015001297,40.4540278117,40.0,1.0,0.0,91.6649462382,0.916666666667,0.0,0.258000691732,85.9669984182,100.0,9.46371328831,43.1325006485,2.8170003891,5.57790939013,38.1844997406,224.0,55.3166662852,405.025001526,0.553437346079,43.1325006485,0.485257553827,48.5257562002,2.08333333333,0.916666666667,1.0,679.360575358,679.360575358,0.0,0.594825752105,0.0,1.0,15.4356418451,84.3320000966,7.32749875387,3099.36201986,84.4114990234,84.270149231,77.0840002696,76.7320658366,,1216.74992879,53.9855003357,53.9794184367,39.655500412,40.4647140503,40.0,1.0,0.0,60.4817803701,1.0,0.0,-0.0794989267985,100.0,9.83243672053,44.7559986115,1.31050046285,5.6032050848,38.3449999491,224.0,58.2166668574,424.525001526,0.594825752105,44.7559986115,0.51407346453,51.4073460897,2.0,1.0,1.0,719.702850342,719.702850342,829.550013224,0.581369140368,2.0,0.0,2532.67166138,0.00182396173477,30.1620992025,6.83775594831,14.7239583333,2532.67166138,0.0366735692754,53.4191675186,53.4191675186,61.8272736867,2.0,54.8796310425,41.0339406331,40.0,1.0,1888.31337158,581.726561899,0.0,0.0,0.0,7.04735056559,1.0,0.0,30.0466658274,69.9946486155,1.0,85.107140859,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.0,1.0,0.044968786729,63.2266658147,79.2877203623,63.2266658147,2.0,0.0,57.8910942318,0.0566000007093,17.834321209,0.922778448903,792.797897821,1.0,0.0,3490.13742706,0.00349013742706,315.094010345,0.705400513615,0.21731044313,0.705400513615,0.0,0.0,1022.81083934,315.094010345,1022.81083934,0.0,0.0,0.00102281083934,0.717184578379,1.0,16.9936705573,2.0,1.91666666667,2.0,0.0,67.9008935293,77.9291578929,69.9946486155,0.699946486155,1.0,11.0833333333,2470.03993348,75.7254154409,1337.90484968,0.922710956745,1337.90484968,1.0,0.0,0.0,0.0,27.4166668256,1.0,61.9722232819,1.0,0.0,37.0416674614,26.0025001367,1.0,61.7361119588,0.0,1.0,53.4191675186,0.0,1364.94995117,0.000128284165161,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.235513019046,139022.0,1374.18748605,42.1292453067,744.33294662,0.513343056852,744.33294662,0.222960302613,1.0,1.0,1.0,0.0,1449.97178141,1449.97178141,1449.97178141,0.0,0.0,1022.81083934,1449.97178141
2016-05-11T12:00:00.000Z,0.0,0.0309723156443,0.833494305849,0.642402623916,55.9630006154,0.0510979829555,137.143335342,0.0,68.0266666412,1.0,97.5555534363,0.0,0.0,0.0,58.4083337784,69.1016667684,1.0,97.3472245534,0.0,0.0,137.143335342,98.2365430196,2.0,0.0,136.015500704,80.052500089,41.2890625,0.58480094138,1568.1166687,0.0,0.618487774029,0.0,1.0,17.5350634257,91.2979996999,,3421.24934896,90.8405005137,90.7010243734,80.0630003611,79.9289194743,,2610.33276367,54.4159997304,54.4100824992,42.5420004527,42.0594406128,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.457499186198,90.9229984283,100.0,11.6810677052,48.298500061,2.29200045268,5.85399580002,40.25,224.0,97.6083342234,792.758331299,0.618487774029,48.298500061,0.915291515532,91.5640805562,2.0,1.0,1.0,1281.40812174,1281.40812174,0.0,0.618031323065,0.0,1.0,17.5145161947,90.6169999441,9.0179977417,3811.02292887,90.3500003815,90.1438624064,80.0419998169,79.6559422811,,2358.7498881,54.2360003789,54.2446263631,41.4795001348,41.7649154663,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.266999562581,100.0,11.599089702,48.8705002467,0.788500150045,5.91542649269,40.6909999847,224.0,96.9499988556,775.358332316,0.618031323065,48.8705002467,0.894512823196,89.4512844086,2.0,1.0,1.0,1252.31795247,1252.31795247,1568.1166687,0.584454139839,2.0,0.0,5259.04215495,0.0,33.5410941731,2.67973477642,8.25260416667,5259.04215495,0.0765408700489,206.736668905,206.736668905,94.5722967784,2.0,54.8351773349,42.5230352228,40.0,1.0,3683.25670502,856.198088471,0.0,0.0,0.0,8.60060373942,1.0,0.0,49.8708318075,71.4623966217,1.0,99.3690471649,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.75,1.0,0.0309917818953,83.0508314768,97.4041881561,83.0508314768,2.0,0.0,112.919690238,0.0566000007093,26.2489505009,0.916158025343,814.785700909,0.25,0.75,6807.70060369,0.00680770060369,463.762370529,0.744017127499,0.172951844895,0.696728835704,0.759055663879,0.0,1995.0475057,463.762370529,450.779998779,1544.26750692,0.0,0.0019950475057,0.743161832293,1.0,15.23037985,2.0,2.0,2.0,0.75,62.6496363553,81.3115643588,71.4623966217,0.714623966217,1.0,10.5,4526.67028395,138.776698777,2451.88510668,0.91438650399,2451.88510668,1.0,0.0,0.0,0.0,103.738334338,1.0,93.9166647593,1.0,0.0,56.2250013351,102.998332342,1.0,93.7083339691,0.0,1.0,206.736668905,0.0,2077.43994141,0.000188811486678,0.25,0.75,0.75,0.0,0.75,0.25,0.0,0.189145229222,139022.0,3186.46647663,97.6893103875,1725.95952585,0.643665599409,1725.95952585,0.190207186051,1.0,1.0,1.0,0.0,2681.45373535,2681.45373535,646.994893392,2034.45884196,0.0,1995.0475057,2681.45373535
2016-05-11T13:00:00.000Z,0.0,0.0322315277717,0.823743934838,0.63098476199,56.1460005442,0.0540886902424,142.428330739,0.0,70.6599992116,1.0,98.8333282471,0.0,0.0,0.0,59.2000007629,71.7683334351,1.0,98.6666717529,0.0,0.0,142.428330739,99.9999637604,2.0,0.0,137.236500422,81.0904998779,47.7890625,0.605269570957,1594.5083313,0.0,0.630111842461,0.0,1.0,17.7719580332,92.0540002187,,3472.08268229,91.6280002594,91.5104014079,81.0844999949,80.9733556112,,2359.66615804,54.3665002187,54.389696757,41.3060000738,40.9268035889,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.42599995931,91.3895009359,100.0,12.0511631171,50.3220001856,2.05650043488,5.72079495589,39.2494996389,224.0,98.8416665395,807.608332316,0.630111842461,50.3220001856,0.915572676886,91.6172669729,2.0,1.0,1.0,1281.80174764,1281.80174764,0.0,0.638703323811,0.0,1.0,17.7695406278,91.449499766,9.88650131226,3879.6394043,91.2170003255,91.024307251,81.0964997609,80.6828740438,,2194.74991862,54.1730003357,54.2121149699,40.6889998118,40.8878962199,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.232499440511,100.0,11.9684603214,50.5280005137,0.839499473572,5.80108042558,39.8495003382,224.0,97.441666921,786.899998983,0.638703323811,50.5280005137,0.880071578253,88.0071582794,2.0,1.0,1.0,1232.10020955,1232.10020955,1594.5083313,0.605382415518,2.0,0.0,4776.54516602,0.0,40.5200169881,6.35882498821,15.1848958333,4776.54516602,0.0653830654796,172.356669108,172.356669108,89.3026224772,2.0,54.8530578613,41.5988540649,40.0,1.0,3681.69818499,748.855763846,0.0,0.0,0.0,8.78524398804,1.0,0.0,51.7299989065,72.2992560069,1.0,100.0,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,1.0,1.0,0.0322455947261,84.9100004832,98.6332174937,84.9100004832,2.0,0.0,112.871909805,0.0566000007093,22.9580959619,0.910976770287,832.390559021,0.0,1.0,6804.82001767,0.00680482001767,405.620064915,0.756992340096,0.153971903341,0.0,0.756992340096,0.0,1994.20332845,405.620064915,0.0,1994.20332845,0.0,0.00199420332845,0.757108564178,1.0,18.7531021326,2.0,2.0,2.0,1.0,58.1511147817,83.8384501139,72.2992560069,0.722992560069,1.0,9.91666666667,4430.55394883,135.830005767,2399.82339337,0.910964243436,2399.82339337,1.0,0.0,0.0,0.0,86.5383326213,1.0,89.5833339691,1.0,0.0,53.6083345413,85.8183333079,1.0,89.3472239176,0.0,1.0,172.356669108,0.0,2078.7199707,0.00016514002073,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.169020797962,139022.0,3070.00248316,94.1188076722,1662.8764398,0.631221856616,1662.8764398,0.168923091248,1.0,1.0,1.0,0.0,2634.37715658,2634.37715658,0.0,2634.37715658,0.0,1994.20332845,2634.37715658
2016-05-11T14:00:00.000Z,0.0,0.0343092950749,0.784163076054,0.569071749401,54.5882495244,0.0526932283734,119.4091657,0.0,59.2924998601,1.0,93.1111100515,0.0,0.0,0.0,55.7916666667,60.1166664759,1.0,92.9861106873,0.0,0.0,119.4091657,93.3809407552,2.0,0.0,134.820000013,80.2317504883,47.7890625,0.597953276554,1352.40836589,0.0,0.609748286933,0.0,1.0,17.2026851972,90.4790000916,9.53774929047,3243.33276367,90.0454998016,89.9831975301,80.220500946,80.1454289754,,1869.66623942,54.600499471,54.6101048787,39.9499998093,39.6955413818,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.433500289917,93.3050003052,100.0,11.6359736125,50.0954999924,1.83449935913,5.56671154499,38.1155004501,224.0,86.6666673024,694.191670736,0.609748286933,50.0954999924,0.811937117804,81.1937122345,2.0,1.0,1.0,1136.71196493,1136.71196493,0.0,0.608548980387,0.0,1.0,17.1748863856,89.6854998271,9.23072745583,3614.17262777,89.5490004222,89.3554178874,80.2430000305,79.8377253215,,1784.99995931,54.4265000025,54.4295094808,39.8729998271,40.258547465,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.136499404907,100.0,11.4790287018,49.6760005951,0.794499715169,5.69585772355,39.0785001119,224.0,84.258333842,658.216669718,0.608548980387,49.6760005951,0.77104275658,77.1042753855,2.0,1.0,1.0,1079.45985921,1079.45985921,1352.40836589,0.597264158219,2.0,0.0,3764.87677002,0.0,33.504559358,6.48362032572,15.5729166667,3764.87677002,0.0437952945674,100.296666463,100.296666463,74.6811561584,2.0,55.2086029053,40.7403361003,40.0,1.0,3045.69924379,770.506790654,0.0,0.0,0.0,8.61160341899,1.0,0.0,44.4183327357,71.6088975271,1.0,96.7083326976,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.416666666667,1.0,0.0343864942456,77.5983333588,92.3352095286,77.5983333588,2.0,0.0,93.3737294762,0.0566000007093,23.6218637729,0.914005545893,822.040660624,0.583333333333,0.416666666667,5629.31401235,0.00562931401235,417.347411252,0.729403209967,0.18452581211,0.717085243213,0.744045306419,0.0,1649.71251424,417.347411252,880.833333333,768.879180908,0.0,0.00164971251424,0.728139157097,1.0,20.1749898048,2.0,2.0,2.0,0.416666666667,60.3921047846,82.3765951792,71.6088975271,0.716088975271,1.0,9.91666666667,3816.20603445,116.995593249,2067.05992549,0.913929022077,2067.05992549,1.0,0.0,0.0,0.0,50.4541667302,1.0,74.9305566152,1.0,0.0,44.7916673024,49.842499733,1.0,74.6527786255,0.0,1.0,100.296666463,0.0,1972.7800293,0.000169914573038,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.201903876179,139022.0,2387.62387788,73.1987396714,1293.26393558,0.571803182558,1293.26393558,0.20333649513,1.0,1.0,1.0,0.0,2261.72916667,2261.72916667,1228.35233561,1033.37683105,0.0,1649.71251424,2261.72916667
2016-05-11T15:00:00.000Z,0.0,0.0366028581241,0.770621034334,0.521316992038,51.6947491964,0.0500791218166,91.850833257,0.0,45.8241662979,1.0,85.5277792613,0.0,0.0,0.0,51.1749998728,46.026667277,1.0,85.2916673024,0.0,0.0,91.850833257,85.7513154348,2.0,0.0,129.128249486,77.4335002899,43.3333333333,0.56037417032,1027.39999898,0.0,0.562060765647,0.0,1.0,15.9094317754,86.5535004934,8.8034992218,2930.83282471,86.2219994863,86.1391372681,77.4185002645,77.3664093018,,1469.33297729,55.2514998118,55.2560373942,39.9680000941,39.8450800578,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.33150100708,94.3594996134,100.0,10.3455586433,46.2539993922,1.87499968211,5.56387321154,38.093000412,224.0,70.4666671753,526.04166158,0.562060765647,46.2539993922,0.668360715594,66.8222163518,2.0,1.0,1.0,935.705001831,935.705001831,0.0,0.565300972006,0.0,1.0,15.9191009998,85.8364995321,8.36399968465,3257.9671224,85.8125,85.6061630249,77.4485003153,77.0586420695,,1411.74992879,55.0625003179,55.0740509033,39.9854996999,40.5732218424,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0239995320638,100.0,10.2236486276,45.8270003001,0.924999237061,5.6954523325,39.0605004628,224.0,68.7916666667,501.358337402,0.565300972006,45.8270003001,0.633210950579,63.3210951487,2.0,1.0,1.0,886.495330811,886.495330811,1027.39999898,0.560104847017,2.0,0.0,2948.65751139,0.0,28.1403506597,5.82972701391,13.2265625,2948.65751139,0.0322227072152,59.1783336004,59.1783336004,63.6593179703,2.0,55.9443664551,41.0205688477,40.0,1.0,2299.51132499,810.016803188,0.0,0.0,0.0,8.08502578735,1.0,0.0,33.9283326467,69.3334744771,1.0,88.7916660309,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.0,1.0,0.0366356694705,67.1083329519,83.5762329102,67.1083329519,2.0,0.0,70.4974231531,0.0566000007093,24.8331446403,0.918689559258,806.32796011,1.0,0.0,4250.14759737,0.00425014759737,438.748133024,0.679352775527,0.239306133216,0.679352775527,0.0,0.0,1245.53749593,438.748133024,1245.53749593,0.0,0.0,0.00124553749593,0.679063215852,1.0,16.3744680433,2.0,2.0,2.0,0.0,59.5201222102,80.0358219147,69.3334744771,0.693334744771,1.0,10.5,3109.52812818,95.3305677935,1684.28562895,0.918658908742,1684.28562895,1.0,0.0,0.0,0.0,29.9391667048,1.0,63.6250022252,1.0,0.0,38.0166676839,29.2391665777,1.0,63.3611116409,0.0,1.0,59.1783336004,0.0,1389.44995117,0.000178627444867,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.260495087936,139022.0,1765.40279985,54.1229551098,956.235944021,0.521559202152,956.235944021,0.260827380763,1.0,1.0,1.0,0.0,1833.41783651,1833.41783651,1833.41783651,0.0,0.0,1245.53749593,1833.41783651
2016-05-11T16:00:00.000Z,0.0,0.0344197223547,0.770840445384,0.543226086965,53.2224995295,0.0499385255718,103.86333402,0.0,51.5741669337,1.0,89.0416673024,0.0,0.0,0.0,53.2916660309,52.2974999746,1.0,88.819442749,0.0,0.0,103.86333402,89.5295124054,2.0,0.0,131.681999842,78.4595003128,42.0520833333,0.573124935827,1191.54999797,0.0,0.575462203859,0.0,1.0,16.4907914797,88.3010005951,9.48449897766,3074.99949137,87.9469998678,87.8004938761,78.4625008901,78.3625895182,,1690.99962362,55.0550003052,55.0541000366,40.0579999288,39.8705291748,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.354000727336,91.4165000916,100.0,10.9042112033,47.888999939,1.79100004832,5.58658023675,38.2669998805,224.0,78.3916670481,608.058324178,0.575462203859,47.888999939,0.754677886963,75.4677874247,2.0,1.0,1.0,1056.54904175,1056.54904175,0.0,0.579056885799,0.0,1.0,16.4871651332,87.5795001984,9.01350021362,3421.82169596,87.4699999491,87.2609965007,78.4564997355,78.0600611369,,1634.99994914,54.875,54.8789672852,40.0860001246,40.5310923258,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.109500249227,100.0,10.7677892844,47.3839998245,0.83350054423,5.71937580903,39.2524995804,224.0,77.2416667938,583.491658529,0.579056885799,47.3839998245,0.7194770704,71.9477068583,2.0,1.0,1.0,1007.26789856,1007.26789856,1191.54999797,0.573047293108,2.0,0.0,3390.31447347,0.0,29.487625281,5.39919789632,13.9036458333,3390.31447347,0.0361982119478,75.3766657511,75.3766657511,68.6842689514,2.0,55.6615727743,40.9435068766,40.0,1.0,2662.81423997,852.723683145,0.0,0.0,0.0,7.58123842875,1.0,0.0,38.3799994787,70.8812624613,1.0,92.8095207214,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.0,1.0,0.0344464777861,71.5599994659,87.865626653,71.5599994659,2.0,0.0,81.6354067115,0.0566000007093,26.1424336859,0.918568406646,806.695012847,1.0,0.0,4921.63418429,0.00492163418429,461.880448026,0.693743869356,0.222160381508,0.693743869356,0.0,0.0,1442.32165527,461.880448026,1442.32165527,0.0,0.0,0.00144232165527,0.693617378672,1.0,17.6639112638,2.0,2.0,2.0,0.0,63.9208918485,80.1091405695,70.8812624613,0.708812624613,1.0,9.91666666667,3510.04658855,107.609489439,1901.22770477,0.914473591667,1901.22770477,1.0,0.0,0.0,0.0,38.0491666794,1.0,68.4722194672,1.0,0.0,40.9583339691,37.3275003433,1.0,68.2638918559,0.0,1.0,75.3766657511,0.0,1529.2800293,0.000188045299923,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.242937995731,139022.0,2086.64617342,63.9714954477,1130.23842131,0.543634613559,1130.23842131,0.243201870545,1.0,1.0,1.0,0.0,2079.04057821,2079.04057821,2079.04057821,0.0,0.0,1442.32165527,2079.04057821
2016-05-11T17:00:00.000Z,0.0,0.0342000097121,0.77173330257,0.547217821211,53.2262506485,0.0499691766694,105.758333206,0.0,52.7616669337,1.0,89.638888677,0.0,0.0,0.0,53.6833337148,52.9966669083,1.0,89.4722232819,0.0,0.0,105.758333206,89.9597263336,2.0,0.0,131.373750051,78.1474994024,41.9791666667,0.570214048111,1207.09165446,0.0,0.573774913727,0.0,1.0,16.4182724953,88.1315002441,9.58500035604,3097.08284505,87.7294998169,87.6345469157,78.1444994609,78.0489425659,,1743.33292643,54.8179998398,54.8145828247,40.0040003459,39.7744394938,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.402000427246,89.2910003662,100.0,10.8420319557,47.725499471,1.81650002797,5.57624049981,38.1875003179,224.0,79.2416655223,617.458333333,0.573774913727,47.725499471,0.76854175386,76.8541742961,2.0,1.0,1.0,1075.9584554,1075.9584554,0.0,0.574786924466,0.0,1.0,16.4206899007,87.3845005035,9.13800112406,3450.31803385,87.2885004679,87.0859247843,78.1504993439,77.7602717082,,1680.24993896,54.6440006892,54.6405309041,39.9975001017,40.4379094442,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0960000356038,100.0,10.7088156541,47.2910003662,0.802000363668,5.71187432607,39.1954997381,224.0,77.8500003815,589.633331299,0.574786924466,47.2910003662,0.732651617868,73.2651621501,2.0,1.0,1.0,1025.71226501,1025.71226501,1207.09165446,0.570221020362,2.0,0.0,3480.74615479,0.0,30.9280397242,5.97867512703,13.8776041667,3480.74615479,0.0387296181694,82.0408325195,82.0408325195,70.7801087697,2.0,55.3935047496,40.8263688521,40.0,1.0,2708.90923621,852.625720234,0.0,0.0,0.0,7.57911300659,1.0,0.0,39.2183326085,70.5653864543,1.0,93.505950292,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.0,1.0,0.0342211508784,72.3983325958,88.4827550252,72.3983325958,2.0,0.0,83.0485671601,0.0566000007093,26.1394303813,0.912986612214,825.556382796,1.0,0.0,5006.83078037,0.00500683078037,461.827386109,0.69312788734,0.218161116754,0.69312788734,0.0,0.0,1467.28915405,461.827386109,1467.28915405,0.0,0.0,0.00146728915405,0.69314096868,1.0,17.4496371855,2.0,2.0,2.0,0.0,54.9937470176,82.8598743786,70.5653864543,0.705653864543,1.0,11.0833333333,3548.99743974,108.80362778,1922.32555505,0.908081033023,1922.32555505,1.0,0.0,0.0,0.0,41.1424999237,1.0,70.4999980927,1.0,0.0,42.2166671753,40.8983335495,1.0,70.3611119588,0.0,1.0,82.0408325195,0.0,1541.98999023,0.000188023696835,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.240244106881,139022.0,2139.73044172,65.5989299747,1158.99168114,0.547492260251,1158.99168114,0.240252540631,1.0,1.0,1.0,0.0,2116.90970866,2116.90970866,2116.90970866,0.0,0.0,1467.28915405,2116.90970866
2016-05-11T18:00:00.000Z,0.0,0.035463899539,0.770600396536,0.534768676424,52.7124993006,0.0504391500509,100.106667837,0.0,49.7683334351,1.0,88.0000006358,0.0,0.0,0.0,52.691666921,50.3383334478,1.0,87.8194452922,0.0,0.0,100.106667837,88.2727648417,2.0,0.0,131.020499229,78.3079999288,42.296875,0.57202668498,1135.74164836,0.0,0.572884463383,0.0,1.0,16.3336672783,87.8869991302,9.19049898783,3034.58280436,87.4969991048,87.4215494792,78.306500117,78.2121149699,,1626.99960327,54.8435001373,54.843884786,39.8660001755,39.7114512126,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.390000025431,92.0075003306,100.0,10.7720242341,47.6309989293,1.7880004247,5.56164308389,38.0779997508,224.0,75.7333323161,581.158330282,0.572884463383,47.6309989293,0.724646428426,72.4646428426,2.0,1.0,1.0,1014.5049998,1014.5049998,0.0,0.577526501535,0.0,1.0,16.332458655,87.1189994812,8.73750050863,3374.57755534,87.0470002492,86.8431269328,78.3094997406,77.9171803792,,1564.99994914,54.6619997025,54.664759318,39.92699941,40.4366327922,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0719992319743,100.0,10.6339650154,47.1200008392,0.840999603271,5.69849344095,39.0859998067,224.0,74.1916662852,554.583333333,0.577526501535,47.1200008392,0.685922117687,68.5922117233,2.0,1.0,1.0,960.290964762,960.290964762,1135.74164836,0.572017152571,2.0,0.0,3253.79176839,0.0,30.9943092664,6.07280389468,15.5833333333,3253.79176839,0.0374836248648,74.8374989827,74.8374989827,68.5216356913,2.0,55.4774805705,40.8237660726,40.0,1.0,2549.78373248,796.33431117,0.0,0.0,0.0,7.52458190918,1.0,0.0,37.2324988047,70.7819182078,1.0,91.8214257558,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.0,1.0,0.0355578229943,70.4124978383,86.5827579498,70.4124978383,2.0,0.0,78.1701663238,0.0566000007093,24.4136727207,0.912967104308,825.593600351,1.0,0.0,4712.72182339,0.00471272182339,431.336968459,0.695602824051,0.21724681536,0.695602824051,0.0,0.0,1381.09832764,431.336968459,1381.09832764,0.0,0.0,0.00138109832764,0.695511634151,1.0,17.9691935739,2.0,2.0,2.0,0.0,56.1322402954,82.8768113454,70.7819182078,0.707819182078,1.0,10.5,3346.11804365,102.583839045,1812.4352961,0.912849639411,1812.4352961,1.0,0.0,0.0,0.0,37.5874993006,1.0,68.69444561,1.0,0.0,41.0583343506,37.2499995232,1.0,68.4305562973,0.0,1.0,74.8374989827,0.0,1508.2199707,0.000175610138832,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.237987512927,139022.0,1963.65785332,60.20097275,1063.62141335,0.535702667972,1063.62141335,0.238196010606,1.0,1.0,1.0,0.0,1985.46969604,1985.46969604,1985.46969604,0.0,0.0,1381.09832764,1985.46969604
2016-05-11T19:00:00.000Z,0.0,0.031349236269,0.824969619167,0.625034073468,55.3884989421,0.049377090209,126.100835164,0.0,62.6724996567,1.0,94.833331426,0.0,0.0,0.0,56.7166655858,63.4283339183,1.0,94.527774175,0.0,0.0,126.100835164,95.559144338,2.0,0.0,134.820749601,79.4322506587,43.2161458333,0.581343455253,1485.69168091,0.0,0.607255373575,0.0,1.0,17.2280666033,90.4039993286,8.74800109863,3294.16607666,90.0064996084,89.8738377889,79.436000824,79.3295618693,,2357.66617839,54.8269996643,54.8266881307,42.0995000203,41.7253799438,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.397499720256,90.4804999034,100.0,11.4166464011,47.906999588,2.17349974314,5.81142024199,39.9260002772,224.0,93.2999992371,748.208328247,0.607255373575,47.906999588,0.87794568743,87.7945699692,2.0,1.0,1.0,1229.1239624,1229.1239624,0.0,0.614306424161,0.0,1.0,17.2582826614,89.876001358,8.79000091553,3673.41522217,89.6284999847,89.4122823079,79.4285004934,79.0257593791,,2159.2498881,54.6424999237,54.6456324259,41.2425003052,41.5434265137,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.247501373291,100.0,11.3811742465,48.3859996796,0.841000239054,5.8771084547,40.4015000661,224.0,92.8499997457,737.483339945,0.614306424161,48.3859996796,0.853927921114,85.3927914302,2.0,1.0,1.0,1195.49908956,1195.49908956,1485.69168091,0.580546103276,2.0,0.0,4761.37597656,0.0,33.4609891574,4.24069662889,10.828125,4761.37597656,0.0643488560976,169.962502797,169.962502797,87.0562222799,2.0,55.3104578654,42.26121521,40.0,1.0,3437.38748377,884.28921117,0.0,0.0,0.0,8.36680666606,1.0,0.0,46.9366661708,71.0691941579,1.0,97.6845239003,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.666666666667,1.0,0.031619410341,80.116666158,95.0335566203,80.116666158,2.0,0.0,105.381938045,0.0566000007093,27.110155985,0.91594346015,815.488099872,0.333333333333,0.666666666667,6353.26471177,0.00635326471177,478.978014934,0.728540736862,0.187421614976,0.692066461929,0.743347927033,0.0,1861.87167358,478.978014934,510.688334147,1351.18333944,0.0,0.00186187167358,0.725891460975,1.0,14.01708954,2.0,2.0,2.0,0.666666666667,61.2072861989,81.4236749013,71.0691941579,0.710691941579,1.0,10.5,4321.67669494,132.49209403,2340.84968852,0.915962351837,2340.84968852,1.0,0.0,0.0,0.0,85.383333842,1.0,86.9305562973,1.0,0.0,52.0416676203,84.579167366,1.0,86.7361122767,0.0,1.0,169.962502797,0.0,2060.86987305,0.000195006229122,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.204617159864,139022.0,2980.17281267,91.3648485055,1614.21991803,0.63163588835,1614.21991803,0.207507132828,1.0,1.0,1.0,0.0,2555.61779785,2555.61779785,737.91805013,1817.69974772,0.0,1861.87167358,2555.61779785
2016-05-11T20:00:00.000Z,0.0,0.0360920885365,0.797673428272,0.55371512991,52.7395000458,0.0536549925501,103.94000117,0.0,51.6666663488,1.0,88.6666660309,0.0,0.0,0.0,53.125,52.2975006104,1.0,88.5416673024,0.0,0.0,103.94000117,88.8357925415,2.0,0.0,131.592000326,78.8525002797,48.2864583333,0.597045898365,1184.48331706,0.0,0.619319966027,0.0,1.0,16.5052951177,88.2784996033,8.29125022888,3048.33278402,87.9080003103,87.8615239461,78.8375002543,78.7657521566,,1688.99964396,54.2314999898,54.2157923381,39.9710000356,39.6745478312,40.0,1.0,0.0,99.5645917257,1.0,0.0,0.370499293009,89.1275011698,100.0,10.9994059404,47.9370002747,2.31150023142,5.50588921706,37.6594998042,224.0,78.0999997457,611.041664124,0.619319966027,47.9370002747,0.712454107375,71.2454128265,2.0,1.0,1.0,997.435750326,997.435750326,0.0,0.610958736248,0.0,1.0,16.4569494724,87.4445006053,8.32909115878,3403.44895426,87.3680000305,87.1504567464,78.8675003052,78.4676386515,,1615.99994405,54.0845003128,54.0412572225,39.9764998754,40.4072647095,40.0,1.0,0.0,99.487716039,1.0,0.0,0.0765005747477,100.0,10.7931247552,47.3915001551,1.11100006104,5.66382463773,38.8654998144,224.0,75.3833325704,573.441668193,0.610958736248,47.3915001551,0.674476407369,67.4476402601,2.0,1.0,1.0,944.266970317,944.266970317,1184.48331706,0.602041845116,2.0,0.0,3389.73093669,0.12845397989,33.5840665499,7.21250800292,16.8359375,3389.73093669,0.0445339564672,92.5908327103,92.5908327103,72.083290418,2.0,54.9137980143,40.7817357381,40.0,1.0,2681.76088061,693.041872984,0.0,0.0,0.0,8.17339706421,1.0,0.0,38.4233325322,70.6641031901,1.0,92.0178546906,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.416666666667,1.0,0.0379593841488,71.6033337911,87.1414063772,71.6033337911,2.0,0.0,82.2162646218,0.0566000007093,21.2469778477,0.921768153377,796.109204051,0.583333333333,0.416666666667,4956.65293734,0.00495665293734,375.388296492,0.732183732517,0.189216715413,0.727797012591,0.736255566248,0.0,1452.58416239,375.388296492,695.065007528,757.519154867,0.0,0.00145258416239,0.738153919578,1.0,19.0334777607,2.0,2.0,2.0,0.416666666667,69.2551034292,78.4615987142,70.6641031901,0.706641031901,1.0,10.5,3374.8027536,103.46324247,1827.97245889,0.92140044793,1827.97245889,1.0,0.0,0.0,0.0,46.798333168,1.0,72.4166663488,1.0,0.0,43.3166673978,45.7924997012,1.0,72.1944459279,0.0,1.0,92.5908327103,0.0,1972.13000488,0.000152831766539,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.205357741944,139022.0,2060.91978165,63.1827868611,1116.3036408,0.562679524879,1116.3036408,0.199218858953,1.0,1.0,1.0,0.0,1983.90663147,1983.90663147,955.02591451,1028.88071696,0.0,1452.58416239,1983.90663147
2016-05-11T21:00:00.000Z,0.0,0.0438088194388,0.807851313779,0.512367804551,49.7447487513,0.0560359597676,78.8933334351,0.0,39.3199993769,1.0,81.3055547078,0.0,0.0,0.0,48.7083333333,39.5733334223,1.0,81.1805553436,0.0,0.0,78.8933334351,81.0910377502,2.0,0.0,126.611248652,76.8664999008,46.2552083333,0.595698002649,858.908320109,0.0,0.581977371904,0.0,1.0,15.3691663742,84.9500007629,7.75049845378,2758.33284505,84.6169986725,84.6246592204,76.8665002187,76.7930831909,,1222.33305359,55.2455002467,55.236289978,40.120999972,39.816444397,40.0,1.0,0.0,97.2827326457,1.0,0.0,0.333002090454,86.2309996287,100.0,9.90666373571,44.4959987005,2.73149967194,5.4625026385,37.3895003001,224.0,60.4249998728,439.39999644,0.581977371904,44.4959987005,0.546112369356,54.6112375259,2.0,1.0,1.0,764.557317098,764.557317098,0.0,0.598421710743,0.0,1.0,15.3244462808,83.9704996745,7.12200037638,3067.11600749,83.9884999593,83.7813644409,76.8664995829,76.490331014,,1160.49993896,55.0925003688,55.0676651001,40.1475000381,41.0908762614,40.0,1.0,0.0,35.4139990807,1.0,0.0,-0.0180002848307,100.0,9.68324955304,43.8409999212,1.48750082652,5.64119664828,38.6599992116,224.0,55.6499999364,419.508331299,0.598421710743,43.8409999212,0.503161653791,50.3161649704,2.0,1.0,1.0,704.426315308,704.426315308,858.908320109,0.606323777507,2.0,0.0,2415.40209961,0.166331611574,26.3535950979,6.10708216826,13.8463541667,2415.40209961,0.0302770670069,44.8358333906,44.8358333906,57.2484763463,2.0,56.0557047526,41.5944010417,40.0,1.0,1930.76208808,531.073733266,0.0,0.0,0.0,6.46288871765,1.0,0.0,29.9858320554,70.4036115011,1.0,85.2261886597,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.0,1.0,0.0451337485169,63.165831248,78.7337106069,63.165831248,2.0,0.0,59.1924686139,0.0566000007093,16.2814287074,0.924874576529,785.931898046,1.0,0.0,3568.59466643,0.00356859466643,287.657747409,0.725319494389,0.199505746499,0.725319494389,0.0,0.0,1045.8033193,287.657747409,1045.8033193,0.0,0.0,0.0010458033193,0.737770547469,1.0,17.3496080595,2.0,2.0,2.0,0.0,73.6033026377,76.8227672577,70.4036115011,0.704036115011,1.0,9.91666666667,2461.83582135,75.4738973213,1333.4610667,0.924825240889,1333.4610667,1.0,0.0,0.0,0.0,22.8991665045,1.0,57.9583352407,1.0,0.0,34.641667366,21.9366664886,1.0,57.7361129125,0.0,1.0,44.8358333906,0.0,1149.83996582,0.000117114044593,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.215722644321,139022.0,1364.84608105,41.8428605544,739.273145407,0.512724729544,739.273145407,0.202312215015,1.0,1.0,1.0,0.0,1441.85193888,1441.85193888,1441.85193888,0.0,0.0,1045.8033193,1441.85193888
2016-05-11T22:00:00.000Z,0.0,0.0419260343445,0.800554129146,0.510408132417,49.3945007324,0.0536626081135,78.0424989065,0.0,38.8158327738,1.0,81.0833339691,0.0,0.0,0.0,48.5416660309,39.2266670863,1.0,80.9027767181,0.0,0.0,78.0424989065,81.0904699961,2.0,0.0,125.652000109,76.2574993769,42.5390625,0.57569454123,849.583333333,0.0,0.581030473912,0.0,1.0,15.2072076003,84.2809995015,7.70250193278,2755.41617839,83.954000473,83.8731333415,76.2514985402,76.1657867432,,1216.33307393,54.9650001526,54.9349822998,39.9425004323,39.754717509,40.1366319656,1.0,0.0,96.8652925491,1.0,0.0,0.326999028524,85.4120006561,100.0,9.72524174054,44.0115000407,2.50350093842,5.47993842761,37.4389994939,224.0,60.1499996185,437.633338928,0.581030473912,44.0115000407,0.541200052897,54.1200056076,2.0,1.0,1.0,757.680074056,757.680074056,0.0,0.577390420149,0.0,1.0,15.1649047534,83.4185009003,7.13249905904,3078.36460368,83.3959992727,83.2293243408,76.2635002136,75.8952204386,,1180.24995422,54.7715002696,54.7661259969,40.1010004679,40.8636449178,40.1366319656,1.0,0.0,34.9090913137,1.0,0.0,0.0225016276042,100.0,9.50331028303,43.2949988047,1.38550059001,5.66159447034,38.7154998779,224.0,55.2583332062,411.949999491,0.577390420149,43.2949988047,0.51124697004,51.1246964137,2.0,1.0,1.0,715.745758057,715.745758057,849.583333333,0.582174737927,2.0,0.0,2467.32743327,0.210253236505,30.5663426717,8.4884450833,17.1145833333,2467.32743327,0.0352641960868,52.5966663361,52.5966663361,62.4669593175,2.0,55.7007980347,41.3294550578,40.1366319656,1.0,1923.91578186,607.458072261,0.0,0.0,0.0,7.01092084249,1.0,0.0,28.6924991608,69.2405776978,1.0,83.8809515635,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.0,1.0,0.0426524885209,61.8724991481,78.4209550222,61.8724991481,2.0,0.0,58.9825775204,0.0566000007093,18.6231867191,0.929091511193,772.319931342,1.0,0.0,3555.94075531,0.00355594075531,329.031563352,0.706144267643,0.222958322606,0.706144267643,0.0,0.0,1042.09499613,329.031563352,1042.09499613,0.0,0.0,0.00104209499613,0.713799839218,1.0,16.3244512529,2.0,2.0,2.0,0.0,77.5068346659,74.5017115275,69.2405776978,0.692405776978,1.0,10.5,2531.37385412,77.6057642395,1371.12655949,0.929102590249,1371.12655949,1.0,0.0,0.0,0.0,26.7908329964,1.0,62.1250009537,1.0,0.0,37.1583337784,25.8058331807,1.0,61.930557251,0.0,1.0,52.5966663361,0.0,1145.20996094,0.000133958558495,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.239971694134,139022.0,1391.43872311,42.6581262674,753.677133089,0.51070659504,753.677133089,0.231760487625,1.0,1.0,1.0,0.0,1475.75367228,1475.75367228,1475.75367228,0.0,0.0,1042.09499613,1475.75367228
