timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-05-11T23:00:00.000Z,0.0,0.0498388289261,0.927841829419,0.549850217422,47.0605004628,0.0544745626722,48.6224994659,0.0,12.1374998093,0.333333333333,26.4305559794,0.0,0.0,0.0,44.6333328883,36.4849999746,0.916666666667,74.3888880412,0.0,0.0,48.6224994659,77.9148076375,1.91666666667,0.0,121.270500501,74.2100000381,42.6328125,0.577394094628,555.974998474,0.0,0.198343729641,0.75,1.0,10.3339392344,71.2294988632,6.62549972534,909.166503906,80.3525009155,81.3788859049,73.7270011902,75.5892842611,1.10999976264,1652.33296204,54.7520001729,54.7113850911,50.1215003332,49.9248809814,40.7554092407,1.0,0.0,17.7779130936,0.333333333333,0.0,-9.12300205231,80.472501119,100.0,3.09871459007,30.2310005824,1.54650036494,7.24247658253,48.5749999682,224.0,19.5666666031,148.025001526,0.198343729641,30.2310005824,0.182761746361,18.2761742274,0.666666666667,0.333333333333,0.333333333333,255.866444906,255.866444906,0.0,0.49198544091,0.0,1.0,14.4735583464,80.9015007019,6.6223636974,2907.38604736,81.8359991709,81.5776875814,74.6929988861,74.3433481852,2.06600189209,1407.24992371,54.5839999517,54.5531870524,41.9009993871,42.7293701172,40.763130188,0.916666666667,0.0,59.3867669106,0.916666666667,0.0,-0.934498469035,100.0,8.56149752935,39.9184996287,1.31199932098,5.91206077735,40.6055002213,224.0,56.2333323161,407.949999491,0.49198544091,39.9349997838,0.551290443057,55.129043897,1.83333333333,0.916666666667,0.916666666667,771.80662028,771.80662028,555.974998474,0.577698278035,1.83333333333,0.416666666667,2946.90727743,1.73669410745,27.1024854183,6.20705369115,12.421875,2946.90727743,0.131196873636,71.1950011253,71.1950011253,65.4044205348,2.0,55.4224395752,47.509147644,40.7638810476,1.0,1336.24726578,319.668487804,0.0,0.0,0.0,5.33693440755,0.916666666667,0.0,17.5749997298,68.3900667826,0.916666666667,61.7857128779,0.0,0.916666666667,0.916666666667,0.0,33.1800003052,0.916666666667,85.2142791748,0.333333333333,0.916666666667,0.0552013691855,47.9900004069,63.38306427,47.9900004069,2.0,0.0,40.9660904513,0.0566000007093,9.80025817163,0.931646368928,764.171226003,0.5,0.5,2469.76305115,0.00246976305115,173.149435491,0.751666436279,0.179820067117,0.780394310741,0.699755671338,0.0,723.782507737,173.149435491,483.739171346,240.043336391,0.0,0.000723782507737,0.818571080764,1.0,11.9703346478,1.25,1.25,1.83333333333,0.5,79.7247657776,73.0380573273,68.3900667826,0.683900667826,1.0,10.5,1655.91575359,50.7663486229,896.931943229,0.931486503396,896.931943229,1.0,0.0,0.0,0.0,36.2241667112,1.0,65.0972235998,1.0,0.0,38.9416673978,34.9708336989,1.0,64.9027789434,0.0,1.0,71.1950011253,0.0,1464.34997559,7.04942971014e-05,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.193046347383,139022.0,950.608788085,29.1433528761,514.900221041,0.534736899623,514.900221041,0.121356704791,1.0,0.916666666667,0.916666666667,0.0,962.903853099,962.903853099,619.865066528,343.03878657,0.0,723.782507737,962.903853099
2016-05-12T00:00:00.000Z,0.0,0.0302700556851,0.838426546984,0.648792892305,55.3442487717,0.0493485913616,133.680832545,0.0,66.2933324178,1.0,96.7777779897,0.0,0.0,0.0,57.9666671753,67.3875017166,1.0,96.611111323,0.0,0.0,133.680832545,97.1838785807,2.0,0.0,133.202248891,77.8580001195,41.796875,0.575930202033,1562.08333333,0.0,0.60808721997,0.0,1.0,16.9053579966,89.3764998118,,3374.58268229,88.9699993134,88.7834421794,77.8534997304,77.7041803996,,2701.3326416,53.7484998703,53.7348480225,42.1040007273,41.6852874756,40.0906251272,1.0,0.0,99.9981231689,1.0,0.0,0.406500498454,94.2814992269,100.0,11.1348914305,46.865998586,2.48250071208,5.77046648661,39.6215000153,224.0,97.5499998728,796.558334351,0.60808721997,46.865998586,0.936203976586,93.6203982035,2.0,1.0,1.0,1310.68556722,1310.68556722,0.0,0.609623320271,0.0,1.0,16.8703064919,88.7554995219,9.43199539185,3768.65332031,88.4644991557,88.309483846,77.8625005086,77.4879124959,,2495.74987793,53.5340003967,53.5822372437,41.4584995906,41.6474660238,40.0906251272,1.0,0.0,99.9981155396,1.0,0.0,0.291000366211,100.0,10.9743431409,47.0059995651,0.905500094096,5.89596327146,40.5529994965,224.0,95.5916671753,765.524998983,0.609623320271,47.0059995651,0.897185857864,89.7185846965,2.0,1.0,1.0,1256.06020101,1256.06020101,1562.08333333,0.575283248611,2.0,0.0,5522.16927083,0.0,31.1774995977,2.82195425034,8.09114583333,5514.3725142,0.0859585234013,233.385831197,233.385831197,98.7834275564,2.0,54.013893821,42.2096890536,40.0906251272,1.0,3713.17129,970.269005608,0.0,0.0,0.0,10.1945387522,1.0,0.0,48.9208319982,67.6589609782,1.0,99.7857138316,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.833333333333,1.0,0.0302676362648,82.100833257,96.7795772552,82.100833257,2.0,0.0,113.836798639,0.0566000007093,29.7460873175,0.934097234475,756.430216909,0.166666666667,0.833333333333,6862.99122136,0.00686299122136,525.549239307,0.741535406295,0.193766666037,0.701152102125,0.764542897556,0.0,2011.25083415,525.549239307,329.236673991,1682.01416016,0.0,0.00201125083415,0.740970214208,1.0,13.8816388749,2.0,2.0,2.0,0.833333333333,82.431857716,71.5798166448,67.6589609782,0.676589609782,1.0,11.0833333333,4677.27244925,143.393794792,2533.45924019,0.934070328331,2533.45924019,1.0,0.0,0.0,0.0,117.598332723,1.0,98.4722226461,1.0,0.0,58.9333340327,115.787500381,1.0,98.2222226461,0.0,1.0,233.385831197,0.0,2077.68994141,0.000213966762941,0.166666666667,0.833333333333,0.833333333333,0.0,0.833333333333,0.166666666667,0.0,0.207443337145,139022.0,3254.20695301,99.7660685995,1762.65136659,0.64987836181,1762.65136659,0.206892979402,1.0,1.0,1.0,0.0,2715.97619629,2712.27889737,469.565266927,2200.02587891,0.0,2011.25083415,2712.27889737
2016-05-12T01:00:00.000Z,0.0,0.0312403661036,0.818067724145,0.623142112326,54.8642508189,0.0497538458517,129.017499288,0.0,63.8899997075,1.0,95.638888677,0.0,0.0,0.0,57.2500006358,65.1083329519,1.0,95.4166666667,0.0,0.0,129.017499288,96.0037021637,2.0,0.0,132.73875014,77.874499321,40.8229166667,0.578298071751,1499.44167074,0.0,0.613908797692,0.0,1.0,16.8328390121,89.2610003153,,3335.83272298,88.8395004272,88.7096837362,77.8834997813,77.7638702393,,2617.99940999,52.1555000941,52.1136500041,40.3849992752,40.0346959432,40.0427350998,1.0,0.0,99.9981231689,1.0,0.0,0.421499888102,90.7339998881,100.0,11.2424066861,48.454501152,2.08349959056,5.59043236574,38.3014996847,224.0,96.0583324432,787.599995931,0.613908797692,48.454501152,0.915826641264,91.582663854,2.0,1.0,1.0,1282.15729777,1282.15729777,0.0,0.603424656453,0.0,1.0,16.6249512037,88.0384998322,9.59400049845,3729.65818278,87.7984994253,87.6437149048,77.8654988607,77.5006663005,,2371.99993896,51.963499705,51.9610188802,40.0245002111,40.26684316,40.0427350998,1.0,0.0,99.9981155396,1.0,0.0,0.238500595093,100.0,10.9094276428,47.7739992142,0.805000305176,5.71552364031,39.2194999059,224.0,89.2666670481,711.841664632,0.603424656453,47.7739992142,0.842020307268,84.202032725,2.0,1.0,1.0,1178.82843018,1178.82843018,1499.44167074,0.577873599744,2.0,0.0,5274.79471842,0.0,37.6976213455,5.17967279752,11.1536458333,5274.79471842,0.0830791541345,215.776664734,215.776664734,96.0698127747,2.0,52.5344390869,40.7186813354,40.0427350998,1.0,3554.37346874,927.779593957,0.0,0.0,0.0,10.6965052287,1.0,0.0,47.8216648102,67.1869945526,1.0,99.4226182302,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,1.0,1.0,0.0312657344678,81.0016651154,95.4756971995,81.0016651154,2.0,0.0,108.96844375,0.0566000007093,28.4434653212,0.936328833329,749.440326819,0.0,1.0,6569.48791431,0.00656948791431,502.534716692,0.742517134521,0.1938153803,0.0,0.742517134521,0.0,1925.23749797,502.534716692,0.0,1925.23749797,0.0,0.00192523749797,0.741972337166,1.0,17.4039229761,2.0,2.0,2.0,1.0,85.8724505107,70.2020149231,67.1869945526,0.671869945526,1.0,10.5,4482.1530627,137.411909072,2427.77221466,0.93633251482,2427.77221466,1.0,0.0,0.0,0.0,108.461666107,1.0,96.1527792613,1.0,0.0,57.5500005086,107.314999262,1.0,95.9166666667,0.0,1.0,215.776664734,0.0,2032.89001465,0.000204596864678,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.206994179132,139022.0,2986.68579744,91.5645207743,1617.74769659,0.623925819706,1617.74769659,0.207552972034,1.0,1.0,1.0,0.0,2592.85262044,2592.85262044,0.0,2592.85262044,0.0,1925.23749797,2592.85262044
2016-05-12T02:00:00.000Z,0.0,0.0313880715438,0.807295767797,0.606408457572,54.2972491582,0.0492252978363,122.861668905,0.0,61.0075006485,1.0,93.9722239176,0.0,0.0,0.0,56.2666664124,61.8541660309,1.0,93.7777773539,0.0,0.0,122.861668905,94.2528591156,2.0,0.0,131.80050087,77.5032517115,41.0625,0.567384463815,1414.22499593,0.0,0.596395349301,0.0,1.0,16.6080301603,88.597998937,9.82799911499,3273.74940999,88.1615009308,88.0535380046,77.5025011698,77.3930765788,,2495.33278402,52.578499794,52.5429967244,40.6984999975,40.32421875,40.2104698817,1.0,0.0,99.9981231689,1.0,0.0,0.436498006185,91.8470007579,100.0,10.9705617428,47.4630009333,2.0579996109,5.63746825854,38.6405003866,224.0,91.1583347321,736.558339437,0.596395349301,47.4630009333,0.87999479748,87.9994792938,2.0,1.0,1.0,1231.99271647,1231.99271647,0.0,0.587395072543,0.0,1.0,16.4484888713,87.4714997609,9.46124839783,3651.29300944,87.2779998779,87.1217066447,77.5040022532,77.1415659587,,2267.74997965,52.3865003586,52.3888015747,40.2165002823,40.522799174,40.2104698817,1.0,0.0,99.9981155396,1.0,0.0,0.193499883016,100.0,10.7025541464,47.0614995956,0.767500241597,5.74593480428,39.4490000407,224.0,86.3999996185,677.666671753,0.587395072543,47.0614995956,0.820739626203,82.0739625295,2.0,1.0,1.0,1149.03547668,1149.03547668,1414.22499593,0.565544790055,2.0,0.0,4987.74698893,0.0,36.3258533478,5.08730288347,10.796875,4987.74698893,0.0721460492115,181.61333402,181.61333402,90.4176222483,2.0,53.0354817708,41.0154673258,40.2104698817,1.0,3317.50295128,995.284558459,0.0,0.0,0.0,10.5828742981,1.0,0.0,45.0558319092,66.9196268717,1.0,97.3333320618,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.5,1.0,0.0314563436996,78.2358315786,93.4150365194,78.2358315786,2.0,0.0,101.706569925,0.0566000007093,30.5130033121,0.93725607375,746.54429202,0.5,0.5,6131.68417324,0.00613168417324,539.09899169,0.720927350378,0.216285522617,0.698711644604,0.740840717391,0.0,1796.93584188,539.09899169,823.19333903,973.742502848,0.0,0.00179693584188,0.718372489015,1.0,15.7608304203,2.0,2.0,2.0,0.5,87.3412659963,69.6217918396,66.9196268717,0.669196268717,1.0,9.91666666667,4312.78750973,132.219573237,2336.03483357,0.937212872995,2336.03483357,1.0,0.0,0.0,0.0,91.5075000127,1.0,90.2638899485,1.0,0.0,54.0416676203,90.1058340073,1.0,90.0694459279,0.0,1.0,181.61333402,0.0,2061.27001953,0.00021948327108,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.230775236715,139022.0,2803.41028772,85.9457395046,1518.47594395,0.609209752163,1518.47594395,0.233517659472,1.0,1.0,1.0,0.0,2492.53387451,2492.53387451,1178.15889486,1314.37497965,0.0,1796.93584188,2492.53387451
2016-05-12T03:00:00.000Z,0.0,0.0303578914485,0.833123338784,0.640576978409,54.8740005493,0.0485734321186,129.590834936,0.0,64.3383337657,1.0,95.5555547078,0.0,0.0,0.0,57.2416677475,65.3141670227,1.0,95.4027798971,0.0,0.0,129.590834936,96.1893437703,2.0,0.0,132.280501366,77.4065008163,41.2682291667,0.574328012737,1529.56667074,0.0,0.602254910078,0.0,1.0,16.7010962168,88.7929999034,9.86399841309,3339.9993693,88.3925011953,88.2309265137,77.4110012054,77.2857793172,,2708.99934896,52.848499616,52.800994873,41.4064998627,41.0197041829,40.199895223,1.0,0.0,99.9981231689,1.0,0.0,0.400498708089,96.3095003764,100.0,10.9999670982,46.9860013326,2.29199981689,5.70112907887,39.1145000458,224.0,95.6416664124,779.716664632,0.602254910078,46.9860013326,0.923163684663,92.3163693746,2.0,1.0,1.0,1292.42915853,1292.42915853,0.0,0.606500137992,0.0,1.0,16.6394550006,88.045999527,8.84700012207,3728.53328451,87.7760003408,87.6124089559,77.4020004272,77.0522664388,,2456.24987793,52.6639995575,52.6514587402,40.6530001958,40.9453481038,40.199895223,1.0,0.0,99.9981155396,1.0,0.0,0.269999186198,100.0,10.8436458111,47.123000145,0.818500200907,5.79580907027,39.8344999949,224.0,93.6583340963,749.849993388,0.606500137992,47.123000145,0.879664030529,87.9664020538,2.0,1.0,1.0,1231.52964274,1231.52964274,1529.56667074,0.57291720648,2.0,0.0,5456.82507324,0.0,33.6495065689,2.18620355924,5.47135416667,5456.82507324,0.0872431569371,232.545836131,232.545836131,98.4795157115,2.0,53.2423604329,41.5389912923,40.199895223,1.0,3641.72796625,971.505809274,0.0,0.0,0.0,10.923731486,1.0,0.0,47.6699991226,66.4872697194,1.0,98.3690478007,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.666666666667,1.0,0.0303996050262,80.8499984741,95.4875628153,80.8499984741,2.0,0.0,111.646520135,0.0566000007093,29.7840047091,0.938222062117,743.543561661,0.333333333333,0.666666666667,6730.9437435,0.0067309437435,526.219157878,0.740662475411,0.197586943407,0.721081782044,0.749256982412,0.0,1972.55333455,526.219157878,585.796661377,1386.75667318,0.0,0.00197255333455,0.739101772507,1.0,14.6457072197,2.0,2.0,2.0,0.666666666667,87.8874022166,69.0005677541,66.4872697194,0.664872697194,1.0,11.0833333333,4613.23377553,141.430524844,2498.77249243,0.938249418818,2498.77249243,1.0,0.0,0.0,0.0,116.283334096,1.0,98.375,1.0,0.0,58.9333346685,116.262500763,1.0,98.2222245534,0.0,1.0,232.545836131,0.0,2085.84008789,0.000214239506762,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.210591064001,139022.0,3164.00880848,97.0008129151,1713.79525971,0.643502924442,1713.79525971,0.212205266526,1.0,1.0,1.0,0.0,2663.22839355,2663.22839355,812.385884603,1850.84250895,0.0,1972.55333455,2663.22839355
2016-05-12T04:00:00.000Z,0.0,0.0328030735098,0.798568179465,0.578941710909,52.8632497787,0.0480562369788,108.978333155,0.0,54.039999644,1.0,90.0000006358,0.0,0.0,0.0,53.8416671753,54.9383325577,1.0,89.7361132304,0.0,0.0,108.978333155,90.225894928,2.0,0.0,129.485999743,76.6227499644,42.1171875,0.549529802668,1238.26667786,0.0,0.567994403155,0.0,1.0,16.0810597738,87.025999705,8.9819984436,3125.41607666,86.5625,86.5505040487,76.6100006104,76.5213445028,,2257.33280436,52.6835006078,52.6506525675,40.771999677,40.417755127,40.4375,1.0,0.0,99.9981231689,1.0,0.0,0.463499704997,92.644999822,100.0,10.4259531498,45.790500323,1.99049981435,5.65510674318,38.7814998627,224.0,82.2166671753,643.900001526,0.567994403155,45.790500323,0.800434345064,80.0434338252,2.0,1.0,1.0,1120.60808309,1120.60808309,0.0,0.563027450984,0.0,1.0,15.967446963,85.9550005595,8.63099956512,3487.81341553,85.8469994863,85.7134958903,76.6354993184,76.2836685181,,2069.74985758,52.4795001348,52.5003636678,40.4564997355,40.8106664022,40.4375,1.0,0.0,99.9981155396,1.0,0.0,0.108001073201,100.0,10.1868432363,45.3904997508,0.771999677022,5.78060352802,39.6845000585,224.0,77.9750000636,594.366666158,0.563027450984,45.3904997508,0.74397790818,74.3977899551,2.0,1.0,1.0,1041.56907145,1041.56907145,1238.26667786,0.543400637488,2.0,0.0,4502.9163208,0.0,34.8301917712,5.81518882513,12.4296875,4502.9163208,0.065012293998,152.85833168,152.85833168,83.9276205699,2.0,53.1379776001,41.1511281331,40.4375,1.0,2905.95420128,1000.53971032,0.0,0.0,0.0,10.7408599854,1.0,0.0,40.7358325322,65.869140625,1.0,93.6130930583,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.5,1.0,0.0332095909981,73.9158325195,89.1958465576,73.9158325195,2.0,0.0,89.0894864334,0.0566000007093,30.6741134839,0.939194609316,740.535590716,0.5,0.5,5371.02563157,0.00537102563157,541.945461121,0.698533249919,0.240509728343,0.640286909126,0.739658822263,0.0,1574.01917521,541.945461121,597.098337809,976.920837402,0.0,0.00157401917521,0.68967876335,1.0,13.8866695114,2.0,2.0,2.0,0.5,88.3236993154,68.3597621918,65.869140625,0.65869140625,1.0,10.5,3906.4939116,119.763599917,2115.96463633,0.939042978262,2115.96463633,1.0,0.0,0.0,0.0,77.0366659164,1.0,84.3472226461,1.0,0.0,50.4916680654,75.8216673533,1.0,84.1527792613,0.0,1.0,152.85833168,0.0,2078.27001953,0.000220642153644,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.256122173223,139022.0,2452.99361946,75.202816922,1328.67166042,0.589650588533,1328.67166042,0.265614581589,1.0,1.0,1.0,0.0,2253.32033285,2253.32033285,932.548095703,1320.77223714,0.0,1574.01917521,2253.32033285
2016-05-12T05:00:00.000Z,0.0,0.0305759371768,0.821265702855,0.623173007378,54.4540001551,0.0480210407323,123.732501348,0.0,61.4041662216,1.0,94.083331426,0.0,0.0,0.0,56.3999996185,62.3283335368,1.0,93.9999993642,0.0,0.0,123.732501348,94.709839503,2.0,0.0,131.362500509,76.9085003535,40.3307291667,0.566855475232,1454.15834554,0.0,0.590239137008,0.0,1.0,16.5101297696,88.2245000203,9.69300460815,3272.08272298,87.8225002289,87.6453577677,76.9219996134,76.7930831909,,2594.99940999,53.4965000153,53.4443689982,41.9104998906,41.4829355876,40.5543406804,1.0,0.0,99.9981231689,1.0,0.0,0.401999791463,94.6595001221,100.0,10.7469619115,45.9120003382,2.3460003535,5.76316781839,39.5644995372,224.0,92.5166670481,744.716669718,0.590239137008,45.9120003382,0.896640686762,89.6640688578,2.0,1.0,1.0,1255.29696147,1255.29696147,0.0,0.585885395571,0.0,1.0,16.4110207558,87.3229999542,9.24299812317,3658.79199219,87.0800005595,86.9108581543,76.8950010935,76.5458170573,,2341.24991862,53.310500145,53.2991841634,41.0234998067,41.3838551839,40.5543406804,1.0,0.0,99.9981155396,1.0,0.0,0.242999394735,100.0,10.5515509446,46.0565007528,0.757000287374,5.85946985086,40.2664995193,224.0,89.9250005086,709.441670736,0.585885395571,46.0565007528,0.858447836013,85.8447831472,2.0,1.0,1.0,1201.82697042,1201.82697042,1454.15834554,0.563347915328,2.0,0.0,5193.69791667,0.0,36.1108398438,4.02356251081,10.6927083333,5193.69791667,0.0782957779462,202.782498678,202.782498678,93.9044259389,2.0,53.8566563924,42.0217488607,40.5543406804,1.0,3432.28889252,1017.0792979,0.0,0.0,0.0,10.643787384,1.0,0.0,45.2566661835,66.2782122294,1.0,96.922618866,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.5,1.0,0.0306637240014,78.4366671244,93.6714522044,78.4366671244,2.0,0.0,105.225627641,0.0566000007093,31.1811770029,0.939487625241,739.627369034,0.5,0.5,6343.84107244,0.00634384107244,550.904180426,0.724712469601,0.214751751046,0.698805896153,0.747868874373,0.0,1859.1100057,550.904180426,846.083333333,1013.02667236,0.0,0.0018591100057,0.720314408342,1.0,14.0586131926,2.0,2.0,2.0,0.5,90.4794559479,68.1691856384,66.2782122294,0.662782122294,1.0,9.91666666667,4449.36819042,136.406804644,2410.01418612,0.939464220646,2410.01418612,1.0,0.0,0.0,0.0,101.974166234,1.0,93.7222220103,1.0,0.0,56.1000013351,100.808332443,1.0,93.5000012716,0.0,1.0,202.782498678,0.0,2075.25,0.000224289515349,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.228589600675,139022.0,2973.71978738,91.1670144485,1610.72461671,0.627887651214,1610.72461671,0.233263182133,1.0,1.0,1.0,0.0,2565.30704753,2565.30704753,1210.75585938,1354.55118815,0.0,1859.1100057,2565.30704753
2016-05-12T06:00:00.000Z,0.0,0.0310542533159,0.813212719953,0.615185577834,54.267999649,0.0484992217784,123.383333206,0.0,61.32416598,1.0,94.1944452922,0.0,0.0,0.0,56.4166663488,62.0591665904,1.0,94.0277779897,0.0,0.0,123.383333206,94.4609235128,2.0,0.0,131.139750481,76.8717508316,39.8177083333,0.562034454957,1429.02498372,0.0,0.586393615419,0.0,1.0,16.4436539014,88.1120007833,9.98999786377,3276.66605632,87.6785004934,87.5595169067,76.8710009257,76.7632420858,,2468.6661377,53.3104995092,53.2558135986,41.0555003484,40.7142766317,40.3547007243,1.0,0.0,99.9981231689,1.0,0.0,0.433500289917,91.900999705,100.0,10.7672593594,46.623000145,2.12700017293,5.67639458179,38.9285001755,224.0,91.3499997457,738.08333842,0.586393615419,46.623000145,0.897523316883,89.7284030914,2.0,1.0,1.0,1256.53264364,1256.53264364,0.0,0.585787138414,0.0,1.0,16.3264151414,87.1234995524,9.56699752808,3663.66644287,86.9224999746,86.7677383423,76.8725007375,76.5279541016,,2233.74993896,53.1275002162,53.1130320231,40.4999993642,40.7857716878,40.3547007243,1.0,0.0,99.9981155396,1.0,0.0,0.166500091553,100.0,10.5411485036,46.4240007401,0.78999932607,5.78526659807,39.7084999084,224.0,87.6249993642,690.941665649,0.585787138414,46.4225006104,0.839671565465,83.9671567281,2.0,1.0,1.0,1175.54019165,1175.54019165,1429.02498372,0.560810220462,2.0,0.0,4938.15539551,0.0,37.502137502,5.11128346125,12.84375,4938.15539551,0.0701210441846,179.658332825,179.658332825,90.2343889872,2.0,53.6801478068,41.3039805094,40.3530979156,1.0,3343.51434373,1070.84636017,0.0,0.0,0.0,11.2235139211,1.0,0.0,45.7783327103,65.6474870046,1.0,97.5773798625,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.5,1.0,0.0311066597388,78.9583333333,93.7927805583,78.9583333333,2.0,0.0,102.504015939,0.0566000007093,32.8295443316,0.940372261243,736.901494443,0.5,0.5,6179.76058667,0.00617976058667,580.027277742,0.712274772626,0.22812429357,0.696084311142,0.727692976398,0.0,1811.0249939,580.027277742,863.309163411,947.715830485,0.0,0.0018110249939,0.710537150502,1.0,13.6209000168,2.0,2.0,2.0,0.5,90.4283936818,67.5734418233,65.6474870046,0.656474870046,1.0,11.6666666667,4414.3607039,135.333560271,2391.05227164,0.940399066196,2391.05227164,1.0,0.0,0.0,0.0,90.0891666412,1.0,90.1666660309,1.0,0.0,53.9916671117,89.5691668193,1.0,89.986111323,0.0,1.0,179.658332825,0.0,2074.47998047,0.000236146396481,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.242582433108,139022.0,2899.22273073,88.8831159223,1570.37305315,0.617626544714,1570.37305315,0.24441347546,1.0,1.0,1.0,0.0,2542.59320068,2542.59320068,1240.23649089,1302.3567098,0.0,1811.0249939,2542.59320068
2016-05-12T07:00:00.000Z,0.0,0.0310103858112,0.810501091309,0.609693965904,54.109000206,0.0478533514306,119.921667735,0.0,59.407500267,1.0,93.1527773539,0.0,0.0,0.0,55.7916663488,60.3966674805,1.0,92.9861100515,0.0,0.0,119.921667735,93.7703361511,2.0,0.0,130.946999868,76.8379996618,39.9166666667,0.553399877517,1384.92499797,0.0,0.582265306707,0.0,1.0,16.4134380023,87.9935003916,9.7379989624,3247.91607666,87.5690002441,87.4463475545,76.8424994151,76.7270558675,,2465.99943034,53.4920005798,53.4475529989,41.4919999441,41.0877888997,40.6077270508,1.0,0.0,99.9981231689,1.0,0.0,0.424500147502,92.9645004272,100.0,10.6889781157,46.0770003001,2.18100007375,5.72687717279,39.3109998703,224.0,89.7666670481,718.149993896,0.582265306707,46.0770003001,0.878223404657,87.8223406474,2.0,1.0,1.0,1229.51276652,1229.51276652,0.0,0.573554007616,0.0,1.0,16.2732349237,86.9510008494,9.35485621861,3620.92181396,86.7559992472,86.6048126221,76.8334999084,76.4858627319,,2236.74991862,53.2999998728,53.2998174032,40.89899985,41.1993891398,40.6077270508,1.0,0.0,99.9981155396,1.0,0.0,0.195001602173,100.0,10.4358638128,45.8569993973,0.785498936971,5.83737111092,40.113500913,224.0,85.7749996185,666.774998983,0.573554007616,45.8569993973,0.826016602289,82.6016585032,2.0,1.0,1.0,1156.4232432,1156.4232432,1384.92499797,0.551378284625,2.0,0.0,4949.2405599,0.0,35.5391631126,4.59267451366,11.3046875,4949.2405599,0.0694164293829,175.942499797,175.942499797,89.4686749776,2.0,53.8604558309,41.7096735636,40.6077270508,1.0,3246.34886628,1094.82538661,0.0,0.0,0.0,10.6325346629,1.0,0.0,44.4258324305,66.2099647522,1.0,96.7202364604,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.333333333333,1.0,0.031120671221,77.6058330536,92.9518254598,77.6058330536,2.0,0.0,99.5251587769,0.0566000007093,33.5646829481,0.939602409614,739.271362868,0.666666666667,0.333333333333,6000.17129043,0.00600017129043,593.015592359,0.702634138481,0.23696211467,0.681837803771,0.738456481703,0.0,1758.39500936,593.015592359,1079.59916178,678.795847575,0.0,0.00175839500936,0.699768731991,1.0,12.6013897566,2.0,2.0,2.0,0.333333333333,90.5241305033,68.0948899587,66.2099647522,0.662099647522,1.0,9.91666666667,4341.17425289,133.089841725,2351.41060172,0.939596253151,2351.41060172,1.0,0.0,0.0,0.0,88.4541664124,1.0,89.3333333333,1.0,0.0,53.4750010173,87.4883346558,1.0,89.1250006358,0.0,1.0,175.942499797,0.0,2067.09008789,0.000241434326568,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.252195678596,139022.0,2835.31202039,86.9237690203,1535.75561716,0.613670033885,1535.75561716,0.25524500778,1.0,1.0,1.0,0.0,2502.57554118,2502.57554118,1583.36653646,919.20900472,0.0,1758.39500936,2502.57554118
2016-05-12T08:00:00.000Z,0.0,0.0311298181217,0.817807686695,0.621619671242,54.7869990667,0.0499418170067,128.25166893,0.0,63.6908334096,1.0,95.4166679382,0.0,0.0,0.0,57.1249993642,64.6033331553,1.0,95.208331426,0.0,0.0,128.25166893,95.4015680949,2.0,0.0,132.770999273,77.984000206,39.9114583333,0.570186801996,1469.45000203,0.0,0.597846080443,0.0,1.0,16.8062485059,89.1890010834,,3327.91599528,88.7359987895,88.6441980998,77.9974994659,77.8603719076,,2461.99947103,53.6239995956,53.5768661499,41.2519995372,40.8739903768,40.3204453786,1.0,0.0,99.9981231689,1.0,0.0,0.453002293905,92.2054990133,100.0,11.1073184808,47.4839992523,2.12249978383,5.70376471678,39.1294997533,224.0,93.0499998728,753.900004069,0.597846080443,47.4839992523,0.899737301781,89.9737294515,2.0,1.0,1.0,1259.63222249,1259.63222249,0.0,0.599542198277,0.0,1.0,16.7035136223,88.2905006409,9.64500172933,3718.03462728,88.0700009664,87.9050369263,77.970500946,77.6129302979,,2250.9998881,53.4515002569,53.4330622355,40.7265001933,40.9070510864,40.3204453786,1.0,0.0,99.9981155396,1.0,0.0,0.220499674479,100.0,10.9028386275,47.3435007731,0.880000114441,5.80067499479,39.8465000788,224.0,90.2000001272,715.549997965,0.599542198277,47.3435007731,0.850446414039,84.849105835,2.0,1.0,1.0,1190.62497965,1190.62497965,1469.45000203,0.573436066886,2.0,0.0,4946.32340495,0.0,37.156457034,5.14438962936,13.2265625,4916.09113104,0.0703192600089,183.157502492,183.157502492,90.6044788361,2.0,54.0642727939,41.4259671298,40.3204453786,1.0,3435.93514879,998.530947668,0.0,0.0,0.0,10.3821824392,1.0,0.0,47.045832634,67.6153170268,1.0,98.5535704295,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.75,1.0,0.0312542501288,80.225833257,94.9668184916,80.225833257,2.0,0.0,105.337412988,0.0566000007093,30.6125297076,0.936143272975,750.02045466,0.25,0.75,6350.58038577,0.00635058038577,540.857408552,0.722151900134,0.209867471293,0.958485483457,0.735365556094,0.0,1861.0850118,540.857408552,417.482503255,1443.60250854,0.0,0.0018610850118,0.720156873266,1.0,14.9390091661,2.0,2.0,2.0,0.75,86.7902339589,70.3173994585,67.6153170268,0.676153170268,1.0,10.5,4453.86378452,136.544628623,2412.44923872,0.936096304399,2412.44923872,1.0,0.0,0.0,0.0,92.1633329391,1.0,90.6805566152,1.0,0.0,54.3000008265,90.9941679637,1.0,90.5,0.0,1.0,183.157502492,0.0,2073.0300293,0.000220199175006,0.25,0.75,0.75,0.0,0.75,0.25,0.0,0.22419431666,139022.0,2968.04664645,90.9930897489,1607.6517422,0.623812858104,1607.6517422,0.225560701901,1.0,1.0,1.0,0.0,2580.41381836,2577.13787287,435.564763849,1963.10868327,0.0,1861.0850118,2577.13787287
2016-05-12T09:00:00.000Z,0.0,0.0314983739973,0.809324926425,0.609646528786,54.7524998983,0.0492772387695,123.915834427,0.0,61.4141661326,1.0,94.2638880412,0.0,0.0,0.0,56.4666668574,62.501666069,1.0,94.111111323,0.0,0.0,123.915834427,94.8296171824,2.0,0.0,133.361250242,78.6087503433,39.046875,0.575095851093,1444.85835775,0.0,0.598981055042,0.0,1.0,16.936782519,89.5444997152,9.84000396729,3300.41603597,89.087000529,88.9900767008,78.609500885,78.476872762,,2244.99949137,54.0844999949,54.0431671143,40.8545001348,40.4858373006,40.4712848663,1.0,0.0,99.9981231689,1.0,0.0,0.457499186198,89.6749998728,100.0,11.2719441255,48.2325003942,2.00550047557,5.66483843327,38.8489996592,224.0,91.6916662852,740.716674805,0.598981055042,48.2325003942,0.881816929408,88.181693395,2.0,1.0,1.0,1234.54370117,1234.54370117,0.0,0.608204984969,0.0,1.0,16.8678897222,88.7779992421,9.54000091553,3679.03942871,88.5484994253,88.3899917603,78.6079998016,78.244392395,,2093.24984741,53.9030001958,53.8946304321,40.6545006434,40.7519429525,40.4712848663,1.0,0.0,99.9981155396,1.0,0.0,0.22200012207,100.0,11.0929628213,47.8939987818,1.0045003891,5.77492682139,39.6500002543,224.0,88.9833329519,704.141662598,0.608204984969,47.8939987818,0.824986419678,82.4986426036,2.0,1.0,1.0,1154.98098755,1154.98098755,1444.85835775,0.574124617175,2.0,0.0,4521.00260417,0.0,33.1155029644,5.31468556325,12.1119791667,4521.00260417,0.0535144413606,135.311667124,135.311667124,81.8113244375,2.0,54.5729148171,41.1937942505,40.4723911285,1.0,3292.18384626,1024.18921886,0.0,0.0,0.0,9.71587053935,1.0,0.0,45.9558318456,68.8936303457,1.0,97.9166653951,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.583333333333,1.0,0.0315690335776,79.1358324687,94.0843823751,79.1358324687,2.0,0.0,100.930347759,0.0566000007093,31.3991498831,0.931160403587,765.743268075,0.416666666667,0.583333333333,6084.88730289,0.00608488730289,554.755291336,0.709774337545,0.220808818185,0.69508004838,0.719813888397,0.0,1783.22166951,554.755291336,708.830830892,1074.39083862,0.0,0.00178322166951,0.70848532021,1.0,13.884889934,2.0,2.0,2.0,0.583333333333,80.4922492287,73.30133126,68.8936303457,0.688936303457,1.0,10.5,4305.00747662,131.981056348,2331.82075432,0.928132805619,2331.82075432,1.0,0.0,0.0,0.0,68.3700005213,1.0,81.8472232819,1.0,0.0,49.0083335241,66.9416672389,1.0,81.6805547078,0.0,1.0,135.311667124,0.0,1991.72009277,0.000225857417409,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.237906490158,139022.0,2839.28131137,87.0454578254,1537.90559602,0.612131371148,1537.90559602,0.239404454491,1.0,1.0,1.0,0.0,2512.37833659,2512.37833659,1019.78302002,1492.59531657,0.0,1783.22166951,2512.37833659
2016-05-12T10:00:00.000Z,0.0,0.0313480064446,0.828067354553,0.635748240844,55.894750913,0.0507824185667,134.453333537,0.0,66.8091672262,1.0,96.9444433848,0.0,0.0,0.0,58.0249993006,67.6441656748,1.0,96.7083307902,0.0,0.0,134.453333537,97.534280777,2.0,0.0,135.902251244,80.0075003306,40.21875,0.592550489171,1571.2250061,0.0,0.621343624516,0.0,1.0,17.4758394559,91.1750005086,,3395.8326416,90.7475007375,90.5929336548,80.0090001424,79.8717778524,,2312.66614787,54.5314998627,54.5024490356,41.2159999212,40.7709070841,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.427499771118,90.5644995372,100.0,11.7826171716,49.5315008163,2.1630004247,5.69322220484,39.0529994965,224.0,96.8916664124,791.074996948,0.621343624516,49.5315008163,0.909509081159,90.9509073893,2.0,1.0,1.0,1273.31271362,1273.31271362,0.0,0.640351942429,0.0,1.0,17.4879260063,90.5914993286,9.86399841309,3790.02563477,90.3095010122,90.1406682332,80.0060005188,79.6240488688,,2153.99994914,54.3574997584,54.3459955851,40.7220001221,40.7257766724,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.281998316447,100.0,11.7188784281,49.5740009944,1.11999988556,5.76904745897,39.6080001195,224.0,96.6666679382,780.149998983,0.640351942429,49.5875008901,0.870476110549,87.0476118724,2.0,1.0,1.0,1218.66655477,1218.66655477,1571.2250061,0.59321603892,2.0,0.0,4690.19748942,0.0,32.0401242574,4.80446306864,11.4401041667,4690.19748942,0.0538514920165,143.695000966,143.695000966,83.4857495626,2.0,55.0099538167,41.3714904785,40.0,1.0,3567.77533999,952.046103462,0.0,0.0,0.0,8.9294350942,1.0,0.0,49.9433323542,71.0795650482,1.0,99.9166666667,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,1.0,1.0,0.0314000795356,83.1233329773,97.4673582713,83.1233329773,2.0,0.0,109.37931252,0.0566000007093,29.187417469,0.923291065678,791.117378717,0.0,1.0,6594.25836456,0.00659425836456,515.678747406,0.728795582287,0.19447608894,0.0,0.728795582287,0.0,1932.49666341,515.678747406,0.0,1932.49666341,0.0,0.00193249666341,0.729250028729,1.0,13.7871933506,2.0,2.0,2.0,1.0,72.875,77.6590525309,71.0795650482,0.710795650482,1.0,10.5,4519.82144345,138.566729989,2448.17541082,0.923271671226,2448.17541082,1.0,0.0,0.0,0.0,72.6158342361,1.0,83.2916692098,1.0,0.0,49.8416678111,71.0791667302,1.0,83.0694471995,0.0,1.0,143.695000966,0.0,2033.84008789,0.00020994819143,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.210637989879,139022.0,3118.05950881,95.5921191692,1688.90667794,0.636931358837,1688.90667794,0.21015511781,1.0,1.0,1.0,0.0,2651.63059489,2651.63059489,0.0,2651.63059489,0.0,1932.49666341,2651.63059489
2016-05-12T11:00:00.000Z,0.0,0.032001215157,0.827173903352,0.635250638886,56.1265004476,0.0535472719972,142.034997304,0.0,70.2058327993,1.0,98.7777773539,0.0,0.0,0.0,59.1666660309,71.7824993134,1.0,98.6111068726,0.0,0.0,142.034997304,99.5721842448,2.0,0.0,136.933499972,80.8069995244,46.9375,0.59764574183,1586.06666056,0.0,0.617512525224,0.0,1.0,17.7054826419,91.8574994405,,3455.83268229,91.4329999288,91.3088531494,80.8024991353,80.6825637817,,2428.66611735,54.6500005722,54.6381327311,41.7605002721,41.3747660319,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.424499511719,91.1585000356,100.0,11.9331912994,49.6724996567,2.12099997203,5.77229122321,39.6395003001,224.0,98.0250002543,799.058329264,0.617512525224,49.6724996567,0.924492311024,92.4492314657,2.0,1.0,1.0,1294.28923543,1294.28923543,0.0,0.630860386485,0.0,1.0,17.7248210907,91.3040002187,9.93000030518,3886.38857015,91.0010000865,90.8358230591,80.8114999135,80.4188028971,,2234.99991862,54.4925003052,54.4766896566,41.0384998322,41.2440668742,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.303000132243,100.0,11.8835977713,49.9625002543,0.87549940745,5.8412232399,40.1630004247,224.0,97.5333328247,787.008336385,0.630860386485,49.9625002543,0.891722310384,89.1722329458,2.0,1.0,1.0,1248.41123454,1248.41123454,1586.06666056,0.598054589796,2.0,0.0,4870.47741699,0.0,36.4056030909,5.85166716576,14.9921875,4870.47741699,0.0668483402247,178.273335775,178.273335775,89.6174589793,2.0,55.1548283895,41.999458313,40.0,1.0,3676.34111747,811.114151738,0.0,0.0,0.0,9.00019137065,1.0,0.0,51.7466653188,71.8023077647,1.0,100.0,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,1.0,1.0,0.0320228699385,84.9266662598,98.4686832428,84.9266662598,2.0,0.0,112.707675147,0.0566000007093,24.8667866773,0.915836838965,815.8781545,0.0,1.0,6794.91864107,0.00679491864107,439.342515295,0.750342331159,0.165548643068,0.0,0.750342331159,0.0,1991.30165609,439.342515295,0.0,1991.30165609,0.0,0.00199130165609,0.750473096967,1.0,17.2311042717,2.0,2.0,2.0,1.0,62.9750658671,81.4678147634,71.8023077647,0.718023077647,1.0,10.5,4487.45526921,137.574461824,2430.64417138,0.915890974226,2430.64417138,1.0,0.0,0.0,0.0,89.7133331299,1.0,89.8888893127,1.0,0.0,53.8083343506,88.5600001017,1.0,89.6805566152,0.0,1.0,178.273335775,0.0,2066.41992188,0.00017886943561,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.180751473403,139022.0,3114.29051133,95.4765708753,1686.86518867,0.635627632885,1686.86518867,0.180548116842,1.0,1.0,1.0,0.0,2653.85754395,2653.85754395,0.0,2653.85754395,0.0,1991.30165609,2653.85754395
2016-05-12T12:00:00.000Z,0.0,0.036869043563,0.781797783783,0.533106726156,52.2287495931,0.0513473142205,95.6291650136,0.0,47.4825000763,1.0,86.4305559794,0.0,0.0,0.0,51.7999998728,48.1583328247,1.0,86.3333339691,0.0,0.0,95.6291650136,86.8923346202,2.0,0.0,131.205749512,78.9769999186,48.9609375,0.583708793067,1095.64998372,0.0,0.591837353538,0.0,1.0,16.400143067,88.0025011698,8.48781793768,2987.08278402,87.6245002747,87.5569788615,78.962000529,78.8825861613,,1510.66633097,55.0024995804,54.9916763306,39.8555002213,39.6287256877,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.378000895182,89.363000234,100.0,10.8731687069,47.7690000534,2.03550020854,5.52697439988,37.8200000127,224.0,73.4249998728,561.52499644,0.591837353538,47.7690000534,0.678017850603,67.8017851512,2.0,1.0,1.0,949.224990845,949.224990845,0.0,0.593061747735,0.0,1.0,16.3965169589,87.230000178,8.17049916585,3320.9593099,87.1624984741,86.949836731,78.9919993083,78.5971196493,,1454.74998474,54.84049956,54.8235015869,39.9209998449,40.455136617,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.07950146993,100.0,10.730259498,47.2414986293,1.03149954478,5.66625746091,38.8895003001,224.0,71.6249996821,534.124994914,0.593061747735,47.2414986293,0.643193537394,64.3193546931,2.0,1.0,1.0,900.470952352,900.470952352,1095.64998372,0.58962478447,2.0,0.0,3011.08459473,0.0,26.6674861908,7.79880225658,12.46875,3032.77761009,0.0326532680138,62.4983336131,62.4983336131,63.3573176066,2.0,55.8048373136,40.8750055487,40.0,1.0,2442.49027873,686.113009041,0.0,0.0,0.0,7.53476015727,1.0,0.0,36.0249991417,71.4272403717,1.0,90.2440458934,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.166666666667,1.0,0.0374552134211,69.2049999237,85.0650342306,69.2049999237,2.0,0.0,74.8808100469,0.0566000007093,21.0345557352,0.908206200163,841.977663923,0.833333333333,0.166666666667,4514.41316115,0.00451441316115,371.635255682,0.70482044974,0.197989111284,0.717185030504,0.72543447929,0.0,1322.98249308,371.635255682,1027.34083049,295.641662598,0.0,0.00132298249308,0.712151507537,1.0,18.2849859061,2.0,2.0,2.0,0.166666666667,51.9748531688,85.1496096524,71.4272403717,0.714272403717,1.0,10.5,3148.08278719,96.512559846,1705.1688805,0.908430688633,1705.1688805,1.0,0.0,0.0,0.0,31.5750001272,1.0,63.5555566152,1.0,0.0,38.0083343188,30.923333327,1.0,63.3472232819,0.0,1.0,62.4983336131,0.0,1859.42993164,0.00015130379174,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.217946304282,139022.0,1865.54326654,57.1930182048,1010.47734078,0.538332969259,1010.47734078,0.217042461878,1.0,1.0,1.0,0.0,1858.65456136,1877.04896129,1432.46273526,407.537373861,0.0,1322.98249308,1877.04896129
2016-05-12T13:00:00.000Z,0.0,0.0340292284035,0.780482877372,0.556804533081,53.6124998728,0.0503384405185,108.541666031,0.0,53.9825000763,1.0,90.236111323,0.0,0.0,0.0,53.983332634,54.5591662725,1.0,89.9722201029,0.0,0.0,108.541666031,90.8371060689,2.0,0.0,132.452249527,78.8397496541,40.4192708333,0.582875073391,1255.31666565,0.0,0.585537729989,0.0,1.0,16.6793405215,88.8799997965,9.18675041199,3125.83276367,88.4270000458,88.3854293823,78.8420003255,78.753692627,,1755.66625977,55.0940004985,55.1101582845,40.1584997177,39.981880188,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.452999750773,91.0699996948,100.0,11.0805958112,48.2685003281,1.80599975586,5.59874475002,38.3524999619,224.0,81.4666665395,640.116668701,0.585537729989,48.2685003281,0.779057006836,77.9056997299,2.0,1.0,1.0,1090.67980957,1090.67980957,0.0,0.590327458157,0.0,1.0,16.6890096664,88.2050005595,9.13581848145,3482.56408691,88.0504989624,87.8564834595,78.8374989827,78.4408493042,,1691.24992879,54.9154996872,54.9325180054,40.1369994481,40.5745010376,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.154501597087,100.0,10.9647681713,47.9134995143,0.843999226888,5.72424149513,39.2930002213,224.0,80.0500011444,615.200007121,0.590327458157,47.9134995143,0.742357036046,74.2357037862,2.0,1.0,1.0,1039.29985046,1039.29985046,1255.31666565,0.581972040479,2.0,0.0,3535.00522868,0.0,27.391682148,5.7455548048,11.5833333333,3535.00522868,0.0354653584853,77.6716664632,77.6716664632,68.8122625351,2.0,55.7014287313,41.0600509644,40.0,1.0,2796.65607751,802.696624559,0.0,0.0,0.0,7.92531267802,1.0,0.0,40.1074989637,70.9166876475,1.0,94.1130936941,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.25,1.0,0.0342371629325,73.2875010173,89.4571501414,73.2875010173,2.0,0.0,85.7386718508,0.0566000007093,24.6087257715,0.904482617848,855.026745191,0.75,0.25,5169.01177191,0.00516901177191,434.783135391,0.703367834184,0.201880735662,0.694650766846,0.726480319851,0.0,1514.81750488,434.783135391,1086.3266805,428.490824382,0.0,0.00151481750488,0.702013000846,1.0,17.4344864992,2.0,2.0,2.0,0.25,46.1249440511,86.8814073042,70.9166876475,0.709166876475,1.0,10.5,3549.56699095,108.821088834,1922.63405425,0.892727306296,1922.63405425,1.0,0.0,0.0,0.0,39.2674999237,1.0,68.333334287,1.0,0.0,40.883333842,38.4041662216,1.0,68.1388896306,0.0,1.0,77.6716664632,0.0,1811.44995117,0.000177013176127,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.22613930843,139022.0,2227.97147378,68.3041853516,1206.78771194,0.560341860672,1206.78771194,0.227303107883,1.0,1.0,1.0,0.0,2153.66331991,2153.66331991,1563.84579468,589.817525228,0.0,1514.81750488,2153.66331991
2016-05-12T14:00:00.000Z,0.0,0.0404897405928,0.791124975569,0.511465083046,50.1505009333,0.0522891034124,81.2375005086,0.0,40.3758328756,1.0,82.0277773539,0.0,0.0,0.0,49.1333332062,40.8616669973,1.0,81.888888677,0.0,0.0,81.2375005086,82.3957398733,2.0,0.0,128.007000605,77.8564996719,40.6197916667,0.58876164435,919.125,0.0,0.599290864944,0.0,1.0,15.7571423848,85.8425000509,7.65300051371,2764.16617839,85.4960002899,85.5478388468,77.8429997762,77.7854537964,,1220.33306376,55.3339996338,55.341389974,39.7924998601,39.5727361043,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.346499760946,86.4650014242,100.0,10.2930177053,45.7035004298,2.43000062307,5.46412444115,37.3624992371,224.0,63.4750010173,470.791666667,0.599290864944,45.7035004298,0.563548267909,56.3548259735,2.0,1.0,1.0,788.967575073,788.967575073,0.0,0.596840785017,0.0,1.0,15.7450556755,85.1300004323,7.15200106303,3066.74104818,85.0220006307,84.7844874064,77.8699995677,77.4719645182,,1186.49995422,55.1690006256,55.1639404297,39.9090003967,40.636408488,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.107999801636,100.0,10.1083984375,45.113000234,1.32250022888,5.63665739695,38.5865001678,224.0,61.9166669846,448.333333333,0.596840785017,45.113000234,0.53771106175,53.7711057663,2.0,1.0,1.0,752.79548645,752.79548645,919.125,0.591413462337,2.0,0.0,2475.49544271,0.0,23.6260180473,8.21629985174,10.9583333333,2475.49544271,0.0265435612431,41.751666228,41.751666228,57.7668965658,2.0,56.1385803223,40.986172994,40.0,1.0,2040.64791997,562.851520795,0.0,0.0,0.0,7.32332547506,1.0,0.0,30.0291659037,70.5196743011,1.0,85.2619043986,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.0,1.0,0.0410111639716,63.2091665268,79.2181517283,63.2091665268,2.0,0.0,62.5613008979,0.0566000007093,17.2556583665,0.903326747493,859.117674077,1.0,0.0,3771.69477701,0.00377169477701,304.87028534,0.70803424727,0.195290010075,0.70803424727,0.0,0.0,1105.32332357,304.87028534,1105.32332357,0.0,0.0,0.00110532332357,0.711257288853,1.0,17.3248113049,2.0,2.0,2.0,0.0,44.1052595774,87.4122308095,70.5196743011,0.705196743011,1.0,10.5,2603.49944077,79.8169592644,1410.19360891,0.903324257346,1410.19360891,1.0,0.0,0.0,0.0,21.1891666253,1.0,56.8194443385,1.0,0.0,33.9250001907,20.5625,1.0,56.5416673024,0.0,1.0,41.751666228,0.0,1317.11999512,0.000124121781923,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.216190375147,139022.0,1475.54074276,45.236489593,799.231254879,0.511961602435,799.231254879,0.212615136932,1.0,1.0,1.0,0.0,1561.11562093,1561.11562093,1561.11562093,0.0,0.0,1105.32332357,1561.11562093
2016-05-12T15:00:00.000Z,0.0,0.0354955725633,0.773792168614,0.536701455531,52.4575001399,0.0504880196591,99.8324985504,0.0,49.5516662598,1.0,87.8333339691,0.0,0.0,0.0,52.5833333333,50.2808335622,1.0,87.6388893127,0.0,0.0,99.8324985504,88.0990791321,2.0,0.0,130.034999847,77.5774997075,40.3489583333,0.569566638006,1128.72501119,0.0,0.566078527099,0.0,1.0,16.1112761497,87.2405001322,9.23100026449,3025.4161377,86.8085002899,86.7971928914,77.5775000254,77.5245030721,,1631.33294678,55.1180003484,55.1509297689,40.161500295,39.9793395996,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.431999842326,91.4780000051,100.0,10.5184110006,46.6469999949,1.84800020854,5.59286522865,38.3135000865,224.0,75.0250002543,574.383333842,0.566078527099,46.6469999949,0.724736440749,72.4736436208,2.0,1.0,1.0,1014.63101705,1014.63101705,0.0,0.572738967396,0.0,1.0,16.1439094543,86.5295003255,8.87549972534,3368.57836914,86.452999115,86.2623418172,77.5774993896,77.1753692627,,1568.24993896,54.9274997711,54.962483724,40.1024999619,40.6115188599,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0765012105306,100.0,10.4281829993,46.3504991531,0.871000289917,5.71572637558,39.2314996719,224.0,74.1249990463,554.341669718,0.572738967396,46.3504991531,0.690832323347,69.075653712,2.0,1.0,1.0,967.165252686,967.165252686,1128.72501119,0.569803330758,2.0,0.0,3249.12424723,0.0,27.0557351112,5.17170627912,11.6380208333,3249.12424723,0.0335960696392,67.6149994532,67.6149994532,65.8260857264,2.0,55.7627944946,41.1199213664,40.0,1.0,2522.85998248,799.719012241,0.0,0.0,0.0,8.10826365153,1.0,0.0,37.1624992688,69.4692363739,1.0,91.5535691579,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.0,1.0,0.0357664649242,70.3424987793,86.540643692,70.3424987793,2.0,0.0,77.3447496468,0.0566000007093,24.5174394216,0.907559551016,844.662872198,1.0,0.0,4662.95911506,0.00466295911506,433.170302373,0.689557990984,0.218582338799,0.689557990984,0.0,0.0,1366.5149943,433.170302373,1366.5149943,0.0,0.0,0.0013665149943,0.689676185449,1.0,16.9141082918,2.0,2.0,2.0,0.0,46.2356688182,85.3627268473,69.4692363739,0.694692363739,1.0,10.5,3322.57899472,101.862189068,1799.68529668,0.908140329783,1799.68529668,1.0,0.0,0.0,0.0,33.9508328438,1.0,65.5416673024,1.0,0.0,39.1750011444,33.6641667684,1.0,65.2916673024,0.0,1.0,67.6149994532,0.0,1540.15002441,0.000176356543724,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.240692249458,139022.0,1971.14926982,60.430641355,1067.6791625,0.538762253895,1067.6791625,0.240028696037,1.0,1.0,1.0,0.0,1981.72599284,1981.72599284,1981.72599284,0.0,0.0,1366.5149943,1981.72599284
2016-05-12T16:00:00.000Z,0.0,0.0355131410616,0.800607241398,0.552987898036,51.6737502416,0.0511434804734,97.4150015513,0.0,48.3841663996,1.0,86.6944440206,0.0,0.0,0.0,51.9166660309,49.0308335622,1.0,86.6666647593,0.0,0.0,97.4150015513,86.8955752055,2.0,0.0,128.053500493,76.3797502518,40.7734375,0.552214088313,1075.29167684,0.0,0.562766479561,0.0,1.0,15.6749540965,85.9099998474,8.5,2974.99947103,85.530500412,85.4639205933,76.3910001119,76.334042867,,1671.99964396,54.670999527,54.6903661092,40.4615001678,40.2650400798,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.379499435425,90.4354998271,100.0,10.0786420504,45.0690002441,2.1539999644,5.59631196658,38.3075002035,224.0,72.1500002543,548.383333842,0.562766479561,45.0690002441,0.692667145502,69.2825352351,2.0,1.0,1.0,969.734003703,969.734003703,0.0,0.562881896221,0.0,1.0,15.677371343,85.0954996745,8.03399997287,3327.3334554,85.0460001628,84.9090830485,76.3685003916,75.9838740031,,1576.49992879,54.5045000712,54.5034637451,40.2390003204,40.800453186,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0494995117188,100.0,9.95657634735,44.8159996668,0.959499994914,5.72079491615,39.270500501,224.0,70.9916664759,526.908332825,0.562881896221,44.8069998423,0.663379869007,66.3598105113,2.0,1.0,1.0,928.73181661,928.73181661,1075.29167684,0.561315222231,2.0,0.0,3337.80564372,0.0,25.673191244,4.88084177176,9.97135416667,3391.10997425,0.036830171832,75.480000178,75.480000178,65.8625752131,2.0,55.3369168368,41.4162431197,40.0,1.0,2431.99152806,832.171572979,0.0,0.0,0.0,7.28156471252,1.0,0.0,35.9724988937,69.1094353994,1.0,90.0952370962,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.0833333333333,1.0,0.0371450797856,69.1525004705,85.1797879537,69.1525004705,2.0,0.0,74.5589438919,0.0566000007093,25.5123559857,0.918918298216,805.637617859,0.916666666667,0.0833333333333,4495.00849919,0.00449500849919,450.748333322,0.676494872521,0.231480988187,0.68052222209,0.709446712156,0.0,1317.29581197,450.748333322,1148.39997864,168.895833333,0.0,0.00131729581197,0.687694321076,1.0,12.9141066656,2.0,2.0,2.0,0.0833333333333,59.042746804,79.8973527388,69.1094353994,0.691094353994,1.0,9.91666666667,3300.20692903,101.176315959,1787.56739738,0.918001991369,1787.56739738,1.0,0.0,0.0,0.0,38.0816667875,1.0,65.9444449743,1.0,0.0,39.4333337148,37.3983325958,1.0,65.722222964,0.0,1.0,75.480000178,0.0,2026.75,0.000183513084157,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.25215739221,139022.0,2046.79819303,62.749853308,1108.65463819,0.569347576542,1108.65463819,0.252974653827,1.0,1.0,1.0,0.0,1915.88647461,1947.23694957,1687.52752131,238.066975911,0.0,1317.29581197,1947.23694957
