timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-05-12T17:00:00.000Z,0.0,0.0309420353338,0.838461786568,0.649464896533,56.1579999924,0.0504934397157,137.306667328,0.0,68.2399997711,1.0,97.7222226461,0.0,0.0,0.0,58.5333340963,69.0900001526,1.0,97.555557251,0.0,0.0,137.306667328,98.2663110097,2.0,0.0,135.963750203,79.8057502111,46.046875,0.589855142329,1604.42500814,0.0,0.616878158456,0.0,1.0,17.4842999776,91.1674995422,,3409.5826416,90.7670001984,90.6437937419,79.806500117,79.7035268148,,2569.66611735,54.5375003815,54.5502243042,42.3455006282,41.9289932251,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.400499343872,92.0839996338,100.0,11.6473344167,48.4214995702,2.23950099945,5.83696568012,40.1059996287,224.0,99.9833329519,804.308334351,0.616878158456,48.4214995702,0.931599419003,93.159942627,2.0,1.0,1.0,1304.2391866,1304.2391866,0.0,0.630387981572,0.0,1.0,17.5096815427,90.670999527,,3811.39792887,90.3935000102,90.1911417643,79.8050003052,79.3886922201,,2315.49989827,54.3619998296,54.3689498901,41.185500145,41.3704477946,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.277499516805,100.0,11.6453457673,49.2079998652,0.866500218709,5.8643356959,40.3189999262,224.0,99.1583334605,800.116678874,0.630387981572,49.2079998652,0.907141789028,90.7141780853,2.0,1.0,1.0,1269.99850464,1269.99850464,1604.42500814,0.590037004441,2.0,0.0,5139.43892415,0.0,38.2210481817,5.56174230576,14.4583333333,5139.43892415,0.0736501396819,200.470834096,200.470834096,93.7242444356,2.0,55.0166875666,42.2895868475,40.0,1.0,3741.07664131,834.726142662,0.0,0.0,0.0,8.30197079976,1.0,0.0,50.9833329519,71.5045293172,1.0,100.0,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,1.0,1.0,0.0309517526596,84.1633338928,98.2068106333,84.1633338928,2.0,0.0,114.692308825,0.0566000007093,25.5906728777,0.911364383895,831.125954,0.0,1.0,6914.56820667,0.00691456820667,452.132023975,0.744978614574,0.16622303816,0.0,0.744978614574,0.0,2026.3658549,452.132023975,0.0,2026.3658549,0.0,0.0020263658549,0.74513232708,1.0,14.6769292197,2.0,2.0,2.0,1.0,56.4246080572,83.6375115134,71.5045293172,0.715045293172,1.0,9.91666666667,4578.13835817,140.354584725,2479.76294993,0.911666746875,2479.76294993,1.0,0.0,0.0,0.0,100.84166654,1.0,93.7638905843,1.0,0.0,56.1250006358,99.6291662852,1.0,93.5416679382,0.0,1.0,200.470834096,0.0,2117.69995117,0.000184076425873,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.182328727827,139022.0,3262.33907266,100.015379605,1767.05615462,0.649645296165,1767.05615462,0.182100515229,1.0,1.0,1.0,0.0,2720.03224691,2720.03224691,0.0,2720.03224691,0.0,2026.3658549,2720.03224691
2016-05-12T18:00:00.000Z,0.0,0.0351451085042,0.789403284159,0.543845407793,51.5349985758,0.0489570265979,94.785832723,0.0,47.0158332189,1.0,85.9305547078,0.0,0.0,0.0,51.4833332698,47.7699995041,1.0,85.8055547078,0.0,0.0,94.785832723,85.803870519,2.0,0.0,128.223749161,76.6887505849,46.0572916667,0.541770743479,1049.17497762,0.0,0.554351717847,0.0,1.0,15.7438471317,86.0135008494,8.14499855042,2932.49947103,85.6669991811,85.622235616,76.6655006409,76.6387990316,,1754.66630046,54.3095000585,54.3049748739,41.075000445,40.7874476115,40.8389539719,1.0,0.0,78.5490198135,1.0,0.0,0.342001597087,87.9544995626,100.0,10.0348111788,44.5964988073,1.87200069427,5.70903599262,39.2029997508,224.0,70.2500003179,538.033335368,0.554351717847,44.5919987361,0.686376629784,68.6376625697,2.0,1.0,1.0,960.927281698,960.927281698,0.0,0.559770880738,0.0,1.0,15.7245086829,85.2034988403,8.0189994812,3238.46958415,85.1134999593,84.901415507,76.712000529,76.3142827352,,1674.99996948,54.1024999619,54.1177622477,41.0715001424,41.4942779541,40.8389539719,1.0,0.0,72.8539055188,1.0,0.0,0.0899988810221,100.0,9.88794080416,44.0419998169,1.0,5.83656779925,40.0715001424,224.0,68.0249999364,511.141665141,0.559770880738,44.0419998169,0.646320397513,64.6320387522,2.0,1.0,1.0,904.848556519,904.848556519,1049.17497762,0.537430796118,2.0,0.0,3562.42633057,0.0,29.3928774198,5.37047113975,12.8020833333,3562.42633057,0.0427001427218,86.5849994024,86.5849994024,70.3857936859,2.0,54.9188563029,41.7790959676,40.8389539719,1.0,2397.48759495,939.351681695,0.0,0.0,0.0,9.45458602905,1.0,0.0,34.8808328311,67.2109146118,1.0,88.4345226288,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.416666666667,1.0,0.0359376441944,68.0608336131,83.6390972137,68.0608336131,2.0,0.0,73.5011372411,0.0566000007093,28.7982373796,0.933932734019,757.050926501,0.583333333333,0.416666666667,4431.23546757,0.00443123546757,508.802774182,0.670571739313,0.262734494372,0.64723393069,0.698363464234,0.0,1298.60664876,508.802774182,681.298329671,617.308319092,0.0,0.00129860664876,0.665025631587,1.0,12.9090057903,2.0,2.0,2.0,0.416666666667,81.0128707886,71.604593277,67.2109146118,0.672109146118,1.0,10.5,3336.83927664,102.299374621,1807.40942295,0.933306233685,1807.40942295,1.0,0.0,0.0,0.0,43.582499663,1.0,70.2083333333,1.0,0.0,42.0000003179,43.0024998983,1.0,70.0000006358,0.0,1.0,86.5849994024,0.0,1988.45996094,0.000207148777745,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.281509417691,139022.0,1976.41681418,60.5921314508,1070.53234437,0.552799215097,1070.53234437,0.287695457291,1.0,1.0,1.0,0.0,1936.56632487,1936.56632487,1052.6307373,883.935587565,0.0,1298.60664876,1936.56632487
2016-05-12T19:00:00.000Z,0.0,0.0304249877846,0.844177005173,0.656385619213,55.2692476908,0.0492046203557,135.260831833,0.0,67.035832723,1.0,97.2083333333,0.0,0.0,0.0,58.2250013351,68.2249991099,1.0,97.0416692098,0.0,0.0,135.260831833,97.7164414724,2.0,0.0,132.667498589,77.3982508977,40.7708333333,0.579062574092,1592.54165649,0.0,0.612241828015,0.0,1.0,16.766362985,89.0075003306,,3378.74928792,88.6189988454,88.4903335571,77.4110005697,77.3073577881,,2615.66605632,54.1745001475,54.1692911784,42.0380001068,41.5300267537,40.1944160461,1.0,0.0,99.9981231689,1.0,0.0,0.388501485189,95.8505001068,100.0,11.0246857007,46.5809987386,2.61600017548,5.74167728424,39.4219999313,224.0,98.7666670481,807.283335368,0.612241828015,46.5809987386,0.942010861351,94.2010860443,2.0,1.0,1.0,1318.81520589,1318.81520589,0.0,0.609616492791,0.0,1.0,16.7397729556,88.3564999898,,3737.15712484,88.0969994863,87.9056752523,77.3855012258,77.0031509399,,2344.74991862,53.9855000178,53.995358785,40.7880001068,41.0251312256,40.1944160461,1.0,0.0,99.9981155396,1.0,0.0,0.25950050354,100.0,10.923486948,47.3089993795,0.828999519348,5.8162860473,39.9590005875,224.0,97.1250006358,785.258331299,0.609616492791,47.3089993795,0.920257967994,92.0257962545,2.0,1.0,1.0,1288.36115519,1288.36115519,1592.54165649,0.579212983985,2.0,0.0,5226.36999512,0.0,38.6182030042,4.76159352064,12.6536458333,5226.36999512,0.0767968053159,211.544164022,211.544164022,95.6862150828,2.0,54.5626805623,41.911567688,40.1944160461,1.0,3734.90258372,1024.59805303,0.0,0.0,0.0,9.84930801392,1.0,0.0,50.494998614,67.5616925557,1.0,99.976190567,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.833333333333,1.0,0.0304372992118,83.6749992371,97.3143768311,83.6749992371,2.0,0.0,114.503027239,0.0566000007093,31.4116837439,0.937384300971,746.143802473,0.166666666667,0.833333333333,6903.15680123,0.00690315680123,554.976737637,0.735589002365,0.201794569672,0.708627659545,0.741068888308,0.0,2023.02165731,554.976737637,329.19833374,1693.82332357,0.0,0.00202302165731,0.735651711623,1.0,12.2919367644,2.0,2.0,2.0,0.833333333333,90.4366067251,69.5416577657,67.5616925557,0.675616925557,1.0,11.0833333333,4759.50063675,145.914710982,2577.99839495,0.937383572037,2577.99839495,1.0,0.0,0.0,0.0,106.32416598,1.0,95.5833352407,1.0,0.0,57.1750005086,105.220000585,1.0,95.2916653951,0.0,1.0,211.544164022,0.0,2075.84008789,0.000225947574801,0.166666666667,0.833333333333,0.833333333333,0.0,0.833333333333,0.166666666667,0.0,0.215274275859,139022.0,3333.95959132,102.211090474,1805.84963239,0.656623286613,1805.84963239,0.215207818544,1.0,1.0,1.0,0.0,2750.20650228,2750.20650228,464.557556152,2285.64894613,0.0,2023.02165731,2750.20650228
2016-05-12T20:00:00.000Z,0.0,0.0306862577387,0.819609469131,0.624006887633,54.7307516734,0.0484432683448,125.507500966,0.0,62.1383336385,1.0,94.6527773539,0.0,0.0,0.0,56.6916672389,63.3691673279,1.0,94.4861119588,0.0,0.0,125.507500966,95.302748998,2.0,0.0,132.16425101,77.4334993362,39.8046875,0.564017410188,1460.31666056,0.0,0.594291860224,0.0,1.0,16.6587936083,88.7570006053,,3276.66603597,88.3520011902,88.2525482178,77.4364999135,77.3479970296,,2455.33278402,53.9405002594,53.9297790527,41.4815003077,41.0846099854,40.528072993,1.0,0.0,99.9981231689,1.0,0.0,0.40499941508,93.8554992676,100.0,10.9384040038,46.8705008825,2.22300084432,5.72038948536,39.2584994634,224.0,93.2333329519,754.558329264,0.594291860224,46.8705008825,0.905782637823,90.5782648722,2.0,1.0,1.0,1268.09569295,1268.09569295,0.0,0.586265731053,0.0,1.0,16.5548499425,87.8254992167,9.71100362142,3636.29482015,87.6244996389,87.4366989136,77.430498759,77.0535430908,,2231.49989827,53.7605002721,53.7530975342,40.8360001246,41.1476847331,40.528072993,1.0,0.0,99.9981155396,1.0,0.0,0.20099957784,100.0,10.7225472132,46.7884995143,0.744999885559,5.83230264982,40.09700044,224.0,89.3416665395,705.758341471,0.586265731053,46.7884995143,0.857532900856,85.753288269,2.0,1.0,1.0,1200.5460612,1200.5460612,1460.31666056,0.563136901335,2.0,0.0,4928.82063802,0.0,36.6186610858,4.7940329512,12.3098958333,4928.82063802,0.0682840008014,178.747500738,178.747500738,89.9171625773,2.0,54.3956654867,41.7523447673,40.528072993,1.0,3404.43430494,1074.30484622,0.0,0.0,0.0,9.9191754659,1.0,0.0,46.2708323797,67.5173244476,1.0,98.0476175944,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.583333333333,1.0,0.0307310771436,79.4508336385,94.4829788208,79.4508336385,2.0,0.0,104.371673749,0.0566000007093,32.9355731005,0.936962517259,747.456396394,0.416666666667,0.583333333333,6292.35791288,0.00629235791288,581.900577522,0.712215927072,0.224747183665,0.678479365858,0.733887997515,0.0,1844.02248128,581.900577522,687.090830485,1156.9316508,0.0,0.00184402248128,0.710595240196,1.0,12.6108557907,2.0,2.0,2.0,0.583333333333,89.3569959005,69.8102690379,67.5173244476,0.675173244476,1.0,11.0833333333,4478.73915116,137.307246849,2425.9230588,0.936963110738,2425.9230588,1.0,0.0,0.0,0.0,90.0225000381,1.0,89.8888899485,1.0,0.0,53.8500010173,88.7249991099,1.0,89.6527786255,0.0,1.0,178.747500738,0.0,2060.08007812,0.000236909072668,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.239867697127,139022.0,2993.08869242,91.7608179578,1621.21584466,0.62616142564,1621.21584466,0.24159845839,1.0,1.0,1.0,0.0,2589.13401286,2589.13401286,1012.69230143,1576.44171143,0.0,1844.02248128,2589.13401286
2016-05-12T21:00:00.000Z,0.0,0.0306180231885,0.821975307195,0.626604632488,54.5785010656,0.0483794259655,125.808334986,0.0,62.319167455,1.0,94.805557251,0.0,0.0,0.0,56.7833334605,63.5475006104,1.0,94.6388899485,0.0,0.0,125.808334986,95.121644338,2.0,0.0,131.787000656,77.2084995906,40.5651041667,0.56271637834,1462.21665446,0.0,0.593202130039,0.0,1.0,16.5681447983,88.4839998881,,3284.99943034,88.0775006612,87.9842351278,77.2099990845,77.1168924967,,2499.99940999,53.732000351,53.7157414754,41.5190000534,41.1450602214,40.4320252736,1.0,0.0,99.9981231689,1.0,0.0,0.406499226888,93.8314990997,100.0,10.8443086942,46.5585006078,2.24100017548,5.72383598487,39.2779998779,224.0,93.0249996185,751.799997965,0.593202130039,46.5585006078,0.903991968064,90.399195989,2.0,1.0,1.0,1265.58875529,1265.58875529,0.0,0.591231059483,0.0,1.0,16.5028781891,87.6200008392,9.67500050863,3641.91912842,87.4189999898,87.2277679443,77.2070000966,76.8366800944,,2264.99992879,53.5564997991,53.5452677409,40.8540000916,41.0774688721,40.4320252736,1.0,0.0,99.9981155396,1.0,0.0,0.201000849406,100.0,10.6807129383,46.5649998983,0.848499933879,5.82216556867,40.0055001577,224.0,89.9166673024,710.416666667,0.591231059483,46.5649998983,0.855828254336,85.5828259786,2.0,1.0,1.0,1198.15955607,1198.15955607,1462.21665446,0.561734785133,2.0,0.0,5021.5859375,0.0,35.3717883428,4.52374223868,10.640625,5021.5859375,0.0705102892351,185.483335495,185.483335495,91.0503012339,2.0,54.1717096965,41.7160466512,40.4320252736,1.0,3421.13626996,1088.21274695,0.0,0.0,0.0,10.4273414612,1.0,0.0,46.3908322652,66.7826576233,1.0,97.9345226288,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.5,1.0,0.0306742256632,79.5608323415,94.3548240662,79.5608323415,2.0,0.0,104.883715365,0.0566000007093,33.3619555028,0.938418404617,742.933633554,0.5,0.5,6323.22787021,0.00632322787021,589.433835419,0.713131230802,0.226836476063,0.685577302197,0.738221577673,0.0,1853.06915283,589.433835419,849.051656087,1004.01749674,0.0,0.00185306915283,0.711298738917,1.0,12.3230354062,2.0,2.0,2.0,0.5,90.4798611728,68.8743785511,66.7826576233,0.667826576233,1.0,10.5,4475.93938785,137.221412917,2424.40655825,0.93300351485,2424.40655825,1.0,0.0,0.0,0.0,93.3799997965,1.0,90.8888899485,1.0,0.0,54.4166673024,92.1033322016,1.0,90.6944452922,0.0,1.0,185.483335495,0.0,2084.32006836,0.000239976086539,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.243124996264,139022.0,3019.17889042,92.5606799585,1635.34768195,0.629343758401,1635.34768195,0.245046173731,1.0,1.0,1.0,0.0,2598.4967041,2598.4967041,1238.44773356,1360.04897054,0.0,1853.06915283,2598.4967041
2016-05-12T22:00:00.000Z,0.0,0.0320199333724,0.79331925435,0.58266384738,53.4955012004,0.0477853972416,112.081666311,0.0,55.5974998474,1.0,91.1250019073,0.0,0.0,0.0,54.6166667938,56.4841664632,1.0,91.0138912201,0.0,0.0,112.081666311,91.4312909444,2.0,0.0,130.460250537,76.9647493362,41.0520833333,0.550601107376,1288.0916748,0.0,0.575429020954,0.0,1.0,16.2937819958,87.6334997813,9.49500274658,3152.49947103,87.2150007884,87.1462478638,76.9609991709,76.8724492391,,2287.66612752,53.2235005697,53.2080408732,41.0270001094,40.6818262736,40.6948296229,1.0,0.0,99.9981231689,1.0,0.0,0.41849899292,90.202999115,100.0,10.5973157883,46.188000679,1.96200021108,5.69646604856,39.0649998983,224.0,84.7166665395,668.100001017,0.575429020954,46.188000679,0.826159835089,82.6065190633,2.0,1.0,1.0,1156.62376912,1156.62376912,0.0,0.568358509769,0.0,1.0,16.1704998016,86.6180006663,9.17400021023,3490.43806966,86.4904994965,86.3121744792,76.9684995015,76.6025848389,,2108.24994914,53.03450044,53.0390726725,40.6679995855,41.0091807048,40.6948296229,1.0,0.0,99.9981155396,1.0,0.0,0.12750116984,100.0,10.3633370399,45.822499911,0.771999677022,5.80716268222,39.8959999084,224.0,81.0083325704,619.991663615,0.568358509769,45.822499911,0.774547813052,77.4547812144,2.0,1.0,1.0,1084.36693827,1084.36693827,1288.0916748,0.54817220412,2.0,0.0,4598.01554362,0.0,34.1962447166,5.10084750255,11.28125,4598.01554362,0.0618674849689,147.33416748,147.33416748,83.8681316376,2.0,53.7187347412,41.4695688883,40.6948296229,1.0,2995.32873126,1057.63079781,0.0,0.0,0.0,10.0330905914,1.0,0.0,41.7283325195,66.9279085795,1.0,94.4642842611,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.333333333333,1.0,0.0321187781949,74.9083302816,90.3374207815,74.9083302816,2.0,0.0,91.8294920993,0.0566000007093,32.4243873395,0.938396152453,743.001997492,0.666666666667,0.333333333333,5536.21505236,0.00553621505236,572.869027088,0.693515309818,0.244875676837,0.665551952889,0.740490308296,0.0,1622.4291687,572.869027088,976.010009766,646.419158936,0.0,0.0016224291687,0.689949974418,1.0,14.0937850087,2.0,2.0,2.0,0.333333333333,90.5316225688,68.8895460765,66.9279085795,0.669279085795,1.0,10.5,4052.95952907,124.253879439,2195.29819579,0.938390986655,2195.29819579,1.0,0.0,0.0,0.0,74.3275003433,1.0,83.680557251,1.0,0.0,50.0833346049,73.006667455,1.0,83.4722239176,0.0,1.0,147.33416748,0.0,2042.88000488,0.000233232059239,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.260952716213,139022.0,2535.61237866,77.7357070906,1373.42236955,0.587076131583,1373.42236955,0.264752613414,1.0,1.0,1.0,0.0,2339.42804972,2339.42804972,1466.46705119,872.960998535,0.0,1622.4291687,2339.42804972
2016-05-12T23:00:00.000Z,0.0,0.0318894064044,0.79571079532,0.587179013297,53.5779997508,0.0484526675506,115.074168523,0.0,57.2108338674,1.0,91.8055559794,0.0,0.0,0.0,54.9833339055,57.881667455,1.0,91.6388899485,0.0,0.0,115.074168523,92.1223767598,2.0,0.0,130.356749535,76.7787497838,40.671875,0.554906185107,1315.4833374,0.0,0.5769328469,0.0,1.0,16.2684002717,87.576499939,9.75599975586,3171.24943034,87.136999766,87.0769475301,76.7809995015,76.6845118205,,2313.33279419,53.2444998423,53.2201436361,40.9804995855,40.6226476034,40.6500425339,1.0,0.0,99.9981231689,1.0,0.0,0.439500172933,91.6925004323,100.0,10.589167277,46.1565001806,2.03099950155,5.67923295498,38.9495000839,224.0,85.9833329519,681.816670736,0.5769328469,46.1565001806,0.84092053368,84.0920524597,2.0,1.0,1.0,1177.28874715,1177.28874715,0.0,0.570614472318,0.0,1.0,16.1704998811,86.5939985911,9.37199910482,3517.05973307,86.4394995372,86.2649002075,76.7765000661,76.4188868205,,2132.24989827,53.0659996668,53.0588353475,40.6215000153,40.95875295,40.6500425339,1.0,0.0,99.9981155396,1.0,0.0,0.154499053955,100.0,10.3716496627,45.8179995219,0.787000020345,5.79885029793,39.8344999949,224.0,82.5416653951,633.66666158,0.570614472318,45.8179995219,0.788981007167,78.8981011709,2.0,1.0,1.0,1104.57341003,1104.57341003,1315.4833374,0.55279895958,2.0,0.0,4636.52187093,0.0,34.6703861554,5.1650253733,11.9322916667,4636.52187093,0.063737651052,153.634167353,153.634167353,85.1472352346,2.0,53.7174758911,41.4135233561,40.6500425339,1.0,3064.30427621,1046.22530228,0.0,0.0,0.0,10.5508219401,1.0,0.0,42.4183330536,66.2301775614,1.0,95.309521993,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.25,1.0,0.0319965674613,75.5983333588,90.9085655212,75.5983333588,2.0,0.0,93.9441145094,0.0566000007093,32.0747225929,0.939254658858,740.346996914,0.75,0.25,5663.70137673,0.00566370137673,566.691204786,0.700143973127,0.239045562677,0.686099526963,0.737594850378,0.0,1659.7899882,566.691204786,1182.89749146,476.892496745,0.0,0.0016597899882,0.696984787782,1.0,14.5899758802,2.0,2.0,2.0,0.25,90.4460665385,68.3238283793,66.2301775614,0.662301775614,1.0,11.0833333333,4110.52957849,126.018837102,2226.48119299,0.939189535804,2226.48119299,1.0,0.0,0.0,0.0,77.4450003306,1.0,84.9583346049,1.0,0.0,50.8500003815,76.1891670227,1.0,84.7500006358,0.0,1.0,153.634167353,0.0,2042.01000977,0.000230716883607,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.254523238989,139022.0,2588.40298412,79.3541386292,1402.01656598,0.591408223858,1402.01656598,0.257911851309,1.0,1.0,1.0,0.0,2370.64097087,2370.64097087,1724.09023031,646.55074056,0.0,1659.7899882,2370.64097087
2016-05-13T00:00:00.000Z,0.0,0.0308283270315,0.805709990352,0.603855163038,53.9477507273,0.0470444709386,116.881661733,0.0,58.0158316294,1.0,92.3749993642,0.0,0.0,0.0,55.3249994914,58.8658329646,1.0,92.2083320618,0.0,0.0,116.881661733,92.984345754,2.0,0.0,130.440751076,76.4930003484,40.1223958333,0.550876205395,1364.32501221,0.0,0.585121558379,0.0,1.0,16.3433361848,87.6859995524,,3187.08272298,87.3215007782,87.1735941569,76.5110003153,76.4019775391,,2559.66605632,52.9834998449,52.9545110067,41.4904994965,41.1119740804,40.9267568588,1.0,0.0,99.9981231689,1.0,0.0,0.364498774211,92.1964988708,100.0,10.6042943796,45.8310012817,2.1014992396,5.73904172579,39.3890002569,224.0,89.8250001272,719.766667684,0.585121558379,45.8310012817,0.875707499186,87.5707511902,2.0,1.0,1.0,1225.99049886,1225.99049886,0.0,0.569849109525,0.0,1.0,16.1185279687,86.3989995321,9.39824962616,3542.5565389,86.2385005951,86.0649083455,76.4750003815,76.117825826,,2312.74989827,52.7959998449,52.7987263997,41.1269992193,41.4298070272,40.9267568588,1.0,0.0,99.9981155396,1.0,0.0,0.160498936971,100.0,10.2511510849,45.1115013758,0.78849919637,5.86737684409,40.3385000229,224.0,83.5249996185,644.558329264,0.569849109525,45.1115013758,0.803729095459,80.3729108175,2.0,1.0,1.0,1125.22073364,1125.22073364,1364.32501221,0.548777067018,2.0,0.0,5127.77038574,0.0,35.1791523298,4.22164066633,9.71875,5127.77038574,0.0760648763231,190.068335215,190.068335215,91.8356285095,2.0,53.4024225871,41.8160298665,40.9246842066,1.0,3226.46675866,1072.27967163,0.0,0.0,0.0,10.6684010824,1.0,0.0,43.170832634,65.842599233,1.0,95.8154741923,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.25,1.0,0.0308662257156,76.3508338928,91.8035252889,76.3508338928,2.0,0.0,98.915621725,0.0566000007093,32.8734861742,0.940163371453,737.541329667,0.75,0.25,5963.42352973,0.00596342352973,580.803635375,0.705642323156,0.23451223123,0.690500027773,0.745438831958,0.0,1747.62580363,580.803635375,1238.77747599,508.848327637,0.0,0.00174762580363,0.70275263985,1.0,13.8265723589,2.0,2.0,2.0,0.25,90.9114882151,67.719195048,65.842599233,0.65842599233,1.0,9.91666666667,4298.74643029,131.789107899,2328.429439,0.940154554386,2328.429439,1.0,0.0,0.0,0.0,95.625,1.0,91.5833358765,1.0,0.0,54.8166675568,94.4433339437,1.0,91.3611125946,0.0,1.0,190.068335215,0.0,2064.44995117,0.000236462474818,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.249440084224,139022.0,2775.46644825,85.0890493661,1503.34007597,0.607006592314,1503.34007597,0.252515707912,1.0,1.0,1.0,0.0,2476.64538574,2476.64538574,1794.02958171,682.615804036,0.0,1747.62580363,2476.64538574
2016-05-13T01:00:00.000Z,0.0,0.0320843897015,0.786816795515,0.571692548963,53.1220019658,0.0471197551275,107.204999288,0.0,53.2483329773,1.0,89.7916660309,0.0,0.0,0.0,53.7833334605,53.9566663106,1.0,89.638888677,0.0,0.0,107.204999288,90.1792367299,2.0,0.0,129.661500931,76.5394989649,41.15625,0.539375901792,1223.86665853,0.0,0.570694170695,0.0,1.0,16.1427010695,87.1685009003,9.69600296021,3088.33284505,86.7935002645,86.662399292,76.5469989777,76.4451497396,,2408.99947103,52.1824998856,52.1499608358,40.8814999262,40.5341974894,40.6992842356,1.0,0.0,99.9981231689,1.0,0.0,0.375000635783,89.3015009562,100.0,10.4487457275,45.9120003382,1.90049997965,5.68186863263,38.9809999466,224.0,82.7666670481,649.008336385,0.570694170695,45.9120003382,0.808382873535,80.8382860819,2.0,1.0,1.0,1131.73602295,1131.73602295,0.0,0.551770754783,0.0,1.0,15.927561601,85.8349990845,9.07527507435,3428.57076009,85.7360013326,85.5601526896,76.5319989522,76.1777852376,,2202.24986776,52.0024998983,51.9967193604,40.7054999669,41.0998077393,40.6992842356,1.0,0.0,99.9981155396,1.0,0.0,0.0989977518717,100.0,10.1094508966,45.0305013657,0.731499671936,5.81811070442,39.974000295,224.0,76.8083343506,574.858334859,0.551770754783,45.0305013657,0.740158938453,74.0158939362,2.0,1.0,1.0,1036.22251383,1036.22251383,1223.86665853,0.537016254016,2.0,0.0,4833.72139486,0.0,34.3241771062,4.6854989926,10.1588541667,4833.72139486,0.0710191326815,162.824167252,162.824167252,86.9175395966,2.0,52.6641311646,41.386777242,40.6992842356,1.0,2892.43538375,1045.3295093,0.0,0.0,0.0,10.2769031525,1.0,0.0,39.6208324432,66.2700958252,1.0,93.3988075256,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.166666666667,1.0,0.0321932926685,72.8008327484,88.6865348816,72.8008327484,2.0,0.0,88.6750323755,0.0566000007093,32.0472597594,0.940005094849,738.028697162,0.833333333333,0.166666666667,5346.0390315,0.0053460390315,566.20599572,0.690466090297,0.249535247499,0.683040829542,0.722680388833,0.0,1566.69666545,566.20599572,1259.53166707,307.164998372,0.0,0.00156669666545,0.687348435322,1.0,14.7241014699,2.0,2.0,2.0,0.166666666667,92.2253170013,67.8262023926,66.2700958252,0.662700958252,1.0,10.5,3937.76489305,120.722292135,2132.90266117,0.940001337796,2132.90266117,1.0,0.0,0.0,0.0,81.9450003306,1.0,86.8750019073,1.0,0.0,52.0166670481,80.879166921,1.0,86.6944440206,0.0,1.0,162.824167252,0.0,2061.59008789,0.000230519340532,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.265462651451,139022.0,2412.15913299,73.9509309056,1306.5535332,0.575817214478,1306.5535332,0.268781324697,1.0,1.0,1.0,0.0,2269.04215495,2269.04215495,1844.00640869,425.035746257,0.0,1566.69666545,2269.04215495
2016-05-13T02:00:00.000Z,0.0,0.0314264040795,0.801856597337,0.597727208746,53.7842496236,0.0486778287226,116.82749939,0.0,58.052500089,1.0,92.3472213745,0.0,0.0,0.0,55.325000445,58.7750002543,1.0,92.2083333333,0.0,0.0,116.82749939,92.6177082062,2.0,0.0,130.811999639,77.0277500153,41.4453125,0.549085757083,1339.32499186,0.0,0.587716364245,0.0,1.0,16.3832217852,87.8945007324,9.85499954224,3195.83276367,87.5074996948,87.380859375,77.0344994863,76.9238713582,9.91799926758,2464.33280436,52.3670002619,52.3366063436,40.7884995143,40.4412943522,40.4839741389,1.0,0.0,99.9981231689,1.0,0.0,0.387001037598,91.4179992676,100.0,10.7264929612,46.7190001806,2.00399971008,5.65672866503,38.7844998042,224.0,87.8583342234,700.674997965,0.587716364245,46.7190001806,0.848270220075,84.8270225525,2.0,1.0,1.0,1187.57830811,1187.57830811,0.0,0.574184680486,0.0,1.0,16.2200542291,86.75,9.27999962701,3546.68107096,86.6089998881,86.4444402059,77.0210005442,76.6708374023,9.87799835205,2253.49989827,52.167500178,52.1879755656,40.3995002111,40.718111674,40.4839741389,1.0,0.0,99.9981155396,1.0,0.0,0.141000111898,100.0,10.449182272,46.209499677,0.773500442505,5.77087203662,39.6259997686,224.0,82.7666670481,638.649998983,0.574184680486,46.209499677,0.790088787987,79.0193258921,2.0,1.0,1.0,1106.12430318,1106.12430318,1339.32499186,0.558297700738,2.0,0.0,4950.40738932,0.0,36.6002457359,5.2102265358,11.0807291667,4951.73335405,0.0726185460789,177.164169312,177.164169312,89.6290327708,2.0,52.8413307884,41.0209156383,40.4839741389,1.0,3156.94967748,1016.71520986,0.0,0.0,0.0,10.7072804769,1.0,0.0,43.474998792,66.3272190094,1.0,95.8928559621,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.5,1.0,0.0318306412308,76.6549994151,91.4590765635,76.6549994151,2.0,0.0,96.7843971317,0.0566000007093,31.1700149493,0.940030618619,737.950028998,0.5,0.5,5834.93629317,0.00583493629317,550.706971002,0.701040515831,0.225774443052,0.732938075732,0.739950624071,0.0,1709.97165934,550.706971002,744.304992676,965.666666667,0.0,0.00170997165934,0.7079731673,1.0,15.5956990489,2.0,2.0,2.0,0.5,92.8322622126,67.8090473522,66.3272190094,0.663272190094,1.0,11.0833333333,4233.11448256,129.776992046,2292.8796894,0.940016491741,2292.8796894,1.0,0.0,0.0,0.0,89.167500178,1.0,89.6250006358,1.0,0.0,53.6666676203,87.9966684977,1.0,89.4444459279,0.0,1.0,177.164169312,0.0,2076.15991211,0.000224209225513,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.240181363876,139022.0,2707.692926,83.011278048,1466.63033582,0.601277384653,1466.63033582,0.243184107221,1.0,1.0,1.0,0.0,2404.550354,2439.19091797,1015.50870028,1305.04203288,0.0,1709.97165934,2439.19091797
2016-05-13T03:00:00.000Z,0.0,0.0316973136055,0.795664479643,0.585531154827,53.4654998779,0.047765371467,112.65999794,0.0,55.8883333206,1.0,91.263888677,0.0,0.0,0.0,54.6250003179,56.7716665268,1.0,91.041668574,0.0,0.0,112.65999794,91.6027240753,2.0,0.0,130.097250303,76.6317504247,40.9505208333,0.550512349418,1295.05834961,0.0,0.58129004927,0.0,1.0,16.2466445764,87.4759998322,9.63359985352,3153.74945068,87.0665003459,86.9644139608,76.6385002136,76.5302276611,,2422.99945068,52.3399998347,52.3034769694,40.7269999186,40.3993047078,40.5219004949,1.0,0.0,99.9981231689,1.0,0.0,0.409499486287,90.9395001729,100.0,10.5931598345,46.3395004272,1.9710000356,5.65348486106,38.755999883,224.0,86.3083324432,685.58333842,0.58129004927,46.3395004272,0.838029995873,83.8029994965,2.0,1.0,1.0,1173.24199422,1173.24199422,0.0,0.562943488036,0.0,1.0,16.0339224339,86.1904996236,9.1659995185,3490.81302897,86.0614999135,85.8834533691,76.6250006358,76.2753728231,,2213.99995931,52.1434996923,52.1529108683,40.4909998576,40.8515167236,40.5219004949,1.0,0.0,99.9981155396,1.0,0.0,0.127499898275,100.0,10.2464257081,45.5719998678,0.748000144958,5.78749680519,39.7429997126,224.0,79.7833334605,609.47500356,0.562943488036,45.5705000559,0.768889138358,76.8889128367,2.0,1.0,1.0,1076.4447937,1076.4447937,1295.05834961,0.547737290259,2.0,0.0,4865.22652181,0.0,35.0735998154,4.86288317045,10.9401041667,4865.22652181,0.0693168669736,163.97833252,163.97833252,87.3152325948,2.0,52.7957178752,41.2078094482,40.5219004949,1.0,3039.33135248,1043.25133386,0.0,0.0,0.0,10.6392243703,1.0,0.0,41.3866656621,65.9992758433,1.0,94.7916647593,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.25,1.0,0.0318477434308,74.5666662852,90.3440138499,74.5666662852,2.0,0.0,93.1785054198,0.0566000007093,31.9835479562,0.940032887378,737.943006646,0.75,0.25,5617.54434734,0.00561754434734,565.080345501,0.699804986884,0.240208256798,0.688185823499,0.729451739438,0.0,1646.26332601,565.080345501,1163.09083049,483.172495524,0.0,0.00164626332601,0.696667263905,1.0,14.565298238,2.0,2.0,2.0,0.25,91.5855147044,67.8075618744,65.9992758433,0.659992758433,1.0,10.5,4082.58268634,125.162053376,2211.34367151,0.940013243682,2211.34367151,1.0,0.0,0.0,0.0,82.6816660563,1.0,87.2222226461,1.0,0.0,52.1750005086,81.2966664632,1.0,86.9583333333,0.0,1.0,163.97833252,0.0,1985.34997559,0.00023006105477,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.255537098453,139022.0,2564.23500495,78.6132071818,1388.92590454,0.590414218096,1388.92590454,0.258885732199,1.0,1.0,1.0,0.0,2352.4601237,2352.4601237,1690.08251953,662.377604167,0.0,1646.26332601,2352.4601237
2016-05-13T04:00:00.000Z,0.0,0.031199138415,0.794074740598,0.587222589678,53.3657499949,0.0467823032434,111.82666715,0.0,55.5275004705,1.0,91.0833333333,0.0,0.0,0.0,54.5416666667,56.2991669973,1.0,90.9027786255,0.0,0.0,111.82666715,91.5279610952,2.0,0.0,129.435000738,76.0692507426,40.9869791667,0.542527168078,1294.11664836,0.0,0.578381584401,0.0,1.0,16.1463266214,87.0950005849,9.90899658203,3148.33276367,86.6975002289,86.5714848836,76.0865008036,75.9778544108,,2477.99951172,52.4209992091,52.374188741,40.8274997075,40.5087483724,40.5731833776,1.0,0.0,99.9981231689,1.0,0.0,0.397500356038,90.411500295,100.0,10.475811402,45.8700005213,1.94399992625,5.67051510016,38.8834997813,224.0,86.9750003815,693.033330282,0.578381584401,45.8700005213,0.853562295096,85.3562291463,2.0,1.0,1.0,1194.98721313,1194.98721313,0.0,0.554347806831,0.0,1.0,15.8635031382,85.6040007273,9.28260040283,3488.18837484,85.4750010173,85.2949981689,76.0520006816,75.7102432251,,2251.49993896,52.2425006231,52.2319717407,40.7070000966,41.0934295654,40.5731833776,1.0,0.0,99.9981155396,1.0,0.0,0.128999710083,100.0,10.0451895396,44.7680009206,0.724000612895,5.81892168522,39.9829994837,224.0,79.1583328247,601.08333079,0.554347806831,44.7680009206,0.772172648112,77.217265447,2.0,1.0,1.0,1081.04170736,1081.04170736,1294.11664836,0.541057583151,2.0,0.0,4985.4132487,0.0,34.8281815847,4.52701447407,10.0911458333,4985.4132487,0.0706730944005,168.150831858,168.150831858,88.2784620921,2.0,52.8526585897,41.3530197144,40.5731833776,1.0,3043.48838248,1098.94337953,0.0,0.0,0.0,10.6649729411,1.0,0.0,41.2408323288,65.4215278625,1.0,94.833331426,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.166666666667,1.0,0.0312327112002,74.4208342234,90.1314589183,74.4208342234,2.0,0.0,93.3059498469,0.0566000007093,33.6909305929,0.940638506316,736.077985073,0.833333333333,0.166666666667,5625.22771506,0.00562522771506,595.24611609,0.691100120325,0.249542566415,0.6873776754,0.707639570573,0.0,1648.5149943,595.24611609,1338.40750122,310.107493083,0.0,0.0016485149943,0.689745694399,1.0,13.7156006378,2.0,2.0,2.0,0.166666666667,90.2999769847,67.3983758291,65.4215278625,0.654215278625,1.0,11.0833333333,4142.43176201,126.99688044,2243.76111039,0.940642686741,2243.76111039,1.0,0.0,0.0,0.0,84.769999822,1.0,88.0694459279,1.0,0.0,52.7083339691,83.3808339437,1.0,87.8472220103,0.0,1.0,168.150831858,0.0,1939.9699707,0.000242342439275,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.265289434482,139022.0,2596.10778919,79.590349209,1406.18989773,0.58951117271,1406.18989773,0.266727225129,1.0,1.0,1.0,0.0,2385.34901937,2385.34901937,1947.12099202,438.228027344,0.0,1648.5149943,2385.34901937
2016-05-13T05:00:00.000Z,0.0,0.0304917224914,0.819217496891,0.623890636213,54.3039995829,0.0478652119415,124.146666845,0.0,61.6566664378,1.0,94.3472226461,0.0,0.0,0.0,56.558333079,62.539999644,1.0,94.2638893127,0.0,0.0,124.146666845,94.9385178884,2.0,0.0,130.852499326,76.5484997431,40.8541666667,0.561234994948,1454.29999797,0.0,0.59424812379,0.0,1.0,16.4243159294,87.9515005747,,3279.16607666,87.5539995829,87.4196446737,76.5649998983,76.4432474772,,2573.33278402,52.9250001907,52.8672358195,40.9354998271,40.5723749797,40.3520298004,1.0,0.0,99.9981231689,1.0,0.0,0.397500991821,93.9919999441,100.0,10.772655805,46.6184997559,2.19150002797,5.6516601642,38.7439997991,224.0,93.5083319346,762.183339437,0.59424812379,46.6184997559,0.91531446911,91.5314464569,2.0,1.0,1.0,1281.44025675,1281.44025675,0.0,0.584730614106,0.0,1.0,16.2430186272,86.7919991811,9.78000047472,3629.54561361,86.5969994863,86.4239908854,76.531999588,76.1905415853,,2311.49991862,52.7554995219,52.7317860921,40.4835004807,40.7723668416,40.3520298004,1.0,0.0,99.9981155396,1.0,0.0,0.194999694824,100.0,10.4630233447,46.1134990056,0.791500727336,5.77999544144,39.6919997533,224.0,87.9083321889,692.116663615,0.584730614106,46.1134990056,0.843535265241,84.3535264333,2.0,1.0,1.0,1180.94937134,1180.94937134,1454.29999797,0.560494481716,2.0,0.0,5156.94181315,0.0,35.181425268,4.261569043,10.1770833333,5156.94181315,0.0746980705639,194.467502594,194.467502594,92.6373380025,2.0,53.3119532267,41.2301050822,40.3520298004,1.0,3419.02545247,1082.55729227,0.0,0.0,0.0,11.1127478282,1.0,0.0,45.8316656748,65.4522520701,1.0,98.1309509277,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.416666666667,1.0,0.0305224475338,79.01166598,94.0771579742,79.01166598,2.0,0.0,104.819002835,0.0566000007093,33.1885730203,0.940676676187,735.960494661,0.583333333333,0.416666666667,6319.32648221,0.00631932648221,586.370540714,0.714684439782,0.226288707912,0.708749217849,0.722642403886,0.0,1851.92582194,586.370540714,1051.96666463,799.959157308,0.0,0.00185192582194,0.713531320294,1.0,13.0611967064,2.0,2.0,2.0,0.416666666667,90.733811812,67.3725128174,65.4522520701,0.654522520701,1.0,9.91666666667,4463.58723767,136.842726042,2417.7159775,0.933030885181,2417.7159775,1.0,0.0,0.0,0.0,97.8049996694,1.0,92.4305559794,1.0,0.0,55.3250017166,96.6625003815,1.0,92.2083358765,0.0,1.0,194.467502594,0.0,2078.31005859,0.000238728927942,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.242530779533,139022.0,2992.99045146,91.757806129,1621.16263214,0.625629652019,1621.16263214,0.243606657134,1.0,1.0,1.0,0.0,2591.24967448,2591.24967448,1484.25795492,1106.99171956,0.0,1851.92582194,2591.24967448
2016-05-13T06:00:00.000Z,0.0,0.0317672210314,0.802425453616,0.594502404915,53.4887491862,0.0481951427979,115.952498754,0.0,57.5425008138,1.0,92.0277773539,0.0,0.0,0.0,55.1583331426,58.4099995295,1.0,91.9305553436,0.0,0.0,115.952498754,92.3986186981,2.0,0.0,129.939000448,76.4502512614,41.5625,0.556509512233,1334.12503052,0.0,0.571120020863,0.0,1.0,16.1741258303,87.2749996185,9.5534992218,3184.99943034,86.8414999644,86.7660369873,76.442000707,76.3416595459,,2372.33280436,52.9760004679,52.9328486125,40.8439998627,40.5233866374,40.4375,1.0,0.0,99.9981231689,1.0,0.0,0.433499654134,92.2580006917,100.0,10.5180053711,45.9975001017,2.07899888357,5.65612049898,38.7650009791,224.0,86.6833324432,687.524998983,0.571120020863,45.9975001017,0.855245917184,85.5245920817,2.0,1.0,1.0,1197.34428406,1197.34428406,0.0,0.571627594629,0.0,1.0,16.0895203749,86.3330001831,9.13371276855,3533.18269857,86.1950009664,86.0329666138,76.4585018158,76.1139984131,,2161.74992879,52.7929995855,52.7961756388,40.3575000763,40.7347106934,40.4375,1.0,0.0,99.9981155396,1.0,0.0,0.137999216715,100.0,10.3212838173,45.8375008901,0.756999969482,5.7682363987,39.6005001068,224.0,83.4833329519,646.599998474,0.571627594629,45.8375008901,0.802167463757,80.2167460124,2.0,1.0,1.0,1123.03444926,1123.03444926,1334.12503052,0.553422261485,2.0,0.0,4722.28625488,0.0,37.0917483243,5.36375468969,13.4401041667,4722.28625488,0.0683736053079,167.755832672,167.755832672,87.5084209442,2.0,53.3803294789,41.2148132324,40.4375,1.0,3127.44276119,1026.6406144,0.0,0.0,0.0,11.1722539266,1.0,0.0,42.9758323034,65.2697467804,1.0,95.4047616323,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.5,1.0,0.0319302900216,76.1558316549,91.2949727376,76.1558316549,2.0,0.0,95.8797868603,0.0566000007093,31.4743037065,0.940954124264,735.10776356,0.5,0.5,5780.3991626,0.0057803991626,556.083097387,0.70662123246,0.231961417565,0.66607075825,0.738589008775,0.0,1693.98914591,556.083097387,703.897491455,990.09165446,0.0,0.00169398914591,0.701921279232,1.0,14.3461834058,2.0,2.0,2.0,0.5,91.0811011574,67.1827378706,65.2697467804,0.652697467804,1.0,10.5,4206.49181842,128.960805929,2278.45944016,0.950423927803,2278.45944016,1.0,0.0,0.0,0.0,84.4933341344,1.0,87.7361125946,1.0,0.0,52.5250008901,83.2624994914,1.0,87.5416673024,0.0,1.0,167.755832672,0.0,2070.13989258,0.000226398006837,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.244061003494,139022.0,2659.49358324,81.5336034546,1440.52301118,0.600891775489,1440.52301118,0.248845146788,1.0,1.0,1.0,0.0,2397.30858358,2397.30858358,1056.79086304,1340.51772054,0.0,1693.98914591,2397.30858358
2016-05-13T07:00:00.000Z,0.0,0.0311686682367,0.803033362407,0.598047070594,53.553999265,0.0473336491299,115.388333639,0.0,57.3099997838,1.0,92.055557251,0.0,0.0,0.0,55.1083332698,58.0541677475,1.0,91.8472220103,0.0,0.0,115.388333639,92.5810101827,2.0,0.0,129.702749252,76.1487499873,39.9453125,0.548783970518,1335.00002035,0.0,0.57395220238,0.0,1.0,16.1499528885,87.142999649,9.82200368245,3180.83270264,86.7184995015,86.6089986165,76.1554997762,76.0426127116,,2380.99946086,53.4289999008,53.3857650757,41.2324997584,40.9185333252,40.583867391,1.0,0.0,99.9981231689,1.0,0.0,0.424500147502,90.6095002492,100.0,10.4463907878,45.4859997431,2.10750007629,5.70356194178,39.1249996821,224.0,87.2666670481,694.108332316,0.57395220238,45.4859997431,0.860879996164,86.0879993439,2.0,1.0,1.0,1205.23199463,1205.23199463,0.0,0.563032227298,0.0,1.0,16.0170014699,86.1140003204,9.37799930573,3464.19134521,85.9684995015,85.7920811971,76.1420001984,75.7982711792,,2182.99992879,53.2444995244,53.2494532267,40.7909997304,41.1604512533,40.5933275223,1.0,0.0,99.9981155396,1.0,0.0,0.145500818888,100.0,10.1913895607,45.1774997711,0.767499287923,5.82561210791,40.0235004425,224.0,83.1416657766,640.891667684,0.563032227298,45.1774997711,0.808888560704,80.8888556163,2.0,1.0,1.0,1132.44398499,1132.44398499,1335.00002035,0.546673007098,2.0,0.0,4787.04695638,0.0,35.5909115473,4.77088260651,12.1822916667,4787.04695638,0.0666269130174,164.061663946,164.061663946,87.398829778,2.0,53.8130009969,41.6026814779,40.6349941889,1.0,3120.58111129,1105.5041944,0.0,0.0,0.0,10.8804505666,1.0,0.0,42.6424986521,65.2750492096,1.0,95.5297609965,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.25,1.0,0.0312751680183,75.8225002289,91.2950178782,75.8225002289,2.0,0.0,95.6694253668,0.0566000007093,33.8920692162,0.940967803396,735.065722463,0.75,0.25,5767.71689202,0.00576771689202,598.799801969,0.694827300484,0.246151107013,0.681440952078,0.730816544715,0.0,1690.2725118,598.799801969,1208.28251139,481.990000407,0.0,0.0016902725118,0.691908732057,1.0,12.6768138137,2.0,2.0,2.0,0.25,90.4506149292,67.1733792623,65.2750492096,0.652750492096,1.0,9.91666666667,4226.08530568,129.561494583,2289.07231377,0.940978407497,2289.07231377,1.0,0.0,0.0,0.0,82.509165446,1.0,87.2916673024,1.0,0.0,52.2333342234,81.5524997711,1.0,87.0555566152,0.0,1.0,164.061663946,0.0,2061.39013672,0.000243789250739,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.261590600859,139022.0,2707.08405529,82.9926115531,1466.3005391,0.602758216896,1466.3005391,0.264685277826,1.0,1.0,1.0,0.0,2432.65126546,2432.65126546,1773.1287028,659.522562663,0.0,1690.2725118,2432.65126546
2016-05-13T08:00:00.000Z,0.0,0.0312525204821,0.803843185672,0.599905398446,53.7325007121,0.0481469044153,118.019165675,0.0,58.4291667938,1.0,92.6805553436,0.0,0.0,0.0,55.4916667938,59.5899991989,1.0,92.4861106873,0.0,0.0,118.019165675,93.0122617086,2.0,0.0,130.143750509,76.4112497965,39.8489583333,0.552804027624,1352.87504069,0.0,0.575965762534,0.0,1.0,16.2381838163,87.4564997355,9.84150314331,3212.49943034,87.036500295,86.9256235758,76.420999527,76.3016586304,,2351.66615804,53.4935000738,53.4526519775,40.9729998906,40.6932805379,40.6570514043,1.0,0.0,99.9981231689,1.0,0.0,0.419999440511,92.4334996541,100.0,10.5619918505,46.0635004044,2.03400007884,5.67619188627,38.9389998118,224.0,88.383333842,706.425013224,0.575965762534,46.0635004044,0.873489648728,87.3138758341,2.0,1.0,1.0,1222.88550822,1222.88550822,0.0,0.568978457529,0.0,1.0,16.0858945052,86.3569997152,9.40114375523,3477.68965658,86.2145004272,86.0419133504,76.4015000661,76.0572280884,,2152.99989827,53.3150005341,53.3151194255,40.6949996948,41.0404510498,40.636218071,1.0,0.0,99.9981155396,1.0,0.0,0.142499287923,100.0,10.2769072851,45.5210005442,0.785499572754,5.80898733934,39.9080003103,224.0,83.633333842,646.450002035,0.568978457529,45.5195007324,0.808368384952,80.8368384043,2.0,1.0,1.0,1131.71573893,1131.71573893,1352.87504069,0.551311531467,2.0,0.0,4728.70385742,0.0,34.6613212932,5.01611113548,12.6276041667,4728.70385742,0.0626725361651,154.651666005,154.651666005,85.8143488566,2.0,53.8565451882,41.4383646647,40.6570514043,1.0,3142.28780253,1103.05935538,0.0,0.0,0.0,10.5248374939,1.0,0.0,43.3041658401,65.8961620331,1.0,95.982140859,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.25,1.0,0.0313550533672,76.4841658274,91.8784198761,76.4841658274,2.0,0.0,96.3348997139,0.0566000007093,33.8171163997,0.938943883685,741.312716173,0.75,0.25,5807.83699955,0.00580783699955,597.475547278,0.695473725057,0.244137025969,0.683938049669,0.725983932141,0.0,1702.03000895,597.475547278,1214.57667033,487.453338623,0.0,0.00170203000895,0.693486015002,1.0,12.6826269762,2.0,2.0,2.0,0.25,87.1218663996,68.5230608853,65.8961620331,0.658961620331,1.0,11.0833333333,4206.72801132,128.968047029,2278.58737478,0.931063283886,2278.58737478,1.0,0.0,0.0,0.0,77.7058327993,1.0,85.5833346049,1.0,0.0,51.2333335876,76.9458332062,1.0,85.388888677,0.0,1.0,154.651666005,0.0,2024.95007324,0.000243250107175,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.262213138671,139022.0,2728.60113062,83.6522727377,1477.9553302,0.603913617008,1477.9553302,0.264211748884,1.0,1.0,1.0,0.0,2447.29591878,2447.29591878,1775.85772705,671.438191732,0.0,1702.03000895,2447.29591878
2016-05-13T09:00:00.000Z,0.0,0.0319426922399,0.815639895581,0.604947277077,53.7737496694,0.049114730678,117.835833232,0.0,58.6308333079,1.0,92.4444440206,0.0,0.0,0.0,55.3500000636,59.2049999237,1.0,92.2499987284,0.0,0.0,117.835833232,92.9010264079,2.0,0.0,130.871999741,77.0982500712,40.1822916667,0.567174729471,1365.46666463,0.0,0.591339077671,0.0,1.0,16.3795959155,87.8779996236,8.50800069173,3213.74943034,87.4535001119,87.3872172038,77.100499471,76.9873657227,,2292.99946086,53.650999705,53.5972518921,41.1199995677,40.772181193,40.4040406545,1.0,0.0,99.9981231689,1.0,0.0,0.424499511719,91.9865010579,100.0,10.701376756,46.3335005442,2.17199993134,5.67821927865,38.9479996363,224.0,88.3249994914,704.325004578,0.591339077671,46.3335005442,0.846860881987,84.6860876083,2.0,1.0,1.0,1185.60523478,1185.60523478,0.0,0.587278216307,0.0,1.0,16.2901560465,86.9839998881,8.87999852498,3478.43961589,86.8369992574,86.6750971476,77.0960006714,76.7454630534,,2078.99993896,53.4769999186,53.4553756714,40.52399985,40.884707133,40.4107325872,1.0,0.0,99.9981155396,1.0,0.0,0.147000630697,100.0,10.5113770167,46.3129994075,0.833499908447,5.77877891064,39.6904999415,224.0,84.7166668574,661.141660055,0.587278216307,46.3129994075,0.799996861049,79.9996856054,2.0,1.0,1.0,1119.99560547,1119.99560547,1365.46666463,0.566076307517,2.0,0.0,4588.68056234,0.0,36.0268688202,5.89689238866,14.9296875,4588.68056234,0.0653065910681,162.599168777,162.599168777,86.35029157,2.0,54.032528964,41.4218037923,40.4168437322,1.0,3180.55176429,963.772541304,0.0,0.0,0.0,9.94143486023,1.0,0.0,43.7216657003,67.1590646108,1.0,95.9166647593,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.416666666667,1.0,0.0326724066162,76.9016656876,91.8465207418,76.9016656876,2.0,0.0,97.5079796959,0.0566000007093,29.546921526,0.933838464304,757.257093349,0.583333333333,0.416666666667,5878.55962803,0.00587855962803,522.030409113,0.715582139104,0.216836092549,0.701627429534,0.73169140682,0.0,1722.75580343,522.030409113,905.107477824,817.648325602,0.0,0.00172275580343,0.713150903583,1.0,13.7279377979,2.0,2.0,2.0,0.416666666667,78.8743251454,71.7258002541,67.1590646108,0.671590646108,1.0,10.5,4087.60666872,125.316076454,2214.06492727,0.919657512469,2214.06492727,1.0,0.0,0.0,0.0,82.1791666349,1.0,86.4861132304,1.0,0.0,51.7916669846,80.4199994405,1.0,86.3194440206,0.0,1.0,162.599168777,0.0,2060.68994141,0.000212534142266,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.235779178236,139022.0,2732.76875289,83.7800418979,1480.21273583,0.614836875736,1480.21273583,0.238127080919,1.0,1.0,1.0,0.0,2407.48854574,2407.48854574,1290.01153564,1117.47701009,0.0,1722.75580343,2407.48854574
2016-05-13T10:00:00.000Z,0.0,0.0357626766829,0.823436877974,0.5598623921,49.9412492116,0.0524586730533,92.9666678111,0.0,46.1158336004,1.0,85.1111087799,0.0,0.0,0.0,51.0083328883,46.8508335749,1.0,85.0138867696,0.0,0.0,92.9666678111,84.0543696086,2.0,0.0,124.658248901,74.7169996897,40.8515625,0.553238276708,1020.83333333,0.0,0.564622501824,0.0,1.0,15.1177675724,83.6840000153,7.27649974823,2891.24947103,83.3224995931,83.28565979,74.722998937,74.6356480916,,1743.33294169,54.060500145,54.0164057414,40.9804999034,40.5602900187,40.1674280167,1.0,0.0,99.9981231689,1.0,0.0,0.36150042216,85.0954990387,100.0,9.51760371526,42.3419996897,2.64900016785,5.60016385714,38.3314997355,224.0,69.8833335241,526.333333333,0.564622501824,42.3419996897,0.665540037609,66.5540040334,2.0,1.0,1.0,931.756052653,931.756052653,0.0,0.547877402565,0.0,1.0,15.0428313414,82.8034998576,6.94999864366,3223.09651693,82.6714986165,82.4440790812,74.7110004425,74.3650309245,8.7439994812,1649.49994914,53.8924999237,53.876141866,40.6770000458,41.5466206868,40.1606391271,1.0,0.0,62.4234315554,1.0,0.0,0.132001241048,100.0,9.29039247831,41.9944985708,1.19500001272,5.75243894259,39.4820000331,224.0,65.9916671117,494.500002543,0.547877402565,41.9944985708,0.636833376203,63.6833368937,2.0,1.0,1.0,891.566726685,891.566726685,1020.83333333,0.558771616828,2.0,0.0,3519.83591715,0.0627850641807,26.9012257258,4.03649303317,9.34114583333,3526.83709717,0.0456404126317,92.764166832,92.764166832,70.3068536123,2.0,54.6822484334,41.9504191081,40.1471605301,1.0,2349.32330493,778.814642665,0.0,0.0,0.0,8.07997767131,1.0,0.0,32.8091659546,66.6430212657,1.0,86.4107144674,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.583333333333,1.0,0.0385841435088,65.9891659419,81.6423969269,65.9891659419,2.0,0.0,72.0245372795,0.0566000007093,23.8765623049,0.928483822384,774.274756243,0.416666666667,0.583333333333,4342.21423108,0.00434221423108,421.847385259,0.689638371141,0.228619220037,0.670393441813,0.710285390656,0.0,1272.51831055,421.847385259,640.242492676,632.275817871,0.0,0.00127251831055,0.695434485873,1.0,11.0665152105,2.0,2.0,2.0,0.583333333333,65.7281927629,74.839630127,66.6430212657,0.666430212657,1.0,10.5,2998.48406986,91.9262271047,1624.13826772,0.880197998074,1624.13826772,1.0,0.0,0.0,0.0,46.7091669242,1.0,69.5555559794,1.0,0.0,41.6000008583,46.0549998283,1.0,69.3333339691,0.0,1.0,92.764166832,0.0,2070.41992188,0.000171746646609,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.259736128164,139022.0,1988.35157126,60.9580220691,1076.99684285,0.583675961492,1076.99684285,0.252184266536,1.0,1.0,1.0,0.0,1845.19650269,1845.19650269,955.024993896,890.171508789,0.0,1272.51831055,1845.19650269
