timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-05-13T11:00:00.000Z,0.0,0.0317186648131,0.82328490677,0.62038994414,53.9552497864,0.0490848414766,123.362498601,0.0,61.1533323924,1.0,93.9861106873,0.0,0.0,0.0,56.316666921,62.2091668447,1.0,93.861111323,0.0,0.0,123.362498601,94.3924407959,2.0,0.0,130.34924984,76.3940000534,41.5859375,0.568319788921,1430.11665853,0.0,0.591743437744,0.0,1.0,16.2502704461,87.4984989166,9.20399983724,3262.91605632,87.0649998983,87.0076421102,76.3894996643,76.3061040243,,2341.66610718,53.7980003357,53.7870814006,41.0750001272,40.7295455933,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.433499018351,92.4095007579,100.0,10.6067198118,45.9899997711,2.38650035858,5.64355055491,38.6884997686,224.0,90.7666676839,731.0,0.591743437744,45.9899997711,0.87824622018,87.9412288666,2.0,1.0,1.0,1229.54470825,1229.54470825,0.0,0.581027995925,0.0,1.0,16.2128024896,86.76050059,9.12239990234,3663.66642253,86.568499883,86.429107666,76.3985004425,76.0482991536,,2152.99992879,53.6059999466,53.6306966146,40.2764994303,40.6370569865,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.192000706991,100.0,10.4593662421,46.2920004527,0.786999384562,5.75343628724,39.4895000458,224.0,88.5500005086,699.116666158,0.581027995925,46.2920004527,0.853128520421,85.3128519058,2.0,1.0,1.0,1194.37992859,1194.37992859,1430.11665853,0.566547389074,2.0,0.0,4698.36543783,0.0,39.2656857173,5.78856847684,15.1171875,4696.61515299,0.0708560523265,183.635000229,183.635000229,90.534301122,2.0,54.1963857015,41.2785008748,40.0,1.0,3354.41773004,930.718964889,0.0,0.0,0.0,10.2666269938,1.0,0.0,46.63666598,66.1228726705,1.0,97.5773798625,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.75,1.0,0.0321516252862,79.8166662852,93.8179601034,79.8166662852,2.0,0.0,102.838287238,0.0566000007093,28.5335792833,0.922231199338,794.575573611,0.25,0.75,6199.91312979,0.00619991312979,504.126836144,0.722037429176,0.200336983279,0.680786250373,0.731610897659,0.0,1816.93084717,504.126836144,322.689178467,1494.2416687,0.0,0.00181693084717,0.718639910221,1.0,13.2002008004,2.0,2.0,2.0,0.75,53.4399986267,78.224067688,66.1228726705,0.661228726705,1.0,10.5,4285.13669493,131.371866522,2321.05768331,0.922374412455,2321.05768331,1.0,0.0,0.0,0.0,92.1741663615,1.0,90.6527773539,1.0,0.0,54.2916679382,91.4608338674,1.0,90.4861119588,0.0,1.0,183.635000229,0.0,2071.68994141,0.000205245063971,0.25,0.75,0.75,0.0,0.75,0.25,0.0,0.217197030375,139022.0,2923.84864148,89.638086438,1583.71175468,0.629357559582,1583.71175468,0.220778722921,1.0,1.0,1.0,0.0,2516.39426676,2516.39426676,473.994852702,2042.39941406,0.0,1816.93084717,2516.39426676
2016-05-13T12:00:00.000Z,0.0,0.0310498963147,0.813924519567,0.614318162659,53.7834981283,0.0485285799775,122.772503535,0.0,61.1158339183,1.0,93.9166673024,0.0,0.0,0.0,56.2499990463,61.6566670736,1.0,93.7499974569,0.0,0.0,122.772503535,94.1520570119,2.0,0.0,129.749248187,75.9657500585,40.1302083333,0.556862195591,1406.79165649,0.0,0.578500750093,0.0,1.0,16.1221539179,87.125,9.7559967041,3244.58270264,86.7154986064,86.6172612508,75.9724998474,75.8953145345,,2317.99949137,53.5715001424,53.5781428019,40.6280005773,40.3057657878,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.409501393636,89.9539992015,100.0,10.5084064802,46.0874980291,2.18100070953,5.61374759674,38.4469998678,224.0,89.8416671753,723.524998983,0.578500750093,46.0874980291,0.891242254348,89.2100836436,2.0,1.0,1.0,1247.73915609,1247.73915609,0.0,0.582145035039,0.0,1.0,16.0593039195,86.2415002187,9.58799997965,3629.54569499,86.0674991608,85.8821716309,75.9590002696,75.6024500529,,2133.99995931,53.3660001755,53.4081980387,40.2359997431,40.4959843953,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.174001057943,100.0,10.3186403116,45.8314994176,0.831999778748,5.74066356818,39.4039999644,224.0,87.0000006358,683.266667684,0.582145035039,45.8314994176,0.835196264358,83.5196272532,2.0,1.0,1.0,1169.2747701,1169.2747701,1406.79165649,0.555446269499,2.0,0.0,4669.19401042,0.0,36.3790655136,5.17891703049,12.3880208333,4669.19401042,0.0616048396059,157.3225015,157.3225015,86.1842854818,2.0,53.9939397176,41.0129241943,40.0,1.0,3259.14765754,1022.7664195,0.0,0.0,0.0,9.8482170105,1.0,0.0,45.2608324687,66.1242828369,1.0,97.232140859,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.333333333333,1.0,0.031154407531,78.4408340454,93.3741505941,78.4408340454,2.0,0.0,99.9175385812,0.0566000007093,31.355530316,0.918056041576,808.415080517,0.666666666667,0.333333333333,6023.82707823,0.00602382707823,553.984627616,0.698784465494,0.21928840325,0.688606154546,0.717152210045,0.0,1765.32751465,553.984627616,1119.3416748,645.985839844,0.0,0.00176532751465,0.696801140904,1.0,11.4859939013,2.0,2.0,2.0,0.333333333333,47.6767536799,80.3646456401,66.1242828369,0.661242828369,1.0,10.5,4281.91407705,131.273068897,2319.31214226,0.918072868743,2319.31214226,1.0,0.0,0.0,0.0,79.2616669337,1.0,86.2222213745,1.0,0.0,51.6000003815,78.060833931,1.0,86.0000012716,0.0,1.0,157.3225015,0.0,2042.42004395,0.000225543657234,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.238857296317,139022.0,2884.49321099,88.4315446799,1562.39476275,0.618455884316,1562.39476275,0.241073459692,1.0,1.0,1.0,0.0,2526.28328451,2526.28328451,1625.51796468,900.765319824,0.0,1765.32751465,2526.28328451
2016-05-13T13:00:00.000Z,0.0,0.0308991425459,0.823962277189,0.628849430182,54.0475006104,0.0489472143741,127.673331579,0.0,63.2383337021,1.0,95.2083307902,0.0,0.0,0.0,57.0166667302,64.4349997838,1.0,95.0277767181,0.0,0.0,127.673331579,95.6105613708,2.0,0.0,129.958500226,75.910999616,40.6171875,0.56992966374,1486.00832113,0.0,0.59649950303,0.0,1.0,16.1813775698,87.3244984945,,3300.41597493,86.8774998983,86.8270797729,75.9169991811,75.8610280355,,2337.66618856,53.5580005646,53.5437393188,40.3609997431,40.047416687,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.446998596191,93.571999232,100.0,10.6231809457,46.5165001551,2.31299972534,5.55819650491,38.0480000178,224.0,93.9749997457,766.79166158,0.59649950303,46.5165001551,0.915871465774,91.5871461233,2.0,1.0,1.0,1282.22005208,1282.22005208,0.0,0.591290379893,0.0,1.0,16.1003983021,86.3585001628,9.45599873861,3700.03684489,86.1620006561,85.9888788859,75.9050000509,75.5431264242,,2166.74993896,53.3839998245,53.3724975586,39.9464998245,40.2062072754,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.196499506632,100.0,10.396228075,46.2155008316,0.813999811808,5.70417018731,39.1325000127,224.0,90.2666670481,719.216659546,0.591290379893,46.2155008316,0.866548897879,86.6548900604,2.0,1.0,1.0,1213.16845703,1213.16845703,1486.00832113,0.568651796473,2.0,0.0,4738.62215169,0.0,39.2537302537,6.21303657691,15.2265625,4738.62215169,0.0645625019493,169.695000331,169.695000331,88.7825552622,2.0,53.9749603271,40.753074646,40.0,1.0,3441.20907495,958.922699149,0.0,0.0,0.0,10.558312734,1.0,0.0,47.3849986394,65.3586864471,1.0,98.559521993,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.75,1.0,0.0309703653276,80.5649992625,95.0171833038,80.5649992625,2.0,0.0,105.499098734,0.0566000007093,29.3982371639,0.913280205655,824.503303882,0.25,0.75,6360.32809363,0.00636032809363,519.403476952,0.714878660459,0.199207127414,0.683523489096,0.724063796232,0.0,1863.94165039,519.403476952,403.786661784,1460.15498861,0.0,0.00186394165039,0.713152969877,1.0,12.268027912,2.0,2.0,2.0,0.75,39.8042505438,82.7304992676,65.3586864471,0.653586864471,1.0,9.91666666667,4378.89572092,134.246290169,2371.84255277,0.90967419854,2371.84255277,1.0,0.0,0.0,0.0,85.6650015513,1.0,88.9305566152,1.0,0.0,53.2000013987,84.0300003688,1.0,88.666668574,0.0,1.0,169.695000331,0.0,2007.20996094,0.000211464639869,0.25,0.75,0.75,0.0,0.75,0.25,0.0,0.218987333854,139022.0,3041.04595044,93.2310708222,1647.19204335,0.631748553516,1647.19204335,0.220988954136,1.0,1.0,1.0,0.0,2607.35388184,2607.35388184,590.742919922,2016.61096191,0.0,1863.94165039,2607.35388184
2016-05-13T14:00:00.000Z,0.0,0.0307520123911,0.811501096648,0.612344732,53.4789997737,0.0477965755813,120.857500712,0.0,60.0975001653,1.0,93.4583326976,0.0,0.0,0.0,55.9583333333,60.7600005468,1.0,93.263888677,0.0,0.0,120.857500712,94.0728359222,2.0,0.0,128.692499161,75.2134993871,41.0442708333,0.556780932668,1405.66668701,0.0,0.579820767739,0.0,1.0,15.9191010793,86.462000529,9.95400238037,3222.49945068,86.0374997457,85.9789174398,75.2239990234,75.1804046631,,2332.33280436,53.4290005366,53.4469197591,40.4930000305,40.1708730062,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.424500783285,90.8854993184,100.0,10.3290741444,45.5444997152,2.2035001119,5.59002689521,38.2894999186,224.0,90.1333332062,728.408340454,0.579820767739,45.5444997152,0.895300191243,89.5300184886,2.0,1.0,1.0,1253.42026774,1253.42026774,0.0,0.573766224956,0.0,1.0,15.8357043266,85.4974994659,9.62279968262,3618.67203776,85.3099988302,85.1084264119,75.2029997508,74.8319295247,,2148.49991862,53.2609993617,53.2679443359,40.1055002213,40.427057902,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.187500635783,100.0,10.1061915557,45.2044986089,0.784000396729,5.72951281071,39.3214998245,224.0,86.1083329519,677.258336385,0.573766224956,45.2044986089,0.840701853434,84.070186615,2.0,1.0,1.0,1176.98259481,1176.98259481,1405.66668701,0.555545762104,2.0,0.0,4675.02832031,0.0,37.4800798098,5.26798844337,12.4479166667,4675.61177572,0.0626131662671,159.234164556,159.234164556,87.2583707174,2.0,53.8914489746,40.91675059,40.0,1.0,3255.58140628,989.546397228,0.0,0.0,0.0,10.2684408824,1.0,0.0,44.4574988683,64.9555581411,1.0,97.0714257558,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.25,1.0,0.0308195353118,77.6374994914,92.9549128215,77.6374994914,2.0,0.0,99.8082059932,0.0566000007093,30.3370852481,0.910781979967,833.064248672,0.75,0.25,6017.2356368,0.0060172356368,535.990898726,0.698476524685,0.212304606242,0.687804539232,0.728450068447,0.0,1763.39584351,535.990898726,1280.52583822,482.87000529,0.0,0.00176339584351,0.696775024136,1.0,11.9036943304,2.0,2.0,2.0,0.25,36.0824387868,83.9306322734,64.9555581411,0.649555581411,1.0,10.5,4245.12780351,130.145291241,2299.38674223,0.910781130927,2299.38674223,1.0,0.0,0.0,0.0,80.163333257,1.0,86.916668574,1.0,0.0,52.008333842,79.0708325704,1.0,86.6805547078,0.0,1.0,159.234164556,0.0,2042.25,0.000218217873776,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.233101673973,139022.0,2867.30225085,87.9045116628,1553.08322546,0.615172241594,1553.08322546,0.234970168523,1.0,1.0,1.0,0.0,2524.63151042,2524.63151042,1861.75834147,662.873168945,0.0,1763.39584351,2524.63151042
2016-05-13T15:00:00.000Z,0.0,0.0315184762223,0.800926627268,0.595768667455,52.9952516556,0.0479305278036,116.413333893,0.0,57.7633330027,1.0,92.2500006358,0.0,0.0,0.0,55.2416664759,58.6500008901,1.0,92.0694446564,0.0,0.0,116.413333893,92.6600335439,2.0,0.0,127.906501134,74.9112494787,39.5598958333,0.552028683098,1338.59998576,0.0,0.57131120865,0.0,1.0,15.7341779073,85.9399998983,9.81000328064,3175.83274333,85.5020008087,85.4912516276,74.9149990082,74.8959655762,,2159.99955241,53.568499883,53.5864232381,40.0789998372,39.8132578532,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.437999089559,90.4504998525,100.0,10.1844967206,45.4230009715,2.08049964905,5.54968134562,37.9985001882,224.0,86.9166660309,694.574996948,0.57131120865,45.4230009715,0.865318218413,86.5318222046,2.0,1.0,1.0,1211.44550578,1211.44550578,0.0,0.563591719767,0.0,1.0,15.6507812341,84.9439996084,9.36600240072,3557.5546875,84.809000651,84.6119791667,74.9074999491,74.5264053345,,2031.24990845,53.3990001678,53.3979975382,39.9329999288,40.2802454631,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.134998957316,100.0,9.94417826335,44.8760007222,0.776499430339,5.70660297076,39.1565004985,224.0,82.8666667938,644.024993896,0.563591719767,44.8760007222,0.813285289946,81.3285299937,2.0,1.0,1.0,1138.59940592,1138.59940592,1338.59998576,0.550142468692,2.0,0.0,4352.97473145,0.0,38.1793165207,6.67968849341,15.5494791667,4352.97473145,0.0584043572769,143.031665802,143.031665802,83.9527333577,2.0,54.066057841,40.6715545654,40.0,1.0,3091.41265748,958.145016997,0.0,0.0,0.0,10.1322809855,1.0,0.0,43.2483323415,64.7827180227,1.0,96.2321414948,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.333333333333,1.0,0.0316486994183,76.4283326467,91.542655309,76.4283326467,2.0,0.0,94.7751915319,0.0566000007093,29.374395321,0.906107595858,849.367646262,0.666666666667,0.333333333333,5713.80533589,0.00571380533589,518.982242984,0.690540352437,0.21402441894,0.677844228295,0.713036328921,0.0,1674.47332764,518.982242984,1050.70000203,623.773325602,0.0,0.00167447332764,0.688105598092,1.0,12.4966376742,2.0,2.0,2.0,0.333333333333,31.5280264074,86.1203280362,64.7827180227,0.647827180227,1.0,10.5,4083.8505547,125.200923135,2212.03041637,0.91222489968,2212.03041637,1.0,0.0,0.0,0.0,71.9141667684,1.0,84.2361125946,1.0,0.0,50.4083334605,71.1174993515,1.0,84.013888677,0.0,1.0,143.031665802,0.0,1972.11999512,0.000211293142963,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.234618041029,139022.0,2683.79265422,82.2785538578,1453.68467892,0.599488755027,1453.68467892,0.23714722467,1.0,1.0,1.0,0.0,2424.87397257,2424.87397257,1550.06114705,874.812825521,0.0,1674.47332764,2424.87397257
2016-05-13T16:00:00.000Z,0.0,0.0302246909684,0.835002032525,0.643762313648,53.7437505722,0.0476475989532,128.066667557,0.0,63.8466663361,1.0,95.3888867696,0.0,0.0,0.0,57.0749994914,64.220000267,1.0,95.1249974569,0.0,0.0,128.066667557,95.8616110484,2.0,0.0,128.316750844,74.5730002721,40.7942708333,0.558715862643,1499.47497559,0.0,0.593171517192,0.0,1.0,15.8357044061,86.2370007833,,3296.66603597,85.7810001373,85.7379455566,74.5760002136,74.5512034098,,2503.99940999,53.3855002721,53.4093322754,40.7929999034,40.5030212402,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.456000645955,88.2020003001,100.0,10.2594638666,44.988000234,2.60999997457,5.57522682349,38.1829999288,224.0,94.9750003815,778.133326213,0.593171517192,44.988000234,0.93566053118,93.5660521189,2.0,1.0,1.0,1309.92474365,1309.92474365,0.0,0.582334763926,0.0,1.0,15.7462644577,85.2544994354,9.43199920654,3701.53666178,85.071501414,84.857325236,74.5700003306,74.1781438192,,2261.4998881,53.1799999873,53.227142334,40.066500028,40.374071757,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.182998021444,100.0,10.020806392,45.005001386,0.779499689738,5.72545794646,39.2870003382,224.0,90.3166662852,721.341669718,0.582334763926,45.005001386,0.8828028361,88.2802829742,2.0,1.0,1.0,1235.92397054,1235.92397054,1499.47497559,0.557736262174,2.0,0.0,5046.67342122,0.0,40.6978487968,5.08257210255,12.2213541667,5046.67342122,0.0736347341238,199.112500509,199.112500509,93.9985688527,2.0,53.8433710734,41.064511617,40.0,1.0,3522.12649372,932.559417705,0.0,0.0,0.0,9.84727986654,1.0,0.0,47.9366661708,64.7287203471,1.0,98.9345232646,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.666666666667,1.0,0.030256801814,81.1166655223,95.2892017365,81.1166655223,2.0,0.0,107.979829944,0.0566000007093,28.5900030893,0.899067584515,874.415600613,0.333333333333,0.666666666667,6509.88637987,0.00650988637987,505.123723164,0.710850023203,0.188212968755,0.688942621204,0.721082556584,0.0,1907.77082316,505.123723164,588.666666667,1319.10415649,0.0,0.00190777082316,0.709344431758,1.0,9.88350393544,2.0,2.0,2.0,0.666666666667,26.0247220993,89.3375466665,64.7287203471,0.647287203471,1.0,11.0833333333,4454.68591142,136.569833033,2412.89454632,0.899062991958,2412.89454632,1.0,0.0,0.0,0.0,100.063333511,1.0,93.763888677,1.0,0.0,56.1333351135,99.0491666794,1.0,93.5555566152,0.0,1.0,199.112500509,0.0,2073.12988281,0.000205650926395,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.209343472525,139022.0,3199.74266444,98.0963260086,1733.15061448,0.645785195767,1733.15061448,0.211081538979,1.0,1.0,1.0,0.0,2683.78808594,2683.78808594,854.449483236,1829.3386027,0.0,1907.77082316,2683.78808594
2016-05-13T17:00:00.000Z,0.0,0.030298300489,0.828407459765,0.630956680106,53.1279989878,0.0472345187537,122.241668065,0.0,60.6383333206,1.0,93.6249980927,0.0,0.0,0.0,56.1000000636,61.6033334732,1.0,93.4999993642,0.0,0.0,122.241668065,94.1873563131,2.0,0.0,127.309499105,74.181500117,40.8098958333,0.546480938412,1416.76664225,0.0,0.578460038699,0.0,1.0,15.6169389884,85.5604991913,9.7560043335,3238.74943034,85.1149997711,85.0748036702,74.1845003764,74.1639048258,,2449.66604614,53.3015000025,53.3239720662,40.8515001933,40.5100224813,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.445499420166,86.7874997457,100.0,10.0321833293,44.2634995778,2.60400040944,5.58475561937,38.2474997838,224.0,90.8333346049,734.841664632,0.578460038699,44.2634995778,0.90339617048,90.3396186829,2.0,1.0,1.0,1264.75463867,1264.75463867,0.0,0.564900917427,0.0,1.0,15.5371684233,84.5495007833,9.42119750977,3635.91988118,84.3889986674,84.1647262573,74.1784998576,73.7845942179,,2217.74991862,53.111000061,53.1372502645,40.1294994354,40.4755605062,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.160502115885,100.0,9.80197898547,44.259499232,0.770499229431,5.73518951734,39.359000206,224.0,86.7750002543,681.924987793,0.564900917427,44.259499232,0.857711748396,85.771174113,2.0,1.0,1.0,1200.79644775,1200.79644775,1416.76664225,0.547853542352,2.0,0.0,4889.73079427,0.0,39.471349196,5.34356085459,12.9635416667,4889.99602717,0.0717806961332,186.997498194,186.997498194,91.4041239421,2.0,53.8517067649,41.0938637473,40.0,1.0,3331.56942748,938.320498017,0.0,0.0,0.0,9.51895777384,1.0,0.0,45.3691651026,64.6655426025,1.0,97.0535704295,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.5,1.0,0.0306013710234,78.5491650899,93.1764043172,78.5491650899,2.0,0.0,102.137813865,0.0566000007093,28.7666237966,0.897035054489,881.798558137,0.5,0.5,6157.68300151,0.00615768300151,508.24423032,0.696060223613,0.196042012597,0.749830025286,0.716881709751,0.0,1804.55499268,508.24423032,816.240824382,988.314168294,0.0,0.00180455499268,0.694685692588,1.0,9.26809093419,2.0,2.0,2.0,0.5,24.7113479267,90.246272694,64.6655426025,0.646655426025,1.0,11.0833333333,4293.58254208,131.630795649,2325.63240282,0.897052302044,2325.63240282,1.0,0.0,0.0,0.0,93.8950004578,1.0,91.3472213745,1.0,0.0,54.6833340327,93.102499644,1.0,91.1388893127,0.0,1.0,186.997498194,0.0,2082.94995117,0.000206921377887,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.218540225749,139022.0,3052.95198632,93.5960809182,1653.6409849,0.637849064393,1653.6409849,0.222472330527,1.0,1.0,1.0,0.0,2585.23175049,2592.52709961,1088.56780451,1378.62935384,0.0,1804.55499268,2592.52709961
2016-05-13T18:00:00.000Z,0.0,0.0305579301029,0.81601852016,0.616909990535,52.9990002314,0.0467325532842,120.009999593,0.0,59.6008342107,1.0,93.2361119588,0.0,0.0,0.0,55.7999998728,60.4366668065,1.0,92.9999987284,0.0,0.0,120.009999593,93.8294887543,2.0,0.0,126.998999914,73.9999996821,40.9166666667,0.550034217129,1395.98332723,0.0,0.577233096216,0.0,1.0,15.5504635175,85.3489990234,9.82800292969,3221.24940999,84.9109992981,84.8853378296,73.9969991048,73.9854939779,,2344.33281453,53.4004996618,53.4227142334,40.513999939,40.217956543,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.437999725342,87.2314999898,100.0,9.98902328809,44.3969993591,2.43600018819,5.56144030889,38.0779997508,224.0,89.9083315531,726.758336385,0.577233096216,44.3969993591,0.895948529925,89.5948543549,2.0,1.0,1.0,1254.32794189,1254.32794189,0.0,0.564425578392,0.0,1.0,15.4634407361,84.3320013682,9.45450019836,3608.17336019,84.1760012309,83.9481226603,74.0030002594,73.6072769165,,2142.49994914,53.2235002518,53.2360687256,40.0004994075,40.3708852132,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.156000137329,100.0,9.74203753471,44.1755018234,0.746499379476,5.72140316168,39.254000028,224.0,85.4083328247,669.225001017,0.564425578392,44.1755018234,0.843639213925,84.3639221191,2.0,1.0,1.0,1181.0948995,1181.0948995,1395.98332723,0.541131417606,2.0,0.0,4741.53940837,0.0,39.581372001,6.14435207844,13.9557291667,4687.59861062,0.0642574389237,169.827501297,169.827501297,89.0694115957,2.0,53.8958795721,40.8875149814,40.0,1.0,3255.63833003,1026.26812595,0.0,0.0,0.0,10.6110127767,1.0,0.0,44.3758322398,63.3859863281,1.0,96.8095232646,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.5,1.0,0.0304923335327,77.5558312734,92.7807935079,77.5558312734,2.0,0.0,99.8099511369,0.0566000007093,31.4628841168,0.9042023165,856.116394836,0.5,0.5,6017.34084799,0.00601734084799,555.881337854,0.69481131509,0.219023931389,0.663026436877,0.786970300118,0.0,1763.42667643,555.881337854,793.308339437,970.118336995,0.0,0.00176342667643,0.68532449007,1.0,9.17314683095,2.0,2.0,2.0,0.5,26.98641673,86.9961721247,63.3859863281,0.633859863281,1.0,11.0833333333,4236.96770278,129.895122404,2294.96679817,0.904244514634,2294.96679817,1.0,0.0,0.0,0.0,85.4616676966,1.0,88.8194459279,1.0,0.0,53.150001208,84.3658329646,1.0,88.5833339691,0.0,1.0,169.827501297,0.0,2053.17993164,0.000226315864517,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.242217594737,139022.0,2911.48644137,89.2590914565,1577.01573035,0.621363160809,1577.01573035,0.245024526505,1.0,1.0,1.0,0.0,2563.18117269,2537.99360795,1196.49578857,1232.72547496,0.0,1763.42667643,2537.99360795
2016-05-13T19:00:00.000Z,0.0,0.0311625284062,0.804680851624,0.598025068348,52.4552510579,0.0472897470888,114.630833308,0.0,56.7383333842,1.0,91.7222207387,0.0,0.0,0.0,54.950000445,57.8633337021,1.0,91.5833339691,0.0,0.0,114.630833308,91.9363320669,2.0,0.0,126.385500908,73.93024985,41.171875,0.540136028592,1306.29167175,0.0,0.565082422558,0.0,1.0,15.419929266,84.9289995829,9.50400034587,3154.99943034,84.5180009206,84.474609375,73.9294999441,73.909942627,,2204.66615804,53.3389997482,53.3660202026,40.25,39.9456125895,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.410998662313,87.8374996185,100.0,9.86923416456,44.2680009206,2.25299994151,5.55069502195,37.9970000585,224.0,85.6583340963,681.708343506,0.565082422558,44.2680009206,0.856566020421,85.6566041311,2.0,1.0,1.0,1199.19242859,1199.19242859,0.0,0.554088647575,0.0,1.0,15.3171943823,83.8564999898,9.28799983433,3542.93149821,83.7349999746,83.5085423787,73.9309997559,73.5326436361,,2044.9998881,53.1395003001,53.1780548096,39.9840005239,40.3670578003,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.121500015259,100.0,9.60146800677,43.7509994507,0.766000747681,5.71572645505,39.2179997762,224.0,80.9999993642,624.583328247,0.554088647575,43.7509994507,0.800428092593,80.0428085327,2.0,1.0,1.0,1120.59932963,1120.59932963,1306.29167175,0.537386339791,2.0,0.0,4442.82289632,0.0,38.2400044528,6.17533997695,14.1848958333,4442.82289632,0.0595984144605,146.96333313,146.96333313,84.3347396851,2.0,53.8762639364,40.7919311523,40.0,1.0,3033.76969,1037.93073168,0.0,0.0,0.0,10.8682146072,1.0,0.0,42.1849991481,63.0612853368,1.0,95.1547597249,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.333333333333,1.0,0.0313465443465,75.3649991353,90.7129027049,75.3649991353,2.0,0.0,93.0079983783,0.0566000007093,31.8204312367,0.913023748814,825.411818697,0.666666666667,0.333333333333,5607.26482136,0.00560726482136,562.198424699,0.679464623966,0.232462344333,0.662549844346,0.70879881713,0.0,1643.25083415,562.198424699,1016.31333415,626.9375,0.0,0.00164325083415,0.675621042649,1.0,10.2808663508,2.0,2.0,2.0,0.333333333333,33.2899828824,82.8462052779,63.0612853368,0.630612853368,1.0,10.5,4035.26497124,123.711407342,2185.71388324,0.903766625831,2185.71388324,1.0,0.0,0.0,0.0,74.0983333588,1.0,84.4722232819,1.0,0.0,50.5666672389,72.8650010427,1.0,84.2777773539,0.0,1.0,146.96333313,0.0,2028.94995117,0.000228887738896,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.257215012912,139022.0,2698.42454479,82.7271320275,1461.61008818,0.604358341593,1461.61008818,0.26163441088,1.0,1.0,1.0,0.0,2418.44943237,2418.44943237,1533.94245402,884.506978353,0.0,1643.25083415,2418.44943237
2016-05-13T20:00:00.000Z,0.0,0.0305091812683,0.825152577145,0.631382078575,53.922999382,0.0480740049752,126.284166972,0.0,62.4499998093,1.0,94.8749987284,0.0,0.0,0.0,56.8250001272,63.8341668447,1.0,94.7083326976,0.0,0.0,126.284166972,95.439956665,2.0,0.0,129.341249784,75.4182504018,40.8932291667,0.561315504208,1474.17498779,0.0,0.592825241007,0.0,1.0,16.0508437951,86.9120012919,,3287.08274333,86.5055001577,86.43287913,75.4250005086,75.3816680908,,2460.99947103,53.2804997762,53.3118718465,40.6250006358,40.297492981,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.406501134237,90.6455001831,100.0,10.4666963418,45.8804995219,2.38200028737,5.5841473341,38.2430003484,224.0,94.0500005086,768.708328247,0.592825241007,45.8804995219,0.925073133196,92.507314682,2.0,1.0,1.0,1295.10238647,1295.10238647,0.0,0.585099608907,0.0,1.0,15.9311876297,85.8454990387,9.78749847412,3691.03798421,85.6714992523,85.4470596313,75.411500295,75.0194600423,,2223.99986776,53.0840002696,53.1200408936,40.095000267,40.3779118856,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.173999786377,100.0,10.2026884556,45.5764989853,0.781000455221,5.72849909465,39.3139998118,224.0,88.7916679382,705.466669718,0.585099608907,45.5764989853,0.860063171387,86.0063171387,2.0,1.0,1.0,1204.08843994,1204.08843994,1474.17498779,0.560771687424,2.0,0.0,4931.73771159,0.0,39.5374860764,5.49670084318,12.1458333333,4931.73771159,0.0679050437523,179.187501272,179.187501272,90.222951889,2.0,53.7440465291,40.9600601196,40.0,1.0,3433.51201129,1038.01710692,0.0,0.0,0.0,11.1193860372,1.0,0.0,46.9458325704,64.3056144714,1.0,98.6428565979,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.666666666667,1.0,0.0305559636537,80.1258322398,94.704638799,80.1258322398,2.0,0.0,105.263125487,0.0566000007093,31.8230792916,0.922262760762,794.528060753,0.333333333333,0.666666666667,6346.10174202,0.00634610174202,562.24521012,0.708137876315,0.214083779891,0.68703916758,0.717845383382,0.0,1859.7725118,562.24521012,568.581675212,1291.19083659,0.0,0.0018597725118,0.707293008765,1.0,11.1153162177,2.0,2.0,2.0,0.666666666667,48.1672213872,78.1843115489,64.3056144714,0.643056144714,1.0,9.91666666667,4471.52911821,137.086204779,2422.01772192,0.922221656206,2422.01772192,1.0,0.0,0.0,0.0,90.260834376,1.0,90.3194440206,1.0,0.0,54.0000006358,88.9266662598,1.0,90.0000006358,0.0,1.0,179.187501272,0.0,2039.04003906,0.000228906786635,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.232139180912,139022.0,3070.9484681,94.1478092693,1663.3888355,0.633361677294,1663.3888355,0.233052303273,1.0,1.0,1.0,0.0,2626.28588867,2626.28588867,827.582621257,1798.70326742,0.0,1859.7725118,2626.28588867
2016-05-13T21:00:00.000Z,0.0,0.0309235542038,0.827066984378,0.628017013618,53.5074996948,0.0486040651109,125.050833384,0.0,62.0125001272,1.0,94.3749993642,0.0,0.0,0.0,56.5,63.038333257,1.0,94.1666666667,0.0,0.0,125.050833384,94.6917877197,2.0,0.0,128.647499402,75.1399997075,41.5807291667,0.561854795674,1444.3416748,0.0,0.590188055272,0.0,1.0,15.8695467313,86.3900000254,9.61799875895,3280.83276367,85.9534994761,85.9185155233,75.125,75.0946909587,,2429.99942017,53.2040001551,53.2099482218,40.7570002874,40.3808492025,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.436500549316,87.8389987946,100.0,10.2876294454,45.1964991887,2.53350067139,5.58191720645,38.223499616,224.0,91.6083335876,741.533335368,0.590188055272,45.1964991887,0.893059052967,89.3059050242,2.0,1.0,1.0,1250.28267415,1250.28267415,0.0,0.579026851855,0.0,1.0,15.838121891,85.5499992371,9.11249923706,3673.41518148,85.3879998525,85.1889343262,75.1549994151,74.7662404378,,2221.24991862,53.011999766,53.0224965413,39.9690004985,40.3210983276,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.161999384562,100.0,10.1248282592,45.418999354,0.763000488281,5.71329347293,39.2060000102,224.0,88.7083326976,702.808336894,0.579026851855,45.418999354,0.861714630127,86.1714636485,2.0,1.0,1.0,1206.40048218,1206.40048218,1444.3416748,0.559779434659,2.0,0.0,4876.89524333,0.0,38.4538332621,5.20717241367,11.7473958333,4876.89524333,0.0730275538939,192.684997559,192.684997559,91.7534840902,2.0,53.6510467529,40.9536946615,40.0164763133,1.0,3399.90964631,1004.05020488,0.0,0.0,0.0,11.437286377,1.0,0.0,46.3141657511,63.687713623,1.0,97.4583333333,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.75,1.0,0.0311798276449,79.4941654205,93.9881095886,79.4941654205,2.0,0.0,104.232958722,0.0566000007093,30.7817367068,0.928048227514,775.673117529,0.25,0.75,6283.99506342,0.00628399506342,543.846931468,0.716378888243,0.211558671946,0.663021308778,0.729523004487,0.0,1841.57168579,543.846931468,336.877502441,1504.69418335,0.0,0.00184157168579,0.712590878208,1.0,11.7554892033,2.0,2.0,2.0,0.75,54.2384564082,75.0832818349,63.687713623,0.63687713623,1.0,12.25,4403.95985118,135.014695429,2385.41861726,0.927937560189,2385.41861726,1.0,0.0,0.0,0.0,96.9424997965,1.0,92.0972226461,1.0,0.0,55.0583333969,95.7424993515,1.0,91.7638880412,0.0,1.0,192.684997559,0.0,2078.23999023,0.000221416298908,0.25,0.75,0.75,0.0,0.75,0.25,0.0,0.22798804685,139022.0,3016.46470116,92.4774695187,1633.87753286,0.635585016616,1633.87753286,0.232122923547,1.0,1.0,1.0,0.0,2570.66716512,2570.66716512,508.094533285,2062.57263184,0.0,1841.57168579,2570.66716512
2016-05-13T22:00:00.000Z,0.0,0.0303652760393,0.81364933562,0.613170872251,52.9509983063,0.0461446543398,116.608333588,0.0,57.8366664251,1.0,92.2916653951,0.0,0.0,0.0,55.2666660945,58.7716665268,1.0,92.0972207387,0.0,0.0,116.608333588,92.9102369944,2.0,0.0,126.88124911,73.9302508036,40.6640625,0.540212144273,1358.98334757,0.0,0.574838220962,0.0,1.0,15.5794710318,85.3489996592,9.7379989624,3184.16607666,84.9664993286,84.8567199707,73.9400011698,73.8839085897,,2551.99943034,52.6505002975,52.6442845662,40.8844995499,40.5373789469,40.3636948268,1.0,0.0,99.9981231689,1.0,0.0,0.382500330607,87.1834996541,100.0,9.96714266141,44.0819997787,2.43749936422,5.61232844989,38.4470001856,224.0,89.6749986013,723.375,0.574838220962,44.0819997787,0.894248962402,89.424896876,2.0,1.0,1.0,1251.94854736,1251.94854736,0.0,0.549644829466,0.0,1.0,15.3570797443,83.9645004272,9.41399892171,3572.92777507,83.8294995626,83.6037419637,73.9205004374,73.539024353,,2305.99993896,52.4615001678,52.4595616659,40.5014998118,40.8553492228,40.3782765071,1.0,0.0,99.9981155396,1.0,0.0,0.141000747681,100.0,9.56816363335,43.3219998678,0.744999567668,5.78891595205,39.7565002441,224.0,82.4000002543,635.608332316,0.549644829466,43.3279997508,0.822183387393,82.2183380127,2.0,1.0,1.0,1151.05674235,1151.05674235,1358.98334757,0.537772292992,2.0,0.0,5114.35148112,0.0,36.4937723478,3.73796637853,7.91927083333,5114.35148112,0.0767306300762,196.155832926,196.155832926,92.9350802104,2.0,53.0709203084,41.2753168742,40.3472185135,1.0,3227.5837675,1110.59332292,0.0,0.0,0.0,11.086769104,1.0,0.0,43.2083323797,62.8532320658,1.0,95.7678559621,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.333333333333,1.0,0.0304395635889,76.3883317312,91.6964753469,76.3883317312,2.0,0.0,98.9498664988,0.0566000007093,34.0480895162,0.9340875432,756.45817539,0.666666666667,0.333333333333,5965.48807814,0.00596548807814,601.556344339,0.694942678822,0.239125845991,0.676674374876,0.726780908982,0.0,1748.23083496,601.556344339,1081.64333089,666.587504069,0.0,0.00174823083496,0.691125387947,1.0,10.9932231514,2.0,2.0,2.0,0.333333333333,62.5514790217,71.5878124237,62.8532320658,0.628532320658,1.0,10.5,4338.17709042,132.997956015,2349.7871793,0.934068524813,2349.7871793,1.0,0.0,0.0,0.0,98.9216664632,1.0,92.5000012716,1.0,0.0,55.3833341599,97.2341667811,1.0,92.305557251,0.0,1.0,196.155832926,0.0,2030.2800293,0.000244911521315,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.256004607412,139022.0,2869.00270164,87.9566433474,1554.00427995,0.617735298802,1554.00427995,0.260098005907,1.0,1.0,1.0,0.0,2515.64753215,2515.64753215,1598.46947225,917.178059896,0.0,1748.23083496,2515.64753215
2016-05-13T23:00:00.000Z,0.0,0.0310545047472,0.808167084625,0.605688938311,52.638250351,0.047534715373,118.180000305,0.0,58.5566666921,1.0,92.6666660309,0.0,0.0,0.0,55.4916674296,59.5649992625,1.0,92.4861132304,0.0,0.0,118.180000305,92.5803426107,2.0,0.0,126.438750903,73.8005005519,40.7760416667,0.539236145524,1335.50835164,0.0,0.571888499459,0.0,1.0,15.4719012578,85.0775006612,,3198.33274333,84.6635011037,84.6068547567,73.800500234,73.7543843587,,2485.33282471,52.3414999644,52.3346939087,40.3729998271,40.0219751994,40.2179489136,1.0,0.0,99.9981231689,1.0,0.0,0.413999557495,86.5490010579,100.0,9.92059803009,44.2905012767,2.36850007375,5.55130326748,38.0044997533,224.0,88.6583334605,713.300003052,0.571888499459,44.2905012767,0.885877518427,88.5877520243,2.0,1.0,1.0,1240.2285258,1240.2285258,0.0,0.549535280415,0.0,1.0,15.2519275347,83.656999588,9.44999980927,3590.92543538,83.5504995982,83.357749939,73.8005008698,73.4356918335,,2240.99989827,52.1435000102,52.157371521,40.0964997609,40.4513092041,40.2179489136,1.0,0.0,99.9981155396,1.0,0.0,0.106499989827,100.0,9.51653536161,43.4539998372,0.737500190735,5.73539221287,39.3589995702,224.0,80.8250001272,622.208333333,0.549535280415,43.4539998372,0.805014761062,80.5014756521,2.0,1.0,1.0,1127.02066549,1127.02066549,1335.50835164,0.536699761794,2.0,0.0,4975.49491374,0.0,39.4636465708,5.43802897135,10.8046875,4975.49491374,0.074891084753,187.605834961,187.605834961,91.0295372009,2.0,52.7508036296,40.8269551595,40.272436142,1.0,3172.35315751,1115.72056983,0.0,0.0,0.0,11.5005305608,1.0,0.0,43.731666247,62.2999696732,1.0,96.1369037628,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.583333333333,1.0,0.0311281677849,76.9116662343,91.4707571665,76.9116662343,2.0,0.0,97.256630357,0.0566000007093,34.2052784333,0.937888766209,744.580354519,0.416666666667,0.583333333333,5863.40628283,0.00586340628283,604.333533651,0.69380139598,0.244010817975,0.651865777231,0.718449303156,0.0,1718.31500244,604.333533651,597.639170329,1120.67583211,0.0,0.00171831500244,0.690313324332,1.0,11.7334773553,2.0,2.0,2.0,0.583333333333,68.6749153137,69.2133744558,62.2999696732,0.622999696732,1.0,9.91666666667,4288.07372733,131.46190879,2322.64853609,0.937812213955,2322.64853609,1.0,0.0,0.0,0.0,94.147500356,1.0,91.5833346049,1.0,0.0,54.8416674932,93.4583346049,1.0,91.4027779897,0.0,1.0,187.605834961,0.0,2009.66003418,0.000246042197877,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.26019155471,139022.0,2789.62620306,85.5231530017,1511.00975141,0.610098074788,1511.00975141,0.2639618729,1.0,1.0,1.0,0.0,2476.66697184,2476.66697184,916.813232422,1559.85373942,0.0,1718.31500244,2476.66697184
2016-05-14T00:00:00.000Z,0.0,0.0377241246437,0.797250085449,0.530859043528,48.177248319,0.047165989403,80.5591672262,0.0,63.5833333333,1.0,95.1111138662,0.0,0.0,0.0,17.6000003815,17.0533336004,0.333333333333,29.3333339691,0.0,0.0,80.5591672262,95.6759923299,1.33333333333,0.0,120.051747958,71.8744996389,40.3828125,0.546751227196,945.791651408,0.0,0.574661636741,0.0,1.0,14.6500207583,82.3099994659,,3421.24934896,81.8524983724,81.813776652,70.8469994863,70.8344217936,,2986.33268229,52.2919998169,52.2608032227,41.58649985,41.0502522786,40.415895462,1.0,0.0,99.9981231689,1.0,0.0,0.457501093547,85.7360006968,100.0,9.17352898916,40.2659985224,4.12950007121,5.47649172942,37.4569997787,224.0,93.1750005086,768.116658529,0.574661636741,40.2659985224,0.890478442964,95.0255343119,2.0,1.0,1.0,1330.35746257,1330.35746257,0.0,0.170346847131,0.0,1.0,10.5684170723,72.8435014089,3.49649937948,1137.23264758,76.3984991709,77.4373957316,72.9019997915,72.4578806559,0.378499507904,759.99995931,52.6699997584,52.6036453247,48.7710002263,49.0471801758,40.4575621287,0.333333333333,0.0,33.3327051799,0.333333333333,0.0,-3.55499776204,100.0,3.06024694443,27.6274989446,-1.49149926503,7.50817020734,50.2624994914,224.0,24.3166662852,177.675000509,0.170346847131,27.6274989446,0.247499502273,24.7499497732,0.666666666667,0.333333333333,0.333333333333,346.499303182,346.499303182,945.791651408,0.554946582041,1.25,0.0,3795.79852295,0.0,24.9806389809,2.01482772827,4.0546875,3795.79852295,0.113779104606,187.11500295,187.11500295,97.4451440175,2.0,52.7906595866,41.8466059367,40.3614082336,1.0,2360.77750504,643.043079762,0.0,0.0,0.0,9.2295106252,1.0,0.0,32.0766655604,61.6174888611,1.0,86.5238081614,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.416666666667,1.0,0.0392185463915,65.2566658656,81.3419793447,65.2566658656,2.0,0.0,72.37569519,0.0566000007093,19.7141364807,0.940557956376,736.32942051,0.583333333333,0.416666666667,4363.38483396,0.00436338483396,348.30629388,0.739214712502,0.201351844601,0.705847262455,0.801932730534,0.0,1278.72251383,348.30629388,796.986673991,481.735839844,0.0,0.00127872251383,0.755110229055,1.0,19.498309672,1.33333333333,1.33333333333,2.0,0.416666666667,72.6064281464,67.4481150309,61.6174888611,0.616174888611,1.0,9.91666666667,3003.8205848,92.0898316707,1627.02880771,0.940566557102,1627.02880771,1.0,0.0,0.0,0.0,81.5850009918,1.0,96.6805534363,1.0,0.0,57.8916680018,105.530000687,1.0,96.4861125946,0.0,1.0,187.11500295,0.0,1808.80004883,0.000141805875909,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.21407506261,139022.0,1724.77434488,52.877385518,934.229414406,0.54006723156,934.229414406,0.197175674716,1.0,0.333333333333,1.0,0.0,1729.83910116,1729.83910116,1129.12058512,600.718516032,0.0,1278.72251383,1729.83910116
2016-05-14T01:00:00.000Z,0.0,0.0324894904822,0.802230077798,0.576680703149,50.3447497686,0.0468922611988,102.522500356,0.0,59.741666158,1.0,93.4444471995,0.0,0.0,0.0,41.1916659673,42.8100004196,0.75,68.6527767181,0.0,0.0,102.522500356,93.8839168549,1.75,0.0,121.596749624,71.251999855,40.859375,0.539813548413,1188.54164632,0.0,0.579155562459,0.0,1.0,14.808353742,82.7045008341,,3267.08282471,82.3069998423,82.1831766764,70.7359994253,70.6668039958,,2822.99934896,51.8254998525,51.8091583252,40.3355000814,39.9767888387,40.0833333333,1.0,0.0,99.9981231689,1.0,0.0,0.397500991821,83.0074984233,100.0,9.41133650144,41.9684998194,3.47550010681,5.39701720079,36.8629999161,224.0,94.0000006358,780.358322144,0.579155562459,41.9714997609,0.934022718157,96.2193342845,2.0,1.0,1.0,1346.56066895,1346.56066895,0.0,0.370885051442,0.0,1.0,12.8757255872,78.4100004832,6.81149927775,2671.91552003,78.5794995626,78.8519973755,71.7680002848,71.449450175,3.43399963379,1840.24989827,51.9364999135,51.983968099,43.8869994481,44.5714823405,40.0833333333,0.75,0.0,73.1708456675,0.75,0.0,-0.169499079386,100.0,6.29615036647,34.6925001144,-0.690500577291,6.57957514127,44.5775000254,224.0,54.9500007629,408.183331807,0.370885051442,34.6925001144,0.582223565238,58.222357432,1.5,0.75,0.75,815.112991333,815.112991333,1188.54164632,0.544908622858,1.75,0.0,4834.88822428,0.0,32.5253267288,2.34144519766,5.60677083333,4834.88822428,0.104767597603,222.502499898,222.502499898,99.5166683197,2.0,52.237101237,41.2899678548,40.0833333333,1.0,2926.41313371,913.024594194,0.0,0.0,0.0,10.4886964162,1.0,0.0,38.3541661898,60.247303009,1.0,92.0773798625,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.583333333333,1.0,0.0335850293599,71.5341669718,87.3505204519,71.5341669718,2.0,0.0,89.716707531,0.0566000007093,27.9911129233,0.944349229588,724.738674439,0.416666666667,0.583333333333,5408.83952776,0.00540883952776,494.542624956,0.719923362243,0.224612078209,0.706764962794,0.730715099374,0.0,1585.10081991,494.542624956,701.179158529,883.921661377,0.0,0.00158510081991,0.730200842023,1.0,16.6038595703,1.75,1.75,2.0,0.583333333333,77.7203337351,64.755036672,60.247303009,0.60247303009,1.0,9.91666666667,3839.4377279,117.707820454,2079.64344486,0.944535440452,2079.64344486,1.0,0.0,0.0,0.0,107.529165904,1.0,98.8749980927,1.0,0.0,59.2250013351,114.97333463,1.0,98.7083333333,0.0,1.0,222.502499898,0.0,1818.38000488,0.000201343045872,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.237801641516,139022.0,2384.82222992,73.1128479607,1291.74641421,0.586687237813,1291.74641421,0.226766407385,1.0,0.75,1.0,0.0,2201.76327515,2201.76327515,992.096659342,1209.6666158,0.0,1585.10081991,2201.76327515
2016-05-14T02:00:00.000Z,0.0,0.0363597874704,0.807473377743,0.536220345919,47.9837503433,0.0436466619716,75.477499644,0.0,47.940832456,1.0,86.5277748108,0.0,0.0,0.0,30.049999555,27.5366668701,0.583333333333,50.083331426,0.0,0.0,75.477499644,86.6846777598,1.58333333333,0.0,118.373999914,70.3902495702,40.359375,0.494142629674,847.324999491,0.0,0.506941422211,0.0,1.0,14.0892081261,80.4109999339,9.48900095622,3009.1661377,80.0300000509,79.9941075643,69.9349994659,69.9144337972,8.76599979401,2574.6661377,51.1144997279,51.076596578,40.7150001526,40.3203989665,40.6185897191,1.0,0.0,99.9981231689,1.0,0.0,0.380999883016,85.1210002899,100.0,8.47586611907,39.3149998983,2.25150076548,5.61293661594,38.4634993871,224.0,73.991666158,563.358329773,0.506941422211,39.3149998983,0.788224639893,78.8680877686,2.0,1.0,1.0,1103.51449585,1103.51449585,0.0,0.290843494222,0.0,1.0,11.7939858437,72.8255001704,5.84250005086,1921.634456,76.6879997253,77.3243052165,70.8454996745,70.3931757609,2.13500022888,1239.99991862,51.1160001755,51.0780487061,44.4750000636,44.627011617,40.6185897191,0.583333333333,0.0,58.3322340647,0.583333333333,0.0,-3.86249955495,100.0,5.20000692209,32.2129996618,-0.282499631246,6.59397896131,44.7574996948,224.0,39.5000003179,283.966667175,0.290843494222,32.2129996618,0.405068773542,40.5068775813,1.41666666667,0.583333333333,0.666666666667,567.096282959,567.096282959,847.324999491,0.49008892625,1.5,0.0,3910.15087891,0.0,30.5061133703,4.11282159885,7.96614583333,3910.15087891,0.0974065644215,152.647497813,152.647497813,88.1741422017,2.0,51.55321757,41.2211837769,40.6185897191,1.0,2100.61710809,893.988773974,0.0,0.0,0.0,10.959748586,1.0,0.0,29.1674992243,58.9752508799,1.0,83.309521993,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.333333333333,1.0,0.0386545363664,62.3474985758,77.3315105438,62.3474985758,2.0,0.0,64.3998103173,0.0566000007093,27.4075209842,0.94633112705,718.741722998,0.666666666667,0.333333333333,3882.53480551,0.00388253480551,484.231813441,0.663545110965,0.282394101211,0.644269318702,0.727640261594,0.0,1137.80582174,484.231813441,849.328323364,288.477498372,0.0,0.00113780582174,0.66984354953,1.0,11.7550579635,1.58333333333,1.58333333333,2.0,0.333333333333,78.1744403839,63.2275495529,58.9752508799,0.589752508799,1.0,10.5,2994.60588206,91.8073313015,1622.03763518,0.945939212176,1622.03763518,1.0,0.0,0.0,0.0,74.6699991226,1.0,88.0833346049,1.0,0.0,52.7333342234,77.9775002797,1.0,87.8888905843,0.0,1.0,152.647497813,0.0,1578.16992188,0.00019714520712,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.298533032119,139022.0,1717.18622929,52.6447523538,930.119287882,0.542426567256,930.119287882,0.292223754778,1.0,0.583333333333,1.0,0.0,1714.7377065,1714.7377065,1318.28149923,396.456207275,0.0,1137.80582174,1714.7377065
2016-05-14T03:00:00.000Z,0.0,0.0381290255188,0.797413246575,0.527027983496,46.3952503204,0.0503923342695,83.5466677348,0.0,65.5058339437,1.0,96.1111081441,0.0,0.0,0.0,17.9333333969,18.0408334732,0.333333333333,29.875,0.0,0.0,83.5466677348,96.5079727173,1.33333333333,0.0,114.908250491,68.5130001704,40.8984375,0.554933004524,935.366658529,0.0,0.588772866862,0.0,1.0,13.7604560057,79.0984999339,,3452.91597493,78.6755008698,78.5781758626,67.3265005747,67.2789077759,,3004.3326416,51.505999883,51.453066508,40.5290002823,39.9500630697,40.0833333333,1.0,0.0,99.9981231689,1.0,0.0,0.422999064128,81.2929992676,100.0,8.58280467987,38.1465005875,5.28900051117,5.17765120665,35.2399997711,224.0,94.9500001272,808.399998983,0.588772866862,38.1465005875,0.912782963344,97.9476890564,2.0,1.0,1.0,1371.26762899,1371.26762899,0.0,0.181141278175,0.0,1.0,9.81784661611,70.8964983622,2.76599947611,1184.85171509,72.4654992421,74.1072794596,69.699499766,69.4555536906,1.33520050049,808.99995931,51.3379999797,51.3024546305,48.4319995244,48.4912287394,40.0833333333,0.333333333333,0.0,25.2397445242,0.333333333333,0.0,-1.56300036112,100.0,2.13725872835,24.0334997177,-2.81900087992,7.68058784803,51.2510004044,224.0,18.7333332698,126.966663996,0.181141278175,24.0334997177,0.192321953546,19.2321956158,0.666666666667,0.333333333333,0.333333333333,269.250734965,269.250734965,935.366658529,0.564325867902,1.33333333333,0.0,3878.64569092,0.0,25.9497299194,1.57118754586,3.53645833333,3875.14512126,0.124137290485,203.358337402,203.358337402,100.0,2.0,51.9334360758,41.3135325114,40.0833333333,1.0,2375.21012621,573.83841876,0.0,0.0,0.0,8.96749337514,1.0,0.0,31.088332812,58.3590071996,1.0,85.7202364604,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.75,1.0,0.0394608890118,64.2683331172,80.3561642965,64.2683331172,2.0,0.0,72.8181642446,0.0566000007093,17.59248993,0.947636792964,714.798197793,0.25,0.75,4390.06040173,0.00439006040173,310.821372961,0.763276619476,0.184403663307,0.667331013342,0.815778017224,0.0,1286.5399882,310.821372961,397.815836589,888.724151611,0.0,0.0012865399882,0.778294329842,1.0,21.7312002077,1.33333333333,1.33333333333,2.0,0.75,80.0810534159,62.2062657674,58.3590071996,0.583590071996,1.0,11.6666666667,2949.04854497,90.4106541747,1597.36136116,0.947680282783,1597.36136116,1.0,0.0,0.0,0.0,89.2566668193,1.0,99.3333358765,1.0,0.0,59.5,114.101666768,1.0,99.1666641235,0.0,1.0,203.358337402,0.0,1699.69995117,0.000126544647107,0.25,0.75,0.75,0.0,0.75,0.25,0.0,0.194584256586,139022.0,1666.37370712,51.086964037,902.596526445,0.53549118704,902.596526445,0.178666970083,1.0,0.333333333333,1.0,0.0,1685.54879761,1685.54879761,596.129699707,1089.4190979,0.0,1286.5399882,1685.54879761
2016-05-14T04:00:00.000Z,0.0,0.0377466468898,0.826258784225,0.539724522275,45.7299992243,0.0430736564425,70.1174999873,0.0,23.677500089,0.5,43.1805553436,0.0,0.0,0.0,50.9749997457,46.5224997203,1.0,84.9583320618,0.0,0.0,70.1174999873,85.0859495799,1.58333333333,0.0,114.997500102,69.2675008774,40.2604166667,0.484353169554,779.525011698,0.0,0.265205129115,0.0,1.0,11.3177785873,72.0919996897,3.97124958038,1479.99975522,76.0489997864,76.5366134644,69.7250010173,69.611579895,0.738001505534,1172.99973488,51.165500323,51.109085083,45.1009995143,44.547416687,40.6517079671,0.5,0.0,49.9990615845,0.5,0.0,-3.95700009664,80.3135000865,100.0,4.65249784787,30.9480002721,0.0194997787476,6.6652807792,45.0814997355,224.0,38.4166669846,297.966672262,0.265205129115,30.9480002721,0.397950621105,39.795062383,1.25,0.5,0.583333333333,557.130869548,557.130869548,0.0,0.475805745511,0.0,1.0,13.6021232605,77.9825007121,8.75879974365,3334.45753988,77.8970006307,77.7568613688,68.8100007375,68.4994277954,8.45599899292,2449.99992879,50.8009999593,50.826868693,40.8855002721,41.2964070638,40.6517079671,1.0,0.0,99.9981155396,1.0,0.0,0.0855000813802,100.0,7.77651115259,37.0115003586,0.859001159668,5.82561214765,40.0264991124,224.0,67.1083332698,481.558331807,0.475805745511,37.0115003586,0.715557436262,71.5557435354,2.0,1.0,1.0,1001.78041077,1001.78041077,779.525011698,0.473504778868,1.41666666667,0.0,3798.71579997,0.0,30.1517577171,4.15328292052,8.2578125,3798.71579997,0.104789029815,153.420832952,153.420832952,88.0493882497,2.0,51.3975880941,41.5542755127,40.6517079671,1.0,1964.09218251,857.4005071,0.0,0.0,0.0,12.4298442205,1.0,0.0,27.5699997743,57.2951567968,1.0,81.1964276632,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.416666666667,1.0,0.0413358180028,60.7500006358,75.3794542948,60.7500006358,2.0,0.0,60.2142882261,0.0566000007093,26.2858137309,0.949696756701,708.626018802,0.583333333333,0.416666666667,3630.198112,0.003630198112,464.413664338,0.661020931851,0.288560632347,0.644652847939,0.702126558619,0.0,1063.85666911,464.413664338,742.037495931,321.819173177,0.0,0.00106385666911,0.662722860773,1.0,10.2947485106,1.5,1.5,2.0,0.416666666667,83.07427152,60.4588867823,57.2951567968,0.572951567968,1.0,9.91666666667,2821.49268961,86.500101957,1528.27033345,0.949581564198,1528.27033345,1.0,0.0,0.0,0.0,77.3941669464,1.0,88.2361125946,1.0,0.0,52.8500013351,76.0266666412,1.0,88.0833346049,0.0,1.0,153.420832952,0.0,1754.0300293,0.000189076647803,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.30388188148,139022.0,1628.29422381,49.9195397155,881.970655299,0.548007152993,881.970655299,0.302159832768,0.5,1.0,1.0,0.0,1609.41449483,1609.41449483,1151.06525675,458.349238078,0.0,1063.85666911,1609.41449483
