timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-05-14T05:00:00.000Z,0.0,0.0407972199493,0.794166867366,0.507669406534,42.5485003789,0.0469324816118,70.0974992116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.5499986013,70.0974992116,1.0,97.5833307902,0.0,0.0,70.0974992116,98.5005283356,1.0,0.0,110.359500885,67.8110005061,40.8958333333,0.546505010349,816.341664632,0.0,0.0,0.0,1.0,7.99883151054,68.6120001475,2.11350059509,0.0,71.5445009867,73.7734171549,69.4310003916,69.254119873,0.535500208537,0.0,51.4895003637,51.6588236491,50.9540001551,52.8506418864,40.0,0.0,0.0,0.0,0.0,0.0,-2.93250083923,79.5799999237,100.0,-0.262980461121,20.5905008316,-3.94199975332,8.26181197166,54.8959999084,224.0,0.0,0.0,0.0,20.5905008316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.596164705547,0.0,1.0,13.5743242105,77.9585005442,,4017.99704997,77.6299997965,77.4821192424,66.1910006205,65.9078674316,,2999.74997965,51.3215001424,51.3400726318,40.3634999593,40.5087585449,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.328500747681,100.0,7.89549672604,37.2634995778,1.41850026449,5.67882748445,38.9479999542,224.0,98.0250002543,816.341664632,0.596164705547,37.2664998372,0.978044251941,97.8044261932,2.0,1.0,1.0,1369.26195272,1369.26195272,816.341664632,0.546524462376,1.0,0.0,3324.38680013,0.0,21.3536192576,1.47781549891,2.98697916667,3324.38680013,0.134092557427,200.275834401,200.275834401,100.0,2.0,51.8910446167,41.1071802775,40.0,1.0,2118.80221753,501.583776855,0.0,0.0,0.0,12.4246822993,1.0,0.0,27.7608327866,57.0063180923,1.0,82.5297603607,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,1.0,1.0,0.0408026042427,60.9408327738,77.0326868693,60.9408327738,2.0,0.0,64.9573215334,0.0566000007093,15.3773383847,0.950181925285,707.179369162,0.0,1.0,3916.14603341,0.00391614603341,271.684420353,0.768305350055,0.181880826851,0.0,0.768305350055,0.0,1147.6558431,271.684420353,0.0,1147.6558431,0.0,0.0011476558431,0.768352091312,1.0,22.0355720149,1.0,1.0,2.0,1.0,84.102640152,60.0227168401,57.0063180923,0.570063180923,1.0,10.5,2620.38599438,80.3346599181,1419.34026345,0.950186176907,1419.34026345,1.0,0.0,0.0,0.0,100.439999898,1.0,99.5,1.0,0.0,59.6000022888,99.8358325958,1.0,99.3333358765,0.0,1.0,200.275834401,0.0,1161.2800293,0.000110610826953,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.191415989068,139022.0,1400.03768495,42.9217495185,758.334787644,0.507671945369,758.334787644,0.191364469049,0.0,1.0,1.0,0.0,1493.74964396,1493.74964396,0.0,1493.74964396,0.0,1147.6558431,1493.74964396
2016-05-14T06:00:00.000Z,0.0,0.0321415109772,0.792620264756,0.564218095106,48.1022500992,0.047160673195,98.879166921,0.0,43.1749998728,0.833333333333,74.1666653951,0.0,0.0,0.0,54.1416660945,55.7666664124,1.0,90.2361106873,0.0,0.0,98.879166921,90.9381802877,1.83333333333,0.0,116.780999819,68.6787497203,40.25,0.50481436907,1080.07500203,0.0,0.614269156884,0.0,1.0,12.82979695,78.1340007782,4.79519958496,2544.5828654,77.5264994303,78.0491892497,68.992998759,68.9614257812,2.50650024414,2127.99953206,51.6289997101,51.6180547078,43.1794996262,43.337793986,40.1875,0.833333333333,0.0,75.9301772118,0.833333333333,0.0,0.603001276652,80.638999939,100.0,6.64761352539,34.3514998754,1.27799956004,6.18218354384,41.9015000661,224.0,61.7083334923,478.016664505,0.614269156884,34.3469998042,0.629127013116,62.9127025803,1.66666666667,0.833333333333,0.833333333333,880.777818362,880.777818362,0.0,0.512414293084,0.0,1.0,13.8003413677,78.6905002594,9.42300033569,3520.05930583,78.5090007782,78.3574651082,68.3645006816,68.0688832601,,2420.99993896,51.423500061,51.4503682454,39.8594996134,40.3127975464,40.1875,1.0,0.0,95.7617848714,1.0,0.0,0.181499481201,100.0,8.10995785395,38.6495011648,0.827499389648,5.69018097719,39.0320002238,224.0,78.375,602.058329264,0.512414293084,38.6495011648,0.832519167945,83.2519165675,2.08333333333,1.0,1.0,1165.52683512,1165.52683512,1080.07500203,0.506998873209,1.66666666667,0.0833333333333,4802.21614583,0.0,35.7463555336,4.16900090377,8.67447916667,4802.21614583,0.0971448346193,199.241673787,199.241673787,94.2067019145,2.0,51.8764928182,41.1326548258,40.2291666667,1.0,2671.38523624,1085.92607448,0.0,0.0,0.0,12.3848705292,1.0,0.0,35.5883329709,56.6081282298,1.0,89.7023785909,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.25,1.0,0.0329658063387,68.7683327993,84.5742988586,68.7683327993,2.0,0.0,81.8981726063,0.0566000007093,33.2918516876,0.951157131462,704.274003413,0.75,0.25,4937.47581064,0.00493747581064,588.195252128,0.676294052938,0.274915551729,0.654464843475,0.778711395829,0.0,1446.96416219,588.195252128,1154.24416097,292.720001221,0.0,0.00144696416219,0.684243301551,1.0,12.6305112026,1.83333333333,1.83333333333,2.0,0.25,86.1176795959,59.1361083984,56.6081282298,0.566081282298,1.0,10.5,3757.31131071,115.190024294,2035.15941432,0.951209604667,2035.15941432,1.0,0.0,0.0,0.0,98.5141665141,1.0,94.4166660309,1.0,0.0,56.5416682561,100.727500916,1.0,94.2361132304,0.0,1.0,199.241673787,0.0,1722.42004395,0.000239471822356,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.289016795436,139022.0,2259.39849613,69.2676614038,1223.81025681,0.571994538797,1223.81025681,0.280571770168,0.833333333333,0.916666666667,1.0,0.0,2139.54884847,2139.54884847,1763.64578247,375.903065999,0.0,1446.96416219,2139.54884847
2016-05-14T07:00:00.000Z,0.0,0.0432901080505,0.811499023443,0.508693254105,48.0624996821,0.0470756449155,64.8466660182,0.0,64.8466660182,1.0,95.8194452922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,64.8466660182,96.4509633382,1.0,0.0,113.889750481,65.8272507985,40.8177083333,0.561426284548,769.716669718,0.0,0.568351540705,0.0,1.0,13.414782842,77.8865000407,,3426.66599528,77.3930002848,77.3606262207,66.4865004222,66.4535217285,9.62399927775,3095.3326416,51.6754995982,51.5893936157,41.2535003026,40.5583852132,40.2724358241,1.0,0.0,99.9981231689,1.0,0.0,0.485999425252,80.2489999135,100.0,8.1744847695,36.1470003128,5.55300045013,5.24029827118,35.7004998525,224.0,91.6416664124,769.716669718,0.568351540705,36.1394999822,0.850036860875,96.1469904582,2.0,1.0,1.0,1346.0578715,1346.0578715,0.0,0.0,0.0,1.0,8.27319471041,64.9879999161,7.38179855347,0.0,72.9935003916,75.5423227946,65.1680011749,69.104095459,0.627500216166,0.0,51.4925003052,51.4235890706,50.865000089,50.7552515666,40.2724358241,0.0,0.0,0.0,0.0,0.0,-8.00550047557,100.0,0.156831860542,22.1285003026,-3.25699965159,8.11636284987,54.1219997406,224.0,0.0,0.0,0.0,22.1285003026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,769.716669718,0.557966583473,1.0,0.0,3047.25732422,0.0,20.1835939089,1.67036835849,3.17708333333,3047.25732422,0.126848378918,174.582500458,174.582500458,97.170560201,2.0,52.0447794596,41.2638549805,40.2307691574,1.0,1972.65853999,433.540547715,0.0,0.0,0.0,9.41752274831,1.0,0.0,26.1708329519,57.0689776738,1.0,80.7976163228,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.916666666667,1.0,0.0433901550148,59.350833257,75.1667105357,59.350833257,2.0,0.0,60.476911907,0.0566000007093,13.2912985095,0.950680410762,705.693734654,0.0833333333333,0.916666666667,3646.03116456,0.00364603116456,234.828592631,0.779354450009,0.171282433463,0.69162118555,0.786050566884,0.0,1068.49666341,234.828592631,67.2391662598,1001.25749715,0.0,0.00106849666341,0.775280763706,1.0,21.0169975112,1.0,1.0,2.0,0.916666666667,86.1600882212,59.5716015498,57.0689776738,0.570689776738,1.0,9.91666666667,2406.19908771,73.7682104164,1303.32525604,0.950636883472,1303.32525604,1.0,0.0,0.0,0.0,74.5524997711,1.0,96.4583352407,1.0,0.0,57.7750002543,100.029999733,1.0,96.2916653951,0.0,1.0,174.582500458,0.0,1173.61999512,9.56057207455e-05,0.0833333333333,0.916666666667,0.916666666667,0.0,0.916666666667,0.0833333333333,0.0,0.180176507393,139022.0,1287.11825167,39.4599143957,697.171623697,0.508512404347,697.171623697,0.184472901332,1.0,0.0,1.0,0.0,1371.00219727,1371.00219727,97.2196451823,1273.78255208,0.0,1068.49666341,1371.00219727
2016-05-14T08:00:00.000Z,0.0,0.0393020357837,0.79769941409,0.518824781494,48.8905007044,0.0476921042897,74.8841673533,0.0,69.7641674678,1.0,98.2777779897,0.0,0.0,0.0,6.95833317439,5.12000000477,0.166666666667,11.5972220103,0.0,0.0,74.8841673533,98.7438246409,1.16666666667,0.0,116.293500582,67.4029998779,40.4973958333,0.554948372669,883.200002035,0.0,0.604860919739,0.0,1.0,13.6818936666,78.7760003408,,3513.74930827,78.2135003408,78.2100499471,66.9679991404,66.8973236084,,3112.3326416,52.4269997279,52.3366012573,41.6195004781,40.8778076172,40.0833333333,1.0,0.0,99.9981231689,1.0,0.0,0.5625,81.7370001475,100.0,8.52878204981,36.5939998627,6.57000033061,5.15190303326,35.0495001475,224.0,98.3916670481,844.875005086,0.604860919739,36.5939998627,0.964234735398,99.8038450877,2.0,1.0,1.0,1397.25384521,1397.25384521,0.0,0.0363572098876,0.0,1.0,8.5874431928,71.4379997253,8.32199986776,289.088826497,76.1600004832,77.1319859823,67.8380006154,69.0001296997,0.383818192915,410.75,52.0190000534,51.9023666382,50.8214998245,51.247370402,40.0833333333,0.166666666667,0.0,8.33317629496,0.0833333333333,0.0,-4.72200075785,100.0,0.44286151727,25.3385006587,-3.34849993388,8.14458167553,54.1699997584,224.0,5.46666653951,38.3249994914,0.0363572098876,25.3385006587,0.0627454630534,6.27454630534,0.25,0.0833333333333,0.166666666667,87.8436482747,87.8436482747,883.200002035,0.564424104979,1.16666666667,0.0,3542.00638835,0.0,20.5472346942,0.936896026134,1.07552083333,3542.00638835,0.126120124475,197.321665446,197.321665446,100.0,2.0,52.7514292399,41.893099467,40.0833333333,1.0,2248.58855255,535.926302015,0.0,0.0,0.0,8.34479363759,1.0,0.0,29.3691658974,58.6232055028,1.0,84.1547590892,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.916666666667,1.0,0.0403555730508,62.5491663615,79.0746854146,62.5491663615,2.0,0.0,68.9362548312,0.0566000007093,16.4301966603,0.947834314822,714.208081609,0.0833333333333,0.916666666667,4156.02790482,0.00415602790482,290.286156438,0.765287763996,0.182397905064,0.68315865583,0.777472148673,0.0,1217.95501709,290.286156438,140.461669922,1077.49334717,0.0,0.00121795501709,0.778591920932,1.0,21.6960320803,1.16666666667,1.08333333333,2.0,0.916666666667,81.6927865346,62.0343615214,58.6232055028,0.586232055028,1.0,9.91666666667,2784.51485457,85.3664514914,1508.24117353,0.94768566906,1508.24117353,1.0,0.0,0.0,0.0,82.4824988047,1.0,99.3333358765,1.0,0.0,59.5,114.839167277,1.0,99.1666641235,0.0,1.0,197.321665446,0.0,1685.54003906,0.000118184148266,0.0833333333333,0.916666666667,0.916666666667,0.0,0.916666666667,0.0833333333333,0.0,0.192466670141,139022.0,1540.8992606,47.2402227509,834.632900334,0.524431803385,834.632900334,0.178609033457,1.0,0.166666666667,1.0,0.0,1591.49939982,1591.49939982,205.606221517,1385.8931783,0.0,1217.95501709,1591.49939982
2016-05-14T09:00:00.000Z,0.0,0.0295369829002,0.844500376655,0.656805514227,52.7904987335,0.0473886989296,130.399167379,0.0,64.6141668955,1.0,95.8750006358,0.0,0.0,0.0,57.4333333969,65.7849992116,1.0,95.7222220103,0.0,0.0,130.399167379,96.291387558,2.0,0.0,124.476748466,71.686249733,40.4765625,0.549724813655,1512.98331706,0.0,0.609047523504,0.0,1.0,15.1794085503,83.9405008952,,3318.33274333,83.4559987386,83.3473307292,71.7169996897,71.6058400472,,2708.33270264,52.6279999415,52.560836792,40.6235001882,40.0073343913,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.484502156576,83.2549997965,100.0,9.79638051987,42.8324985504,3.87900066376,5.3830280304,36.7444995244,224.0,98.5583324432,825.04166158,0.609047523504,42.8324985504,0.967609935942,96.7609945933,2.0,1.0,1.0,1354.65391032,1354.65391032,0.0,0.550275249965,0.0,1.0,14.8301092784,82.251499176,9.93599955241,3733.03271484,82.0414994558,81.877978007,71.6554997762,71.3365503947,,2425.99983724,52.4510005315,52.4621124268,40.0455004374,40.4723790487,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.209999720256,100.0,9.1024210453,41.9959990184,0.737500508626,5.72768811385,39.3079999288,224.0,86.7833334605,687.941660563,0.550275249965,41.9959990184,0.893277747745,89.3277746836,2.0,1.0,1.0,1250.58884684,1250.58884684,1512.98331706,0.549696166561,2.0,0.0,5443.98962402,0.0,38.2115157445,2.62986321747,6.52083333333,5443.98962402,0.0859281657187,236.440832774,236.440832774,100.0,2.0,52.8330459595,40.7002182007,40.0,1.0,3620.61357498,1171.36200484,0.0,0.0,0.0,12.6245190303,1.0,0.0,48.1133321126,59.0924806595,1.0,99.8214276632,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.833333333333,1.0,0.0295426561971,81.2933330536,95.6419531504,81.2933330536,2.0,0.0,110.999204264,0.0566000007093,35.9111094707,0.943266254048,728.045727251,0.166666666667,0.833333333333,6691.9183739,0.0066919183739,634.471890825,0.712548828207,0.230527949661,0.702801229311,0.714532221176,0.0,1961.11665853,634.471890825,327.035837809,1634.08082072,0.0,0.00196111665853,0.7125556916,1.0,8.65343804064,2.0,2.0,2.0,0.833333333333,68.8424415588,65.5301062844,59.0924806595,0.590924806595,1.0,10.5,4789.06810301,146.821177569,2594.01370546,0.942504576735,2594.01370546,1.0,0.0,0.0,0.0,118.905833562,1.0,99.3333358765,1.0,0.0,59.5,117.534999847,1.0,99.1666641235,0.0,1.0,236.440832774,0.0,2018.51989746,0.000258312421564,0.166666666667,0.833333333333,0.833333333333,0.0,0.833333333333,0.166666666667,0.0,0.244590801309,139022.0,3338.35249529,102.345766223,1808.22906255,0.656998906234,1808.22906255,0.244553923583,1.0,1.0,1.0,0.0,2752.25581868,2752.25581868,465.33190918,2286.92390951,0.0,1961.11665853,2752.25581868
2016-05-14T10:00:00.000Z,0.0,0.0300166810431,0.81752392003,0.622653567362,52.5685008367,0.0471670854894,122.191666921,0.0,60.6066665649,1.0,93.7777767181,0.0,0.0,0.0,56.1916672389,61.5850000381,1.0,93.6527786255,0.0,0.0,122.191666921,93.9628136953,2.0,0.0,124.865250587,72.2967497508,40.390625,0.538810413557,1396.58335368,0.0,0.596897748134,0.0,1.0,15.2773091793,84.3215001424,,3242.91607666,83.8580004374,83.7695032756,72.3229999542,72.2432937622,,2643.66607666,52.0294993718,51.9715957642,40.1645002365,39.6452738444,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.463499704997,83.457499822,100.0,9.83710805575,43.6935002009,2.98050117493,5.44020108382,37.1839990616,224.0,94.2499993642,780.341669718,0.596897748134,43.6935002009,0.933638639904,93.3638655345,2.0,1.0,1.0,1307.09409587,1307.09409587,0.0,0.539001301485,0.0,1.0,14.8047275543,82.1705010732,9.66060028076,3645.66864014,82.0145003001,81.8690388997,72.2704995473,71.944422404,,2312.99993896,51.8314997355,51.8571065267,39.9779993693,40.4066340129,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.156000773112,100.0,9.08190520604,42.0365009308,0.710498809814,5.72282230854,39.2675005595,224.0,80.3000011444,616.241658529,0.539001301485,42.0365009308,0.816062011719,81.6062018077,2.0,1.0,1.0,1142.48681641,1142.48681641,1396.58335368,0.538316420698,2.0,0.0,5274.79484049,0.0,40.9790212458,4.93167265256,10.8958333333,5266.14945845,0.0829389258755,216.049999237,216.049999237,96.3545506795,2.0,52.3057694869,40.4956581809,40.0,1.0,3346.66210872,1143.11853979,0.0,0.0,0.0,12.4737218221,1.0,0.0,44.6224988302,59.8492781321,1.0,97.672618866,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.583333333333,1.0,0.0300359440496,77.8024997711,92.9785366058,77.8024997711,2.0,0.0,102.600518756,0.0566000007093,35.0452335409,0.937820287851,744.79918316,0.416666666667,0.583333333333,6185.57854707,0.00618557854707,619.173729712,0.699362335483,0.238881018087,0.683029986231,0.757258973928,0.0,1812.72999064,619.173729712,716.429168701,1096.30082194,0.0,0.00181272999064,0.698844899734,1.0,11.1140469196,2.0,2.0,2.0,0.583333333333,58.0186954845,69.2505853826,59.8492781321,0.598492781321,1.0,10.5,4487.76325385,137.583903884,2430.81099223,0.937821772365,2430.81099223,1.0,0.0,0.0,0.0,109.395833333,1.0,96.2361119588,1.0,0.0,57.633333842,106.65416654,1.0,96.055557251,0.0,1.0,216.049999237,0.0,1957.16992188,0.000252084084108,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.254718993657,139022.0,2982.12257332,91.4246234239,1615.27601198,0.623183380879,1615.27601198,0.255187462963,1.0,1.0,1.0,0.0,2592.3947347,2591.97543058,1048.89855957,1447.7224565,0.0,1812.72999064,2591.97543058
2016-05-14T11:00:00.000Z,0.0,0.0298282573549,0.839202342677,0.6504616248,53.2832485835,0.0477121196814,130.018330892,0.0,64.2966664632,1.0,95.8194478353,0.0,0.0,0.0,57.4500013987,65.7333335876,1.0,95.7500044505,0.0,0.0,130.018330892,96.2714951833,2.0,0.0,126.468749046,73.1855004628,40.5598958333,0.555946694423,1515.04167684,0.0,0.608629495572,0.0,1.0,15.567384402,85.2785002391,,3327.08274333,84.7474994659,84.714940389,73.2050005595,73.128364563,,2703.66605632,52.6339998245,52.5863138835,40.6520001094,40.1307805379,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.531000773112,84.2750002543,100.0,10.1109640598,44.0954993566,3.35399977366,5.45642034213,37.2980003357,224.0,98.4999987284,820.408330282,0.608629495572,44.0954993566,0.962955118815,96.2955112457,2.0,1.0,1.0,1348.13716634,1348.13716634,0.0,0.557819900004,0.0,1.0,15.2470928828,83.6434993744,,3741.28169759,83.4424991608,83.2906621297,73.1660003662,72.8348439535,,2405.49985758,52.443499883,52.4563725789,40.0140002569,40.3696161906,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.201000213623,100.0,9.52589249611,43.4284989039,0.756999969482,5.72120042642,39.2570002874,224.0,87.5166676839,694.633331299,0.557819900004,43.4284989039,0.889750882103,88.9750874837,2.0,1.0,1.0,1245.65123494,1245.65123494,1515.04167684,0.555952605744,2.0,0.0,5380.39567057,0.0,41.7338930766,4.78038613002,10.8541666667,5380.39567057,0.0869304161662,236.882497152,236.882497152,99.6963844299,2.0,52.8988367716,40.742884318,40.0,1.0,3624.51366872,1058.2436679,0.0,0.0,0.0,12.5796356201,1.0,0.0,48.1066649755,60.6253649394,1.0,99.8630943298,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,1.0,1.0,0.0298305811067,81.2866655986,95.7244803111,81.2866655986,2.0,0.0,111.11877165,0.0566000007093,32.4431764455,0.930755319128,767.041672061,0.0,1.0,6699.1268507,0.0066991268507,573.200990086,0.720409726434,0.210336917162,0.0,0.720409726434,0.0,1963.22915649,573.200990086,0.0,1963.22915649,0.0,0.00196322915649,0.720382700364,1.0,10.7827477223,2.0,2.0,2.0,1.0,47.910697937,73.5290126801,60.6253649394,0.606253649394,1.0,11.6666666667,4682.75733662,143.561948096,2536.43014658,0.930746643597,2536.43014658,1.0,0.0,0.0,0.0,119.193333944,1.0,99.6666673024,1.0,0.0,59.6666673024,117.689165751,1.0,99.4444440206,0.0,1.0,236.882497152,0.0,2005.90002441,0.000233367211272,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.225987295908,139022.0,3272.79796915,100.336023928,1772.72124859,0.650502579141,1772.72124859,0.225966943492,1.0,1.0,1.0,0.0,2725.15637207,2725.15637207,0.0,2725.15637207,0.0,1963.22915649,2725.15637207
2016-05-14T12:00:00.000Z,0.0,0.030095423791,0.837425466541,0.646420837424,52.9720013936,0.0478633945255,128.965835571,0.0,64.2233333588,1.0,95.6388848623,0.0,0.0,0.0,57.2750002543,64.742500941,1.0,95.4583320618,0.0,0.0,128.965835571,95.8289928436,2.0,0.0,126.056250572,73.0842491786,41.7864583333,0.553812106675,1491.62498983,0.0,0.59851422973,0.0,1.0,15.4235554536,84.8735001882,,3313.33280436,84.3380006154,84.3480860392,73.0894997915,73.0356648763,,2519.33276367,53.1680002213,53.1475219727,40.5769999822,40.116780599,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.536999384562,85.5890007019,100.0,9.95415965716,43.7595008214,3.17849985758,5.46939579646,37.3985001246,224.0,95.5499998728,788.466664632,0.59851422973,43.7610006332,0.939374091739,93.9374097188,2.0,1.0,1.0,1315.12372843,1315.12372843,0.0,0.564888845393,0.0,1.0,15.2483013471,83.6464996338,9.70200093587,3726.28358968,83.4364999135,83.2989756266,73.0789985657,72.7429936727,,2280.99992879,52.9894997279,53.0040130615,39.8970003128,40.2451426188,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.211500167847,100.0,9.54737520218,43.5394996007,0.790000597636,5.70092630386,39.1069997152,224.0,88.3916670481,703.158330282,0.564888845393,43.5394996007,0.887813444592,88.7813421885,2.0,1.0,1.0,1242.93882243,1242.93882243,1491.62498983,0.553136387553,2.0,0.0,5065.34318034,0.0,41.5927054087,5.84337494771,12.6197916667,5065.34318034,0.0761668291416,207.019167582,207.019167582,94.9460010529,2.0,53.5055414836,40.7059377035,40.0,1.0,3523.82498495,1062.06644775,0.0,0.0,0.25,13.0131193797,1.0,0.0,47.8783318202,60.0763804118,1.0,99.1547603607,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.916666666667,1.0,0.0301651682053,81.058333079,95.1621545156,81.058333079,2.0,0.0,108.031901553,0.0566000007093,32.560373576,0.922145282868,794.874487586,0.0833333333333,0.916666666667,6513.02567227,0.00651302567227,575.271610742,0.708660748609,0.213587453165,0.666598576722,0.711756767696,0.0,1908.69081624,575.271610742,123.091674805,1785.59914144,0.0,0.00190869081624,0.707626869281,1.0,9.12017425874,2.0,2.0,2.0,0.916666666667,34.1483217875,78.2623093923,60.0763804118,0.600763804118,1.0,9.91666666667,4585.8914327,140.592275129,2483.96242699,0.922248201775,2483.96242699,1.0,0.0,0.0,0.0,103.938333511,1.0,94.9027779897,1.0,0.0,56.8416671753,103.080833435,1.0,94.736111323,0.0,1.0,207.019167582,0.0,2036.58996582,0.00023421022267,0.0833333333333,0.916666666667,0.916666666667,0.0,0.916666666667,0.0833333333333,0.0,0.231594328679,139022.0,3226.33972867,98.9117272945,1747.55699744,0.648834813633,1747.55699744,0.232975773953,1.0,1.0,1.0,0.0,2693.37736003,2693.37736003,184.65637207,2508.72098796,0.0,1908.69081624,2693.37736003
2016-05-14T13:00:00.000Z,0.0,0.0294618373984,0.846558651937,0.657204581809,53.5285008748,0.0470939567724,129.230000178,0.0,64.0941667557,1.0,95.4583333333,0.0,0.0,0.0,57.200000445,65.1358334223,1.0,95.3333346049,0.0,0.0,129.230000178,95.8840605418,2.0,0.0,127.654500643,74.1259997686,40.90625,0.549951072666,1505.80002848,0.0,0.598836158709,0.0,1.0,15.7281345526,85.7929999034,,3295.41601562,85.3115005493,85.243927002,74.1409994761,74.0743815104,,2598.9993693,53.2969999313,53.2774734497,41.3659998576,40.779818217,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.481499354045,87.4745006561,100.0,10.1289842923,43.9455006917,3.01499907176,5.59915026029,38.3510007858,224.0,94.75,774.400009155,0.598836158709,43.9455006917,0.921702815465,92.1702817281,2.0,1.0,1.0,1290.38394165,1290.38394165,0.0,0.57708359566,0.0,1.0,15.6544072628,84.892999649,9.70199839274,3716.15985107,84.6860001882,84.5001703898,74.111000061,73.7635421753,,2372.99996948,53.1319999695,53.1238606771,40.3920001984,40.6798171997,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.206999460856,100.0,9.8908337752,44.2939999898,0.830500284831,5.76357336839,39.5614999135,224.0,91.6750005086,731.399998983,0.57708359566,44.2939999898,0.901521889823,90.1521892548,2.0,1.0,1.0,1262.13064575,1262.13064575,1505.80002848,0.548287542096,2.0,0.0,5270.71081543,0.0,35.8772468567,2.90560326974,6.67447916667,5270.71081543,0.0771940423689,213.395000458,213.395000458,95.5954907735,2.0,53.6801528931,41.2167256673,40.0,1.0,3561.49213003,1070.92571015,0.0,0.0,0.0,11.7210435867,1.0,0.0,47.4883321126,62.4199558894,1.0,98.3095232646,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.583333333333,1.0,0.0295101978671,80.668331782,95.2065703074,80.668331782,2.0,0.0,109.186684588,0.0566000007093,32.831977009,0.916449955037,813.782388431,0.416666666667,0.583333333333,6582.64521466,0.00658264521466,580.070257907,0.704547040273,0.211854332928,0.671267988408,0.725765947543,0.0,1929.0933431,580.070257907,715.61916097,1213.47418213,0.0,0.0019290933431,0.702085733414,1.0,6.84598812242,2.0,2.0,2.0,0.583333333333,34.7381532987,81.1727930705,62.4199558894,0.624199558894,1.0,10.1818181818,4632.41784018,142.018661597,2509.16360101,0.916401373201,2509.16360101,1.0,0.0,0.0,0.0,107.085833867,1.0,95.3888893127,1.0,0.0,57.1166677475,106.30916659,1.0,95.1944465637,0.0,1.0,213.395000458,0.0,2092.41015625,0.000236163894988,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.231180723997,139022.0,3338.18712803,102.340696465,1808.13949086,0.660372050551,1808.13949086,0.233883107536,1.0,1.0,1.0,0.0,2738.06180827,2738.06180827,1066.07073975,1671.99106852,0.0,1929.0933431,2738.06180827
2016-05-14T14:00:00.000Z,0.0,0.0308733664262,0.82038947784,0.620579776909,53.3845017751,0.0479666457596,122.293333689,0.0,60.5366665522,1.0,93.7361119588,0.0,0.0,0.0,56.1750001907,61.7566668193,1.0,93.6249993642,0.0,0.0,122.293333689,94.1053301493,2.0,0.0,128.640001615,75.2554998398,42.2473958333,0.556938640494,1415.91665649,0.0,0.59050669675,0.0,1.0,15.8985540072,86.4049987793,9.85199991862,3252.91609701,85.9460010529,85.9159698486,75.2584997813,75.2146860758,,2357.99944051,53.6045001348,53.6087239583,41.0345001221,40.5411987305,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.45899772644,87.417500178,100.0,10.2813596725,44.9115009308,2.55150032043,5.61719417572,38.4829998016,224.0,90.241666158,727.408330282,0.59050669675,44.9115009308,0.876547459194,87.6423015594,2.0,1.0,1.0,1227.16644287,1227.16644287,0.0,0.576542493732,0.0,1.0,15.8574601809,85.5784994761,9.39600245158,3642.66900635,85.3880011241,85.2202402751,75.2524998983,74.8918863932,,2151.99990845,53.4169998169,53.4407145182,40.1744998296,40.544497172,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.190498352051,100.0,10.1161887646,45.2135012945,0.764499982198,5.74127177397,39.4099998474,224.0,87.6833324432,689.450007121,0.576542493732,45.2135012945,0.849232868013,84.9232877096,2.0,1.0,1.0,1188.92601522,1188.92601522,1415.91665649,0.555039270927,2.0,0.0,4736.28851318,0.0,40.0344063441,5.9678893884,14.1979166667,4736.28851318,0.0685302315639,178.189167658,178.189167658,89.876478831,2.0,54.0496114095,41.1447601318,40.0,1.0,3313.72438626,972.429771869,0.0,0.0,0.0,11.3772217433,1.0,0.0,45.3099991481,63.881278038,1.0,96.833331426,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.583333333333,1.0,0.0310302964345,78.4899997711,93.0213775635,78.4899997711,2.0,0.0,101.590728314,0.0566000007093,29.8123311545,0.913025723109,825.382535695,0.416666666667,0.583333333333,6124.70031591,0.00612470031591,526.719625105,0.706004219793,0.207180634949,0.667907897748,0.727653831669,0.0,1794.88917033,526.719625105,615.302500407,1179.58666992,0.0,0.00179488917033,0.702549427748,1.0,11.3416548915,2.0,2.0,2.0,0.583333333333,35.5632696152,82.8510093689,63.881278038,0.63881278038,1.0,10.5,4286.15415813,131.403059468,2321.60879543,0.913184854742,2321.60879543,1.0,0.0,0.0,0.0,89.4749994278,1.0,90.111111323,1.0,0.0,53.9666674932,89.0224994024,1.0,89.9444459279,0.0,1.0,178.189167658,0.0,2087.9699707,0.00021444326189,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.226876994152,139022.0,2943.77804354,90.2490734222,1594.50657758,0.62718545015,1594.50657758,0.230557012999,1.0,1.0,1.0,0.0,2542.32073975,2542.32073975,921.238545736,1621.08219401,0.0,1794.88917033,2542.32073975
2016-05-14T15:00:00.000Z,0.0,0.0305695506137,0.832350091316,0.63807514392,54.0099995931,0.0488027197693,128.783330282,0.0,63.7141663233,1.0,95.4027773539,0.0,0.0,0.0,57.1833340327,65.0691661835,1.0,95.305557251,0.0,0.0,128.783330282,95.791387558,2.0,0.0,129.71699969,75.7070000966,40.9609375,0.568363449242,1501.12502035,0.0,0.603910136549,0.0,1.0,16.1378663381,87.1654993693,9.25199890137,3302.91605632,86.6644999186,86.6604970296,75.7160002391,75.662940979,,2433.33281453,53.7394997279,53.7303873698,41.0825001399,40.5469258626,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.500999450684,90.8450005849,100.0,10.5340529283,45.5819997787,2.69099966685,5.6038132906,38.391500473,224.0,94.4583339691,769.83333842,0.603910136549,45.5819997787,0.908364610218,90.8364594777,2.0,1.0,1.0,1271.71045431,1271.71045431,0.0,0.586454637064,0.0,1.0,16.0810596943,86.3194993337,9.08099746704,3492.3129069,86.1049995422,85.9166768392,75.6979999542,75.3288167318,,2206.99991862,53.5835002263,53.559290568,40.0499998728,40.3976898193,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.214499791463,100.0,10.3551961581,46.0549996694,0.749499956767,5.72586345673,39.3004999161,224.0,91.4666665395,731.29166921,0.586454637064,46.0549996694,0.87775970459,88.8025480906,2.0,1.0,1.0,1243.23566182,1243.23566182,1501.12502035,0.56732837358,2.0,0.0,4858.22550456,0.0,41.2115577062,5.93933937947,14.2213541667,4858.22550456,0.070033673714,187.280001958,187.280001958,91.9202245076,2.0,54.1932195028,41.0995381673,40.0,1.0,3503.95219247,940.044259984,0.0,0.0,0.0,11.0082092285,1.0,0.0,47.5583321253,64.7077910105,1.0,98.6666660309,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.75,1.0,0.0307390089551,80.7383327484,95.2630901337,80.7383327484,2.0,0.0,107.422650081,0.0566000007093,28.8194701451,0.911333808096,831.166282257,0.25,0.75,6476.29512857,0.00647629512857,509.177911377,0.718602465512,0.192787482765,0.684968131784,0.72870353434,0.0,1897.92665609,509.177911377,417.825836182,1480.10081991,0.0,0.00189792665609,0.716853265961,1.0,11.3911206585,2.0,2.0,2.0,0.75,35.9416379929,83.6670138041,64.7077910105,0.647077910105,1.0,10.5,4443.99645245,136.242120226,2407.10456746,0.911389948277,2407.10456746,1.0,0.0,0.0,0.0,94.2608340581,1.0,91.916668574,1.0,0.0,55.0583340327,93.0191672643,1.0,91.763888677,0.0,1.0,187.280001958,0.0,2075.0,0.00020730150728,0.25,0.75,0.75,0.0,0.75,0.25,0.0,0.211531280468,139022.0,3132.39235685,96.0315294223,1696.67010987,0.642401707255,1696.67010987,0.213364609978,1.0,1.0,1.0,0.0,2641.13574219,2641.13574219,609.993103027,2031.14263916,0.0,1897.92665609,2641.13574219
2016-05-14T16:00:00.000Z,0.0,0.0306490948678,0.815640720385,0.615474066986,53.226249059,0.0478057314351,121.019166311,0.0,59.8641659419,1.0,93.4861100515,0.0,0.0,0.0,55.9833339055,61.0300000509,1.0,93.3055553436,0.0,0.0,121.019166311,93.7451267242,2.0,0.0,128.315248807,75.0889997482,41.2395833333,0.552518752493,1395.00832113,0.0,0.583814661329,0.0,1.0,15.8405388991,86.2655003866,9.61199951172,3226.24945068,85.7644990285,85.7818196615,75.0949999491,75.058497111,,2283.6661377,53.5820000966,53.5902455648,40.5859994888,40.1715037028,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.501001358032,88.9684995015,100.0,10.263487339,45.1784995397,2.39549922943,5.57705144087,38.1905002594,224.0,89.5749994914,722.475006104,0.583814661329,45.1784995397,0.880946088518,88.0946083069,2.0,1.0,1.0,1233.32452393,1233.32452393,0.0,0.574737507842,0.0,1.0,15.7547248999,85.2545000712,9.45600001017,3248.59332275,85.1014995575,84.9103571574,75.0829995473,74.7113774618,,2102.49996948,53.4139995575,53.4158528646,40.1279999415,40.4398193359,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.153000513713,100.0,10.0215628147,44.973499616,0.785500208537,5.73316216469,39.342499733,224.0,85.7416655223,672.533325195,0.574737507842,44.973499616,0.832400334676,83.2400328318,2.0,1.0,1.0,1165.36046855,1165.36046855,1395.00832113,0.550798824891,2.0,0.0,4618.43548584,0.0,37.8789397875,5.74081756671,13.0234375,4618.43548584,0.0605150834739,154.947502136,154.947502136,85.8466320038,2.0,54.0609995524,40.9365005493,40.0,1.0,3227.81914373,1022.18778389,0.0,0.0,0.0,10.8960968653,1.0,0.0,44.2033325831,64.1989030838,1.0,96.5416647593,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.416666666667,1.0,0.0307624777267,77.3833325704,92.8350702922,77.3833325704,2.0,0.0,98.9570825613,0.0566000007093,31.3377907557,0.911673520226,830.014435801,0.583333333333,0.416666666667,5965.92312001,0.00596592312001,553.671207826,0.692469533867,0.219291684792,0.674046427352,0.715123501535,0.0,1748.35832723,553.671207826,938.565012614,809.793314616,0.0,0.00174835832723,0.689882124464,1.0,10.2712274255,2.0,2.0,2.0,0.416666666667,35.0313577652,83.501033783,64.1989030838,0.641989030838,1.0,10.5,4250.00692762,130.294873317,2302.02953506,0.91176121866,2302.02953506,1.0,0.0,0.0,0.0,78.2575009664,1.0,85.9027792613,1.0,0.0,51.4083344142,76.6900005341,1.0,85.680557251,0.0,1.0,154.947502136,0.0,2015.05993652,0.000225416054694,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.240514380634,139022.0,2892.78840459,88.6858551358,1566.88788029,0.620594819259,1566.88788029,0.243305800397,1.0,1.0,1.0,0.0,2524.81624349,2524.81624349,1392.43377686,1132.38246663,0.0,1748.35832723,2524.81624349
2016-05-14T17:00:00.000Z,0.0,0.03033471008,0.824144774372,0.628571319982,53.5405000051,0.0477452000436,124.368333181,0.0,61.5416669846,1.0,94.375,0.0,0.0,0.0,56.541665713,62.8266671499,1.0,94.2361075083,0.0,0.0,124.368333181,94.9534365336,2.0,0.0,128.59199969,75.0514996847,41.4010416667,0.558804366747,1454.19166056,0.0,0.597653033934,0.0,1.0,15.9058059851,86.463499705,9.84600067139,3254.58274333,85.9159997304,85.967473348,75.0604998271,75.0235799154,,2338.9994812,53.7155001958,53.7150980632,40.8155002594,40.3013051351,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.542999903361,89.2384993235,100.0,10.3253078461,45.1049995422,2.60850048065,5.58049805959,38.2069997787,224.0,92.3250007629,750.450002035,0.597653033934,45.100499471,0.894797276088,89.4797286987,2.0,1.0,1.0,1252.71618652,1252.71618652,0.0,0.580026658016,0.0,1.0,15.8381214937,85.5274995168,9.48000335693,3285.71368408,85.3519999186,85.1429341634,75.0424995422,74.6648178101,,2154.24997965,53.5399999619,53.5388921102,40.0679998398,40.3779042562,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.175499598185,100.0,10.1126635075,45.2840000788,0.765999794006,5.7254579862,39.3020000458,224.0,88.8583335876,703.741668701,0.580026658016,45.2840000788,0.863901301793,86.3901309967,2.0,1.0,1.0,1209.46182251,1209.46182251,1454.19166056,0.557660349162,2.0,0.0,4722.86964925,0.0,38.6568663915,5.61682450771,13.0052083333,4722.86964925,0.0621722901582,163.620832443,163.620832443,87.6555614471,2.0,54.170443217,40.9326731364,40.0,1.0,3362.12871007,1008.28219934,0.0,0.0,0.0,10.8641846975,1.0,0.0,45.7608324687,64.1963151296,1.0,97.6488087972,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.583333333333,1.0,0.0304101638458,78.9408334096,94.0890591939,78.9408334096,2.0,0.0,103.074687127,0.0566000007093,30.9114793618,0.909652662202,836.953737895,0.416666666667,0.583333333333,6214.16520278,0.00621416520278,546.139204494,0.699799664723,0.209865714816,0.673882215814,0.715629492197,0.0,1821.1075236,546.139204494,664.957499186,1156.15002441,0.0,0.0018211075236,0.697986041506,1.0,9.96164202909,2.0,2.0,2.0,0.583333333333,33.0718046824,84.4688065847,64.1963151296,0.641963151296,1.0,11.0833333333,4370.41090941,133.986166489,2367.24672809,0.909665379538,2367.24672809,1.0,0.0,0.0,0.0,82.480000178,1.0,87.5277779897,1.0,0.0,52.4000002543,81.1408335368,1.0,87.3333326976,0.0,1.0,163.620832443,0.0,2026.42004395,0.000222349551594,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.230706498825,139022.0,3037.19614322,93.1130450984,1645.10678324,0.632167601543,1645.10678324,0.232691472751,1.0,1.0,1.0,0.0,2602.32694499,2602.32694499,986.756266276,1615.57067871,0.0,1821.1075236,2602.32694499
2016-05-14T18:00:00.000Z,0.0,0.0312666425477,0.811953773144,0.599157836392,51.938501358,0.0469110829334,111.4091657,0.0,55.0016663869,1.0,90.6388880412,0.0,0.0,0.0,54.2916663488,56.4074999491,1.0,90.4861100515,0.0,0.0,111.4091657,90.967139562,2.0,0.0,125.408251127,73.4697497686,41.1744791667,0.539265811379,1277.98333232,0.0,0.570908818788,0.0,1.0,15.2410497665,84.3320007324,9.24480133057,3103.74947103,83.7875010173,83.8801345825,73.4674994151,73.4458211263,,2183.6662089,53.4019997915,53.404876709,40.6250003179,40.1428705851,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.544499715169,85.9130001068,100.0,9.69299038251,43.1625006994,2.65350023905,5.54805942376,37.9715000788,224.0,83.8999996185,665.333335876,0.570908818788,43.1625006994,0.82464961824,82.4649610519,2.0,1.0,1.0,1154.50946554,1154.50946554,0.0,0.544406469197,0.0,1.0,15.1564443111,83.3554999034,9.01028660366,3144.73132324,83.2415002187,83.0440394084,73.4720001221,73.0969975789,,2042.99992879,53.2279993693,53.2277781169,40.1429999669,40.5610936483,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.113999684652,100.0,9.42105205854,43.0985002518,0.781000455221,5.7353922526,39.3619995117,224.0,79.5999994278,612.649998983,0.544406469197,43.0985002518,0.777106525372,79.6108055115,2.0,1.0,1.0,1114.55128479,1114.55128479,1277.98333232,0.535386289554,2.0,0.0,4403.14973958,0.0,34.581255277,4.99219828844,10.5572916667,4403.14973958,0.0589053352858,145.292500178,145.292500178,83.557477951,2.0,53.908531189,40.9619725545,40.0,1.0,2970.56042126,1027.37169308,0.0,0.0,0.0,11.5336672465,1.0,0.0,40.9174989065,61.9338321686,1.0,93.7619037628,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.333333333333,1.0,0.0317798779507,74.0974992116,89.4761594137,74.0974992116,2.0,0.0,91.0701559691,0.0566000007093,31.4967168005,0.913425004301,824.053015388,0.666666666667,0.333333333333,5490.43620705,0.00549043620705,556.479088441,0.67894929481,0.234815384172,0.651482462799,0.722677304402,0.0,1609.01333618,556.479088441,948.279174805,660.734161377,0.0,0.00160901333618,0.673101921876,1.0,8.97890587263,2.0,2.0,2.0,0.333333333333,30.7311094602,82.6498851776,61.9338321686,0.619338321686,1.0,10.5,3997.93211434,122.56687277,2165.49242462,0.913764678983,2165.49242462,1.0,0.0,0.0,0.0,73.3866675695,1.0,83.2222232819,1.0,0.0,49.7916669846,71.9058322906,1.0,82.9861106873,0.0,1.0,145.292500178,0.0,2100.01000977,0.000226559226601,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.256975772399,139022.0,2677.68311005,82.0912500965,1450.37542523,0.612009453262,1450.37542523,0.263123258317,1.0,1.0,1.0,0.0,2369.85787964,2369.85787964,1455.57129924,914.286580404,0.0,1609.01333618,2369.85787964
2016-05-14T19:00:00.000Z,0.0,0.0311953291627,0.836994666195,0.63234742072,52.3314997355,0.0478390446853,123.144164403,0.0,61.0666656494,1.0,93.7222220103,0.0,0.0,0.0,56.1999994914,62.0774993896,1.0,93.6666660309,0.0,0.0,123.144164403,93.8331737518,2.0,0.0,125.507248878,73.175749143,42.4635416667,0.555952132527,1410.58332316,0.0,0.58454205957,0.0,1.0,15.2374237378,84.3574994405,8.31599807739,3236.66605632,83.7589995066,83.9322662354,73.158498764,73.1499481201,,2333.33276367,53.7290000916,53.7386627197,40.9955005646,40.5049260457,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.598499933879,85.0984986623,100.0,9.70821936925,42.7634989421,3.15899976095,5.52920452754,37.8365008036,224.0,89.2166662216,721.516662598,0.58454205957,42.7634989421,0.872551720029,87.2551724116,2.0,1.0,1.0,1221.57240804,1221.57240804,0.0,0.564079901245,0.0,1.0,15.2434670925,83.6255009969,8.68949699402,3272.21531169,83.4964987437,83.3149439494,73.1929995219,72.8125228882,,2142.74996948,53.5474999746,53.5580190023,40.013999939,40.4142888387,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.129002253215,100.0,9.52814610799,43.4824988047,0.800499916077,5.71532090505,39.2135000229,224.0,87.1583328247,689.066665649,0.564079901245,43.4824988047,0.848079877581,86.1934601466,2.0,1.0,1.0,1206.7084198,1206.7084198,1410.58332316,0.542799558345,2.0,0.0,4735.70507812,0.0,39.4445277127,5.62140305837,12.4609375,4669.77743253,0.0692531949532,188.337499619,188.337499619,90.8182595571,2.0,54.1857410778,41.0674632679,40.0,1.0,3325.04162945,1028.60779838,0.0,0.0,0.0,13.3620729446,1.0,0.0,45.9699989955,59.7964258194,1.0,96.4047609965,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.75,1.0,0.0316012959843,79.1499996185,93.0332406362,79.1499996185,2.0,0.0,101.937687458,0.0566000007093,31.534612782,0.919514965012,803.558915655,0.25,0.75,6145.61778364,0.00614561778364,557.148628743,0.709834324016,0.219588565382,0.626185599973,0.742797701563,0.0,1801.01919047,557.148628743,284.413335164,1516.60585531,0.0,0.00180101919047,0.694025427103,1.0,7.75424180929,2.0,2.0,2.0,0.75,30.8608410575,79.6236662431,59.7964258194,0.597964258194,1.0,9.33333333333,4305.89480322,132.008259623,2332.30137754,0.919228168412,2332.30137754,1.0,0.0,0.0,0.0,94.5291670163,1.0,91.0694446564,1.0,0.0,54.5416673024,93.808333238,1.0,90.9027779897,0.0,1.0,188.337499619,0.0,2099.89990234,0.000226831816418,0.25,0.75,0.75,0.0,0.75,0.25,0.0,0.238883634039,139022.0,3024.35624426,92.719405032,1638.15201184,0.645643606749,1638.15201184,0.24789758517,1.0,1.0,1.0,0.0,2566.64580282,2537.23880282,454.199737549,2041.74818004,0.0,1801.01919047,2537.23880282
2016-05-14T20:00:00.000Z,0.0,0.0299419447698,0.819639325574,0.611954940612,50.8765004476,0.0448221750622,110.395000458,0.0,54.7458343506,1.0,90.3611087799,0.0,0.0,0.0,54.0916659037,55.6491670609,1.0,90.1527767181,0.0,0.0,110.395000458,90.5755958557,2.0,0.0,121.005000432,70.1284999847,41.0,0.516220492414,1265.58331299,0.0,0.551253866256,0.0,1.0,14.4058739344,81.4474995931,8.99400075277,3077.91611735,80.9705003103,80.9891408285,70.1299997965,70.1347452799,,2321.99947103,53.2609999975,53.2583643595,40.7419993083,40.2930374146,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.476999282837,82.5065002441,100.0,8.9145822525,40.228501002,3.17849890391,5.49129184087,37.5635004044,224.0,84.2833344142,676.299992879,0.551253866256,40.228501002,0.86373626709,86.3493210475,2.0,1.0,1.0,1209.23077393,1209.23077393,0.0,0.51544033096,0.0,1.0,14.2294112841,80.1950003306,8.72999954224,3113.61027018,80.0690002441,79.8845113118,70.1270001729,69.7680969238,,2125.49991862,53.0705006917,53.0798746745,40.3259998957,40.7232233683,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.126000086466,100.0,8.47131188711,39.7430003484,0.794499715169,5.75809935729,39.5315001806,224.0,77.4083331426,589.283330282,0.51544033096,39.7430003484,0.808326801118,80.8326803843,2.0,1.0,1.0,1131.65752157,1131.65752157,1265.58331299,0.510669428937,2.0,0.0,4650.52421061,0.0,34.4624282519,4.01561953624,8.52864583333,4650.52421061,0.061290018597,156.842501958,156.842501958,85.4172159831,2.0,53.7111460368,41.0702412923,40.0,1.0,2965.4171981,1231.41495727,0.0,0.0,0.0,13.4247741699,1.0,0.0,40.2266664505,56.7052256266,1.0,93.1249987284,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.5,1.0,0.030326868638,73.4066667557,89.0220394135,73.4066667557,2.0,0.0,90.9124772593,0.0566000007093,37.7521869001,0.926830534834,779.62168354,0.5,0.5,5480.93007534,0.00548093007534,666.999760195,0.655166308692,0.272063435978,0.63727788769,0.672967203221,0.0,1606.22749329,666.999760195,779.269999186,826.9574941,0.0,0.00160622749329,0.647143339117,1.0,4.47643242511,2.0,2.0,2.0,0.5,30.0830157598,75.7443904877,56.7052256266,0.567052256266,1.0,10.5,4196.83215538,128.664664159,2273.22725348,0.92722974467,2273.22725348,1.0,0.0,0.0,0.0,78.92583402,1.0,84.6805566152,1.0,0.0,50.7500006358,77.9166674614,1.0,84.5833346049,0.0,1.0,156.842501958,0.0,2002.90002441,0.000271555486902,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.293415345595,139022.0,2819.40325041,86.4360448342,1527.13858217,0.622906625572,1527.13858217,0.301936012501,1.0,1.0,1.0,0.0,2451.63322957,2451.63322957,1222.8103536,1228.82287598,0.0,1606.22749329,2451.63322957
2016-05-14T21:00:00.000Z,0.0,0.0329169299545,0.795570168398,0.551682353028,48.1277507146,0.0458587358744,90.105000178,0.0,44.6441672643,1.0,84.3749980927,0.166666666667,0.0,0.0,50.5499992371,45.4608335495,1.0,84.2499980927,0.166666666667,0.0,90.105000178,82.366259257,2.0,0.0,116.872500102,68.7447493871,41.6041666667,0.475255621773,937.858311971,0.0,0.492014512105,0.0,1.0,13.5658636093,78.6199995677,8.27742985317,2865.83278402,78.1940002441,78.2507400513,68.7394987742,68.7519048055,,1963.66621908,52.77799956,52.772954305,40.6804997126,40.2987620036,40.5932060877,1.0,0.0,99.9981231689,1.0,0.0,0.425999323527,80.263999939,100.0,7.98151353995,37.5135005315,2.4329996109,5.58435006936,38.2475001017,224.0,67.6249993642,500.849995931,0.492014512105,37.5135005315,0.707876267206,70.7876265844,2.0,1.0,1.0,991.026774089,991.026774089,0.0,0.456712873054,0.0,1.0,13.4232430458,77.3720003764,7.99399905735,2929.50836182,77.3569997152,77.2144139608,68.75,68.4145940145,,1863.99989827,52.5814994176,52.5966339111,40.5734999975,41.1336415609,40.5932060877,1.0,0.0,99.9981155396,1.0,0.0,0.0315011342367,100.0,7.6270283858,36.7834997177,0.754000027974,5.79621466001,39.8194999695,224.0,62.2499996821,437.008331299,0.456712873054,36.7834997177,0.668589317685,66.8589318593,2.0,1.0,1.0,936.025044759,936.025044759,937.858311971,0.46413801233,2.0,0.0,3959.15907796,0.0,33.987534682,5.64108242591,11.578125,3959.15907796,0.0555290853364,115.242500941,115.242500941,76.9634510676,2.0,53.2467956543,41.3154500326,40.5932060877,1.0,2230.51113999,1172.49351625,0.0,0.0,0.0,13.1531867981,1.0,0.0,31.777498881,55.5863119761,1.0,85.5357138316,0.0833333333333,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.666666666667,1.0,0.0335975139244,64.9574985504,80.0000642141,64.9574985504,2.0,0.0,68.3820453394,0.0566000007093,35.9457988577,0.9343273249,755.71809248,0.333333333333,0.666666666667,4122.61573123,0.00412261573123,635.084777513,0.612231514409,0.321826449649,0.587542429511,0.623113564882,0.0,1208.16333008,635.084777513,354.700836182,853.462493896,0.0,0.00120816333008,0.599123353759,1.0,5.26427284875,2.0,2.0,2.0,0.666666666667,36.6197551092,71.4307390849,55.5863119761,0.555863119761,1.0,9.91666666667,3403.00465624,104.327844197,1843.24810759,0.934057964058,1843.24810759,1.0,0.0,0.0,0.0,58.1916664441,1.0,76.8611125946,1.0,0.0,45.9666678111,57.0508333842,1.0,76.6111119588,0.0,1.0,115.242500941,0.0,1986.65991211,0.000258561946007,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.344546550677,139022.0,2058.79911858,63.1177724906,1115.15497703,0.565099935901,1115.15497703,0.358659092677,1.0,1.0,1.0,0.0,1973.37657674,1973.37657674,603.702504476,1369.67407227,0.0,1208.16333008,1973.37657674
2016-05-14T22:00:00.000Z,0.0,0.0386549691228,0.792373694111,0.514872570902,47.4242501259,0.0453465418903,72.9041655858,0.0,7.56333319346,0.166666666667,14.138888677,0.0,0.0,0.0,57.0749994914,65.3408323924,1.0,95.1250006358,0.0,0.0,72.9041655858,95.7833067576,1.16666666667,0.0,113.079750379,65.655500253,41.6171875,0.527885634537,838.750005086,0.0,0.0830458281345,0.0,1.0,9.34163943926,68.1305004756,6.16049957275,477.916585286,74.3149998983,75.8353322347,65.0420001348,68.5023829142,0.484199905396,423.666564941,53.0284996033,53.1921157837,50.8639996847,52.0317103068,40.3643147151,0.166666666667,0.0,16.6663538615,0.166666666667,0.0,-6.18449942271,77.1485004425,100.0,1.35020832221,23.4510002136,-2.26200040181,7.99143111706,53.1260000865,224.0,12.4083328247,92.9916636149,0.0830458281345,23.4510002136,0.133113003685,13.3113002777,0.333333333333,0.166666666667,0.166666666667,186.35820516,186.35820516,0.0,0.554832051129,0.0,1.0,13.5223522186,77.7769997915,9.3689994812,3432.32037354,77.5295009613,77.4022572835,66.2690003713,65.9703776042,9.89599990845,2870.99991862,52.5844999949,52.5762354533,41.4975001017,41.6889623006,40.3643147151,1.0,0.0,99.9981155396,1.0,0.0,0.24749883016,100.0,7.66977548599,36.0335009893,1.26549975077,5.85257673264,40.2305002213,224.0,91.9083334605,745.758336385,0.554832051129,36.0320008596,0.827686309814,94.9501857758,2.0,1.0,1.0,1329.30259196,1329.30259196,838.750005086,0.525937302726,1.08333333333,0.0,3589.26422119,0.0,22.5037484602,1.9486921827,3.31510416667,3448.3922896,0.123268529802,190.73500061,190.73500061,97.8770707448,2.0,53.2354015004,42.1902327104,40.3643147151,1.0,2148.62139749,619.804460311,0.0,0.0,0.0,9.58492342631,1.0,0.0,28.2383325895,55.4570767085,1.0,82.8273792267,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.666666666667,1.0,0.0390155751063,61.4183327357,77.547024409,61.4183327357,2.0,0.0,65.8715050491,0.0566000007093,19.0016969414,0.939161686413,740.63680579,0.333333333333,0.666666666667,3971.26031559,0.00397126031559,335.719023026,0.732467665351,0.211292099459,0.838065121241,0.750781405946,0.0,1163.80749512,335.719023026,393.227498372,770.579996745,0.0,0.00116380749512,0.720937341452,1.0,18.8593034913,1.16666666667,1.16666666667,2.0,0.666666666667,44.5029508417,68.3823831732,55.4570767085,0.554570767085,1.0,10.5,2754.67460575,84.4516220558,1492.0781095,0.939071946151,1492.0781095,1.0,0.0,0.0,0.0,97.8424987793,1.0,97.1388880412,1.0,0.0,58.1750011444,92.8925005595,1.0,96.9583333333,0.0,1.0,190.73500061,0.0,1425.43994141,0.000136681222694,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.22500097072,139022.0,1519.71032796,46.5906216232,823.155848751,0.518071111661,823.155848751,0.2189458316,0.166666666667,1.0,1.0,0.0,1634.8490804,1588.88583097,469.208762429,1026.37064616,0.0,1163.80749512,1588.88583097
