timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-05-14T23:00:00.000Z,0.0,0.0308525970273,0.803529946023,0.58326652849,48.45850118,0.0452852744436,102.192500432,0.0,50.7091665268,1.0,88.0277767181,0.0,0.0,0.0,52.7333329519,51.4950005213,1.0,87.8888867696,0.0,0.0,102.192500432,87.6239713033,2.0,0.0,115.482000351,67.0234991709,41.1484375,0.490036776164,1107.91667684,0.0,0.507974466077,0.0,1.0,13.321716706,77.5639998118,8.19720001221,2998.33280436,77.0480003357,77.1291834513,67.0309988658,67.0719248454,3.83399963379,2332.66612752,52.3580001195,52.3397878011,41.0929997762,40.712369283,40.2539504369,1.0,0.0,97.0766684214,1.0,0.0,0.515999476115,84.2539997101,100.0,7.74775119623,35.9550005595,3.01499970754,5.57396547,38.0780000687,224.0,73.4166663488,567.841672262,0.507974466077,35.9550005595,0.731343296596,77.7030199369,2.0,1.0,1.0,1087.84228516,1087.84228516,0.0,0.485548737531,0.0,1.0,13.3168822924,76.9610004425,8.87914385114,3050.61814372,76.8680000305,76.7345708211,67.0159994761,66.7192026774,,2128.24989827,52.1539996465,52.1841532389,39.9480002721,40.3913040161,40.2539504369,1.0,0.0,99.9981155396,1.0,0.0,0.0930004119873,100.0,7.6086572806,36.9214995702,0.770500500997,5.70822497209,39.1759999593,224.0,72.2500003179,540.075004578,0.485548737531,36.9199997584,0.779466509138,78.0132945379,2.0,1.0,1.0,1091.25311279,1091.25311279,1107.91667684,0.483490669687,2.0,0.0,4682.61283366,0.0,37.6527522405,5.23429321249,10.6510416667,4682.61283366,0.0740058304009,169.140835444,169.140835444,87.6131362915,2.0,52.6944961548,41.1141840617,40.2590297063,1.0,2675.15152818,1259.25945995,0.0,0.0,0.0,14.0260737737,1.0,0.0,36.5741658211,53.0049250921,1.0,90.0416653951,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.416666666667,1.0,0.0312760249669,69.7541662852,84.6191857656,69.7541662852,2.0,0.0,82.0136379551,0.0566000007093,38.6058316143,0.942689671035,729.795294107,0.583333333333,0.416666666667,4944.43698387,0.00494443698387,682.081822094,0.64090139159,0.301688009727,0.63501522814,0.65009339896,0.0,1449.00418599,682.081822094,875.234181722,573.770004272,0.0,0.00144900418599,0.634057799975,1.0,5.70243045065,2.0,2.0,2.0,0.416666666667,42.5942414602,65.9622809092,53.0049250921,0.530049250921,1.0,9.33333333333,3934.41098813,120.619469569,2131.08600809,0.942589401317,2131.08600809,1.0,0.0,0.0,0.0,85.2475001017,1.0,87.6805553436,1.0,0.0,52.5000009537,83.893333753,1.0,87.5000012716,0.0,1.0,169.140835444,0.0,2008.17004395,0.000277695843926,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.32006301928,139022.0,2489.14751818,76.3112075044,1348.25453265,0.596339344321,1348.25453265,0.327326791537,1.0,1.0,1.0,0.0,2260.88475545,2260.88475545,1378.28849284,882.596262614,0.0,1449.00418599,2260.88475545
2016-05-15T00:00:00.000Z,0.0,0.037853525952,0.813284842777,0.510996065349,44.9957504272,0.043058934032,60.0675001144,0.0,6.1308333079,0.166666666667,13.2777773539,0.0,0.0,0.0,53.3916667302,53.9366661708,1.0,88.9861100515,0.0,0.0,60.0675001144,89.0177644094,1.16666666667,0.0,108.16500028,63.1692498525,41.1927083333,0.47596561237,658.808336894,0.0,0.0719500373354,0.0,1.0,8.9548719724,65.6285003026,8.04200066461,444.166585286,70.9370002747,72.428700765,62.2624998093,65.7157491048,1.23840026855,320.999938965,51.9814999898,52.0747934977,49.1419995626,48.8946914673,40.390613238,0.166666666667,0.0,16.6663538615,0.166666666667,0.0,-5.30849997203,78.5165011088,100.0,1.22235278289,21.7950007121,-2.5455010732,7.73251918952,51.6875006358,224.0,9.25833320618,62.625,0.0719500373354,21.7950007121,0.103603918893,10.3603919347,0.333333333333,0.166666666667,0.166666666667,145.04548645,145.04548645,0.0,0.492866017255,0.0,1.0,12.6738814513,74.634499232,8.8064994812,3209.59818522,74.4560000102,74.3379364014,64.0759998957,63.8029810588,9.85400136312,2669.99995931,51.4325005213,51.457379659,40.8240000407,41.0615208944,40.390613238,1.0,0.0,99.9981155396,1.0,0.0,0.178499221802,100.0,6.8920614322,33.6319999695,1.11249987284,5.78182001909,39.7115001678,224.0,77.4999996821,596.183336894,0.492866017255,33.6319999695,0.845519830613,84.5519841512,2.0,1.0,1.0,1183.72776286,1183.72776286,658.808336894,0.474208704615,1.0,0.0833333333333,3163.94344076,0.0,24.3967720668,2.88475481669,5.5546875,3163.94344076,0.110806190242,152.586668015,152.586668015,89.9268754323,2.0,52.0650227865,41.6033198039,40.398452123,1.0,1705.62571312,710.558171662,0.0,0.0,0.0,10.238650322,1.0,0.0,19.2149994373,52.0238494873,1.0,72.6428559621,0.0833333333333,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,1.0,1.0,0.0384222284553,52.3950004578,66.2344328562,52.3950004578,2.0,0.0,52.2903350517,0.0566000007093,21.7839849529,0.945502153471,721.239439032,0.0,1.0,3152.478941,0.003152478941,384.876054416,0.667454212756,0.27805927258,0.0,0.667454212756,0.0,923.857498169,384.876054416,0.0,923.857498169,0.0,0.000923857498169,0.666496053338,1.0,12.2857878531,1.16666666667,1.16666666667,2.0,1.0,45.2654860814,63.890478452,52.0238494873,0.520238494873,1.0,11.0833333333,2416.18388478,74.0743200046,1308.73355258,0.945513485336,1308.73355258,1.0,0.0,0.0,0.0,75.0641676585,1.0,89.5416673024,1.0,0.0,53.6166671117,77.5225000381,1.0,89.3611119588,0.0,1.0,152.586668015,0.0,1119.06994629,0.000156694515637,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.294082820491,139022.0,1304.8832882,40.0045471985,706.794111258,0.510633629153,706.794111258,0.29514465687,0.166666666667,1.0,1.0,0.0,1384.15112305,1384.15112305,0.0,1384.15112305,0.0,923.857498169,1384.15112305
2016-05-15T01:00:00.000Z,0.0,0.0362580851859,0.798952203617,0.50743737206,46.8272501628,0.0452526245636,65.8091665904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.4416662852,65.8091665904,1.0,95.7361100515,0.0,0.0,65.8091665904,96.1089026133,1.0,0.0,111.442499797,64.6152496338,41.2604166667,0.517564029005,752.441665649,0.0,0.0,0.0,1.0,8.1595817407,70.9415003459,8.23800023397,0.0,74.1379998525,74.6362050374,65.8999996185,65.8205083211,0.793499628703,0.0,52.4254995982,52.7888819377,51.6319999695,54.2823384603,40.0,0.0,0.0,0.0,0.0,0.0,-3.19649950663,79.4479986827,100.0,-0.1948270003,22.505999883,-3.75299994151,8.354408741,55.384999911,224.0,0.0,0.0,0.0,22.505999883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.548264935916,0.0,1.0,12.7427744865,74.8970006307,,3499.43693034,74.6089998881,74.5046971639,63.330499649,63.0681864421,,2999.49995931,50.9179999034,50.9728597005,39.9404999415,40.0466308594,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.288000742594,100.0,7.10287324588,34.6684999466,1.2820002238,5.63990124067,38.6584997177,224.0,91.3416678111,752.441665649,0.548264935916,34.6684999466,0.975560782296,97.9966964722,2.0,1.0,1.0,1371.95373535,1371.95373535,752.441665649,0.517386216358,1.0,0.0,3203.03320312,0.0,25.7219726245,3.54512073596,6.85416666667,3203.03320312,0.134165632422,194.982495626,194.982495626,100.0,2.0,51.5513178507,40.6588160197,40.0,1.0,1967.94919374,575.508974135,0.0,0.0,0.0,14.6829741796,1.0,0.0,19.5324994723,51.2170254389,1.0,72.9345207214,0.166666666667,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,1.0,1.0,0.036263656553,52.7125002543,66.6183611552,52.7125002543,2.0,0.0,60.3325348076,0.0566000007093,17.6437050938,0.947631782112,714.81315822,0.0,1.0,3637.32696014,0.00363732696014,311.726234501,0.733206631602,0.214419659676,0.0,0.733206631602,0.0,1065.9458313,311.726234501,0.0,1065.9458313,0.0,0.0010659458313,0.732866798838,1.0,18.5773326555,1.0,1.0,2.0,1.0,47.4717833201,62.2106246948,51.2170254389,0.512170254389,1.0,10.5,2543.45816788,77.9762399014,1377.6720658,0.947626291278,1377.6720658,1.0,0.0,0.0,0.0,87.5308322906,1.0,100.0,1.0,0.0,59.9250011444,107.451666514,1.0,99.8750019073,0.0,1.0,194.982495626,0.0,1128.5,0.000126913043215,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.226270273049,139022.0,1361.98680649,41.7552021521,737.724410403,0.507440823088,737.724410403,0.226418296347,0.0,1.0,1.0,0.0,1453.81368001,1453.81368001,0.0,1453.81368001,0.0,1065.9458313,1453.81368001
2016-05-15T02:00:00.000Z,0.0,0.0362578243988,0.805808349935,0.507451881329,44.6207486788,0.0440059344758,61.6400003433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.2250010173,61.6400003433,1.0,93.7083339691,0.0,0.0,61.6400003433,94.0392869314,1.0,0.0,111.614249229,66.9935005506,40.9713541667,0.500116545652,700.483337402,0.0,0.0,0.0,1.0,8.10156663259,73.5995000203,3.64049847921,0.0,74.5279992421,74.6063232422,70.8875007629,69.7937927246,0.287999471029,0.0,52.9054997762,53.2360636393,52.6175003052,56.5571517944,40.0,0.0,0.0,0.0,0.0,0.0,-0.928499221802,79.3894996643,100.0,-0.267657438914,21.910498937,-2.84549967448,8.3692240715,55.4629999797,224.0,0.0,0.0,0.0,21.910498937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.522653084428,0.0,1.0,12.6146577994,74.4305000305,,3413.94761149,74.1724999746,74.0612767537,63.0995003382,62.8417561849,,2987.99985758,50.7124996185,50.7554651896,39.9479999542,40.0798187256,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.256500244141,100.0,6.96563323339,34.2245000203,1.22499974569,5.64902456601,38.7230002085,224.0,86.7583332062,700.533335368,0.522653084428,34.2245000203,0.957296847389,95.7296841939,2.0,1.0,1.0,1340.21558634,1340.21558634,700.483337402,0.500067299125,1.0,0.0,3156.35880534,0.0,25.8549485207,3.84557706118,7.1484375,3156.35880534,0.137661234525,192.745004018,192.745004018,99.9996484121,2.0,51.3324279785,40.6830164591,40.0,1.0,1856.6356763,597.394303196,0.0,0.0,0.583333333333,19.8893009822,1.0,0.0,17.6041661898,50.9981997808,1.0,70.4940458934,0.333333333333,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,1.0,1.0,0.0362631392569,50.7841663361,63.9081303279,50.7841663361,2.0,0.0,56.9199331576,0.0566000007093,18.3146560419,0.949026607962,710.62984733,0.0,1.0,3431.58808268,0.00343158808268,323.580491386,0.717994898544,0.231023279144,0.0,0.717994898544,0.0,1005.65251668,323.580491386,0.0,1005.65251668,0.0,0.00100565251668,0.717997600635,1.0,16.6912544363,1.0,1.0,2.0,1.0,50.6104532878,61.0406726201,50.9981997808,0.509981997808,1.0,11.0833333333,2454.0299795,75.2345891995,1329.23300807,0.949018177688,1329.23300807,1.0,0.0,0.0,0.0,76.6049995422,1.0,100.0,1.0,0.0,59.9416675568,116.140000025,1.0,99.9027792613,0.0,1.0,192.745004018,0.0,1040.31005859,0.000131739264591,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.243433987436,139022.0,1312.19409407,40.2286787212,710.754032104,0.507449402954,710.754032104,0.243437605905,0.0,1.0,1.0,0.0,1400.64019775,1400.64019775,0.0,1400.64019775,0.0,1005.65251668,1400.64019775
2016-05-15T03:00:00.000Z,0.0,0.0366427553567,0.814888046337,0.508073969675,42.9077515602,0.0429534007278,57.4383335114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.9333333969,57.5125001272,1.0,91.5555547078,0.0,0.0,57.4383335114,92.0726343791,1.0,0.0,111.16050148,68.2527499199,41.1796875,0.488011304237,652.60832723,0.0,0.0,0.0,1.0,8.09068902334,74.6210002899,0.631501515706,0.0,74.3030014038,74.3717193604,73.6714998881,73.3810577393,0.0524994532267,0.0,53.3524999619,53.5940678914,53.3000005086,58.2045593262,40.0,0.0,0.0,0.0,0.0,0.0,0.317998886108,79.0174992879,100.0,-0.293635288874,21.0030008952,-2.24399852753,8.38432431221,55.5439990362,224.0,0.0,0.0,0.0,21.0030008952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.503932384925,0.0,1.0,12.487749656,73.9594999949,,3323.95890299,73.7150001526,73.6140213013,62.8339999517,62.5808792114,,2965.99989827,50.4305003484,50.47240448,39.9525003433,40.1308822632,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.244499842326,100.0,6.82777702808,33.7624998093,1.14400068919,5.65997262796,38.8084996541,224.0,82.4833342234,652.60832723,0.503932384925,33.7624998093,0.924963516962,92.4963518778,2.0,1.0,1.0,1294.94892375,1294.94892375,652.60832723,0.487975207346,1.0,0.0,3110.26778158,0.0,26.4640471141,4.0361970067,7.515625,3110.26778158,0.142433313538,190.455000559,190.455000559,99.7401364644,2.0,51.0262273153,40.7072194417,40.0,1.0,1752.97304123,593.833739477,0.0,0.0,1.0,23.3794873556,1.0,0.0,15.8216660817,50.2920125326,1.0,68.0476175944,0.666666666667,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,1.0,1.0,0.0366474151598,49.0016667048,61.2268314362,49.0016667048,2.0,0.0,53.7418889486,0.0566000007093,18.2054978202,0.95055388368,706.069618352,0.0,1.0,3239.99020073,0.00323999020073,321.651900919,0.710025197914,0.240526755679,0.0,0.710025197914,0.0,949.503326416,321.651900919,0.0,949.503326416,0.0,0.000949503326416,0.709946359197,1.0,15.2860048934,1.0,1.0,2.0,1.0,52.5988324483,59.6910311381,50.2920125326,0.502920125326,1.0,10.5,2346.80678071,71.9473867688,1271.15522733,0.950551953593,1271.15522733,1.0,0.0,0.0,0.0,74.5441665649,1.0,99.8611106873,1.0,0.0,59.8583342234,115.910833995,1.0,99.7638899485,0.0,1.0,190.455000559,0.0,978.679992676,0.000130954077917,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.253039041969,139022.0,1254.36841437,38.4558840552,679.432571967,0.508070096185,679.432571967,0.253056513338,0.0,1.0,1.0,0.0,1337.28116862,1337.28116862,0.0,1337.28116862,0.0,949.503326416,1337.28116862
2016-05-15T04:00:00.000Z,0.0,0.0368087897836,0.825498226618,0.509571995104,42.0587501526,0.041857589776,53.6033337911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.6333335241,53.6033337911,1.0,89.3888905843,0.0,0.0,53.6033337911,89.8169651031,1.0,0.0,110.322750092,68.263999939,41.1276041667,0.473580533632,602.566665649,0.0,0.0,0.0,1.0,8.09552351634,75.6200002035,-0.320999781291,0.0,73.8079999288,73.9495315552,74.1289997101,74.3175557454,-0.00450070699056,0.0,53.7439997991,53.8896433512,53.7485005061,59.8220647176,40.0,0.0,0.0,0.0,0.0,0.0,1.81200027466,78.686000824,100.0,-0.301621754964,20.0594994227,-1.85999965668,8.3971452713,55.6085001628,224.0,0.0,0.0,0.0,20.0594994227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.487116825582,0.0,1.0,12.3052438895,73.2395006816,,3248.21838379,73.0295003255,72.9175872803,62.3990001678,62.1471405029,9.89599990845,2902.49989827,50.2250000636,50.2479934692,40.0064999262,40.181312561,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.210000356038,100.0,6.63716169198,33.0230003993,1.14249960581,5.66808219751,38.8640003204,224.0,78.241666158,602.566665649,0.487116825582,33.0230003993,0.882946719215,88.2946720123,2.0,1.0,1.0,1236.1254069,1236.1254069,602.566665649,0.470110880891,1.0,0.0,3047.84073893,0.0,26.2519179257,4.10841119289,7.7890625,3048.68936435,0.138168624496,176.136669159,176.136669159,96.3678429921,2.0,50.7273864746,40.713820024,40.0,1.0,1623.06979749,621.915052398,0.0,0.0,0.25,24.6227893829,1.0,0.0,13.6416662534,49.5062103271,1.0,64.6785726547,0.666666666667,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,1.0,1.0,0.0368350154988,46.8341668447,57.6836420695,46.8341668447,2.0,0.0,49.7593715139,0.0566000007093,19.0664025603,0.952002859187,701.762949906,0.0,1.0,2999.89224892,0.00299989224892,336.862231826,0.690950904539,0.264753104682,0.0,0.690950904539,0.0,879.140828451,336.862231826,0.0,879.140828451,0.0,0.000879140828451,0.688569779197,1.0,12.7990868428,1.0,1.0,2.0,1.0,54.4055200057,58.3297299472,49.5062103271,0.495062103271,1.0,11.6666666667,2236.30617466,68.5597070047,1211.30222872,0.952009443218,1211.30222872,1.0,0.0,0.0,0.0,79.7633330027,1.0,96.5416673024,1.0,0.0,57.8083343506,96.3733342489,1.0,96.3472245534,0.0,1.0,176.136669159,0.0,954.690002441,0.000137146657078,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.278099242154,139022.0,1196.90571885,36.6942176016,648.307723352,0.509530206507,648.307723352,0.278392882319,0.0,1.0,1.0,0.0,1276.18462118,1272.36366966,0.0,1272.36366966,0.0,879.140828451,1272.36366966
2016-05-15T05:00:00.000Z,0.0,0.0362348232826,0.824186942486,0.509333747148,41.7557487488,0.0432087338335,55.328332901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.1583325068,55.328332901,1.0,90.2638874054,0.0,0.0,55.328332901,90.3226178487,1.0,0.0,109.870499293,68.1147505442,41.2734375,0.477949862945,611.658335368,0.0,0.0,0.0,1.0,8.11486148834,76.9580001831,-0.609001159668,0.0,73.4659996033,73.5229187012,74.0750007629,74.3220011393,3.17891438802e-07,0.0,54.107000351,54.2170715332,54.1070000331,61.1786829631,40.0,0.0,0.0,0.0,0.0,0.0,3.49200057983,78.504500707,100.0,-0.304221868515,19.3589995702,-1.61699962616,8.41908335686,55.7239996592,224.0,0.0,0.0,0.0,19.3589995702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.48869782147,0.0,1.0,12.2508547306,73.0370000203,,3279.71445719,72.8089993795,72.7144063314,62.1545003255,61.9022165934,9.83599853516,2932.49991862,50.1289997101,50.2008183797,39.8910001119,40.0842844645,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.228000640869,100.0,6.59757264455,32.9179992676,1.13800048828,5.65328208605,38.7529996236,224.0,78.8916670481,611.658335368,0.48869782147,32.9179992676,0.893421957833,89.3421967824,2.0,1.0,1.0,1250.79074097,1250.79074097,611.658335368,0.477639736312,1.0,0.0,3073.5116984,0.0,25.9282976786,4.0926557978,7.61458333333,3073.5116984,0.14024057679,179.344168345,179.344168345,97.6197776794,2.0,50.660563151,40.667098999,40.0,1.0,1648.10735437,607.273220747,0.0,0.0,0.0,25.2196006775,1.0,0.0,13.1916663647,48.8554000854,1.0,64.0833320618,0.833333333333,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,1.0,1.0,0.0362539570849,46.3716665904,57.026799202,46.3716665904,2.0,0.0,50.5269620986,0.0566000007093,18.6175196214,0.954609194208,694.070582101,0.0,1.0,3046.16873867,0.00304616873867,328.931437952,0.697557790947,0.257027046959,0.0,0.697557790947,0.0,892.70249939,328.931437952,0.0,892.70249939,0.0,0.00089270249939,0.69734300673,1.0,13.6360013368,1.0,1.0,2.0,1.0,62.7853581111,55.5701109568,48.8554000854,0.488554000854,1.0,10.5,2255.38057512,69.14448172,1221.63393734,0.954584837906,1221.63393734,1.0,0.0,0.0,0.0,73.6899998983,1.0,97.7222232819,1.0,0.0,58.5333337784,105.654165904,1.0,97.5555559794,0.0,1.0,179.344168345,0.0,972.290039062,0.00013391779446,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.269255321007,139022.0,1203.32316086,36.8909607618,651.783750874,0.509303865225,651.783750874,0.269489872818,0.0,1.0,1.0,0.0,1279.75418091,1279.75418091,0.0,1279.75418091,0.0,892.70249939,1279.75418091
2016-05-15T06:00:00.000Z,0.0,0.0370856744812,0.837875809732,0.511815406325,41.9590012232,0.0412769093037,49.659166654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.3166659673,49.659166654,1.0,87.1944440206,0.0,0.0,49.659166654,87.7664979299,1.0,0.0,109.88325119,67.9242499669,41.3489583333,0.461925159913,555.500002543,0.0,0.0,0.0,1.0,8.14266077677,77.4845002492,-0.284998575846,0.0,73.7375011444,73.5311838786,74.0224997203,74.3397776286,-0.0135005315145,0.0,54.4444993337,54.4209111532,54.4579998652,62.0727005005,40.0,0.0,0.0,0.0,0.0,0.0,3.74699910482,78.3109989166,100.0,-0.301779588064,19.2795012792,-1.40100034078,8.44444036484,55.859000206,224.0,0.0,0.0,0.0,19.2795012792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.469420898108,0.0,1.0,12.1106514931,72.4805005391,,3175.85243734,72.2915000916,72.1815312703,61.8260002136,61.57690684,9.35800001356,2973.49993896,49.5799999237,49.6570129395,40.0319999059,40.2783355713,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.189000447591,100.0,6.43182400862,32.2595001856,1.08849938711,5.67882748445,38.9435005188,224.0,74.2083326976,555.500002543,0.469420898108,32.2595001856,0.844587416876,84.4587421417,2.0,1.0,1.0,1182.42238363,1182.42238363,555.500002543,0.461593381396,1.0,0.0,3131.85471598,0.0,23.8154096603,3.45764950911,6.24739583333,3131.85471598,0.153806502979,184.46416982,184.46416982,98.9782778422,2.0,50.0481694539,40.8250427246,40.0,1.0,1540.14005565,583.0902158,0.0,0.0,0.0,25.805562973,1.0,0.0,11.4183332125,48.2169367472,1.0,60.9166650772,0.5,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,1.0,1.0,0.0371389861474,44.5983333588,53.94130675,44.5983333588,2.0,0.0,47.2169473741,0.0566000007093,17.8761275202,0.956329988353,689.018062301,0.0,1.0,2846.61462024,0.00284661462024,315.832637742,0.693695731195,0.262630136862,0.0,0.693695731195,0.0,834.221674601,315.832637742,0.0,834.221674601,0.0,0.000834221674601,0.693815782666,1.0,12.3853931723,1.0,1.0,2.0,1.0,68.8272069295,53.5315221151,48.2169367472,0.482169367472,1.0,10.5,2123.23027145,65.0930748944,1150.05431234,0.956325868058,1150.05431234,1.0,0.0,0.0,0.0,73.296667099,1.0,98.5833326976,1.0,0.0,59.0416676203,111.167500814,1.0,98.4027779897,0.0,1.0,184.46416982,0.0,879.109985352,0.000128584882394,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.274624106316,139022.0,1136.14866717,34.8315542018,615.398476419,0.511733642356,615.398476419,0.274502163305,0.0,1.0,1.0,0.0,1202.57576497,1202.57576497,0.0,1202.57576497,0.0,834.221674601,1202.57576497
2016-05-15T07:00:00.000Z,0.0,0.0357225653052,0.823651121322,0.509415210264,42.2574995359,0.0426787410772,54.9091660182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0083332062,54.9091660182,1.0,90.013888677,0.0,0.0,54.9091660182,90.5815003713,1.0,0.0,110.279249191,68.0217496554,41.3619791667,0.482974525762,620.574996948,0.0,0.0,0.0,1.0,8.17408545812,77.8099994659,-0.163500467936,0.0,73.8604990641,73.5852254232,74.0239995321,74.3759689331,-0.0824995040894,0.0,54.7474997838,54.5393931071,54.8299992879,62.3348642985,40.0,0.0,0.0,0.0,0.0,0.0,3.94950040181,78.1895001729,100.0,-0.299130837123,19.0304997762,-1.18050098419,8.47321629524,56.0105002721,224.0,0.0,0.0,0.0,19.0304997762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.489271239374,0.0,1.0,12.2556892236,73.0625,,3272.965271,72.8375002543,72.7220738729,62.0194997787,61.7644348145,9.6844997406,2967.99991862,50.4020001094,50.4201304118,40.147500356,40.3402531942,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.224999745687,100.0,6.56936029593,32.6899998983,1.14999993642,5.68632892768,38.9975004196,224.0,79.8583329519,620.574996948,0.489271239374,32.6899998983,0.904714057559,90.4714050293,2.0,1.0,1.0,1266.59968058,1266.59968058,620.574996948,0.482305628099,1.0,0.0,3119.60268148,0.0,25.2633115595,3.43964105844,6.77604166667,3119.60268148,0.146142285635,187.250835419,187.250835419,99.9550056458,2.0,50.8467906605,40.9014689128,40.0,1.0,1677.52190808,595.403221014,0.0,0.0,0.0,25.6366341909,1.0,0.0,12.7199997902,48.3873653412,1.0,63.2083317439,0.166666666667,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,1.0,1.0,0.0357732999386,45.9000002543,56.5034449895,45.9000002543,2.0,0.0,51.4287407578,0.0566000007093,18.253614306,0.956426405301,688.736682307,0.0,1.0,3100.53515704,0.00310053515704,322.502015499,0.707162797095,0.250993447623,0.0,0.707162797095,0.0,908.634984334,322.502015499,0.0,908.634984334,0.0,0.000908634984334,0.706920261184,1.0,14.3866334431,1.0,1.0,2.0,1.0,70.3969494213,53.3977272727,48.3873653412,0.483873653412,1.0,11.0833333333,2282.35837051,69.9715552972,1236.24654453,0.962132846964,1236.24654453,1.0,0.0,0.0,0.0,72.9733333588,1.0,99.194442749,1.0,0.0,59.4000015259,114.277500788,1.0,99.0,0.0,1.0,187.250835419,0.0,1018.72998047,0.000131300184906,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.260871924719,139022.0,1208.25331568,37.0421073147,654.454184638,0.509341660577,654.454184638,0.261201791633,0.0,1.0,1.0,0.0,1284.90213013,1284.90213013,0.0,1284.90213013,0.0,908.634984334,1284.90213013
2016-05-15T08:00:00.000Z,0.0,0.0353586285739,0.819139266492,0.508681168355,42.4082496961,0.0429735287229,56.3541666667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.5333334605,56.3541666667,1.0,90.888888677,0.0,0.0,56.3541666667,91.5406951904,1.0,0.0,110.445748647,68.037498951,41.265625,0.488904963737,641.125,0.0,0.0,0.0,1.0,8.20551021894,78.0650005341,-0.0689996083577,0.0,73.996998469,73.7206471761,74.0659980774,74.4261271159,-0.0899988810221,0.0,55.0280001958,54.9050394694,55.1179990768,62.9450836182,40.0,0.0,0.0,0.0,0.0,0.0,4.06800206502,78.1385008494,100.0,-0.296766916911,18.8789993922,-1.04550075531,8.50227713585,56.1634998322,224.0,0.0,0.0,0.0,18.8789993922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.497729746032,0.0,1.0,12.2834881941,73.1480000814,,3311.96040853,72.897500356,72.7808558146,62.0089998245,61.7561467489,9.83300018311,2989.74995931,50.3314994176,50.3895212809,39.995999972,40.1679051717,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.250499725342,100.0,6.62108278275,32.901500384,1.16949971517,5.6624054114,38.8265002569,224.0,81.5000006358,641.125,0.497729746032,32.901500384,0.91952301752,91.9523035685,2.0,1.0,1.0,1287.33222453,1287.33222453,641.125,0.488653086574,1.0,0.0,3140.02270508,0.0,23.1644984881,2.6872244676,5.19270833333,3140.02270508,0.14319956925,187.548334757,187.548334757,100.0,2.0,50.7503967285,40.7263234456,40.0,1.0,1719.54145689,589.136963732,0.0,0.0,0.0,25.7360029221,1.0,0.0,13.1874997616,48.3299951553,1.0,63.9940462112,0.583333333333,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,1.0,1.0,0.0353872363368,46.3674996694,57.0822219849,46.3674996694,2.0,0.0,52.7169579025,0.0566000007093,18.0615061018,0.953606138189,697.023351297,0.0,1.0,3178.19917308,0.00317819917308,319.107877658,0.710257189766,0.243343225353,0.0,0.710257189766,0.0,931.395004272,319.107877658,0.0,931.395004272,0.0,0.000931395004272,0.710335761309,1.0,14.963761275,1.0,1.0,2.0,1.0,54.546772639,56.6862516403,48.3299951553,0.483299951553,1.0,9.33333333333,2308.67842062,70.7784640042,1250.50288193,0.953600415118,1250.50288193,1.0,0.0,0.0,0.0,71.9125003815,1.0,99.1666641235,1.0,0.0,59.4000015259,115.635834376,1.0,99.0,0.0,1.0,187.548334757,0.0,1004.38000488,0.000129918330205,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.255183640333,139022.0,1231.44789293,37.7531966274,667.0175999,0.508649975419,667.0175999,0.255229466932,0.0,1.0,1.0,0.0,1311.34892782,1311.34892782,0.0,1311.34892782,0.0,931.395004272,1311.34892782
2016-05-15T09:00:00.000Z,0.0,0.0348886331513,0.802687178632,0.507373354451,42.6969984372,0.0457737974268,65.1841672262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.1166664759,65.1841672262,1.0,95.194442749,0.0,0.0,65.1841672262,95.5479106903,1.0,0.0,111.102749507,68.4057510694,41.5755208333,0.518056816697,737.716669718,0.0,0.0,0.0,1.0,8.23693529765,78.1655006409,-0.0195020039876,0.0,74.1200002035,73.8547973633,74.1395022074,74.4819946289,-0.107999483744,0.0,55.3250001272,55.4152882894,55.4329996109,63.0112609863,40.0,0.0,0.0,0.0,0.0,0.0,4.04550043742,78.0754998525,100.0,-0.296112616857,18.6870005925,-0.891000429789,8.53304791451,56.3240000407,224.0,0.0,0.0,0.0,18.6870005925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.529305048936,0.0,1.0,12.5711464087,74.2355003357,,3486.6885376,73.9654986064,73.8459523519,62.6719999313,62.4137624105,,2989.49993896,51.2360003789,51.2795079549,40.0485006968,40.1742884318,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.270001729329,100.0,6.91178202629,33.9169979095,1.2415005366,5.65936438243,38.8070001602,224.0,89.8499997457,737.716669718,0.529305048936,33.9169979095,0.984345703125,99.5368563334,2.0,1.0,1.0,1393.51600138,1393.51600138,737.716669718,0.518001329973,1.0,0.0,3130.10437012,0.0,21.9325709343,1.75662180781,3.34375,3130.10437012,0.131510181016,187.206667582,187.206667582,100.0,2.0,51.6588617961,40.7396952311,40.0,1.0,1919.65873621,582.446282327,0.0,0.0,1.0,24.4192310969,1.0,0.0,16.5016664664,49.7202711105,1.0,69.1011892955,0.0833333333333,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,1.0,1.0,0.0348959404678,49.68166701,62.875155131,49.68166701,2.0,0.0,58.8520668569,0.0566000007093,17.8563860865,0.951733987509,702.560391528,0.0,1.0,3548.07253037,0.00354807253037,315.483849164,0.730185288331,0.221546516876,0.0,0.730185288331,0.0,1039.78915405,315.483849164,0.0,1039.78915405,0.0,0.00103978915405,0.730181251963,1.0,17.9583837025,1.0,1.0,2.0,1.0,53.5617605845,58.5903355281,49.7202711105,0.497202711105,1.0,11.0833333333,2502.10501854,76.7084529434,1355.27300322,0.951731805207,1355.27300322,1.0,0.0,0.0,0.0,71.3425000509,1.0,99.1805534363,1.0,0.0,59.4000015259,115.86416626,1.0,99.0,0.0,1.0,187.206667582,0.0,1077.02001953,0.000128442880166,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.232782508333,139022.0,1333.88545748,40.8936831544,722.503226889,0.507373273697,722.503226889,0.232786678286,0.0,1.0,1.0,0.0,1424.00726318,1424.00726318,0.0,1424.00726318,0.0,1039.78915405,1424.00726318
2016-05-15T10:00:00.000Z,0.0,0.0344746253256,0.791423570273,0.50857434559,42.9512491226,0.0453912341669,69.1166667938,0.0,0.018333333234,0.0833333333333,0.208333333333,0.0,0.0,0.0,58.2250000636,69.0341663361,1.0,97.0416666667,0.0,0.0,69.1166667938,98.143966039,1.08333333333,0.0,111.65699927,68.7057501475,41.2838541667,0.529175398037,807.266667684,0.0,0.0,0.0,1.0,8.26956892014,78.4984995524,0.0104993184408,0.0,74.271498998,74.0258229574,74.2609996796,74.5423151652,-0.181499799093,5.33333206177,55.6040000916,55.8955968221,55.7854998906,63.1582489014,40.0,0.0833333333333,0.0,0.0,0.0,0.0,4.2270005544,78.0904992421,100.0,-0.29766869545,18.4859991074,-0.719999949137,8.56723761559,56.5054998398,224.0,0.0,0.0,0.0,18.4859991074,0.0,0.0,0.0,0.0,0.0833333333333,0.0,0.0,0.0,0.554949499147,0.0,1.0,12.8019982179,75.0770009359,,3556.42982992,74.7710005442,74.6490936279,63.1505006154,62.8876825968,,2980.99989827,51.8360004425,51.8539174398,40.123500824,40.187693278,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.306000391642,100.0,7.14466130733,34.6474997203,1.32400099436,5.65733691057,38.7994998296,224.0,95.9749991099,807.266667684,0.554949499147,34.6474997203,0.998839198521,103.888640086,2.0,1.0,1.0,1454.44094849,1454.44094849,807.266667684,0.530191960756,1.08333333333,0.0,3175.61199951,0.0,22.5151012739,1.74512209495,3.7109375,3175.61199951,0.123382478979,188.014167786,188.014167786,100.0,2.0,52.2883427938,40.7600784302,40.0,1.0,2062.18541753,611.660554403,0.0,0.0,1.0,23.4191818237,1.0,0.0,19.4116663933,50.8418178558,1.0,72.9523779551,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,1.0,1.0,0.0345390625777,52.5916662216,67.1457850138,52.5916662216,2.0,0.0,63.2215881783,0.0566000007093,18.7520245981,0.949410111806,709.485148125,0.0,1.0,3811.50216674,0.00381150216674,331.307850938,0.732203143897,0.217177261135,0.0,0.732203143897,0.0,1116.98917643,331.307850938,0.0,1116.98917643,0.0,0.00111698917643,0.733554994067,1.0,19.2974920707,1.08333333333,1.0,2.0,1.0,50.5636879603,60.7007716497,50.8418178558,0.508418178558,1.0,10.5,2673.84597193,81.9736127765,1448.29702737,0.949380405031,1448.29702737,1.0,0.0,0.0,0.0,71.2933333715,1.0,99.1805534363,1.0,0.0,59.4000015259,116.720834096,1.0,99.0,0.0,1.0,188.014167786,0.0,1144.92004395,0.000134885303032,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.228756839707,139022.0,1432.73260102,43.9240961077,776.044091117,0.508708531208,776.044091117,0.227419262504,0.0833333333333,1.0,1.0,0.0,1525.51813761,1525.51813761,0.0,1525.51813761,0.0,1116.98917643,1525.51813761
2016-05-15T11:00:00.000Z,0.0,0.0303374700747,0.791553689178,0.573590517037,48.4525003433,0.0427975258778,96.7866649628,0.0,48.090833346,1.0,86.6111100515,0.0,0.0,0.0,51.8666664759,48.6958332062,1.0,86.4444433848,0.0,0.0,96.7866649628,86.2929484049,2.0,0.0,114.452250481,65.9997501373,41.234375,0.472735733787,1064.45829773,0.0,0.504032289012,0.0,1.0,13.1682184537,77.0104986827,9.37799835205,2965.41611735,76.6205005646,76.4622319539,66.0005003611,65.9843190511,9.48600006104,2374.33279419,51.6875003179,51.6250610352,40.3744996389,39.8794326782,40.2869882584,1.0,0.0,99.9981231689,1.0,0.0,0.389998118083,81.8044999441,100.0,7.67915670077,36.2460009257,2.84099992116,5.48906175296,37.5334997177,224.0,73.9583336512,571.549997965,0.504032289012,36.2460009257,0.799299868629,79.9299869537,2.0,1.0,1.0,1119.01981608,1119.01981608,0.0,0.464178968012,0.0,1.0,12.9748349984,75.7354990641,9.04949855804,2994.00024414,75.6634998322,75.5391311646,65.9989999135,65.7126846313,,2173.4998881,51.4759998322,51.5262324015,39.9435005188,40.4353485107,40.2869882584,1.0,0.0,99.9981155396,1.0,0.0,0.0719992319743,100.0,7.26397442818,35.7199993134,0.76300017039,5.71065783501,39.1805003484,224.0,67.9833342234,492.908322652,0.464178968012,35.7199993134,0.74986076355,74.9860760371,2.0,1.0,1.0,1049.80506897,1049.80506897,1064.45829773,0.467648634374,1.91666666667,0.0,4790.54752604,0.0,38.1394046148,5.11442128817,10.5625,4790.54752604,0.074966218643,172.298334757,172.298334757,88.3709042867,2.0,51.8651021322,40.6193313599,40.2869882584,1.0,2588.10311555,1346.01075219,0.0,0.0,0.0,14.4743502935,1.0,0.0,35.1308328311,51.5261500676,1.0,89.1309496562,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.166666666667,1.0,0.0305711701656,68.3108329773,83.7386271159,68.3108329773,2.0,0.0,79.3449453882,0.0566000007093,41.2654151927,0.946211172792,719.099499031,0.833333333333,0.166666666667,4783.54688614,0.00478354688614,729.070930663,0.622576335336,0.323787115122,0.633290085221,0.552445650201,0.0,1401.85414124,729.070930663,1237.00330607,164.850835164,0.0,0.00140185414124,0.616413285335,1.0,5.40915735225,2.0,2.0,2.0,0.166666666667,44.4834210078,63.3326282501,51.5261500676,0.515261500676,1.0,9.91666666667,3934.11386774,120.610360581,2130.9250719,0.946363450458,2130.9250719,1.0,0.0,0.0,0.0,86.7108338674,1.0,88.388888677,1.0,0.0,52.9333346685,85.5874993006,1.0,88.2222232819,0.0,1.0,172.298334757,0.0,1788.77990723,0.000296826510859,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.342138229203,139022.0,2411.6651972,73.935788036,1306.28599133,0.580133639773,1306.28599133,0.349052813308,1.0,1.0,1.0,0.0,2251.69840495,2251.69840495,1953.29649862,298.401906331,0.0,1401.85414124,2251.69840495
2016-05-15T12:00:00.000Z,0.0,0.0362674303174,0.800412277571,0.510173202727,41.4549994469,0.0426112276196,63.209165891,0.0,6.18249988556,0.166666666667,13.2777773539,0.0,0.0,0.0,51.3083327611,57.0266663233,0.916666666667,85.513888677,0.0,0.0,63.209165891,92.2835013072,1.16666666667,0.0,105.614250183,64.1592507362,41.2604166667,0.48775935531,719.183336894,0.0,0.0716290958644,0.0,1.0,9.00926105181,64.6999994914,3.36436254328,457.083251953,68.5205001831,69.5014673869,64.5890013377,64.4141769409,0.770399856567,372.666585286,51.7279996872,51.8193511963,49.3624998728,49.7906265259,40.2674674988,0.166666666667,0.0,16.6663538615,0.166666666667,0.0,-3.82050069173,74.1155004501,100.0,1.25328763326,19.1580003103,-2.46899986267,7.75597341855,51.8314997355,224.0,9.95833333333,69.0500005086,0.0716290958644,19.1580003103,0.114669792539,11.4669793447,0.333333333333,0.166666666667,0.166666666667,160.537709554,160.537709554,0.0,0.490541992919,0.0,1.0,12.5348869165,74.2084992727,7.12200037638,3476.18990898,74.1875,74.1948140462,63.7295001348,63.4540786743,7.33099937439,2738.99994914,52.1134999593,52.1242294312,42.1710004807,42.0872497559,40.2674674988,0.916666666667,0.0,91.6649392446,0.916666666667,0.0,0.0209992726644,100.0,6.6223786672,32.0164995193,1.54750029246,5.91250824928,40.6235001882,224.0,80.7083330154,650.133333842,0.490541992919,32.0164995193,0.684873272124,85.0832824707,2.08333333333,0.916666666667,1.0,1191.16593933,1191.16593933,719.183336894,0.484876246413,1.0,0.0,3390.89786784,0.0,21.9476971626,1.65096120536,2.84895833333,3390.89786784,0.120753760262,176.877498627,176.877498627,94.9769331614,2.0,52.5736618042,42.1293818156,40.2685845693,1.0,1869.72981938,695.899605167,0.0,0.0,0.0,12.7743603388,1.0,0.0,20.2949996789,51.8146409988,1.0,73.8095226288,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,1.0,1.0,0.0366258835853,53.4750000636,68.1834424337,53.4750000636,2.0,0.0,57.3213677299,0.0566000007093,21.3345889644,0.942557962754,730.200249927,0.0,1.0,3455.78976419,0.00345578976419,376.93619606,0.686856637316,0.25564295855,0.0,0.686856637316,0.0,1012.7450002,376.93619606,0.0,1012.7450002,0.0,0.0010127450002,0.684867101411,1.0,15.5320173692,1.08333333333,1.08333333333,2.0,1.0,36.9455121358,66.0518232981,51.8146409988,0.518146409988,1.0,9.91666666667,2565.62942454,78.6559566942,1389.68119626,0.942499595866,1389.68119626,1.0,0.0,0.0,0.0,88.7258338928,1.0,94.3333358765,1.0,0.0,56.4916671117,88.1516656876,1.0,94.1527767181,0.0,1.0,176.877498627,0.0,1164.02001953,0.000153461962599,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.27123932962,139022.0,1388.25773955,42.5606050499,751.954143402,0.509984936237,751.954143402,0.273281568487,0.166666666667,0.916666666667,1.0,0.0,1474.46343994,1474.46343994,0.0,1474.46343994,0.0,1012.7450002,1474.46343994
2016-05-15T13:00:00.000Z,0.0,0.0300032084361,0.830139749052,0.622816887665,48.8589994113,0.0463274106831,115.49083519,0.0,51.2700001399,0.833333333333,78.4027773539,0.0,0.0,0.0,56.8000001907,64.2208328247,1.0,94.6666673024,0.0,0.0,115.49083519,94.9091205597,1.83333333333,0.0,115.973249753,67.1142503421,41.3072916667,0.528436188071,1314.24168905,0.0,0.481722670559,0.0,1.0,12.9337407748,77.2219994863,4.70999908447,2711.66619873,77.0029996236,77.2398122152,67.1705004374,67.1106592814,3.12600072225,2133.33282471,52.7180000941,52.7328262329,42.6380001704,42.599029541,40.0833333333,0.833333333333,0.0,83.3317693075,0.833333333333,0.0,0.218999862671,82.7900002797,100.0,7.07811450958,34.3649994532,2.96850045522,5.85562642415,39.6694997152,224.0,74.6416664124,619.875002543,0.481722670559,34.3649994532,0.75739302499,75.7862860362,1.66666666667,0.833333333333,0.833333333333,1060.35023499,1060.35023499,0.0,0.53947655827,0.0,1.0,13.656512181,78.1774991353,9.48600006104,3705.28623454,77.9405002594,77.7983957926,67.0580002467,66.7651290894,,2441.7498881,52.6879997253,52.7050120036,40.0439999898,40.3447113037,40.0833333333,1.0,0.0,99.9981155396,1.0,0.0,0.236998875936,100.0,7.95882968108,37.8965002696,0.956499735514,5.69768242041,39.0875002543,224.0,86.8666655223,694.366668701,0.53947655827,37.8965002696,0.880484333341,91.5180015564,2.0,1.0,1.0,1281.25201925,1281.25201925,1314.24168905,0.526835087615,1.83333333333,0.0,4879.22896322,0.0,36.3927974701,3.28169363737,8.0625,4879.22896322,0.0890431504864,213.904168447,213.904168447,97.0218105316,2.0,53.1114069621,40.9269434611,40.0833333333,1.0,3172.2439488,1135.56476133,0.0,0.0,0.0,13.9537652334,1.0,0.0,41.4391659101,53.2167352041,1.0,93.5416660309,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.666666666667,1.0,0.0304970719872,74.6191654205,89.1380310059,74.6191654205,2.0,0.0,97.2532822836,0.0566000007093,34.8136530694,0.938278928349,743.374784514,0.333333333333,0.666666666667,5863.20443423,0.00586320443423,615.082201999,0.690884012166,0.247315008254,0.668972184317,0.702696558051,0.0,1718.2558492,615.082201999,582.760843913,1135.49500529,0.0,0.0017182558492,0.692702720563,1.0,7.72435606395,1.83333333333,1.83333333333,2.0,0.666666666667,34.149274985,68.9550533295,53.2167352041,0.532167352041,1.0,11.6666666667,4307.80871013,132.066935353,2333.3380512,0.93819902042,2333.3380512,1.0,0.0,0.0,0.0,107.005832672,1.0,96.6527792613,1.0,0.0,57.9000002543,106.898333232,1.0,96.4999987284,0.0,1.0,213.904168447,0.0,2063.51000977,0.0002504183012,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.263606125003,139022.0,2920.78445147,89.5441458265,1582.05202658,0.636118568771,1582.05202658,0.261761192579,0.833333333333,1.0,1.0,0.0,2487.03953044,2487.03953044,871.128662109,1615.91086833,0.0,1718.2558492,2487.03953044
2016-05-15T14:00:00.000Z,0.0,0.0332699833347,0.790829284488,0.550973265398,47.9394992193,0.0424131161039,84.6541659037,0.0,50.4149999619,1.0,87.8055566152,0.0,0.0,0.0,38.1166667938,34.2391662598,0.75,63.5277779897,0.0,0.0,84.6541659037,88.352563858,1.83333333333,0.0,115.281749725,67.3422505061,41.0416666667,0.488878889488,980.158330282,0.0,0.525949305858,0.0,1.0,13.5211437543,78.3424994151,9.63449859619,3046.24947103,77.8174997965,77.8514582316,67.1015008291,67.106842041,,2521.33278402,52.2170003255,52.1646092733,41.0,40.4113922119,40.2842502594,1.0,0.0,99.9981231689,1.0,0.0,0.52499961853,83.8775005341,100.0,8.06229046981,36.8174997965,3.68550046285,5.45885324478,37.3144995372,224.0,79.1916662852,625.849998474,0.525949305858,36.8174997965,0.800554133824,83.6588967641,2.0,1.0,1.0,1171.22453308,1171.22453308,0.0,0.348175556738,0.0,1.0,12.1892138322,73.1645002365,6.75539932251,2411.69813275,74.9284998576,75.2075246175,67.5830001831,67.2371292114,0.643999735514,1586.99992879,52.1119995117,52.107014974,43.3665002187,43.6721242269,40.2842502594,0.75,0.0,74.9985866547,0.75,0.0,-1.76399962107,100.0,5.98007404804,31.5619996389,0.971499760946,6.20913982391,42.3950004578,224.0,49.6916672389,354.308331807,0.348175556738,31.5619996389,0.541417207264,54.1417204539,1.75,0.75,0.833333333333,757.984090169,757.984090169,980.158330282,0.494184108063,1.66666666667,0.0,4241.5394694,0.0,30.6024215005,3.25704123576,6.4296875,4241.5394694,0.0827527828809,158.468332291,158.468332291,87.977906545,2.0,52.5887312456,41.297438188,40.27186807,1.0,2381.56873995,1063.83766704,0.0,0.0,0.0,13.5974651972,1.0,0.0,33.5233325958,53.5040356318,1.0,87.8809515635,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.0833333333333,1.0,0.0346731142528,66.703332901,82.5898640951,66.703332901,2.0,0.0,73.0131038732,0.0566000007093,32.6146748507,0.934927044075,753.82174325,0.916666666667,0.0833333333333,4401.81291915,0.00440181291915,576.230997207,0.643412395544,0.28740986155,0.650394676871,0.563575455396,0.0,1289.9841512,576.230997207,1199.11248779,90.8716634115,0.0,0.0012899841512,0.654023115834,1.0,9.41738369227,1.75,1.75,2.0,0.0833333333333,30.1392151226,71.075954784,53.5040356318,0.535040356318,1.0,9.91666666667,3480.84575928,106.714263051,1885.41098433,0.940396668348,1885.41098433,1.0,0.0,0.0,0.0,75.7933327357,1.0,87.7777779897,1.0,0.0,52.5750001272,82.6749998728,1.0,87.6249993642,0.0,1.0,158.468332291,0.0,1919.22998047,0.000234600817501,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.305626201393,139022.0,2074.38899517,63.5957201809,1123.5992824,0.560423711598,1123.5992824,0.292716075827,1.0,0.75,1.0,0.0,2004.91031901,2004.91031901,1843.66897583,161.24134318,0.0,1289.9841512,2004.91031901
2016-05-15T15:00:00.000Z,0.0,0.0344554816875,0.822837169752,0.567925109022,46.3765014013,0.0471270901625,90.3358332316,0.0,68.5233335495,1.0,97.5972232819,0.0,0.0,0.0,19.1083329519,21.8124996821,0.333333333333,31.8472213745,0.0,0.0,90.3358332316,98.4715684255,1.41666666667,0.0,113.211750984,66.8352495829,41.1171875,0.559666609231,1081.7416687,0.0,0.577094909008,0.0,1.0,13.3289686839,77.5249996185,,3516.66599528,77.015001297,76.9835840861,65.4379990896,65.4236907959,,3072.33266195,54.0275001526,53.9756418864,42.5450000763,42.1268844604,40.0833333333,1.0,0.0,99.9981231689,1.0,0.0,0.509998321533,81.6604995728,100.0,8.20707146327,34.4700012207,7.71599992116,5.12189726035,34.8290001551,224.0,97.5916671753,842.35832723,0.577094909008,34.4700012207,0.993291233608,104.374210358,2.0,1.0,1.0,1460.82845052,1460.82845052,0.0,0.176028526717,0.0,1.0,10.3109748363,70.9955002467,1.68399895562,1245.59407949,72.3934993744,73.4440689087,68.2325000763,67.8296839396,0.475249767303,865.74995931,53.3914995193,53.4190368652,48.9164997737,49.5220743815,40.0833333333,0.333333333333,0.0,33.3327051799,0.333333333333,0.0,-1.39799912771,100.0,2.66273971399,23.4784994125,-2.11100037893,7.64823512236,51.0260003408,224.0,30.116666158,239.383336385,0.176028526717,23.4769996007,0.251138218471,32.1110928853,0.666666666667,0.333333333333,0.333333333333,449.555308024,449.555308024,1081.7416687,0.56408318887,1.41666666667,0.0,3990.66438802,0.0,20.8899551233,0.400851930181,0.380208333333,3990.66438802,0.115416231793,208.720001221,208.720001221,100.0,2.0,54.3887049357,42.9503224691,40.0833333333,1.0,2672.1791075,673.010292707,0.0,0.0,0.0,10.8329607646,1.0,0.0,33.4166660309,54.605038325,1.0,86.607140859,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.75,1.0,0.0364212657563,66.5966660182,81.7931989034,66.5966660182,2.0,0.0,81.9225107678,0.0566000007093,20.6328583277,0.931326856397,765.207582378,0.25,0.75,4938.94310936,0.00493894310936,364.53812843,0.74884624306,0.188603087204,0.704728614688,0.774199337617,0.0,1447.39416504,364.53812843,497.101674398,950.292490641,0.0,0.00144739416504,0.763041615486,1.0,16.9225494044,1.33333333333,1.33333333333,2.0,0.75,28.5810786883,73.2093263106,54.605038325,0.54605038325,1.0,10.5,3392.90766317,104.018294953,1837.77903974,0.950821802883,1837.77903974,1.0,0.0,0.0,0.0,90.1108334859,1.0,99.7083320618,1.0,0.0,59.7583332062,118.609166463,1.0,99.5972207387,0.0,1.0,208.720001221,0.0,2123.54003906,0.000148414339656,0.25,0.75,0.75,0.0,0.75,0.25,0.0,0.198357974787,139022.0,2137.44301872,65.5288031501,1157.75269132,0.598992848135,1157.75269132,0.183373186207,1.0,0.416666666667,1.0,0.0,1932.83224487,1932.83224487,705.380289714,1227.45195516,0.0,1447.39416504,1932.83224487
2016-05-15T16:00:00.000Z,0.0,0.0312072826876,0.833562822512,0.619887655557,50.1340004603,0.0476662129809,115.767498016,0.0,57.3283338547,1.0,91.4444452922,0.0,0.0,0.0,54.791665713,58.4391673406,1.0,91.3194421132,0.0,0.0,115.767498016,90.5759474436,2.0,0.0,119.436000506,69.3020000458,41.4427083333,0.528796368318,1282.62501017,0.0,0.563552927285,0.0,1.0,14.0855823358,80.376499176,8.44200134277,3158.74943034,79.8770001729,79.9254430135,69.2794996897,69.2820561727,,2293.66614787,52.7704998652,52.7602208455,40.3939997355,39.7375335693,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.499499003092,82.4960002899,100.0,8.73093803724,39.4830004374,3.84449958801,5.35464425882,36.5495001475,224.0,84.2916669846,680.608337402,0.563552927285,39.4830004374,0.841950342088,84.2022676468,2.0,1.0,1.0,1178.73047892,1178.73047892,0.0,0.518215715772,0.0,1.0,13.95383962,79.2425003052,8.14319915771,3490.81300863,79.1180006663,79.0040639242,69.3245004018,69.0058746338,,2112.99987793,52.5649995804,52.6304194132,39.7469997406,40.1845016479,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.124499638875,100.0,8.28129704793,39.3710009257,0.843999544779,5.67254253229,38.9030001958,224.0,78.2166668574,602.016665141,0.518215715772,39.3710009257,0.793519667588,81.0861349106,2.0,1.0,1.0,1135.20587158,1135.20587158,1282.62501017,0.517973787823,2.0,0.0,4599.76582845,0.0,37.9551378886,5.40500666449,12.3255208333,4599.76582845,0.0703420628825,179.43499883,179.43499883,88.8557383219,2.0,53.1132990519,40.5027720133,40.0,1.0,3052.7332425,1090.33751659,0.0,0.0,0.0,13.7995812098,1.0,0.0,42.5149989128,55.4799184799,1.0,93.7142848969,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.75,1.0,0.0319877796222,75.6950003306,89.4328327179,75.6950003306,2.0,0.0,93.589374765,0.0566000007093,33.4270957709,0.925779970731,782.991109339,0.25,0.75,5642.3148323,0.0056423148323,590.584723534,0.681708751084,0.243484303294,0.60500333012,0.697882196748,0.0,1653.52250163,590.584723534,255.537506104,1397.98499552,0.0,0.00165352250163,0.668003906806,1.0,5.95607498416,2.0,2.0,2.0,0.75,25.0298638344,76.3339705034,55.4799184799,0.554799184799,1.0,10.5,4071.18685294,124.812684847,2205.17108273,0.909140591226,2205.17108273,1.0,0.0,0.0,0.0,90.3291667302,1.0,88.9722232819,1.0,0.0,53.2999998728,89.1058333715,1.0,88.8333326976,0.0,1.0,179.43499883,0.0,2095.94995117,0.000240444647401,0.25,0.75,0.75,0.0,0.75,0.25,0.0,0.267818097271,139022.0,2858.45576021,87.6332997808,1548.29149616,0.638324462546,1548.29149616,0.283218216973,1.0,1.0,1.0,0.0,2425.55563354,2425.55563354,422.373718262,2003.18191528,0.0,1653.52250163,2425.55563354
