timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-05-15T17:00:00.000Z,0.0,0.0295875173897,0.828242189888,0.624220362841,50.394999822,0.0445947178756,112.977499008,0.0,56.1883338292,1.0,90.9305521647,0.0,0.0,0.0,54.4499991735,56.7891667684,1.0,90.7499993642,0.0,0.0,112.977499008,90.9440447489,2.0,0.0,118.8772494,68.4822495778,41.28125,0.5129376611,1291.68333435,0.0,0.565405340905,0.0,1.0,14.0336103439,80.0434996287,8.70300292969,3125.41609701,79.6504993439,79.5274302165,68.4950002035,68.4827041626,,2487.66603597,52.5905008316,52.5589243571,40.8304999669,40.1269607544,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.393000284831,83.8400001526,100.0,8.62828067938,38.8199993769,3.90600045522,5.40532958508,36.9244995117,224.0,86.5499998728,703.483337402,0.565405340905,38.8199993769,0.872738404047,87.2738409042,2.0,1.0,1.0,1221.83376567,1221.83376567,0.0,0.503739126168,0.0,1.0,13.7894634406,78.6140003204,8.83800125122,3467.56595866,78.4535001119,78.2929280599,68.4694989522,68.1581802368,,2268.4998881,52.4105002085,52.4193979899,40.2390000025,40.6440734863,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.160500208537,100.0,8.04535329342,38.2145001094,0.807999610901,5.74411014716,39.4310003916,224.0,77.2499996821,588.199994405,0.503739126168,38.2145001094,0.823864931379,82.3864920934,2.0,1.0,1.0,1153.41090393,1153.41090393,1291.68333435,0.505603603989,2.0,0.0,4994.16475423,0.0,35.7770293554,2.85917669535,6.52604166667,4994.16475423,0.0729946552017,190.214998245,190.214998245,91.1129748027,2.0,52.9330062866,40.8951009115,40.0,1.0,3081.72011687,1205.91243741,0.0,0.0,0.0,12.7582912445,1.0,0.0,41.3274989128,55.7367089589,1.0,93.8035697937,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.583333333333,1.0,0.0298686503576,74.5075006485,89.4116141001,74.5075006485,2.0,0.0,94.4780418161,0.0566000007093,36.9703416816,0.922362441153,794.144102297,0.416666666667,0.583333333333,5695.89077825,0.00569589077825,653.186240606,0.662861778403,0.259385418709,0.649232984274,0.67261991547,0.0,1669.22333272,653.186240606,682.159169515,987.064163208,0.0,0.00166922333272,0.653005704284,1.0,3.93289904126,2.0,2.0,2.0,0.583333333333,22.250937144,78.1554787954,55.7367089589,0.557367089589,1.0,10.5,4287.63255428,131.448383498,2322.40957333,0.922247197111,2322.40957333,1.0,0.0,0.0,0.0,95.7816670736,1.0,90.7777779897,1.0,0.0,54.3666674296,94.4333333969,1.0,90.6111125946,0.0,1.0,190.214998245,0.0,2012.13000488,0.000265931591271,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.281253680706,139022.0,2953.43534445,90.5451427748,1599.73748481,0.635268399003,1599.73748481,0.291985224603,1.0,1.0,1.0,0.0,2518.20724487,2518.20724487,1050.71551514,1467.49172974,0.0,1669.22333272,2518.20724487
2016-05-15T18:00:00.000Z,0.0,0.0308488698613,0.811082079224,0.596745387349,50.1137514114,0.0444913447741,105.595832825,0.0,52.5450000763,1.0,88.8472207387,0.0,0.0,0.0,53.1750001907,53.034166654,1.0,88.6250012716,0.0,0.0,105.595832825,89.1098899841,2.0,0.0,119.233501116,69.119749705,41.5416666667,0.508825993445,1195.40001424,0.0,0.535232119257,0.0,1.0,14.0311930974,80.2099997203,9.41850471497,3054.16611735,79.7840010325,79.7696711222,69.1069990794,69.1150767008,,2241.66615804,52.818499883,52.8041788737,40.2844998042,39.7636260986,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.425998687744,82.740500768,100.0,8.60781951745,39.4995012283,3.23249944051,5.42337354024,37.0520003637,224.0,80.325000445,636.016662598,0.535232119257,39.4995012283,0.79914025007,83.4109458923,2.0,1.0,1.0,1167.61249797,1167.61249797,0.0,0.500738510215,0.0,1.0,13.8801120122,79.0055001577,8.99228559222,3389.57570394,78.8990001678,78.7708536784,69.1325003306,68.8106892904,,2058.75,52.6295000712,52.654645284,39.8565003077,40.3249282837,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.106499989827,100.0,8.18324061235,39.0394999186,0.786999702454,5.69687147935,39.0725005468,224.0,74.133333842,559.383338928,0.500738510215,39.0424998601,0.785946826027,78.5946823756,2.0,1.0,1.0,1100.32555644,1100.32555644,1195.40001424,0.501232266915,2.0,0.0,4459.15895589,0.0,37.9604377747,5.85787834724,12.1171875,4459.15895589,0.0629007708884,154.422498703,154.422498703,85.0245075226,2.0,53.2347742716,40.6186930339,40.0,1.0,2820.79510871,1193.61357792,0.0,0.0,0.0,13.7286758423,1.0,0.0,39.2941654523,55.3783232371,1.0,92.1785710653,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.5,1.0,0.0312543384215,72.4741659164,87.6401411692,72.4741659164,2.0,0.0,86.4787158237,0.0566000007093,36.5932885695,0.925885442352,782.672868703,0.5,0.5,5213.62753193,0.00521362753193,646.524524929,0.650352520574,0.275195315178,0.601104082345,0.687301398884,0.0,1527.89248657,646.524524929,605.342488607,922.549997965,0.0,0.00152789248657,0.639878710111,1.0,5.27256827113,2.0,2.0,2.0,0.5,25.0239035288,76.2655696869,55.3783232371,0.553783232371,1.0,9.91666666667,4014.40868663,123.072004393,2174.4170115,0.925547835753,2174.4170115,1.0,0.0,0.0,0.0,77.2741661072,1.0,84.8611125946,1.0,0.0,50.8000008265,77.1483325958,1.0,84.6666673024,0.0,1.0,154.422498703,0.0,2049.7800293,0.00026321940822,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.297332352308,139022.0,2648.81250411,81.2061475526,1434.73757129,0.610700820935,1434.73757129,0.308778390587,1.0,1.0,1.0,0.0,2349.32969157,2349.32969157,1007.05103556,1342.27865601,0.0,1527.89248657,2349.32969157
2016-05-15T19:00:00.000Z,0.0,0.0291923110744,0.844272735273,0.655743589662,51.6640008291,0.0452385541257,124.229163488,0.0,61.6216669083,1.0,94.2916698456,0.0,0.0,0.0,56.4250001907,62.6074997584,1.0,94.0416679382,0.0,0.0,124.229163488,94.9325847626,2.0,0.0,120.899250666,69.2352498372,40.6666666667,0.528698770202,1449.47499593,0.0,0.598384592809,0.0,1.0,14.4276296298,81.5030002594,,3267.49934896,81.0725008647,80.9846903483,69.2524992625,69.2325363159,,2632.33276367,52.8545001348,52.8430277507,40.7405001322,40.0066960653,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.430499394735,83.181500117,100.0,9.10076085726,40.3320007324,4.39499982198,5.32686885198,36.3455003103,224.0,95.2166665395,796.075002035,0.598384592809,40.3320007324,0.948836408343,94.8836402893,2.0,1.0,1.0,1328.37097168,1328.37097168,0.0,0.526237196116,0.0,1.0,14.1145896117,79.8049990336,9.97200012207,3639.6693929,79.6534996033,79.4858194987,69.218000412,68.8878682454,,2360.74985758,52.6684996287,52.6903457642,40.0725002289,40.4002456665,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.151499430339,100.0,8.39359192053,39.5809993744,0.821500142415,5.72099761168,39.2510000865,224.0,83.5416673024,653.399998983,0.526237196116,39.5809993744,0.885284721738,88.538945516,2.0,1.0,1.0,1239.39861043,1239.39861043,1449.47499593,0.527767318073,2.0,0.0,5262.54284668,0.0,40.6341485977,4.29403591156,9.01302083333,5262.54284668,0.0782898566017,215.447500865,215.447500865,96.3243026733,2.0,53.2031402588,40.6989364624,40.0042702357,1.0,3450.88934249,1263.30873588,0.0,0.0,0.0,14.7747907639,1.0,0.0,46.8533325195,54.4777084986,1.0,98.2440471649,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.666666666667,1.0,0.0291914903751,80.0333334605,94.0618515015,80.0333334605,2.0,0.0,105.795872188,0.0566000007093,38.7299725634,0.93136787115,765.067306602,0.333333333333,0.666666666667,6378.21996717,0.00637821996717,684.275125054,0.681788794056,0.249590657384,0.664853512036,0.689904987798,0.0,1869.18499756,684.275125054,590.537506104,1278.64749146,0.0,0.00186918499756,0.680487220486,1.0,3.83100177855,2.0,2.0,2.0,0.666666666667,28.774629275,73.1919294993,54.4777084986,0.544777084986,1.0,10.5,4714.19807837,144.525844751,2553.46012261,0.93137945144,2553.46012261,1.0,0.0,0.0,0.0,108.484166463,1.0,96.138888677,1.0,0.0,57.5750013987,106.963333766,1.0,95.9583352407,0.0,1.0,215.447500865,0.0,2003.43005371,0.000278588802948,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.267979561926,139022.0,3325.92829311,101.964870409,1801.49945462,0.657100363131,1801.49945462,0.269375294619,1.0,1.0,1.0,0.0,2741.58949788,2741.58949788,888.221984863,1853.36751302,0.0,1869.18499756,2741.58949788
2016-05-15T20:00:00.000Z,0.0,0.0348250385432,0.783742646413,0.532748877268,47.7842499415,0.043102137081,80.4366674423,0.0,47.8425003688,1.0,86.3611125946,0.0,0.0,0.0,37.5833333333,32.6566661199,0.75,62.6388893127,0.0,0.0,80.4366674423,86.7743644714,1.75,0.0,115.379250209,67.595000267,41.5260416667,0.486288800957,904.433329264,0.0,0.506586324711,0.0,1.0,13.452250878,78.2525005341,9.71400197347,2986.24947103,77.7935002645,77.8209355672,67.3849995931,67.4141413371,,2301.99947103,52.227499644,52.2047398885,40.5530001322,40.0448786418,40.2864659627,1.0,0.0,99.9981231689,1.0,0.0,0.459000269572,83.3119990031,100.0,7.94960554441,37.2405001322,2.91149997711,5.50264537334,37.6415001551,224.0,73.9833329519,566.316663106,0.506586324711,37.2405001322,0.771840384347,79.1528886159,2.0,1.0,1.0,1108.14044189,1108.14044189,0.0,0.34482571028,0.0,1.0,12.1735012531,73.0054998398,7.36649894714,2363.32915338,75.1714998881,75.4388173421,67.805000941,67.4527231852,0.643998463949,1487.49992879,52.0789995193,52.0910746257,43.0155003866,43.37596639,40.2864659627,0.75,0.0,74.9985866547,0.75,0.0,-2.16600004832,100.0,5.99133233229,32.1559995015,0.787000656128,6.18216892083,42.2284997304,224.0,47.9666668574,338.116666158,0.34482571028,32.1559995015,0.524575903756,52.4575894674,1.75,0.75,0.833333333333,734.406265259,734.406265259,904.433329264,0.486708090174,1.66666666667,0.0,3871.6445516,0.0,31.3803216761,4.62841869394,8.82291666667,3803.54228072,0.0733392076193,129.179166158,129.179166158,82.721912384,2.0,52.6777621183,40.9931196733,40.2982648214,1.0,2176.33593874,1057.56078501,0.0,0.0,0.0,13.3959245682,1.0,0.0,31.5899993579,53.9890750249,1.0,86.1904754639,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.0,1.0,0.0360791880589,64.769999822,80.5818729401,64.769999822,2.0,0.0,66.7211654622,0.0566000007093,32.4222409174,0.936640524137,748.469309925,1.0,0.0,4022.48462992,0.00402248462992,572.831104437,0.633818479233,0.307995450758,0.633818479233,0.0,0.0,1178.819163,572.831104437,1178.819163,0.0,0.0,0.001178819163,0.635661671559,1.0,9.75673902362,1.75,1.75,2.0,0.0,34.7123043754,70.0042981234,53.9890750249,0.539890750249,1.0,10.5,3215.61248818,98.5828561974,1741.7465541,0.936488977084,1741.7465541,1.0,0.0,0.0,0.0,64.0291668574,1.0,82.5277792613,1.0,0.0,49.3833335241,65.1500005722,1.0,82.3055553436,0.0,1.0,129.179166158,0.0,1413.57995605,0.000233216619797,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.328883156443,139022.0,1839.80273922,56.4038762564,996.534903702,0.535809271676,996.534903702,0.317599653866,1.0,0.75,1.0,0.0,1884.8241984,1859.86871893,1859.86871893,0.0,0.0,1178.819163,1859.86871893
2016-05-15T21:00:00.000Z,0.0,0.0364362342128,0.798233739181,0.520848793247,45.3452502886,0.0475577445739,75.9466667175,0.0,67.1741666794,1.0,96.7777792613,0.0,0.0,0.0,8.88333320618,8.77250003815,0.166666666667,14.8055553436,0.0,0.0,75.9466667175,97.3643366496,1.16666666667,0.0,110.578499794,65.2332495054,41.3203125,0.557336807739,896.983337402,0.0,0.574343697239,0.0,1.0,12.9131940206,76.0100002289,,3519.5826416,75.5389995575,75.4888102214,64.0369993846,64.0351333618,,3121.33262126,53.0135002136,52.949412028,41.8625001907,41.4212188721,40.0833333333,1.0,0.0,99.9981231689,1.0,0.0,0.471000671387,79.2650000254,100.0,7.87746167183,33.6764993668,7.67850049337,5.0357323885,34.1839996974,224.0,95.8249994914,830.366668701,0.574343697239,33.6764993668,0.980562569754,103.295923233,2.0,1.0,1.0,1446.14291382,1446.14291382,0.0,0.0654236388691,0.0,1.0,9.0539812247,67.5949999491,3.64950084686,580.052401543,70.079000473,71.7112808228,66.4294996262,66.9890060425,1.28218147971,423.749979655,52.5859998067,52.5985438029,50.5230000814,50.8554611206,40.0833333333,0.166666666667,0.0,14.0680700938,0.166666666667,0.0,-2.48400052389,100.0,1.01564733187,19.5560003916,-2.94500001272,8.03833389282,53.4680000941,224.0,9.94166692098,66.6166687012,0.0654236388691,19.5560003916,0.12059442066,12.0594422023,0.333333333333,0.166666666667,0.166666666667,168.832188924,168.832188924,896.983337402,0.562382621294,1.16666666667,0.0,3554.25836182,0.0,22.5585112572,1.1613005499,2.3671875,3554.25836182,0.12689196819,200.147497813,200.147497813,100.0,2.0,53.4074783325,42.467569987,40.0833333333,1.0,2273.99838625,520.811504926,0.0,0.0,0.0,11.1640233994,1.0,0.0,25.4608327548,52.8729759852,1.0,79.8392842611,0.0833333333333,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.916666666667,1.0,0.0373251283941,58.6408335368,73.6285317739,58.6408335368,2.0,0.0,69.7152585173,0.0566000007093,15.9668137516,0.940491459339,736.535649281,0.0833333333333,0.916666666667,4202.99246744,0.00420299246744,282.099179355,0.765322983251,0.175281133475,0.654200217323,0.78266020666,0.0,1231.71833293,282.099179355,142.098337809,1089.61999512,0.0,0.00123171833293,0.774157479405,1.0,21.6031289231,1.16666666667,1.16666666667,2.0,0.916666666667,37.4925657908,67.4911397298,52.8729759852,0.528729759852,1.0,11.0833333333,2794.80989117,85.6820722689,1513.81751228,0.940604116725,1513.81751228,1.0,0.0,0.0,0.0,83.5624993642,1.0,100.0,1.0,0.0,59.9000015259,116.58499972,1.0,99.8333358765,0.0,1.0,200.147497813,0.0,1705.18005371,0.000114850985827,0.0833333333333,0.916666666667,0.916666666667,0.0,0.916666666667,0.0833333333333,0.0,0.186349528306,139022.0,1569.33944424,48.1121295942,850.037614687,0.528167281234,850.037614687,0.176836992607,1.0,0.166666666667,1.0,0.0,1609.40983073,1609.40983073,217.209248861,1392.20058187,0.0,1231.71833293,1609.40983073
2016-05-15T22:00:00.000Z,0.0,0.0320658890684,0.805649528261,0.570111541355,47.7497495015,0.0431715654133,91.6799990336,0.0,47.2316665649,1.0,85.7777760824,0.0,0.0,0.0,47.4249998728,44.4483327866,0.916666666667,79.0416660309,0.0,0.0,91.6799990336,84.4585285187,2.0,0.0,113.90474987,66.1550003688,40.4947916667,0.472036061527,991.066673279,0.0,0.498741801118,0.0,1.0,13.1331678232,76.9625002543,9.08100001017,2926.6661377,76.5184993744,76.5315348307,66.1729996999,66.1506601969,8.90999984741,2253.99949137,51.9619995753,51.9168116252,40.3055000305,39.7267252604,40.3063491186,1.0,0.0,99.9981231689,1.0,0.0,0.444000879924,82.8994992574,100.0,7.69742707411,36.2384993235,3.13199996948,5.43574078878,37.1480000814,224.0,73.1666660309,563.241661072,0.498741801118,36.2129993439,0.76462421764,78.5454063416,2.0,1.0,1.0,1099.3986969,1099.3986969,0.0,0.417014349966,0.0,1.0,12.6303701401,74.4470005035,7.7917509079,3007.87349145,74.7725009918,74.8164952596,66.1370010376,65.8517379761,0.950000762939,1890.99992879,51.7475001017,51.8016357422,40.9439996084,41.1910883586,40.3063491186,0.916666666667,0.0,91.6649392446,0.916666666667,0.0,-0.325500488281,100.0,6.82854688168,33.8285013835,1.12749989827,5.8018232584,39.8164997101,224.0,59.8999993006,427.825002035,0.417014349966,33.8285013835,0.660087545486,66.0087547302,2.08333333333,0.916666666667,1.0,924.12256368,924.12256368,991.066673279,0.458350842477,1.83333333333,0.0,4273.6280721,0.0,37.2342281342,5.52054693302,11.3046875,4273.6280721,0.0664968232194,142.882499059,142.882499059,82.9127012889,2.0,52.2826487223,40.6600901286,40.3063491186,1.0,2387.05044438,1266.12852787,0.0,0.0,0.0,14.5186456045,1.0,0.0,34.144165198,51.6543540955,1.0,87.78571256,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.5,1.0,0.0333196604955,67.3241656621,82.3463242849,67.3241656621,2.0,0.0,73.1811595953,0.0566000007093,38.8164205261,0.942524821834,730.294040119,0.5,0.5,4411.94466003,0.00441194466003,685.802474199,0.615821937874,0.326641494094,0.622136924706,0.608211158869,0.0,1292.95333354,685.802474199,713.877502441,579.075831095,0.0,0.00129295333354,0.601338893175,1.0,3.73274631721,1.91666666667,1.91666666667,2.0,0.5,36.8446324666,66.087785085,51.6543540955,0.516543540955,1.0,10.5,3653.17897224,111.997580121,1978.75580774,0.942463431969,1978.75580774,1.0,0.0,0.0,0.0,71.691666921,1.0,83.2083352407,1.0,0.0,49.8000008265,71.1908327738,1.0,83.0000012716,0.0,1.0,142.882499059,0.0,1925.13000488,0.000279210632318,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.346582671555,139022.0,2268.04839819,69.532846358,1228.4955033,0.585121258353,1228.4955033,0.36197390567,1.0,0.916666666667,1.0,0.0,2099.55711873,2099.55711873,1147.46042887,952.09668986,0.0,1292.95333354,2099.55711873
2016-05-15T23:00:00.000Z,0.0,0.0372286343991,0.816042200781,0.508909292124,46.3974998792,0.044553050537,59.9924996694,0.0,59.9924996694,1.0,93.0416666667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.9924996694,93.6366767883,1.0,0.0,108.021749814,61.6242499352,40.765625,0.521137377645,697.383341471,0.0,0.536428862862,0.0,1.0,12.4116048813,74.2129999797,,3370.83274333,73.7524998983,73.7409922282,62.8954998652,62.8980000814,9.83249950409,2994.66597493,51.3469994863,51.2638778687,41.0044994354,40.2612228394,40.236887296,1.0,0.0,99.9981231689,1.0,0.0,0.46050008138,75.9919993083,100.0,7.19097252687,32.7480004628,5.44799931844,5.22063235442,35.556500117,224.0,84.5333334605,697.383341471,0.536428862862,32.7480004628,0.915519718319,92.2634970347,2.0,1.0,1.0,1291.68892415,1291.68892415,0.0,0.0,0.0,1.0,8.3493394057,63.2000007629,7.16625022888,0.0,68.5384998322,71.416730245,60.3530000051,64.4848378499,1.03700002035,0.0,51.3620001475,51.354733785,50.3250001272,49.4001566569,40.236887296,0.0,0.0,0.0,0.0,0.0,-5.33849906921,100.0,0.287297328313,18.213499705,-3.50750001272,8.06204207738,53.8325001399,224.0,0.0,0.0,0.0,18.213499705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,697.383341471,0.517755462895,1.0,0.0,2969.66105143,0.0,22.6274956067,2.3423841993,4.29947916667,2969.66105143,0.120318861323,162.76499939,162.76499939,94.2719542185,2.0,51.7765375773,40.9772567749,40.240395546,1.0,1790.74017379,544.673572839,0.0,0.0,0.0,12.0575472514,1.0,0.0,16.6391661962,50.8379526138,1.0,69.1488081614,0.333333333333,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,1.0,1.0,0.0373568443503,49.8191658656,62.5694503784,49.8191658656,2.0,0.0,54.8997373559,0.0566000007093,16.6983667041,0.9452302368,722.064863121,0.0,1.0,3309.79454827,0.00330979454827,295.024143018,0.724827203219,0.220464268489,0.0,0.724827203219,0.0,969.9600118,295.024143018,0.0,969.9600118,0.0,0.0009699600118,0.719984223445,1.0,16.3671116655,1.0,1.0,2.0,1.0,39.5407619476,64.0939118067,50.8379526138,0.508379526138,1.0,11.0833333333,2335.41374662,71.5981040599,1264.98415482,0.945291471708,1264.98415482,1.0,0.0,0.0,0.0,71.4633334478,1.0,93.7083346049,1.0,0.0,56.1416683197,91.3016662598,1.0,93.5694471995,0.0,1.0,162.76499939,0.0,1087.27001953,0.000120113123851,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.233223587738,139022.0,1256.87160173,38.5326256903,680.788431227,0.508736410354,680.788431227,0.238353694578,1.0,0.0,1.0,0.0,1338.19482422,1338.19482422,0.0,1338.19482422,0.0,969.9600118,1338.19482422
2016-05-16T00:00:00.000Z,0.0,0.0350774643571,0.812211071327,0.513616329195,44.5989999771,0.0432812827916,61.6258335114,0.0,9.70083363851,0.166666666667,15.361111323,0.0,0.0,0.0,50.0166664124,52.0083332062,0.916666666667,83.3611100515,0.0,0.0,61.6258335114,92.0973491669,1.08333333333,0.0,106.122749964,61.5237499873,40.3489583333,0.496601782817,705.51667277,0.0,0.0959921504821,0.0,1.0,9.13979506493,64.806500117,5.97240066528,541.666564941,69.5104999542,71.2168629964,60.376999855,63.7767232259,0.739800643921,484.999898275,52.647500356,52.7512995402,50.1274998983,51.005976359,40.0,0.166666666667,0.0,16.6663538615,0.166666666667,0.0,-4.70399983724,76.6939989726,100.0,1.41998938719,19.3830000559,-1.28250058492,7.719805638,51.4100004832,224.0,15.4083328247,132.366663615,0.0959921504821,21.8812503815,0.0878360659116,16.4258886973,0.333333333333,0.166666666667,0.166666666667,229.962453206,229.962453206,0.0,0.459477020679,0.0,1.0,12.0852702459,73.2080001831,8.54999923706,3362.2041626,73.2245000203,73.231300354,62.6705001195,62.6491241455,6.70400110881,2680.74993896,50.8910001119,50.9530995687,41.5049997965,41.7170435588,40.0,0.916666666667,0.0,91.6649392446,0.916666666667,0.0,-0.0164998372396,100.0,6.10739910603,31.7195002238,0.600999514262,5.97787113984,40.9040002823,224.0,73.3916657766,573.150004069,0.459477020679,31.7195002238,0.811848496937,81.1848494212,1.83333333333,0.916666666667,0.916666666667,1136.58789571,1136.58789571,705.51667277,0.494413473838,1.0,0.0,3365.81028239,0.0,27.9611245791,4.14921102921,7.63802083333,3365.81028239,0.14083653159,196.776664734,196.776664734,99.361574173,2.0,51.4798329671,41.356203715,40.0,1.0,1871.59139123,614.25799704,0.0,0.0,0.0,9.73197015127,1.0,0.0,16.6541663011,50.6450297038,1.0,68.9940465291,0.166666666667,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,1.0,1.0,0.0358348679066,49.8341665268,62.6139774323,49.8341665268,2.0,0.0,57.3784389942,0.0566000007093,18.8316558705,0.947803815386,714.299391729,0.0,1.0,3459.23047573,0.00345923047573,332.714763861,0.713564581342,0.23419254467,0.0,0.713564581342,0.0,1013.75332642,332.714763861,0.0,1013.75332642,0.0,0.00101375332642,0.714366162817,1.0,15.8205335223,1.08333333333,1.08333333333,2.0,1.0,45.6146755219,62.059955279,50.6450297038,0.506450297038,1.0,11.0833333333,2485.84938827,76.2100948647,1346.46809028,0.947757126012,1346.46809028,1.0,0.0,0.0,0.0,97.6341673533,1.0,99.25,1.0,0.0,59.5000009537,99.1424999237,1.0,99.1666679382,0.0,1.0,196.776664734,0.0,1579.32995605,0.000135458099225,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.247101855784,139022.0,1355.55130955,41.5579054719,734.238603376,0.516818685543,734.238603376,0.246295505496,0.166666666667,0.916666666667,1.0,0.0,1420.68896484,1420.68896484,0.0,1420.68896484,0.0,1013.75332642,1420.68896484
2016-05-16T01:00:00.000Z,0.0,0.0361716649148,0.8197291833,0.508733695917,46.1177500089,0.0430712141968,56.3274997075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.4999996821,56.3274997075,1.0,90.8333326976,0.0,0.0,56.3274997075,91.2218844096,1.0,0.0,109.215000153,63.0972501437,40.578125,0.483487191032,632.099995931,0.0,0.0,0.0,1.0,8.32395776113,69.6559995015,8.32600063748,0.0,72.6469999949,73.1242675781,63.8330001831,63.9119644165,0.400498390198,0.0,53.0554993947,53.4016901652,52.6550010045,55.8298517863,40.0,0.0,0.0,0.0,0.0,0.0,-2.99100049337,80.5189990997,100.0,-0.194844245911,19.9919989904,-3.5954987208,8.51880200704,56.2504997253,224.0,0.0,0.0,0.0,19.9919989904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.503327791727,0.0,1.0,12.3463378747,73.3939984639,,3686.16361491,73.1360003153,73.0396245321,62.3615001043,62.1044082642,9.79249858856,2989.24995931,50.0194997787,50.0975443522,39.9450003306,40.081103007,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.2579981486,100.0,6.69183925788,33.1909999847,1.18000062307,5.65449861685,38.7649997075,224.0,80.683333079,632.099995931,0.503327791727,33.1909999847,0.896403002058,89.6403013865,2.0,1.0,1.0,1254.96420288,1254.96420288,632.099995931,0.483151647057,1.0,0.0,3157.5256958,0.0,26.5667715073,3.87721576293,7.34375,3157.5256958,0.147052770883,192.100832621,192.100832621,99.7896283468,2.0,50.58274587,40.6479848226,40.0,1.0,1713.03358499,584.198922274,0.0,0.0,0.0,14.5416053136,1.0,0.0,14.1099998156,49.2913948695,1.0,65.309521993,0.5,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,1.0,1.0,0.0362022919966,47.2899999619,58.5802141825,47.2899999619,2.0,0.0,52.5174423818,0.0566000007093,17.9101177636,0.951760178582,702.48389234,0.0,1.0,3166.17078434,0.00316617078434,316.433172069,0.709718811058,0.242036681693,0.0,0.709718811058,0.0,927.869995117,316.433172069,0.0,927.869995117,0.0,0.000927869995117,0.709511513511,1.0,14.8746678545,1.0,1.0,2.0,1.0,51.9341348012,58.5593659083,49.2913948695,0.492913948695,1.0,9.91666666667,2297.23250726,70.4275601453,1244.30316719,0.95175549275,1244.30316719,1.0,0.0,0.0,0.0,80.6216665904,1.0,99.9027773539,1.0,0.0,59.891667366,111.479166031,1.0,99.8194459279,0.0,1.0,192.100832621,0.0,987.059997559,0.000128829377822,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.25430552651,139022.0,1227.84610356,37.6427745273,665.066679427,0.508703089313,665.066679427,0.254518063309,0.0,1.0,1.0,0.0,1307.37692261,1307.37692261,0.0,1307.37692261,0.0,927.869995117,1307.37692261
2016-05-16T02:00:00.000Z,0.0,0.038554463673,0.845298065411,0.513357467801,43.4612518946,0.040479693102,47.1158336004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.3833325704,47.1158336004,1.0,85.6388893127,0.0,0.0,47.1158336004,85.9336617788,1.0,0.0,109.050001144,65.5887492498,40.5703125,0.447247824173,520.191663106,0.0,0.0,0.0,1.0,8.25748229027,72.3709990184,3.81600189209,0.0,72.9605007172,73.1497014364,69.1444988251,67.9493764242,0.0449991226196,0.0,53.5774993896,53.7571461995,53.532500267,57.9436747233,40.0085471471,0.0,0.0,0.0,0.0,0.0,-0.591002146403,80.2520001729,100.0,-0.280124664307,19.4295008977,-2.81699943542,8.53760695457,56.3494997025,224.0,0.0,0.0,0.0,19.4280004501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.459538902576,0.0,1.0,12.0864787102,72.3620001475,9.88650035858,3430.07063802,72.1790008545,72.0850550334,62.0329996745,61.7803827922,9.58460044861,2806.74993896,49.5290002823,49.5932591756,39.8594996134,40.0625864665,40.0085471471,1.0,0.0,99.9981155396,1.0,0.0,0.182999293009,100.0,6.43360213439,32.319501241,1.10949961344,5.65287657579,38.75,224.0,70.7583332062,520.191663106,0.459538902576,32.319501241,0.807765997024,80.7766005198,2.0,1.0,1.0,1130.87239583,1130.87239583,520.191663106,0.446796787345,1.0,0.0,2947.49066162,0.0,26.6634176572,4.3885670503,8.1875,2947.49066162,0.135406597486,157.766663869,157.766663869,92.681825002,2.0,50.0817006429,40.6110458374,40.0106840134,1.0,1421.42014061,626.372952242,0.0,0.0,0.0,20.025630633,1.0,0.0,11.6624997457,49.118868192,1.0,61.1726182302,0.833333333333,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,1.0,1.0,0.0385884952783,44.8425000509,53.7095088959,44.8425000509,2.0,0.0,43.5772835915,0.0566000007093,19.2030709247,0.95367125705,696.829463179,0.0,1.0,2627.18662431,0.00262718662431,339.276867209,0.661955152511,0.291701792654,0.0,0.661955152511,0.0,769.91666158,339.276867209,0.0,769.91666158,0.0,0.00076991666158,0.66127157708,1.0,9.78707436645,1.0,1.0,2.0,1.0,59.2601366043,56.6293563843,49.118868192,0.49118868192,1.0,9.91666666667,2047.79309285,62.7803545162,1109.19352879,0.953656945165,1109.19352879,1.0,0.0,0.0,0.0,81.9458325704,1.0,92.9444471995,1.0,0.0,55.6750008265,75.8208325704,1.0,92.7916666667,0.0,1.0,157.766663869,0.0,844.83001709,0.000138129727127,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.305877070505,139022.0,1102.1816871,33.7902092251,597.000155506,0.513285851193,597.000155506,0.306595049981,0.0,1.0,1.0,0.0,1163.0948995,1163.0948995,0.0,1163.0948995,0.0,769.91666158,1163.0948995
2016-05-16T03:00:00.000Z,0.0,0.0390592153698,0.851129958132,0.514752330464,41.4752499262,0.0398675463027,45.2674992879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.7583335241,45.2674992879,1.0,84.5972232819,0.0,0.0,45.2674992879,85.0534559886,1.0,0.0,108.501749992,67.0265000661,40.7421875,0.441930564965,501.283340454,0.0,0.0,0.0,1.0,8.23210080465,73.7210000356,0.403500239054,0.0,72.4610004425,72.6970062256,72.0575002035,71.75440979,-0.0779997507731,0.0,54.0440003077,54.1087773641,54.1220000585,57.4874445597,40.0373945236,0.0,0.0,0.0,0.0,0.0,1.2599995931,79.9025001526,100.0,-0.30864016215,18.339000384,-2.2439994812,8.5407409668,56.3659995397,224.0,0.0,0.0,0.0,18.339000384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.45101608927,0.0,1.0,12.0586797396,72.2630011241,9.63600031535,3376.8273112,72.0814990997,71.9943237305,61.9954999288,61.7401987712,9.32981907238,2838.49987793,49.3805007935,49.4612909953,39.9930000305,40.2253494263,40.0373945236,1.0,0.0,99.9981155396,1.0,0.0,0.181502024333,100.0,6.38410977523,32.0884990692,1.08549976349,5.67456996441,38.907500267,224.0,68.9083334605,501.283340454,0.45101608927,32.0884990692,0.792626931327,79.2626940409,2.0,1.0,1.0,1109.67770386,1109.67770386,501.283340454,0.441189517592,1.0,0.0,2989.49763997,0.0,26.0851631165,4.05260705948,7.703125,2989.49763997,0.141980405171,161.302497864,161.302497864,93.2401167552,2.0,49.9007644653,40.7874679565,40.0181627274,1.0,1388.63470937,611.278300178,0.0,0.0,0.0,22.967552503,1.0,0.0,11.1249997616,49.0899477005,1.0,60.2499993642,0.75,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,1.0,1.0,0.0391211198515,44.3050006231,52.9562460581,44.3050006231,2.0,0.0,42.5721620274,0.0566000007093,18.7403056135,0.955008406359,692.892931751,0.0,1.0,2566.58987042,0.00256658987042,331.100801743,0.663101541621,0.291897919931,0.0,0.663101541621,0.0,752.158330282,331.100801743,0.0,752.158330282,0.0,0.000752158330282,0.662158578634,1.0,9.5319982909,1.0,1.0,2.0,1.0,65.6604878108,55.1449772517,49.0899477005,0.490899477005,1.0,10.5,1999.91300954,61.312467641,1083.25913202,0.954999461553,1083.25913202,1.0,0.0,0.0,0.0,82.4374993642,1.0,93.4583352407,1.0,0.0,55.9500007629,78.8649991353,1.0,93.2500019073,0.0,1.0,161.302497864,0.0,846.869995117,0.000134801007132,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.305652444512,139022.0,1077.71642272,33.0401637365,583.748468595,0.514631685725,583.748468595,0.306636155138,0.0,1.0,1.0,0.0,1134.30339559,1134.30339559,0.0,1134.30339559,0.0,752.158330282,1134.30339559
2016-05-16T04:00:00.000Z,0.0,0.040712358107,0.871124048929,0.520034539819,41.436249574,0.0387881826535,40.427500089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.8249998093,40.427500089,1.0,81.375,0.0,0.0,40.427500089,81.3913720449,1.0,0.0,108.360748927,66.9244993528,40.6458333333,0.416786715743,434.191663106,0.0,0.0,0.0,1.0,8.2357266744,74.7004998525,0.497999827067,0.0,72.7579987844,72.7561340332,72.2599989573,72.2909113566,-0.130500475566,0.0,54.4429998398,54.3852386475,54.5735003153,55.0312805176,40.1965824763,0.0,0.0,0.0,0.0,0.0,1.94250106812,79.5890000661,100.0,-0.31498614947,18.184498469,-1.84500026703,8.55071282387,56.4185005824,224.0,0.0,0.0,0.0,18.184498469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.423416941142,0.0,1.0,11.8290366332,71.3585001628,9.41400104099,3216.34733073,71.2055002848,71.1151555379,61.5889997482,61.3453776042,8.990599823,2664.49985758,49.3789997101,49.4287796021,40.1594998042,40.4640757243,40.1965824763,1.0,0.0,99.9981155396,1.0,0.0,0.15299987793,100.0,6.12628567219,31.044500351,1.03749974569,5.70275096099,39.1235001882,224.0,62.1333332062,434.191663106,0.423416941142,31.0460004807,0.730806841169,73.1310081482,2.0,1.0,1.0,1023.12957764,1023.12957764,434.191663106,0.415888014077,1.0,0.0,2815.05192057,0.0,24.8926704725,4.05780949195,7.3125,2815.05192057,0.127095672475,131.897499084,131.897499084,87.3210983276,2.0,49.8874715169,41.0033721924,40.1976509094,1.0,1198.05301248,641.356489125,0.0,0.0,0.0,23.8915929794,1.0,0.0,9.23249967893,48.3684059779,1.0,56.4821414948,0.833333333333,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,1.0,1.0,0.0408396781262,42.4124997457,49.2086041768,42.4124997457,2.0,0.0,36.729390833,0.0566000007093,19.6624297148,0.9563744836,688.887715137,0.0,1.0,2214.34096765,0.00221434096765,347.392746791,0.622916273422,0.333467208864,0.0,0.622916273422,0.0,648.929158529,347.392746791,0.0,648.929158529,0.0,0.000648929158529,0.62261154751,1.0,6.08147642986,1.0,1.0,2.0,1.0,69.9186407725,53.4756558736,48.3684059779,0.483684059779,1.0,10.5,1839.4095016,56.3918205478,996.32190532,0.956383482285,996.32190532,1.0,0.0,0.0,0.0,71.1083329519,1.0,87.3472239176,1.0,0.0,52.3166675568,60.7891664505,1.0,87.1944452922,0.0,1.0,131.897499084,0.0,742.970031738,0.000141433943655,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.348675207216,139022.0,999.685138905,30.6479144031,541.482579842,0.519776783529,541.482579842,0.348989380376,0.0,1.0,1.0,0.0,1041.75984192,1041.75984192,0.0,1041.75984192,0.0,648.929158529,1041.75984192
2016-05-16T05:00:00.000Z,0.0,0.0374598272454,0.847052444971,0.514017527586,41.9545006752,0.0395498799794,45.9225002925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.8666667938,45.9225002925,1.0,84.7777779897,0.0,0.0,45.9225002925,85.3138612111,1.0,0.0,108.789750099,66.835249424,40.625,0.439581445479,508.75,0.0,0.0,0.0,1.0,8.2478129069,76.1975008647,0.751501083374,0.0,72.9080003103,72.7650349935,72.1564992269,72.2223409017,-0.114000002543,0.0,54.7955001195,54.692914327,54.9095001221,53.9431864421,40.1794872284,0.0,0.0,0.0,0.0,0.0,3.2895005544,79.2650000254,100.0,-0.319139798482,17.9985001882,-1.5960000356,8.56695270538,56.5055001577,224.0,0.0,0.0,0.0,17.9985001882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.448599527306,0.0,1.0,11.9764916897,71.955499649,9.80550003052,3386.20107015,71.7634995778,71.6652781169,61.5139996211,61.263092041,9.56999969482,2784.74989827,50.0644995372,50.1440811157,40.3304999669,40.5738601685,40.1794872284,1.0,0.0,99.9981155396,1.0,0.0,0.192000071208,100.0,6.25995433331,31.4329996109,1.10799980164,5.71653735638,39.2225001653,224.0,69.4083340963,508.75,0.448599527306,31.4329996109,0.807124989827,80.7124970754,2.0,1.0,1.0,1129.97498576,1129.97498576,508.75,0.43790975138,1.0,0.0,2940.4895223,0.0,24.9440670013,3.50434360902,6.85416666667,2940.4895223,0.128786058376,149.924166361,149.924166361,91.2228425344,2.0,50.5561726888,41.111638387,40.1794872284,1.0,1380.86682437,663.232088153,0.0,0.0,0.0,24.2745978038,1.0,0.0,10.1741663615,47.8819014231,1.0,58.440475146,0.833333333333,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,1.0,1.0,0.0375940150831,43.3541663488,51.2593571345,43.3541663488,2.0,0.0,42.3340175705,0.0566000007093,20.3330823637,0.95666630364,688.034175684,0.0,1.0,2552.23262095,0.00255223262095,359.241733373,0.646261046644,0.31040000085,0.0,0.646261046644,0.0,747.950831095,359.241733373,0.0,747.950831095,0.0,0.000747950831095,0.643829067548,1.0,8.67918556327,1.0,1.0,2.0,1.0,69.0376574198,53.0949831009,47.8819014231,0.478819014231,1.0,10.5,2044.09891252,62.6670999342,1107.19256447,0.956661047493,1107.19256447,1.0,0.0,0.0,0.0,78.9833329519,1.0,90.7777805328,1.0,0.0,54.3666671117,70.940832456,1.0,90.6111119588,0.0,1.0,149.924166361,0.0,905.340026855,0.000146258019333,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.324461836993,139022.0,1097.76590235,33.6548320072,594.608331899,0.51376666345,594.608331899,0.326991544765,0.0,1.0,1.0,0.0,1157.35094198,1157.35094198,0.0,1157.35094198,0.0,747.950831095,1157.35094198
2016-05-16T06:00:00.000Z,0.0,0.0344208049593,0.81748427114,0.508372858319,42.3707504272,0.0426301296223,56.3283335368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.5416660309,56.3833335241,1.0,90.902774175,0.0,0.0,56.3283335368,91.3623708089,1.0,0.0,109.332000415,66.9612499873,40.6380208333,0.481842054928,636.316675822,0.0,0.0,0.0,1.0,8.27319494883,76.9594999949,0.819000244141,0.0,73.044500351,72.8120829264,72.2255001068,72.2001190186,-0.022500038147,0.0,55.126999855,55.0209782918,55.1494998932,55.7929458618,40.0,0.0,0.0,0.0,0.0,0.0,3.91499964396,79.0010000865,100.0,-0.316835482915,17.8950004578,-1.47600015004,8.59003043175,56.6255000432,224.0,0.0,0.0,0.0,17.8950004578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.496681155712,0.0,1.0,12.2049259345,72.8434995015,,3684.66377767,72.5750001272,72.4786402384,61.6969998678,61.4436009725,9.80599975586,2927.99991862,50.4934997559,50.5387039185,39.9870004654,40.1066335042,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.26849937439,100.0,6.54799449444,32.5879996618,1.20400047302,5.65693144004,38.7829999924,224.0,81.0249996185,636.316675822,0.496681155712,32.5879996618,0.914939691453,91.4939676921,2.0,1.0,1.0,1280.91556803,1280.91556803,636.316675822,0.481491328296,1.0,0.0,3082.84661865,0.0,27.5419843847,4.25810710589,8.17447916667,3081.14936967,0.13664016911,180.473331451,180.473331451,96.5385767619,2.0,50.9420276989,40.6464261142,40.0,1.0,1695.87164753,638.077096919,0.0,0.0,0.0,24.4258391062,1.0,0.0,12.2758331299,47.7996610006,1.0,62.5119040807,0.666666666667,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,1.0,1.0,0.0344282854215,45.4558334351,55.5885966619,45.4558334351,2.0,0.0,51.9912991297,0.0566000007093,19.5618915276,0.956918553926,687.297645775,0.0,1.0,3134.45066779,0.00313445066779,345.616453753,0.69557766813,0.261713308202,0.0,0.69557766813,0.0,918.57417806,345.616453753,0.0,918.57417806,0.0,0.00091857417806,0.694781015317,1.0,13.9686891474,1.0,1.0,2.0,1.0,70.0625801086,52.7472054164,47.7996610006,0.477996610006,1.0,9.91666666667,2333.14550172,71.5285651891,1263.75555287,0.956961518787,1263.75555287,1.0,0.0,0.0,0.0,88.7774995168,1.0,96.888888677,1.0,0.0,58.0500008265,91.695833842,1.0,96.7500012716,0.0,1.0,180.473331451,0.0,953.780029297,0.000140710761804,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.273483628196,139022.0,1239.43247581,37.9979845141,671.342474168,0.508364859205,671.342474168,0.273550925231,0.0,1.0,1.0,0.0,1321.96485392,1320.59181907,0.0,1320.59181907,0.0,918.57417806,1320.59181907
2016-05-16T07:00:00.000Z,0.0,0.0362978851045,0.832104373301,0.510580963534,42.3070001602,0.0418430255281,51.5916668574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.9666674932,51.5916668574,1.0,88.2777773539,0.0,0.0,51.5916668574,88.6183948517,1.0,0.0,109.295999845,66.9889996847,40.6796875,0.464937381358,573.200002035,0.0,0.0,0.0,1.0,8.29615879059,77.2580006917,0.925500869751,0.0,73.1704998016,72.9087219238,72.2449989319,72.1982192993,0.0525000890096,0.0,55.4315004349,55.2598571777,55.3790003459,57.2666447957,40.0,0.0,0.0,0.0,0.0,0.0,4.0875008901,78.8434988658,100.0,-0.32065320015,17.7914994558,-1.38749949137,8.61681199074,56.7664998372,224.0,0.0,0.0,0.0,17.7914994558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.475496144758,0.0,1.0,12.1046083768,72.4760011037,,3573.67765299,72.2510000865,72.1495920817,61.7330004374,61.4767684937,9.83171408517,2883.49995931,50.0540005366,50.135152181,40.0140005747,40.1985473633,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.225001017253,100.0,6.43591785431,32.2369995117,1.14550081889,5.66869052251,38.8684997559,224.0,75.7833328247,573.200002035,0.475496144758,32.2369995117,0.860802023751,86.0802014669,2.0,1.0,1.0,1205.12283325,1205.12283325,573.200002035,0.464840859851,1.0,0.0,3034.42177327,0.0,25.111600558,3.6002330184,6.921875,3034.42177327,0.135472473482,167.079166412,167.079166412,95.0440298716,2.0,50.5074615479,40.7441584269,40.0,1.0,1544.5693656,630.511694677,0.0,0.0,0.0,23.8922570546,1.0,0.0,11.5699996154,48.3527418772,1.0,61.0892839432,0.833333333333,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,1.0,1.0,0.0363051023531,44.75,54.0533819199,44.75,2.0,0.0,47.3527392419,0.0566000007093,19.3299546994,0.95562083366,691.096356654,0.0,1.0,2854.80123834,0.00285480123834,341.518629985,0.678604839152,0.277014614351,0.0,0.678604839152,0.0,836.620824178,341.518629985,0.0,836.620824178,0.0,0.000836620824178,0.678623378277,1.0,11.7253899041,1.0,1.0,2.0,1.0,64.7697610855,54.4065405528,48.3527418772,0.483527418772,1.0,10.5,2175.08106027,66.6826939413,1178.13945416,0.955619453503,1178.13945416,1.0,0.0,0.0,0.0,77.7708333333,1.0,94.9444459279,1.0,0.0,56.8416674932,89.3083324432,1.0,94.7361119588,0.0,1.0,167.079166412,0.0,877.449951172,0.000139042415584,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.289879630784,139022.0,1162.10621065,35.6273493377,629.458460977,0.510570075857,629.458460977,0.290015805718,0.0,1.0,1.0,0.0,1232.85419718,1232.85419718,0.0,1232.85419718,0.0,836.620824178,1232.85419718
2016-05-16T08:00:00.000Z,0.0,0.0350540017507,0.813492606289,0.508048486077,42.6497507095,0.04365305548,58.8541669846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.2749996185,58.8541669846,1.0,92.1249993642,0.0,0.0,58.8541669846,92.8877995809,1.0,0.0,109.918500264,67.268749555,40.7890625,0.499722160052,673.549997965,0.0,0.0,0.0,1.0,8.32637516658,77.4844996134,0.95850054423,0.0,73.2934996287,73.0123545329,72.3349990845,72.2210693359,-0.0254993438721,0.0,55.6970001856,55.3662389119,55.7224995295,58.7339757284,40.0,0.0,0.0,0.0,0.0,0.0,4.19099998474,78.8074989319,100.0,-0.318927844365,17.5710000992,-1.19400087992,8.64530301094,56.9165004094,224.0,0.0,0.0,0.0,17.5710000992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.511789755383,0.0,1.0,12.3898492654,73.531999588,,3750.28059896,73.2500012716,73.1373799642,62.2025000254,61.9443105062,9.89599990845,2998.74991862,50.6450001399,50.6834233602,40.1174999873,40.2362085978,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.281998316447,100.0,6.71811771393,33.1325012843,1.22049967448,5.67173155149,38.8970003128,224.0,84.2833334605,673.549997965,0.511789755383,33.1325012843,0.939553026472,93.9553031921,2.0,1.0,1.0,1315.37423706,1315.37423706,673.549997965,0.499498464924,1.0,0.0,3156.35876465,0.0,23.9719351133,2.79289166133,5.34635416667,3156.35876465,0.139670618119,188.061669668,188.061669668,100.0,2.0,51.0483754476,40.7995681763,40.0,1.0,1786.59235562,587.336347871,0.0,0.0,0.0,22.7452459335,1.0,0.0,14.0674997171,49.5897531509,1.0,65.3095242182,0.25,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,1.0,1.0,0.0350724961853,47.2475001017,58.7687298457,47.2475001017,2.0,0.0,54.7725753415,0.0566000007093,18.0063035999,0.953343812423,697.797050375,0.0,1.0,3302.12820664,0.00330212820664,318.132568449,0.717968671373,0.236029834115,0.0,0.717968671373,0.0,967.71333313,318.132568449,0.0,967.71333313,0.0,0.00096771333313,0.717894623677,1.0,16.0161140726,1.0,1.0,2.0,1.0,59.9643017451,56.9664525119,49.5897531509,0.495897531509,1.0,10.5,2380.60747469,72.9836338187,1289.46347887,0.956682468883,1289.46347887,1.0,0.0,0.0,0.0,70.9975004196,1.0,99.5,1.0,0.0,59.5833352407,117.064167658,1.0,99.305557251,0.0,1.0,188.061669668,0.0,1030.86999512,0.00012952125275,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.246717005686,139022.0,1264.17275438,38.7564612689,684.743123378,0.50802659599,684.743123378,0.246794959914,0.0,1.0,1.0,0.0,1347.84896851,1347.84896851,0.0,1347.84896851,0.0,967.71333313,1347.84896851
2016-05-16T09:00:00.000Z,0.0,0.0361767831219,0.80979029033,0.5076983251,42.7742500305,0.0449587169712,61.7075001399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.1666660309,61.7075001399,1.0,93.6111100515,0.0,0.0,61.7075001399,93.8599128723,1.0,0.0,110.376000086,67.6017500559,40.7630208333,0.506669254349,695.425008138,0.0,0.0,0.0,1.0,8.35538260142,77.7785002391,1.07099978129,0.0,73.4300003052,73.1528752645,72.3590005239,72.2528203328,-0.143999735514,0.0,55.9550002416,55.8669281006,56.0989999771,60.1752243042,40.0,0.0,0.0,0.0,0.0,0.0,4.34849993388,78.8989995321,100.0,-0.319551070531,17.3310003281,-0.971999804179,8.67493367195,57.0709997813,224.0,0.0,0.0,0.0,17.3310003281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.520837190584,0.0,1.0,12.5433474382,74.1800003052,,3723.65893555,73.8919995626,73.7897313436,62.844499588,62.5834223429,,2975.99991862,50.8099997838,50.8555501302,40.0455001195,40.1474787394,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.288000742594,100.0,6.88378032049,33.8464994431,1.24750041962,5.65956711769,38.7979996999,224.0,86.1583334605,695.425008138,0.520837190584,33.8464994431,0.948855519481,95.3406066895,2.0,1.0,1.0,1334.76847331,1334.76847331,695.425008138,0.506531486761,1.0,0.0,3127.18729655,0.0,23.5143855413,2.20812515418,4.4921875,3127.18729655,0.136675622473,187.481666565,187.481666565,100.0,2.0,51.2476526896,40.7142181396,40.0,1.0,1835.61821127,571.067994254,0.0,0.0,0.583333333333,21.0398232142,1.0,0.0,16.4741663138,51.3191773097,1.0,68.9523792267,0.166666666667,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,1.0,1.0,0.0361867007955,49.6541668574,62.523537,49.6541668574,2.0,0.0,56.2755888095,0.0566000007093,17.5075554543,0.949781945994,708.377119376,0.0,1.0,3392.74186021,0.00339274186021,309.320763868,0.724399026631,0.225363366215,0.0,0.724399026631,0.0,994.268341064,309.320763868,0.0,994.268341064,0.0,0.000994268341064,0.724352533619,1.0,16.8350264752,1.0,1.0,2.0,1.0,53.95966657,60.3630386988,51.3191773097,0.513191773097,1.0,11.0833333333,2406.68620553,73.7831442638,1303.58910493,0.949762392845,1303.58910493,1.0,0.0,0.0,0.0,70.8316669464,1.0,99.5,1.0,0.0,59.6000022888,116.649999619,1.0,99.3333358765,0.0,1.0,187.481666565,0.0,1061.77001953,0.000125933704409,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.237283943766,139022.0,1286.48701889,39.4405623343,696.829714487,0.507692688235,696.829714487,0.237342075231,0.0,1.0,1.0,0.0,1372.54234823,1372.54234823,0.0,1372.54234823,0.0,994.268341064,1372.54234823
2016-05-16T10:00:00.000Z,0.0,0.0294884383549,0.803642388033,0.528387574118,44.2802495956,0.0454230358193,74.8408336639,0.0,9.86583349854,0.25,16.1250002384,0.0,0.0,0.0,57.0999994278,64.9750003815,1.0,95.1666653951,0.0,0.0,74.8408336639,95.5972423553,1.25,0.0,112.400999705,68.1207501094,40.6979166667,0.531937402464,877.64998881,0.0,0.0837051462562,0.0,1.0,9.22681776683,77.7499987284,1.86218192361,527.083231608,74.1589997609,73.8592631022,71.4979998271,71.3734664917,0.746182181618,454.666564941,55.7315003077,55.7662785848,54.0304997762,58.1663869222,40.0416666667,0.25,0.0,16.6663538615,0.166666666667,0.0,3.59099896749,79.4239985148,100.0,1.0164604187,20.1284999847,-0.247500101725,8.21035730839,54.2779998779,224.0,13.3666667938,104.433331807,0.0837051462562,20.1284999847,0.147160179501,14.716018041,0.333333333333,0.166666666667,0.25,206.024251302,206.024251302,0.0,0.559496235546,0.0,1.0,13.2552412351,76.7434997559,,3653.54266357,76.4839998881,76.3409932454,64.7435003916,64.4657033285,,2888.24987793,51.675500234,51.6836954753,40.1324996948,40.2279052734,40.0416666667,1.0,0.0,99.9981155396,1.0,0.0,0.259499867757,100.0,7.58736181259,36.3515001933,1.27449925741,5.66787946224,38.8580004374,224.0,93.691666921,773.216659546,0.559496235546,36.3515001933,0.977389221191,98.7591921488,2.0,1.0,1.0,1382.62869263,1382.62869263,877.64998881,0.53225262673,1.25,0.0,3548.42407227,0.0,22.5377543767,1.23288964232,1.7421875,3548.42407227,0.116325632172,187.087497711,187.087497711,100.0,1.66666666667,52.059328715,40.9371388753,40.0416666667,1.0,2193.71326995,688.919053069,0.0,0.0,0.833333333333,19.3046681086,0.666666666667,0.0,15.4733332992,52.1933317184,0.75,49.9404757818,0.0833333333333,0.666666666667,1.0,0.0,33.1800003052,1.0,85.2142791748,0.666666666667,1.0,0.0296319178422,48.6533330282,80.3023764292,48.6533330282,1.66666666667,0.0,67.2539121628,0.0566000007093,21.1205822188,0.946545775003,718.087540447,0.25,0.75,4054.60285507,0.00405460285507,373.1551582,0.720178732783,0.226166681593,0.693901755364,0.733704260094,0.0,1188.23164876,373.1551582,389.047485352,799.184163411,0.0,0.00118823164876,0.723606705666,1.0,16.6968455216,1.25,1.16666666667,1.75,0.75,47.9270788829,63.0738401413,52.1933317184,0.521933317184,1.0,10.5,2882.63232302,88.3744943816,1561.38680696,0.946345414375,1561.38680696,1.0,0.0,0.0,0.0,88.5191663106,1.0,99.5,1.0,0.0,49.6583350499,98.5683333079,0.833333333333,82.7638905843,0.0,0.833333333333,187.087497711,0.0833333333333,1945.01989746,0.000151922589366,0.25,0.75,0.75,0.0,0.75,0.25,0.0,0.238989567823,139022.0,1649.0893156,50.5570666412,893.23438176,0.541382991947,893.23438176,0.235513734759,0.25,1.0,1.0,0.0,1649.91216024,1649.91216024,560.666524251,1089.24563599,0.0,1188.23164876,1649.91216024
