timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-05-16T11:00:00.000Z,0.0,0.0292191642344,0.845749241547,0.658112814877,51.2260014216,0.044967994599,124.830832163,0.0,61.8591664632,1.0,94.4305559794,0.0,0.0,0.0,56.5749998093,62.9191668828,1.0,94.2916666667,0.0,0.0,124.830832163,94.966714859,2.0,0.0,119.448750814,68.2227493922,43.8255208333,0.529110410793,1458.40000407,0.0,0.558603842297,0.0,1.0,14.1351368427,80.4230003357,,3272.4993693,79.9595006307,79.8612213135,68.2189992269,68.1538162231,,2707.66601562,52.5650002162,52.5124206543,40.1614999771,40.0798772176,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.463499704997,83.0914999644,100.0,8.81597224871,39.7980006536,3.89849980672,5.31916459401,36.2630001704,224.0,93.3916664124,781.825007121,0.558603842297,39.7980006536,0.983432588123,99.9367097219,2.0,1.0,1.0,1399.11393229,1399.11393229,0.0,0.532850868447,0.0,1.0,13.9260405699,79.149500529,,3535.05749512,78.9785003662,78.8404947917,68.2264995575,67.9183451335,,2440.49989827,52.3835000992,52.4213104248,39.9090003967,40.2515258789,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.17100016276,100.0,8.23221023877,39.0694999695,0.857501029968,5.69383029143,39.0514993668,224.0,85.3083343506,676.575007121,0.532850868447,39.0694999695,0.896643605418,90.6508547465,2.0,1.0,1.0,1269.11197917,1269.11197917,1458.40000407,0.524713520537,2.0,0.0,5471.99418132,0.0,37.6227077137,1.73591304322,4.04947916667,5465.3643022,0.0865925074686,238.667500814,238.667500814,100.0,2.0,52.6888039329,40.5859763406,40.0,1.0,3512.27707006,1306.56387325,0.0,0.0,0.0,15.018890063,1.0,0.0,47.3574991226,53.2001091639,1.0,98.9583307902,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.75,1.0,0.0291684613702,80.5374991099,94.689476649,80.5374991099,2.0,0.0,107.677870575,0.0566000007093,40.0560698477,0.942394275715,730.704917666,0.25,0.75,6491.68185795,0.00649168185795,707.704405402,0.690207496145,0.256756560352,0.688070273675,0.712460758845,0.0,1902.43585205,707.704405402,473.356679281,1429.07917277,0.0,0.00190243585205,0.686485295494,1.0,4.30493106694,2.0,2.0,2.0,0.75,42.5180764632,66.1611924605,53.2001091639,0.532001091639,1.0,11.0833333333,4795.65533924,147.023126206,2597.58170254,0.942407787895,2597.58170254,1.0,0.0,0.0,0.0,119.899998983,1.0,99.5,1.0,0.0,59.6000022888,118.767500559,1.0,99.3333358765,0.0,1.0,238.667500814,0.0,2040.57995605,0.000288127561449,0.25,0.75,0.75,0.0,0.75,0.25,0.0,0.272447409338,139022.0,3351.71080792,102.755299591,1815.46463434,0.658654166057,1815.46463434,0.272656248092,1.0,1.0,1.0,0.0,2770.26835124,2756.32452947,687.948160807,2005.83562678,0.0,1902.43585205,2756.32452947
2016-05-16T12:00:00.000Z,0.0,0.0295667104069,0.833022675592,0.640739220687,50.9589999517,0.045592191477,121.79000028,0.0,60.4866676331,1.0,93.541668574,0.0,0.0,0.0,56.075000445,61.3033336004,1.0,93.4583346049,0.0,0.0,121.79000028,93.8636144002,2.0,0.0,119.328000387,68.3690004349,41.9322916667,0.522645526555,1393.31667074,0.0,0.561490439355,0.0,1.0,14.1290935675,80.4545001984,,3246.66601562,79.9670003255,79.9152704875,68.3780002594,68.3334935506,,2631.66605632,52.5260000229,52.4614613851,40.1779991786,39.8845291138,40.0395298004,1.0,0.0,99.9981231689,1.0,0.0,0.487499872843,82.3250007629,100.0,8.79695359866,39.789001147,3.79949951172,5.33213996887,36.3784996668,224.0,91.741666158,762.491663615,0.561490439355,39.789001147,0.958097229004,96.7029126485,2.0,1.0,1.0,1353.84078979,1353.84078979,0.0,0.51721966902,0.0,1.0,13.831766208,78.8659998576,9.58500289917,3507.6858724,78.7220001221,78.5798110962,68.3600006104,68.0503794352,,2383.24989827,52.3189996084,52.359471639,40.0770003001,40.4053522746,40.0395298004,1.0,0.0,99.9981155396,1.0,0.0,0.143999735514,100.0,8.11766167482,38.644999822,0.8680006663,5.71410449346,39.2089996338,224.0,81.2416674296,630.824996948,0.51721966902,38.644999822,0.869471777053,86.9471772512,2.0,1.0,1.0,1217.26048787,1217.26048787,1393.31667074,0.521017992107,2.0,0.0,5276.54492188,0.0,37.0396128568,3.53716376921,6.45052083333,5276.54492188,0.0794967941471,213.057498932,213.057498932,95.7888628642,2.0,52.7179082235,40.6008555094,40.0395298004,1.0,3336.05723874,1285.49080452,0.0,0.0,0.0,14.1119333903,1.0,0.0,45.6416654587,54.2660668691,1.0,97.3690471649,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.5,1.0,0.0296062068375,78.8216648102,92.8593432109,78.8216648102,2.0,0.0,102.275399241,0.0566000007093,39.4100208253,0.937796126282,744.889054728,0.5,0.5,6165.97774659,0.00616597774659,696.290111863,0.677816522448,0.261184639353,0.660166561629,0.694079723527,0.0,1806.98582967,696.290111863,843.98332723,963.002502441,0.0,0.00180698582967,0.675713176529,1.0,5.18320250589,2.0,2.0,2.0,0.5,37.286648837,69.2505049272,54.2660668691,0.542660668691,1.0,10.5,4609.03513586,141.301804766,2496.49828613,0.936458802731,2496.49828613,1.0,0.0,0.0,0.0,107.040833155,1.0,95.4722213745,1.0,0.0,57.1666679382,106.016666412,1.0,95.2777786255,0.0,1.0,213.057498932,0.0,2001.16003418,0.000283480462267,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.278906705336,139022.0,3166.98960011,97.0921967352,1715.40981481,0.643465541432,1715.40981481,0.281346135942,1.0,1.0,1.0,0.0,2665.89227295,2665.89227295,1278.4399821,1387.45229085,0.0,1806.98582967,2665.89227295
2016-05-16T13:00:00.000Z,0.0,0.0286072708718,0.882457984369,0.700919218156,52.3052504857,0.0473314424512,138.616666158,0.0,68.5874996185,1.0,97.6944459279,0.0,0.0,0.0,58.5833339691,70.0291665395,1.0,97.6388905843,0.0,0.0,138.616666158,98.2252089183,2.0,0.0,122.235750198,69.9304997126,41.6380208333,0.552317107407,1618.1416626,0.0,0.587617157939,0.0,1.0,14.6173872153,82.1044998169,,3408.33272298,81.5945002238,81.5537287394,69.9154993693,69.8706232707,,2703.66607666,53.8879998525,53.8361333211,41.2864999771,40.9516194661,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.509999593099,84.9065004985,100.0,9.26193205516,40.3080002467,4.74150021871,5.35545523961,36.5449997584,224.0,98.9333337148,833.941660563,0.587617157939,40.3080002467,0.984685494559,101.387155533,2.0,1.0,1.0,1419.42017619,1419.42017619,0.0,0.568449525408,0.0,1.0,14.5992576281,81.5195000966,,3685.78861491,81.2824999491,81.1400146484,69.9455000559,69.6284077962,,2456.49989827,53.7035004298,53.7263209025,40.2224992116,40.4723714193,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.237000147502,100.0,8.87907083829,41.0600007375,0.971499443054,5.72018671036,39.2509997686,224.0,95.8333339691,784.199996948,0.568449525408,41.0600007375,0.960121248206,98.5554345449,2.0,1.0,1.0,1379.7761027,1379.7761027,1618.1416626,0.552358468133,2.0,0.0,5443.98966471,0.0,36.3313620885,1.78517135978,4.48958333333,5443.98966471,0.0796364712758,233.330832163,233.330832163,99.6405715942,2.0,54.0926310221,41.1772410075,40.0,1.0,3828.83567117,1228.42870095,0.0,0.0,0.0,14.6156568527,1.0,0.0,50.6316658656,55.2998425166,1.0,99.8630949656,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,1.0,1.0,0.0286236042832,83.8116658529,97.9800230662,83.8116658529,2.0,0.0,117.382787187,0.0566000007093,37.6606355462,0.934992724147,753.616037572,0.0,1.0,7076.77172611,0.00707677172611,665.382245128,0.707880478968,0.227113611523,0.0,0.707880478968,0.0,2073.9008077,665.382245128,0.0,2073.9008077,0.0,0.0020739008077,0.707920764883,1.0,1.8000152202,2.0,2.0,2.0,1.0,36.3349208832,71.0354213715,55.2998425166,0.552998425166,1.0,10.5,5057.26437213,155.043422733,2739.28305283,0.934994090491,2739.28305283,1.0,0.0,0.0,0.0,116.538333893,1.0,98.8472201029,1.0,0.0,59.2000013987,116.792500814,1.0,98.6666666667,0.0,1.0,233.330832163,0.0,2111.68994141,0.000270896948297,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.242903793546,139022.0,3793.81832493,116.309240538,2054.93355266,0.701406423155,2054.93355266,0.242828156583,1.0,1.0,1.0,0.0,2929.73301188,2929.73301188,0.0,2929.73301188,0.0,2073.9008077,2929.73301188
2016-05-16T14:00:00.000Z,0.0,0.0302901066538,0.8029529075,0.59576376496,50.6387484868,0.0438010852861,105.885000865,0.0,52.7108335495,1.0,89.1944452922,0.0,0.0,0.0,53.4166666667,53.1741666794,1.0,89.0277773539,0.0,0.0,105.885000865,89.8459262848,2.0,0.0,120.314249992,69.6755015055,40.7057291667,0.505705217416,1217.31669108,0.0,0.529862622697,0.0,1.0,14.2729227543,80.9570000966,9.83999633789,3070.83280436,80.5354995728,80.4715983073,69.6695016225,69.6477686564,,2350.33279419,52.59049956,52.5551020304,40.1839996974,39.8928019206,40.0645904541,1.0,0.0,99.9981231689,1.0,0.0,0.421500523885,84.5089995066,100.0,8.77656229337,40.3514998754,2.58749993642,5.49636042118,37.5964997609,224.0,81.8583323161,647.675005595,0.529862622697,40.3514998754,0.852828305727,86.6505158742,2.0,1.0,1.0,1213.10720825,1213.10720825,0.0,0.513200632692,0.0,1.0,14.0795390606,79.6729990641,9.52199935913,3305.58620199,79.5575008392,79.4059524536,69.6815013885,69.3643468221,,2160.49987793,52.4105002085,52.4385197957,40.1640005112,40.5381139119,40.0645904541,1.0,0.0,99.9981155396,1.0,0.0,0.115498224894,100.0,8.3463767767,39.3935003281,0.823000590007,5.73316216469,39.3409999212,224.0,75.5416660309,569.641667684,0.513200632692,39.3935003281,0.786983580816,78.6983591715,2.0,1.0,1.0,1101.77701314,1101.77701314,1217.31669108,0.502198569204,2.0,0.0,4735.70503743,0.0,36.4060691198,4.40253537397,8.86458333333,4735.70503743,0.0671683677247,165.070837657,165.070837657,87.3781064351,2.0,52.931737264,40.721862793,40.0543820063,1.0,2882.26132006,1254.43136428,0.0,0.0,0.0,12.5721581777,1.0,0.0,39.7333321571,57.0973434448,1.0,92.9047597249,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.166666666667,1.0,0.0304448566496,72.9133319855,88.126528422,72.9133319855,2.0,0.0,88.3631203334,0.0566000007093,38.4578139466,0.930830690973,766.780656798,0.833333333333,0.166666666667,5327.23448295,0.00532723448295,679.466668987,0.64855746785,0.282268239715,0.636377253961,0.700279860773,0.0,1561.18585205,679.466668987,1239.88334147,321.302510579,0.0,0.00156118585205,0.643647889296,1.0,6.34938538078,2.0,2.0,2.0,0.166666666667,36.1622915268,73.4992987315,57.0973434448,0.570973434448,1.0,10.5,4136.69268434,126.82093428,2240.65252104,0.930825707565,2240.65252104,1.0,0.0,0.0,0.0,82.7025000254,1.0,87.2222220103,1.0,0.0,52.216668129,82.3683338165,1.0,87.0277805328,0.0,1.0,165.070837657,0.0,2094.40014648,0.000276631137134,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.303244997878,139022.0,2675.15469209,82.0137349526,1449.00589973,0.601954979284,1449.00589973,0.308565611868,1.0,1.0,1.0,0.0,2407.16656494,2407.16656494,1948.3464152,458.82014974,0.0,1561.18585205,2407.16656494
2016-05-16T15:00:00.000Z,0.0,0.0288741187858,0.881403530263,0.699888206449,52.843000412,0.0476102939054,139.355834961,0.0,69.0016670227,1.0,97.791668574,0.0,0.0,0.0,58.641667366,70.3541673024,1.0,97.7361132304,0.0,0.0,139.355834961,98.3177013397,2.0,0.0,124.271999995,71.4289995829,42.7838541667,0.55500107197,1624.62497965,0.0,0.582026606263,0.0,1.0,15.0150325298,83.4815006256,,3419.99934896,82.8770001729,82.9435882568,71.4109992981,71.3798116048,,2713.9993693,54.0544996262,54.020866394,41.4905001322,41.2595926921,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.604500452677,83.2130012512,100.0,9.55536842346,41.3865000407,4.17150084178,5.45966422558,37.3189992905,224.0,98.9833329519,826.683334351,0.582026606263,41.3865000407,0.992204589844,101.473367055,2.0,1.0,1.0,1420.6271464,1420.6271464,0.0,0.583483064261,0.0,1.0,15.0549178918,83.016500473,,3680.9142863,82.789999644,82.6389567057,71.4469998678,71.1241505941,,2443.24987793,53.8760000865,53.8901672363,40.4399998983,40.6944961548,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.226500829061,100.0,9.29884616534,42.3499997457,0.918999671936,5.75607188543,39.5210002263,224.0,97.5833326976,797.941660563,0.583483064261,42.3499997457,0.968701381138,97.691584905,2.0,1.0,1.0,1367.68217977,1367.68217977,1624.62497965,0.554995271427,2.0,0.0,5463.24291992,0.0,37.0048513412,2.21735100945,5.41927083333,5463.24291992,0.0821674740946,240.514163971,240.514163971,99.8103402456,2.0,54.327969869,41.4689305623,40.0,1.0,3856.74254371,1160.42202132,0.0,0.0,0.0,13.7665185928,1.0,0.0,51.3416649501,57.6444807053,1.0,100.0,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,1.0,1.0,0.0288785303045,84.5216649373,98.0734875997,84.5216649373,2.0,0.0,118.238344009,0.0566000007093,35.5757161899,0.928359724372,774.663843433,0.0,1.0,7128.35152307,0.00712835152307,628.54621456,0.713645608049,0.214722675837,0.0,0.713645608049,0.0,2089.01665243,628.54621456,0.0,2089.01665243,0.0,0.00208901665243,0.713668301702,1.0,2.33316372203,2.0,2.0,2.0,1.0,34.5342448552,74.9145571391,57.6444807053,0.576444807053,1.0,10.5,5017.16456503,153.814060199,2717.56286698,0.928368283886,2717.56286698,1.0,0.0,0.0,0.0,120.469165802,1.0,99.875,1.0,0.0,59.8250013987,120.045000076,1.0,99.7083358765,0.0,1.0,240.514163971,0.0,2114.44995117,0.000255899902101,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.231290404427,139022.0,3783.16451503,115.982620645,2049.16288324,0.700030844705,2049.16288324,0.231276511507,1.0,1.0,1.0,0.0,2927.24656169,2927.24656169,0.0,2927.24656169,0.0,2089.01665243,2927.24656169
2016-05-16T16:00:00.000Z,0.0,0.0327455050893,0.793078703416,0.559825504827,49.2497488658,0.044813283983,95.8491681417,0.0,47.5175002416,1.0,86.1388880412,0.0,0.0,0.0,51.6166667938,48.3316663106,1.0,86.0277779897,0.0,0.0,95.8491681417,85.713335673,2.0,0.0,118.823998769,69.5742499034,40.9453125,0.50361095665,1049.83332316,0.0,0.50805835684,0.0,1.0,13.9477963448,79.9130001068,8.66399892171,2939.99949137,79.4704990387,79.5039087931,69.5585002899,69.5709457397,,2015.66621908,52.8634996414,52.8423945109,40.0445000331,39.8380762736,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.441001256307,80.8100001017,100.0,8.42933706443,39.4274988174,2.28599993388,5.51845920086,37.7585000992,224.0,72.8583329519,556.925000509,0.50805835684,39.4259990056,0.76965943836,76.9659439723,2.0,1.0,1.0,1077.5232137,1077.5232137,0.0,0.486409985177,0.0,1.0,13.8172624111,78.7399997711,8.48925018311,3162.72908529,78.7069994609,78.5485026042,69.5899995168,69.2661132812,,1887.99991862,52.6670001348,52.7005488078,40.0094998678,40.5355656942,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.033000310262,100.0,8.09788652261,38.6974995931,0.769000053406,5.71937572956,39.2404998144,224.0,67.9166673024,492.908325195,0.486409985177,38.6974995931,0.713171070644,71.3171068827,2.0,1.0,1.0,998.439498901,998.439498901,1049.83332316,0.480950880547,2.0,0.0,4073.51149495,0.0,34.0808032643,5.81166152159,11.2682291667,4004.03020685,0.052308677038,118.574999491,118.574999491,77.7959798177,2.0,53.2802678888,40.8006647283,40.0,1.0,2460.0968731,1179.68076224,0.0,0.0,0.0,11.3209934235,1.0,0.0,35.0816655159,58.2375068665,1.0,88.6845226288,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.416666666667,1.0,0.0328559789426,68.2616650263,83.4227034251,68.2616650263,2.0,0.0,75.4205853985,0.0566000007093,36.1661423353,0.924928162401,785.763654736,0.583333333333,0.416666666667,4546.95512951,0.00454695512951,638.977771768,0.639216944341,0.306521235151,0.62379076285,0.76404921983,0.0,1332.51915995,638.977771768,774.027491252,558.491668701,0.0,0.00133251915995,0.616704200705,1.0,5.6448820721,2.0,2.0,2.0,0.416666666667,32.154344368,76.7911231995,58.2375068665,0.582375068665,1.0,10.5,3617.50660645,110.903952167,1959.43375932,0.939951407764,1959.43375932,1.0,0.0,0.0,0.0,59.6749998728,1.0,77.9722232819,1.0,0.0,46.6666682561,58.8999999364,1.0,77.7777786255,0.0,1.0,118.574999491,0.0,1899.06994629,0.000260146900025,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.326103277914,139022.0,2197.16228064,67.3596504401,1190.09981618,0.570897583183,1190.09981618,0.334263950662,1.0,1.0,1.0,0.0,2131.64539591,2084.61176092,1240.84474691,730.962946112,0.0,1332.51915995,2084.61176092
2016-05-16T17:00:00.000Z,0.0,0.0300259274772,0.848037953618,0.654127404517,52.1432504654,0.0471103172826,127.070000966,0.0,63.0558341344,1.0,94.7222201029,0.0,0.0,0.0,56.7500003179,64.0141674678,1.0,94.5833333333,0.0,0.0,127.070000966,94.9430173238,2.0,0.0,123.456750552,71.3135000865,40.8307291667,0.542575353917,1459.36666361,0.0,0.562881661493,0.0,1.0,14.8446130753,82.9805005391,9.56700134277,3296.66603597,82.4990005493,82.4966278076,71.3045005798,71.2801335653,,2474.66605632,53.6584993998,53.6373825073,40.6145000458,40.4953842163,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.481499989827,83.7335007985,100.0,9.39772168795,41.8845005035,3.39000034332,5.44689150651,37.2244997025,224.0,92.25,757.358329773,0.562881661493,41.8845005035,0.860515851702,95.5660260518,2.0,1.0,1.0,1337.92437744,1337.92437744,0.0,0.548971576333,0.0,1.0,14.7793462276,82.0835005442,9.18000030518,3535.80743408,81.9155000051,81.7572224935,71.3224995931,70.9940338135,,2252.99996948,53.4620002111,53.4929885864,39.943499883,40.3491821289,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.168000539144,100.0,9.0701072216,41.9720001221,0.767499923706,5.70923872789,39.1759999593,224.0,88.241666158,702.008333842,0.548971576333,41.9720001221,0.883111201695,90.6643718084,2.0,1.0,1.0,1269.30118306,1269.30118306,1459.36666361,0.53938030514,2.0,0.0,4969.07718913,0.0,39.6675532659,4.94027853012,11.3072916667,4969.07718913,0.0715723344591,196.68499883,196.68499883,93.1038379669,2.0,53.990776062,40.9657923381,40.0,1.0,3441.09982868,1141.90586298,0.0,0.0,0.0,12.1434574127,1.0,0.0,47.5808323224,59.1610431671,1.0,97.875,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.666666666667,1.0,0.0303007814319,80.7608331045,94.1892172496,80.7608331045,2.0,0.0,105.495749509,0.0566000007093,35.0080558198,0.922838835311,792.584503894,0.333333333333,0.666666666667,6360.12617561,0.00636012617561,618.516879524,0.692969573533,0.229957298038,0.653623094727,0.708734690172,0.0,1863.88247681,618.516879524,502.904998779,1360.97747803,0.0,0.00186388247681,0.688363745809,1.0,4.66056268578,2.0,2.0,2.0,0.666666666667,32.5559368134,77.9037221273,59.1610431671,0.591610431671,1.0,9.91666666667,4583.00569166,140.503805329,2482.39935633,0.922926871571,2482.39935633,1.0,0.0,0.0,0.0,98.429166158,1.0,93.0138874054,1.0,0.0,55.6833346685,98.2558339437,1.0,92.8055559794,0.0,1.0,196.68499883,0.0,2093.16992188,0.000251816660815,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.249160908758,139022.0,3289.07985125,100.835186824,1781.54038092,0.662355751158,1781.54038092,0.254103862706,1.0,1.0,1.0,0.0,2689.70319621,2689.70319621,769.411305745,1920.29189046,0.0,1863.88247681,2689.70319621
2016-05-16T18:00:00.000Z,0.0,0.0299719931973,0.82002829002,0.614270525935,51.0452508926,0.0442433807504,110.213331858,0.0,54.649166743,1.0,90.2916660309,0.0,0.0,0.0,54.0750001272,55.6574999491,1.0,90.1249993642,0.0,0.0,110.213331858,90.8132813772,2.0,0.0,121.237500827,70.1922499339,39.7890625,0.51555628782,1275.41666667,0.0,0.539722972818,0.0,1.0,14.4457591375,81.5615005493,9.31500244141,3102.91607666,81.1220010122,81.0737024943,70.1885000865,70.1683959961,,2376.33279419,53.0720001856,53.0506973267,40.5439999898,40.3433074951,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.43949953715,83.4110005697,100.0,8.93905925751,40.5780010223,2.87549940745,5.50670015812,37.6685005824,224.0,84.8500003815,677.625002543,0.539722972818,40.5780010223,0.823060831342,88.5585161845,2.0,1.0,1.0,1239.8192393,1239.8192393,0.0,0.519241189232,0.0,1.0,14.276548624,80.3405005137,8.9640007019,3326.58351644,80.2309996287,80.0544687907,70.1959997813,69.8669637044,,2152.49991862,52.8784996668,52.9013697306,40.2179994583,40.6479034424,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.10950088501,100.0,8.52655887604,40.0130001704,0.755499204,5.74998966853,39.4625002543,224.0,78.2416667938,597.791666667,0.519241189232,40.0130001704,0.812554760888,81.2554750443,2.0,1.0,1.0,1137.57666524,1137.57666524,1275.41666667,0.510162469612,2.0,0.0,4770.71085612,0.0,35.4066268603,3.83838170767,8.15104166667,4770.71085612,0.0654082570554,168.055000305,168.055000305,87.268342336,2.0,53.4625167847,41.0275700887,40.0,1.0,3005.25667626,1239.24409059,0.0,0.0,0.0,12.0664310455,1.0,0.0,40.9058322906,58.1220690409,1.0,93.559521993,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.416666666667,1.0,0.0302900754351,74.1466655731,89.3610719045,74.1466655731,2.0,0.0,92.1338587413,0.0566000007093,37.9922090816,0.927174216683,778.497643281,0.583333333333,0.416666666667,5554.56470394,0.00555456470394,671.240434727,0.658001409732,0.271332683512,0.629518997276,0.693865192007,0.0,1627.80667114,671.240434727,867.996673584,759.809997559,0.0,0.00162780667114,0.65009141465,1.0,4.68564711796,2.0,2.0,2.0,0.416666666667,34.2721529007,75.5636055686,58.1220690409,0.581220690409,1.0,9.91666666667,4339.38482289,133.034982154,2350.44135136,0.950108971851,2350.44135136,1.0,0.0,0.0,0.0,84.856666247,1.0,86.8333333333,1.0,0.0,51.9750013351,83.1983331045,1.0,86.6250012716,0.0,1.0,168.055000305,0.0,2026.85998535,0.000273281991927,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.285580592912,139022.0,2853.59438293,87.4842617797,1545.65831596,0.624794927369,1545.65831596,0.292796524843,1.0,1.0,1.0,0.0,2473.86502075,2473.86502075,1378.82522583,1095.03979492,0.0,1627.80667114,2473.86502075
2016-05-16T19:00:00.000Z,0.0,0.0317646907384,0.800982265539,0.583661824683,50.5720005035,0.0454969923227,104.701665878,0.0,51.9124997457,1.0,88.8194433848,0.0,0.0,0.0,53.174999555,52.7891664505,1.0,88.6249980927,0.0,0.0,104.701665878,88.7710634867,2.0,0.0,121.477500598,70.9055000941,41.2578125,0.514150275039,1175.5916748,0.0,0.533083478652,0.0,1.0,14.4783926805,81.7864996592,9.54000091553,3049.58278402,81.2735010783,81.3560002645,70.8935000102,70.8858515422,,2166.33283488,52.9130001068,52.8939921061,40.0025002162,39.7547225952,40.0459079742,1.0,0.0,99.9981231689,1.0,0.0,0.512998580933,84.1609999339,100.0,8.99237195651,41.2710008621,2.4809996287,5.48602060477,37.5215005875,224.0,79.7583328883,627.083340963,0.533083478652,41.2710008621,0.791398537772,83.0262645086,2.0,1.0,1.0,1162.36770121,1162.36770121,0.0,0.507081181441,0.0,1.0,14.2958869139,80.462000529,8.85342625209,3176.60231527,80.4079990387,80.2480646769,70.917500178,70.5800654093,,1994.49990845,52.7239999771,52.7470881144,39.8669996262,40.3887608846,40.0459079742,1.0,0.0,99.9981155396,1.0,0.0,0.0540014902751,100.0,8.5856345892,40.5409994125,0.695499738057,5.71025236448,39.1714998881,224.0,73.2499993642,548.508328756,0.507081181441,40.5409994125,0.763337009975,76.3337004979,2.0,1.0,1.0,1068.67181396,1068.67181396,1175.5916748,0.508579225902,2.0,0.0,4327.88712565,0.0,38.0277516047,6.00203243891,12.40625,4329.05399577,0.0610515205442,146.18833224,146.18833224,83.1667760213,2.0,53.3328323364,40.6327006022,40.0420920054,1.0,2767.65841374,1158.72200072,0.0,0.0,0.0,12.3710447947,1.0,0.0,39.4491655032,58.5224552155,1.0,92.422618866,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.5,1.0,0.0321179830735,72.6291666031,87.3015232086,72.6291666031,2.0,0.0,84.8496740227,0.0566000007093,35.523597694,0.93023775488,768.653478999,0.5,0.5,5115.41588409,0.00511541588409,627.62539309,0.655642823872,0.274494771777,0.616790996004,0.68553044391,0.0,1499.11082967,627.62539309,613.182495117,885.928334554,0.0,0.00149911082967,0.647245720029,1.0,7.92006678521,2.0,2.0,2.0,0.5,39.8999760946,73.8518028259,58.5224552155,0.585224552155,1.0,10.5,3926.38041446,120.373271717,2126.73622276,0.930137595649,2126.73622276,1.0,0.0,0.0,0.0,73.3758335114,1.0,83.375,1.0,0.0,49.8250010808,72.8124993642,1.0,83.1666673024,0.0,1.0,146.18833224,0.0,1997.43994141,0.000255525008229,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.295112006074,139022.0,2509.31871205,76.9296072375,1359.18032285,0.594443591086,1359.18032285,0.304185076122,1.0,1.0,1.0,0.0,2286.47485352,2286.47485352,994.149556478,1292.32529704,0.0,1499.11082967,2286.47485352
2016-05-16T20:00:00.000Z,0.0,0.0300573105302,0.819650973381,0.622708391776,51.8454984029,0.0457242126953,117.989997228,0.0,58.50583299,1.0,92.6805534363,0.0,0.0,0.0,55.5166670481,59.4841658274,1.0,92.5277798971,0.0,0.0,117.989997228,93.1503060659,2.0,0.0,122.759999275,70.9145008723,39.9166666667,0.530733792679,1365.85832723,0.0,0.585847868958,0.0,1.0,14.7962671121,82.7494996389,,3207.08272298,82.2950000763,82.2378514608,70.9325002035,70.8890228271,,2508.99940999,52.6640001933,52.6328201294,40.5140005747,39.9207967122,40.0467014313,1.0,0.0,99.9981231689,1.0,0.0,0.454499562581,84.1700000763,100.0,9.35525496801,41.7809995015,3.33300113678,5.44101202488,37.180999438,224.0,90.9500001272,745.816665649,0.585847868958,41.7809995015,0.905146186465,90.5146172841,2.0,1.0,1.0,1267.20466105,1267.20466105,0.0,0.527832473918,0.0,1.0,14.4783929189,81.0560003916,9.68914031982,3346.08121745,80.9299983978,80.75537618,70.8965015411,70.5602976481,,2267.24989827,52.4704999924,52.4882532756,40.0800002416,40.4621632894,40.0467014313,1.0,0.0,99.9981155396,1.0,0.0,0.126001993815,100.0,8.74888006846,40.8499981562,0.755500475566,5.72951289018,39.324499766,224.0,80.7000007629,620.04166921,0.527832473918,40.8499981562,0.836380880447,83.6380888621,2.0,1.0,1.0,1170.93323263,1170.93323263,1365.85832723,0.528866384477,2.0,0.0,5032.08780924,0.0,40.2460523085,4.78045143684,10.3020833333,5032.08780924,0.0733601662109,191.006666819,191.006666819,92.1115226746,2.0,52.9962692261,40.7154973348,40.0383043289,1.0,3234.927025,1185.59775187,0.0,0.0,0.0,12.4350449244,1.0,0.0,44.1733325322,58.497455279,1.0,96.3392842611,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.5,1.0,0.0301035414748,77.3533331553,92.0413996379,77.3533331553,2.0,0.0,99.1749929095,0.0566000007093,36.347542843,0.932917416863,760.153779873,0.5,0.5,5979.06049583,0.00597906049583,642.182727695,0.680858443203,0.249533987433,0.64934513184,0.709102829773,0.0,1752.20833333,642.182727695,789.846669515,962.361663818,0.0,0.00175220833333,0.678107410669,1.0,7.9453952736,2.0,2.0,2.0,0.5,44.4711015875,72.284124201,58.497455279,0.58497455279,1.0,10.5,4476.06322004,137.22520931,2424.47363235,0.942081664322,2424.47363235,1.0,0.0,0.0,0.0,95.7408332825,1.0,91.9166666667,1.0,0.0,55.0500005086,95.2658332189,1.0,91.75,0.0,1.0,191.006666819,0.0,2032.34997559,0.000261451733129,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.264875113149,139022.0,2975.7611492,91.2295976359,1611.83032673,0.626311532758,1611.83032673,0.267468748789,1.0,1.0,1.0,0.0,2573.52809652,2573.52809652,1216.37420654,1357.15388997,0.0,1752.20833333,2573.52809652
2016-05-16T21:00:00.000Z,0.0,0.0305579045913,0.815945450675,0.605414234163,50.8944994609,0.0451652410735,109.218331019,0.0,54.2441660563,1.0,89.9583320618,0.0,0.0,0.0,53.8416668574,54.9741665522,1.0,89.7361119588,0.0,0.0,109.218331019,90.418486913,2.0,0.0,121.275748889,70.3812494278,41.3463541667,0.520544099408,1253.00000509,0.0,0.545745868099,0.0,1.0,14.4493853251,81.5974985758,9.65700149536,3090.83274333,81.1219991048,81.1073964437,70.3864994049,70.3468093872,,2401.33279419,52.6294997533,52.5882263184,40.6429999669,40.1517817179,40.1651096344,1.0,0.0,99.9981231689,1.0,0.0,0.475499471029,83.9165000916,100.0,8.95464682579,40.4789991379,3.05549971263,5.49473845959,37.5875002543,224.0,83.2749996185,662.241673787,0.545745868099,40.4789991379,0.842192921824,85.553425471,2.0,1.0,1.0,1197.74796549,1197.74796549,0.0,0.524275996936,0.0,1.0,14.2898437182,80.4154993693,9.12857164655,3222.72155762,80.3074995677,80.142636617,70.3759994507,70.0493850708,,2183.49991862,52.443499883,52.4525477091,40.282500267,40.6670506795,40.1651096344,1.0,0.0,99.9981155396,1.0,0.0,0.107999801636,100.0,8.5394487381,40.0249993006,0.815499941508,5.75039509932,39.4670003255,224.0,77.5333328247,590.758338928,0.524275996936,40.0249993006,0.792471524193,79.2471523285,2.0,1.0,1.0,1109.46013387,1109.46013387,1253.00000509,0.515510545147,2.0,0.0,4792.88128662,0.0,33.1142711639,2.52637065947,4.68489583333,4792.88128662,0.0693456931264,173.073332469,173.073332469,87.9677511851,2.0,52.9418589274,40.9129358927,40.1745503743,1.0,2970.30042377,1186.25324111,0.0,0.0,0.0,12.1267083486,1.0,0.0,40.3758323987,58.2597910563,1.0,92.934521993,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.25,1.0,0.0310211962135,73.555832545,88.839635849,73.555832545,2.0,0.0,91.0621850787,0.0566000007093,36.3676385485,0.935330171473,752.556073341,0.75,0.25,5489.95565813,0.00548995565813,642.537775491,0.668387140622,0.266934753648,0.646755081757,0.718978477073,0.0,1608.87250773,642.537775491,1090.51500448,518.357503255,0.0,0.00160887250773,0.661045943697,1.0,6.80423897405,2.0,2.0,2.0,0.25,47.4936803182,70.8299325307,58.2597910563,0.582597910563,1.0,10.5,4156.55366488,127.429823627,2251.41028322,0.935321894269,2251.41028322,1.0,0.0,0.0,0.0,86.6233329773,1.0,87.7916673024,1.0,0.0,52.6333341599,86.450000445,1.0,87.6250019073,0.0,1.0,173.073332469,0.0,2098.94995117,0.000261596283671,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.285393462169,139022.0,2748.35721111,84.2579461047,1488.65627295,0.618444721295,1488.65627295,0.293239726304,1.0,1.0,1.0,0.0,2407.09674072,2407.09674072,1686.13287354,720.963867188,0.0,1608.87250773,2407.09674072
2016-05-16T22:00:00.000Z,0.0,0.031442055403,0.81918985933,0.608585871766,51.0624996821,0.0473317553627,114.865834554,0.0,56.7700004578,1.0,91.4027786255,0.0,0.0,0.0,54.733332634,58.0958337784,1.0,91.2222207387,0.0,0.0,114.865834554,90.9017759959,2.0,0.0,122.057250023,70.9947503408,41.7916666667,0.528359171647,1277.31666056,0.0,0.561848732735,0.0,1.0,14.6028834184,82.1840000153,8.96399943034,3159.58268229,81.6965001424,81.7184041341,70.9850006104,70.9525121053,,2361.6661377,52.4240001043,52.397761027,40.2319993973,39.7699890137,40.0699634552,1.0,0.0,99.9981231689,1.0,0.0,0.487499872843,82.3955008189,100.0,9.15862754981,41.4645007451,3.02849896749,5.4442559878,37.2035004298,224.0,84.9583323797,683.233332316,0.561848732735,41.4645007451,0.855787517003,85.5787506104,2.0,1.0,1.0,1198.1025238,1198.1025238,0.0,0.521306950062,0.0,1.0,14.3877441883,80.8145001729,8.96657235282,3285.33874512,80.7214997609,80.5930913289,71.0045000712,70.6751098633,,2170.74996948,52.2154998779,52.2746810913,39.8475001653,40.2866287231,40.0699634552,1.0,0.0,99.9981155396,1.0,0.0,0.0930004119873,100.0,8.69026446342,40.8739995956,0.755499839783,5.69747968515,39.0920003255,224.0,77.6083335876,594.083340963,0.521306950062,40.8739995956,0.783945756392,80.2412045797,2.0,1.0,1.0,1123.3768514,1123.3768514,1277.31666056,0.522002063644,2.0,0.0,4740.95595296,0.0,39.0776522954,5.32144095997,10.7265625,4740.95595296,0.0727856342142,182.721666336,182.721666336,89.5687917074,2.0,52.7495422363,40.5460917155,40.0716629028,1.0,3048.08395635,1131.7911053,0.0,0.0,0.0,13.0840435028,1.0,0.0,42.8316655159,57.9009571075,1.0,94.4166660309,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.5,1.0,0.0319677804331,76.0116666158,89.7959334056,76.0116666158,2.0,0.0,93.446838962,0.0566000007093,34.6979619557,0.936552537712,748.734441708,0.5,0.5,5633.72163594,0.00563372163594,613.038189416,0.68293418468,0.25358187202,0.641509407619,0.713170973641,0.0,1651.00420125,613.038189416,654.367513021,996.636688232,0.0,0.00165100420125,0.674127613505,1.0,8.47325283892,2.0,2.0,2.0,0.5,48.5901670456,70.0690956116,57.9009571075,0.579009571075,1.0,9.33333333333,4179.87506165,128.144800918,2264.04239067,0.936516056699,2264.04239067,1.0,0.0,0.0,0.0,91.2041660945,1.0,89.7916679382,1.0,0.0,53.7666676839,91.5175002416,1.0,89.6111125946,0.0,1.0,182.721666336,0.0,2097.35009766,0.000249586122741,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.270771515561,139022.0,2771.70022499,84.9735861231,1501.30008937,0.621009414581,1501.30008937,0.280204088477,1.0,1.0,1.0,0.0,2417.51582845,2417.51582845,1020.04351807,1397.47231038,0.0,1651.00420125,2417.51582845
2016-05-16T23:00:00.000Z,0.0,0.0326498715338,0.777445558394,0.535595430326,48.3572495778,0.0436216322405,83.9916680654,0.0,41.7508331935,1.0,82.8472207387,0.0,0.0,0.0,49.6333335241,42.2408332825,1.0,82.7222220103,0.0,0.0,83.9916680654,81.9914646149,2.0,0.0,117.26099968,68.9037501017,41.6848958333,0.462530184977,897.47501119,0.0,0.480823124773,0.0,1.0,13.6710158984,78.8719991048,8.49960174561,2797.08284505,78.4864997864,78.4224039714,68.9060001373,68.8674596151,,2083.99954224,51.8840001424,51.8263575236,40.530500412,40.1231486003,40.3616345723,1.0,0.0,99.9981231689,1.0,0.0,0.385499318441,84.9589996338,100.0,8.04915869236,37.9559993744,2.00850041707,5.62185720603,38.5219999949,224.0,65.9583333333,477.675005595,0.480823124773,37.9559993744,0.704989645822,70.4989643097,2.0,1.0,1.0,986.98550415,986.98550415,0.0,0.458012338393,0.0,1.0,13.4921360016,77.5625,8.64749972026,2964.00402832,77.5489997864,77.3779754639,68.9015000661,68.5893656413,,1952.24996948,51.6875006358,51.7053731283,40.4984998703,41.0461959839,40.3616345723,1.0,0.0,99.9981155396,1.0,0.0,0.013500213623,100.0,7.70220637321,37.0504999161,0.731499671936,5.78992966811,39.7670001984,224.0,61.066666921,419.800000509,0.458012338393,37.0504999161,0.65051356361,65.0513563156,2.0,1.0,1.0,910.718989054,910.718989054,897.47501119,0.460181864962,2.0,0.0,4167.44366455,0.0,32.6254231135,4.29642170668,8.36197916667,4167.44366455,0.0562601436181,111.735831579,111.735831579,76.6308689117,2.0,52.2497533162,41.0893503825,40.3820705414,1.0,2135.23185565,1212.13552946,0.0,0.0,0.0,10.8795903524,1.0,0.0,30.1724996567,58.026409785,1.0,84.6369050344,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.416666666667,1.0,0.0330141253226,63.3525005976,79.2178115845,63.3525005976,2.0,0.0,65.4610142694,0.0566000007093,37.1611265449,0.938057604103,744.054838007,0.583333333333,0.416666666667,3946.51265358,0.00394651265358,656.556997865,0.596051806553,0.338368674207,0.609615402637,0.570918907705,0.0,1156.55500793,656.556997865,768.26167806,388.293329875,0.0,0.00115655500793,0.593077763915,1.0,6.30359240252,2.0,2.0,2.0,0.416666666667,52.0923080444,69.1059001576,58.026409785,0.58026409785,1.0,10.5,3316.81025971,101.685333687,1796.56064333,0.925890432959,1796.56064333,1.0,0.0,0.0,0.0,56.3666667938,1.0,76.3750019073,1.0,0.0,45.708334287,55.3691663742,1.0,76.1805566152,0.0,1.0,111.735831579,0.0,1384.15002441,0.000267303927039,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.365452176804,139022.0,1929.61892018,59.1574218669,1045.18411883,0.538654779006,1045.18411883,0.368749479102,1.0,1.0,1.0,0.0,1940.35987345,1940.35987345,1260.23993937,680.119934082,0.0,1156.55500793,1940.35987345
2016-05-17T00:00:00.000Z,0.0,0.032156554692,0.773283362575,0.542327729206,49.194249471,0.0427763415538,87.7216676076,0.0,43.4908336004,1.0,84.0138867696,0.0,0.0,0.0,50.3249998093,44.2308340073,1.0,83.8749987284,0.0,0.0,87.7216676076,84.0373840332,2.0,0.0,118.673999786,69.4797503153,39.8177083333,0.470483148604,964.050013224,0.0,0.498225809085,0.0,1.0,13.9345011711,79.8620007833,9.48300170898,2859.16617839,79.4569994609,79.4276148478,69.4714997609,69.4306259155,,2121.99953206,51.9050003688,51.8690388997,40.2455002467,39.822807312,40.3940645854,1.0,0.0,99.9981231689,1.0,0.0,0.405001322428,86.3509991964,100.0,8.35420580705,39.2114992142,2.03400007884,5.58029536406,38.2115001678,224.0,69.5083322525,515.799997965,0.498225809085,39.2114992142,0.737574135917,73.7574132284,2.0,1.0,1.0,1032.60379028,1032.60379028,0.0,0.469443112831,0.0,1.0,13.7229878902,78.4414997101,8.94599978129,3022.4967041,78.434000651,78.2948481242,69.4880008698,69.1678873698,,1996.49990845,51.7040001551,51.7551015218,40.2809998194,40.792157491,40.3940645854,1.0,0.0,99.9981155396,1.0,0.0,0.00749905904134,100.0,7.95961733659,38.1530008316,0.713499704997,5.76337059339,39.5675001144,224.0,63.875,448.250002543,0.469443112831,38.1530008316,0.679851597377,67.9851605097,2.0,1.0,1.0,951.792236328,951.792236328,964.050013224,0.469101025578,2.0,0.0,4292.88128662,0.0,35.4134785334,5.36197813352,10.1223958333,4292.88128662,0.0591686168212,122.000834783,122.000834783,78.9566567739,2.0,52.2364705404,40.7982940674,40.430683136,1.0,2288.66646816,1263.84223343,0.0,0.0,0.0,11.7464272181,1.0,0.0,32.7108324369,57.7250725428,1.0,87.1369012197,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.0833333333333,1.0,0.0322728720199,65.8908338547,81.6619669596,65.8908338547,2.0,0.0,70.1649462254,0.0566000007093,38.7463283007,0.939102410222,740.816160894,0.916666666667,0.0833333333333,4230.10323329,0.00423010323329,684.564095674,0.604990100018,0.334086268073,0.609721180951,0.544341602669,0.0,1239.66334534,684.564095674,1158.95001221,80.7133331299,0.0,0.00123966334534,0.603318845232,1.0,7.06533375477,2.0,2.0,2.0,0.0833333333333,52.9476146698,68.426182429,57.7250725428,0.577250725428,1.0,10.5,3552.50870159,108.911274526,1924.22744101,0.939076368091,1924.22744101,1.0,0.0,0.0,0.0,61.4691670736,1.0,79.3055566152,1.0,0.0,47.4750013351,60.5316673915,1.0,79.1250025431,0.0,1.0,122.000834783,0.0,1407.08996582,0.000278706451502,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.355760489163,139022.0,2058.20676826,63.0996124706,1114.83412862,0.544069979574,1114.83412862,0.357549215489,1.0,1.0,1.0,0.0,2049.06385295,2049.06385295,1900.78686523,148.276987712,0.0,1239.66334534,2049.06385295
2016-05-17T01:00:00.000Z,0.0,0.0340259707693,0.773464888141,0.518316965366,47.5772504807,0.0427263510671,75.664999644,0.0,37.5208330154,1.0,80.0416660309,0.0,0.0,0.0,47.9749994278,38.1308339437,1.0,79.9583320618,0.0,0.0,75.664999644,79.3691679637,2.0,0.0,116.012250582,68.4350001017,39.9869791667,0.44838987377,796.800008138,0.0,0.471123705254,0.0,1.0,13.4232432048,78.0469996134,9.23100026449,2692.91617839,77.6645005544,77.628288269,68.4335002899,68.3861999512,,2043.99954224,51.1730000178,51.1103566488,40.566500028,40.128229777,40.4573742549,1.0,0.0,99.9981231689,1.0,0.0,0.382499059041,83.1229998271,100.0,7.78820780913,37.0980005264,1.94550005595,5.63503539562,38.620999972,224.0,60.383333842,425.866666158,0.471123705254,37.0980005264,0.645306817918,64.530681928,2.0,1.0,1.0,903.429545085,903.429545085,0.0,0.441433118629,0.0,1.0,13.2359028657,76.690999349,8.25900014242,2796.77500407,76.6955000559,76.5524775187,68.4364999135,68.1282018026,9.96799850464,1934.99994914,50.9570000966,51.0009104411,40.5450003942,41.1298141479,40.4573742549,1.0,0.0,99.9981155396,1.0,0.0,-0.00450070699056,100.0,7.43441696962,36.1504996618,0.685000101725,5.80148589611,39.8600002925,224.0,55.8916670481,370.933339437,0.441433118629,36.1504996618,0.599686707996,59.9686702092,2.0,1.0,1.0,839.561391195,839.561391195,796.800008138,0.448193398026,2.0,0.0,4098.015625,0.0,33.2980163892,4.60055782398,8.96614583333,4098.015625,0.0608794403542,108.540834427,108.540834427,76.6577663422,2.0,51.5222142537,41.1148249308,40.492412885,1.0,1922.76344687,1162.82514064,0.0,0.0,0.0,10.5772857666,1.0,0.0,27.2849995295,57.8562145233,1.0,82.1190465291,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.833333333333,1.0,0.0341091813016,60.4650001526,76.3237953186,60.4650001526,2.0,0.0,58.9472497326,0.0566000007093,35.6493899822,0.940506648739,736.484007629,0.166666666667,0.833333333333,3553.81091417,0.00355381091417,629.847871651,0.586075513749,0.354439514031,0.592337704991,0.58472984395,0.0,1041.47083028,629.847871651,186.182495117,855.288335164,0.0,0.00104147083028,0.585908378164,1.0,6.77739905994,2.0,2.0,2.0,0.833333333333,56.8449707031,67.4875011444,57.8562145233,0.578562145233,1.0,10.5,3085.58858751,94.5966397149,1671.31870193,0.94051502778,1671.31870193,1.0,0.0,0.0,0.0,54.6666669846,1.0,76.4583346049,1.0,0.0,45.7166678111,53.8741671244,1.0,76.1944465637,0.0,1.0,108.540834427,0.0,1151.56994629,0.000256429845508,0.166666666667,0.833333333333,0.833333333333,0.0,0.833333333333,0.166666666667,0.0,0.376856832227,139022.0,1701.69570857,52.1698506727,921.728798921,0.518692087823,921.728798921,0.377030306694,1.0,1.0,1.0,0.0,1777.02498372,1777.02498372,314.318155924,1462.7068278,0.0,1041.47083028,1777.02498372
2016-05-17T02:00:00.000Z,0.0,0.0351247131182,0.779739865919,0.511885819873,46.4327500661,0.0450554490778,74.4125003815,0.0,36.9516661962,1.0,79.6666641235,0.0,0.0,0.0,47.7999992371,37.4608335495,1.0,79.6666641235,0.0,0.0,74.4125003815,76.9837830861,2.0,0.0,114.560249964,68.1274998983,39.9375,0.434411669167,718.800008138,0.0,0.461077247648,0.0,1.0,13.1488801638,77.0644989014,8.55750020345,2683.74951172,76.6864999135,76.6663208008,68.1289997101,68.0776240031,9.89999771118,1938.66623942,50.7814998627,50.7109502157,40.4600000381,40.0506006877,40.5146484375,1.0,0.0,99.9981231689,1.0,0.0,0.377998987834,81.6889998118,100.0,7.52154886723,36.2264998754,1.89750035604,5.6273312966,38.5624996821,224.0,56.3333330154,384.691665649,0.461077247648,36.2264998754,0.595669857207,59.5669854482,2.0,1.0,1.0,833.93780009,833.93780009,0.0,0.429434092425,0.0,1.0,12.9712088108,75.7309996287,7.62150001526,2687.28869629,75.7475001017,75.6094106038,68.1260000865,67.828414917,9.80342919486,1855.24997965,50.5565004349,50.609471639,40.5044994354,41.1036376953,40.5146484375,1.0,0.0,99.9981155396,1.0,0.0,-0.0165004730225,100.0,7.1792516311,35.2430006663,0.721000035604,5.79195717971,39.7834993998,224.0,52.1750001907,334.108334859,0.429434092425,35.2430006663,0.555341949463,55.5341952642,2.0,1.0,1.0,777.478729248,777.478729248,718.800008138,0.434278525641,2.0,0.0,3942.82309977,0.0,32.6571308772,4.86471013228,9.41666666667,3942.82309977,0.0593952455984,98.2491671244,98.2491671244,74.2389233907,2.0,51.131245931,41.0600535075,40.5451024373,1.0,1753.11612999,1123.24297909,0.0,0.0,0.0,10.3566773733,1.0,0.0,24.9391659101,57.7723223368,1.0,79.4999974569,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.916666666667,1.0,0.0351627588758,58.1191663742,73.648012797,58.1191663742,2.0,0.0,53.746275702,0.0566000007093,34.4358972014,0.941586522088,733.166508302,0.0833333333333,0.916666666667,3240.25466925,0.00324025466925,608.408070139,0.573885627555,0.367695551323,0.584521908989,0.57283303972,0.0,949.580830892,608.408070139,87.0950012207,862.485829671,0.0,0.000949580830892,0.573891977469,1.0,5.79422107439,2.0,2.0,2.0,0.916666666667,58.7820898692,66.7466812134,57.7723223368,0.577723223368,1.0,10.5,2876.35910908,88.1821729034,1557.98890103,0.941581178878,1557.98890103,1.0,0.0,0.0,0.0,49.6891663869,1.0,74.1944452922,1.0,0.0,44.4083337784,48.5600001017,1.0,74.0138899485,0.0,1.0,98.2491671244,0.0,1045.14001465,0.000247701063151,0.0833333333333,0.916666666667,0.916666666667,0.0,0.916666666667,0.0833333333333,0.0,0.390508603583,139022.0,1564.11805908,47.9520546276,847.209435101,0.512016778894,847.209435101,0.390503883622,1.0,1.0,1.0,0.0,1654.65170288,1654.65170288,149.002115885,1505.649587,0.0,949.580830892,1654.65170288
2016-05-17T03:00:00.000Z,0.0,0.0347289408221,0.775843710824,0.513739182201,47.085998853,0.0436961629866,74.5116666158,0.0,36.9675000509,1.0,79.6666641235,0.0,0.0,0.0,47.7999992371,37.5441665649,1.0,79.6666641235,0.0,0.0,74.5116666158,78.1106204987,2.0,0.0,115.567499161,68.4815003077,40.0026041667,0.442431384283,754.925013224,0.0,0.467948909539,0.0,1.0,13.3434724808,77.7349999746,8.87999916077,2690.41617839,77.3719991048,77.3065745036,68.4919999441,68.4204813639,9.86400032043,2014.33287557,50.8910004298,50.8135121663,40.6054999034,40.1587753296,40.5248139699,1.0,0.0,99.9981231689,1.0,0.0,0.363000869751,83.2504997253,100.0,7.69992192586,36.7664992015,1.92750008901,5.64355055491,38.6779998144,224.0,58.25,404.000002543,0.467948909539,36.7664992015,0.616617032006,61.6617034276,2.0,1.0,1.0,863.263844808,863.263844808,0.0,0.435955308048,0.0,1.0,13.1525060336,76.3819999695,7.91999944051,2680.91444906,76.3910001119,76.2285385132,68.4710006714,68.1645558675,9.84457124983,1917.24992879,50.6734997431,50.7165781657,40.5989999771,41.1700159709,40.5248139699,1.0,0.0,99.9981155396,1.0,0.0,-0.0075003306071,100.0,7.34676253796,35.790500323,0.719499588013,5.80574349562,39.8795003891,224.0,54.0166667302,350.925003052,0.435955308048,35.7920001348,0.574841457549,57.4841451645,2.0,1.0,1.0,804.778040568,804.778040568,754.925013224,0.442291378375,2.0,0.0,4066.51041667,0.0,33.2652416229,4.72859585285,9.3828125,4066.51041667,0.0626511606051,106.858333588,106.858333588,76.3578777313,2.0,51.2166519165,41.1428476969,40.5587647756,1.0,1837.99058503,1129.23754123,0.0,0.0,0.0,9.9692551295,1.0,0.0,26.0783324242,58.5227448146,1.0,80.809521993,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,1.0,1.0,0.0347395544328,59.2583325704,74.9800853729,59.2583325704,2.0,0.0,56.3483200177,0.0566000007093,34.6196758934,0.941919078303,732.147720067,0.0,1.0,3397.12667821,0.00339712667821,611.655043454,0.583454034135,0.35846657991,0.0,0.583454034135,0.0,995.553344727,611.655043454,0.0,995.553344727,0.0,0.000995553344727,0.5833782504,1.0,6.72789941147,2.0,2.0,2.0,1.0,62.8144582113,66.5142733256,58.5227448146,0.585227448146,1.0,11.0833333333,2967.22812626,90.967995911,1607.20838818,0.941920614045,1607.20838818,1.0,0.0,0.0,0.0,54.034166654,1.0,76.1250006358,1.0,0.0,45.5166683197,52.8241662979,1.0,75.8611151377,0.0,1.0,106.858333588,0.0,1050.30004883,0.000249023002786,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.380569842686,139022.0,1618.53744479,49.6204206062,876.685865448,0.513790554343,876.685865448,0.380649326252,1.0,1.0,1.0,0.0,1706.30981445,1706.30981445,0.0,1706.30981445,0.0,995.553344727,1706.30981445
2016-05-17T04:00:00.000Z,0.0,0.0358049235844,0.781602636985,0.511849157793,47.1204996109,0.045689010042,74.6324996948,0.0,36.9074999491,1.0,79.7499980927,0.0,0.0,0.0,47.8333326976,37.7249994278,1.0,79.7222201029,0.0,0.0,74.6324996948,77.7765490214,2.0,0.0,116.384250005,69.2637503942,39.8776041667,0.455096087217,746.208333333,0.0,0.471583398934,0.0,1.0,13.4945534865,78.2689997355,8.63699976603,2694.58284505,77.9000002543,77.8463694255,69.2630004883,69.1912663778,9.93600082397,1992.66621908,50.8384993871,50.752360026,40.6714995702,40.2243169149,40.61297671,1.0,0.0,99.9981231689,1.0,0.0,0.368999481201,81.3035004934,100.0,7.84046045939,37.2285006841,1.91099961599,5.65409306685,38.7604999542,224.0,57.6333328883,398.274998983,0.471583398934,37.2285006841,0.603020212083,60.3020210266,2.0,1.0,1.0,844.228296916,844.228296916,0.0,0.442589941514,0.0,1.0,13.3035871188,76.9549992879,7.70399920146,2713.9103597,76.9684995015,76.8029378255,69.2645003001,68.9452768962,9.81628581456,1890.74992879,50.6164999008,50.6623865763,40.6470003128,41.2530008952,40.61297671,1.0,0.0,99.9981155396,1.0,0.0,-0.013500213623,100.0,7.4907476902,36.3214991887,0.71050008138,5.81283942858,39.9365002314,224.0,53.6166667938,347.933336894,0.442589941514,36.3214991887,0.561203976586,56.1203972499,2.0,1.0,1.0,785.68556722,785.68556722,746.208333333,0.45517115922,2.0,0.0,3967.91060384,0.0,32.9178336461,4.50468834241,9.26302083333,3967.91060384,0.062729957965,103.064999262,103.064999262,75.3723773956,2.0,51.1546554565,41.240292867,40.6329787572,1.0,1814.10228314,1037.26228966,0.0,0.0,0.0,9.36703205109,1.0,0.0,25.5283325513,59.8959684372,1.0,80.1964263916,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,1.0,1.0,0.0359024133006,58.7083323797,74.5793857574,58.7083323797,2.0,0.0,55.6159627951,0.0566000007093,31.7999384304,0.943712340602,726.676470621,0.0,1.0,3352.97433688,0.00335297433688,561.836360988,0.599274819977,0.342651667263,0.0,0.599274819977,0.0,982.614171346,561.836360988,0.0,982.614171346,0.0,0.000982614171346,0.599492544929,1.0,8.09009098771,2.0,2.0,2.0,1.0,74.52814553,65.2231209495,59.8959684372,0.598959684372,1.0,11.0833333333,2845.48932263,87.2357803483,1541.26818472,0.939985643264,1541.26818472,1.0,0.0,0.0,0.0,51.9958333969,1.0,75.1805559794,1.0,0.0,45.0083335241,51.0691661835,1.0,75.0138899485,0.0,1.0,103.064999262,0.0,1113.93005371,0.000228740331965,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.36452861777,139022.0,1550.2166684,47.5258718074,839.67970339,0.512102224618,839.67970339,0.364263000501,1.0,1.0,1.0,0.0,1639.67204793,1639.67204793,0.0,1639.67204793,0.0,982.614171346,1639.67204793
