timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-05-17T05:00:00.000Z,0.0,0.0328676853013,0.769862689135,0.528038070517,49.0765008926,0.0416377736435,79.7833334605,0.0,39.6558332443,1.0,81.4999993642,0.0,0.0,0.0,48.8416659037,40.1274998983,1.0,81.4027754466,0.0,0.0,79.7833334605,82.051782608,2.0,0.0,119.121000608,70.0444997152,40.0885416667,0.466086361934,892.733337402,0.0,0.496357208791,0.0,1.0,14.0336103439,80.1365006765,9.59040145874,2766.24951172,79.7675005595,79.6698455811,70.0489997864,69.96459198,9.86400032043,2213.66617839,51.2015005747,51.119275411,40.7944997152,40.3452148438,40.6908540726,1.0,0.0,99.9981231689,1.0,0.0,0.369000116984,86.544500351,100.0,8.36552810669,38.9730008443,1.93349965413,5.66808227698,38.861000061,224.0,65.9083334605,477.199999491,0.496357208791,38.9730008443,0.685988289969,68.5988299052,2.0,1.0,1.0,960.383605957,960.383605957,0.0,0.467110631688,0.0,1.0,13.8063845634,78.7204990387,8.66700045268,2835.77003988,78.7070000966,78.5376408895,70.039999644,69.7177047729,9.75200017293,2082.24991862,50.9930000305,51.0353393555,40.7594998678,41.2708714803,40.6908540726,1.0,0.0,99.9981155396,1.0,0.0,0.0134989420573,100.0,7.9791504542,37.9475002289,0.719499905904,5.82723406951,40.0399999619,224.0,60.3666664759,415.533335368,0.467110631688,37.9475002289,0.634566297985,63.4566291173,2.0,1.0,1.0,888.392817179,888.392817179,892.733337402,0.465527204927,2.0,0.0,4499.99914551,0.0,34.9574502309,4.31173183521,8.78125,4499.99914551,0.0689387959986,132.149999619,132.149999619,81.4977035522,2.0,51.4880574544,41.2797775269,40.6932563782,1.0,2155.66161255,1190.6568026,0.0,0.0,0.0,10.0469592412,1.0,0.0,29.7741657893,60.0020405451,1.0,84.732140859,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.5,1.0,0.0329272872866,62.9541664124,79.4148464203,62.9541664124,2.0,0.0,66.0873409161,0.0566000007093,36.502641031,0.946301349963,718.820926594,0.5,0.5,3984.27262512,0.00398427262512,644.922978332,0.609602141101,0.336707269802,0.617909836919,0.600326089681,0.0,1167.62084961,644.922978332,624.355845133,543.265004476,0.0,0.00116762084961,0.609005610148,1.0,8.77676382348,2.0,2.0,2.0,0.5,83.08162117,63.2766354879,60.0020405451,0.600020405451,1.0,9.91666666667,3346.31841515,102.589981947,1812.54382794,0.946309410903,1812.54382794,1.0,0.0,0.0,0.0,66.4449993769,1.0,81.3611119588,1.0,0.0,48.700000445,65.7049992879,1.0,81.1666679382,0.0,1.0,132.149999619,0.0,1319.22998047,0.000262567370855,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.355810970411,139022.0,1869.37784633,57.3105770926,1012.5543529,0.528643610396,1012.5543529,0.356410295668,1.0,1.0,1.0,0.0,1915.38180542,1915.38180542,1010.43195597,904.949849447,0.0,1167.62084961,1915.38180542
2016-05-17T06:00:00.000Z,0.0,0.0309620584038,0.790821945526,0.582694825992,51.4532505671,0.0452755277921,107.035832087,0.0,53.0941667557,1.0,89.7222213745,0.0,0.0,0.0,53.6999994914,53.9608335495,1.0,89.5,0.0,0.0,107.035832087,89.9867477417,2.0,0.0,123.114750226,71.6614996592,39.9739583333,0.513109836143,1211.60832723,0.0,0.562080481764,0.0,1.0,14.890541633,83.0315004985,,3087.91609701,82.6204999288,82.5195159912,71.6825002035,71.5861587524,,2479.66609701,51.6635004679,51.5893885295,40.1719999313,39.6357294718,40.146367391,1.0,0.0,99.9981231689,1.0,0.0,0.403500874837,87.1805000305,100.0,9.37633999189,42.4559996923,2.45549933116,5.51420164108,37.7165006002,224.0,84.1416657766,669.941665649,0.562080481764,42.4484999975,0.848016255697,84.8016268412,2.0,1.0,1.0,1187.22275798,1187.22275798,0.0,0.50968029017,0.0,1.0,14.47839276,81.0649998983,9.3480014801,3194.60013835,80.9885005951,80.816078186,71.640499115,71.3072128296,,2248.49989827,51.4715000788,51.5032780965,40.1384998957,40.5566304525,40.146367391,1.0,0.0,99.9981155396,1.0,0.0,0.076499303182,100.0,8.7377289931,40.8500006994,0.735999743144,5.74066360792,39.4025001526,224.0,73.2333329519,541.666666667,0.50968029017,40.8500006994,0.758429354713,75.8429361979,2.0,1.0,1.0,1061.8010966,1061.8010966,1211.60832723,0.511902951737,2.0,0.0,4986.5802002,0.0,39.511496226,4.71143017213,10.0598958333,4986.5802002,0.0750993775396,178.084164937,178.084164937,89.6685816447,2.0,51.9201482137,40.5556360881,40.146367391,1.0,2898.23702368,1227.68053036,0.0,0.0,0.0,11.540547053,1.0,0.0,39.9308331807,60.1419531504,1.0,93.5416647593,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.0,1.0,0.0310040421547,73.1108334859,88.4117679596,73.1108334859,2.0,0.0,88.8528965419,0.0566000007093,37.6376984558,0.946433031717,718.423257906,1.0,0.0,5356.76210372,0.00535676210372,664.976996186,0.664818726266,0.281614305451,0.664818726266,0.0,0.0,1569.83914185,664.976996186,1569.83914185,0.0,0.0,0.00156983914185,0.663281892737,1.0,10.7548993923,2.0,2.0,2.0,0.0,84.0739790599,63.1736335754,60.1419531504,0.601419531504,1.0,11.0833333333,4125.91755403,126.490594998,2234.81613803,0.946433031717,2234.81613803,1.0,0.0,0.0,0.0,89.7000001272,1.0,89.8472226461,1.0,0.0,53.8000005086,88.3841660817,1.0,89.6666673024,0.0,1.0,178.084164937,0.0,1793.48999023,0.000270731959372,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.297553335538,139022.0,2547.42969136,78.0979971496,1379.8232539,0.584347984249,1379.8232539,0.299177152703,1.0,1.0,1.0,0.0,2361.30403646,2361.30403646,2361.30403646,0.0,0.0,1569.83914185,2361.30403646
2016-05-17T07:00:00.000Z,0.0,0.0308978699014,0.786953324968,0.576802201635,51.5289993286,0.0448545134022,104.533332825,0.0,51.6833333969,1.0,89.0694414775,0.0,0.0,0.0,53.3333333333,52.8499997457,1.0,88.8888880412,0.0,0.0,104.533332825,89.5252017975,2.0,0.0,123.431249301,71.902249972,39.9270833333,0.513447061084,1194.60834757,0.0,0.554055558309,0.0,1.0,14.9147147338,83.1125005086,,3064.16617839,82.7689990997,82.5869140625,71.9179999034,71.8204396566,,2431.33282471,51.8765001297,51.7804972331,40.3370002111,39.8450724284,40.2393163045,1.0,0.0,99.9981231689,1.0,0.0,0.343501408895,89.0255006154,100.0,9.35205785433,42.4319988887,2.25600020091,5.56265668074,38.0810000102,224.0,82.4333337148,650.233332316,0.554055558309,42.4319988887,0.835450882685,83.5450897217,2.0,1.0,1.0,1169.63123576,1169.63123576,0.0,0.513452074584,0.0,1.0,14.5811278025,81.4054991404,9.43800036112,3161.22930908,81.3245004018,81.1476821899,71.8865000407,71.5546951294,,2227.74987793,51.6649993261,51.6964467367,40.2555001577,40.692586263,40.2393163045,1.0,0.0,99.9981155396,1.0,0.0,0.0809987386068,100.0,8.82221754392,41.0690002441,0.716499964396,5.75891029835,39.5375000636,224.0,73.7333335876,544.375005086,0.513452074584,41.0690002441,0.756323463803,75.6323458354,2.0,1.0,1.0,1058.85284932,1058.85284932,1194.60834757,0.512249621047,2.0,0.0,4915.40152995,0.0,38.3163102468,4.36795985699,9.5078125,4915.40152995,0.0716843805922,167.076666514,167.076666514,88.3519217173,2.0,52.1042429606,40.7492548625,40.2393163045,1.0,2839.60948756,1225.90760901,0.0,0.0,0.0,11.3816919327,1.0,0.0,38.7083323797,60.5363079707,1.0,92.6428546906,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.0,1.0,0.030924497249,71.8883330027,87.8642807007,71.8883330027,2.0,0.0,87.0555189092,0.0566000007093,37.5833450004,0.946483130627,718.272433349,1.0,0.0,5248.40182776,0.00524840182776,664.016687798,0.661073881872,0.285396814406,0.661073881872,0.0,0.0,1538.08335368,664.016687798,1538.08335368,0.0,0.0,0.00153808335368,0.659702355663,1.0,10.9273516022,2.0,2.0,2.0,0.0,86.4021434784,63.1333045959,60.5363079707,0.605363079707,1.0,10.5,4065.51709657,124.63886391,2202.10004148,0.946470696278,2202.10004148,1.0,0.0,0.0,0.0,84.0349992116,1.0,87.9722251892,1.0,0.0,52.6583340963,83.0416666667,1.0,87.7638899485,0.0,1.0,167.076666514,0.0,1759.23999023,0.000270340989199,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.301537929836,139022.0,2483.17704454,76.1281673069,1345.02060694,0.578094803317,1345.02060694,0.302991062578,1.0,1.0,1.0,0.0,2326.64365641,2326.64365641,2326.64365641,0.0,0.0,1538.08335368,2326.64365641
2016-05-17T08:00:00.000Z,0.0,0.0308459758308,0.796568036236,0.593478145412,52.1980009079,0.0461689720329,112.524166107,0.0,55.8433332443,1.0,91.263888677,0.0,0.0,0.0,54.6833333969,56.6808334986,1.0,91.1388899485,0.0,0.0,112.524166107,91.5104649862,2.0,0.0,125.013750394,72.8157494863,39.9244791667,0.526162063288,1281.81667074,0.0,0.567978503109,0.0,1.0,15.2591791948,84.2495002747,,3149.16611735,83.849000295,83.7256291707,72.8374996185,72.7290039062,,2476.33282471,52.0670000712,51.9798787435,40.1075003942,39.6541875203,40.1089747747,1.0,0.0,99.9981231689,1.0,0.0,0.400499979655,90.3199996948,100.0,9.7309885025,43.7414999008,2.28750038147,5.52819081148,37.8200000127,224.0,86.9250005086,701.349995931,0.567978503109,43.7414999008,0.881316753569,88.1316769918,2.0,1.0,1.0,1233.843455,1233.843455,0.0,0.527841270244,0.0,1.0,14.8844984372,82.4314994812,9.53550084432,3259.84187826,82.3295001984,82.1501668294,72.793999354,72.4623463949,,2253.74989827,51.8780005773,51.8934402466,40.1625003815,40.5579071045,40.1089747747,1.0,0.0,99.9981155396,1.0,0.0,0.101999282837,100.0,9.14119919141,42.1669998169,0.737500190735,5.7432992061,39.4250001907,224.0,77.0833333333,580.466664632,0.527841270244,42.1669998169,0.785407293411,78.5407307943,2.0,1.0,1.0,1099.57021077,1099.57021077,1281.81667074,0.525896552917,2.0,0.0,4964.40983073,0.0,38.3564352556,4.38249226411,9.578125,4964.40983073,0.0698560029719,170.254166921,170.254166921,88.4948800405,2.0,52.3104832967,40.5333506266,40.1025641759,1.0,3027.28950997,1232.7111647,0.0,0.0,0.0,11.8037433624,1.0,0.0,41.9658323924,61.0337562561,1.0,95.3035691579,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.0833333333333,1.0,0.0308577489072,75.1458320618,90.0544141134,75.1458320618,2.0,0.0,92.8093318231,0.0566000007093,37.7919254665,0.946819475968,717.258283625,0.916666666667,0.0833333333333,5595.28761504,0.00559528761504,667.701854998,0.673083316133,0.274079276473,0.671970705981,0.684918849652,0.0,1639.74082438,667.701854998,1496.36332194,143.377502441,0.0,0.00163974082438,0.67282028993,1.0,10.9139500935,2.0,2.0,2.0,0.0833333333333,90.6134262085,62.866297982,61.0337562561,0.610337562561,1.0,9.91666666667,4246.4413083,130.185560103,2300.09820621,0.944147822049,2300.09820621,1.0,0.0,0.0,0.0,85.6099999746,1.0,88.5000019073,1.0,0.0,52.9916674296,84.6441669464,1.0,88.3194446564,0.0,1.0,170.254166921,0.0,1749.05993652,0.000271841330627,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.290292759325,139022.0,2671.29420238,81.8953817296,1446.91485342,0.593931817284,1446.91485342,0.290600995722,1.0,1.0,1.0,0.0,2436.16322835,2436.16322835,2226.82820638,209.335021973,0.0,1639.74082438,2436.16322835
2016-05-17T09:00:00.000Z,0.0,0.0305387465118,0.803068612719,0.60262294735,52.6825008392,0.0462794335294,115.032499949,0.0,56.995833079,1.0,91.9999993642,0.0,0.0,0.0,55.0916668574,58.0200004578,1.0,91.8194452922,0.0,0.0,115.032499949,92.3894081116,2.0,0.0,126.015750249,73.33324941,39.9244791667,0.532842258359,1324.42501831,0.0,0.583404291623,0.0,1.0,15.4513543447,84.8809992472,,3176.24943034,84.5330003103,84.3404566447,73.361000061,73.2401072184,,2491.99949137,52.2154998779,52.128944397,40.3085002899,39.8113530477,40.1452992757,1.0,0.0,99.9981231689,1.0,0.0,0.347998936971,90.9994996389,100.0,9.91343188286,44.2245000203,2.40450000763,5.53792238235,37.9040002823,224.0,89.0833333333,722.383336385,0.583404291623,44.2245000203,0.883503003802,88.3502985636,2.0,1.0,1.0,1236.90420532,1236.90420532,0.0,0.536878888574,0.0,1.0,15.0875513554,83.0794995626,9.6234553944,3288.71329753,82.9654998779,82.7807947795,73.305498759,72.969426473,,2267.49993896,52.0504995982,52.045173645,40.1894995372,40.5872675578,40.1452992757,1.0,0.0,99.9981155396,1.0,0.0,0.113999684652,100.0,9.33837278684,42.7760003408,0.720999399821,5.74917864799,39.4685001373,224.0,79.0499992371,602.041671753,0.536878888574,42.7760003408,0.80052204677,79.9895089467,2.0,1.0,1.0,1120.73086548,1120.73086548,1324.42501831,0.532467018542,2.0,0.0,5043.17281087,0.0,37.6979834239,4.27826946974,8.94010416667,5043.17281087,0.0700933124759,174.478331248,174.478331248,89.3012250264,2.0,52.4812978109,40.6556345622,40.1452992757,1.0,3119.78724003,1224.08402298,0.0,0.0,0.0,11.4862298965,1.0,0.0,42.7266651789,61.8747701645,1.0,95.9523779551,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.0833333333333,1.0,0.0305563703949,75.9066670736,91.0553124746,75.9066670736,2.0,0.0,95.6450872053,0.0566000007093,37.5274382888,0.946612098136,717.883366522,0.916666666667,0.0833333333333,5766.2495933,0.0057662495933,663.028936723,0.679856908691,0.266749594063,0.676935445904,0.709433807303,0.0,1689.84250895,663.028936723,1531.32417806,158.518330892,0.0,0.00168984250895,0.679396117727,1.0,10.7532650479,2.0,2.0,2.0,0.0833333333333,93.6329377492,63.0314372381,61.8747701645,0.618747701645,1.0,9.91666666667,4343.87126301,133.172525494,2352.87144567,0.946606502754,2352.87144567,1.0,0.0,0.0,0.0,87.9224993388,1.0,89.0694471995,1.0,0.0,53.3416674932,86.5558331807,1.0,88.9027767181,0.0,1.0,174.478331248,0.0,1902.2199707,0.000269938846289,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.281795649287,139022.0,2769.03321737,84.8918221574,1499.85549635,0.603421393314,1499.85549635,0.282284256728,1.0,1.0,1.0,0.0,2485.58555094,2485.58555094,2262.14211019,223.443440755,0.0,1689.84250895,2485.58555094
2016-05-17T10:00:00.000Z,0.0,0.0317680600957,0.792823480934,0.58039357175,52.2760006587,0.0465503728238,108.226667404,0.0,53.5650002162,1.0,89.9444459279,0.0,0.0,0.0,53.8666667938,54.6616665522,1.0,89.7777786255,0.0,0.0,108.226667404,90.2466424306,2.0,0.0,126.303750992,74.0277503332,41.0260416667,0.529187257112,1226.64167277,0.0,0.56581588248,0.0,1.0,15.4682753881,85.0429999034,9.51300430298,3097.49940999,84.6560007731,84.5248387655,74.0435002645,73.9270833333,,2353.33278402,52.1840000153,52.1276652018,40.3084993362,39.816444397,40.2574157715,1.0,0.0,99.9981231689,1.0,0.0,0.386999130249,86.088499705,100.0,9.91514738401,44.3475014369,2.28149922689,5.55312800407,38.0270001094,224.0,83.7583332062,663.133331299,0.56581588248,44.3475014369,0.831819850377,83.1819852193,2.0,1.0,1.0,1164.54779053,1164.54779053,0.0,0.533044595782,0.0,1.0,15.1624873479,83.3614991506,9.2835000356,3213.34771729,83.2955004374,83.1156005859,74.0120004018,73.6723327637,,2147.24993896,52.0084994634,52.0407079061,40.2525002162,40.6568425496,40.2574157715,1.0,0.0,99.9981155396,1.0,0.0,0.0659987131755,100.0,9.40600983302,43.0430002213,0.746500651042,5.75647739569,39.5059995651,224.0,75.2750005722,563.508336385,0.533044595782,43.0430002213,0.75233581543,75.233581543,2.0,1.0,1.0,1053.2701416,1053.2701416,1226.64167277,0.526928212084,2.0,0.0,4719.36897786,0.0,37.5562845866,5.05449543397,10.4557291667,4719.36897786,0.0675009281817,158.985831579,158.985831579,86.0457890828,2.0,52.5066045125,40.734606425,40.2506656647,1.0,2893.90311876,1150.36042817,0.0,0.0,0.0,10.7960093816,1.0,0.0,40.4574990273,63.2474908829,1.0,94.0238068899,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.416666666667,1.0,0.0319086352139,73.6374994914,88.7675526937,73.6374994914,2.0,0.0,88.7200295603,0.0566000007093,35.267252221,0.94497857564,722.82512758,0.583333333333,0.416666666667,5348.75182111,0.00534875182111,623.096321184,0.676233846542,0.268810884583,0.647935200784,0.708165991571,0.0,1567.4916687,623.096321184,796.249989827,771.241678874,0.0,0.0015674916687,0.672888144851,1.0,11.9312672342,2.0,2.0,2.0,0.416666666667,94.1590398153,64.2900721232,63.2474908829,0.632474908829,1.0,10.5,4044.26354693,123.987281781,2190.58798988,0.945044731126,2190.58798988,1.0,0.0,0.0,0.0,80.691666921,1.0,86.1805566152,1.0,0.0,51.583334287,78.2941668828,1.0,85.9722232819,0.0,1.0,158.985831579,0.0,1893.9699707,0.000253681088036,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.284442498572,139022.0,2504.72458003,76.7887623261,1356.69189689,0.585292412281,1356.69189689,0.287949145094,1.0,1.0,1.0,0.0,2317.97280884,2317.97280884,1228.90373739,1089.06907145,0.0,1567.4916687,2317.97280884
2016-05-17T11:00:00.000Z,0.0,0.0315897496178,0.795197114974,0.586452907753,52.7260007858,0.0467438835149,110.797498067,0.0,54.9283332825,1.0,90.7777779897,0.0,0.0,0.0,54.3583332698,55.8099997838,1.0,90.5972226461,0.0,0.0,110.797498067,91.1915925344,2.0,0.0,127.429500262,74.7034994761,40.7291666667,0.538614954327,1274.9083252,0.0,0.5769852217,0.0,1.0,15.7027529875,85.7015005747,9.72600046794,3131.6661377,85.3295001984,85.1708196004,74.7169996897,74.5962855021,,2333.66614787,52.7450005213,52.6735865275,40.6835006078,40.1797765096,40.3771336873,1.0,0.0,99.9981231689,1.0,0.0,0.372000376383,89.4679997762,100.0,10.0944794814,44.6459995906,2.26800028483,5.6082735459,38.415500323,224.0,85.625,679.45833842,0.5769852217,44.6459995906,0.83706124442,83.7061239878,2.0,1.0,1.0,1171.88574219,1171.88574219,0.0,0.545486289826,0.0,1.0,15.4598147869,84.3050003052,9.2620010376,3250.09313965,84.2000001272,84.0171279907,74.6899992625,74.3509979248,,2147.7498881,52.5710000992,52.5864308675,40.4340000153,40.8317286174,40.3771336873,1.0,0.0,99.9981155396,1.0,0.0,0.105000178019,100.0,9.68204943339,43.7630001704,0.752500216166,5.77776523431,39.6844997406,224.0,78.3250007629,595.450007121,0.545486289826,43.7660001119,0.77678330921,77.6783332825,2.0,1.0,1.0,1087.49663289,1087.49663289,1274.9083252,0.536444682684,2.0,0.0,4700.6992391,0.0,36.1234985987,4.63987922668,10.4791666667,4700.6992391,0.063334013273,151.073333104,151.073333104,84.8580869039,2.0,53.0690180461,40.9868087769,40.3652203878,1.0,2975.24826381,1146.27956401,0.0,0.0,0.0,10.2644793193,1.0,0.0,41.5933326085,64.4525203705,1.0,94.6130943298,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.166666666667,1.0,0.0316981455051,74.77333196,89.6580270131,74.77333196,2.0,0.0,91.2138738176,0.0566000007093,35.1421428535,0.94313976865,728.416669474,0.833333333333,0.166666666667,5499.10066656,0.00549910066656,620.88590836,0.680838198485,0.26230782917,0.67122588648,0.722793031464,0.0,1611.55252075,620.88590836,1292.64168294,318.910837809,0.0,0.00161155252075,0.678262248635,1.0,12.1309551588,2.0,2.0,2.0,0.166666666667,93.2528762817,65.6474234263,64.4525203705,0.644525203705,1.0,11.0833333333,4121.52782783,126.356016671,2232.43842911,0.943146027656,2232.43842911,1.0,0.0,0.0,0.0,75.9866673152,1.0,84.8472239176,1.0,0.0,50.8000011444,75.0866654714,1.0,84.6666679382,0.0,1.0,151.073333104,0.0,1948.57006836,0.000252781163079,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.278120059332,139022.0,2579.55622965,79.0829186589,1397.22469378,0.590290375983,1397.22469378,0.280893699885,1.0,1.0,1.0,0.0,2367.01249186,2367.01249186,1925.7923584,441.220133464,0.0,1611.55252075,2367.01249186
2016-05-17T12:00:00.000Z,0.0,0.0310758975416,0.809717676679,0.609809853765,53.6665010452,0.0480003973645,120.618335724,0.0,59.7800003688,1.0,93.4166666667,0.0,0.0,0.0,55.9666668574,60.8383340836,1.0,93.2777773539,0.0,0.0,120.618335724,93.8699398041,2.0,0.0,129.221250852,75.5547498067,40.0833333333,0.555644346424,1395.1499939,0.0,0.594872421367,0.0,1.0,16.0290880203,86.8580004374,,3242.49934896,86.4800008138,86.312075297,75.5675004323,75.4413528442,,2375.66617839,53.2324997584,53.1538950602,40.7660001119,40.2421315511,40.3033221563,1.0,0.0,99.9981231689,1.0,0.0,0.377999623617,91.140499115,100.0,10.4301405748,45.7140007019,2.41650009155,5.59894740582,38.3495000203,224.0,90.6083329519,734.558329264,0.594872421367,45.7140007019,0.880020693824,88.0020688375,2.0,1.0,1.0,1232.02897135,1232.02897135,0.0,0.570109063711,0.0,1.0,15.8574601809,85.6249993642,9.56314413888,3364.0789388,85.4825000763,85.3058547974,75.5419991811,75.2076237996,,2178.99986776,53.0359999339,53.0556513468,40.3169997533,40.6676915487,40.3033221563,1.0,0.0,99.9981155396,1.0,0.0,0.142499287923,100.0,10.0977390607,45.165500323,0.776499430339,5.75972119967,39.540500323,224.0,84.691666921,660.591669718,0.570109063711,45.165500323,0.824863917033,82.4863910675,2.0,1.0,1.0,1154.80948385,1154.80948385,1395.1499939,0.554342591862,2.0,0.0,4796.96516927,0.0,36.3902873993,4.71178613106,10.8046875,4796.96516927,0.061936329961,156.386667252,156.386667252,85.8504734039,2.0,53.524520874,40.9556045532,40.3116254807,1.0,3231.18694127,1129.30952119,0.0,0.0,0.0,10.2699120839,1.0,0.0,44.8474992116,65.2975883484,1.0,97.005950292,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.333333333333,1.0,0.0311472562775,78.0274982452,92.8524678548,78.0274982452,2.0,0.0,99.0603310408,0.0566000007093,34.6218826239,0.940595936692,736.21840308,0.666666666667,0.333333333333,5972.1477628,0.0059721477628,611.694031626,0.697042625186,0.24361848683,0.68380758716,0.721475158835,0.0,1750.18250529,611.694031626,1113.67584229,636.506663005,0.0,0.00175018250529,0.69542658329,1.0,11.999194442,2.0,2.0,2.0,0.333333333333,89.5223369598,67.4142163595,65.2975883484,0.652975883484,1.0,10.5,4360.49646245,133.682213665,2361.87653692,0.940661112016,2361.87653692,1.0,0.0,0.0,0.0,78.7925008138,1.0,85.8194452922,1.0,0.0,51.3833335241,77.5941667557,1.0,85.638888677,0.0,1.0,156.386667252,0.0,2007.7199707,0.000249038876033,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.258986455077,139022.0,2839.79272746,87.0611365987,1538.18260614,0.612609735591,1538.18260614,0.2606678535,1.0,1.0,1.0,0.0,2510.86869303,2510.86869303,1628.63920085,882.229492188,0.0,1750.18250529,2510.86869303
2016-05-17T13:00:00.000Z,0.0,0.0307336295574,0.815489048641,0.618455070427,53.8000001907,0.048872090215,123.515000025,0.0,61.3700002035,1.0,94.0694446564,0.0,0.0,0.0,56.3249994914,62.1450004578,1.0,93.8749974569,0.0,0.0,123.515000025,94.2230739594,2.0,0.0,129.694499016,75.8944988251,40.1276041667,0.552050124864,1413.71668498,0.0,0.590155741044,0.0,1.0,16.1668737729,87.2270005544,,3269.16603597,86.7919985453,86.6992823283,75.9109992981,75.7905527751,,2409.66615804,53.2159992854,53.1589889526,40.6160001755,40.1511408488,40.2604227066,1.0,0.0,99.9981231689,1.0,0.0,0.435002009074,92.8894996643,100.0,10.5813070138,46.1759983699,2.36249987284,5.5855666399,38.2535003026,224.0,91.9333324432,746.76667277,0.590155741044,46.1759983699,0.901788148426,90.1788132985,2.0,1.0,1.0,1262.5034078,1262.5034078,0.0,0.570758254371,0.0,1.0,15.9577778975,85.9670003255,9.51300303141,3388.45084635,85.805000941,85.6515146891,75.8779983521,75.5488713582,,2188.99989827,53.0300000509,53.0562845866,40.2525002162,40.5974782308,40.2604227066,1.0,0.0,99.9981155396,1.0,0.0,0.161999384562,100.0,10.2053553263,45.5555009842,0.755500475566,5.75242257118,39.4939994812,224.0,85.3666667938,666.949996948,0.570758254371,45.5525007248,0.832452043806,83.2452042898,2.0,1.0,1.0,1165.43286133,1165.43286133,1413.71668498,0.559442962072,2.0,0.0,4818.5522054,0.0,36.6713062633,4.80300964912,11.1796875,4840.35129616,0.0620460892856,157.095832825,157.095832825,86.3650614421,2.0,53.5984275124,40.8812616522,40.2551088333,1.0,3273.37110131,1113.24289673,0.0,0.0,0.0,10.1602923075,1.0,0.0,45.5241654714,65.7507069906,1.0,97.8035697937,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.416666666667,1.0,0.0310103476533,78.7041664124,93.5405305227,78.7041664124,2.0,0.0,100.353594765,0.0566000007093,34.1293190036,0.938100817865,743.918887362,0.583333333333,0.416666666667,6050.11602698,0.00605011602698,602.991494273,0.692361047181,0.235465516707,0.722991015975,0.717967169044,0.0,1773.03168742,602.991494273,977.043345133,795.988342285,0.0,0.00177303168742,0.697948530316,1.0,11.9021922008,2.0,2.0,2.0,0.416666666667,84.2832745639,69.079996976,65.7507069906,0.657507069906,1.0,10.5,4435.25662272,135.974178308,2402.37061137,0.938115118872,2402.37061137,1.0,0.0,0.0,0.0,79.1016661326,1.0,86.055557251,1.0,0.0,51.5166680018,78.0316661199,1.0,85.8611132304,0.0,1.0,157.095832825,0.0,1994.97009277,0.000245495813638,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.250998530959,139022.0,2933.78356758,89.9426671032,1589.09303845,0.620533816724,1589.09303845,0.252354868905,1.0,1.0,1.0,0.0,2534.56591797,2560.84841087,1351.39071378,1108.66955566,0.0,1773.03168742,2560.84841087
2016-05-17T14:00:00.000Z,0.0,0.0324902736202,0.800086569279,0.583692723667,52.8700005213,0.0483085276947,110.987499873,0.0,55.1641667684,1.0,90.6111125946,0.0,0.0,0.0,54.258333842,55.8233331045,1.0,90.430557251,0.0,0.0,110.987499873,90.9106464386,2.0,0.0,129.053250313,76.1832497915,40.4505208333,0.556146603742,1276.22501119,0.0,0.581579749826,0.0,1.0,16.0061239401,86.7215003967,9.14399871826,3144.58274333,86.2894999186,86.2300567627,76.1899992625,76.0826136271,,2150.33287557,53.1469999949,53.0933787028,40.4839995702,40.009244283,40.1848297119,1.0,0.0,99.9981231689,1.0,0.0,0.432000478109,91.8455003103,100.0,10.4158944289,45.8055003484,2.19450028737,5.59022947152,38.2894992828,224.0,84.0500005086,664.150004069,0.581579749826,45.8055003484,0.80994825454,81.0368251801,2.0,1.0,1.0,1133.92755636,1133.92755636,0.0,0.567997139639,0.0,1.0,15.8816329638,85.6400000254,8.62714276995,3257.21732585,85.5275007884,85.3671951294,76.1765003204,75.8461074829,,1991.74994914,52.9655001958,52.9899851481,40.1565001806,40.5847117106,40.1848297119,1.0,0.0,99.9981155396,1.0,0.0,0.112499237061,100.0,10.1407666206,45.3710006078,0.74650033315,5.74086630344,39.4099998474,224.0,79.625,612.074996948,0.567997139639,45.3710006078,0.762063275292,76.2063274384,2.0,1.0,1.0,1066.88858541,1066.88858541,1276.22501119,0.55277399202,2.0,0.0,4317.96887207,0.0,34.7458693186,5.30103989442,12.2578125,4317.96887207,0.0542145218043,127.479164759,127.479164759,79.9588915507,2.0,53.5453999837,40.8269526164,40.1908874512,1.0,2934.07179122,1033.48023853,0.0,0.0,0.0,9.69974199931,1.0,0.0,41.3774991035,66.4902572632,1.0,94.1904741923,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.416666666667,1.0,0.0329385840739,74.5574989319,89.6948827108,74.5574989319,2.0,0.0,89.9515033388,0.0566000007093,31.6839899437,0.936455658585,749.039518907,0.583333333333,0.416666666667,5422.99489393,0.00542299489393,559.787801177,0.692554614337,0.243941375315,0.667160267166,0.719457903823,0.0,1589.24915568,559.787801177,787.574157715,801.674997965,0.0,0.00158924915568,0.688273876905,1.0,12.9059042883,2.0,2.0,2.0,0.416666666667,82.9726689657,70.1272188822,66.4902572632,0.664902572632,1.0,10.5,3967.55202975,121.635493282,2149.03695686,0.936495989652,2149.03695686,1.0,0.0,0.0,0.0,64.362499555,1.0,79.9166679382,1.0,0.0,47.833334287,63.1166671117,1.0,79.7222245534,0.0,1.0,127.479164759,0.0,2030.29003906,0.000227906302195,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.260483096575,139022.0,2513.1021764,77.0455990504,1361.22964814,0.593189476065,1361.22964814,0.265080832183,1.0,1.0,1.0,0.0,2294.76365153,2294.76365153,1180.48720296,1114.27644857,0.0,1589.24915568,2294.76365153
2016-05-17T15:00:00.000Z,0.0,0.0313314662436,0.814082791138,0.614054511467,54.0962502162,0.0490631160435,123.89833196,0.0,61.51166598,1.0,94.1805553436,0.0,0.0,0.0,56.4000002543,62.4450000127,1.0,94.0000006358,0.0,0.0,123.89833196,94.6113548279,2.0,0.0,130.920000076,76.8237498601,40.5598958333,0.568281821299,1433.18332926,0.0,0.600107664645,0.0,1.0,16.4255243937,88.0084997813,9.83700180054,3282.9161377,87.5495001475,87.4895833333,76.8319988251,76.7143554688,,2428.33278402,53.1109997431,53.0653483073,40.8170003891,40.3522211711,40.1145760218,1.0,0.0,99.9981231689,1.0,0.0,0.458999633789,94.3535003662,100.0,10.8121822675,46.7324997584,2.36250050863,5.61334204674,38.4544998805,224.0,92.1083335876,745.899993896,0.600107664645,46.7324997584,0.885873689197,88.5873686473,2.0,1.0,1.0,1240.22316488,1240.22316488,0.0,0.587365540779,0.0,1.0,16.2696092923,86.9134998322,9.23760070801,3401.94915771,86.7409998576,86.5766983032,76.8155008952,76.478205363,,2193.99994914,52.9340000153,52.948542277,40.1955000559,40.541943868,40.1145760218,1.0,0.0,99.9981155396,1.0,0.0,0.172499974569,100.0,10.5248909791,46.5454998016,0.75999991099,5.74471843243,39.4325002035,224.0,87.2000007629,687.283340454,0.587365540779,46.5454998016,0.833085479736,83.3085486094,2.0,1.0,1.0,1166.31967163,1166.31967163,1433.18332926,0.567298968809,2.0,0.0,4843.0563151,0.0,37.317276001,5.18456353744,12.5677083333,4843.0563151,0.0663453891092,169.202500661,169.202500661,88.12779363,2.0,53.4871953328,40.9906311035,40.1050167084,1.0,3332.94641503,1013.94166226,0.0,0.0,0.0,10.0189984639,1.0,0.0,45.8366657893,66.8130003611,1.0,97.6904748281,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.583333333333,1.0,0.0314574132109,79.0166664124,93.7591768901,79.0166664124,2.0,0.0,102.180028954,0.0566000007093,31.0849847271,0.933455721551,758.460571642,0.416666666667,0.583333333333,6160.22806413,0.00616022806413,549.204670274,0.715832810568,0.217769090609,0.692982599864,0.729873381046,0.0,1805.30084229,549.204670274,665.161671956,1140.13917033,0.0,0.00180530084229,0.714164892832,1.0,13.8918532571,2.0,2.0,2.0,0.583333333333,77.1256504059,71.9583161672,66.8130003611,0.668130003611,1.0,10.5,4346.88807729,133.265013681,2354.50551256,0.933601901176,2354.50551256,1.0,0.0,0.0,0.0,85.3916664124,1.0,88.0277786255,1.0,0.0,52.7000007629,83.7916660309,1.0,87.8333339691,0.0,1.0,169.202500661,0.0,2044.10998535,0.000223597594101,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.233256905683,139022.0,2879.81674785,88.2881756967,1559.86174188,0.618511989044,1559.86174188,0.234950530949,1.0,1.0,1.0,0.0,2521.95878092,2521.95878092,959.853352865,1562.10542806,0.0,1805.30084229,2521.95878092
2016-05-17T16:00:00.000Z,0.0,0.0308933802568,0.822468803652,0.628871264886,54.5687484741,0.0497116208936,130.336666743,0.0,64.3541660309,1.0,95.8888893127,0.0,0.0,0.0,57.4416666031,65.8841660817,1.0,95.7361106873,0.0,0.0,130.336666743,96.1776307424,2.0,0.0,131.634748777,77.0660003026,40.5026041667,0.575432571918,1508.13334147,0.0,0.615539139078,0.0,1.0,16.5778141022,88.4675000509,,3349.58276367,88.0444990794,87.9492721558,77.0719998678,76.9638697306,,2395.66617839,53.4079999924,53.3793945312,40.5664997101,40.0658772786,40.0564193726,1.0,0.0,99.9981231689,1.0,0.0,0.423000971476,94.8529993693,100.0,11.0005598863,47.4779993693,2.37299982707,5.57725421588,38.193499883,224.0,96.0833320618,788.658335368,0.615539139078,47.4779993693,0.914967513311,91.4967511495,2.0,1.0,1.0,1280.95451864,1280.95451864,0.0,0.596670639392,0.0,1.0,16.4134381612,87.3739999135,9.79920043945,3476.18983968,87.1804993947,87.0303421021,77.0600007375,76.7193145752,,2199.24993896,53.2054999669,53.2571055094,40.0650002162,40.4002507528,40.0564193726,1.0,0.0,99.9981155396,1.0,0.0,0.193500518799,100.0,10.6847360929,47.1154991786,0.739000002543,5.72870186965,39.3260002136,224.0,90.2083339691,719.474995931,0.596670639392,47.1154991786,0.860541134789,86.0541140238,2.0,1.0,1.0,1204.7575887,1204.7575887,1508.13334147,0.575154098289,2.0,0.0,4840.7224528,0.0,36.965818723,5.20864619811,12.5520833333,4840.7224528,0.0609684733979,160.14083608,160.14083608,86.9526634216,2.0,53.7870686849,40.7931976318,40.0684016546,1.0,3470.07752877,1031.61906164,0.0,0.0,0.0,9.88604990641,1.0,0.0,47.7841657003,67.1859499613,1.0,99.3630943298,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.833333333333,1.0,0.0309110689827,80.9675000509,95.5476118724,80.9675000509,2.0,0.0,106.384135299,0.0566000007093,31.6269307879,0.930391866216,768.165676038,0.166666666667,0.833333333333,6413.68516488,0.00641368516488,558.779688896,0.717158468534,0.21320398182,0.703289095153,0.719884187319,0.0,1879.57833862,558.779688896,302.747497559,1576.83084106,0.0,0.00187957833862,0.716802333792,1.0,12.9761571041,2.0,2.0,2.0,0.833333333333,71.6278260549,73.7611262004,67.1859499613,0.671859499613,1.0,10.5,4501.69659041,138.011066087,2438.35802752,0.930362450354,2438.35802752,1.0,0.0,0.0,0.0,80.5400002797,1.0,86.8333346049,1.0,0.0,51.9666678111,79.6008338928,1.0,86.6111125946,0.0,1.0,160.14083608,0.0,2003.97998047,0.000227495869631,0.166666666667,0.833333333333,0.833333333333,0.0,0.833333333333,0.166666666667,0.0,0.22916228158,139022.0,3046.81638132,93.4079781951,1650.31761528,0.629683386559,1650.31761528,0.229617293508,1.0,1.0,1.0,0.0,2620.86891683,2620.86891683,430.473754883,2190.39516195,0.0,1879.57833862,2620.86891683
2016-05-17T17:00:00.000Z,0.0,0.0308678003504,0.820572953319,0.626562805555,54.4495004018,0.0493528674386,128.864166896,0.0,63.768333753,1.0,95.5555547078,0.0,0.0,0.0,57.2166668574,65.0958334605,1.0,95.3611106873,0.0,0.0,128.864166896,95.9292475382,2.0,0.0,131.298749924,76.8492495219,40.453125,0.572897532855,1495.6499939,0.0,0.610423756318,0.0,1.0,16.5137557983,88.2905006409,,3323.33270264,87.8270003001,87.7756907145,76.8589998881,76.7600631714,,2404.66617839,53.3389997482,53.2959442139,40.5079997381,40.0092468262,40.0330696106,1.0,0.0,99.9981231689,1.0,0.0,0.46350034078,93.675500234,100.0,10.9413673878,47.319000562,2.35049947103,5.57238841057,38.157500267,224.0,95.5666662852,784.316665649,0.610423756318,47.319000562,0.917586771647,91.7586771647,2.0,1.0,1.0,1284.62148031,1284.62148031,0.0,0.592614426706,0.0,1.0,16.3397105535,87.1459999084,9.81359863281,3460.06693522,86.9434992472,86.777961731,76.8394991557,76.4979832967,,2201.99987793,53.1499993006,53.1678543091,40.078499794,40.3932240804,40.0330696106,1.0,0.0,99.9981155396,1.0,0.0,0.202500661214,100.0,10.6081702709,46.8649994532,0.746499697367,5.73154016336,39.3320000966,224.0,89.3416671753,711.333328247,0.592614426706,46.8649994532,0.856894429525,85.6894435883,2.0,1.0,1.0,1199.65220133,1199.65220133,1495.6499939,0.572700073319,2.0,0.0,4840.13916016,0.0,37.0909083973,5.15115185579,11.9296875,4840.13916016,0.0615548901491,161.085834503,161.085834503,86.9440263112,2.0,53.7130406698,40.7658106486,40.0359296799,1.0,3445.3522825,1025.19030439,0.0,0.0,0.0,10.0423151652,1.0,0.0,47.4058322906,66.8166847229,1.0,99.1011899312,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,1.0,1.0,0.0308827775005,80.5858338674,95.3220036825,80.5858338674,2.0,0.0,105.626119398,0.0566000007093,31.4298407299,0.928520784674,774.175268828,0.0,1.0,6367.98591353,0.00636798591353,555.297532438,0.71482851148,0.212702562519,0.0,0.71482851148,0.0,1866.18583171,555.297532438,0.0,1866.18583171,0.0,0.00186618583171,0.714476550619,1.0,12.9480139029,2.0,2.0,2.0,1.0,67.0151468913,74.8075304898,66.8166847229,0.668166847229,1.0,10.5,4467.92029394,136.975567006,2420.06299098,0.926987010692,2420.06299098,1.0,0.0,0.0,0.0,80.9924990336,1.0,86.9444459279,1.0,0.0,52.0416676203,80.026667277,1.0,86.7361138662,0.0,1.0,161.085834503,0.0,1982.20996094,0.000226078179927,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.229455817682,139022.0,3023.00912052,92.6781054953,1637.42233805,0.627202367894,1637.42233805,0.229834472203,1.0,1.0,1.0,0.0,2610.67626953,2610.67626953,0.0,2610.67626953,0.0,1866.18583171,2610.67626953
2016-05-17T18:00:00.000Z,0.0,0.0308327235444,0.81745281737,0.621895170847,54.3040002187,0.0489747141815,126.575831731,0.0,62.7341661453,1.0,95.0416673024,0.0,0.0,0.0,56.9583330154,63.8416665395,1.0,94.9305553436,0.0,0.0,126.575831731,95.3037618001,2.0,0.0,131.26425012,76.9602499008,40.34375,0.569205387369,1470.625,0.0,0.609624438214,0.0,1.0,16.4992520014,88.2575003306,,3317.08278402,87.7909997304,87.7489903768,76.9669996897,76.876894633,,2351.66617839,53.2730003993,53.230333964,40.414999644,39.9577000936,40.0128211975,1.0,0.0,99.9981231689,1.0,0.0,0.466500600179,92.7260004679,100.0,10.9224032561,47.3760000865,2.22449906667,5.57684866587,38.1905005773,224.0,93.9333324432,767.491668701,0.609624438214,47.3760000865,0.898647366478,89.8647371928,2.0,1.0,1.0,1258.10631307,1258.10631307,0.0,0.593733409865,0.0,1.0,16.3445448875,87.1414998372,9.71743011475,3436.06988525,86.9465007782,86.7766850789,76.9535001119,76.6083272298,,2173.74991862,53.0855000814,53.0996348063,40.0260006587,40.352373759,40.0128211975,1.0,0.0,99.9981155396,1.0,0.0,0.194999059041,100.0,10.6203033129,46.9205001195,0.740500450134,5.72424153487,39.2855002085,224.0,88.7250003815,703.133336385,0.593733409865,46.9205001195,0.844818231492,84.4818248749,2.0,1.0,1.0,1182.74552409,1182.74552409,1470.625,0.568729916888,2.0,0.0,4780.04569499,0.0,36.4051529566,5.24961082141,12.3020833333,4780.04569499,0.0602142791099,156.193334579,156.193334579,85.9503726959,2.0,53.6890055339,40.7084935506,40.0,1.0,3384.10308003,1039.84571059,0.0,0.0,0.0,9.93640581767,1.0,0.0,46.4808314641,67.0305938721,1.0,98.5654760997,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.75,1.0,0.0308635494727,79.6608308156,94.6046396891,79.6608308156,2.0,0.0,103.748367853,0.0566000007093,31.8791398315,0.927459188222,777.560421943,0.25,0.75,6254.78005632,0.00625478005632,563.235679011,0.709466500746,0.21800036233,0.689701220347,0.715641865712,0.0,1833.01000977,563.235679011,424.205006917,1408.80500285,0.0,0.00183301000977,0.708738232652,1.0,12.6168444357,2.0,2.0,2.0,0.75,65.2435366313,75.4155476888,67.0305938721,0.670305938721,1.0,9.91666666667,4423.94879062,135.627507684,2396.24568878,0.927466863076,2396.24568878,1.0,0.0,0.0,0.0,78.7291663488,1.0,86.041668574,1.0,0.0,51.5083344777,77.464167277,1.0,85.8472239176,0.0,1.0,156.193334579,0.0,1997.14001465,0.000229310036049,0.25,0.75,0.75,0.0,0.75,0.25,0.0,0.235049219556,139022.0,2972.56212764,91.1315234172,1610.0975667,0.623188242518,1610.0975667,0.235802987363,1.0,1.0,1.0,0.0,2583.64560954,2583.64560954,615.056193034,1968.5894165,0.0,1833.01000977,2583.64560954
2016-05-17T19:00:00.000Z,0.0,0.0313597236487,0.812795541697,0.610273300585,53.9537509282,0.0492319580301,122.65833346,0.0,60.8441673915,1.0,93.7916679382,0.0,0.0,0.0,56.1666666667,61.8141663869,1.0,93.611111323,0.0,0.0,122.65833346,94.0825468699,2.0,0.0,130.691251119,76.7375001907,40.2942708333,0.566742594713,1410.87498983,0.0,0.60059240412,0.0,1.0,16.3409192562,87.8074995677,9.76500320435,3262.91611735,87.3650010427,87.3147354126,76.7329998016,76.6534016927,,2362.33278402,53.169500351,53.1437021891,40.8005005519,40.3210322062,40.0240961711,1.0,0.0,99.9981231689,1.0,0.0,0.442498524984,94.1105003357,100.0,10.7285908858,46.5645004908,2.33850034078,5.61232841015,38.4620002111,224.0,90.6500008901,730.75,0.60059240412,46.5645004908,0.865405876523,86.5405864716,2.0,1.0,1.0,1211.56822713,1211.56822713,0.0,0.583499379034,0.0,1.0,16.2248891195,86.7905006409,9.08999938965,3377.57725016,86.6525001526,86.4751027425,76.7420005798,76.3901850382,,2148.99989827,52.9984995524,53.0071970622,40.0710000992,40.4551417033,40.0240961711,1.0,0.0,99.9981155396,1.0,0.0,0.138000488281,100.0,10.4899021784,46.5815000534,0.728500366211,5.73498686155,39.342499733,224.0,86.6500002543,680.124994914,0.583499379034,46.5815000534,0.82797269912,82.7972704569,2.0,1.0,1.0,1159.16177877,1159.16177877,1410.87498983,0.565062040144,2.0,0.0,4733.37135824,0.0,37.4721422195,5.63228833675,13.4947916667,4733.37135824,0.0652696967798,165.795832316,165.795832316,87.3613052368,2.0,53.6162516276,40.9836273193,40.0234651566,1.0,3281.43122994,989.212529065,0.0,0.0,0.0,10.3146165212,1.0,0.0,44.8883326848,66.4183832804,1.0,96.8630943298,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.5,1.0,0.0315468115125,78.0683333079,93.1726112366,78.0683333079,2.0,0.0,100.600698701,0.0566000007093,30.3268496624,0.929358169143,771.472366215,0.5,0.5,6065.01342538,0.00606501342538,535.810057992,0.713973149741,0.215232663935,0.684883715247,0.737995157923,0.0,1777.39748128,535.810057992,771.153320312,1006.24416097,0.0,0.00177739748128,0.711110517383,1.0,13.746335138,2.0,2.0,2.0,0.5,67.0793991089,74.3470153809,66.4183832804,0.664183832804,1.0,10.5,4270.64375901,130.927548364,2313.20753927,0.929205813676,2313.20753927,1.0,0.0,0.0,0.0,83.8174991608,1.0,87.486111323,1.0,0.0,52.3583342234,81.9783337911,1.0,87.2638912201,0.0,1.0,165.795832316,0.0,2058.60009766,0.000218144248122,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.231630776268,139022.0,2833.04812723,86.8543635633,1534.52937235,0.616414044063,1534.52937235,0.234795861005,1.0,1.0,1.0,0.0,2489.4458313,2489.4458313,1125.96241252,1363.48341878,0.0,1777.39748128,2489.4458313
2016-05-17T20:00:00.000Z,0.0,0.0309243704704,0.809911605357,0.611143535864,53.8952500025,0.0482259557579,121.843334834,0.0,60.1466671626,1.0,93.7916641235,0.0,0.0,0.0,56.1666669846,61.7416677475,1.0,93.611111323,0.0,0.0,121.843334834,94.1550242106,2.0,0.0,130.029749552,76.1344995499,40.4557291667,0.559041600052,1411.41665649,0.0,0.60056850176,0.0,1.0,16.2454357942,87.4309997559,,3255.41603597,87.0484994253,86.927541097,76.1479988098,76.0565795898,,2381.33282471,53.1155001322,53.0863698324,40.5484994253,40.0397847493,40.1609636943,1.0,0.0,99.9981231689,1.0,0.0,0.382500330607,92.4755001068,100.0,10.6653431257,46.5,2.3339993159,5.58009254932,38.2145001094,224.0,92.0416673024,748.950002035,0.60056850176,46.5,0.889435584659,88.943558375,2.0,1.0,1.0,1245.20981852,1245.20981852,0.0,0.573092982966,0.0,1.0,16.0182100932,86.1184991201,9.57342965262,3366.32859294,85.9625002543,85.7837804159,76.1210002899,75.7772191366,,2188.99986776,52.9250001907,52.9466323853,40.2704995473,40.5974782308,40.1609636943,1.0,0.0,99.9981155396,1.0,0.0,0.155998865763,100.0,10.2599080404,45.692000707,0.740499814351,5.75830213229,39.529999733,224.0,84.875,662.466659546,0.573092982966,45.692000707,0.824351683117,82.4351673126,2.0,1.0,1.0,1154.09235636,1154.09235636,1411.41665649,0.558237713337,2.0,0.0,4802.79956055,0.0,35.5842423439,4.59434346358,11.125,4802.79956055,0.0613738160099,155.460003535,155.460003535,86.0743058523,2.0,53.5087076823,40.8849080404,40.1698865891,1.0,3261.85691623,1092.74594871,0.0,0.0,0.0,10.5846532186,1.0,0.0,44.8949988683,65.5633455912,1.0,97.5178553263,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.333333333333,1.0,0.0309638389194,78.074997584,93.0466213226,78.074997584,2.0,0.0,100.000597862,0.0566000007093,33.5009324408,0.934248160588,755.960199307,0.666666666667,0.333333333333,6028.8345549,0.0060288345549,591.88925832,0.69980178805,0.234438722614,0.691267397893,0.715677192567,0.0,1766.79499308,591.88925832,1135.05749512,631.737497965,0.0,0.00176679499308,0.698801323771,1.0,12.4109218252,2.0,2.0,2.0,0.333333333333,74.2393557231,71.4843902588,65.5633455912,0.655633455912,1.0,10.5,4354.60286494,133.501530302,2358.6842514,0.934240510664,2358.6842514,1.0,0.0,0.0,0.0,78.2433334986,1.0,85.8194465637,1.0,0.0,51.3666677475,77.2166674932,1.0,85.6111138662,0.0,1.0,155.460003535,0.0,1956.64001465,0.000240975762403,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.250940437648,139022.0,2857.03282459,87.5896760364,1547.52075864,0.612950454454,1547.52075864,0.252014895622,1.0,1.0,1.0,0.0,2524.70774333,2524.70774333,1641.99483236,882.71291097,0.0,1766.79499308,2524.70774333
2016-05-17T21:00:00.000Z,0.0,0.0318234308631,0.796857008536,0.58877405982,53.2149985631,0.0477210203739,113.707501094,0.0,56.3391669591,1.0,91.5833333333,0.0,0.0,0.0,54.8499994278,57.3258333206,1.0,91.4166653951,0.0,0.0,113.707501094,92.1047375997,2.0,0.0,129.083248456,75.8682498932,40.0052083333,0.551360504733,1311.86665853,0.0,0.585970389448,0.0,1.0,16.0290881793,86.8069998423,9.74999745687,3178.7493693,86.3779983521,86.3235244751,75.8780002594,75.7867457072,,2272.66618856,52.9699999491,52.9347610474,40.513999939,40.0206934611,40.2243976593,1.0,0.0,99.9981231689,1.0,0.0,0.429001490275,91.0205001831,100.0,10.4358174801,45.8639984131,2.19600041707,5.59327069918,38.3179995219,224.0,86.75,692.58333842,0.585970389448,45.8639984131,0.841255711147,84.1353931427,2.0,1.0,1.0,1177.75799561,1177.75799561,0.0,0.561626296862,0.0,1.0,15.8381216526,85.5169995626,9.3140012953,3370.82804362,85.4105002085,85.2279103597,75.858499527,75.518254598,,2102.74992879,52.795999527,52.8082936605,40.2645003001,40.6466318766,40.2243976593,1.0,0.0,99.9981155396,1.0,0.0,0.106499354045,100.0,10.079616785,45.1475000381,0.726999600728,5.75850478808,39.5360005697,224.0,80.8833332062,619.283335368,0.561626296862,45.1459999084,0.784482770647,78.4482777913,2.0,1.0,1.0,1098.27587891,1098.27587891,1311.86665853,0.54990226306,2.0,0.0,4575.84509277,0.0,34.9912565549,5.08452224731,11.5130208333,4575.84509277,0.0596963189149,143.906663895,143.906663895,83.3612995148,2.0,53.384707133,40.8976491292,40.2243976593,1.0,3037.43900875,1078.5048307,0.0,0.0,0.0,10.5050080617,1.0,0.0,42.5383323034,65.3729921977,1.0,95.6488087972,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.333333333333,1.0,0.0319698714207,75.7183322906,90.8082625071,75.7183322906,2.0,0.0,93.1204907645,0.0566000007093,33.0643344073,0.937011849926,747.302927506,0.666666666667,0.333333333333,5614.04676067,0.00561404676067,584.175512242,0.691472285923,0.245521374591,0.673332360747,0.722068300249,0.0,1645.23833211,584.175512242,1005.77084351,639.467488607,0.0,0.00164523833211,0.68934541444,1.0,13.2632539878,2.0,2.0,2.0,0.333333333333,79.9168135325,69.778799057,65.3729921977,0.653729921977,1.0,10.5,4115.94383945,126.184825172,2229.41384435,0.936993660515,2229.41384435,1.0,0.0,0.0,0.0,72.667500178,1.0,83.4027786255,1.0,0.0,49.9250005086,71.2391659419,1.0,83.2083346049,0.0,1.0,143.906663895,0.0,1979.43994141,0.000237835266413,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.262030987975,139022.0,2604.81322773,79.8572367767,1410.90522572,0.592985127206,1410.90522572,0.264353006165,1.0,1.0,1.0,0.0,2379.3264974,2379.3264974,1493.7212321,885.605265299,0.0,1645.23833211,2379.3264974
2016-05-17T22:00:00.000Z,0.0,0.0325495179547,0.782614538335,0.565289234433,52.4507478078,0.0469598524706,105.029165904,0.0,52.0650002162,1.0,89.2361119588,0.0,0.0,0.0,53.4583336512,52.9641663233,1.0,89.0972220103,0.0,0.0,105.029165904,89.6215063731,2.0,0.0,127.563748678,75.1130008698,39.6901041667,0.536816498981,1198.08331807,0.0,0.568394235681,0.0,1.0,15.6955010096,85.795999527,9.69839782715,3081.24943034,85.3984991709,85.3151397705,75.1160011292,75.0311965942,,2222.99951172,52.5335003535,52.4913991292,40.460000356,39.9818827311,40.3472827276,1.0,0.0,99.9981231689,1.0,0.0,0.397500356038,88.3429991404,100.0,10.0945260525,44.9384988149,2.08950042725,5.60097491741,38.3704999288,224.0,81.4833329519,637.224990845,0.568394235681,44.9384988149,0.797856790452,79.7856801351,2.0,1.0,1.0,1116.99950663,1116.99950663,0.0,0.541531738995,0.0,1.0,15.4815703233,84.4039993286,9.14072556929,3404.57381185,84.3304990133,84.1525802612,75.1100006104,74.7745285034,,2073.49994914,52.3459997177,52.3696721395,40.3920001984,40.8400268555,40.3472827276,1.0,0.0,99.9981155396,1.0,0.0,0.0735003153483,100.0,9.7033996582,43.9384988149,0.706000328064,5.77817070484,39.6859998703,224.0,75.1166667938,560.858332316,0.541531738995,43.9384988149,0.737435840425,73.7435830434,2.0,1.0,1.0,1032.4101766,1032.4101766,1198.08331807,0.535105666165,2.0,0.0,4477.24538167,0.0,33.7956795692,4.98272136847,10.96875,4477.24538167,0.0591236840207,132.756668091,132.756668091,81.7346045176,2.0,52.9576772054,40.9798075358,40.3572467168,1.0,2785.01880492,1082.61538263,0.0,0.0,0.0,10.1648025513,1.0,0.0,39.4649995168,64.9511985779,1.0,93.3095226288,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.166666666667,1.0,0.0326407395039,72.644999822,88.0368309021,72.644999822,2.0,0.0,85.3819013833,0.0566000007093,33.1903539294,0.938679227945,742.127509842,0.833333333333,0.166666666667,5147.50279928,0.00514750279928,586.402005539,0.675908984776,0.262744891661,0.66595357121,0.719416169416,0.0,1508.51413981,586.402005539,1209.52831014,298.985829671,0.0,0.00150851413981,0.673835198085,1.0,13.6199507534,2.0,2.0,2.0,0.166666666667,82.8304233551,68.7019386292,64.9511985779,0.649511985779,1.0,10.5,3867.63418755,118.572255313,2094.91614535,0.938653876437,2094.91614535,1.0,0.0,0.0,0.0,67.0983339945,1.0,81.4722232819,1.0,0.0,48.7416677475,65.6583325068,1.0,81.2361138662,0.0,1.0,132.756668091,0.0,1848.13000488,0.00023874173821,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.279916695874,139022.0,2340.75815535,71.7619506299,1267.8789705,0.568089330525,1267.8789705,0.282137115006,1.0,1.0,1.0,0.0,2231.83028158,2231.83028158,1816.2351888,415.595092773,0.0,1508.51413981,2231.83028158
