timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-05-17T23:00:00.000Z,0.0,0.0307054863935,0.809509613407,0.611139405531,53.5112508138,0.0473766539384,119.843331655,0.0,59.3383334478,1.0,93.2638912201,0.0,0.0,0.0,55.8666664759,60.5049997965,1.0,93.1111106873,0.0,0.0,119.843331655,93.7032858531,2.0,0.0,128.663250287,75.1519994736,40.3671875,0.549178453773,1388.42501831,0.0,0.605006302745,0.0,1.0,16.0182102521,86.7185001373,,3232.91609701,86.2580000559,86.1976343791,75.1700000763,75.07056427,,2580.99945068,52.0309998194,51.9881591797,40.4404996236,39.9182510376,40.1175216039,1.0,0.0,99.9981231689,1.0,0.0,0.46050008138,93.4969997406,100.0,10.4612301191,45.8175004323,2.39849948883,5.55698005358,38.0420001348,224.0,92.4916667938,754.566665649,0.605006302745,45.8175004323,0.889591246105,88.9591236115,2.0,1.0,1.0,1245.42774455,1245.42774455,0.0,0.561580179933,0.0,1.0,15.6519898574,84.9349994659,9.53200191922,3599.54943848,84.8105004628,84.63306427,75.1339988708,74.7968521118,,2320.99981689,51.8390000661,51.8653920492,40.1850004196,40.5374781291,40.1175216039,1.0,0.0,99.9981155396,1.0,0.0,0.124499003092,100.0,9.90260863304,44.6255000432,0.716500600179,5.749381423,39.4684998194,224.0,81.9749991099,633.858332316,0.561580179933,44.6255000432,0.805398915609,80.5398915609,2.0,1.0,1.0,1127.55848185,1127.55848185,1388.42501831,0.548564526477,2.0,0.0,5200.11560059,0.0,37.0315329234,4.30304169655,9.390625,5200.11560059,0.0773920860252,196.773333232,196.773333232,93.0494887034,2.0,52.3908284505,40.7250493368,40.1196584702,1.0,3291.16688123,1099.73408852,0.0,0.0,0.0,10.911869367,1.0,0.0,44.4491656621,64.2581307093,1.0,97.1666634878,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.416666666667,1.0,0.0307275324791,77.6291662852,92.7193514506,77.6291662852,2.0,0.0,100.899170086,0.0566000007093,33.715171807,0.9407017864,735.88542953,0.583333333333,0.416666666667,6083.00766376,0.00608300766376,595.674406087,0.70511867445,0.235613407258,0.687720172156,0.727224364326,0.0,1782.67082723,595.674406087,972.929992676,809.740834554,0.0,0.00178267082723,0.704060792923,1.0,13.2614248913,2.0,2.0,2.0,0.416666666667,85.408285141,67.3524227142,64.2581307093,0.642581307093,1.0,10.5,4390.90096975,134.614341893,2378.34523332,0.940732081708,2378.34523332,1.0,0.0,0.0,0.0,98.9449996948,1.0,92.8333346049,1.0,0.0,55.5916678111,97.8283341726,1.0,92.6527786255,0.0,1.0,196.773333232,0.0,1982.31005859,0.000242516808901,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.250457502024,139022.0,2858.60076237,87.6377451944,1548.37003703,0.612443201176,1548.37003703,0.251570041417,1.0,1.0,1.0,0.0,2528.18552653,2528.18552653,1414.71783447,1113.46769206,0.0,1782.67082723,2528.18552653
2016-05-18T00:00:00.000Z,0.0,0.03148901241,0.796741065091,0.591609106201,52.9847482045,0.0476537476628,115.228335063,0.0,57.154999733,1.0,91.9722220103,0.0,0.0,0.0,55.0833330154,58.0733340581,1.0,91.8055559794,0.0,0.0,115.228335063,92.0187600454,2.0,0.0,128.212498983,75.2277507782,40.6302083333,0.542128506188,1308.1333313,0.0,0.591981892862,0.0,1.0,15.9009710948,86.4019997915,9.86399841309,3188.74945068,85.9144992828,85.8962605794,75.240500768,75.1429443359,,2494.66609701,51.8045002619,51.7601114909,40.3234996796,39.8387120565,40.1688035329,1.0,0.0,99.9981231689,1.0,0.0,0.487500508626,89.9660002391,100.0,10.3362866243,45.5909996033,2.22149912516,5.56468427181,38.1020005544,224.0,88.0000006358,708.750005086,0.591981892862,45.5909996033,0.852489137195,85.2703412374,2.0,1.0,1.0,1193.48479207,1193.48479207,0.0,0.554123059955,0.0,1.0,15.5710104307,84.6844997406,9.25559844971,3548.55578613,84.5959993998,84.4343516032,75.2150007884,74.8829625448,,2259.99987793,51.6139996847,51.655649821,40.1534999212,40.5196050008,40.1688035329,1.0,0.0,99.9981155396,1.0,0.0,0.0885003407796,100.0,9.82608914375,44.4364992778,0.734500249227,5.74492116769,39.4249998728,224.0,78.8583335876,599.383328756,0.554123059955,44.4424994787,0.77082262675,77.0822614034,2.0,1.0,1.0,1079.15167745,1079.15167745,1308.1333313,0.540630741392,2.0,0.0,5028.58711751,0.0,37.1295623779,5.02264412244,10.5546875,5028.58711751,0.0749581795865,182.029167175,182.029167175,90.2459952037,2.0,52.1934458415,40.6804656982,40.1688035329,1.0,3103.99607377,1093.86932488,0.0,0.0,0.0,10.8145917257,1.0,0.0,42.8016662598,64.4259090424,1.0,95.7916641235,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.333333333333,1.0,0.0315223494539,75.9816652934,90.7233174642,75.9816652934,2.0,0.0,95.1609684634,0.0566000007093,33.5353724214,0.940693034248,735.910426234,0.666666666667,0.333333333333,5737.0630498,0.0057370630498,592.497738536,0.6967751427,0.245548298653,0.675416866721,0.734088822207,0.0,1681.2891744,592.497738536,1036.47584025,644.813334147,0.0,0.0016812891744,0.69472780327,1.0,14.0710184366,2.0,2.0,2.0,0.333333333333,85.245121349,67.3610333529,64.4259090424,0.644259090424,1.0,10.5,4148.72947808,127.189953094,2247.17228799,0.931293566553,2247.17228799,1.0,0.0,0.0,0.0,91.7550004323,1.0,90.430557251,1.0,0.0,54.1333341599,90.274166743,1.0,90.2222232819,0.0,1.0,182.029167175,0.0,1974.05004883,0.000241223492838,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.263663690454,139022.0,2645.02232974,81.0899500268,1432.6846115,0.593746179907,1432.6846115,0.265562839088,1.0,1.0,1.0,0.0,2412.95802816,2412.95802816,1534.57204183,878.385986328,0.0,1681.2891744,2412.95802816
2016-05-18T01:00:00.000Z,0.0,0.0308031518716,0.810757313702,0.613344010127,53.5952498118,0.0481836748395,122.536665599,0.0,60.6799999873,1.0,93.875,0.0,0.0,0.0,56.2250000636,61.7891667684,1.0,93.7083339691,0.0,0.0,122.536665599,94.2388782501,2.0,0.0,128.946750641,75.3515008291,40.2578125,0.554964007377,1411.27498372,0.0,0.613103665541,0.0,1.0,16.1088585059,87.003499349,,3260.41599528,86.4950008392,86.4799296061,75.3800017039,75.2750066121,,2625.33274333,51.7085002263,51.6473592122,40.150999705,39.6726379395,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.508498509725,94.4945017497,100.0,10.5942513148,46.3440011342,2.41949971517,5.51460711161,37.7314999898,224.0,94.5083332062,775.716664632,0.613103665541,46.3440011342,0.902914494106,90.2914492289,2.0,1.0,1.0,1264.08029175,1264.08029175,0.0,0.562087389868,0.0,1.0,15.6834146976,85.0400009155,9.58049964905,3627.29591878,84.9034996033,84.7346496582,75.3229999542,74.9926732381,,2354.24987793,51.5194994609,51.5408935547,40.000500679,40.3625946045,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.136501312256,100.0,9.95755124092,44.9029989243,0.709000587463,5.72586345673,39.2915000916,224.0,82.0750007629,635.558334351,0.562087389868,44.9029989243,0.807233886719,80.7233880361,2.0,1.0,1.0,1130.12744141,1130.12744141,1411.27498372,0.554562342021,2.0,0.0,5278.87878418,0.0,39.2073237101,4.84244505564,10.6744791667,5278.87878418,0.0845242889644,215.492500305,215.492500305,95.8429730733,2.0,52.0770390828,40.5161514282,40.0,1.0,3374.18281625,1042.47491049,0.0,0.0,0.0,11.1010373433,1.0,0.0,45.152498881,64.2789643606,1.0,97.9345200857,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.666666666667,1.0,0.0308239002521,78.3324991862,93.1861693064,78.3324991862,2.0,0.0,103.444236699,0.0566000007093,31.9597447045,0.940742207634,735.7595888,0.333333333333,0.666666666667,6236.44460183,0.00623644460183,564.659793357,0.718692374582,0.222044509638,0.70278778306,0.726289753903,0.0,1827.63666789,564.659793357,577.737497965,1249.89916992,0.0,0.00182763666789,0.718066290021,1.0,15.0551979488,2.0,2.0,2.0,0.666666666667,85.5954418182,67.3269926707,64.2789643606,0.642789643606,1.0,11.0833333333,4416.65772675,135.403981403,2392.29646124,0.94073688422,2392.29646124,1.0,0.0,0.0,0.0,108.642499924,1.0,95.9722207387,1.0,0.0,57.4833342234,106.849999746,1.0,95.8055559794,0.0,1.0,215.492500305,0.0,1939.7800293,0.000229889835454,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.236032532967,139022.0,2883.10673666,88.3890387499,1561.6437746,0.614094416214,1561.6437746,0.236670429533,1.0,1.0,1.0,0.0,2543.00272624,2543.00272624,822.065368652,1720.93735758,0.0,1827.63666789,2543.00272624
2016-05-18T02:00:00.000Z,0.0,0.030946856066,0.800610887353,0.599431598113,53.2082513173,0.0471631096684,116.519166946,0.0,57.7616666158,1.0,92.4305547078,0.0,0.0,0.0,55.3333323797,58.7575000127,1.0,92.2222188314,0.0,0.0,116.519166946,92.9135424296,2.0,0.0,128.126251539,74.9180002213,40.0104166667,0.544915928791,1345.94997152,0.0,0.59575508991,0.0,1.0,15.9408567746,86.4695002238,,3201.66607666,85.9610010783,85.9617513021,74.9449996948,74.8413594564,,2595.66605632,51.6274998983,51.570274353,40.1000000636,39.6720046997,40.0235039393,1.0,0.0,99.9981231689,1.0,0.0,0.508499145508,94.8185011546,100.0,10.4071919123,45.8610010147,2.23050022125,5.53366478284,37.8694998423,224.0,91.1749998728,743.091664632,0.59575508991,45.8610010147,0.89022014073,89.0220133464,2.0,1.0,1.0,1246.30819702,1246.30819702,0.0,0.552111140142,0.0,1.0,15.4924483299,84.4310003916,9.43950017293,3559.05460612,84.3305009206,84.1596094767,74.8910007477,74.556388855,,2298.24987793,51.4234994253,51.4599304199,40.0245002111,40.4308878581,40.0235039393,1.0,0.0,99.9981155396,1.0,0.0,0.100499471029,100.0,9.75786701838,44.3060007095,0.668499946594,5.73458139102,39.3560002645,224.0,79.0749994914,602.85832723,0.552111140142,44.3060007095,0.779682508196,77.9682515462,2.0,1.0,1.0,1091.55551147,1091.55551147,1345.94997152,0.544595928399,2.0,0.0,5179.11218262,0.0,38.2420727412,4.81450716654,10.1145833333,5179.11218262,0.0797779867521,197.389165243,197.389165243,92.9298814138,2.0,51.9909973145,40.5435358683,40.0235039393,1.0,3205.55241746,1087.86340308,0.0,0.0,0.0,11.1634804408,1.0,0.0,43.2591663996,63.781519254,1.0,96.5476175944,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.416666666667,1.0,0.0309542644888,76.4391676585,91.8085606893,76.4391676585,2.0,0.0,98.2744389024,0.0566000007093,33.3512454695,0.941500252708,733.431665433,0.583333333333,0.416666666667,5924.76790927,0.00592476790927,589.244612218,0.702950463917,0.238559219842,0.692576521114,0.716773108115,0.0,1736.29748535,589.244612218,977.246663411,759.05082194,0.0,0.00173629748535,0.702483644088,1.0,14.4066414402,2.0,2.0,2.0,0.416666666667,86.2845624288,66.8056557973,63.781519254,0.63781519254,1.0,11.0833333333,4293.41582053,131.625684372,2325.54209757,0.941509683759,2325.54209757,1.0,0.0,0.0,0.0,99.5716667175,1.0,92.9027792613,1.0,0.0,55.6250009537,97.8174997965,1.0,92.7083346049,0.0,1.0,197.389165243,0.0,1877.84997559,0.000239899048132,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.253379464871,139022.0,2735.63119672,83.8677974622,1481.76318748,0.59990072487,1481.76318748,0.253864547845,1.0,1.0,1.0,0.0,2470.0139974,2470.0139974,1411.03059896,1058.98339844,0.0,1736.29748535,2470.0139974
2016-05-18T03:00:00.000Z,0.0,0.031280151859,0.791998504763,0.585407029585,52.6165005366,0.0466672239607,111.26499939,0.0,55.2091665268,1.0,90.9999980927,0.0,0.0,0.0,54.4666671753,56.0558328629,1.0,90.7777773539,0.0,0.0,111.26499939,91.3179028829,2.0,0.0,127.032000542,74.4155000051,40.2916666667,0.534907943675,1274.33332316,0.0,0.583498990869,0.0,1.0,15.6942925453,85.6939989726,,3145.83276367,85.1975002289,85.1803487142,74.4364999135,74.3340632121,,2531.33278402,51.5435002645,51.4951095581,40.214000384,39.741355896,40.123931249,1.0,0.0,99.9981231689,1.0,0.0,0.496498743693,89.662999471,100.0,10.1407589912,44.9834998449,2.19600009918,5.55353343487,38.0180002848,224.0,87.0750007629,699.791666667,0.583498990869,44.9834998449,0.854986041841,85.4986050924,2.0,1.0,1.0,1196.98045858,1196.98045858,0.0,0.540856743561,0.0,1.0,15.29302152,83.7575003306,9.27450052897,3500.18684896,83.6690006256,83.5079015096,74.3945000966,74.0595041911,,2272.49987793,51.3470001221,51.3840586344,40.1385002136,40.5374806722,40.123931249,1.0,0.0,99.9981155396,1.0,0.0,0.0884997049967,100.0,9.54789757729,43.530500412,0.703000704447,5.74512390296,39.4354995092,224.0,76.5916671753,574.54166158,0.540856743561,43.530500412,0.758237093971,75.8237088521,2.0,1.0,1.0,1061.53193156,1061.53193156,1274.33332316,0.534243347343,2.0,0.0,5063.00956217,0.0,37.0896263123,4.60903030634,9.4609375,5063.00956217,0.0761253711048,181.979167938,181.979167938,90.4011039734,2.0,51.9201456706,40.6314315796,40.123931249,1.0,3031.74039874,1115.03040091,0.0,0.0,0.0,11.1205412547,1.0,0.0,41.3399991989,63.3159586589,1.0,94.9404741923,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.166666666667,1.0,0.0313135741934,74.519999822,89.9780871073,74.519999822,2.0,0.0,92.9457852448,0.0566000007093,34.1841195333,0.94280027621,729.452655879,0.833333333333,0.166666666667,5603.51411689,0.00560351411689,603.959701501,0.689301576645,0.25351518015,0.683619179531,0.715890441667,0.0,1642.15166219,603.959701501,1341.8441569,300.30750529,0.0,0.00164215166219,0.688382719954,1.0,13.8440059854,2.0,2.0,2.0,0.166666666667,87.7649873098,65.8913103739,63.3159586589,0.633159586589,1.0,9.91666666667,4146.77079965,127.129904778,2246.11136369,0.942816756795,2246.11136369,1.0,0.0,0.0,0.0,91.839167277,1.0,90.375,1.0,0.0,54.1083335876,90.1400006612,1.0,90.1805566152,0.0,1.0,181.979167938,0.0,1892.16992188,0.000245889999664,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.268891254131,139022.0,2580.17143178,79.1017792594,1397.55791993,0.586632099727,1397.55791993,0.269867685741,1.0,1.0,1.0,0.0,2382.34136963,2382.34136963,1962.85329183,419.488077799,0.0,1642.15166219,2382.34136963
2016-05-18T04:00:00.000Z,0.0,0.0314506701826,0.785748393912,0.575445571532,52.2774995168,0.0461479087152,107.201665243,0.0,53.1633329391,1.0,89.930557251,0.0,0.0,0.0,53.8583339055,54.0383335749,1.0,89.7638905843,0.0,0.0,107.201665243,90.2505989075,2.0,0.0,126.483749708,74.2062501907,40.3619791667,0.527396815987,1224.25001017,0.0,0.569096599676,0.0,1.0,15.5637585322,85.2905006409,,3099.99940999,84.7849998474,84.7886988322,74.2234992981,74.1232732137,,2485.66615804,51.4549999237,51.3836339315,40.1495002111,39.7114512126,40.1517098745,1.0,0.0,99.9981231689,1.0,0.0,0.505500793457,90.2644990285,100.0,9.99643874168,44.6354996363,2.02799987793,5.56731983026,38.1215003332,224.0,83.9833329519,667.374994914,0.569096599676,44.6354996363,0.83657909575,83.6579087575,2.0,1.0,1.0,1171.21073405,1171.21073405,0.0,0.533277232012,0.0,1.0,15.2011643251,83.4664999644,9.20849863688,3451.06795247,83.3974997203,83.2267684937,74.1890010834,73.8534800212,,2252.99989827,51.2494999568,51.2814178467,40.1370004018,40.5623703003,40.1517098745,1.0,0.0,99.9981155396,1.0,0.0,0.0690002441406,100.0,9.45583780607,43.2604993184,0.697001139323,5.74532663822,39.4399992625,224.0,74.9499994914,556.875002543,0.533277232012,43.2604993184,0.745308340163,74.5308329264,2.0,1.0,1.0,1043.43167623,1043.43167623,1224.25001017,0.526844478996,2.0,0.0,4980.1624349,0.0,36.2462638219,4.62429320812,9.34635416667,4980.1624349,0.0730568191199,169.569166819,169.569166819,88.4124838511,2.0,51.808169047,40.6225128174,40.1517098745,1.0,2905.92034,1137.82099114,0.0,0.0,0.0,11.0494569143,1.0,0.0,39.8266661962,63.1740423838,1.0,93.6607106527,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.0,1.0,0.0314771197407,73.0066661835,88.6939964294,73.0066661835,2.0,0.0,89.0884483292,0.0566000007093,34.8828235866,0.943567340888,727.112366015,1.0,0.0,5370.96304636,0.00537096304636,616.304295926,0.678066588844,0.265498812048,0.678066588844,0.0,0.0,1574.00083415,616.304295926,1574.00083415,0.0,0.0,0.00157400083415,0.677515253425,1.0,13.3630526517,2.0,2.0,2.0,0.0,88.6516717275,65.3395080566,63.1740423838,0.631740423838,1.0,10.5,4043.74133114,123.971271916,2190.30513007,0.943565400892,2190.30513007,1.0,0.0,0.0,0.0,85.3691673279,1.0,88.3750025431,1.0,0.0,52.9000002543,84.2000001272,1.0,88.1666666667,0.0,1.0,169.569166819,0.0,1729.68005371,0.000250915852071,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.281378282626,139022.0,2470.03928883,75.7253956775,1337.9045005,0.576358233855,1337.9045005,0.281963467078,1.0,1.0,1.0,0.0,2321.3071696,2321.3071696,2321.3071696,0.0,0.0,1574.00083415,2321.3071696
2016-05-18T05:00:00.000Z,0.0,0.0303964836984,0.81652166485,0.621679078639,53.367248853,0.047963270618,124.205833435,0.0,61.5183327993,1.0,94.4027798971,0.0,0.0,0.0,56.5416673024,62.6875003179,1.0,94.2361119588,0.0,0.0,124.205833435,94.6074937185,2.0,0.0,127.882498423,74.5152495702,40.5286458333,0.553372798794,1432.95833333,0.0,0.608610661771,0.0,1.0,15.9009714921,86.3359998067,,3273.74938965,85.7914981842,85.7888081868,74.539999644,74.4312057495,,2717.99934896,51.6829999288,51.6091334025,40.1899998983,39.6700922648,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.544501622518,90.4865004222,100.0,10.4125181039,45.6014982859,2.64899953206,5.48845350742,37.5410003662,224.0,95.8416671753,791.833328247,0.608610661771,45.6014982859,0.929330669585,92.9330673218,2.0,1.0,1.0,1301.06293742,1301.06293742,0.0,0.557512365705,0.0,1.0,15.4610235691,84.3080005646,9.69150098165,3640.79427083,84.1820004781,84.0005187988,74.4904994965,74.1526311239,,2415.24989827,51.4969997406,51.5115687052,40.0289999644,40.3753560384,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.126000086466,100.0,9.73414643606,44.1530005137,0.734499931335,5.72687721252,39.2945000331,224.0,82.4666671753,641.124994914,0.557512365705,44.1530005137,0.821533878871,82.1533883413,2.0,1.0,1.0,1150.14743042,1150.14743042,1432.95833333,0.553331655496,2.0,0.0,5408.98372396,0.0,38.8256800969,4.3630314072,9.5078125,5408.98372396,0.0896457693144,232.142499288,232.142499288,99.3794835409,2.0,52.0049209595,40.5155156453,40.0,1.0,3448.73542371,1067.35955147,0.0,0.0,0.0,12.0567970276,1.0,0.0,45.531665802,62.4832026164,1.0,98.2083307902,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.833333333333,1.0,0.0303989533747,78.7116654714,93.6168613434,78.7116654714,2.0,0.0,105.729838278,0.0566000007093,32.7226472595,0.944642175512,723.845569311,0.166666666667,0.833333333333,6374.23891579,0.00637423891579,578.138636916,0.721382124162,0.223262734274,0.705941427973,0.724414875015,0.0,1868.01832072,578.138636916,300.104990641,1567.91333008,0.0,0.00186801832072,0.721339647969,1.0,14.5941258179,2.0,2.0,2.0,0.833333333333,89.6974455516,64.5433635712,62.4832026164,0.624832026164,1.0,11.0833333333,4516.09497519,138.452485537,2446.15695764,0.944644858437,2446.15695764,1.0,0.0,0.0,0.0,116.822500229,1.0,98.708331426,1.0,0.0,59.1250012716,115.320000331,1.0,98.5416666667,0.0,1.0,232.142499288,0.0,1938.93005371,0.000235377474497,0.166666666667,0.833333333333,0.833333333333,0.0,0.833333333333,0.166666666667,0.0,0.236345683016,139022.0,2972.6987674,91.1357124598,1610.17157805,0.621808137723,1610.17157805,0.236391930102,1.0,1.0,1.0,0.0,2589.49904378,2589.49904378,425.11315918,2164.3858846,0.0,1868.01832072,2589.49904378
2016-05-18T06:00:00.000Z,0.0,0.0306504942419,0.812929413702,0.616892196804,53.2239996592,0.0478606606659,122.756666183,0.0,60.8750003179,1.0,93.9583377838,0.0,0.0,0.0,56.2583325704,61.8358329137,1.0,93.7638893127,0.0,0.0,122.756666183,94.218281428,2.0,0.0,127.499999364,74.275999705,40.1484375,0.549407681213,1409.39167277,0.0,0.61254564761,0.0,1.0,15.8381217321,86.1560007731,,3262.08266195,85.602499644,85.6158752441,74.3029994965,74.1962865194,,2664.66603597,51.7265001933,51.6594568888,40.1255003611,39.575281779,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.55350112915,90.1295000712,100.0,10.3624408245,45.4769992828,2.6805006663,5.47568078836,37.4449996948,224.0,95.5249996185,788.941675822,0.61254564761,45.4769992828,0.919968697684,91.9968694051,2.0,1.0,1.0,1287.95617676,1287.95617676,0.0,0.549250919767,0.0,1.0,15.3377412955,83.9120000203,9.54599952698,3622.04663086,83.7949994405,83.6241861979,74.2489999135,73.9083328247,,2347.49987793,51.5224997203,51.5600204468,39.9734999339,40.3657836914,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.117000579834,100.0,9.61410792669,43.8214995066,0.692499796549,5.72363332907,39.2810001373,224.0,80.6583340963,620.449996948,0.549250919767,43.8214995066,0.806834048317,80.6834061941,2.0,1.0,1.0,1129.56766764,1129.56766764,1409.39167277,0.54938878503,2.0,0.0,5312.13435872,0.0,39.4570853493,4.67643171549,10.4713541667,5312.13435872,0.0844145811873,216.609166463,216.609166463,96.1171213786,2.0,52.0297102495,40.4449351918,40.0,1.0,3373.71820503,1105.73368796,0.0,0.0,0.0,11.964284579,1.0,0.0,45.4474986394,62.3387149175,1.0,98.0119018555,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,1.0,1.0,0.0306554573282,78.6274979909,93.3021494548,78.6274979909,2.0,0.0,103.429992849,0.0566000007093,33.8991049305,0.944946158871,722.92169482,0.0,1.0,6235.58586882,0.00623558586882,598.924107874,0.712349434366,0.233472009014,0.0,0.712349434366,0.0,1827.38500977,598.924107874,0.0,1827.38500977,0.0,0.00182738500977,0.71231948336,1.0,13.8395189335,2.0,2.0,2.0,1.0,89.9786716808,64.318115928,62.3387149175,0.623387149175,1.0,10.5,4481.83600116,137.402188736,2427.60047728,0.946324839931,2427.60047728,1.0,0.0,0.0,0.0,108.993332545,1.0,96.236111323,1.0,0.0,57.6416676839,107.615833282,1.0,96.0694465637,0.0,1.0,216.609166463,0.0,1898.30993652,0.000243839859378,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.246714446417,139022.0,2922.29559841,89.5904739154,1582.87054404,0.617033044868,1582.87054404,0.246757369506,1.0,1.0,1.0,0.0,2565.2929891,2565.2929891,0.0,2565.2929891,0.0,1827.38500977,2565.2929891
2016-05-18T07:00:00.000Z,0.0,0.0304661568925,0.826730358348,0.634920093563,53.7347510656,0.0484072554448,128.484999975,0.0,63.6633338928,1.0,95.4166679382,0.0,0.0,0.0,57.1666663488,64.8216667175,1.0,95.2777786255,0.0,0.0,128.484999975,95.7273070017,2.0,0.0,128.497501373,74.7627503077,40.2760416667,0.560041869525,1486.34166463,0.0,0.617662309102,0.0,1.0,16.0012888908,86.6719996134,,3329.16603597,86.1530011495,86.1054382324,74.7935002645,74.67628479,,2712.66597493,52.0190000534,51.9563090007,40.3879998525,39.8342590332,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.518998463949,88.8200003306,100.0,10.5116189321,45.765001297,2.84399954478,5.48966991901,37.5440003077,224.0,97.941666921,811.850001017,0.617662309102,45.765001297,0.939027630034,93.9027640025,2.0,1.0,1.0,1314.63868205,1314.63868205,0.0,0.566395584438,0.0,1.0,15.6157304446,84.8299999237,9.87300014496,3692.53782145,84.6890004476,84.5097478231,74.732000351,74.3962885539,,2413.49993896,51.8270003001,51.8551940918,39.9839998881,40.3747202555,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.140999476115,100.0,9.89006956418,44.7050005595,0.690999984741,5.7256607612,39.2929999034,224.0,85.7416674296,674.491668701,0.566395584438,44.7050005595,0.850670987084,85.0670992533,2.0,1.0,1.0,1190.93938192,1190.93938192,1486.34166463,0.560025610891,2.0,0.0,5434.65474447,0.0,39.0468956629,4.10617868106,9.546875,5434.65474447,0.0895386629705,237.608331045,237.608331045,99.9116312663,2.0,52.3225021362,40.6021321615,40.0,1.0,3569.243075,1056.45011407,0.0,0.0,0.0,11.9461905162,1.0,0.0,47.676665624,62.8473097483,1.0,99.5238081614,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,1.0,1.0,0.0304671381676,80.8566659292,94.965443929,80.8566659292,2.0,0.0,109.424309705,0.0566000007093,32.3881904484,0.944060020018,725.612771036,0.0,1.0,6596.97115417,0.00659697115417,572.229506052,0.728449121155,0.215611585137,0.0,0.728449121155,0.0,1933.29166667,572.229506052,0.0,1933.29166667,0.0,0.00193329166667,0.728438665469,1.0,14.0389820579,2.0,2.0,2.0,1.0,89.1647783915,64.9787559509,62.8473097483,0.628473097483,1.0,11.0833333333,4625.69318907,141.812500153,2505.52117272,0.944060706292,2505.52117272,1.0,0.0,0.0,0.0,119.594999313,1.0,99.638888677,1.0,0.0,59.641667366,118.013333003,1.0,99.4027779897,0.0,1.0,237.608331045,0.0,1966.85998535,0.00023297169116,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.228387415873,139022.0,3111.31430556,95.3853276467,1685.25311752,0.634990143259,1685.25311752,0.228397613787,1.0,1.0,1.0,0.0,2653.98311361,2653.98311361,0.0,2653.98311361,0.0,1933.29166667,2653.98311361
2016-05-18T08:00:00.000Z,0.0,0.03020470006,0.841698893849,0.653314785114,54.3122498194,0.0482168992636,131.945831935,0.0,65.4766661326,1.0,96.2638899485,0.0,0.0,0.0,57.6916659673,66.4691667557,1.0,96.1527767181,0.0,0.0,131.945831935,97.0629914602,2.0,0.0,130.005000432,75.6927506129,40.2760416667,0.569028071168,1557.0166626,0.0,0.616748460209,0.0,1.0,16.2526879311,87.4519996643,,3364.99934896,86.9389998118,86.8963801066,75.7115001678,75.5848464966,,2720.66599528,52.5169995626,52.4506327311,40.8980000814,40.317217509,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.512999852498,93.013999939,100.0,10.6946942806,46.0574995677,2.83500003815,5.55799372991,38.046500206,224.0,98.5416673024,813.541671753,0.616748460209,46.0409997304,0.94228918893,94.2531337738,2.0,1.0,1.0,1319.2048645,1319.2048645,0.0,0.591309864075,0.0,1.0,16.0919374625,86.3255004883,9.79199981689,3739.78190104,86.132001241,85.9588470459,75.6740010579,75.3396631877,,2467.24991862,52.3565003077,52.3499120076,40.1295000712,40.4347178141,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.193499247233,100.0,10.3581669331,45.9950011571,0.785500208537,5.73377044996,39.3514998754,224.0,92.6333332062,743.475001017,0.591309864075,46.0025011698,0.897705114455,89.7795759837,2.0,1.0,1.0,1256.78716024,1256.78716024,1557.0166626,0.568905016091,2.0,0.0,5487.16345215,0.0,35.3700831731,2.68316624562,6.328125,5487.16345215,0.0874566355106,239.181667328,239.181667328,100.0,2.0,52.8349456787,40.8677139282,40.0,1.0,3712.325115,1045.38516162,0.0,0.0,0.0,11.6305478414,1.0,0.0,49.4683316549,64.0809523265,1.0,99.898809433,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,1.0,1.0,0.0302085568434,82.6483325958,96.5389238993,82.6483325958,2.0,0.0,113.810856972,0.0566000007093,32.0489659242,0.94182375703,732.444608708,0.0,1.0,6861.42725053,0.00686142725053,566.236139975,0.734865210979,0.206936936704,0.0,0.734865210979,0.0,2010.79250081,566.236139975,0.0,2010.79250081,0.0,0.00201079250081,0.734787116448,1.0,12.5772806183,2.0,2.0,2.0,1.0,87.284910202,66.5734202067,64.0809523265,0.640809523265,1.0,9.91666666667,4757.71027662,145.859822897,2577.02864079,0.941802147683,2577.02864079,1.0,0.0,0.0,0.0,119.898333232,1.0,99.694442749,1.0,0.0,59.7000007629,119.283334096,1.0,99.5,0.0,1.0,239.181667328,0.0,2077.14990234,0.000230531613156,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.219724426424,139022.0,3302.07467001,101.233576354,1788.57906511,0.653654980066,1788.57906511,0.219819437728,1.0,1.0,1.0,0.0,2736.27390544,2736.27390544,0.0,2736.27390544,0.0,2010.79250081,2736.27390544
2016-05-18T09:00:00.000Z,0.0,0.0306684241786,0.837904434889,0.644058263906,54.1960000992,0.0494903786199,131.713330587,0.0,65.3958330154,1.0,96.0694440206,0.0,0.0,0.0,57.6249993642,66.2666660945,1.0,96.0416660309,0.0,0.0,131.713330587,95.9588514964,2.0,0.0,130.613999049,76.4179989497,40.15625,0.566203152034,1506.9833374,0.0,0.603892706955,0.0,1.0,16.3107030392,87.6829999288,9.44100189209,3353.33278402,87.190999349,87.1557896932,76.4119993846,76.2959416707,,2507.33276367,53.8085006078,53.739944458,41.6599998474,41.0502497355,40.0506865184,1.0,0.0,99.9981231689,1.0,0.0,0.492000579834,91.3309993744,100.0,10.6430262725,45.5309995015,2.79299958547,5.66767676671,38.8670002619,224.0,94.2499993642,765.083333333,0.603892706955,45.5309995015,0.902650557018,90.2650566101,2.0,1.0,1.0,1263.71077983,1263.71077983,0.0,0.597882237626,0.0,1.0,16.3046598434,87.0409990946,9.14999898275,3738.28204346,86.8459993998,86.6878763835,76.4239985148,76.0846557617,,2286.9998881,53.6524998347,53.638982137,40.681500117,40.9242858887,40.0506865184,1.0,0.0,99.9981155396,1.0,0.0,0.193499247233,100.0,10.5110806624,46.1659997304,0.896500269572,5.79357906183,39.7849998474,224.0,92.8583335876,741.899993896,0.597882237626,46.1644992828,0.8829326339,88.2932618459,2.0,1.0,1.0,1236.10568746,1236.10568746,1506.9833374,0.565188887437,2.0,0.0,5071.76094564,0.0,35.2746207497,4.42940490445,10.9192708333,5071.76094564,0.0736352860867,199.620835622,199.620835622,92.9729328156,2.0,54.11949019,41.5077845256,40.0506865184,1.0,3544.67473995,1070.19485989,0.0,0.0,0.0,11.245306015,1.0,0.0,48.4458325704,65.1666933695,1.0,98.5833326976,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.833333333333,1.0,0.0308640110096,81.6258335114,95.4508914948,81.6258335114,2.0,0.0,108.67110432,0.0566000007093,32.8095709179,0.938439559564,742.873774071,0.166666666667,0.833333333333,6551.56191915,0.00655156191915,579.674390579,0.721375645826,0.217795020657,0.671964416024,0.728757265409,0.0,1919.9841512,579.674390579,232.455830892,1687.52832031,0.0,0.0019199841512,0.719190220038,1.0,10.7874871357,2.0,2.0,2.0,0.833333333333,82.3563045155,68.8540469083,65.1666933695,0.651666933695,1.0,11.0833333333,4595.11762755,140.875127819,2488.95982426,0.935150948791,2488.95982426,1.0,0.0,0.0,0.0,100.286666552,1.0,93.2083333333,1.0,0.0,55.8166672389,99.3341665268,1.0,93.0277779897,0.0,1.0,199.620835622,0.0,2088.22998047,0.000236002725597,0.166666666667,0.833333333333,0.833333333333,0.0,0.833333333333,0.166666666667,0.0,0.232898251281,139022.0,3192.80444843,97.8836171843,1729.39250809,0.649766633034,1729.39250809,0.23531055825,1.0,1.0,1.0,0.0,2661.5594279,2661.5594279,345.934733073,2315.62469482,0.0,1919.9841512,2661.5594279
2016-05-18T10:00:00.000Z,0.0,0.0305220068314,0.822806774842,0.624945151994,53.9229990641,0.0480062130958,123.727496465,0.0,61.4525000254,1.0,94.125,0.0,0.0,0.0,56.3583342234,62.2749989827,1.0,93.9305578868,0.0,0.0,123.727496465,94.7459100087,2.0,0.0,130.102499326,76.1795002619,40.3515625,0.562914947699,1447.79999797,0.0,0.600152614123,0.0,1.0,16.2309321562,87.3740011851,9.61199951172,3264.58268229,86.8969993591,86.8378829956,76.1855010986,76.0743637085,,2371.33280436,53.8819999695,53.8042831421,41.3899997075,40.6831003825,40.2347799937,1.0,0.0,99.9981231689,1.0,0.0,0.477001825968,92.9780000051,100.0,10.5839351018,45.5069996516,2.68200016022,5.64699721336,38.7079995473,224.0,91.7083326976,740.700002035,0.600152614123,45.5069996516,0.878584282285,87.8413041433,2.0,1.0,1.0,1230.0179952,1230.0179952,0.0,0.596327836021,0.0,1.0,16.1765430768,86.580499649,9.33749961853,3631.79532878,86.4109999339,86.2233632406,76.1734994253,75.8371734619,,2158.49993896,53.7155005137,53.6969960531,40.6215003332,40.6913019816,40.2347799937,1.0,0.0,99.9981155396,1.0,0.0,0.169499715169,100.0,10.4149971008,45.7894996007,1.06750043233,5.76154593627,39.5539999008,224.0,89.3916670481,707.099995931,0.596327836021,45.7894996007,0.842762967064,84.2762985229,2.0,1.0,1.0,1179.86815389,1179.86815389,1447.79999797,0.561153871752,2.0,0.0,4751.45776367,0.0,31.9543131048,4.3585665822,9.41145833333,4751.45776367,0.0562983487739,147.006665548,147.006665548,83.8710250854,2.0,54.2043762207,41.2422053019,40.2189121246,1.0,3317.68756376,1110.74854166,0.0,0.0,0.0,10.0722134908,1.0,0.0,45.3216657639,66.1132876078,1.0,97.2440465291,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.5,1.0,0.0306702503301,78.5016663869,93.7411740621,78.5016663869,2.0,0.0,101.712229695,0.0566000007093,34.0528481452,0.93403627079,756.631456275,0.5,0.5,6132.02538936,0.00613202538936,601.640419054,0.698700328826,0.233922078672,0.677704709675,0.716217007005,0.0,1797.03583781,601.640419054,792.79083252,1004.24500529,0.0,0.00179703583781,0.696128686269,1.0,9.95248267008,2.0,2.0,2.0,0.5,75.3297660134,71.6092002175,66.1132876078,0.661132876078,1.0,11.0833333333,4395.75262849,134.763081947,2380.97314943,0.925739313282,2380.97314943,1.0,0.0,0.0,0.0,73.8724991481,1.0,83.4722213745,1.0,0.0,49.9666674932,73.1341660817,1.0,83.2777786255,0.0,1.0,147.006665548,0.0,2043.40002441,0.000244945750638,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.252686771876,139022.0,2993.05376031,91.7597470246,1621.19692358,0.630332906982,1621.19692358,0.255671853973,1.0,1.0,1.0,0.0,2571.96936035,2571.96936035,1169.81750488,1402.15185547,0.0,1797.03583781,2571.96936035
2016-05-18T11:00:00.000Z,0.0,0.0332662471414,0.794963895598,0.571794550981,52.5894997915,0.049028088295,108.241668701,0.0,53.741666158,1.0,89.8194452922,0.0,0.0,0.0,53.7916669846,54.4625002543,1.0,89.6527779897,0.0,0.0,108.241668701,90.1979993184,2.0,0.0,128.830499013,76.2409992218,40.6536458333,0.565157877325,1245.45831299,0.0,0.584962392061,0.0,1.0,15.9191012383,86.4560000102,9.11828613281,3104.16611735,86.0674991608,85.9840011597,76.2349993388,76.1403961182,,1891.66624959,54.089000384,54.0450668335,40.2814998627,39.754717509,40.0170936584,1.0,0.0,99.9981231689,1.0,0.0,0.388500849406,89.8685010274,100.0,10.3716503779,45.7859992981,2.29949951172,5.5474511385,37.982000351,224.0,81.1333344777,638.33333079,0.584962392061,45.7859992981,0.773560038975,77.2404311498,2.0,1.0,1.0,1082.98405457,1082.98405457,0.0,0.579468904871,0.0,1.0,15.8828418255,85.6325003306,8.84000057644,3442.06913249,85.525999705,85.3640060425,76.2469991048,75.9105275472,,1793.99996948,53.9254999161,53.9328842163,40.012500445,40.3574778239,40.0170936584,1.0,0.0,99.9981155396,1.0,0.0,0.10650062561,100.0,10.1932690144,45.5134992599,0.982000033061,5.68957277139,39.030500412,224.0,78.8833332062,607.125002543,0.579468904871,45.5134992599,0.742454198201,74.2454195023,2.0,1.0,1.0,1039.43587748,1039.43587748,1245.45831299,0.56204256924,2.0,0.0,3815.05181885,0.0,30.4826893806,5.81704866886,12.6015625,3815.05181885,0.0427464319665,97.6999998093,97.6999998093,73.1072371801,2.0,54.5822906494,40.6983057658,40.0124470393,1.0,2814.91962379,961.773260912,0.0,0.0,0.0,9.31877072652,1.0,0.0,40.1299994787,66.9162286123,1.0,93.3809509277,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.333333333333,1.0,0.0338262613343,73.3100001017,88.8518943787,73.3100001017,2.0,0.0,86.2985877494,0.0566000007093,29.4856284529,0.928259028405,774.989631107,0.666666666667,0.333333333333,5202.76797327,0.00520276797327,520.94749264,0.691875323982,0.236392961585,0.671690087935,0.724063092578,0.0,1524.7100118,520.94749264,909.728352865,614.981658936,0.0,0.0015247100118,0.687643369039,1.0,13.82232676,2.0,2.0,2.0,0.333333333333,66.481045723,74.9694843292,66.9162286123,0.669162286123,1.0,10.5,3776.6928847,115.784216202,2045.65750444,0.928268285568,2045.65750444,1.0,0.0,0.0,0.0,49.2150003115,1.0,72.9444459279,1.0,0.0,43.7416674296,48.4850002925,1.0,72.7777792613,0.0,1.0,97.6999998093,0.0,2019.90991211,0.000212093254686,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.254660172345,139022.0,2364.05779791,72.4762609894,1280.49929472,0.581058599692,1280.49929472,0.259215684607,1.0,1.0,1.0,0.0,2203.73520915,2203.73520915,1354.38704427,849.348164876,0.0,1524.7100118,2203.73520915
2016-05-18T12:00:00.000Z,0.0,0.0324317550143,0.794363370222,0.588021012196,53.6162478129,0.0499620251123,119.59916687,0.0,59.3741664886,1.0,93.2499993642,0.0,0.0,0.0,55.8333330154,60.2249997457,1.0,93.0555534363,0.0,0.0,119.59916687,93.2691542308,2.0,0.0,130.451248487,76.8350006739,41.3984375,0.568843755246,1360.77498372,0.0,0.591787487385,0.0,1.0,16.250270764,87.5900001526,9.7679977417,3235.41603597,87.1414985657,87.104288737,76.839501063,76.7454655965,,1981.6662089,54.30199941,54.2871398926,40.0085000992,39.5065587362,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.448501586914,89.1350002289,100.0,10.7190388044,47.1329984665,2.15100034078,5.53123191992,37.8574997584,224.0,86.9000002543,699.508331299,0.591787487385,47.1329984665,0.843214750744,84.3214753469,2.0,1.0,1.0,1180.50065104,1180.50065104,0.0,0.591651874675,0.0,1.0,16.2055505117,86.7515004476,9.59799872504,3595.79984538,86.6194998423,86.4738260905,76.8305002848,76.4909667969,,1890.99991862,54.0994997025,54.1496404012,39.9554999669,40.0976969401,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.132000605265,100.0,10.5279393991,46.6639998754,1.02700010935,5.67761107286,38.9284998576,224.0,84.3249994914,661.26667277,0.591651874675,46.6639998754,0.796467833746,79.6467825572,2.0,1.0,1.0,1115.05496724,1115.05496724,1360.77498372,0.567911816537,2.0,0.0,4017.50223796,0.0,30.4681196213,5.50888669491,12.4817708333,4017.50223796,0.042072041726,100.917500178,100.917500178,74.8047993978,2.0,54.7189407349,40.4384536743,40.0,1.0,3062.61350378,1018.81222047,0.0,0.0,0.0,9.43906720479,1.0,0.0,44.4024991989,67.4004338582,1.0,96.9821427663,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.416666666667,1.0,0.0324881992943,77.5825004578,92.494556427,77.5825004578,2.0,0.0,93.8922795397,0.0566000007093,31.2343041932,0.924122389693,788.388179648,0.583333333333,0.416666666667,5660.57635085,0.00566057635085,551.842823353,0.693457939085,0.230686445369,0.688277411916,0.700229914739,0.0,1658.87417603,551.842823353,932.853342692,726.020833333,0.0,0.00165887417603,0.69242844979,1.0,14.0126633755,2.0,2.0,2.0,0.416666666667,60.8723109563,77.2230008443,67.4004338582,0.674004338582,1.0,9.33333333333,4081.42572425,125.126583733,2210.71699938,0.924144384453,2210.71699938,1.0,0.0,0.0,0.0,51.0566663742,1.0,74.6805578868,1.0,0.0,44.6916672389,49.8608338038,1.0,74.4861125946,0.0,1.0,100.917500178,0.0,1914.5300293,0.000224671664867,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.249621649224,139022.0,2605.54320697,79.8796161642,1411.30062126,0.589964949958,1411.30062126,0.25071262199,1.0,1.0,1.0,0.0,2392.17706299,2392.17706299,1355.34499105,1036.83207194,0.0,1658.87417603,2392.17706299
2016-05-18T13:00:00.000Z,0.0,0.0320967928742,0.794186400623,0.583938383241,53.4467500051,0.0491225077577,114.364165624,0.0,56.7924998601,1.0,91.7499980927,0.0,0.0,0.0,54.9833329519,57.5716667175,1.0,91.6388880412,0.0,0.0,114.364165624,92.0925820669,2.0,0.0,130.470749855,77.02399985,41.6770833333,0.559183685706,1311.99167887,0.0,0.588783768589,0.0,1.0,16.2708174388,87.5795008341,9.81771305629,3185.83280436,87.1894995372,87.1049219767,77.0269997915,76.9403839111,,1992.33290609,54.2840003967,54.2769470215,40.3549998601,39.901705424,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.390001296997,91.0294996897,100.0,10.6897113323,46.834499677,2.14500013987,5.58110622565,38.2099997203,224.0,85.0750007629,676.483342489,0.588783768589,46.834499677,0.819356645857,81.9356644948,2.0,1.0,1.0,1147.0993042,1147.0993042,0.0,0.578852188405,0.0,1.0,16.2115938663,86.7020003001,9.23600090875,3527.55843099,86.5625006358,86.386294047,77.0209999084,76.6708348592,,1884.74992879,54.1310005188,54.1407190959,40.1580003103,40.4557800293,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.139499664307,100.0,10.4877577623,46.4045003255,0.878500620524,5.72383606434,39.2794996897,224.0,82.3833325704,635.508331299,0.578852188405,46.4045003255,0.782104615711,78.2104612986,2.0,1.0,1.0,1094.946462,1094.946462,1311.99167887,0.563089925955,2.0,0.0,4008.75061035,0.0,29.4518013,4.87995233138,10.3541666667,4050.49240945,0.0443229126307,103.848333359,103.848333359,74.8047409058,2.0,54.7578763095,40.7909434925,40.0,1.0,2964.09564125,999.550395043,0.0,0.0,0.0,8.86275990804,1.0,0.0,42.1274992625,68.1642398834,1.0,95.4523792267,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.166666666667,1.0,0.032357292507,75.3074995677,90.6640675863,75.3074995677,2.0,0.0,90.8719615412,0.0566000007093,30.6437834841,0.919987915941,801.989917722,0.833333333333,0.166666666667,5478.48746433,0.00547848746433,541.409595408,0.684284775848,0.230754064917,0.691585974972,0.713581992939,0.0,1605.51166789,541.409595408,1306.45583089,299.055836995,0.0,0.00160551166789,0.68946472307,1.0,13.3089971693,2.0,2.0,2.0,0.166666666667,56.9581545049,79.3817402233,68.1642398834,0.681642398834,1.0,10.5,3984.40432506,122.15214366,2158.16505528,0.919831054881,2158.16505528,1.0,0.0,0.0,0.0,52.1908337275,1.0,74.6805559794,1.0,0.0,44.6833343506,51.657500267,1.0,74.4722232819,0.0,1.0,103.848333359,0.0,2031.93005371,0.000220423986737,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.250865703753,139022.0,2550.73608079,78.1993630062,1381.61417007,0.588857472411,1381.61417007,0.251169921834,1.0,1.0,1.0,0.0,2328.22455851,2346.26244007,1889.07218794,419.091064453,0.0,1605.51166789,2346.26244007
2016-05-18T14:00:00.000Z,0.0,0.0301715923061,0.848606178622,0.66184337281,55.7530012131,0.0500099139756,138.761669159,0.0,68.7058334351,1.0,97.8333358765,0.0,0.0,0.0,58.5999984741,70.0200004578,1.0,97.6666641235,0.0,0.0,138.761669159,97.9922129313,2.0,0.0,134.325750987,78.5727497737,41.9505208333,0.578297363923,1604.62501017,0.0,0.610252821177,0.0,1.0,17.0902805328,90.0229994456,,3425.83272298,89.6570008596,89.5362319946,78.5689996084,78.4762395223,,2709.33274333,54.633500735,54.6241175334,42.9484996796,42.4437688192,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.365998586019,99.0005009969,100.0,11.2231063048,46.70850118,2.60849920909,5.86717410882,40.3400004705,224.0,98.9916667938,804.841669718,0.610252821177,46.70850118,0.942184339251,94.2184346517,2.0,1.0,1.0,1319.05807495,1319.05807495,0.0,0.609433471296,0.0,1.0,17.1446701686,89.5894991557,,3787.02598063,89.3375002543,89.1650110881,78.576499939,78.2067591349,,2425.49987793,54.4490000407,54.4709523519,41.4615001678,41.7681045532,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.251998901367,100.0,11.227013429,47.8805001577,0.746500015259,5.91765673955,40.7105000814,224.0,99.2083333333,799.783325195,0.609433471296,47.8760000865,0.937489507766,93.7489503225,2.0,1.0,1.0,1312.48531087,1312.48531087,1604.62501017,0.578323376308,2.0,0.0,5420.65238444,0.0,38.0765778224,4.32365274429,12.3763020833,5420.65238444,0.0862723374714,239.374167124,239.374167124,99.8210989634,2.0,54.980855306,42.6943028768,40.0,1.0,3815.13379994,884.991248869,0.0,0.0,0.0,9.91078122457,1.0,0.0,50.5199988683,68.6582183838,1.0,100.0,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,1.0,1.0,0.0301724919628,83.7183335622,97.6576213837,83.7183335622,2.0,0.0,116.962721148,0.0566000007093,27.131678753,0.917503088581,810.251140172,0.0,1.0,7051.44679099,0.00705144679099,479.358275847,0.744746863189,0.172757887693,0.0,0.744746863189,0.0,2066.47914632,479.358275847,0.0,2066.47914632,0.0,0.00206647914632,0.744778101643,1.0,13.0162847631,2.0,2.0,2.0,1.0,55.0856472651,80.6465377808,68.6582183838,0.686582183838,1.0,10.5,4700.12504881,144.094399901,2545.83742217,0.917504750882,2545.83742217,1.0,0.0,0.0,0.0,119.763333639,1.0,99.9305553436,1.0,0.0,59.8666677475,119.610834757,1.0,99.7777792613,0.0,1.0,239.374167124,0.0,2078.57006836,0.000195161044676,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.188291000703,139022.0,3390.5637535,103.946436384,1836.50945374,0.661867146023,1836.50945374,0.188254125477,1.0,1.0,1.0,0.0,2774.74031576,2774.74031576,0.0,2774.74031576,0.0,2066.47914632,2774.74031576
2016-05-18T15:00:00.000Z,0.0,0.0309152017996,0.835669669408,0.645991221244,55.6922483444,0.0512700242713,138.590835571,0.0,68.8033339183,1.0,97.7638905843,0.0,0.0,0.0,58.5499986013,69.7875010173,1.0,97.5833307902,0.0,0.0,138.590835571,97.7697664897,2.0,0.0,134.722498576,79.0302502314,41.3307291667,0.590356486927,1596.42498779,0.0,0.62368798947,0.0,1.0,17.1845552127,90.3139998118,,3427.08272298,89.9569988251,89.8579406738,79.0265007019,78.9486134847,,2474.66609701,54.4385004044,54.4457550049,41.8430000941,41.3334070841,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.357000986735,92.3555018107,100.0,11.4317271709,48.113998731,2.35499986013,5.75282800198,39.488000234,224.0,98.6416664124,805.283340454,0.62368798947,48.113998731,0.922350710914,92.2350699107,2.0,1.0,1.0,1291.29099528,1291.29099528,0.0,0.621654064418,0.0,1.0,17.2099369367,89.7739995321,,3782.90155029,89.5309995015,89.3535003662,79.0339997609,78.6481526693,,2225.74987793,54.2644999822,54.2796885173,40.5225000381,40.8457717896,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.243000030518,100.0,11.4135196209,49.0084994634,0.704500198364,5.79641739527,39.8179998398,224.0,97.8500003815,791.14167277,0.621654064418,49.0084994634,0.908993188767,90.8993180593,2.0,1.0,1.0,1272.59046427,1272.59046427,1596.42498779,0.590483062919,2.0,0.0,4959.74243164,0.0,40.5458275477,6.3431687355,16.1015625,4959.74243164,0.0699925930392,189.795834859,189.795834859,91.8523743947,2.0,54.8783671061,41.7485249837,40.0,1.0,3707.92964755,858.58182542,0.0,0.0,0.166666666667,9.6488609314,1.0,0.0,50.4199988047,69.3776397705,1.0,100.0,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,1.0,1.0,0.0309271479015,83.5999972026,97.5067977905,83.5999972026,2.0,0.0,113.676102633,0.0566000007093,26.3220300768,0.914663574325,819.816687155,0.0,1.0,6853.30318293,0.00685330318293,465.053529098,0.742708786214,0.171976365799,0.0,0.742708786214,0.0,2008.41168213,465.053529098,0.0,2008.41168213,0.0,0.00200841168213,0.742639422417,1.0,14.7674675131,2.0,2.0,2.0,1.0,53.8160387675,82.0528151194,69.3776397705,0.693776397705,1.0,9.33333333333,4566.51147297,139.99813271,2473.46521123,0.914685152013,2473.46521123,1.0,0.0,0.0,0.0,95.2008336385,1.0,92.2777779897,1.0,0.0,55.2416674296,94.5949999491,1.0,92.0694459279,0.0,1.0,189.795834859,0.0,2051.42993164,0.000189337155823,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.188017008279,139022.0,3226.23886696,98.90863512,1747.50236538,0.646224761709,1747.50236538,0.188041593644,1.0,1.0,1.0,0.0,2704.17116292,2704.17116292,0.0,2704.17116292,0.0,2008.41168213,2704.17116292
2016-05-18T16:00:00.000Z,0.0,0.0326008276399,0.790273859662,0.583513972971,54.3474988937,0.0505620671223,120.154163996,0.0,59.5983333588,1.0,93.4027805328,0.0,0.0,0.0,55.9666668574,60.5558334986,1.0,93.2777786255,0.0,0.0,120.154163996,93.6680971781,2.0,0.0,132.684748967,78.3372500738,41.125,0.582859039978,1384.50834147,0.0,0.605566581928,0.0,1.0,16.7542765935,89.115500768,,3251.24949137,88.731499354,88.665184021,78.3410002391,78.2762400309,,1989.33288574,54.4699999491,54.4801508586,40.0055001577,39.6280924479,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.384001413981,89.3104998271,100.0,11.1995269457,48.7259991964,1.97850004832,5.55474984646,38.0270001094,224.0,89.6250006358,726.049997965,0.605566581928,48.7259991964,0.8562772987,85.6277294159,2.0,1.0,1.0,1198.78821818,1198.78821818,0.0,0.586449230019,0.0,1.0,16.6382465363,88.0400002797,9.53345420144,3596.92474365,87.9064992269,87.7133585612,78.3334999084,77.9465230306,,1883.24997965,54.2840000788,54.3052012126,39.9810005824,40.4296061198,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.133501052856,100.0,10.90812548,47.9239988327,0.650500615438,5.73012105624,39.3319997787,224.0,84.3250001272,658.458333333,0.586449230019,47.9254986445,0.801591818673,80.1591815948,2.0,1.0,1.0,1122.22854614,1122.22854614,1384.50834147,0.582723635042,2.0,0.0,3988.33070882,0.0,34.3673171997,6.13050552209,15.4088541667,3988.33070882,0.0468700918651,111.474165599,111.474165599,77.9350795746,2.0,55.0156453451,40.7225036621,40.0,1.0,3126.67970876,861.545259866,0.0,0.0,0.0,8.56265767415,1.0,0.0,44.2591657639,69.7783425649,1.0,97.416662852,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.583333333333,1.0,0.0326152742501,77.4391657511,92.6498120626,77.4391657511,2.0,0.0,95.8563935291,0.0566000007093,26.4128817677,0.909392236085,837.859697149,0.416666666667,0.583333333333,5778.9888258,0.0057789888258,466.658682627,0.712972220129,0.196456910808,0.709670179533,0.715188327045,0.0,1693.57583618,466.658682627,676.995839437,1016.57999674,0.0,0.00169357583618,0.712771048148,1.0,17.3216235429,2.0,2.0,2.0,0.583333333333,48.4095678329,84.5910644531,69.7783425649,0.697783425649,1.0,11.6666666667,3988.22496863,122.269275297,2160.23451881,0.909429130937,2160.23451881,1.0,0.0,0.0,0.0,56.0649998983,1.0,77.8333326976,1.0,0.0,46.5750010808,55.4091660182,1.0,77.6250012716,0.0,1.0,111.474165599,0.0,1872.72998047,0.000189990661677,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.216022232107,139022.0,2561.67651116,78.5347699863,1387.54008838,0.584135363881,1387.54008838,0.216210949114,1.0,1.0,1.0,0.0,2375.37422689,2375.37422689,953.958414714,1421.41581217,0.0,1693.57583618,2375.37422689
