timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-05-18T17:00:00.000Z,0.0,0.0313583023146,0.814423843499,0.618709210451,55.1732495626,0.0509697925391,131.188334783,0.0,65.1249993642,1.0,96.1388874054,0.0,0.0,0.0,57.5666666031,66.0633335114,1.0,95.9444433848,0.0,0.0,131.188334783,96.3411375682,2.0,0.0,133.885499318,78.7122497559,41.3046875,0.590009145669,1518.28333537,0.0,0.623825044858,0.0,1.0,17.0383090973,89.8940003713,,3359.99940999,89.5534998576,89.4338658651,78.720500946,78.6476669312,,2194.33285522,54.1699997584,54.1801223755,40.2325449857,39.7801717122,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.340500513713,89.1860001882,100.0,11.4748414358,49.3080002467,2.1479994456,5.56346782049,38.0975001653,224.0,96.6583340963,793.958328247,0.623825044858,49.2970910506,0.908962663923,90.90564092,2.0,1.0,1.0,1272.54772949,1272.54772949,0.0,0.605616816927,0.0,1.0,16.9077750842,88.8739999135,9.83399963379,3700.03684489,88.6639989217,88.4743270874,78.7039985657,78.3062642415,,2062.74991862,53.9839998881,54.0036443075,40.0695002874,40.416208903,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.210000991821,100.0,11.1697471937,48.5944986343,0.685000737508,5.73802793026,39.3844995499,224.0,90.6916675568,724.324991862,0.605616816927,48.5944986343,0.854041740781,85.4041748047,2.0,1.0,1.0,1195.65843709,1195.65843709,1518.28333537,0.589896948917,2.0,0.0,4441.07259115,0.0,36.1914037069,5.73193323612,14.6223958333,4441.07259115,0.0535179057697,137.889166514,137.889166514,83.3990491231,2.0,54.7018636068,40.7912851969,40.0,1.0,3448.8046487,874.977512891,0.0,0.0,0.0,8.68608856201,1.0,0.0,47.5149990718,70.034412384,1.0,99.5119043986,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,1.0,1.0,0.0313670836871,80.6949996948,95.7822227478,80.6949996948,2.0,0.0,105.731960547,0.0566000007093,26.8246819685,0.908189708976,842.025402169,0.0,1.0,6374.36686316,0.00637436686316,473.934304459,0.725931709036,0.184172194717,0.0,0.725931709036,0.0,1868.05581665,473.934304459,0.0,1868.05581665,0.0,0.00186805581665,0.725741411249,1.0,15.5699478282,2.0,2.0,2.0,1.0,47.7721401561,85.159213673,70.034412384,0.70034412384,1.0,9.91666666667,4312.20242055,132.201635826,2335.71791818,0.907666508174,2335.71791818,1.0,0.0,0.0,0.0,69.4483331045,1.0,83.1388905843,1.0,0.0,49.7750005722,68.4408334096,1.0,82.9583346049,0.0,1.0,137.889166514,0.0,1937.05004883,0.000192952784225,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.202907337726,139022.0,2940.93826495,90.1620127193,1592.96840264,0.619031971455,1592.96840264,0.203104256897,1.0,1.0,1.0,0.0,2573.32169596,2573.32169596,0.0,2573.32169596,0.0,1868.05581665,2573.32169596
2016-05-18T18:00:00.000Z,0.0,0.0333746941019,0.778881670056,0.561868672721,53.6560001373,0.0498894999525,110.989999135,0.0,55.1083332698,1.0,90.9166666667,0.0,0.0,0.0,54.4666665395,55.8908335368,1.0,90.7777779897,0.0,0.0,110.989999135,91.1925392151,2.0,0.0,131.82524999,78.1692498525,40.9635416667,0.568530951588,1264.44997152,0.0,0.594038345753,0.0,1.0,16.5343030294,88.5080000559,9.76114327567,3150.83278402,88.1480000814,88.072614034,78.1714998881,78.1098912557,,1888.66625977,54.0905001958,54.1062266032,39.9859997431,39.6198247274,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.359999974569,89.1424992879,100.0,10.9750928084,48.1620003382,1.92449982961,5.55921018124,38.0614999135,224.0,83.2166665395,659.73332723,0.594038345753,48.1620003382,0.79258879162,79.2588787079,2.0,1.0,1.0,1109.62430827,1109.62430827,0.0,0.574223934569,0.0,1.0,16.4448630015,87.4490006765,9.1875,3512.56030273,87.3544998169,87.1530125936,78.1669998169,77.7723846436,,1805.24993896,53.9224999746,53.9335199992,39.9330005646,40.4270502726,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0945008595785,100.0,10.7194048564,47.4214992523,0.64750067393,5.72545794646,39.2854998906,224.0,79.2166665395,604.716664632,0.574223934569,47.4214992523,0.751452051799,75.1452032725,2.0,1.0,1.0,1052.03287252,1052.03287252,1264.44997152,0.568401628373,2.0,0.0,3824.38663737,0.0,33.255405426,6.13757793109,15.125,3824.38663737,0.0458202112346,102.307500839,102.307500839,75.6498394012,2.0,54.6949005127,40.7333272298,40.0,1.0,2865.25623749,883.531281227,0.0,0.0,0.0,8.73721504211,1.0,0.0,41.0408328374,69.434284846,1.0,94.9047597249,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.166666666667,1.0,0.0334237046846,74.227499644,89.8965358734,74.227499644,2.0,0.0,87.8417858705,0.0566000007093,27.0869196967,0.912680200604,826.567508014,0.833333333333,0.166666666667,5295.80427862,0.00529580427862,478.567479811,0.697809989445,0.215176899699,0.692170551571,0.723019213064,0.0,1551.97499593,478.567479811,1258.00915527,293.965840658,0.0,0.00155197499593,0.697534680367,1.0,16.9677771256,2.0,2.0,2.0,0.166666666667,51.1893542897,83.0169434981,69.434284846,0.69434284846,1.0,9.33333333333,3724.56452665,114.186087558,2017.42201639,0.907087575284,2017.42201639,1.0,0.0,0.0,0.0,51.4383331935,1.0,75.6111119588,1.0,0.0,45.2666676839,50.8691673279,1.0,75.4444459279,0.0,1.0,102.307500839,0.0,1831.29003906,0.000194839088035,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.237217337733,139022.0,2311.79493472,70.8740087449,1252.19095153,0.563018964198,1252.19095153,0.237451466979,1.0,1.0,1.0,0.0,2224.06531779,2224.06531779,1817.48436483,406.580952962,0.0,1551.97499593,2224.06531779
2016-05-18T19:00:00.000Z,0.0,0.0331985991627,0.780682903544,0.566434592732,53.9612493515,0.0502687897339,113.594167709,0.0,56.4950005213,1.0,91.6249993642,0.0,0.0,0.0,54.8750006358,57.0991668701,1.0,91.4583333333,0.0,0.0,113.594167709,92.0895214081,2.0,0.0,132.116249402,78.1550000509,41.2760416667,0.578408494246,1307.83331299,0.0,0.596806410018,0.0,1.0,16.6152822177,88.7195002238,9.76049995422,3173.33274333,88.3579991659,88.2741648356,78.1610005697,78.0927480062,,1941.99957275,54.1864995956,54.1941375732,40.0340003967,39.641456604,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.361501057943,88.9895000458,100.0,11.0520172119,48.3239987691,1.94550005595,5.56326500575,38.0885003408,224.0,85.5083332062,683.633331299,0.596806410018,48.3239987691,0.817966373989,81.7966391246,2.0,1.0,1.0,1145.15292358,1145.15292358,0.0,0.576912536461,0.0,1.0,16.5028778712,87.6395003001,9.36750094096,3538.05710856,87.516500473,87.3133850098,78.1489995321,77.7577260335,,1851.24991862,54.0125001272,54.0214970907,39.9915002187,40.4659907023,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.122999827067,100.0,10.7693103155,47.5250002543,0.647500038147,5.73356767495,39.3440001806,224.0,80.9749997457,624.200002035,0.576912536461,47.5250002543,0.772359266735,77.2359256744,2.0,1.0,1.0,1081.30297343,1081.30297343,1307.83331299,0.578310322828,2.0,0.0,3879.81258138,0.0,33.1358238856,5.8832209905,14.4505208333,3879.22914632,0.0461342796886,104.515833537,104.515833537,76.2408676147,2.0,54.7600657145,40.7785517375,40.0,1.0,2955.78160002,868.932706643,0.0,0.0,0.0,8.97104517619,1.0,0.0,41.8849995931,69.1899553935,1.0,95.7976163228,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.333333333333,1.0,0.0332440227522,75.0650005341,90.7694543203,75.0650005341,2.0,0.0,90.6170732629,0.0566000007093,26.6393629143,0.916282636924,814.353164053,0.666666666667,0.333333333333,5463.1207636,0.0054631207636,470.660116262,0.708069457223,0.208156350236,0.704916627551,0.714033279049,0.0,1601.00834147,470.660116262,1042.66499837,558.343343099,0.0,0.00160100834147,0.707944865028,1.0,18.0345636207,2.0,2.0,2.0,0.333333333333,55.454653422,81.2535387675,69.1899553935,0.691899553935,1.0,9.33333333333,3824.71430667,117.256436177,2071.66845773,0.916225807459,2071.66845773,1.0,0.0,0.0,0.0,52.7266661326,1.0,76.1388899485,1.0,0.0,45.5750007629,51.7891667684,1.0,75.9583339691,0.0,1.0,104.515833537,0.0,1683.7800293,0.0001916197646,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.227188918432,139022.0,2367.52345622,72.5825096421,1282.37647937,0.567149835629,1282.37647937,0.227352781472,1.0,1.0,1.0,0.0,2261.08939616,2261.08939616,1479.13236491,781.95703125,0.0,1601.00834147,2261.08939616
2016-05-18T20:00:00.000Z,0.0,0.0327008463618,0.789242721863,0.574935474388,53.7310002645,0.0498327967326,114.039999008,0.0,56.6116660436,1.0,91.5694433848,0.0,0.0,0.0,54.8499997457,57.4783328374,1.0,91.4166660309,0.0,0.0,114.039999008,91.8371664683,2.0,0.0,131.606249809,77.8752495448,40.59375,0.572428857113,1308.50001017,0.0,0.593865671607,0.0,1.0,16.5149645805,88.3339996338,9.37349891663,3160.41609701,87.9949995677,87.878692627,77.8789997101,77.794342041,,1979.66621908,54.1520001094,54.1450856527,40.2830003103,39.8698883057,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.339000066121,90.6544996897,100.0,10.928789854,47.7119992574,2.0235007604,5.58617476622,38.2594995499,224.0,85.2333329519,678.533335368,0.593865671607,47.7119992574,0.814227676392,81.4227676392,2.0,1.0,1.0,1139.91874695,1139.91874695,0.0,0.58001711671,0.0,1.0,16.4255243142,87.345500946,8.98600090875,3529.8081665,87.2225004832,87.0156402588,77.8714993795,77.4834442139,,1874.24992879,53.9914999008,53.9787851969,40.1264998118,40.591100057,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.12300046285,100.0,10.6765485605,47.0960006714,0.669999758403,5.74897595247,39.4565000534,224.0,81.8583342234,629.966664632,0.58001711671,47.0960006714,0.772792743501,77.2792758942,2.0,1.0,1.0,1081.9098409,1081.9098409,1308.50001017,0.571004776977,2.0,0.0,3976.6619873,0.0,31.6146612167,5.09982975324,12.5885416667,3976.6619873,0.0453351198519,105.061665217,105.061665217,75.8627223969,2.0,54.7195765177,40.900197347,40.0,1.0,2958.26164249,934.34231706,0.0,0.0,0.0,8.99098332723,1.0,0.0,41.5699993769,68.8880163829,1.0,94.9880924225,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.0833333333333,1.0,0.0328926231158,74.7500012716,90.4836591085,74.7500012716,2.0,0.0,90.6931053317,0.0566000007093,28.6446624463,0.922315140999,794.300955266,0.916666666667,0.0833333333333,5467.70458384,0.00546770458384,506.089436172,0.700979995961,0.221398697205,0.69722922491,0.735340303412,0.0,1602.35166423,506.089436172,1436.92332967,165.428334554,0.0,0.00160235166423,0.69909962515,1.0,15.7317689556,2.0,2.0,2.0,0.0833333333333,63.7666282654,78.1796951294,68.8880163829,0.688880163829,1.0,10.5,3892.60395955,119.337767778,2108.4411004,0.922378693166,2108.4411004,1.0,0.0,0.0,0.0,52.8883336385,1.0,75.5277773539,1.0,0.0,45.200000445,52.1733328501,1.0,75.3333326976,0.0,1.0,105.061665217,0.0,1985.14001465,0.000206044096951,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.240030151222,139022.0,2445.11691666,74.9613363761,1324.40521973,0.57938690133,1324.40521973,0.242063648055,1.0,1.0,1.0,0.0,2285.87359619,2285.87359619,2060.90519206,224.968404134,0.0,1602.35166423,2285.87359619
2016-05-18T21:00:00.000Z,0.0,0.0330608672553,0.787794535939,0.574301456881,53.9132502874,0.0505822312969,115.985001246,0.0,57.6783336004,1.0,92.1527760824,0.0,0.0,0.0,55.2333339055,58.3066673279,1.0,92.0555559794,0.0,0.0,115.985001246,92.2895552317,2.0,0.0,131.971499443,78.0582491557,40.4713541667,0.574733279455,1316.75834147,0.0,0.600073334098,0.0,1.0,16.5802315076,88.6114991506,9.65520019531,3193.74947103,88.2724990845,88.1648076375,78.0589987437,77.97021993,,1959.66621908,53.9764998754,53.9679946899,39.9109999339,39.5460077922,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.339000066121,88.8214995066,100.0,11.0420673688,48.3614991506,1.9694999059,5.54420729478,37.941500028,224.0,86.2166659037,690.700002035,0.600073334098,48.3614991506,0.82017909822,82.0179093679,2.0,1.0,1.0,1148.25073751,1148.25073751,0.0,0.58000498364,0.0,1.0,16.4509060383,87.5120010376,9.26509232955,3557.55470785,87.3980007172,87.2213821411,78.0574995677,77.6696980794,,1865.74996948,53.7935002645,53.8028259277,39.9509995778,40.3945007324,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.114000320435,100.0,10.7284891605,47.4470011393,0.681999524434,5.72241695722,39.2690000534,224.0,81.2916673024,626.058339437,0.58000498364,47.4470011393,0.76888080052,76.8880812327,2.0,1.0,1.0,1076.43312073,1076.43312073,1316.75834147,0.573683249405,2.0,0.0,3966.74369303,0.0,32.331624349,5.73503243923,13.2265625,3966.74369303,0.0454132931568,104.789167404,104.789167404,75.8009662628,2.0,54.5209274292,40.6620000203,40.0,1.0,2978.43293252,939.20264584,0.0,0.0,0.0,9.49119377136,1.0,0.0,42.5649992625,68.5678049723,1.0,95.9345232646,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.333333333333,1.0,0.0332060486312,75.7450008392,91.3411814372,75.7450008392,2.0,0.0,91.3115080128,0.0566000007093,28.7936683028,0.926217464517,781.574575693,0.666666666667,0.333333333333,5504.98683547,0.00550498683547,508.722048445,0.70415674827,0.222044912894,0.692017779793,0.725433916287,0.0,1613.27750651,508.722048445,1009.51917521,603.758331299,0.0,0.00161327750651,0.702884823084,1.0,16.422368317,2.0,2.0,2.0,0.333333333333,69.3411776225,76.0955276489,68.5678049723,0.685678049723,1.0,10.5,3917.63557836,120.105176316,2121.99955496,0.926201661164,2121.99955496,1.0,0.0,0.0,0.0,52.7858333588,1.0,75.8888880412,1.0,0.0,45.391667366,52.0033330917,1.0,75.6527779897,0.0,1.0,104.789167404,0.0,1918.17993164,0.000207115911891,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.239737113638,139022.0,2442.76197833,74.8891396958,1323.12966002,0.577514206441,1323.12966002,0.241107431732,1.0,1.0,1.0,0.0,2291.07725016,2291.07725016,1458.80525716,832.271993001,0.0,1613.27750651,2291.07725016
2016-05-18T22:00:00.000Z,0.0,0.0343551170316,0.778284461822,0.547744711791,52.7004998525,0.0485676862469,100.461667379,0.0,49.8241666158,1.0,87.861111323,0.0,0.0,0.0,52.6333335241,50.637500445,1.0,87.7222239176,0.0,0.0,100.461667379,88.4927431742,2.0,0.0,130.079999606,77.3794997533,39.9401041667,0.555282021408,1149.04165141,0.0,0.581991247152,0.0,1.0,16.1668738524,87.3034998576,9.19349956512,3025.4161377,87.0049991608,86.8900222778,77.3779996236,77.2972081502,,1840.66623942,53.5339997609,53.5233612061,40.0384998322,39.6433639526,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.298500696818,90.0920003255,100.0,10.6044196288,46.9664993286,1.97249921163,5.56245410442,38.0660006205,224.0,77.8083337148,602.900004069,0.581991247152,46.9664993286,0.737647327241,73.7948745092,2.0,1.0,1.0,1032.70625814,1032.70625814,0.0,0.557450832781,0.0,1.0,16.0484263102,86.2295004527,8.76900100708,3380.20186361,86.1500008901,85.9690678914,77.380999883,77.008257548,,1761.49991862,53.3329992294,53.3571980794,40.0154997508,40.5681177775,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0794995625814,100.0,10.3146558603,46.1390012105,0.65349928538,5.73377037048,39.3575003942,224.0,73.3666667938,546.141654968,0.557450832781,46.1345011393,0.69727015904,69.7270151774,2.0,1.0,1.0,976.178222656,976.178222656,1149.04165141,0.554111677573,2.0,0.0,3728.70410156,0.0,30.4120861689,5.47646752993,12.4244791667,3728.70410156,0.0433802392489,90.9466679891,90.9466679891,72.3230934143,2.0,54.1229934692,40.7887395223,40.0,1.0,2605.98666622,937.975067351,0.0,0.0,0.0,8.86942927043,1.0,0.0,37.9108319283,68.5085703532,1.0,92.2202364604,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.0,1.0,0.0346588107579,71.0908311208,87.0164133708,71.0908311208,2.0,0.0,79.893211546,0.0566000007093,28.7560337327,0.927619017628,777.043924184,1.0,0.0,4816.60074809,0.00481660074809,508.05712672,0.682136491895,0.245521986057,0.682136491895,0.0,0.0,1411.54082235,508.05712672,1411.54082235,0.0,0.0,0.00141154082235,0.680718416969,1.0,15.2682513351,2.0,2.0,2.0,0.0,71.1500244141,75.3279533386,68.5085703532,0.685085703532,1.0,9.33333333333,3543.96173357,108.649245279,1919.59794907,0.927658477952,1919.59794907,1.0,0.0,0.0,0.0,45.8741661708,1.0,72.3194446564,1.0,0.0,43.2416674296,45.0725002289,1.0,72.0694459279,0.0,1.0,90.9466679891,0.0,1810.17004395,0.000206845202434,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.264668508823,139022.0,2107.96113156,64.6249602109,1141.783735,0.551774585025,1141.783735,0.266166430198,1.0,1.0,1.0,0.0,2069.29381307,2069.29381307,2069.29381307,0.0,0.0,1411.54082235,2069.29381307
2016-05-18T23:00:00.000Z,0.0,0.0330372899269,0.781998101481,0.560278280574,53.0672502518,0.0489463144532,106.679166158,0.0,52.9191665649,1.0,89.5694459279,0.0,0.0,0.0,53.6333335241,53.7599995931,1.0,89.3888893127,0.0,0.0,106.679166158,89.9399751027,2.0,0.0,130.146750768,77.0795005163,40.125,0.558696912287,1218.2333374,0.0,0.584911351675,0.0,1.0,16.1970903079,87.3694992065,9.36300023397,3092.08280436,87.0395005544,86.904006958,77.0840002696,76.9911753337,,1973.33289591,53.3989995321,53.3641103109,40.1329997381,39.7076339722,40.0172796249,1.0,0.0,99.9981231689,1.0,0.0,0.32999865214,89.4619998932,100.0,10.6267293294,46.9065008163,1.97699960073,5.57036097844,38.1560001373,224.0,81.1916675568,638.199999491,0.584911351675,46.9065008163,0.777159976051,77.7159976959,2.0,1.0,1.0,1088.02396647,1088.02396647,0.0,0.565203701856,0.0,1.0,16.0677648385,86.2789999644,9.05890863592,3445.4436849,86.2145004272,86.0003789266,77.0750007629,76.7154846191,,1879.49992879,53.205499649,53.205464681,40.1115004222,40.5719502767,40.0172796249,1.0,0.0,99.9981155396,1.0,0.0,0.0644995371501,100.0,10.3236546516,46.1030000051,0.695500691732,5.74411018689,39.4159997304,224.0,76.5166664124,580.033335368,0.565203701856,46.1030000051,0.731007160005,73.0509761175,2.0,1.0,1.0,1023.41002401,1023.41002401,1218.2333374,0.557915715453,2.0,0.0,3990.08095296,0.0,29.8880281448,4.8918218414,10.4895833333,3990.08095296,0.0455045517291,100.330000559,100.330000559,74.4825350444,2.0,53.9477564494,40.8078460693,40.0218865077,1.0,2764.21680877,973.775437464,0.0,0.0,0.0,8.5873743693,1.0,0.0,38.8574991226,68.4966259003,1.0,92.9821434021,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.0833333333333,1.0,0.0332817445529,72.0374984741,88.3264185588,72.0374984741,2.0,0.0,84.7441627868,0.0566000007093,29.8535859881,0.928585519818,773.949407186,0.916666666667,0.0833333333333,5109.05482427,0.00510905482427,527.44850908,0.68665588749,0.241894425613,0.6846590854,0.707304665551,0.0,1497.24667358,527.44850908,1361.25500488,135.991668701,0.0,0.00149724667358,0.685631856322,1.0,15.1511146642,2.0,2.0,2.0,0.0833333333333,73.5812867483,74.7819595337,68.4966259003,0.684966259003,1.0,10.5,3737.99224623,114.597748775,2024.69518266,0.928550313103,2024.69518266,1.0,0.0,0.0,0.0,50.5141671499,1.0,74.2777792613,1.0,0.0,44.4416672389,49.8158330917,1.0,74.0694446564,0.0,1.0,100.330000559,0.0,1789.80004883,0.000214740012286,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.260507612996,139022.0,2270.01208187,69.5930481226,1229.5591387,0.563891065181,1229.5591387,0.261625721945,1.0,1.0,1.0,0.0,2180.49054972,2180.49054972,1988.22309367,192.267456055,0.0,1497.24667358,2180.49054972
2016-05-19T00:00:00.000Z,0.0,0.0342813535873,0.777381659176,0.542572385848,51.9512491226,0.048055610052,96.9608345032,0.0,48.1125008265,1.0,86.819442749,0.0,0.0,0.0,51.933333079,48.7658325831,1.0,86.5555553436,0.0,0.0,96.9608345032,87.110534668,2.0,0.0,128.138999621,76.1877504985,39.5390625,0.5396551733,1089.50000509,0.0,0.561162340411,0.0,1.0,15.7595593929,86.0599994659,9.110247612,2984.16611735,85.7104994456,85.6317698161,76.184000651,76.1016642253,,1921.99954224,52.9145002365,52.8914413452,40.1239995956,39.7661692301,40.1475105286,1.0,0.0,99.9981231689,1.0,0.0,0.34049987793,87.9634990692,100.0,10.1778451602,45.5954999924,1.93199952443,5.58171447118,38.1920000712,224.0,74.7833331426,573.366666158,0.561162340411,45.58649985,0.727611658005,72.7611649831,2.0,1.0,1.0,1018.65632121,1018.65632121,0.0,0.542488133556,0.0,1.0,15.6326516469,84.897500356,8.66550000509,3341.20674642,84.857000351,84.6803461711,76.1915003459,75.8378117879,,1820.74991862,52.7254997889,52.7394383748,40.1700000763,40.700243632,40.1475105286,1.0,0.0,99.9981155396,1.0,0.0,0.0405000050863,100.0,9.88185095787,44.6870002747,0.67299969991,5.75080064933,39.4970003764,224.0,70.8083337148,516.133336385,0.542488133556,44.6870002747,0.677060637701,67.7060629527,2.0,1.0,1.0,947.884892782,947.884892782,1089.50000509,0.538761311861,2.0,0.0,3853.55820719,0.0,30.6319184303,5.42584085464,12.234375,3853.55820719,0.047932095293,98.5200010935,98.5200010935,73.6382293701,2.0,53.4916280111,40.8651657104,40.1685126623,1.0,2500.13326499,977.801515687,0.0,0.0,0.0,8.59655507406,1.0,0.0,36.0299994151,67.587445577,1.0,90.4702370962,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.0,1.0,0.0346326950579,69.2100006739,85.3717110952,69.2100006739,2.0,0.0,76.6480037763,0.0566000007093,29.9770157521,0.933044804106,759.747363902,1.0,0.0,4620.95371039,0.00462095371039,529.629246933,0.670769829087,0.262337918039,0.670769829087,0.0,0.0,1354.20499674,529.629246933,1354.20499674,0.0,0.0,0.00135420499674,0.669390574098,1.0,14.2519653845,2.0,2.0,2.0,0.0,80.0486850739,72.2114830017,67.587445577,0.67587445577,1.0,9.91666666667,3477.93478068,106.625019528,1883.83424368,0.933107747126,1883.83424368,1.0,0.0,0.0,0.0,49.6799999873,1.0,73.5416679382,1.0,0.0,44.0000009537,48.8400006294,1.0,73.3333346049,0.0,1.0,98.5200010935,0.0,1624.09997559,0.000215627855678,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.281144293194,139022.0,2035.25732571,62.3960383918,1102.40349134,0.54604657585,1102.40349134,0.282581593442,1.0,1.0,1.0,0.0,2018.88179525,2018.88179525,2018.88179525,0.0,0.0,1354.20499674,2018.88179525
2016-05-19T01:00:00.000Z,0.0,0.0333261135056,0.784926022092,0.554640154745,52.1687494914,0.0474584444883,99.3916664124,0.0,49.4258333842,1.0,87.4166679382,0.0,0.0,0.0,52.3416662216,49.9658323924,1.0,87.2361106873,0.0,0.0,99.3916664124,87.7622248332,2.0,0.0,128.164499601,75.9957501094,40.140625,0.539364340572,1129.06668091,0.0,0.574091758484,0.0,1.0,15.8163659573,86.106499354,8.90400060018,3005.41615804,85.8034998576,85.6559270223,76.0039990743,75.9130910238,,2103.33285522,52.2530002594,52.2193908691,40.3385003408,39.9157028198,40.2095664342,1.0,0.0,99.9981231689,1.0,0.0,0.30299949646,88.8965009054,100.0,10.2178238233,45.4529997508,1.99499956767,5.59854197502,38.3555005391,224.0,77.5916662216,601.433334351,0.574091758484,45.4649995168,0.743167524792,74.316751798,2.0,1.0,1.0,1040.43453471,1040.43453471,0.0,0.546495778548,0.0,1.0,15.6012267272,84.7730000814,8.73449834188,3350.95552572,84.7219994863,84.5282770793,75.9875011444,75.6432698568,,1965.49989827,52.0579996109,52.0802408854,40.3245000839,40.8100280762,40.2095664342,1.0,0.0,99.9981155396,1.0,0.0,0.0510005950928,100.0,9.83015187581,44.3974994024,0.689500172933,5.77107473214,39.634999911,224.0,71.5249993006,527.633331299,0.546495778548,44.3974994024,0.686579898653,68.6856327057,2.0,1.0,1.0,961.211858114,961.211858114,1129.06668091,0.537197876461,2.0,0.0,4244.45652262,0.0,30.8000210849,4.86849596103,10.4947916667,4244.45652262,0.0546013512821,117.897497495,117.897497495,77.5734494527,2.0,52.8289045854,40.956876119,40.2197974523,1.0,2614.35147119,988.154729193,0.0,0.0,0.0,8.77171897888,1.0,0.0,36.5824988683,67.2322800954,1.0,90.8154741923,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.0833333333333,1.0,0.0337946061402,69.7624991735,85.8523610433,69.7624991735,2.0,0.0,80.1496561171,0.0566000007093,30.2944200917,0.935075455906,753.354332405,0.916666666667,0.0833333333333,4832.06127458,0.00483206127458,535.237097385,0.676468947297,0.255687116591,0.673988839405,0.699810331816,0.0,1416.0716451,535.237097385,1275.3674825,140.704162598,0.0,0.0014160716451,0.673052107294,1.0,13.6868879007,2.0,2.0,2.0,0.0833333333333,83.2928640192,70.9866867065,67.2322800954,0.672322800954,1.0,10.5,3563.92760093,109.261350201,1930.41252352,0.922173770059,1930.41252352,1.0,0.0,0.0,0.0,59.4266662598,1.0,77.5000006358,1.0,0.0,46.3666677475,58.4708328247,1.0,77.2777798971,0.0,1.0,117.897497495,0.0,1847.9699707,0.000217910978778,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.277265657399,139022.0,2167.9074407,66.4627682164,1174.2538407,0.560950614487,1174.2538407,0.281145193851,1.0,1.0,1.0,0.0,2093.32837931,2093.32837931,1892.26795451,201.060424805,0.0,1416.0716451,2093.32837931
2016-05-19T02:00:00.000Z,0.0,0.0329438666634,0.77909807412,0.554701006137,52.491250356,0.0476120525738,101.949167252,0.0,50.778333346,1.0,88.3055540721,0.0,0.0,0.0,52.8500003815,51.1708332698,1.0,88.0833339691,0.0,0.0,101.949167252,88.636903127,2.0,0.0,128.844750086,76.3534997304,39.9635416667,0.53843568867,1152.75835673,0.0,0.574378910349,0.0,1.0,15.9468999704,86.6000003815,9.35228729248,3046.24947103,86.2505003611,86.1423161825,76.3595002492,76.2635650635,,2166.99952189,52.0775000254,52.0423049927,40.2754999797,39.8285293579,40.2558164597,1.0,0.0,99.9981231689,1.0,0.0,0.349500020345,87.1685002645,100.0,10.3530210654,45.9750003815,1.96050039927,5.59387894471,38.3149995804,224.0,79.2083333333,614.000015259,0.574378910349,45.9750003815,0.761168234689,76.1168238322,2.0,1.0,1.0,1065.63552856,1065.63552856,0.0,0.549489833863,0.0,1.0,15.7390125593,85.2350006104,8.84100023905,3394.4500529,85.1884994507,84.9915059408,76.3474992116,75.9979095459,,2018.49993896,51.8854999542,51.9042790731,40.2584997813,40.7251383464,40.2558164597,1.0,0.0,99.9981155396,1.0,0.0,0.046501159668,100.0,9.97320898374,44.9299996694,0.665500005086,5.76580345631,39.5929997762,224.0,72.7833328247,538.758336385,0.549489833863,44.9299996694,0.698504558745,69.8423926036,2.0,1.0,1.0,977.906382243,977.906382243,1152.75835673,0.537275466945,2.0,0.0,4376.89540609,0.0,32.5881656011,5.1673506101,11.1640625,4376.89540609,0.0581521106957,125.767499924,125.767499924,79.8765106201,2.0,52.614789327,40.8772659302,40.2652508418,1.0,2678.84701758,1020.23061484,0.0,0.0,0.0,9.34599749247,1.0,0.0,37.3508329391,67.0135027568,1.0,91.8452364604,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.0833333333333,1.0,0.0331490280814,70.5308329264,86.8482831319,70.5308329264,2.0,0.0,82.1269326698,0.0566000007093,31.2777887138,0.935865029579,750.881396027,0.916666666667,0.0833333333333,4951.26729395,0.00495126729395,552.611101093,0.677742507435,0.258116141207,0.67452276036,0.707655053598,0.0,1451.00585938,552.611101093,1303.77585856,147.230000814,0.0,0.00145100585937,0.676091457407,1.0,14.4867888401,2.0,2.0,2.0,0.0833333333333,84.2936935425,70.4993871053,67.0135027568,0.670135027568,1.0,10.5,3699.07763242,113.404721384,2003.61696047,0.935858648642,2003.61696047,1.0,0.0,0.0,0.0,63.1491664251,1.0,79.7638893127,1.0,0.0,47.7333342234,62.6183334986,1.0,79.5555566152,0.0,1.0,125.767499924,0.0,1788.10998535,0.000224984453639,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.275806759474,139022.0,2206.31151897,67.6401438297,1195.05552972,0.558192047263,1195.05552972,0.277469568278,1.0,1.0,1.0,0.0,2140.93972778,2140.93972778,1932.88638306,208.053344727,0.0,1451.00585938,2140.93972778
2016-05-19T03:00:00.000Z,0.0,0.0325646625435,0.78162394853,0.5601145841,52.5460001628,0.0469955094089,102.68833224,0.0,51.0358333588,1.0,88.5,0.0,0.0,0.0,52.9750006994,51.6524998347,1.0,88.2916673024,0.0,0.0,102.68833224,88.9182383219,2.0,0.0,128.667749723,76.12174956,39.9973958333,0.538408541999,1174.50000509,0.0,0.576120546159,0.0,1.0,15.9275615215,86.4844996134,9.3870010376,3045.83280436,86.1379998525,86.0253295898,76.1254997253,76.0280100505,,2207.66619873,52.0954996745,52.0601450602,40.3594999313,39.9118881226,40.2564709981,1.0,0.0,99.9981231689,1.0,0.0,0.346499760946,87.2659994761,100.0,10.3221263091,45.7784999212,1.95749982198,5.60543521245,38.4020001094,224.0,80.2416655223,624.816660563,0.576120546159,45.7784999212,0.771282857259,77.1282857259,2.0,1.0,1.0,1079.79600016,1079.79600016,0.0,0.550606219053,0.0,1.0,15.7112137477,85.1254990896,8.94150034587,3412.8227946,85.0594997406,84.8777694702,76.1179993947,75.7746632894,,2060.74994914,51.921500206,51.9272282918,40.3485005697,40.7889633179,40.2564709981,1.0,0.0,99.9981155396,1.0,0.0,0.0659993489583,100.0,9.935678641,44.7109991709,0.694000562032,5.77553506692,39.6545000076,224.0,73.7749993006,549.683331807,0.550606219053,44.7109991709,0.710306113107,71.0306107203,2.0,1.0,1.0,994.42855835,994.42855835,1174.50000509,0.536174743364,2.0,0.0,4473.16131592,0.0,32.8551673889,4.83690959215,10.9739583333,4473.16131592,0.0599037754944,132.062501907,132.062501907,81.1975828807,2.0,52.6223805745,40.9256693522,40.2717170715,1.0,2732.90833377,1040.22077365,0.0,0.0,0.0,9.60071563721,1.0,0.0,37.8574991226,66.5247840881,1.0,92.1547584534,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.0833333333333,1.0,0.0327397460065,71.0374991099,87.0973962148,71.0374991099,2.0,0.0,83.7843211081,0.0566000007093,31.8906383524,0.936914289074,747.608076496,0.916666666667,0.0833333333333,5051.18790344,0.00505118790344,563.438833087,0.678586533471,0.258288871277,0.674441233376,0.717782987424,0.0,1480.28834025,563.438833087,1330.53251139,149.755828857,0.0,0.00148028834025,0.675813769301,1.0,14.1685381731,2.0,2.0,2.0,0.0833333333333,85.2003053029,69.8393351237,66.5247840881,0.665247840881,1.0,10.5,3773.12910742,115.674959461,2043.72717334,0.936875404747,2043.72717334,1.0,0.0,0.0,0.0,66.3799997965,1.0,81.1111132304,1.0,0.0,48.5333340963,65.6825008392,1.0,80.8888893127,0.0,1.0,132.062501907,0.0,1841.59008789,0.000229392746129,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.275691804874,139022.0,2270.75365449,69.615782935,1229.96081383,0.563832614407,1229.96081383,0.278673956286,1.0,1.0,1.0,0.0,2181.42899577,2181.42899577,1972.7923584,208.63663737,0.0,1480.28834025,2181.42899577
2016-05-19T04:00:00.000Z,0.0,0.0322833354435,0.778713187248,0.558638476167,52.2729997635,0.0465147387374,101.354999542,0.0,50.2966661453,1.0,88.2083333333,0.0,0.0,0.0,52.8416668574,51.0583337148,1.0,88.0694440206,0.0,0.0,101.354999542,88.6116301219,2.0,0.0,127.562249819,75.2892500559,39.5885416667,0.526329366574,1152.04168193,0.0,0.563220369647,0.0,1.0,15.6906664371,85.7674986521,9.63719940186,3038.74947103,85.4044996897,85.2998784383,75.2944997152,75.2019958496,,2257.33284505,51.9365002314,51.8900629679,40.3625001907,39.9252497355,40.3304748535,1.0,0.0,99.9981231689,1.0,0.0,0.362998962402,87.391998291,100.0,10.0825955073,45.041999499,1.93349965413,5.60807089011,38.4290005366,224.0,79.2499993642,614.608337402,0.563220369647,45.041999499,0.777680188134,77.7680187225,2.0,1.0,1.0,1088.75226339,1088.75226339,0.0,0.536225730212,0.0,1.0,15.4658580621,84.3545004527,9.03149986267,3399.32444255,84.3155002594,84.1315002441,75.2840003967,74.9493001302,,2102.99982707,51.745999972,51.7608413696,40.3334995906,40.7928009033,40.3304748535,1.0,0.0,99.9981155396,1.0,0.0,0.039000193278,100.0,9.68809286753,43.9820006688,0.659499168396,5.77776519457,39.6740004222,224.0,72.8249994914,537.433336894,0.536225730212,43.9820006688,0.714439341227,71.4163010915,2.0,1.0,1.0,1000.21507772,1000.21507772,1152.04168193,0.526444094497,2.0,0.0,4569.42740885,0.0,33.9665900144,4.86223107576,11.1458333333,4554.57643821,0.0633797177905,139.354168574,139.354168574,82.8148511251,2.0,52.4424188787,40.9132191051,40.3407554626,1.0,2702.33834628,1084.93282153,0.0,0.0,0.0,9.90690803528,1.0,0.0,37.4824991226,65.3875916799,1.0,91.8809496562,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.0,1.0,0.0324639005774,70.6624984741,86.9742997487,70.6624984741,2.0,0.0,82.84711966,0.0566000007093,33.2614009687,0.938767711079,741.851929981,1.0,0.0,4994.68591649,0.00499468591649,587.657253566,0.668729353812,0.268480971553,0.668729353812,0.0,0.0,1463.73001099,587.657253566,1463.73001099,0.0,0.0,0.00146373001099,0.667879889409,1.0,13.5771992629,2.0,2.0,2.0,0.0,84.8532402732,68.6459371393,65.3875916799,0.653875916799,1.0,10.5,3793.51299747,116.299879941,2054.76817109,0.938754948641,2054.76817109,1.0,0.0,0.0,0.0,70.0591672262,1.0,82.7500006358,1.0,0.0,49.508333842,69.2950000763,1.0,82.513888677,0.0,1.0,139.354168574,0.0,1750.61999512,0.000239252787103,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.285996864189,139022.0,2265.71401047,69.4612797096,1227.2310749,0.560680888917,1227.2310749,0.287424052362,1.0,1.0,1.0,0.0,2187.61031087,2188.82273171,2188.82273171,0.0,0.0,1463.73001099,2188.82273171
2016-05-19T05:00:00.000Z,0.0,0.031555550422,0.788936452055,0.577289650999,52.6195011139,0.0467123737064,108.362499237,0.0,53.7341674169,1.0,90.0694440206,0.0,0.0,0.0,53.9666671753,54.6283330917,1.0,89.9444452922,0.0,0.0,108.362499237,90.2699038188,2.0,0.0,127.67175134,75.0522502263,39.7552083333,0.532191048628,1232.15833537,0.0,0.569932844969,0.0,1.0,15.7257174651,85.8770001729,9.74249839783,3111.24943034,85.4840011597,85.391436259,75.0560003916,74.9632644653,,2315.33282471,52.3400007884,52.2869186401,40.3925005595,39.9246139526,40.3056894938,1.0,0.0,99.9981231689,1.0,0.0,0.392999013265,89.7154992421,100.0,10.1360960801,45.0915006002,2.10600090027,5.5896213452,38.2864996592,224.0,83.5166664124,659.224995931,0.569932844969,45.0915006002,0.822924833752,82.2924842834,2.0,1.0,1.0,1152.09476725,1152.09476725,0.0,0.541747643767,0.0,1.0,15.490031004,84.4294999441,9.18000030518,3479.56447347,84.3755003611,84.1953964233,75.048500061,74.7113774618,,2138.49987793,52.1554994583,52.1605606079,40.3259998957,40.7296040853,40.3056894938,1.0,0.0,99.9981155396,1.0,0.0,0.0539995829264,100.0,9.7197672526,44.0495004654,0.699999809265,5.77026379108,39.6260000865,224.0,76.3500010173,572.933331807,0.541747643767,44.0495004654,0.752979591006,75.2979590098,2.0,1.0,1.0,1054.17142741,1054.17142741,1232.15833537,0.530255754579,2.0,0.0,4663.94303385,0.0,34.7507187525,4.96580270926,11.9635416667,4663.94303385,0.0637104140013,148.044169108,148.044169108,84.3387463888,2.0,52.7735773722,40.8556111654,40.3074452082,1.0,2883.070535,1133.30351382,0.0,0.0,0.0,10.3307768504,1.0,0.0,39.8791656494,64.7252235413,1.0,93.8273779551,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.166666666667,1.0,0.0316451440497,73.0591665904,88.9387588501,73.0591665904,2.0,0.0,88.3879288949,0.0566000007093,34.7443287218,0.93963040222,739.184791619,0.833333333333,0.166666666667,5328.73014114,0.00532873014114,613.857390218,0.6744931869,0.265135899203,0.668241618626,0.703102763112,0.0,1561.62416585,613.857390218,1269.70332845,291.920837402,0.0,0.00156162416585,0.672257026037,1.0,12.3373751417,2.0,2.0,2.0,0.166666666667,84.3841870626,68.0764427185,64.7252235413,0.647252235413,1.0,9.33333333333,4016.37404882,123.132257617,2175.48155607,0.939629086103,2175.48155607,1.0,0.0,0.0,0.0,74.7033338547,1.0,84.4444452922,1.0,0.0,50.5666672389,73.3408339818,1.0,84.2777786255,0.0,1.0,148.044169108,0.0,1879.93005371,0.00024991964381,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.282170808806,139022.0,2480.6454166,76.0505537533,1343.64934276,0.580345993032,1343.64934276,0.284479958979,1.0,1.0,1.0,0.0,2315.25565592,2315.25565592,1900.06622314,415.18943278,0.0,1561.62416585,2315.25565592
2016-05-19T06:00:00.000Z,0.0,0.0316418216627,0.787419737795,0.57366837109,52.3764994939,0.0463787621699,106.307500839,0.0,52.8058328629,1.0,89.5416666667,0.0,0.0,0.0,53.5833333333,53.5016663869,1.0,89.3055553436,0.0,0.0,106.307500839,89.8840758006,2.0,0.0,127.02224954,74.6457500458,39.6822916667,0.530042061207,1212.1250356,0.0,0.568188866855,0.0,1.0,15.5963919957,85.4165000916,9.70200042725,3082.9161377,85.039999644,84.934928894,74.6480007172,74.555015564,,2232.66619873,52.6129999161,52.5570119222,40.390999794,39.9182510376,40.3605807622,1.0,0.0,99.9981231689,1.0,0.0,0.376500447591,89.6044998169,100.0,10.0090007782,44.64899985,2.11949984233,5.58739129702,38.2714999517,224.0,82.5250002543,648.858342489,0.568188866855,44.64899985,0.811942512876,81.1942513784,2.0,1.0,1.0,1136.71951803,1136.71951803,0.0,0.536848075261,0.0,1.0,15.3667488893,84.0275014242,9.25527329878,3441.31921387,83.9644997915,83.7724151611,74.6434993744,74.3063532511,,2083.49996948,52.4209998449,52.4302368164,40.3784999847,40.7793858846,40.3605807622,1.0,0.0,99.9981155396,1.0,0.0,0.0630016326904,100.0,9.59202480316,43.5859998067,0.721000035604,5.77472412586,39.6574999491,224.0,75.3416665395,563.266665141,0.536848075261,43.5859998067,0.746864990961,74.6864980062,2.0,1.0,1.0,1045.61098735,1045.61098735,1212.1250356,0.528060575481,2.0,0.0,4526.25349935,0.0,34.4339760145,4.85307955742,12.1041666667,4526.25349935,0.0603715633388,138.991666158,138.991666158,82.7533137004,2.0,53.0203094482,40.8957316081,40.3637154897,1.0,2824.56447127,1146.16905564,0.0,0.0,0.0,10.4818607966,1.0,0.0,39.1799990336,64.1661399206,1.0,93.1428546906,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.166666666667,1.0,0.0317568485517,72.3600012461,88.257575353,72.3600012461,2.0,0.0,86.59427531,0.0566000007093,35.1387549356,0.940518343605,736.448577658,0.833333333333,0.166666666667,5220.59438052,0.00522059438052,620.826051154,0.669014696552,0.271476877499,0.66132744021,0.702427510036,0.0,1529.93417358,620.826051154,1229.48749797,300.446675618,0.0,0.00152993417358,0.666638548175,1.0,11.9066139684,2.0,2.0,2.0,0.166666666667,84.3581492106,67.4788004557,64.1661399206,0.641661399206,1.0,11.6666666667,3970.73352691,121.733030246,2150.76022474,0.940491574052,2150.76022474,1.0,0.0,0.0,0.0,69.7941675186,1.0,82.8472220103,1.0,0.0,49.5916674932,69.1975008647,1.0,82.6527798971,0.0,1.0,138.991666158,0.0,1854.02001953,0.000252756793426,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.288654236773,139022.0,2436.19008199,74.6876613416,1319.56997183,0.57702593976,1319.56997183,0.291194752004,1.0,1.0,1.0,0.0,2286.84688314,2286.84688314,1859.12064616,427.726236979,0.0,1529.93417358,2286.84688314
2016-05-19T07:00:00.000Z,0.0,0.0319190094973,0.793028455022,0.577821454217,52.2910006841,0.0466711054973,106.936668396,0.0,53.0308338801,1.0,89.611111323,0.0,0.0,0.0,53.683333079,53.9058332443,1.0,89.4722220103,0.0,0.0,106.936668396,89.9761784871,2.0,0.0,126.742500305,74.4514996211,39.6536458333,0.534329419739,1222.36668396,0.0,0.567055921547,0.0,1.0,15.5262904962,85.2169996897,9.39149856567,3092.08274333,84.8525002797,84.7505442301,74.4514993032,74.3512090047,,2225.33285522,52.8004989624,52.7449289958,40.491499265,39.9577026367,40.4029312134,1.0,0.0,99.9981231689,1.0,0.0,0.364499409993,88.9340000153,100.0,9.94315671921,44.3610010147,2.25599892934,5.58313365777,38.2355003357,224.0,82.6583334605,652.408330282,0.567055921547,44.3610010147,0.816937303089,81.6937303543,2.0,1.0,1.0,1143.71222432,1143.71222432,0.0,0.539738782323,0.0,1.0,15.3184030851,83.849000295,9.06999969482,3455.1924235,83.7800000509,83.5999018351,74.451499939,74.1079788208,,2061.49991862,52.6324996948,52.6285095215,40.4145002365,40.8349253337,40.4029312134,1.0,0.0,99.9981155396,1.0,0.0,0.0690002441406,100.0,9.53840764364,43.3654998144,0.718000729879,5.7799954017,39.6964995066,224.0,75.8666674296,570.808336894,0.539738782323,43.3654998144,0.751303874425,75.1303882599,2.0,1.0,1.0,1051.82542419,1051.82542419,1222.36668396,0.531874117379,2.0,0.0,4456.82529704,0.0,34.1494247119,4.76043188572,11.7916666667,4456.82529704,0.0586923221734,135.877499262,135.877499262,81.9636090597,2.0,53.2138951619,40.9212086995,40.4047295252,1.0,2839.82640254,1140.28047628,0.0,0.0,0.0,10.5577529271,1.0,0.0,39.739165465,63.893746376,1.0,93.6011873881,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.25,1.0,0.0322269605829,73.0199991862,88.4675585429,73.0199991862,2.0,0.0,87.0621689947,0.0566000007093,34.9582254177,0.94244243548,730.552025857,0.75,0.25,5248.80274801,0.00524880274801,617.636483739,0.672389043697,0.269985552041,0.661009314387,0.701135810146,0.0,1538.20084635,617.636483739,1083.32249959,454.878346761,0.0,0.00153820084635,0.669398441911,1.0,11.5141822909,2.0,2.0,2.0,0.25,89.6736526489,66.1362266541,63.893746376,0.63893746376,1.0,10.5,3980.10687882,122.020394412,2155.83733009,0.942374595738,2155.83733009,1.0,0.0,0.0,0.0,68.2291666667,1.0,82.0416673024,1.0,0.0,49.1166674296,67.6483332316,1.0,81.8611119588,0.0,1.0,135.877499262,0.0,1869.40002441,0.000251458225444,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.286494938703,139022.0,2464.25249655,75.5479867038,1334.77006638,0.58346396741,1334.77006638,0.289646169391,1.0,1.0,1.0,0.0,2287.66494751,2287.66494751,1638.89142863,648.77351888,0.0,1538.20084635,2287.66494751
2016-05-19T08:00:00.000Z,0.0,0.0313466634476,0.807040902844,0.591757658599,52.2055002848,0.0463135888505,108.2216657,0.0,53.6266663869,1.0,89.763888677,0.0,0.0,0.0,53.7916663488,54.5949993134,1.0,89.6527767181,0.0,0.0,108.2216657,90.2708511353,2.0,0.0,126.214499791,74.0089995066,39.9270833333,0.53518736235,1245.95832316,0.0,0.569966412872,0.0,1.0,15.4235554536,84.8105004628,9.18000030518,3091.24945068,84.4189999898,84.3067601522,74.0119991302,73.9086736043,,2295.66616821,53.0329999924,52.9647013346,41.1784998576,40.6175537109,40.4716815948,1.0,0.0,99.9981231689,1.0,0.0,0.391500473022,86.2099997203,100.0,9.78182959557,43.2405001322,2.50800005595,5.64172589779,38.6704998016,224.0,82.9250001907,653.308331807,0.569966412872,43.2405001322,0.810351635161,81.0351632436,2.0,1.0,1.0,1134.49228923,1134.49228923,0.0,0.540531021129,0.0,1.0,15.2712659041,83.6899998983,8.99550056458,3451.81793213,83.5909996033,83.390973409,74.005999883,73.6704203288,,2123.99989827,52.8665002187,52.8497289022,40.6845000585,41.0825805664,40.4716815948,1.0,0.0,99.9981155396,1.0,0.0,0.0990002950033,100.0,9.4624812603,42.9064995448,0.773500442505,5.80878456434,39.910999616,224.0,78.1250009537,592.649993896,0.540531021129,42.9064995448,0.773891888573,77.3891887665,2.0,1.0,1.0,1083.448644,1083.448644,1245.95832316,0.531449654257,2.0,0.0,4623.6864624,0.0,27.0759250323,1.61798061927,4.26822916667,4623.6864624,0.0558220398937,134.954167684,134.954167684,80.5262947083,2.0,53.4188664754,41.3893229167,40.4989655813,1.0,2883.97053496,1174.9116115,0.0,0.0,0.0,10.4535299937,1.0,0.0,39.7974993388,63.5584691366,1.0,92.8273798625,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.25,1.0,0.0318370415862,72.9775009155,88.5656668345,72.9775009155,2.0,0.0,88.4155207044,0.0566000007093,36.0199317758,0.944321961758,724.8164856,0.75,0.25,5330.39359574,0.00533039359574,636.394546368,0.670987464083,0.27335610859,0.649975515196,0.719438709191,0.0,1562.11165365,636.394546368,1055.46747843,506.644175212,0.0,0.00156211165365,0.665422320366,1.0,8.92195404017,2.0,2.0,2.0,0.25,94.1351776123,64.7850608826,63.5584691366,0.635584691366,1.0,10.5,4058.88214647,124.43545248,2198.50620001,0.944343572674,2198.50620001,1.0,0.0,0.0,0.0,67.9491669337,1.0,80.1250031789,1.0,0.0,47.9083347321,67.0050004323,1.0,79.8472245534,0.0,1.0,134.954167684,0.0,2034.79003906,0.000259095191954,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.289466796302,139022.0,2592.95089993,79.4935666642,1404.4799588,0.603278545238,1404.4799588,0.295350021617,1.0,1.0,1.0,0.0,2328.07874552,2328.07874552,1623.85728963,704.221455892,0.0,1562.11165365,2328.07874552
2016-05-19T09:00:00.000Z,0.0,0.0352323191933,0.823376722422,0.572098915022,50.284749349,0.0533594556318,102.521664937,0.0,50.7658332189,1.0,87.75,0.166666666667,0.0,0.0,52.5999997457,51.7558336258,1.0,87.6666660309,0.166666666667,0.0,102.521664937,85.7508831024,2.0,0.0,124.324499766,74.0397504171,41.5572916667,0.54684958249,1084.13334147,0.0,0.564310936655,0.0,1.0,14.9775643349,83.4664993286,7.62171282087,3027.91609701,83.1034997304,83.0961888631,74.0195007324,73.9385096232,,1875.99955241,53.0855000814,53.0194880168,40.4690001806,40.0124231974,40.3866135279,1.0,0.0,99.9981231689,1.0,0.0,0.362999598185,84.8149998983,100.0,9.43355973562,42.6344995499,2.52750047048,5.54400459925,37.9414997101,224.0,73.5333334605,565.124992371,0.564310936655,42.6344995499,0.70114251273,70.1142517726,2.0,1.0,1.0,981.599517822,981.599517822,0.0,0.545556282526,0.0,1.0,14.8869156837,82.4240004222,7.29224967957,3371.57796224,82.4420000712,82.3047892253,74.0600001017,73.7284622192,,1740.99996948,52.8979997635,52.9071019491,40.1205002467,40.6651357015,40.3866135279,1.0,0.0,99.9981155396,1.0,0.0,-0.0179996490479,100.0,9.17727148533,42.3214998245,0.931000073751,5.70964411894,39.1895001729,224.0,69.6666663488,519.008344014,0.545556282526,42.3214998245,0.667227746873,66.722773234,2.0,1.0,1.0,934.118845622,934.118845622,1084.13334147,0.540331157536,2.0,0.0,3771.877889,0.0,29.2842664719,3.47769753138,10.1302083333,3771.877889,0.0482315537435,108.378334999,108.378334999,72.1599121094,2.0,53.5276845296,40.9632441203,40.3866135279,1.0,2519.8445638,937.603296373,0.0,0.0,0.0,10.5223286947,1.0,0.0,36.6683330536,63.4971720378,1.0,89.4940471649,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.666666666667,1.0,0.0376839428004,69.8483333588,84.0840346018,69.8483333588,2.0,0.0,77.2523042457,0.0566000007093,28.744636139,0.94463074563,723.878472993,0.333333333333,0.666666666667,4657.38576809,0.00465738576809,507.855755808,0.688462341426,0.256168404204,0.646095154176,0.704973982248,0.0,1364.88168335,507.855755808,359.205001831,1005.67668152,0.0,0.00136488168335,0.679592326283,1.0,10.6305076989,2.0,2.0,2.0,0.666666666667,94.3129914602,64.5554351807,63.4971720378,0.634971720378,1.0,9.91666666667,3457.44786017,105.996940385,1872.73743916,0.94463074563,1872.73743916,1.0,0.0,0.0,0.0,54.6316665014,1.0,72.4444468816,1.0,0.0,43.3250007629,53.7466672262,1.0,72.2083346049,0.0,1.0,108.378334999,0.0,2037.30004883,0.000206763218332,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.271183640156,139022.0,2173.09468628,66.6217965468,1177.06352848,0.593724659587,1177.06352848,0.280558972964,1.0,1.0,1.0,0.0,1982.50739543,1982.50739543,555.963002523,1426.5443929,0.0,1364.88168335,1982.50739543
2016-05-19T10:00:00.000Z,0.0,0.0325424248121,0.811100979726,0.578421364975,50.7249997457,0.0488199042143,103.31166331,0.0,51.1499996185,1.0,88.1666660309,0.0,0.0,0.0,52.8416662216,52.1758330663,1.0,88.069442749,0.0,0.0,103.31166331,87.1974322001,2.0,0.0,123.712499301,72.987499555,39.7890625,0.528524614471,1136.09166463,0.0,0.552818134949,0.0,1.0,14.9195491473,83.0900007884,7.83000030518,3037.08276367,82.7569993337,82.6339594523,72.9949995677,72.8877309163,,2020.99952189,53.6600001653,53.6080805461,41.0494998296,40.5030212402,40.5176216761,1.0,0.0,99.9981231689,1.0,0.0,0.333001454671,85.3279984792,100.0,9.30417954922,41.7074995041,2.56499958038,5.6153695186,38.4845002492,224.0,77.1833343506,599.250002543,0.552818134949,41.7074995041,0.758498237247,75.8498242696,2.0,1.0,1.0,1061.89753215,1061.89753215,0.0,0.526308680874,0.0,1.0,14.7708856265,81.9664999644,7.89942932129,3383.95143636,81.9109999339,81.7239990234,72.9799995422,72.6517817179,,1867.7498881,53.480000178,53.4961802165,40.6784998576,41.1827926636,40.5176216761,1.0,0.0,99.9981155396,1.0,0.0,0.0555000305176,100.0,8.97284638882,41.2325000763,0.84099928538,5.79803931713,39.8375005722,224.0,72.0916668574,536.841662089,0.526308680874,41.2325000763,0.71568275815,71.568274498,2.0,1.0,1.0,1001.95586141,1001.95586141,1136.09166463,0.51995126699,2.0,0.0,4057.75889079,0.0,25.8879985809,2.10512433449,6.25520833333,4057.75889079,0.0436386274429,102.504166126,102.504166126,71.7339398066,2.0,54.0685882568,41.4097010295,40.5176216761,1.0,2606.5744119,1140.62277434,0.0,0.0,0.0,9.48366832733,1.0,0.0,36.7716663678,63.5113312403,1.0,89.9761899312,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.583333333333,1.0,0.0338432972048,69.9516665141,85.2777201335,69.9516665141,2.0,0.0,79.911230399,0.0566000007093,34.9687194437,0.944309788299,724.854108429,0.416666666667,0.583333333333,4817.68706843,0.00481768706843,617.821890556,0.656815246735,0.287418776744,0.653593415259,0.659743402889,0.0,1411.85917664,617.821890556,668.922515869,742.936660767,0.0,0.00141185917664,0.645936354995,1.0,7.7105385068,2.0,2.0,2.0,0.583333333333,92.7504628499,64.7928765615,63.5113312403,0.635113312403,1.0,11.0833333333,3747.19718625,114.879949843,2029.68106719,0.94423402348,2029.68106719,1.0,0.0,0.0,0.0,51.6633328597,1.0,71.4583346049,1.0,0.0,42.7333342234,50.8408338229,1.0,71.2222235998,0.0,1.0,102.504166126,0.0,1952.41003418,0.000251533710087,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.304393582097,139022.0,2355.069182,72.2006918922,1275.63058282,0.593439933572,1275.63058282,0.315614516779,1.0,1.0,1.0,0.0,2149.55298869,2149.55298869,1023.45357259,1126.0994161,0.0,1411.85917664,2149.55298869
