timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-05-19T11:00:00.000Z,0.0,0.0427612236715,0.818387030899,0.512230053429,46.543000857,0.0568505012389,76.0749994914,0.0,37.9033336639,1.0,80.2361087799,0.166666666667,0.0,0.0,48.1249993642,38.2350002925,1.0,80.208331426,0.166666666667,0.0,76.0749994914,76.0375417074,2.0,0.0,118.848750432,72.3057495753,40.3125,0.510122914356,692.749994914,0.0,0.524263784779,0.0,1.0,13.8535218239,79.7330010732,7.13550059001,2717.91617839,79.4090003967,79.5153528849,72.2734998067,72.2102788289,,1252.33305868,53.5069999695,53.4418207804,40.3369995753,39.9685211182,40.6017338435,1.0,0.0,99.9981231689,1.0,0.0,0.331500371297,80.3764985402,100.0,8.32087067763,39.0720008214,2.47049967448,5.53265110652,37.8664999008,224.0,53.2583328883,361.14999644,0.524263784779,39.0720008214,0.491645446051,49.1645441055,2.0,1.0,1.0,688.303624471,688.303624471,0.0,0.507805725146,0.0,1.0,13.7930893898,78.7355003357,6.54150072734,3037.86977132,78.8795000712,78.7529652913,72.3379993439,72.0088399251,,1209.24994914,53.3555002213,53.3438110352,40.424999555,41.1617279053,40.6017338435,1.0,0.0,99.9981155396,1.0,0.0,-0.143999735514,100.0,8.081417799,38.4545005163,1.23849964142,5.71167159081,39.1864999135,224.0,50.5000003179,331.483332316,0.507805725146,38.4545005163,0.465976758684,46.5976759593,2.0,1.0,1.0,652.367462158,652.367462158,692.749994914,0.510841651094,2.0,0.0,2537.92248535,0.0,20.8224374598,3.05230383078,8.06510416667,2537.92248535,0.0259550174428,36.2624994914,36.2624994914,53.1357180278,2.0,54.1298411976,41.2746861776,40.5929511388,1.0,1593.56136936,754.364494628,0.0,0.0,0.0,8.42269802094,1.0,0.0,24.8899993896,63.8508017858,1.0,79.4761899312,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.75,1.0,0.0433834445318,58.0699996948,73.0539353689,58.0699996948,2.0,0.0,48.8547148934,0.0566000007093,23.1269802465,0.942667809843,729.860965677,0.25,0.75,2945.35232406,0.00294535232406,408.60388616,0.635606525744,0.300885177561,0.640364978583,0.633622194219,0.0,863.157496134,408.60388616,255.920003255,607.237492879,0.0,0.000863157496134,0.637030611436,1.0,9.39913270463,2.0,2.0,2.0,0.75,89.2916377674,65.9796981812,63.8508017858,0.638508017858,1.0,9.91666666667,2329.64470416,71.4212392523,1261.85933493,0.929200095518,1261.85933493,1.0,0.0,0.0,0.0,18.2858331998,1.0,52.9444440206,1.0,0.0,31.6666673024,17.97666653,1.0,52.7777783076,0.0,1.0,36.2624994914,0.0,1298.66003418,0.000166354823312,0.25,0.75,0.75,0.0,0.75,0.25,0.0,0.323810962797,139022.0,1286.97694212,39.4555821888,697.095082939,0.513322523137,697.095082939,0.322458851367,1.0,1.0,1.0,0.0,1358.00603231,1358.00603231,399.647094727,958.358937581,0.0,863.157496134,1358.00603231
2016-05-19T12:00:00.000Z,0.0,0.0334428619913,0.775506870969,0.536098280579,50.3425010045,0.0455710193142,89.1241677602,0.0,44.2591670354,1.0,84.569442749,0.0,0.0,0.0,50.6333325704,44.8650004069,1.0,84.3888861338,0.0,0.0,89.1241677602,84.6115258535,2.0,0.0,123.373500506,73.0309995015,41.0833333333,0.504854519216,990.350006104,0.0,0.519197361757,0.0,1.0,14.8216488361,82.8139998118,8.99999891009,2884.16617839,82.4915002187,82.3408584595,73.0324999491,72.9245529175,,1811.66624959,53.9074996312,53.8431396484,40.700000445,40.3076705933,40.5218076706,1.0,0.0,99.9981231689,1.0,0.0,0.322499593099,84.6469993591,100.0,9.1760708491,41.7914997737,1.99650033315,5.64557798704,38.7035001119,224.0,69.9916658401,518.649998983,0.519197361757,41.7914997737,0.710575496129,71.0575510661,2.0,1.0,1.0,994.80569458,994.80569458,0.0,0.500026003978,0.0,1.0,14.6971580982,81.7835006714,8.73450152079,3217.09729004,81.7640005747,81.5706507365,73.029499054,72.7002639771,,1729.99995931,53.7215000788,53.7384312948,40.6559998194,41.2778981527,40.5218076706,1.0,0.0,99.9981155396,1.0,0.0,0.0104999542236,100.0,8.88512953122,41.1080007553,0.729999542236,5.81202852726,39.9260002772,224.0,66.5249999364,471.700002035,0.500026003978,41.1080007553,0.671175297328,67.1175285975,2.0,1.0,1.0,939.64541626,939.64541626,990.350006104,0.503246371146,2.0,0.0,3651.69124349,0.0,23.7642848275,1.96725332737,6.66927083333,3651.69124349,0.0361154298118,72.6649993261,72.6649993261,66.4389804204,2.0,54.3251536976,41.3969650269,40.4955730438,1.0,2248.37159062,1149.15382998,0.0,0.0,0.0,8.46406682332,1.0,0.0,32.4233323733,64.5684331258,1.0,87.1785697937,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.333333333333,1.0,0.0337264368418,65.6033318837,82.0932445526,65.6033318837,2.0,0.0,68.9296033062,0.0566000007093,35.2302608557,0.940190569371,737.4587463,0.666666666667,0.333333333333,4155.62689778,0.00415562689778,622.442763503,0.620821690557,0.317305033747,0.630960154723,0.594334255803,0.0,1217.83749898,622.442763503,895.109161377,322.728337606,0.0,0.00121783749898,0.618733599782,1.0,9.16298799656,2.0,2.0,2.0,0.333333333333,84.8077683882,67.6992964311,64.5684331258,0.645684331258,1.0,10.5,3375.34374702,103.479828012,1828.26548967,0.932001907504,1828.26548967,1.0,0.0,0.0,0.0,36.7241665522,1.0,65.8194468816,1.0,0.0,39.3416678111,35.9408329328,1.0,65.56944561,0.0,1.0,72.6649993261,0.0,1385.09008789,0.00025341500522,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.34045534799,139022.0,1949.48981982,59.7666153097,1055.94725372,0.538294279609,1055.94725372,0.342861210824,1.0,1.0,1.0,0.0,1961.65423584,1961.65423584,1418.64609782,543.008138021,0.0,1217.83749898,1961.65423584
2016-05-19T13:00:00.000Z,0.0,0.0332172493559,0.792131126632,0.557045102639,51.0302502314,0.0470718292908,96.8658339183,0.0,48.072499911,1.0,86.4444421132,0.0,0.0,0.0,51.7999998728,48.7933336894,1.0,86.3333326976,0.0,0.0,96.8658339183,86.5729408264,2.0,0.0,124.821750641,73.7915004094,40.2526041667,0.528952396707,1089.93334961,0.0,0.547468098505,0.0,1.0,15.1105155945,83.7934989929,8.98199939728,2965.83280436,83.4650007884,83.3180847168,73.7855008443,73.6845499674,,1917.66623942,53.7214997609,53.6443913778,40.7149998347,40.2344970703,40.3643671672,1.0,0.0,99.9981231689,1.0,0.0,0.328498204549,85.4539998372,100.0,9.50428493818,42.7500009537,2.32499949137,5.6038132906,38.3900003433,224.0,74.6333344777,570.341667175,0.547468098505,42.7500009537,0.737066966466,73.7066977819,2.0,1.0,1.0,1031.89375305,1031.89375305,0.0,0.525063666658,0.0,1.0,14.990859429,82.7599995931,8.37000020345,3306.71105957,82.713499705,82.5290578206,73.7974999746,73.4631195068,,1792.74991862,53.544500351,53.538251241,40.4340003332,40.9938583374,40.3643671672,1.0,0.0,99.9981155396,1.0,0.0,0.0464998881022,100.0,9.21654081345,42.2794993718,0.775000254313,5.77431865533,39.6590000788,224.0,70.7166668574,519.591662089,0.525063666658,42.2794993718,0.699246855236,69.9151919683,2.0,1.0,1.0,978.945597331,978.945597331,1089.93334961,0.524963375977,2.0,0.0,3838.38893636,0.0,25.6140669187,2.2325193882,7.27604166667,3838.38893636,0.0413190763272,90.5574998856,90.5574998856,69.9759613673,2.0,54.1185658773,41.2097218831,40.3609120051,1.0,2484.62056686,1082.37897082,0.0,0.0,0.0,8.76669756571,1.0,0.0,35.265832901,65.0188032786,1.0,89.3333320618,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.166666666667,1.0,0.0339237093652,68.445833842,84.424214681,68.445833842,2.0,0.0,76.1724221897,0.0566000007093,33.1831061185,0.937576521419,745.54760039,0.833333333333,0.166666666667,4592.28185478,0.00459228185478,586.273952344,0.65312751064,0.284522913562,0.648102145586,0.676706727152,0.0,1345.80249532,586.273952344,1100.83082581,244.971669515,0.0,0.00134580249532,0.647309760253,1.0,9.84944341173,2.0,2.0,2.0,0.166666666667,80.0238081614,69.417098999,65.0188032786,0.650188032786,1.0,11.0833333333,3566.99953768,109.355528308,1932.07644766,0.937650424202,1932.07644766,1.0,0.0,0.0,0.0,45.6375001272,1.0,69.6944462458,1.0,0.0,41.6916675568,44.9200000763,1.0,69.4861119588,0.0,1.0,90.5574998856,0.0,1969.34997559,0.000238689603937,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.30344241971,139022.0,2163.34773649,66.322978778,1171.78406267,0.568675129164,1171.78406267,0.309640452849,1.0,1.0,1.0,0.0,2060.55092367,2060.55092367,1698.54525757,362.005666097,0.0,1345.80249532,2060.55092367
2016-05-19T14:00:00.000Z,0.0,0.0329203599328,0.797287946712,0.570701268385,51.5762497584,0.0478161043524,103.864168803,0.0,51.6533342997,1.0,88.4861106873,0.0,0.0,0.0,53.0083332062,52.265832901,1.0,88.3472220103,0.0,0.0,103.864168803,88.4907601674,2.0,0.0,125.735999107,74.159749349,40.2838541667,0.534288162526,1161.14166768,0.0,0.558484641319,0.0,1.0,15.2966473897,84.4670003255,8.55720062256,3050.83274333,84.0994993846,84.0206425985,74.1529992421,74.0635884603,,1980.66622925,53.5714998245,53.5163497925,40.4090000788,39.9583333333,40.3417634964,1.0,0.0,99.9981231689,1.0,0.0,0.367500940959,87.7325007121,100.0,9.72851665815,43.6904993057,2.28000005086,5.56813081106,38.129000028,224.0,78.5249999364,611.791656494,0.558484641319,43.6904993057,0.773778203328,77.377820015,2.0,1.0,1.0,1083.28948466,1083.28948466,0.0,0.537776530642,0.0,1.0,15.1371057828,83.341999054,8.53649902344,3403.82393392,83.2729994456,83.1143213908,74.1664994558,73.8311564128,,1864.74990845,53.3750003179,53.4094746908,40.3664999008,40.7819442749,40.3417634964,1.0,0.0,99.9981155396,1.0,0.0,0.0689996083577,100.0,9.38103381793,42.9064995448,0.815499941508,5.75607188543,39.5509999593,224.0,73.3083333969,549.350001017,0.537776530642,42.9064995448,0.723011024112,72.3011023204,2.0,1.0,1.0,1012.21543376,1012.21543376,1161.14166768,0.529833857918,2.0,0.0,4008.75073242,0.0,27.5990273158,2.64251405001,8.60416666667,4008.75073242,0.0436085188471,99.7024997075,99.7024997075,72.3431142171,2.0,53.9534428914,40.9485982259,40.3299051921,1.0,2651.57395934,1112.00185831,0.0,0.0,0.0,9.51767794291,1.0,0.0,38.3641657829,64.6353212992,1.0,91.9702358246,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.333333333333,1.0,0.0336370503186,71.5441672007,86.8607076009,71.5441672007,2.0,0.0,81.290807052,0.0566000007093,34.0912717848,0.937958700187,744.359641626,0.666666666667,0.333333333333,4900.85896515,0.00490085896515,602.319281936,0.660868939599,0.277151420327,0.650131963818,0.67914953157,0.0,1436.23332214,602.319281936,890.103327433,546.12999471,0.0,0.00143623332214,0.654856562614,1.0,9.82359738632,2.0,2.0,2.0,0.333333333333,78.9231700897,69.1722005208,64.6353212992,0.646353212992,1.0,10.5,3763.57581765,115.382078837,2038.55260408,0.938020359927,2038.55260408,1.0,0.0,0.0,0.0,50.1999994914,1.0,72.5416679382,1.0,0.0,43.4250005086,49.5024998983,1.0,72.3750009537,0.0,1.0,99.7024997075,0.0,1979.98999023,0.000245222135956,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.295464184113,139022.0,2331.1441843,71.4672096657,1262.67153304,0.581006152856,1262.67153304,0.301807326134,1.0,1.0,1.0,0.0,2173.24984741,2173.24984741,1369.11177572,804.138071696,0.0,1436.23332214,2173.24984741
2016-05-19T15:00:00.000Z,0.25,0.0324140788094,0.805180193273,0.584572583027,51.9145005544,0.0477919918888,109.167500178,0.0,54.223332723,1.0,89.7916653951,0.0,0.0,0.0,53.7666670481,54.9933331807,1.0,89.611111323,0.0,0.0,109.167500178,89.558748881,2.0,0.0,126.022500992,74.1080004374,40.1484375,0.536728227433,1214.35833232,0.0,0.56068038712,0.0,1.0,15.3510364691,84.6334997813,8.98199920654,3097.08276367,84.2780005137,84.1452636719,74.1050008138,74.0102589925,,2145.66617839,53.4575001399,53.3991419474,40.8139994939,40.3089447021,40.301817894,1.0,0.0,99.9981231689,1.0,0.0,0.355499267578,86.5010007222,100.0,9.75310277939,43.4640010198,2.46149953206,5.59793372949,38.3524999619,224.0,81.0833330154,635.149998983,0.56068038712,43.4640010198,0.800149677822,80.0149682363,2.0,1.0,1.0,1120.20954895,1120.20954895,0.0,0.539228284544,0.0,1.0,15.225336949,83.568499883,8.5988584246,3453.69266764,83.4890009562,83.3059972127,74.111000061,73.783320109,,1976.24992879,53.2655003866,53.2832489014,40.3905003866,40.8866246541,40.301817894,1.0,0.0,99.9981155396,1.0,0.0,0.0719985961914,100.0,9.45264029503,43.0985005697,0.749500274658,5.77269669374,39.6410001119,224.0,76.5916674932,579.208335876,0.539228284544,43.0985005697,0.757013313657,75.7013320923,2.0,1.0,1.0,1059.81863912,1059.81863912,1214.35833232,0.531913337164,1.75,0.0,4299.88248698,0.0,28.9891594973,2.71140591304,8.02864583333,4301.63277181,0.0531837529569,129.310833931,129.310833931,78.0775496165,2.0,53.8180643717,41.1511281331,40.3921006521,1.0,2817.64276127,1092.38445723,0.0,0.0,0.0,9.66253471375,1.0,0.0,40.1574996312,64.4424661001,1.0,92.4761867523,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.0833333333333,1.0,0.0329738801057,73.3375005722,88.5479094187,73.3375005722,2.0,0.0,86.3820725201,0.0566000007093,33.4898499914,0.938214910112,743.567003341,0.666666666667,0.0833333333333,5207.80110188,0.00520780110188,591.69345533,0.674550955954,0.261519661052,0.652288172132,0.603437701104,0.73408063923,1526.18500773,591.69345533,922.504180908,87.8133341471,515.867492676,0.00152618500773,0.665869166454,1.0,9.82507545518,2.0,2.0,2.0,0.0833333333333,78.7213488492,69.0037730824,64.4424661001,0.644424661001,0.75,11.0833333333,3865.69407042,118.512776041,2093.86527484,0.925457146827,2093.86527484,0.75,0.0,0.25,0.0,65.0874996185,1.0,77.9305550257,1.0,0.0,46.6416676839,64.2233335177,1.0,77.7361132304,0.0,1.0,129.310833931,0.0,2070.89990234,0.000240896045168,0.666666666667,0.0833333333333,0.0833333333333,0.0,0.333333333333,0.666666666667,0.25,0.28258430112,139022.0,2497.16477403,76.5569970649,1352.59710434,0.597827697907,1352.59710434,0.292526156559,1.0,0.833333333333,1.0,0.0,2262.51996867,2262.51996867,1414.25863647,145.521789551,702.739542643,1526.18500773,2262.51996867
2016-05-19T16:00:00.000Z,0.583333333333,0.0352644784885,0.818681859778,0.583578313948,50.8847503662,0.0549641044053,117.754167557,0.0,58.2958335876,1.0,91.6944421132,0.0833333333333,0.0,0.0,54.9500001272,59.4583336512,1.0,91.5833320618,0.0833333333333,0.0,117.754167557,88.3846575419,2.0,0.0,125.167500178,74.2827498118,40.0520833333,0.553278066368,1187.51665751,0.0,0.580188446201,0.0,1.0,15.1999553839,84.1160004934,7.58159942627,3169.99943034,83.7604999542,83.6906661987,74.2669995626,74.2026367188,,2086.99954224,52.5034999847,52.4691009521,40.0310001373,39.5466512044,40.1477928162,1.0,0.0,80.1887839635,1.0,0.0,0.354000091553,85.4945004781,100.0,9.72670761744,43.7310002645,2.59649976095,5.47324784597,37.4345003764,224.0,79.3416668574,631.73332723,0.580188446201,43.7294998169,0.765137499855,76.5137497584,2.0,1.0,1.0,1071.1924998,1071.1924998,0.0,0.548272373961,0.0,1.0,15.0198671023,82.8694998423,8.16660003662,3531.68288167,82.8140004476,82.6319249471,74.298500061,73.9625574748,,1902.99997965,52.3025004069,52.3486328125,39.6360003153,40.2017364502,40.1477928162,1.0,0.0,78.8043808937,1.0,0.0,0.0554993947347,100.0,9.36151647568,43.185500145,0.823000272115,5.65835062663,38.8055000305,224.0,72.6500008901,555.783335368,0.548272373961,43.1780001322,0.715565011161,71.5565013885,2.0,1.0,1.0,1001.79101562,1001.79101562,1187.51665751,0.549839400317,1.58333333333,0.0,4180.8626709,0.0,35.7397217751,5.8683467706,14.3125,4180.8626709,0.0628458893786,150.845002492,150.845002492,81.8099444707,2.0,52.9355341593,40.5715611776,40.2311261495,1.0,2827.91839,892.069817012,0.0,0.0,0.0,10.1268459956,1.0,0.0,42.5091657639,64.140153567,1.0,92.03571256,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.166666666667,1.0,0.0367033340664,75.6891663869,89.6729462941,75.6891663869,2.0,0.0,86.6970982992,0.0566000007093,27.348690432,0.938877652762,741.511584605,0.25,0.166666666667,5226.79337136,0.00522679337136,483.192404405,0.713660843672,0.225125060353,0.690776529371,0.61973826105,0.732759983536,1531.75083415,483.192404405,257.497512817,138.965001424,1135.28831991,0.00153175083415,0.704331209262,0.916666666667,13.6198472756,2.0,2.0,2.0,0.166666666667,79.3088328044,68.5738951365,64.140153567,0.64140153567,0.416666666667,10.5,3719.98820701,114.045788731,2014.94323855,0.938785904026,2014.94323855,0.416666666667,0.0,0.583333333333,0.0,75.7033336163,1.0,81.375,1.0,0.0,48.7166673342,75.1416664918,1.0,81.1944449743,0.0,1.0,150.845002492,0.0,2050.35986328,0.000196722032715,0.25,0.166666666667,0.166666666667,0.0,0.75,0.25,0.583333333333,0.239804474468,139022.0,2383.66111571,73.0772510236,1291.11749307,0.601546921891,1291.11749307,0.249801899637,1.0,0.583333333333,1.0,0.0,2146.32881673,2146.32881673,372.765289307,224.231760661,1549.33176676,1531.75083415,2146.32881673
2016-05-19T17:00:00.000Z,0.0,0.033123145322,0.802961589458,0.566718566438,50.7542502085,0.0473564623093,98.2866649628,0.0,48.7324994405,1.0,86.7777773539,0.0,0.0,0.0,51.9916664759,49.5541664759,1.0,86.6527767181,0.0,0.0,98.2866649628,86.4670791626,2.0,0.0,124.091249784,73.3369995753,40.6484375,0.525887723759,1094.90000916,0.0,0.549101284549,0.0,1.0,14.9981113275,83.3614997864,8.20800145467,2971.24949137,82.9895000458,82.9079920451,73.3324991862,73.2496337891,,2042.99951172,53.2325003942,53.1672668457,40.9805002213,40.5189259847,40.3478164673,1.0,0.0,99.9981231689,1.0,0.0,0.371999740601,85.2739982605,100.0,9.3657113711,42.0089998245,2.37000020345,5.63239983718,38.6105000178,224.0,75.4333340327,579.275001526,0.549101284549,42.0089998245,0.74402108692,74.4171803792,2.0,1.0,1.0,1041.62952169,1041.62952169,0.0,0.518202275378,0.0,1.0,14.8373610973,82.2409998576,8.29199896918,3309.71065267,82.2034994761,82.0070470174,73.3414999644,73.011525472,,1887.49991862,53.0720001856,53.0581970215,40.6454995473,41.1527938843,40.3478164673,1.0,0.0,97.7224216461,1.0,0.0,0.0375003814697,100.0,9.03628063202,41.5579999288,0.798998832703,5.80108042558,39.8465007146,224.0,70.1083323161,515.624997457,0.518202275378,41.5579999288,0.700076413836,70.0076411565,2.0,1.0,1.0,980.10697937,980.10697937,1094.90000916,0.517048270894,2.0,0.0,4093.34812419,0.0,26.9249950756,2.2976300021,7.16927083333,4042.21837269,0.0467871038823,105.842498779,105.842498779,73.4413057963,2.0,53.6225696911,41.2849315297,40.3544184367,1.0,2525.58619998,1092.43652773,0.0,0.0,0.0,9.61794885,1.0,0.0,35.7824993134,63.7145503362,1.0,89.309521993,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.333333333333,1.0,0.0341701803305,68.9624999364,84.3036257426,68.9624999364,2.0,0.0,77.428328843,0.0566000007093,33.4914463462,0.939815315835,738.614258628,0.666666666667,0.333333333333,4667.9979364,0.0046679979364,591.721659478,0.657055451101,0.284207830852,0.687302844218,0.664379352709,0.0,1367.99165853,591.721659478,878.100819906,489.890838623,0.0,0.00136799165853,0.643393188715,1.0,8.6396692005,2.0,2.0,2.0,0.333333333333,80.4844401966,67.952937733,63.7145503362,0.637145503362,1.0,10.5,3612.28469227,110.743860982,1956.60529318,0.93977047705,1956.60529318,1.0,0.0,0.0,0.0,53.3166670799,1.0,73.0972226461,1.0,0.0,43.7416677475,52.5258331299,1.0,72.9027792613,0.0,1.0,105.842498779,0.0,2017.63000488,0.000240907527918,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.302422599766,139022.0,2238.03620203,68.612745435,1212.23930345,0.582246563715,1212.23930345,0.313305197563,1.0,1.0,1.0,0.0,2096.44188436,2082.00336248,1277.60393732,737.36613973,0.0,1367.99165853,2082.00336248
2016-05-19T18:00:00.000Z,0.0,0.0319984053594,0.792456554772,0.566376613628,51.0610001882,0.0460396550132,97.3691666921,0.0,48.3874994914,1.0,86.7083320618,0.0,0.0,0.0,51.9583330154,48.9816668828,1.0,86.5972207387,0.0,0.0,97.3691666921,86.9621124268,2.0,0.0,124.269750595,73.2087504069,39.96875,0.510101983825,1104.19998169,0.0,0.544932041541,0.0,1.0,15.0295361678,83.5205001831,8.53200073242,2975.41611735,83.169500351,83.059946696,73.2080001831,73.1194763184,,2038.99957275,53.240000089,53.176188151,40.6024999619,40.164507548,40.4639511108,1.0,0.0,99.9981231689,1.0,0.0,0.350999832153,88.1435000102,100.0,9.42592557271,42.5670003891,2.21249961853,5.60361055533,38.3900003433,224.0,76.2666664124,588.258328756,0.544932041541,42.5670003891,0.763439142136,76.3439114889,2.0,1.0,1.0,1068.81479899,1068.81479899,0.0,0.518655552942,0.0,1.0,14.8276921113,82.232000351,8.86909068714,3314.58506266,82.2005004883,82.0211029053,73.2095006307,72.8788553874,,1902.74995931,53.0585002899,53.0620295207,40.5825004578,41.1055577596,40.4639511108,1.0,0.0,99.9981155396,1.0,0.0,0.0314998626709,100.0,9.02742258708,41.6180000305,0.75400129954,5.80026952426,39.8284991582,224.0,70.3333333333,515.941668193,0.518655552942,41.6180000305,0.705261215937,70.5261220932,2.0,1.0,1.0,987.365702311,987.365702311,1104.19998169,0.520592406304,2.0,0.0,4108.51723226,0.0,27.9412983981,2.33746355772,7.6796875,4193.06161222,0.0486290608987,104.865835508,104.865835508,73.4239098231,2.0,53.6232660467,41.1876636852,40.4788589478,1.0,2539.81885559,1148.83781552,0.0,0.0,0.0,9.72629006704,1.0,0.0,36.0858324369,63.4817101161,1.0,90.059521993,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.166666666667,1.0,0.0330780795608,69.2658325831,84.9538612366,69.2658325831,2.0,0.0,77.86466744,0.0566000007093,35.2205726214,0.940425487477,736.733641588,0.833333333333,0.166666666667,4694.30391124,0.00469430391124,622.271593286,0.635525927857,0.287467831441,0.657432731007,1.02593996499,0.0,1375.70082092,622.271593286,1203.19915771,172.501663208,0.0,0.00137570082092,0.644473234812,1.0,9.66574115912,2.0,2.0,2.0,0.166666666667,80.9827436967,67.5427620628,63.4817101161,0.634817101161,1.0,11.0833333333,3758.23505959,115.218344187,2035.65976578,0.940404004834,2035.65976578,1.0,0.0,0.0,0.0,52.8716662725,1.0,73.5416679382,1.0,0.0,44.0166667302,51.9941666921,1.0,73.3611103694,0.0,1.0,104.865835508,0.0,1831.06005859,0.000253345316722,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.305685460678,139022.0,2294.1164825,70.3320304067,1242.61536264,0.57404507528,1242.61536264,0.310585610511,1.0,1.0,1.0,0.0,2117.3361613,2164.66513894,1830.14793905,168.140114524,0.0,1375.70082092,2164.66513894
2016-05-19T19:00:00.000Z,0.0,0.0367300818091,0.789405117546,0.527975201116,49.3772493998,0.0491213489427,87.2466678619,0.0,43.2833334605,1.0,83.7083326976,0.0,0.0,0.0,50.1749992371,43.9633334478,1.0,83.6249980927,0.0,0.0,87.2466678619,82.4593372345,2.0,0.0,122.069999059,72.6927496592,39.5989583333,0.523968808457,922.316670736,0.0,0.529013336138,0.0,1.0,14.5110262235,81.9439989726,8.12249946594,2859.58282471,81.6424992879,81.5778961182,72.6694997152,72.6007486979,,1707.66628011,53.2085002263,53.1513442993,40.2770001094,39.9131596883,40.5051377614,1.0,0.0,99.9981231689,1.0,0.0,0.301499684652,86.5414994558,100.0,8.93620483081,41.3654991786,2.07450008392,5.57482127349,38.2025000254,224.0,66.1500002543,486.758333842,0.529013336138,41.3654991786,0.65484521775,65.4788621267,2.0,1.0,1.0,916.78330485,916.78330485,0.0,0.504221337056,0.0,1.0,14.3949960868,80.8354994456,8.13899993896,3185.60127767,80.8549995422,80.7342961629,72.7159996033,72.3838857015,,1630.99990845,53.0210002263,53.0384394328,40.3170003891,40.9261957804,40.5051377614,1.0,0.0,99.9981155396,1.0,0.0,-0.019500096639,100.0,8.64581743876,40.5379991531,0.818499883016,5.74917864799,39.4985005061,224.0,62.0833330154,435.558331807,0.504221337056,40.5379991531,0.614627543858,61.5050757726,2.0,1.0,1.0,860.478561401,860.478561401,922.316670736,0.505970664021,2.0,0.0,3455.07517497,0.0,24.830641313,2.7766999503,8.26041666667,3349.73950195,0.0366669497558,73.44916598,73.44916598,65.4208345413,2.0,53.630168568,40.9708917791,40.5235967636,1.0,2118.82217183,1008.81246894,0.0,0.0,0.0,9.81335735321,1.0,0.0,31.4741662343,62.856142362,1.0,85.9166653951,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.0833333333333,1.0,0.0372155160073,64.6541668574,80.4124991099,64.6541668574,2.0,0.0,64.9579332837,0.0566000007093,30.9277361378,0.941586092126,733.169800664,0.916666666667,0.0833333333333,3916.1829146,0.0039161829146,546.426426682,0.651990305417,0.310425272341,0.661722114323,0.590077408677,0.0,1147.66665141,546.426426682,1070.97331746,76.6933339437,0.0,0.00114766665141,0.631272698442,1.0,9.73947252764,2.0,2.0,2.0,0.0833333333333,81.9370734475,66.7439776334,62.856142362,0.62856142362,1.0,9.91666666667,3059.85672003,93.8077632563,1657.38095549,0.941559392735,1657.38095549,1.0,0.0,0.0,0.0,36.9641663233,1.0,65.4305566152,1.0,0.0,39.200000445,36.4849998156,1.0,65.3333333333,0.0,1.0,73.44916598,0.0,1551.5,0.00022246648831,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.329692714805,139022.0,1733.35849216,53.1405545909,938.879044611,0.533377905766,938.879044611,0.331998091421,1.0,1.0,1.0,0.0,1810.48839315,1760.25109863,1618.46384499,129.97164917,0.0,1147.66665141,1760.25109863
2016-05-19T20:00:00.000Z,0.0,0.0349876376474,0.790338902313,0.531359986193,48.6655012767,0.0478976910726,84.2933330536,0.0,41.7849998474,1.0,82.8194440206,0.0,0.0,0.0,49.6249993642,42.5083332062,1.0,82.7083320618,0.0,0.0,84.2933330536,81.0818684896,2.0,0.0,120.498750369,71.8332490921,39.9973958333,0.488166471821,874.14998881,0.0,0.50892783325,0.0,1.0,14.2475410302,80.880502065,8.08200073242,2804.58282471,80.556500117,80.4951197306,71.8204994202,71.7480570475,,1757.66626994,53.0120000839,52.9525960286,40.7255001068,40.3528467814,40.5906562805,1.0,0.0,99.9981231689,1.0,0.0,0.324001948039,85.1315002441,100.0,8.60601790746,39.8310000102,2.06100018819,5.64152320226,38.6644999186,224.0,63.6833333969,459.741666158,0.50892783325,39.8310000102,0.641559321086,64.155930837,2.0,1.0,1.0,898.18304952,898.18304952,0.0,0.48651985213,0.0,1.0,14.126676321,79.8649997711,7.85945614901,3121.48429362,79.8845005035,79.7017771403,71.845998764,71.524714152,,1672.74997965,52.8259998957,52.8465423584,40.6439994176,41.2778981527,40.5906562805,1.0,0.0,99.9981155396,1.0,0.0,-0.0195007324219,100.0,8.33228643735,39.2405010859,0.843999226888,5.79438996315,39.8000001907,224.0,60.2083333333,414.408335368,0.48651985213,39.2405010859,0.605749980382,60.5749988556,2.0,1.0,1.0,848.049972534,848.049972534,874.14998881,0.48599661927,2.0,0.0,3567.09377035,0.0,24.5025572777,2.24675606688,6.84895833333,3567.09377035,0.0393035994753,74.9241669973,74.9241669973,65.9243418376,2.0,53.4277242025,41.3619359334,40.5992209117,1.0,2023.4705731,1094.21607604,0.0,0.0,0.0,9.60088443756,1.0,0.0,29.4716663361,62.2196149826,1.0,83.9464276632,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.416666666667,1.0,0.0359481520879,62.6516666412,78.4391969045,62.6516666412,2.0,0.0,62.0346852307,0.0566000007093,33.5460029681,0.943053643987,728.678710697,0.583333333333,0.416666666667,3739.94617951,0.00373994617951,592.685557381,0.612068653219,0.330983493851,0.630112772829,0.580501634165,0.0,1096.01915995,592.685557381,717.944163005,378.074996948,0.0,0.00109601915995,0.609146068494,1.0,7.52282066357,2.0,2.0,2.0,0.416666666667,83.689646403,65.7106374105,62.2196149826,0.622196149826,1.0,9.91666666667,3117.68664914,95.5806881989,1688.70471733,0.94305214707,1688.70471733,1.0,0.0,0.0,0.0,37.8825001717,1.0,65.7777789434,1.0,0.0,39.3250007629,37.0416666667,1.0,65.5416688919,0.0,1.0,74.9241669973,0.0,1579.97998047,0.000241299959489,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.350970510887,139022.0,1778.08839404,54.5118645672,963.10713576,0.537844327024,963.10713576,0.354072690886,1.0,1.0,1.0,0.0,1790.68010457,1790.68010457,1139.38995361,651.29015096,0.0,1096.01915995,1790.68010457
2016-05-19T21:00:00.000Z,0.0,0.0348785424306,0.786475330829,0.529782091348,48.7555001577,0.0476451252578,84.1833318075,0.0,41.8916660945,1.0,82.9305547078,0.166666666667,0.0,0.0,49.6916662852,42.2799994151,1.0,82.8333326976,0.166666666667,0.0,84.1833318075,81.6079654694,2.0,0.0,120.270750364,71.515250206,39.9583333333,0.489570545946,883.383326213,0.0,0.5065329647,0.0,1.0,14.204029719,80.7680009206,7.98685782296,2820.41615804,80.4290002187,80.3603337606,71.5024998983,71.4172744751,,1794.99957275,52.9805002213,52.9150085449,40.6969998678,40.2987645467,40.6259841919,1.0,0.0,99.9981231689,1.0,0.0,0.339000701904,85.4329999288,100.0,8.5665615797,39.732000351,2.0579996109,5.63746825854,38.6390002569,224.0,64.5833330154,465.241663615,0.5065329647,39.732000351,0.654526999337,65.4527006149,2.0,1.0,1.0,916.337799072,916.337799072,0.0,0.485340913258,0.0,1.0,14.0650351842,79.6595001221,8.1554997762,3131.23307292,79.6835002899,79.5017929077,71.5280005137,71.2000528971,,1711.24989827,52.7975002925,52.8159408569,40.7054999669,41.3238576253,40.6259841919,1.0,0.0,99.9981155396,1.0,0.0,-0.0240001678467,100.0,8.2611164252,38.978000323,0.833500226339,5.80391887824,39.8719997406,224.0,60.4000005722,418.141665141,0.485340913258,38.978000323,0.6142342958,61.4234294891,2.0,1.0,1.0,859.928014119,859.928014119,883.383326213,0.488967565479,2.0,0.0,3617.85233561,0.0,24.8580337871,2.40937770406,7.61197916667,3617.85233561,0.0414011680333,78.4508323669,78.4508323669,67.2963555654,2.0,53.3676223755,41.3612976074,40.6428578695,1.0,2047.3480762,1076.82767121,0.0,0.0,0.0,9.48975753784,1.0,0.0,29.7549993197,62.0127423604,1.0,84.4285697937,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.25,1.0,0.0357781670343,62.9350010554,78.9767831167,62.9350010554,2.0,0.0,62.7667113884,0.0566000007093,33.0129167772,0.943650251332,726.859992857,0.666666666667,0.333333333333,3784.0785616,0.0037840785616,583.267073559,0.614580847266,0.323246286365,0.62181559066,0.595283214735,0.0,1108.95248413,583.267073559,816.062484741,292.88999939,0.0,0.00110895248413,0.61379203697,1.0,8.24698476733,2.0,2.0,2.0,0.333333333333,83.9234764793,65.2788266269,62.0127423604,0.620127423604,1.0,11.6666666667,3065.53918299,93.9819737468,1660.45887931,0.920225383414,1660.45887931,1.0,0.0,0.0,0.0,39.7208333015,1.0,66.9444452922,1.0,0.0,40.0333344142,38.7300004959,1.0,66.722222964,0.0,1.0,78.4508323669,0.0,1458.31994629,0.000237465413943,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.351268604617,139022.0,1778.34484146,54.5197266211,963.246041304,0.53383041804,963.246041304,0.351582640031,1.0,1.0,1.0,0.0,1804.40456136,1804.40456136,1312.38665771,492.017903646,0.0,1108.95248413,1804.40456136
2016-05-19T22:00:00.000Z,0.0,0.0359984071326,0.784889065503,0.515676462966,47.7414995829,0.0470770940298,76.843334198,0.0,38.2450005213,1.0,80.5972194672,0.25,0.0,0.0,48.2583325704,38.5983336767,1.0,80.4305547078,0.25,0.0,76.843334198,78.8160985311,2.0,0.0,118.67849954,70.9369999568,39.7265625,0.470252322473,779.608332316,0.0,0.488096757293,0.0,1.0,13.8897813161,79.6700000763,8.43299929301,2720.83284505,79.3459993998,79.2750167847,70.9130001068,70.8369649251,,1727.99961344,52.4165000916,52.3480733236,40.7210000356,40.328666687,40.671380043,1.0,0.0,99.9981231689,1.0,0.0,0.324000676473,82.7840010325,100.0,8.23690466086,38.6249993642,1.9694999059,5.652876695,38.7515001297,224.0,58.7750002543,409.466667175,0.488096757293,38.6249993642,0.598197010585,59.8458439509,2.0,1.0,1.0,837.475814819,837.475814819,0.0,0.468071243182,0.0,1.0,13.7773769697,78.6394996643,7.70400047302,3013.87270101,78.6650002797,78.4699122111,70.9609998067,70.6317367554,,1655.49996948,52.2500003179,52.2593816121,40.7100000381,41.3940658569,40.671380043,1.0,0.0,99.9981155396,1.0,0.0,-0.0255006154378,100.0,7.96838963032,37.9595003128,0.799000104268,5.80898737907,39.9064998627,224.0,55.3416662216,370.141667684,0.468071243182,37.9550002416,0.565570911226,56.5570910772,2.0,1.0,1.0,791.799275716,791.799275716,779.608332316,0.470113135607,2.0,0.0,3497.66562907,0.0,24.6051589648,2.49334025383,7.28125,3497.66562907,0.0406293199576,69.4991661708,69.4991661708,65.2933616638,2.0,52.8437983195,41.3988749186,40.6934925715,1.0,1819.67166441,1071.85440489,0.0,0.0,0.0,9.42536385854,1.0,0.0,26.4999993642,61.4876362483,1.0,81.2202370962,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.583333333333,1.0,0.0364108653313,59.6799990336,75.6619771322,59.6799990336,2.0,0.0,55.7867064761,0.0566000007093,32.8604485305,0.944708936764,723.641460912,0.416666666667,0.583333333333,3363.26812938,0.00336326812938,580.573288316,0.594523139805,0.350196279181,0.604585415075,0.586843310628,0.0,985.630844116,580.573288316,433.860005697,551.77083842,0.0,0.000985630844116,0.594234809279,1.0,7.31783780403,2.0,2.0,2.0,0.583333333333,85.6332467397,64.4962647756,61.4876362483,0.614876362483,1.0,10.5,2891.5260693,88.6471550065,1566.20413243,0.944719418986,1566.20413243,1.0,0.0,0.0,0.0,35.0191667875,1.0,64.8611119588,1.0,0.0,38.816666921,34.4800000191,1.0,64.6944446564,0.0,1.0,69.4991661708,0.0,1158.30004883,0.000236368693663,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.370688134639,139022.0,1580.97569295,48.468868672,856.340425171,0.516536390225,856.340425171,0.370989632567,1.0,1.0,1.0,0.0,1657.85110474,1657.85110474,717.615732829,940.235371908,0.0,985.630844116,1657.85110474
2016-05-19T23:00:00.000Z,0.0,0.0337072285771,0.769393401117,0.525792557166,49.4567499161,0.0431536834958,81.7133318583,0.0,40.730000178,1.0,82.2222213745,0.0,0.0,0.0,49.2249997457,40.9399998983,1.0,82.0555540721,0.0,0.0,81.7133318583,82.4615383148,2.0,0.0,120.674999555,71.2182496389,40.4088541667,0.477355886252,904.008326213,0.0,0.503835083962,0.0,1.0,14.2946783702,81.0949999491,9.50400127064,2792.49951172,80.7604999542,80.6483484904,71.2054990133,71.1194941203,,2069.33287557,51.7775001526,51.7116953532,40.7104997635,40.2554931641,40.6865119934,1.0,0.0,99.9981231689,1.0,0.0,0.334499994914,84.5389989217,100.0,8.64099089305,40.0500001907,1.95149993896,5.65368755658,38.7589998245,224.0,66.241666158,481.099995931,0.503835083962,40.0500001907,0.681659160796,68.1659167608,2.0,1.0,1.0,954.322825114,954.322825114,0.0,0.474874907234,0.0,1.0,14.1012946765,79.80199941,8.59799893697,3094.48769124,79.8289992015,79.6506601969,71.2310002645,70.8977101644,,1966.49992879,51.5779997508,51.6212209066,40.7190001806,41.2670440674,40.6865119934,1.0,0.0,99.9981155396,1.0,0.0,-0.019500096639,100.0,8.27892629306,39.1024993261,0.715000152588,5.82236834367,40.004000028,224.0,61.0666662852,422.908335368,0.474874907234,39.1099990209,0.635751244681,63.5922962825,2.0,1.0,1.0,890.051742554,890.051742554,904.008326213,0.477048822254,2.0,0.0,4188.44742839,0.0,28.6482930183,2.44663454096,7.40364583333,4188.44742839,0.0553065378889,104.681666692,104.681666692,75.2232729594,2.0,52.1061426799,41.2581202189,40.7070503235,1.0,2130.95326874,1172.73514895,0.0,0.0,0.0,10.2140153249,1.0,0.0,30.6541660627,60.9914836884,1.0,85.5238087972,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.0833333333333,1.0,0.0337518724911,63.8341668447,79.8374474843,63.8341668447,2.0,0.0,65.3298432035,0.0566000007093,35.9532067285,0.944914366769,723.017994024,0.916666666667,0.0833333333333,3938.60461431,0.00393860461431,635.215658622,0.609487819758,0.33542161603,0.610346247844,0.599313840297,0.0,1154.23749797,635.215658622,1065.92583211,88.3116658529,0.0,0.00115423749797,0.609311208129,1.0,8.93822991466,2.0,2.0,2.0,0.0833333333333,84.0535723368,64.3423220317,60.9914836884,0.609914836884,1.0,10.5,3303.68841769,101.283049932,1789.45315659,0.944909435788,1789.45315659,1.0,0.0,0.0,0.0,52.8875001272,1.0,75.1388912201,1.0,0.0,44.9416675568,51.7941672007,1.0,74.9027779897,0.0,1.0,104.681666692,0.0,1273.69006348,0.000258615231608,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.354977528349,139022.0,1839.40274115,56.3916132889,996.318243502,0.526099554977,996.318243502,0.355220411226,1.0,1.0,1.0,0.0,1893.78271484,1893.78271484,1746.42809041,147.35462443,0.0,1154.23749797,1893.78271484
2016-05-20T00:00:00.000Z,0.0,0.0345930229861,0.77319876805,0.519487302463,48.6594998042,0.0436007317256,78.0041656494,0.0,38.8024994532,1.0,80.8749993642,0.0,0.0,0.0,48.4999996821,39.2016665141,1.0,80.8333320618,0.0,0.0,78.0041656494,80.6798013051,2.0,0.0,119.35800012,70.6985003153,39.4453125,0.469426264539,841.383326213,0.0,0.491653095468,0.0,1.0,14.0384449164,80.2340005239,9.18299992879,2743.33284505,79.8680000305,79.8116353353,70.6850001017,70.6020380656,,1971.33290609,51.6845003764,51.6084976196,40.6265004476,40.1988652547,40.7018136978,1.0,0.0,99.9981231689,1.0,0.0,0.366000493368,82.559000651,100.0,8.3922586441,39.2414995829,1.92300033569,5.64618623257,38.7035001119,224.0,62.6916662852,447.441665649,0.491653095468,39.2414995829,0.649422538394,64.9422531128,2.0,1.0,1.0,909.191553752,909.191553752,0.0,0.462059545515,0.0,1.0,13.8643996716,78.9409999847,8.26799964905,3039.74450684,78.980000178,78.8079071045,70.712000529,70.3868052165,,1880.24993896,51.4879999161,51.5230433146,40.6305001577,41.2721481323,40.7018136978,1.0,0.0,99.9981155396,1.0,0.0,-0.039000193278,100.0,8.04730260372,38.3495000203,0.660999933879,5.8170970281,39.9695002238,224.0,58.1499996185,393.941663106,0.462059545515,38.3495000203,0.608174383981,60.8174390793,2.0,1.0,1.0,851.444137573,851.444137573,841.383326213,0.469014042305,2.0,0.0,3981.91296387,0.0,27.996207873,2.6439336737,7.84635416667,3985.99698893,0.0523414960602,93.9183330536,93.9183330536,72.8067563375,2.0,52.0207366943,41.2237269084,40.7361402512,1.0,1985.2357681,1143.38531813,0.0,0.0,0.0,10.0874112447,1.0,0.0,28.8233326276,60.597588857,1.0,83.7023785909,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.416666666667,1.0,0.0346944970401,62.003332456,77.9413496653,62.003332456,2.0,0.0,60.8624991239,0.0566000007093,35.0534123157,0.945485152357,721.288900872,0.583333333333,0.416666666667,3669.27744095,0.00366927744095,619.318231032,0.599938631645,0.345531263453,0.606177846039,0.590221353266,0.0,1075.30915833,619.318231032,661.658325195,413.65083313,0.0,0.00107530915833,0.599669267734,1.0,8.10998780198,2.0,2.0,2.0,0.416666666667,84.0605748494,63.9079039892,60.597588857,0.60597588857,1.0,10.5,3128.62108623,95.9159114396,1694.62738936,0.945469895098,1694.62738936,1.0,0.0,0.0,0.0,47.4691667557,1.0,72.680557251,1.0,0.0,43.4916671117,46.4491666158,1.0,72.4861119588,0.0,1.0,93.9183330536,0.0,1227.43994141,0.000252142914903,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.365459826108,139022.0,1720.70115163,52.7525113219,932.023156552,0.519996219575,932.023156552,0.365771108359,1.0,1.0,1.0,0.0,1792.36525472,1792.36525472,1091.52508545,700.840169271,0.0,1075.30915833,1792.36525472
2016-05-20T01:00:00.000Z,0.0,0.0359692010291,0.78147575231,0.511688697868,47.2367506027,0.045525288986,74.3516667684,0.0,36.9091663361,1.0,79.6666641235,0.0,0.0,0.0,47.7999992371,37.4725001653,1.0,79.6666641235,0.0,0.0,74.3516667684,77.7286987305,2.0,0.0,117.149250984,69.9125003815,39.5286458333,0.454942744988,745.575002035,0.0,0.475936168662,0.0,1.0,13.6323393186,78.7594998678,8.47800000509,2688.33284505,78.3725007375,78.3588256836,69.8945007324,69.8242721558,9.92699813843,1920.33291626,51.1489995321,51.0581207275,40.7405004501,40.317217509,40.7527853648,1.0,0.0,99.9981231689,1.0,0.0,0.386999130249,80.6630007426,100.0,7.96709553401,37.6320002874,1.90199979146,5.66524386406,38.8385006587,224.0,57.5166664124,396.808329264,0.475936168662,37.6320002874,0.595211428688,59.5211423238,2.0,1.0,1.0,833.296000163,833.296000163,0.0,0.44498342023,0.0,1.0,13.4619199435,77.5250008901,7.62300046285,2989.50075277,77.5535004934,77.377339681,69.9305000305,69.6035334269,9.68000030518,1833.74994914,50.9629993439,50.9779535929,40.7159999212,41.4074732463,40.7527853648,1.0,0.0,99.9981155396,1.0,0.0,-0.0284996032715,100.0,7.6316447258,36.8375005722,0.649000485738,5.83027521769,40.0654993057,224.0,53.5916665395,348.766667684,0.44498342023,36.8375005722,0.559550181798,55.9550174077,2.0,1.0,1.0,783.370254517,783.370254517,745.575002035,0.454888505886,2.0,0.0,3863.47652181,0.0,27.2954551379,2.49785646796,7.54166666667,3863.47652181,0.0534797626026,87.6549994151,87.6549994151,71.0857035319,2.0,51.5291773478,41.3562113444,40.7762295405,1.0,1784.40613435,1078.6370528,0.0,0.0,0.0,9.69247055054,1.0,0.0,25.7674992879,60.2020301819,1.0,80.4880936941,0.0833333333333,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,1.0,1.0,0.0360538317503,58.9474992752,74.4868354797,58.9474992752,2.0,0.0,54.7055511159,0.0566000007093,33.0683880151,0.946263518058,718.935412117,0.0,1.0,3298.08745112,0.00329808745112,584.247130754,0.589766861489,0.356502018833,0.0,0.589766861489,0.0,966.529159546,584.247130754,0.0,966.529159546,0.0,0.000966529159546,0.589930290977,1.0,7.22234004203,2.0,2.0,2.0,1.0,84.8870334625,63.3056545258,60.2020301819,0.602020301819,1.0,9.91666666667,2863.04318715,87.7739391309,1550.7762903,0.946268880322,1550.7762903,1.0,0.0,0.0,0.0,44.2083336512,1.0,71.0972220103,1.0,0.0,42.5083344777,43.4466670354,1.0,70.847225825,0.0,1.0,87.6549994151,0.0,1077.86999512,0.000237864424444,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.376744946649,139022.0,1548.82514463,47.4832110738,838.92598019,0.51190462023,838.92598019,0.376551626486,1.0,1.0,1.0,0.0,1638.83260091,1638.83260091,0.0,1638.83260091,0.0,966.529159546,1638.83260091
2016-05-20T02:00:00.000Z,0.0,0.0376414287649,0.79385401981,0.508168929436,46.0487505595,0.0496854487761,74.4633344014,0.0,36.8600002925,1.0,79.6666641235,0.583333333333,0.0,0.0,47.7999992371,37.6033334732,1.0,79.6666641235,0.583333333333,0.0,74.4633344014,75.2863527934,2.0,0.0,115.554750125,69.5059995651,39.4895833333,0.444658564543,667.858342489,0.0,0.464385133545,0.0,1.0,13.3192994595,77.6630007426,7.83449999491,2687.08284505,77.3240000407,77.2951227824,69.4895000458,69.4268137614,9.72449874878,1835.33290609,50.8249998093,50.7447102865,40.7840000788,40.3579406738,40.8136409124,1.0,0.0,99.9981231689,1.0,0.0,0.336001078288,78.7160002391,100.0,7.64817607403,36.5429995855,1.90050061544,5.67112338543,38.8834994634,224.0,53.6166671117,356.683334351,0.464385133545,36.5399999619,0.548438433693,54.8521807988,2.0,1.0,1.0,767.81380717,767.81380717,0.0,0.431663561318,0.0,1.0,13.1525060336,76.4090010325,6.93900108337,2988.75087484,76.4615001678,76.2994562785,69.5224990845,69.1978632609,9.69399982029,1761.99995931,50.6014995575,50.6572850545,40.7924998601,41.5217259725,40.8136409124,1.0,0.0,99.9981155396,1.0,0.0,-0.0524991353353,100.0,7.31310749054,35.6750005086,0.653499921163,5.83939854304,40.1329997381,224.0,49.4666671753,311.175000509,0.431663561318,35.6690003077,0.514784818377,51.4784819285,2.0,1.0,1.0,720.698745728,720.698745728,667.858342489,0.445050861305,2.0,0.0,3691.94795736,0.0,25.9330053329,2.5112199982,7.18229166667,3691.94795736,0.0520243631073,78.0574989319,78.0574989319,68.3532295227,2.0,51.2147598267,41.4498265584,40.835940361,1.0,1618.96047939,1008.17413582,0.0,0.0,0.0,9.35204855601,1.0,0.0,23.3558325768,60.1374514898,1.0,77.8988075256,0.0833333333333,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,1.0,1.0,0.0377148243204,56.535832723,71.8227704366,56.535832723,2.0,0.0,49.6333898178,0.0566000007093,30.9081663973,0.947420005544,715.449712023,0.0,1.0,2992.2970663,0.0029922970663,546.080671553,0.583848013654,0.363579268371,0.0,0.583848013654,0.0,876.915003459,546.080671553,0.0,876.915003459,0.0,0.000876915003459,0.584489156802,1.0,6.42872324377,2.0,2.0,2.0,1.0,88.774239858,62.384033521,60.1374514898,0.601374514898,1.0,10.5,2627.13461521,80.541556215,1422.99567501,0.947427282025,1422.99567501,1.0,0.0,0.0,0.0,39.4766667684,1.0,68.4027779897,1.0,0.0,40.9166676203,38.5808340708,1.0,68.1944465637,0.0,1.0,78.0574989319,0.0,951.420043945,0.000222325721089,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.383754273567,139022.0,1409.26597932,43.204666574,763.33332213,0.50822558871,763.33332213,0.383085802912,1.0,1.0,1.0,0.0,1501.95767212,1501.95767212,0.0,1501.95767212,0.0,876.915003459,1501.95767212
2016-05-20T03:00:00.000Z,0.0,0.0373438374632,0.791884316372,0.509038318775,46.2137498856,0.0490317161093,74.5174999237,0.0,36.9424997965,1.0,79.6666641235,0.416666666667,0.0,0.0,47.7999992371,37.5749994914,1.0,79.6666641235,0.416666666667,0.0,74.5174999237,75.6750926971,2.0,0.0,115.638750076,69.4250001907,39.4947916667,0.444951696026,679.591679891,0.0,0.461266520802,0.0,1.0,13.3422638575,77.7469997406,7.96500015259,2693.33284505,77.375,77.3739700317,69.4099998474,69.3430048625,9.92700004578,1840.99957275,51.0515000025,50.9663925171,40.7824999491,40.3649419149,40.8699989319,1.0,0.0,99.9981231689,1.0,0.0,0.371999740601,80.5099995931,100.0,7.67093773683,36.5925000509,1.89449977875,5.67132612069,38.8880001704,224.0,54.3333326976,363.866663615,0.461266520802,36.5925000509,0.563007024129,56.300702095,2.0,1.0,1.0,788.209833781,788.209833781,0.0,0.431165544915,0.0,1.0,13.1670099099,76.4585005442,7.08749961853,2991.37554932,76.5275001526,76.3569615682,69.4400005341,69.1136703491,9.80300013224,1752.24995931,50.8370002111,50.881690979,40.8209997813,41.5561981201,40.8699989319,1.0,0.0,99.9981155396,1.0,0.0,-0.0689996083577,100.0,7.32315099239,35.7065003713,0.649000485738,5.84385891755,40.1719992956,224.0,50.0750001272,315.725001017,0.431165544915,35.7065003713,0.522776053292,52.2776047389,2.0,1.0,1.0,731.886474609,731.886474609,679.591679891,0.444823619936,2.0,0.0,3680.86279297,0.0,26.3025010427,2.5851530234,7.51041666667,3680.86279297,0.0514516279053,78.7908344269,78.7908344269,68.5912570953,2.0,51.4298502604,41.4797617594,40.8753433228,1.0,1643.0010725,1030.34710408,0.0,0.0,0.0,9.53614489237,1.0,0.0,23.856666406,59.873854955,1.0,78.4464270274,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,1.0,1.0,0.0374567435211,57.0366659164,72.2918631236,57.0366659164,2.0,0.0,50.3704159185,0.0566000007093,31.5879356634,0.948080212477,713.4653892,0.0,1.0,3036.73088489,0.00303673088489,558.090729108,0.582671684402,0.365400907341,0.0,0.582671684402,0.0,889.936665853,558.090729108,0.0,889.936665853,0.0,0.000889936665853,0.58276369671,1.0,6.35533545466,2.0,2.0,2.0,1.0,90.1161448161,61.8431142171,59.873854955,0.59873854955,1.0,10.5,2673.34817658,81.9583515819,1448.02739496,0.948072591742,1448.02739496,1.0,0.0,0.0,0.0,39.8083340327,1.0,68.6111119588,1.0,0.0,41.0500005086,38.9824997584,1.0,68.4166673024,0.0,1.0,78.7908344269,0.0,985.649963379,0.000227215373562,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.385414482523,139022.0,1435.70036279,44.0150804638,777.651588556,0.509154840302,777.651588556,0.385321827173,1.0,1.0,1.0,0.0,1527.33810425,1527.33810425,0.0,1527.33810425,0.0,889.936665853,1527.33810425
