timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-05-20T04:00:00.000Z,0.0,0.0359991362701,0.783737518897,0.510834906202,46.8017511368,0.0463896317299,74.457499822,0.0,36.9033327103,1.0,79.6666641235,0.25,0.0,0.0,47.7999992371,37.5741662979,1.0,79.6666641235,0.25,0.0,74.457499822,76.9495887756,2.0,0.0,116.154000918,69.3522497813,39.5260416667,0.445624554021,718.091674805,0.0,0.466369166734,0.0,1.0,13.4449987411,78.0829995473,8.38049952189,2689.99951172,77.7245000203,77.6829706828,69.3440004985,69.2719014486,9.82199986776,1922.66624959,51.165500323,51.0772323608,40.9114999771,40.4648462931,40.8699989319,1.0,0.0,99.9981231689,1.0,0.0,0.358499526978,81.3394997915,100.0,7.75826426347,36.8130000432,1.90649954478,5.68673447768,39.0050004323,224.0,56.2416664759,383.216667175,0.466369166734,36.8130000432,0.586411681402,58.6411682765,2.0,1.0,1.0,820.976353963,820.976353963,0.0,0.433812631494,0.0,1.0,13.2673276265,76.818499883,7.49850273132,2989.50079346,76.8590017955,76.6770706177,69.3604990641,69.0396728516,9.79099909465,1838.74994914,50.9584995906,50.9951756795,40.8900000254,41.5625686646,40.8699989319,1.0,0.0,99.9981155396,1.0,0.0,-0.0405019124349,100.0,7.4159673055,35.96900177,0.671500205994,5.85136032104,40.2184998194,224.0,52.174999555,334.875,0.433812631494,35.96900177,0.55086030506,55.0860303243,2.0,1.0,1.0,771.204427083,771.204427083,718.091674805,0.445406367306,2.0,0.0,3875.72861735,0.0,27.2868188222,2.54449883103,7.484375,3875.72861735,0.054726640371,88.5724995931,88.5724995931,71.3083470662,2.0,51.5146255493,41.531346639,40.8913764954,1.0,1733.82488563,1087.49538833,0.0,0.0,0.0,9.69004090627,1.0,0.0,24.8299994469,59.6539595922,1.0,79.4047603607,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,1.0,1.0,0.036087021946,58.0099992752,73.5917065938,58.0099992752,2.0,0.0,53.1548530801,0.0566000007093,33.3399630327,0.948337368355,712.693549294,0.0,1.0,3204.59899103,0.00320459899103,589.045275882,0.582794851191,0.365542517164,0.0,0.582794851191,0.0,939.131668091,589.045275882,0.0,939.131668091,0.0,0.000939131668091,0.58261903127,1.0,6.5469491115,2.0,2.0,2.0,1.0,90.1782970428,61.6293640137,59.6539595922,0.596539595922,1.0,10.5,2821.32027396,86.4948161128,1528.17694397,0.948337368355,1528.17694397,1.0,0.0,0.0,0.0,44.6725002925,1.0,71.125,1.0,0.0,42.5500001907,43.9000002543,1.0,70.9166653951,0.0,1.0,88.5724995931,0.0,1028.7800293,0.000239817892367,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.385456198777,139022.0,1520.27404997,46.6079039686,823.461190539,0.51101348012,823.461190539,0.385651480128,1.0,1.0,1.0,0.0,1611.42753092,1611.42753092,0.0,1611.42753092,0.0,939.131668091,1611.42753092
2016-05-20T05:00:00.000Z,0.0,0.033417988726,0.779363323853,0.529367197433,48.1877504985,0.044963987107,82.55083402,0.0,41.2333332698,1.0,82.4166660309,0.333333333333,0.0,0.0,49.3999993006,41.5475002925,1.0,82.3333307902,0.333333333333,0.0,82.55083402,80.8095016479,2.0,0.0,117.835500081,69.6477495829,39.5052083333,0.462782486812,858.583333333,0.0,0.485121005559,0.0,1.0,13.7906721433,79.2754993439,8.18400065104,2792.08284505,78.869000117,78.811513265,69.6484998067,69.5626907349,9.62099838257,2106.6662089,51.5719995499,51.4830093384,40.9145002365,40.4743906657,40.7605543137,1.0,0.0,99.9981231689,1.0,0.0,0.406499226888,85.4195009867,100.0,8.11042543252,37.9544998805,1.96050039927,5.68024671078,38.9539998372,224.0,64.1916659673,458.866668701,0.485121005559,37.9544998805,0.670925521851,67.0925521851,2.0,1.0,1.0,939.295730591,939.295730591,0.0,0.453586522445,0.0,1.0,13.5912451744,77.9299996694,8.28600056966,3103.86140951,77.9329999288,77.7460021973,69.6469993591,69.3235193888,9.4640007019,1994.49989827,51.3634999593,51.3987223307,40.8884995778,41.4923604329,40.7605543137,1.0,0.0,99.9981155396,1.0,0.0,-0.00300025939941,100.0,7.74393979708,37.044500351,0.696999549866,5.84730541706,40.191500028,224.0,58.9916664759,399.716667175,0.453586522445,37.044500351,0.624702715193,62.4702730179,2.0,1.0,1.0,874.58380127,874.58380127,858.583333333,0.459605650431,2.0,0.0,4273.62809245,0.0,28.7857621511,2.12339319785,6.97395833333,4273.62809245,0.0592206252998,111.959999084,111.959999084,76.5336125692,2.0,51.8619384766,41.4854939779,40.7820755641,1.0,2058.68533003,1190.8808026,0.0,0.0,0.0,10.2999903361,1.0,0.0,28.8191658656,59.3485094706,1.0,83.3452364604,0.0833333333333,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.5,1.0,0.0338504464147,61.9991658529,77.8816363017,61.9991658529,2.0,0.0,63.1142840103,0.0566000007093,36.5095083261,0.948721968413,711.540655398,0.5,0.5,3805.03301466,0.00380503301466,645.044308631,0.60104319559,0.347683442787,0.618360678228,0.577807252781,0.0,1115.0933431,645.044308631,657.325012207,457.768330892,0.0,0.0011150933431,0.59769064188,1.0,7.21272374566,2.0,2.0,2.0,0.5,90.4301211039,61.3052317301,59.3485094706,0.593485094706,1.0,10.5,3249.56613262,99.6237923364,1760.13765173,0.948726638377,1760.13765173,1.0,0.0,0.0,0.0,56.4233334859,1.0,76.1388905843,1.0,0.0,45.566666921,55.5366659164,1.0,75.9444440206,0.0,1.0,111.959999084,0.0,1375.90002441,0.000262616768037,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.366473785728,139022.0,1823.41800826,55.9015602647,987.660062971,0.532355756654,987.660062971,0.370057804288,1.0,1.0,1.0,0.0,1855.26323446,1855.26323446,1063.01230876,792.2509257,0.0,1115.0933431,1855.26323446
2016-05-20T06:00:00.000Z,0.0,0.0346670499808,0.776155836467,0.520046266995,48.1427481969,0.0442725723528,78.2425003052,0.0,38.9050000509,1.0,80.9305534363,0.0,0.0,0.0,48.5166660945,39.3891671499,1.0,80.8611100515,0.0,0.0,78.2425003052,79.9750722249,2.0,0.0,118.178997993,70.0362497965,39.6536458333,0.462665433869,821.400004069,0.0,0.483887708596,0.0,1.0,13.834183375,79.4840005239,8.96236142245,2750.83284505,79.0894978841,79.0677464803,70.0219999949,69.9506251017,,1992.99954224,51.6514997482,51.5753758748,40.765999794,40.3025817871,40.8386745453,1.0,0.0,99.9981231689,1.0,0.0,0.394502639771,83.0869992574,100.0,8.17299441497,38.3234980901,1.95149962107,5.66118903955,38.8145001729,224.0,61.8833332062,439.058336894,0.483887708596,38.3234980901,0.646735563732,64.6735550563,2.0,1.0,1.0,905.429789225,905.429789225,0.0,0.453151301747,0.0,1.0,13.6395910581,78.1459992727,8.12850062052,3057.36728923,78.1790002187,78.009882609,70.0504995982,69.7247187297,9.93199920654,1889.49994914,51.4610001246,51.4892552694,40.7924998601,41.3908742269,40.8386745453,1.0,0.0,99.9981155396,1.0,0.0,-0.0330009460449,100.0,7.80789669355,37.3865003586,0.711999893188,5.83169444402,40.0804999669,224.0,57.1499999364,382.341667175,0.453151301747,37.3865003586,0.600719524565,60.071952184,2.0,1.0,1.0,841.007334391,841.007334391,821.400004069,0.46218424802,2.0,0.0,3999.41587321,0.0,28.6406888962,2.69448181987,8.08333333333,3999.41587321,0.0548297718599,97.8541653951,97.8541653951,73.5699227651,2.0,51.9619013468,41.3256327311,40.8527329763,1.0,1955.20584257,1155.45856162,0.0,0.0,0.0,10.6401599248,1.0,0.0,28.3666659991,59.3818400701,1.0,83.1607119242,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.5,1.0,0.0348753790248,61.5466661453,77.2254721324,61.5466661453,2.0,0.0,59.9418546615,0.0566000007093,35.4235485901,0.949044914697,710.573584183,0.5,0.5,3613.77364131,0.00361377364131,625.857741098,0.596521488971,0.352523425725,0.610810856524,0.580743721967,0.0,1059.04335531,625.857741098,569.046676636,489.99667867,0.0,0.00105904335531,0.596139277021,1.0,7.56919177551,2.0,2.0,2.0,0.5,90.4672775269,61.0298652649,59.3818400701,0.593818400701,1.0,9.91666666667,3110.66440418,95.3654032516,1684.9010964,0.949044914697,1684.9010964,1.0,0.0,0.0,0.0,49.4224996567,1.0,73.6111100515,1.0,0.0,44.0666672389,48.4316657384,1.0,73.4444465637,0.0,1.0,97.8541653951,0.0,1312.0300293,0.000254805344406,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.371450729324,139022.0,1708.31111322,52.372662886,925.312053528,0.521195398817,925.312053528,0.371829539285,1.0,1.0,1.0,0.0,1775.36496989,1775.36496989,931.625020345,843.739949544,0.0,1059.04335531,1775.36496989
2016-05-20T07:00:00.000Z,0.0,0.0333512569126,0.775878554916,0.532057492828,48.9332504272,0.0441034838395,83.8241666158,0.0,41.7450002035,1.0,82.8194446564,0.0,0.0,0.0,49.608332634,42.0941667557,1.0,82.6805553436,0.0,0.0,83.8241666158,82.0648759206,2.0,0.0,119.231250445,70.2980000178,39.46875,0.468748869725,896.749994914,0.0,0.491932821538,0.0,1.0,14.0299843947,80.1560014089,8.73899968465,2814.16617839,79.8140004476,79.727704366,70.2905006409,70.2096710205,,2090.99953206,51.9545005163,51.8696695964,40.8650004069,40.3961130778,40.8835468292,1.0,0.0,99.9981231689,1.0,0.0,0.342000961304,86.5820000966,100.0,8.35886116823,38.9490000407,1.99200057983,5.67112338543,38.8729998271,224.0,66.1666669846,478.475001017,0.491932821538,38.9490000407,0.691387176514,69.154466629,2.0,1.0,1.0,967.942047119,967.942047119,0.0,0.460998967741,0.0,1.0,13.829349041,78.8195006053,8.52900060018,3129.35825602,78.8344999949,78.6743748983,70.3054993947,69.9792226156,,1971.24987793,51.7790006002,51.7914428711,40.8330001831,41.398534139,40.8835468292,1.0,0.0,99.9981155396,1.0,0.0,-0.0149993896484,100.0,7.99299164613,38.02399985,0.690999984741,5.83635743459,40.1195001602,224.0,60.916665713,418.27499644,0.460998967741,38.0014998118,0.644700764247,64.4700762431,2.0,1.0,1.0,902.581069946,902.581069946,896.749994914,0.46684960487,2.0,0.0,4199.5324707,0.0,29.2622079849,2.55022739371,7.86197916667,4199.5324707,0.0565516070909,109.940835953,109.940835953,76.0237286886,2.0,52.2440592448,41.3281860352,40.887061437,1.0,2131.10252691,1220.84076317,0.0,0.0,0.0,10.899459521,1.0,0.0,30.6233326594,59.3910411199,1.0,85.2678559621,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.166666666667,1.0,0.0336885027786,63.8033313751,79.4290987651,63.8033313751,2.0,0.0,65.3344190957,0.0566000007093,37.4280078331,0.949044914697,710.573584183,0.833333333333,0.166666666667,3938.88048563,0.00393888048563,661.272214912,0.603384914609,0.345660000087,0.608312524968,0.572799254615,0.0,1154.31834412,661.272214912,1002.27084351,152.04750061,0.0,0.00115431834412,0.601211746534,1.0,7.46924682544,2.0,2.0,2.0,0.166666666667,90.3618850708,61.0298652649,59.3910411199,0.593910411199,1.0,10.5,3351.94329008,102.762426929,1815.59055903,0.949044914697,1815.59055903,1.0,0.0,0.0,0.0,55.4391670227,1.0,76.0416679382,1.0,0.0,45.4916667938,54.5016667048,1.0,75.8194440206,0.0,1.0,109.940835953,0.0,1372.14001465,0.000269223632469,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.364218800117,139022.0,1887.46783934,57.8651722703,1022.35285415,0.534403956022,1022.35285415,0.366528183635,1.0,1.0,1.0,0.0,1913.07126872,1913.07126872,1647.62486776,265.44640096,0.0,1154.31834412,1913.07126872
2016-05-20T08:00:00.000Z,0.0833333333333,0.0325236545377,0.784673868314,0.547481174421,49.1214993795,0.0450971343989,90.9808336894,0.0,45.1383323669,1.0,84.7638867696,0.166666666667,0.0,0.0,50.7749993006,45.842499733,1.0,84.6249980927,0.166666666667,0.0,90.9808336894,82.9075927734,2.0,0.0,119.341498375,70.2199989955,40.3098958333,0.467300121444,941.775009155,0.583333333333,0.501157996901,0.0,1.0,14.1073378722,80.3525002797,8.42400054932,2894.58282471,79.9984989166,79.8733062744,70.22899882,70.1334737142,9.63900121053,2313.66619873,52.1345001856,52.0544077555,41.7005001704,41.201693217,41.5,1.0,0.0,99.9981231689,1.0,0.0,0.354001363118,83.7709999084,100.0,8.34903581937,38.2979987462,2.16899998983,5.75830201308,39.5315001806,224.0,69.5833330154,515.549995422,0.501157996901,38.2979987462,0.723475567046,72.3475570679,2.0,1.0,1.0,1012.86579386,1012.86579386,0.583333333333,0.455279845865,0.0,1.0,13.8051758607,78.699499766,8.47499974569,3224.97131348,78.6859989166,78.4961090088,70.2109991709,69.8803583781,9.39560089111,2138.24989827,51.9455000559,51.9712193807,41.6264998118,42.1836293538,41.5,1.0,0.0,99.9981155396,1.0,0.0,0.0135008494059,100.0,7.85832464695,37.0594991048,0.698499679565,5.94685133298,40.9280001322,224.0,61.9499998093,426.225006104,0.455279845865,37.0594991048,0.66052423023,66.0524222056,2.0,1.0,1.0,924.733922323,924.733922323,941.775009155,0.4614971168,1.83333333333,0.0,4690.78086344,0.0,31.3754990896,2.22831738989,7.51041666667,4690.78086344,0.0697971356538,143.196665446,143.196665446,83.0289554596,2.0,52.3889312744,42.1580403646,41.5833333333,1.0,2292.05575061,1239.09924694,0.166666666667,0.0833333333333,0.0,10.7274640401,1.0,0.0,32.3666655223,59.5015347799,1.0,85.9821414948,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.5,1.0,0.0328614940833,65.5466661453,81.7471656799,65.5466661453,2.0,0.0,70.26885338,0.0566000007093,37.9877685277,0.949044914697,710.573584183,0.166666666667,0.583333333333,4236.36758628,0.00423636758628,671.161979712,0.61602049636,0.333024418337,0.638001125374,0.582517809206,0.658083551557,1241.49916077,671.161979712,252.804168701,592.143325806,396.55166626,0.00124149916077,0.60925287505,1.0,7.07049126499,2.0,2.0,2.0,0.583333333333,91.8071982066,61.0298652649,59.5015347799,0.595015347799,0.75,8.75,3531.15499755,108.256621908,1912.66114048,0.949044914697,1912.66114048,0.75,0.0,0.25,0.0,71.9791679382,1.0,82.6388905843,1.0,0.0,49.4666674932,71.2174994151,1.0,82.4444459279,0.0,1.0,143.196665446,0.0,1830.61999512,0.000273250050551,0.166666666667,0.583333333333,0.583333333333,0.0,0.833333333333,0.166666666667,0.25,0.350904802481,139022.0,2061.4278211,63.198362115,1116.57882196,0.554036170032,1116.57882196,0.358035784998,1.0,0.916666666667,1.0,0.0,2015.35365804,2015.35365804,396.24407959,1016.52398682,602.585591634,1241.49916077,2015.35365804
2016-05-20T09:00:00.000Z,0.3,0.037061465247,0.799283920508,0.546445033317,48.1246009827,0.0535763582176,101.22600174,0.0,50.2460006714,1.0,87.3333320618,0.1,0.0,0.0,52.3400001526,50.9799999237,1.0,87.2333328247,0.1,0.0,101.22600174,80.8467018127,2.0,0.0,118.767000961,70.6423999786,41.746875,0.491002593971,927.369995117,0.0,0.515065098825,0.0,1.0,13.9671348572,79.9934005737,8.15143040248,3002.49943848,79.5650009155,79.6037322998,70.6369987488,70.5666107178,,2041.99951172,51.7928001404,51.7145019531,40.389799881,39.9316131592,40.7,1.0,0.0,99.9981231689,1.0,0.0,0.428399658203,81.616999054,100.0,8.41611533165,39.1752010345,2.37780075073,5.55101947784,38.0119991302,224.0,67.9199989319,507.310003662,0.515065098825,39.1752010345,0.690899427141,69.089944458,2.0,1.0,1.0,967.259197998,967.259197998,0.0,0.475990805759,0.0,1.0,13.6944638252,78.3805992126,7.75619888306,3343.08154297,78.4040000916,78.2208557129,70.6478012085,70.3154937744,,1889.09995117,51.6218009949,51.6334594727,40.487399292,41.1147521973,40.7,1.0,0.0,99.9981155396,1.0,0.0,-0.0234008789062,100.0,7.91888823509,37.9166007996,0.817599868774,5.77557563782,39.6697994232,224.0,60.4899997711,420.060006714,0.475990805759,37.9166007996,0.626134046282,62.6134040833,2.0,1.0,1.0,876.587664795,876.587664795,927.369995117,0.4861558123,1.9,0.0,4091.48110352,0.0,32.1915649414,3.6849363327,10.8,4091.48110352,0.0635379861471,132.286998749,132.286998749,78.0834316254,2.0,52.1118408203,41.018270874,41.0,1.0,2272.45436102,1034.99935102,0.0,0.0,0.0,10.9335857391,1.0,0.0,36.8189996719,59.7034130096,1.0,88.2571403503,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.1,1.0,0.0379287282106,69.9990005493,83.8408004761,69.9990005493,2.0,0.0,69.66792246,0.0566000007093,31.730562237,0.948502973074,712.197216625,0.6,0.1,4200.13867193,0.00420013867193,560.610633205,0.651699172295,0.296819259369,0.629230157102,0.571527811163,0.696369734778,1230.88200684,560.610633205,632.963000488,77.0599975586,520.859008789,0.00123088200684,0.641198891401,1.0,10.0797467657,2.0,2.0,2.0,0.1,90.4043815613,61.4895080566,59.7034130096,0.597034130096,0.7,11.9,3307.45371204,101.398484697,1791.49264004,0.948518431664,1791.49264004,0.7,0.0,0.3,0.0,66.306999588,1.0,78.4500011444,1.0,0.0,46.9600006104,65.9800004959,1.0,78.2666675568,0.0,1.0,132.286998749,0.0,1900.69006348,0.000228241301643,0.6,0.1,0.1,0.0,0.4,0.6,0.3,0.312929353253,139022.0,1943.66940969,59.5881756943,1052.79461038,0.557409542402,1052.79461038,0.323992061549,1.0,1.0,1.0,0.0,1888.72728271,1888.72728271,1005.93239746,134.83157959,747.963305664,1230.88200684,1888.72728271
2016-05-20T10:00:00.000Z,0.666666666667,0.0327143299742,0.944011110891,0.635175474606,47.0117502213,0.0495167855936,101.777500153,0.0,53.5774997075,0.75,74.2916653951,0.0,0.0,0.0,39.508333842,48.200000445,0.666666666667,65.8472226461,0.0,0.0,101.777500153,83.8816795349,1.08333333333,0.0,118.197750409,71.1860001882,42.5182291667,0.539198755153,969.075009664,0.0,0.434644696239,0.0,1.0,12.8322144747,77.323999087,2.44350242615,2547.0828654,79.2590001424,79.0982640584,71.2325000763,71.2306086222,1.3049993515,2358.33278402,52.2499996821,52.1792678833,44.0075000127,43.522315979,40.3333333333,0.916666666667,0.0,73.2800896962,0.75,0.0,-1.9350010554,78.9695008596,100.0,6.78945151965,35.2515001297,2.82300027212,6.04276307424,41.1844997406,224.0,65.7333332698,538.933336894,0.434644696239,35.2515001297,0.661596076602,66.1260172526,1.58333333333,0.75,0.75,926.234507243,926.234507243,0.0,0.351083618533,0.0,1.0,12.4067703883,75.053000768,5.46600172255,2599.17464979,77.8775005341,78.21434021,71.1395003001,71.0323003133,2.19200057983,1919.24991862,52.1359999975,52.1414413452,44.3519996007,44.7878595988,40.3333333333,0.75,0.0,60.0622262955,0.666666666667,0.0,-2.82449976603,100.0,5.87801881631,33.5255009333,-0.029000600179,6.52875161171,44.3810002009,224.0,54.9749991099,430.141662598,0.351083618533,33.5255009333,0.578654588972,57.8654588064,1.41666666667,0.666666666667,0.666666666667,810.116424561,810.116424561,969.075009664,0.409439747235,1.08333333333,0.0,4548.42385864,0.0,26.7061723471,1.16965128978,3.6796875,4548.42385864,0.462394825381,200.516665777,200.516665777,99.7671909332,2.0,52.7248662313,44.8463287354,41.0,0.75,2455.75065403,690.069801343,0.0,0.0,0.0,11.3896834056,0.75,0.0,36.67583251,59.8428166707,0.75,70.7142855326,0.0,0.75,0.666666666667,0.0,33.1800003052,0.666666666667,85.2142791748,0.0,0.666666666667,0.02344060516,58.7958323956,76.6309521993,58.7958323956,1.5,0.0,75.2873408949,0.0566000007093,21.1558613614,0.94813279273,713.307563839,0.333333333333,0.0,4538.92208686,0.00453892208686,373.778464599,0.740111254608,0.207972428145,0.720291151637,0.0,0.74301606695,1330.16501681,373.778464599,165.475004196,0.0,1164.69001261,0.00133016501681,0.944791965187,0.5,10.7866606527,1.41666666667,1.41666666667,1.41666666667,0.0,89.441169103,61.7994346619,59.8428166707,0.598428166707,0.333333333333,9.91666666667,3145.82045538,96.4432022564,1703.94348141,0.948083682754,1703.94348141,0.333333333333,0.25,0.666666666667,0.0,99.391666015,0.916666666667,87.3472220103,0.916666666667,0.0,52.3166673978,101.125000397,0.916666666667,87.19444561,0.0,0.916666666667,200.516665777,0.0,2112.36010742,0.000152176355983,0.333333333333,0.0,0.0,0.25,0.666666666667,0.0833333333333,0.666666666667,0.219360834838,139022.0,2105.58986054,64.55226281,1140.49932864,0.634580204961,1140.49932864,-0.0870386867568,0.666666666667,0.5,0.75,0.0,1797.2500871,1797.2500871,229.733495712,0.0,1567.51659139,1330.16501681,1797.2500871
2016-05-20T11:00:00.000Z,1.0,0.0344285453657,0.813157431959,0.615642078384,50.9784984589,0.0578471628864,146.850830078,0.0,72.8258323669,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.1116663615,1.0,99.5,0.0,0.0,146.850830078,92.5929107666,1.16666666667,0.0,123.069748878,72.0912504196,45.7838541667,0.525886207362,1340.24163818,0.0,0.574958944642,0.0,1.0,14.8506563505,82.9249992371,9.60299682617,3477.08266195,82.509499232,82.389175415,72.0935007731,72.0083770752,,2630.33270264,51.7999998728,51.7244364421,40.2079995473,39.6751785278,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.415500005086,82.8829994202,100.0,9.39038364093,42.3014996847,2.87849966685,5.46027247111,37.3294998805,224.0,89.7333329519,732.474995931,0.574958944642,42.3014996847,0.907649637858,90.7649637858,2.0,1.0,1.0,1270.709493,1270.709493,0.0,0.529481539208,0.0,1.0,14.5351992448,81.2734998067,8.80199890137,3907.01098633,81.120499293,80.9604721069,72.0890000661,71.7543385824,,2359.74989827,51.6034997304,51.6365178426,39.9914999008,40.3951365153,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.153000513713,100.0,8.81886466344,41.1289993922,0.771999677022,5.71633458138,39.2195002238,224.0,79.4750010173,607.766662598,0.529481539208,41.1289993922,0.81606027149,81.6060276031,2.0,1.0,1.0,1142.48438009,1142.48438009,1340.24163818,0.524162562963,2.0,0.0,5315.05151367,0.0,39.873966217,4.96407132347,12.7526041667,5315.05151367,0.0902939830095,229.791667938,229.791667938,98.5277786255,2.0,51.9669672648,40.4632924398,41.0,1.0,3331.701755,1126.33768531,0.0,0.0,0.0,11.805009524,1.0,0.0,54.5624984105,60.2884912491,1.0,100.0,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.0,1.0,0.0345613845373,87.7424990336,100.0,87.7424990336,2.0,0.0,102.141870705,0.0566000007093,34.5307733656,0.947502764384,715.200845716,0.0,0.0,6157.92758022,0.00615792758022,610.084327436,0.708102365465,0.239385886832,0.0,0.0,0.708102365465,1804.62666829,610.084327436,0.0,0.0,1804.62666829,0.00180462666829,0.706889554858,0.0,13.0778647991,2.0,2.0,2.0,0.0,89.5721480052,62.3165839513,60.2884912491,0.602884912491,0.0,11.0833333333,4458.03944032,136.672644071,2414.71099573,0.947488252297,2414.71099573,0.0,1.0,1.0,0.0,115.209166209,1.0,98.5277786255,1.0,0.0,59.0166676839,114.582501094,1.0,98.3611125946,0.0,1.0,229.791667938,0.0,2039.79003906,0.000248383517469,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.252653145041,139022.0,2905.12306791,89.0640059064,1573.56898923,0.617439575216,1573.56898923,0.25396746743,1.0,1.0,1.0,0.0,2548.53924561,2548.53924561,0.0,0.0,2548.53924561,1804.62666829,2548.53924561
2016-05-20T12:00:00.000Z,1.0,0.0322123245685,0.841164171997,0.652271260864,52.2550010681,0.0537720048506,146.505830129,0.0,72.4808330536,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.9866657257,1.0,99.5,0.0,0.0,146.505830129,95.8826688131,2.0,0.0,124.629750888,72.3747498194,41.7005208333,0.549353653953,1499.01667277,0.0,0.611115033043,0.0,1.0,15.1709480286,83.9254995982,,3491.66599528,83.5535011292,83.3403320312,72.3919995626,72.2877375285,,2682.99934896,52.748000145,52.6544774373,40.8485005697,40.2007751465,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.371998469035,83.0540002187,100.0,9.74453361829,42.7050005595,3.76950041453,5.42641460896,37.0790001551,224.0,97.4999980927,813.133331299,0.611115033043,42.7050005595,0.95014402117,95.0144017537,2.0,1.0,1.0,1330.20162964,1330.20162964,0.0,0.548433590817,0.0,1.0,14.8627427419,82.3535003662,9.21299870809,3917.13472493,82.1524995168,81.9706293742,72.3575000763,72.0266977946,,2389.49987793,52.5769999822,52.5666758219,40.0470002492,40.4736531576,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.201000849406,100.0,9.13748749097,42.1054992676,0.757000287374,5.72525521119,39.2915000916,224.0,86.8000005086,685.883336385,0.548433590817,42.1054992676,0.891078556606,89.1078542074,2.0,1.0,1.0,1247.50997925,1247.50997925,1499.01667277,0.548852035323,2.0,0.0,5404.89973958,0.0,41.0988623301,5.42689887683,11.3828125,5404.89973958,0.087985818971,239.709166209,239.709166209,100.0,2.0,52.9235127767,40.8072128296,41.0,1.0,3642.79105623,1130.44251843,0.0,0.0,0.0,12.0612703959,1.0,0.0,54.7174990972,60.3307291667,1.0,100.0,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.0,1.0,0.0322635226999,87.8974978129,100.0,87.8974978129,2.0,0.0,111.679111887,0.0566000007093,34.656617563,0.947512277028,715.172325607,0.0,0.0,6732.90863459,0.00673290863459,612.307723122,0.723104508286,0.22439609322,0.0,0.0,0.723104508286,1973.12916056,612.307723122,0.0,0.0,1973.12916056,0.00197312916056,0.722873384754,0.0,10.7996134984,2.0,2.0,2.0,0.0,88.8148733775,62.3085924784,60.3307291667,0.603307291667,0.0,10.5,4773.23357466,146.33572945,2585.43688369,0.947500601506,2585.43688369,0.0,1.0,1.0,0.0,120.50333341,1.0,100.0,1.0,0.0,59.9250011444,119.205833435,1.0,99.8750019073,0.0,1.0,239.709166209,0.0,2062.98999023,0.000249288728137,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.236829499489,139022.0,3290.52522247,100.879498389,1782.32327076,0.653178726496,1782.32327076,0.237080587238,1.0,1.0,1.0,0.0,2728.69154867,2728.69154867,0.0,0.0,2728.69154867,1973.12916056,2728.69154867
2016-05-20T13:00:00.000Z,1.0,0.0320838963633,0.841947813938,0.653518725323,52.6307503382,0.0536089590038,146.579166412,0.0,72.4408334096,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.1383330027,1.0,99.5,0.0,0.0,146.579166412,97.2213592529,2.0,0.0,125.769000689,73.138250351,41.1458333333,0.551391816673,1508.82500203,0.0,0.613194867702,0.0,1.0,15.3812527657,84.6664994558,,3497.91599528,84.2645009359,84.09694163,73.1375013987,73.0413767497,,2660.33270264,52.8740002314,52.8041687012,40.8860003153,40.169593811,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.401998519897,83.6854991913,100.0,9.93213113149,43.3785006205,3.64049975077,5.44912163417,37.2455005646,224.0,97.9083328247,814.150004069,0.613194867702,43.3785006205,0.948454059419,94.8694445292,2.0,1.0,1.0,1327.83568319,1327.83568319,0.0,0.554843215975,0.0,1.0,15.1044724782,83.1949996948,9.48085675921,3920.50937907,83.0089995066,82.8427759806,73.1389993032,72.8074188232,,2365.74989827,52.7015002569,52.7145716349,40.0154997508,40.4021631877,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.186000188192,100.0,9.38367756208,42.9949995677,0.764499664307,5.72079491615,39.2495002747,224.0,87.5,694.675003052,0.554843215975,42.9934997559,0.893351781936,89.335179011,2.0,1.0,1.0,1250.69249471,1250.69249471,1508.82500203,0.551209760146,2.0,0.0,5323.80297852,0.0,39.6818826849,4.99397365252,11.2734375,5323.80297852,0.0819709115795,224.479166667,224.479166667,97.5555566152,2.0,53.1031824748,40.7626266479,41.0,1.0,3632.72622003,1146.84901498,0.0,0.0,0.0,12.0073668162,1.0,0.0,54.614165624,61.1301345825,1.0,100.0,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.0,1.0,0.0321102193567,87.7941665649,100.0,87.7941665649,2.0,0.0,111.370548494,0.0566000007093,35.159600835,0.945707711292,720.616385055,0.0,0.0,6714.30596935,0.00671430596935,621.194353258,0.719076947773,0.227012067329,0.0,0.0,0.719076947773,1967.67751058,621.194353258,0.0,0.0,1967.67751058,0.00196767751058,0.718910212318,0.25,10.0754330765,2.0,2.0,2.0,0.0,86.6335934726,63.734737743,61.1301345825,0.611301345825,0.0,10.5,4759.95641318,145.928683979,2578.24526768,0.942205583852,2578.24526768,0.0,0.75,1.0,0.0,112.806666056,1.0,97.5555566152,1.0,0.0,58.4333343506,111.67250061,1.0,97.3888899485,0.0,1.0,224.479166667,0.0,2084.57006836,0.000252906740192,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.240936873247,139022.0,3304.08197422,101.295115418,1789.66632771,0.654023737906,1789.66632771,0.241081585163,1.0,1.0,1.0,0.0,2736.39353434,2736.39353434,0.0,0.0,2736.39353434,1967.67751058,2736.39353434
2016-05-20T14:00:00.000Z,0.0833333333333,0.0310885291199,0.821343353401,0.619541706525,51.823750178,0.0459365103972,116.706668218,0.0,56.4616659482,1.0,90.9166653951,0.0,0.0,0.0,55.6333332062,60.2450002035,1.0,92.7222232819,0.0,0.0,116.706668218,92.6971359253,2.0,0.0,124.33649985,72.5127496719,48.2916666667,0.512679579354,1293.86668142,0.0,0.53141024333,0.0,1.0,14.9255925814,83.5714995066,6.66900253296,3227.91605632,83.0974998474,83.1152648926,72.495499293,72.4045613607,8.42399978638,2589.66606649,52.8349997203,52.7710494995,41.8639996847,41.0413386027,40.9166666667,1.0,0.0,91.6649462382,0.916666666667,0.0,0.47399965922,83.2460002899,100.0,9.27028302352,41.2335001628,3.04949919383,5.65530951818,38.8145004908,224.0,84.0416663488,675.200000763,0.53141024333,41.2335001628,0.815407500494,81.5407501856,2.08333333333,0.916666666667,1.0,1141.57050069,1141.57050069,0.0,0.534831103791,0.0,1.0,14.9461393356,82.602499644,8.8155002594,3603.29899089,82.4780000051,82.3559036255,72.5300000509,72.1925379435,,2396.99990845,52.6325000127,52.6731363932,41.0085000992,41.3321533203,40.9166666667,1.0,0.0,99.9981155396,1.0,0.0,0.124499638875,100.0,9.10410523415,41.4694999059,0.848500569661,5.84203414122,40.1599995295,224.0,81.3583339055,625.766667684,0.534831103791,41.4694999059,0.83015116737,83.0151163737,2.0,1.0,1.0,1162.21163432,1162.21163432,1293.86668142,0.50307041965,2.0,0.0,5266.62679036,0.0,30.151860555,0.963754100415,1.51302083333,5270.12736003,0.082991267758,213.585000674,213.585000674,93.6625655492,2.0,53.02662913,41.5109634399,41.0,1.0,3143.37245254,1177.3249213,0.0,0.0,0.0,11.2777080536,1.0,0.0,45.279165109,61.2177912394,1.0,96.9523785909,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.333333333333,1.0,0.0315369515803,78.4591655731,92.1692969004,78.4591655731,2.0,0.0,96.3681524446,0.0566000007093,36.0939179834,0.944973303504,722.839343342,0.666666666667,0.333333333333,5809.84173968,0.00580984173968,637.701723163,0.674642328234,0.252681868913,0.650068554019,0.716732035306,0.0,1702.61751302,637.701723163,1035.83500163,666.782511393,0.0,0.00170261751302,0.663510397077,1.0,8.62645060075,2.0,1.91666666667,2.0,0.333333333333,84.5229734941,64.2977135398,61.2177912394,0.612177912394,1.0,11.6666666667,4500.94817179,137.988121393,2437.95264424,0.96601029618,2437.95264424,1.0,0.0,0.0,0.0,106.720000903,1.0,94.4305556615,1.0,0.0,56.5666678747,106.864999771,1.0,94.2777795792,0.0,1.0,213.585000674,0.0,2025.27001953,0.000259627382597,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.261572645666,139022.0,2919.56715032,89.5068263345,1581.39267161,0.62660839893,1581.39267161,0.265725579022,1.0,1.0,1.0,0.0,2523.73360189,2523.73360189,1593.42425537,930.309346517,0.0,1702.61751302,2523.73360189
2016-05-20T15:00:00.000Z,0.0,0.0300041790724,0.841328718855,0.651206057027,53.4144999186,0.047711176545,129.499167124,0.0,64.1733338038,1.0,95.6111094157,0.0,0.0,0.0,57.2500003179,65.2733332316,1.0,95.4166660309,0.0,0.0,129.499167124,95.9063638051,2.0,0.0,126.915750504,73.5012505849,43.5598958333,0.550301741364,1493.89168294,0.0,0.596741334415,0.0,1.0,15.5794711908,85.3445002238,,3339.58268229,84.9185002645,84.7905960083,73.4990005493,73.4007415771,,2635.99942017,53.6840000153,53.6080856323,41.6179997126,40.9834391276,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.42599995931,85.0325012207,100.0,10.0109349092,43.3005005519,3.49499956767,5.56853632132,38.123000145,224.0,95.7666676839,788.100006104,0.596741334415,43.3005005519,0.942276604062,94.2276611328,2.0,1.0,1.0,1319.18724569,1319.18724569,0.0,0.559114982653,0.0,1.0,15.4090517362,84.1804993947,9.21600341797,3734.53249105,83.9945004781,83.844619751,73.5035006205,73.1665242513,,2402.74995931,53.5145003001,53.5172170003,40.89899985,41.2944920858,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.185998916626,100.0,9.56945037842,43.0955006282,0.761499722799,5.83960127831,40.1375001272,224.0,89.1416670481,705.791666667,0.559114982653,43.0955006282,0.899563431513,89.9563420614,2.0,1.0,1.0,1259.38880412,1259.38880412,1493.89168294,0.54974876267,2.0,0.0,5334.88808187,0.0,32.9283398715,1.62885794695,4.77604166667,5334.88808187,0.082404976208,225.440829595,225.440829595,96.7377796173,2.0,53.8061606667,41.6160532633,41.0,1.0,3562.86752123,1174.11914193,0.0,0.0,0.0,12.619439443,1.0,0.0,48.2716655731,60.8795611064,1.0,99.0654754639,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.916666666667,1.0,0.0300956398023,81.4516658783,95.2731126149,81.4516658783,2.0,0.0,109.228850736,0.0566000007093,35.9956365864,0.945971168439,719.819392766,0.0833333333333,0.916666666667,6585.18732678,0.00658518732678,635.965302745,0.710890491325,0.234269202743,0.658482088577,0.714646619741,0.0,1929.83832804,635.965302745,119.547495524,1810.29083252,0.0,0.00192983832804,0.709796011448,1.0,8.79397956383,2.0,2.0,2.0,0.916666666667,87.3460603194,63.5318246321,60.8795611064,0.608795611064,1.0,11.0833333333,4713.85518966,144.515332617,2553.27439587,0.94054432612,2553.27439587,1.0,0.0,0.0,0.0,112.453331947,1.0,96.9861106873,1.0,0.0,58.091668129,112.987498919,1.0,96.8194465637,0.0,1.0,225.440829595,0.0,2074.95996094,0.000258920434078,0.0833333333333,0.916666666667,0.916666666667,0.0,0.916666666667,0.0833333333333,0.0,0.249078322241,139022.0,3276.02220556,100.434871172,1774.46766632,0.653656927018,1774.46766632,0.250301050637,1.0,1.0,1.0,0.0,2714.67736816,2714.67736816,181.550109863,2533.1272583,0.0,1929.83832804,2714.67736816
2016-05-20T16:00:00.000Z,0.0,0.0360630703826,0.793052675989,0.521241964337,47.7325000763,0.0483114958956,78.3874994914,0.0,38.8449996312,1.0,80.9722201029,0.25,0.0,0.0,48.549999555,39.5424998601,1.0,80.9166647593,0.25,0.0,78.3874994914,78.7057126363,2.0,0.0,118.578000387,70.8455003103,41.4088541667,0.47458295719,785.75,0.0,0.487394195576,0.0,1.0,13.8837380409,79.6625003815,8.05139923096,2746.24949137,79.326499939,79.2623011271,70.829000473,70.772198995,,1700.99960327,53.2295001348,53.1628087362,41.1484998067,40.7161839803,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.336000442505,82.4854996999,100.0,8.19173232714,38.1780001322,2.10899957021,5.69200571378,39.0395002365,224.0,59.6333328883,417.91666921,0.487394195576,38.1780001322,0.607954355876,60.7954346339,2.0,1.0,1.0,851.136098226,851.136098226,0.0,0.457896377059,0.0,1.0,13.7266139189,78.482000351,7.64100074768,3054.36765544,78.5030008952,78.3497950236,70.8620001475,70.5322316488,,1621.49992879,53.0464998881,53.0677566528,41.1344998678,41.8568318685,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0210005442301,100.0,7.86207548777,37.3685010274,0.800500233968,5.86453851064,40.3339996338,224.0,55.3583332698,367.833333333,0.457896377059,37.3685010274,0.572608326503,57.1902494431,2.0,1.0,1.0,801.651657104,801.651657104,785.75,0.473542931652,2.0,0.0,3394.98185221,0.0,20.6364825567,1.91326303283,4.1484375,3394.98185221,0.035047434728,61.5616680781,61.5616680781,61.5742352804,2.0,53.5865198771,41.833867391,41.0,1.0,1819.25933814,1076.53246459,0.0,0.0,0.0,10.0395050049,1.0,0.0,26.5433327357,60.7894954681,1.0,81.1130924225,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.666666666667,1.0,0.0369083051682,59.7083336512,75.7086575826,59.7083336512,2.0,0.0,55.7740655559,0.0566000007093,33.0038664604,0.947213368289,716.07449545,0.333333333333,0.666666666667,3362.50603377,0.00336250603377,583.107173972,0.595173539142,0.352189280283,0.616473544481,0.582481143498,0.0,985.407506307,583.107173972,381.108342489,604.299163818,0.0,0.000985407506307,0.593886584044,1.0,6.47111091803,2.0,2.0,2.0,0.666666666667,91.1189002991,62.5433273315,60.7894954681,0.607894954681,1.0,10.5,2895.79180273,88.7779320163,1568.51468028,0.947362819425,1568.51468028,1.0,0.0,0.0,0.0,31.1425000827,1.0,61.0972223282,1.0,0.0,36.5500008265,30.4191672007,1.0,60.916668574,0.0,1.0,61.5616680781,0.0,1578.70007324,0.000237400314054,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.371757549549,139022.0,1608.18222106,49.3029546379,871.076926149,0.526119330006,871.076926149,0.373097309343,1.0,1.0,1.0,0.0,1655.6641744,1655.6641744,618.207132975,1037.45704142,0.0,985.407506307,1655.6641744
2016-05-20T17:00:00.000Z,0.0,0.0303460356603,0.819613869134,0.622853058029,52.9329986572,0.0468354802278,120.678333282,0.0,59.8549998601,1.0,93.3749987284,0.0,0.0,0.0,55.9000002543,60.927500089,1.0,93.1666692098,0.0,0.0,120.678333282,93.5522403717,2.0,0.0,126.125249227,73.1922505697,41.3776041667,0.535911636007,1380.42499797,0.0,0.595290943666,0.0,1.0,15.4864051342,85.0070006053,,3244.16605632,84.5914993286,84.4453582764,73.2155005137,73.1023305257,,2606.66603597,52.994000117,52.9239349365,41.3194999695,40.6684595744,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.415501276652,85.5515009562,100.0,9.91503047943,43.2719993591,3.17099920909,5.57137465477,38.1485007604,224.0,92.7333335876,756.508331299,0.595290943666,43.2719993591,0.905544629778,90.5544611613,2.0,1.0,1.0,1267.76248169,1267.76248169,0.0,0.52821396867,0.0,1.0,15.1165589492,83.2025006612,9.43500010173,3620.92179362,83.0674997965,82.8945236206,73.1690006256,72.8316624959,,2379.74989827,52.8064994812,52.835067749,40.9394995372,41.411298116,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.135000864665,100.0,9.2603328228,42.1280002594,0.681999206543,5.85622608662,40.2575003306,224.0,81.2916660309,623.916666667,0.52821396867,42.1280002594,0.841735480172,84.1735502879,2.0,1.0,1.0,1178.42967224,1178.42967224,1380.42499797,0.534772617972,2.0,0.0,5279.46219889,0.0,34.4040301641,2.48928837975,6.90885416667,5279.46219889,0.0818963809302,212.719999949,212.719999949,95.0629755656,2.0,53.1879552205,41.4880371094,41.0,1.0,3308.37195753,1199.80393873,0.0,0.0,0.0,12.0469404856,1.0,0.0,44.9866657257,61.1685600281,1.0,97.3690465291,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.583333333333,1.0,0.0304397827104,78.1666666667,92.6612491608,78.1666666667,2.0,0.0,101.42663587,0.0566000007093,36.7830699725,0.947980113939,713.765888799,0.416666666667,0.583333333333,6114.8075131,0.0061148075131,649.877553207,0.695690312544,0.252296896432,0.675187892559,0.70924531608,0.0,1791.99001058,649.877553207,692.200836182,1099.7891744,0.0,0.00179199001058,0.693775390585,1.0,10.1647937314,2.0,2.0,2.0,0.583333333333,94.9644527435,61.926147143,61.1685600281,0.611685600281,1.0,10.5,4508.17589626,138.209705842,2441.86756379,0.947987208976,2441.86756379,1.0,0.0,0.0,0.0,106.709166209,1.0,95.1527792613,1.0,0.0,56.9750003815,106.010832469,1.0,94.9583333333,0.0,1.0,212.719999949,0.0,2005.47998047,0.000264584525992,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.266139557626,139022.0,2976.81291245,91.2618421384,1612.40001757,0.625969489534,1612.40001757,0.267977291508,1.0,1.0,1.0,0.0,2575.84442139,2575.84442139,1025.19734701,1550.64707438,0.0,1791.99001058,2575.84442139
2016-05-20T18:00:00.000Z,0.0,0.032057090236,0.776251668835,0.548966614264,50.6590003967,0.0436951560686,91.7200005849,0.0,45.600833257,1.0,85.3333333333,0.0,0.0,0.0,51.066666921,46.1191666921,1.0,85.111111323,0.0,0.0,91.7200005849,85.8073685964,2.0,0.0,122.712000211,72.0529998144,40.4557291667,0.493217453483,1035.59165446,0.0,0.522383073453,0.0,1.0,14.7418779532,82.5620002747,9.56699879964,2920.41615804,82.1764996847,82.0623779297,72.0544999441,71.9677403768,,2211.99954224,52.5394999186,52.4550857544,41.0450000763,40.5711008708,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.385500590007,89.0029996236,100.0,9.0555489858,41.1314996084,2.04899946849,5.68632892768,38.9960006078,224.0,73.7083326976,555.699994405,0.522383073453,41.1314996084,0.757885182699,75.7885189056,2.0,1.0,1.0,1061.03925578,1061.03925578,0.0,0.487920506904,0.0,1.0,14.4953138034,81.1115004222,9.0195013682,3251.59299723,81.0710010529,80.895304362,72.0514996847,71.7205327352,,2072.99995931,52.373000145,52.3722254435,41.0250002543,41.5817260742,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0404993693034,100.0,8.62631495794,40.0460007985,0.6805006663,5.86899880568,40.3474995295,224.0,67.3416671753,480.191660563,0.487920506904,40.0460007985,0.70108274914,70.0147253672,2.0,1.0,1.0,981.515848796,981.515848796,1035.59165446,0.492432569457,2.0,0.0,4464.99328613,0.0,27.8498973846,2.26949205001,5.67708333333,4464.99328613,0.0553544074265,117.013331731,117.013331731,77.7878074646,2.0,52.8146972656,41.5498199463,41.0,1.0,2421.53895869,1270.14839907,0.0,0.0,0.0,10.9863335292,1.0,0.0,34.1291661263,61.0681664149,1.0,88.6249974569,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.0,1.0,0.0322349276081,67.3091653188,83.5902271271,67.3091653188,2.0,0.0,74.238493543,0.0566000007093,38.9396599981,0.947782219866,714.360409551,1.0,0.0,4475.68919333,0.00447568919333,687.979850002,0.624687201913,0.327661649459,0.624687201913,0.0,0.0,1311.6341451,687.979850002,1311.6341451,0.0,0.0,0.0013116341451,0.623717054725,1.0,8.68145377942,2.0,2.0,2.0,0.0,94.8897361755,62.0890364213,61.0681664149,0.610681664149,1.0,10.5,3719.20817627,114.021874886,2014.52073246,0.959448428707,2014.52073246,1.0,0.0,0.0,0.0,58.9408330917,1.0,77.4583352407,1.0,0.0,46.3500006994,58.0724995931,1.0,77.2500012716,0.0,1.0,117.013331731,0.0,1542.76000977,0.000280097106919,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.341510434178,139022.0,2138.36405115,65.5570397636,1158.25157141,0.551636243964,1158.25157141,0.342720599268,1.0,1.0,1.0,0.0,2099.66546631,2099.66546631,2099.66546631,0.0,0.0,1311.6341451,2099.66546631
2016-05-20T19:00:00.000Z,0.0,0.0326406300888,0.775106060395,0.544897962444,50.4714997609,0.0440341386436,91.0158348083,0.0,45.3266674678,1.0,85.0277792613,0.0,0.0,0.0,50.9166663488,45.6633335749,1.0,84.861111323,0.0,0.0,91.0158348083,85.2690696716,2.0,0.0,122.446500142,71.9750003815,40.859375,0.49217216045,1015.4750061,0.0,0.519556603381,0.0,1.0,14.6838629246,82.4120000203,9.49499893188,2915.41617839,82.0084997813,81.9320322673,71.9690011342,71.8890151978,,2173.33287557,52.525999705,52.4506327311,40.9325005213,40.4692967733,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.403500239054,89.8474998474,100.0,9.00909034411,41.0759992599,2.0190003713,5.67477265994,38.9120003382,224.0,72.7000001272,546.958333333,0.519556603381,41.0759992599,0.749201583862,74.9201571147,2.0,1.0,1.0,1048.88221741,1048.88221741,0.0,0.483887240169,0.0,1.0,14.43125542,80.9119993846,8.89500109355,3240.71927897,80.8760007222,80.7132034302,71.9809996287,71.6484578451,,2032.74991862,52.344499588,52.3664881388,40.9380000432,41.5178960164,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0359986623128,100.0,8.57117724419,39.938000679,0.656499862671,5.86007817586,40.2815001806,224.0,66.1666666667,468.516665141,0.483887240169,39.938000679,0.689726340884,68.9726346334,2.0,1.0,1.0,965.616877238,965.616877238,1015.4750061,0.491206033552,2.0,0.0,4366.39361572,0.0,28.7690629959,2.6850767533,6.73697916667,4366.39361572,0.0558961952191,117.409999212,117.409999212,77.2605139414,2.0,52.8020426432,41.4549204508,41.0,1.0,2383.93805249,1228.19810649,0.0,0.0,0.0,11.3231296539,1.0,0.0,34.1658325195,60.6458714803,1.0,88.6547603607,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.0833333333333,1.0,0.0328018138208,67.3458328247,83.1220264435,67.3458328247,2.0,0.0,73.0857412316,0.0566000007093,37.6535660809,0.948279564865,712.867037579,0.916666666667,0.0833333333333,4406.19207914,0.00440619207914,665.257342915,0.625841019988,0.32243151407,0.627180479282,0.608879387354,0.0,1291.26749674,665.257342915,1199.3208313,91.946665446,0.0,0.00129126749674,0.623954425255,1.0,9.16986202798,2.0,2.0,2.0,0.0833333333333,95.1195348104,61.6774279277,60.6458714803,0.606458714803,1.0,10.5,3612.13615898,110.739307313,1956.52483966,0.948272534057,1956.52483966,1.0,0.0,0.0,0.0,59.1891670227,1.0,77.2638905843,1.0,0.0,46.2416667938,58.2208337784,1.0,77.069442749,0.0,1.0,117.409999212,0.0,1489.23999023,0.000270846096883,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.340019880878,139022.0,2084.83206196,63.9158792037,1129.25580217,0.547318510562,1129.25580217,0.342022199852,1.0,1.0,1.0,0.0,2063.25161743,2063.25161743,1912.2419637,151.009653727,0.0,1291.26749674,2063.25161743
2016-05-20T20:00:00.000Z,0.0,0.0318601493287,0.786235435114,0.562343576778,50.8127482732,0.0443950109407,96.5591665904,0.0,48.0399999619,1.0,86.5277805328,0.0,0.0,0.0,51.808333079,48.4975001017,1.0,86.3472226461,0.0,0.0,96.5591665904,86.6235631307,2.0,0.0,122.687998454,71.8752501806,40.5729166667,0.498286282863,1080.56665548,0.0,0.535637812067,0.0,1.0,14.7648421923,82.6474997203,9.28439788818,2959.58276367,82.2604986827,82.1431223551,71.8805007935,71.7893320719,,2283.33281453,52.5544999441,52.4735641479,41.0525004069,40.5628356934,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.387001037598,85.3400001526,100.0,9.1216972669,41.2079982758,2.37150001526,5.64314504464,38.6810003916,224.0,76.8249998093,592.341667175,0.535637812067,41.2079982758,0.781573370071,78.1573365529,2.0,1.0,1.0,1094.2027181,1094.2027181,0.0,0.487972667903,0.0,1.0,14.4336729844,80.9105002085,8.98499997457,3298.08711751,80.8549995422,80.6953201294,71.8699995677,71.5330073039,,2091.24995931,52.3760000865,52.3894399007,40.9709997177,41.5370457967,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0555006663005,100.0,8.57136480014,39.8839998245,0.663999557495,5.86230826378,40.3070001602,224.0,67.9500001272,488.224998474,0.487972667903,39.8839998245,0.7108602106,71.0860211054,2.0,1.0,1.0,995.20429484,995.20429484,1080.56665548,0.494900455456,2.0,0.0,4598.59887695,0.0,29.9278518359,2.60106079777,6.7265625,4598.59887695,0.0615917173073,138.120000203,138.120000203,80.9703667959,2.0,52.8121668498,41.5090611776,41.0,1.0,2555.76232245,1242.22300333,0.0,0.0,0.0,11.4724871318,1.0,0.0,35.910832723,60.4080136617,1.0,89.982140859,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.25,1.0,0.0321784838432,69.0908342997,84.6857833862,69.0908342997,2.0,0.0,78.353455348,0.0566000007093,38.0835352993,0.94864063468,711.784398372,0.75,0.25,4723.77194935,0.00472377194935,672.853972121,0.638365028064,0.310276004704,0.640513497466,0.631438106029,0.0,1384.33664958,672.853972121,1060.17082723,324.165822347,0.0,0.00138433664958,0.633038247625,1.0,8.55072171479,2.0,2.0,2.0,0.25,95.4449996948,61.373989741,60.4080136617,0.604080136617,1.0,10.5,3797.98532578,116.436990647,2057.1906217,0.948641032768,2057.1906217,1.0,0.0,0.0,0.0,69.6233329773,1.0,81.0694465637,1.0,0.0,48.5000006358,68.4966662725,1.0,80.8333333333,0.0,1.0,138.120000203,0.0,1803.34997559,0.000273938911102,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.327074197706,139022.0,2276.85168231,69.8027336332,1233.26382965,0.568700178145,1233.26382965,0.332661836571,1.0,1.0,1.0,0.0,2168.56592814,2168.56592814,1655.18889364,513.377034505,0.0,1384.33664958,2168.56592814
2016-05-20T21:00:00.000Z,0.0,0.0322766897015,0.770931322245,0.541339998493,50.2577505112,0.0432336030196,88.9541657766,0.0,44.1933339437,1.0,84.4722226461,0.0,0.0,0.0,50.5666666031,44.7608327866,1.0,84.2777779897,0.0,0.0,88.9541657766,84.8590367635,2.0,0.0,121.631250064,71.3734995524,40.6979166667,0.484415705262,996.433324178,0.0,0.509453987063,0.0,1.0,14.5146521727,81.8135000865,9.65250015259,2886.66617839,81.4430001577,81.3165766398,71.3719997406,71.28393809,,2171.99952189,52.5860001246,52.5073267619,41.064499855,40.6073811849,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.370499928792,89.3000011444,100.0,8.81879448891,40.3785003026,1.99199899038,5.69585776329,39.0725008647,224.0,71.7083323797,531.850001017,0.509453987063,40.3785003026,0.74517628261,74.5176277161,2.0,1.0,1.0,1043.24679565,1043.24679565,0.0,0.481365490802,0.0,1.0,14.2910523415,80.4139995575,9.00150044759,3213.7226766,80.3764998118,80.2058944702,71.3749993642,71.0476074219,,2041.99990845,52.4044993718,52.42258962,41.0774997075,41.6257654826,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0374997456868,100.0,8.41840426127,39.2990001043,0.701500256856,5.87264811993,40.3759994507,224.0,65.8250001272,464.583328247,0.481365490802,39.2990001043,0.688623417446,68.8623421987,2.0,1.0,1.0,964.072784424,964.072784424,996.433324178,0.484034063272,2.0,0.0,4384.4798584,0.0,28.1921901703,2.25878938039,5.96614583333,4384.4798584,0.0552540579711,114.019165675,114.019165675,77.241133372,2.0,52.8463312785,41.5924886068,41.0,1.0,2336.91839746,1266.80526338,0.0,0.0,0.0,11.1761309306,1.0,0.0,33.2124993006,60.19586881,1.0,87.8571402232,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.0833333333333,1.0,0.0323278657189,66.39249897,82.5832964579,66.39249897,2.0,0.0,71.6442329942,0.0566000007093,38.8371675905,0.948943921188,710.876031617,0.916666666667,0.0833333333333,4319.28645199,0.00431928645199,686.169030103,0.615367807214,0.333580829325,0.616996794818,0.594981191297,0.0,1265.79915365,686.169030103,1175.2424825,90.5566711426,0.0,0.00126579915365,0.614822953939,1.0,8.5390841135,2.0,2.0,2.0,0.0833333333333,95.7215843201,61.1159146627,60.19586881,0.6019586881,1.0,9.91666666667,3603.72366084,110.481400585,1951.96818375,0.948948636539,1951.96818375,1.0,0.0,0.0,0.0,57.4200003942,1.0,77.0138905843,1.0,0.0,46.083334287,56.5991662343,1.0,76.8055566152,0.0,1.0,114.019165675,0.0,1388.68994141,0.000279359868154,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.351526749163,139022.0,2058.38735695,63.1051488807,1114.93194505,0.542023767548,1114.93194505,0.352071164063,1.0,1.0,1.0,0.0,2056.97980754,2056.97980754,1904.77891032,152.200897217,0.0,1265.79915365,2056.97980754
