timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-05-20T22:00:00.000Z,0.0,0.0361544892322,0.780401141781,0.511388448505,47.676249822,0.045482160154,74.6599998474,0.0,37.0900001526,1.0,79.7222201029,0.0,0.0,0.0,47.8249991735,37.5699996948,1.0,79.7083307902,0.0,0.0,74.6599998474,78.2545808156,2.0,0.0,117.901500066,70.2252502441,40.4479166667,0.461800263024,759.108342489,0.0,0.477457973199,0.0,1.0,13.7580386798,79.25,8.68649991353,2694.16617839,78.8914998372,78.8382237752,70.2049999237,70.1436360677,,1812.99960327,52.1359996796,52.0563201904,40.9249998728,40.5233866374,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.35850016276,80.3240000407,100.0,8.06927680969,37.9664999644,1.91100056966,5.6887619098,39.0139993032,224.0,58.3000001907,404.316668193,0.477457973199,37.9664999644,0.604864149548,60.4942722321,2.0,1.0,1.0,846.809809367,846.809809367,0.0,0.44515267898,0.0,1.0,13.5876193841,77.9960009257,7.77449989319,3003.37408447,78.0200004578,77.8590927124,70.2455005646,69.9205373128,,1736.99992879,51.9530000687,51.9744110107,40.9395001729,41.6417210897,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0209992726644,100.0,7.73058235645,37.0805002848,0.680500030518,5.85703702768,40.2590001424,224.0,54.2749999364,354.791666667,0.44515267898,37.0805002848,0.569123139154,56.9123140971,2.0,1.0,1.0,796.772394816,796.772394816,759.108342489,0.461747225496,2.0,0.0,3629.52093506,0.0,23.6679193179,2.39814758301,5.6328125,3629.52093506,0.0432474212384,71.1591657003,71.1591657003,66.2636375427,2.0,52.468015035,41.5937601725,41.0,1.0,1780.39835312,1103.78960207,0.0,0.0,0.0,10.3606367111,1.0,0.0,26.2508327166,59.8443632126,1.0,81.130950292,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.833333333333,1.0,0.0361894666946,59.4308331807,75.1942036947,59.4308331807,2.0,0.0,54.5826822931,0.0566000007093,33.8395039866,0.949297746852,709.817570645,0.166666666667,0.833333333333,3290.67993736,0.00329067993736,597.871087677,0.586663202847,0.363712279381,0.594052939315,0.585118014058,0.0,964.358332316,597.871087677,168.875,795.483332316,0.0,0.000964358332316,0.586736087998,1.0,6.99465244351,2.0,2.0,2.0,0.833333333333,95.6039324674,60.8105905706,59.8443632126,0.598443632126,1.0,11.0833333333,2878.37550366,88.2439906558,1559.08108746,0.948460207803,1559.08108746,1.0,0.0,0.0,0.0,36.0524997711,1.0,66.2083346049,1.0,0.0,39.6083342234,35.106666247,1.0,66.0138899485,0.0,1.0,71.1591657003,0.0,1033.11999512,0.000243411143464,0.166666666667,0.833333333333,0.833333333333,0.0,0.833333333333,0.166666666667,0.0,0.383476582769,139022.0,1552.24416267,47.5880298496,840.777902001,0.511483584827,840.777902001,0.383453811436,1.0,1.0,1.0,0.0,1643.8023173,1643.8023173,284.276011149,1359.52630615,0.0,964.358332316,1643.8023173
2016-05-20T23:00:00.000Z,0.0,0.035073917843,0.776761676333,0.516169241269,47.9650007884,0.0442025595638,75.9841658274,0.0,37.788333257,1.0,80.2499993642,0.0,0.0,0.0,48.1249993642,38.1958332062,1.0,80.208331426,0.0,0.0,75.9841658274,79.2560049693,2.0,0.0,117.747000694,69.7819999059,40.6692708333,0.459245119348,792.983332316,0.0,0.475732818607,0.0,1.0,13.7423262596,79.1494998932,9.04650052389,2713.74951172,78.8194999695,78.718691508,69.7729994456,69.7036437988,,1901.99956258,52.1404997508,52.0582300822,40.9414997101,40.518292745,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.329999923706,81.9139995575,100.0,8.0557945172,37.8780002594,1.93949953715,5.68653170268,39.0020001729,224.0,60.2250006994,422.733332316,0.475732818607,37.8780002594,0.634139502389,63.4139502843,2.0,1.0,1.0,887.795303345,887.795303345,0.0,0.445061646712,0.0,1.0,13.5477338632,77.8445002238,8.06400108337,3016.8723348,77.8550014496,77.6968104045,69.7910003662,69.468304952,,1810.99993896,51.9544995626,51.9782333374,40.9469998678,41.6123580933,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0105012257894,100.0,7.68988589446,36.9080015818,0.69099966685,5.85784796874,40.2560002009,224.0,55.9083334605,370.25,0.445061646712,36.9080015818,0.593463614328,59.3463611603,2.0,1.0,1.0,830.849060059,830.849060059,792.983332316,0.459134493449,2.0,0.0,3809.80096436,0.0,25.7477585186,2.68433338404,6.421875,3809.80096436,0.0479290554082,83.1483338674,83.1483338674,69.518781662,2.0,52.447769165,41.5759302775,41.0,1.0,1869.55286934,1166.93397356,0.0,0.0,0.0,10.4556690852,1.0,0.0,27.3824995359,59.3173303604,1.0,82.2499980927,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.75,1.0,0.0352100796327,60.5624993642,76.2745374044,60.5624993642,2.0,0.0,57.3159428722,0.0566000007093,35.7753568039,0.949788606643,708.350448612,0.25,0.75,3455.46271046,0.00345546271046,632.073433844,0.586461484042,0.366056419767,0.589525291257,0.585320048783,0.0,1012.64915466,632.073433844,276.300832113,736.34832255,0.0,0.00101264915466,0.586482673883,1.0,6.81367475743,2.0,2.0,2.0,0.75,95.0264871771,60.3826637268,59.3173303604,0.593173303604,1.0,10.5,3049.42185694,93.4878557394,1651.72887929,0.956575498358,1651.72887929,1.0,0.0,0.0,0.0,41.9083331426,1.0,69.5416634878,1.0,0.0,41.6166674296,41.2199999491,1.0,69.361114502,0.0,1.0,83.1483338674,0.0,1134.64001465,0.000257335938225,0.25,0.75,0.75,0.0,0.75,0.25,0.0,0.382673840586,139022.0,1647.30187677,50.5022681148,892.266209927,0.516743398467,892.266209927,0.382687304277,1.0,1.0,1.0,0.0,1726.7104187,1726.7104187,468.68359375,1258.02682495,0.0,1012.64915466,1726.7104187
2016-05-21T00:00:00.000Z,0.0,0.0360957302997,0.782203299701,0.510896817325,47.1452512741,0.0460006062705,74.5366668701,0.0,36.960000356,1.0,79.6666641235,0.0,0.0,0.0,47.7999992371,37.5766665141,1.0,79.6666641235,0.0,0.0,74.5366668701,77.4663550059,2.0,0.0,116.488500913,69.3432496389,40.7526041667,0.451822603477,733.808324178,0.0,0.465009632557,0.0,1.0,13.501805385,78.3259995778,8.6430015564,2689.16617839,77.9780006409,77.9016825358,69.3349990845,69.2674535116,,1859.33288574,51.8929999669,51.8206253052,41.0030002594,40.5965576172,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.347998936971,82.2184988658,100.0,7.80047361056,36.9750003815,1.89150047302,5.70133177439,39.1114997864,224.0,57.1166667938,392.366668701,0.465009632557,36.9750003815,0.602638942174,60.2638947169,2.0,1.0,1.0,843.694519043,843.694519043,0.0,0.431755300081,0.0,1.0,13.314464887,77.0090001424,7.66950035095,2995.5,77.0210005442,76.8629964193,69.3515001933,69.027557373,,1774.99992879,51.704000473,51.7397969564,41.0160001119,41.7246932983,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0120004018148,100.0,7.4456688563,36.0050004323,0.667000452677,5.86879603068,40.3489996592,224.0,53.0916665395,341.441665649,0.431755300081,36.0050004323,0.564637785412,56.4637794495,2.0,1.0,1.0,790.492899577,790.492899577,733.808324178,0.452054270023,2.0,0.0,3685.53025309,0.0,24.9032727877,2.45844179392,6.171875,3685.53025309,0.0478787659439,77.6533336639,77.6533336639,68.2365023295,2.0,52.2225494385,41.6485315959,41.0,1.0,1743.96052438,1104.58897294,0.0,0.0,0.0,10.2263250351,1.0,0.0,25.443333149,59.1086740494,1.0,80.3571421305,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,1.0,1.0,0.0361624518611,58.623333931,74.2832107544,58.623333931,2.0,0.0,53.465587107,0.0566000007093,33.8640107529,0.950012153269,707.683335483,0.0,1.0,3223.33251941,0.00322333251941,598.304069408,0.581625211243,0.36838952817,0.0,0.581625211243,0.0,944.621668498,598.304069408,0.0,944.621668498,0.0,0.000944621668498,0.582080791394,1.0,6.49085799344,2.0,2.0,2.0,1.0,94.5908463796,60.1840146383,59.1086740494,0.591086740494,1.0,9.33333333333,2848.54949732,87.3295978599,1542.92573791,0.950014739413,1542.92573791,1.0,0.0,0.0,0.0,39.2075004578,1.0,68.1527786255,1.0,0.0,40.7750008901,38.4458332062,1.0,67.9583352407,0.0,1.0,77.6533336639,0.0,1001.01000977,0.000243587423234,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.38777243435,139022.0,1532.2392898,46.9747291135,829.942200086,0.511014434183,829.942200086,0.387273787659,1.0,1.0,1.0,0.0,1624.10715739,1624.10715739,0.0,1624.10715739,0.0,944.621668498,1624.10715739
2016-05-21T01:00:00.000Z,0.0,0.0391742273142,0.808355160203,0.508530471552,44.8667503993,0.053910780259,74.6416670481,0.0,36.9508336385,1.0,79.6666641235,0.833333333333,0.0,0.0,47.7999992371,37.6658328374,1.0,79.6666641235,0.833333333333,0.0,74.6416670481,73.1749426524,2.0,0.0,113.545500755,68.678750356,40.6796875,0.4371344453,609.10832723,0.0,0.452275652274,0.0,1.0,12.9567050139,76.3009993235,7.31250063578,2683.33284505,75.9860006968,75.9465942383,68.673500061,68.6077829997,9.66149997711,1691.66628011,51.1999998093,51.1097183228,41.0225000381,40.5831960042,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.314998626709,79.9595006307,100.0,7.25923315684,34.9635006587,1.95149962107,5.69504678249,39.0710004171,224.0,50.3583332698,324.908332825,0.452275652274,34.9635006587,0.512871653239,51.2871653239,2.0,1.0,1.0,718.020314535,718.020314535,0.0,0.419121573478,0.0,1.0,12.7983721097,75.0814997355,6.43499946594,2992.50044759,75.119000117,74.9589818319,68.684000651,68.3661168416,9.55699984233,1628.49994914,51.0080000559,51.0315144857,41.0310001373,41.8338470459,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0375003814697,100.0,6.93119804064,34.0879999797,0.692500432332,5.86717406909,40.338499705,224.0,46.2416664759,284.200002035,0.419121573478,34.0879999797,0.48405191694,48.4051914215,2.0,1.0,1.0,677.672683716,677.672683716,609.10832723,0.43677807755,2.0,0.0,3380.39607747,0.0,22.6886577606,2.4592580994,5.68489583333,3380.39607747,0.0442290900501,61.8475004832,61.8475004832,63.2340431213,2.0,51.5943400065,41.707766215,41.0,1.0,1477.21691748,966.993039918,0.0,0.0,0.0,9.59925619761,1.0,0.0,21.4058327675,59.0742438634,1.0,75.6666634878,0.25,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,1.0,1.0,0.0393432930956,54.5858335495,69.4172649384,54.5858335495,2.0,0.0,45.2878770324,0.0566000007093,29.645654179,0.950123926582,707.349778919,0.0,1.0,2730.3148562,0.0027303148562,523.774802252,0.574230185833,0.37589374075,0.0,0.574230185833,0.0,800.139160156,523.774802252,0.0,800.139160156,0.0,0.000800139160156,0.574228912592,1.0,5.17942844015,2.0,2.0,2.0,1.0,94.107111613,60.084690094,59.0742438634,0.590742438634,1.0,11.6666666667,2444.2099574,74.9335312114,1323.91396241,0.950123926582,1323.91396241,1.0,0.0,0.0,0.0,31.3150000572,1.0,63.0555566152,1.0,0.0,37.7000007629,30.5324999491,1.0,62.8333346049,0.0,1.0,61.8475004832,0.0,966.729980469,0.000213244336716,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.395626012811,139022.0,1308.27238274,40.1084485922,708.629824905,0.508557331405,708.629824905,0.395627363823,1.0,1.0,1.0,0.0,1393.41187541,1393.41187541,0.0,1393.41187541,0.0,800.139160156,1393.41187541
2016-05-21T02:00:00.000Z,0.0,0.0376795714049,0.795077219988,0.508523996192,45.8822491964,0.0498668856435,74.2974993388,0.0,36.8758331935,1.0,79.6666641235,0.5,0.0,0.0,47.7999992371,37.4216664632,1.0,79.6666641235,0.5,0.0,74.2974993388,75.0290152232,2.0,0.0,114.884999911,69.0027507146,40.703125,0.440748586333,659.599995931,0.0,0.455933550414,0.0,1.0,13.20206062,77.2310002645,7.9019985199,2684.16617839,76.9024995168,76.8418019613,69.0005009969,68.9284133911,9.93600082397,1765.33290609,51.4009993871,51.3212102254,40.8844995499,40.4826609294,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.328500747681,79.2755006154,100.0,7.51816447576,36.0179999669,1.90199947357,5.68389614423,38.9825000763,224.0,53.2916666667,353.008331299,0.455933550414,36.0179999669,0.552992542812,55.2910238902,2.0,1.0,1.0,774.189559937,774.189559937,0.0,0.42073054569,0.0,1.0,13.0231807232,75.940999349,6.96000035604,2992.50038656,75.9650007884,75.815149943,69.0050004323,68.6818466187,9.77899932861,1694.49992879,51.1909996668,51.239982605,40.8795000712,41.685760498,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0240014394124,100.0,7.16796843211,35.0855007172,0.629499753316,5.85521229108,40.2500003179,224.0,49.058333079,306.591667175,0.42073054569,35.0855007172,0.520290327526,52.0290327072,2.0,1.0,1.0,728.406458537,728.406458537,659.599995931,0.440777801138,2.0,0.0,3525.08687337,0.0,24.2410071691,2.65670506159,6.61197916667,3525.08687337,0.0464166790231,69.5408331553,69.5408331553,65.602004687,2.0,51.7594604492,41.5772018433,41.0,1.0,1587.41351998,1037.70380262,0.0,0.0,0.0,9.86975479126,1.0,0.0,23.20916605,59.1307462056,1.0,77.7023792267,0.25,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,1.0,1.0,0.0377771654162,56.3891658783,71.5517400106,56.3891658783,2.0,0.0,48.6662367874,0.0566000007093,31.8134741437,0.950123926582,707.349778919,0.0,1.0,2933.98935881,0.00293398935881,562.075507863,0.574541775231,0.375582151351,0.0,0.574541775231,0.0,859.827494303,562.075507863,0.0,859.827494303,0.0,0.000859827494303,0.574838524063,1.0,5.58356264062,2.0,2.0,2.0,1.0,94.0096060435,60.084690094,59.1307462056,0.591307462056,1.0,9.91666666667,2625.1173226,80.4797109312,1421.90300217,0.950123926582,1421.90300217,1.0,0.0,0.0,0.0,35.0741666158,1.0,65.805557251,1.0,0.0,39.3500010173,34.4666666985,1.0,65.5833352407,0.0,1.0,69.5408331553,0.0,960.799987793,0.000228837695787,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.395298066751,139022.0,1405.28678468,43.0826741468,761.177978921,0.508623590399,761.177978921,0.39498573295,1.0,1.0,1.0,0.0,1496.54477946,1496.54477946,0.0,1496.54477946,0.0,859.827494303,1496.54477946
2016-05-21T03:00:00.000Z,0.0,0.0368390753963,0.792529915525,0.509228945809,46.0494991938,0.0491855157628,74.5433324178,0.0,36.9483334223,1.0,79.6666641235,0.5,0.0,0.0,47.7999992371,37.595000267,1.0,79.6666641235,0.5,0.0,74.5433324178,75.2704524994,2.0,0.0,115.145999908,69.0965007146,40.7552083333,0.438628365667,668.675013224,0.0,0.454623019778,0.0,1.0,13.2528239091,77.38550059,7.97699928284,2689.99951172,77.0705000559,76.9746856689,69.0935007731,69.0185699463,,1791.66629028,51.599000295,51.5180460612,41.0840002696,40.6678237915,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.315000534058,79.5230000814,100.0,7.54136284192,35.9864997864,1.90500036875,5.71025244395,39.1789999008,224.0,53.808333079,357.241668701,0.454623019778,35.9864997864,0.560869169689,56.0869166056,2.0,1.0,1.0,785.216837565,785.216837565,0.0,0.421929446247,0.0,1.0,13.0811956724,76.1299997965,7.05149904887,2990.62565104,76.150999705,75.9921340942,69.0995006561,68.7743377686,9.98600006104,1713.24995931,51.4099998474,51.4420750936,41.0834995906,41.8274612427,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0209999084473,100.0,7.20429003239,35.0675001144,0.677499771118,5.87690563997,40.4059998194,224.0,49.6583331426,311.433334351,0.421929446247,35.0675001144,0.526772827875,52.6772829692,2.0,1.0,1.0,737.481959025,737.481959025,668.675013224,0.439124511661,2.0,0.0,3580.512736,0.0,23.4511712392,2.25174738963,5.63802083333,3580.512736,0.0452041314584,69.0325005849,69.0325005849,65.9354400635,2.0,51.9530410767,41.7389678955,41.0,1.0,1603.26008876,1070.11192486,0.0,0.0,0.0,9.86148134867,1.0,0.0,22.9799993833,59.2320194244,1.0,77.6547584534,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,1.0,1.0,0.0370011713527,56.1600004832,71.7941226959,56.1600004832,2.0,0.0,49.152054036,0.0566000007093,32.8070283317,0.949872640815,708.099671526,0.0,1.0,2963.27830186,0.00296327830186,579.629468562,0.56964836278,0.380217477039,0.0,0.56964836278,0.0,868.410837809,579.629468562,0.0,868.410837809,0.0,0.000868410837809,0.570515319705,1.0,5.29366292733,2.0,2.0,2.0,1.0,94.1106351217,60.3079900742,59.2320194244,0.592320194244,1.0,11.0833333333,2673.37201362,81.9590823677,1448.04030637,0.94986583982,1448.04030637,1.0,0.0,0.0,0.0,35.0075001717,1.0,65.5000003179,1.0,0.0,39.1833340327,34.0250000954,1.0,65.3055575689,0.0,1.0,69.0325005849,0.0,964.570007324,0.000235984436504,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.400285452008,139022.0,1433.79621163,43.9567038213,776.620199125,0.50943678461,776.620199125,0.399377143305,1.0,1.0,1.0,0.0,1524.46824137,1524.46824137,0.0,1524.46824137,0.0,868.410837809,1524.46824137
2016-05-21T04:00:00.000Z,0.0,0.0369410099728,0.791233179328,0.50890601364,46.1882511775,0.0489086975771,74.5900007884,0.0,36.9608335495,1.0,79.6666641235,0.583333333333,0.0,0.0,47.7999992371,37.629166921,1.0,79.6666641235,0.583333333333,0.0,74.5900007884,75.4528764089,2.0,0.0,115.587750753,69.3994995753,40.640625,0.439910540152,673.433334351,0.0,0.45786798191,0.0,1.0,13.3289687634,77.6464996338,7.96800041199,2692.49951172,77.3585001628,77.2410837809,69.3904997508,69.3182449341,9.92700004578,1797.33290609,51.4580001831,51.3664372762,41.0135002136,40.6099192301,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.287999471029,79.0834999084,100.0,7.62642053763,36.3449999491,1.89150047302,5.70254822572,39.1219997406,224.0,53.9249998728,358.274993896,0.45786798191,36.3449999491,0.558705949329,55.8705943425,2.0,1.0,1.0,782.188329061,782.188329061,0.0,0.429145121769,0.0,1.0,13.164592584,76.4344997406,7.05000178019,2985.75126139,76.45850118,76.2943522135,69.4084993998,69.0817743937,9.79699897766,1713.24996948,51.2584997813,51.2897109985,40.9755004247,41.7323608398,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0240014394124,100.0,7.30187884967,35.4830007553,0.668499628703,5.86271373431,40.307000796,224.0,50.0999994278,315.158332825,0.429145121769,35.4830007553,0.524203291393,52.420328776,2.0,1.0,1.0,733.884607951,733.884607951,673.433334351,0.439893230443,2.0,0.0,3613.18491618,0.0,23.6163447698,2.47588637471,5.85677083333,3613.18491618,0.0456886120683,70.0550003052,70.0550003052,65.7123794556,2.0,51.8144938151,41.647895813,41.0,1.0,1614.74033745,1069.59067462,0.0,0.0,0.0,9.96857325236,1.0,0.0,23.3708329201,59.4219264984,1.0,78.0476175944,0.0833333333333,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,1.0,1.0,0.0370457066893,56.5508330663,71.9006907145,56.5508330663,2.0,0.0,49.5040105325,0.0566000007093,32.7910480676,0.949788878893,708.349635728,0.0,1.0,2984.49704988,0.00298449704988,579.347131743,0.571338783448,0.378450095445,0.0,0.571338783448,0.0,874.629150391,579.347131743,0.0,874.629150391,0.0,0.000874629150391,0.571536237995,1.0,5.3967253291,2.0,2.0,2.0,1.0,94.5837116241,60.3824234009,59.4219264984,0.594219264984,1.0,10.5,2684.33101208,82.2950586001,1453.97628213,0.949788878893,1453.97628213,1.0,0.0,0.0,0.0,35.4408326149,1.0,65.7222216924,1.0,0.0,39.3083337148,34.6141668955,1.0,65.5138893127,0.0,1.0,70.0550003052,0.0,1004.91998291,0.000235869488769,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.39845707173,139022.0,1438.70793148,44.1072852034,779.280647538,0.509053759447,779.280647538,0.398249182334,1.0,1.0,1.0,0.0,1530.84155273,1530.84155273,0.0,1530.84155273,0.0,874.629150391,1530.84155273
2016-05-21T05:00:00.000Z,0.0,0.0341660615592,0.771560608659,0.518307614729,48.5762503942,0.0425569214249,76.2374992371,0.0,37.9124997457,1.0,80.2916660309,0.0,0.0,0.0,48.1499993006,38.2991666794,1.0,80.2499993642,0.0,0.0,76.2374992371,80.2277342478,2.0,0.0,118.746750514,70.1705001195,40.8333333333,0.460230579178,824.691675822,0.0,0.481155633169,0.0,1.0,13.9441705545,79.8470013936,9.34649976095,2714.58284505,79.5155003866,79.3881912231,70.1690006256,70.0877685547,,2065.66621908,51.6829999288,51.6034037272,41.0150000254,40.5895589193,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.33150100708,84.7820002238,100.0,8.24243338903,38.5005003611,1.90200010935,5.70173720519,39.1129999161,224.0,62.1499996185,441.70833842,0.481155633169,38.5005003611,0.655670394897,65.5670398076,2.0,1.0,1.0,917.938552856,917.938552856,0.0,0.450487453066,0.0,1.0,13.7205704848,78.4654998779,8.29050064087,3016.8723348,78.4625002543,78.2910130819,70.1719996134,69.8446375529,,1950.99991862,51.482000351,51.5268656413,41.0249999364,41.6595967611,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.00299962361654,100.0,7.84934155146,37.4375003179,0.654999732971,5.87122893333,40.3700002035,224.0,57.0916668574,382.983334859,0.450487453066,37.4375003179,0.607107685634,60.7107686996,2.0,1.0,1.0,849.950759888,849.950759888,824.691675822,0.460123676943,2.0,0.0,4142.35632324,0.0,26.0843027433,2.4313904345,6.04427083333,4142.35632324,0.0540051440031,96.7675011953,96.7675011953,72.9131813049,2.0,51.9783503215,41.5944010417,41.0,1.0,1954.97655123,1186.78128385,0.0,0.0,0.0,10.6498829524,1.0,0.0,28.0424997012,59.5191176732,1.0,83.0416641235,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,1.0,1.0,0.0341797270686,61.2224998474,77.350605011,61.2224998474,2.0,0.0,59.9348251468,0.0566000007093,36.3838270543,0.949682811857,708.666523292,0.0,1.0,3613.34984604,0.00361334984604,642.823791491,0.590944460951,0.358736694622,0.0,0.590944460951,0.0,1058.91915894,642.823791491,0.0,1058.91915894,0.0,0.00105891915894,0.590854878227,1.0,7.35988351428,2.0,2.0,2.0,1.0,94.9816404978,60.475358963,59.5191176732,0.595191176732,1.0,9.91666666667,3141.75783508,96.3186522012,1701.74295043,0.949681155573,1701.74295043,1.0,0.0,0.0,0.0,48.7108338674,1.0,73.013888677,1.0,0.0,43.6916672389,48.0566666921,1.0,72.8194459279,0.0,1.0,96.7675011953,0.0,1103.69006348,0.000261712729311,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.377744354005,139022.0,1714.90911706,52.5749416326,928.885882928,0.518377595437,928.885882928,0.377828780191,1.0,1.0,1.0,0.0,1791.90977987,1791.90977987,0.0,1791.90977987,0.0,1058.91915894,1791.90977987
2016-05-21T06:00:00.000Z,0.0,0.0326453175483,0.770969195886,0.531139302884,49.4852488836,0.0424903411911,82.5266666412,0.0,41.0649998983,1.0,82.3611094157,0.0,0.0,0.0,49.3499994278,41.457499822,1.0,82.2499980927,0.0,0.0,82.5266666412,82.6639328003,2.0,0.0,120.224999428,70.7397505442,40.7838541667,0.471146683857,914.766652425,0.0,0.49494474111,0.0,1.0,14.2354546388,80.8549995422,9.44485691616,2803.33284505,80.5189997355,80.3679656982,70.7435003916,70.6496632894,,2177.66617839,51.9275004069,51.8359069824,41.0705000559,40.6404622396,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.335999806722,87.8689994812,100.0,8.52945979436,39.4484996796,1.92599964142,5.70599484444,39.1445004145,224.0,67.3083337148,488.949996948,0.49494474111,39.4484996796,0.704394676572,70.4394693375,2.0,1.0,1.0,986.152547201,986.152547201,0.0,0.466813602619,0.0,1.0,14.0070200761,79.4404996236,8.67599868774,3116.9847819,79.4119993846,79.2430241903,70.7360006968,70.4084879557,9.96800231934,2045.74994914,51.7459993362,51.7621180216,41.0834995906,41.6493784587,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0285002390544,100.0,8.13234460354,38.328499794,0.693998972575,5.87467547258,40.389500618,224.0,61.7749989827,425.816668193,0.466813602619,38.328499794,0.649981645857,64.9981654485,2.0,1.0,1.0,909.974304199,909.974304199,914.766652425,0.470195495348,2.0,0.0,4392.06449382,0.0,27.5253005028,2.34320775668,6.1328125,4392.06449382,0.0575553373116,111.965832392,111.965832392,77.0637842814,2.0,52.1972427368,41.601407369,41.0,1.0,2164.93257749,1239.02557688,0.0,0.0,0.0,11.1308873494,1.0,0.0,30.1783331235,59.6126130422,1.0,85.1964270274,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.416666666667,1.0,0.0327390986327,63.3833344777,80.0177968343,63.3833344777,2.0,0.0,66.3715661475,0.0566000007093,37.9855099828,0.949636001402,708.806349744,0.583333333333,0.416666666667,4001.40799164,0.00400140799164,671.122076091,0.603964543555,0.345658578366,0.612606598669,0.589848350723,0.0,1172.64249674,671.122076091,737.759165446,434.883331299,0.0,0.00117264249674,0.603012988965,1.0,7.88761123761,2.0,2.0,2.0,0.416666666667,95.1296507517,60.5164642334,59.6126130422,0.596126130422,1.0,10.5,3403.95815437,104.35707613,1843.76457284,0.949623121921,1843.76457284,1.0,0.0,0.0,0.0,56.5991662343,1.0,76.5972232819,1.0,0.0,45.833334287,55.3666667938,1.0,76.3888899485,0.0,1.0,111.965832392,0.0,1332.81994629,0.000273233804598,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.363995537163,139022.0,1907.651523,58.4839549099,1033.28540949,0.532189266921,1033.28540949,0.36503840108,1.0,1.0,1.0,0.0,1941.57506307,1941.57506307,1204.29516602,737.279897054,0.0,1172.64249674,1941.57506307
2016-05-21T07:00:00.000Z,0.0,0.0325845265039,0.772827425019,0.535926589053,49.9577506383,0.0426141765224,84.3316644033,0.0,41.9816659292,1.0,83.0555553436,0.0,0.0,0.0,49.7583341599,42.4566669464,1.0,82.930557251,0.0,0.0,84.3316644033,83.5407314301,2.0,0.0,121.212750117,71.2549994787,40.7604166667,0.479885650042,950.433344523,0.0,0.508078644918,0.0,1.0,14.4215861956,81.4939994812,9.48342895508,2822.49951172,81.1700000763,80.9948603312,71.259499232,71.1588567098,,2138.3328654,52.203499794,52.1187438965,41.0434999466,40.638554891,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.323999404907,87.8120002747,100.0,8.7194434007,40.1265001297,1.92299969991,5.70214275519,39.1205002467,224.0,68.9083331426,506.641662598,0.508078644918,40.1265001297,0.710552142915,71.0552148819,2.0,1.0,1.0,994.773000081,994.773000081,0.0,0.475246426963,0.0,1.0,14.2004037698,80.1154994965,8.83500035604,3138.3571167,80.0855000814,79.9119847616,71.2504997253,70.9193979899,,2034.49989827,52.021999677,52.0438919067,41.0415007273,41.5983174642,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0299994150798,100.0,8.33302680651,39.043999354,0.698500951131,5.86737684409,40.3429997762,224.0,63.5833330154,443.79166921,0.475246426963,39.043999354,0.66540037246,66.5400381088,2.0,1.0,1.0,931.560521444,931.560521444,950.433344523,0.479078215236,2.0,0.0,4358.22558594,0.0,27.207921346,2.15377929807,6.13541666667,4358.22558594,0.0553968634483,110.713334401,110.713334401,76.6668370565,2.0,52.4793955485,41.5822982788,41.0,1.0,2233.92656492,1236.6830291,0.0,0.0,0.0,11.1727266312,1.0,0.0,31.3549992243,60.0867726008,1.0,86.3809521993,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.333333333333,1.0,0.0327669810289,64.5350001653,81.1058387756,64.5350001653,2.0,0.0,68.4867539588,0.0566000007093,37.9136931666,0.949198041127,710.115932619,0.666666666667,0.333333333333,4128.92840292,0.00412892840292,669.853227764,0.610950810064,0.338217249522,0.616714368854,0.597952560517,0.0,1210.01330566,669.853227764,846.209981283,363.803324382,0.0,0.00121001330566,0.609849611918,1.0,8.19562211024,2.0,2.0,2.0,0.333333333333,95.3015155792,60.8963505427,60.0867726008,0.600867726008,1.0,10.5,3470.60959401,106.400447125,1879.86653343,0.949168059586,1879.86653343,1.0,0.0,0.0,0.0,55.7691669464,1.0,76.0416666667,1.0,0.0,45.5333340963,54.9441665014,1.0,75.8888905843,0.0,1.0,110.713334401,0.0,1463.82995605,0.000272717218617,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.356330205285,139022.0,1966.59869654,60.2911318486,1065.21433027,0.537840001363,1065.21433027,0.357499318238,1.0,1.0,1.0,0.0,1980.54129028,1980.54129028,1372.12626139,608.41502889,0.0,1210.01330566,1980.54129028
2016-05-21T08:00:00.000Z,0.0,0.0327597498555,0.76958550367,0.537443813318,50.4137493769,0.0440209247686,89.1599985758,0.0,44.4124994278,1.0,84.5972201029,0.0,0.0,0.0,50.5999994278,44.7333332698,1.0,84.3333339691,0.0,0.0,89.1599985758,84.7179171244,2.0,0.0,122.57550017,72.1617507935,40.9661458333,0.488536533609,988.700007121,0.0,0.517726138266,0.0,1.0,14.691114823,82.4554990133,9.81599934896,2887.91617839,82.0834999084,81.960009257,72.1610005697,72.0642496745,,2160.66617839,52.2140000661,52.1365865072,40.8935000102,40.4692967733,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.371999104818,84.9740009308,100.0,9.01127362251,41.1899998983,1.93949985504,5.67984124025,38.9540001551,224.0,71.3249994914,527.749994914,0.517726138266,41.1899998983,0.727941807338,72.7941811879,2.0,1.0,1.0,1019.11853027,1019.11853027,0.0,0.486495509463,0.0,1.0,14.4590544701,81.0230000814,8.82149950663,3212.97277832,80.9840005239,80.8218256632,72.1625010173,71.8264134725,,2047.99994914,52.0204998652,52.0585606893,40.9244998296,41.4827931722,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0389995574951,100.0,8.60627508163,40.0595006943,0.69099966685,5.85277942816,40.2335001628,224.0,65.0916671753,460.950002035,0.486495509463,40.0595006943,0.67632942563,67.6329441071,2.0,1.0,1.0,946.861195882,946.861195882,988.700007121,0.488368360951,2.0,0.0,4395.56514486,0.0,28.3143099005,2.63979828358,7.06770833333,4395.56514486,0.0563164218799,114.202500661,114.202500661,77.0769570669,2.0,52.4541542747,41.4391784668,41.0,1.0,2323.16422249,1218.13096974,0.0,0.0,0.0,10.9591957728,1.0,0.0,33.1191658974,61.2018047969,1.0,88.0178553263,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.0,1.0,0.0327854335472,66.2991663615,82.4555644989,66.2991663615,2.0,0.0,71.2225634495,0.0566000007093,37.3449321588,0.947308531324,715.789915113,1.0,0.0,4293.86484476,0.00429386484476,659.804446833,0.621775597391,0.326022630722,0.621775597391,0.0,0.0,1258.34916178,659.804446833,1258.34916178,0.0,0.0,0.00125834916178,0.621471906702,1.0,9.60853617725,2.0,2.0,2.0,0.0,92.9782860496,62.4618079446,61.2018047969,0.612018047969,1.0,9.91666666667,3545.4288661,108.694223993,1920.39262599,0.948904571571,1920.39262599,1.0,0.0,0.0,0.0,57.4825003942,1.0,77.2083333333,1.0,0.0,46.1833340327,56.720000267,1.0,76.9722232819,0.0,1.0,114.202500661,0.0,1427.94995117,0.000268626060327,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.343577890221,139022.0,2009.74939443,61.6140272723,1088.58704064,0.537892723309,1088.58704064,0.343908040924,1.0,1.0,1.0,0.0,2023.79953003,2023.79953003,2023.79953003,0.0,0.0,1258.34916178,2023.79953003
2016-05-21T09:00:00.000Z,0.0,0.030376413104,0.792896313268,0.586737364229,52.4365005493,0.0450543977398,107.788334529,0.0,53.4375003179,1.0,89.9027786255,0.0,0.0,0.0,53.8666674296,54.350833257,1.0,89.7777779897,0.0,0.0,107.788334529,90.4181334178,2.0,0.0,125.678999901,73.2424993515,40.6119791667,0.516184932488,1233.71663411,0.0,0.558159119054,0.0,1.0,15.3981737296,84.682999293,,3107.08282471,84.3379999797,84.1287333171,73.267999649,73.1480458577,,2544.99947103,52.6085004807,52.5296223958,41.1920003891,40.7136383057,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.344999313354,91.2124989827,100.0,9.72725311915,43.1459995906,2.3040005366,5.67092065016,38.8879998525,224.0,85.2916666667,677.258321126,0.558159119054,43.1459995906,0.864540187291,86.4540182749,2.0,1.0,1.0,1210.35626221,1210.35626221,0.0,0.515076263277,0.0,1.0,14.9908595085,82.7780005137,9.46500078837,3465.31626383,82.6819998423,82.5098851522,73.216999054,72.8839594523,,2293.24983724,52.4224999746,52.4487253825,41.1225001017,41.5606689453,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0960006713867,100.0,9.11537297567,41.5594997406,0.71800104777,5.87548657258,40.404499054,224.0,75.2249991099,556.458333333,0.515076263277,41.5594997406,0.771146799723,77.1146799723,2.0,1.0,1.0,1079.60551961,1079.60551961,1233.71663411,0.515477383297,2.0,0.0,5092.18098958,0.0,32.3311858177,1.79051959515,7.59375,5092.18098958,0.0723006795752,174.077500661,174.077500661,89.1133797963,2.0,52.8393732707,41.5740178426,41.0,1.0,2932.06867999,1241.4830583,0.0,0.0,0.0,11.3955300649,1.0,0.0,39.4216655095,61.8724695841,1.0,93.5238081614,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.0,1.0,0.0304078611696,72.6016661326,88.917069753,72.6016661326,2.0,0.0,89.8900928216,0.0566000007093,38.0608503847,0.945851989989,720.179133089,1.0,0.0,5419.29257759,0.00541929257759,672.453178581,0.664485173679,0.281353261348,0.664485173679,0.0,0.0,1588.16416423,672.453178581,1588.16416423,0.0,0.0,0.00158816416423,0.663231263558,1.0,10.3585636364,2.0,2.0,2.0,0.0,90.5959765116,63.625433286,61.8724695841,0.618724695841,1.0,9.91666666667,4173.55173829,127.950943206,2260.61734281,0.945838435026,2260.61734281,1.0,0.0,0.0,0.0,87.8383331299,1.0,88.5416673024,1.0,0.0,52.9916674296,86.2391659419,1.0,88.3194452922,0.0,1.0,174.077500661,0.0,1776.10998535,0.000273775736104,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.297464398706,139022.0,2594.18917565,79.5315291852,1405.15067471,0.587912642258,1405.15067471,0.298791510722,1.0,1.0,1.0,0.0,2390.06711833,2390.06711833,2390.06711833,0.0,0.0,1588.16416423,2390.06711833
2016-05-21T10:00:00.000Z,0.0,0.0319970647864,0.781535537089,0.565284045001,52.0532490412,0.0460786670405,103.380001068,0.0,51.3858337402,1.0,88.6805559794,0.0,0.0,0.0,53.1083335876,51.9941666921,1.0,88.5138880412,0.0,0.0,103.380001068,88.6658414205,2.0,0.0,126.040499051,73.9872500102,41.2161458333,0.514507900175,1152.92499797,0.0,0.552111061626,0.0,1.0,15.43805933,84.9259999593,9.79199981689,3063.33280436,84.5584990184,84.4065755208,74.004500707,73.8966064453,,2449.66611735,52.0309998194,51.9639485677,40.8185002009,40.4101206462,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.367500940959,89.8219979604,100.0,9.78376356761,43.7399988174,2.05049991608,5.65429584185,38.7680002848,224.0,81.3083324432,634.008341471,0.552111061626,43.7399988174,0.817999423799,81.7999432882,2.0,1.0,1.0,1145.19919332,1145.19919332,0.0,0.510580758941,0.0,1.0,15.0549178918,83.0300000509,8.99400075277,3419.94689941,82.9640000661,82.790377299,73.9699993134,73.6289596558,,2221.49995931,51.8375002543,51.8813273112,40.8900003433,41.4291763306,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0659999847412,100.0,9.19990849495,42.0739997228,0.640000025431,5.85500959555,40.2500003179,224.0,71.4583326976,518.91666158,0.510580758941,42.0739997228,0.725215083531,72.5215085347,2.0,1.0,1.0,1015.30111694,1015.30111694,1152.92499797,0.513603228429,2.0,0.0,4915.40157064,0.0,43.3038430647,1.79051959515,18.7682291667,4915.40157064,0.0882550391291,198.533334096,198.533334096,94.0956757863,2.0,52.3188837225,41.386777242,41.0,1.0,2818.29510255,1086.19613265,0.0,0.0,0.0,10.8955138524,1.0,0.0,38.5199991862,63.1089868546,1.0,92.7142829895,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.0,1.0,0.0320713834303,71.6999988556,87.0400485992,71.6999988556,2.0,0.0,86.4020717167,0.0566000007093,33.3001310142,0.943733448341,726.610054572,1.0,0.0,5209.00681315,0.00520900681315,588.34152998,0.681237758395,0.262555123455,0.681237758395,0.0,0.0,1526.53835042,588.34152998,1526.53835042,0.0,0.0,0.00152653835042,0.680139432351,1.0,14.4669205466,2.0,2.0,2.0,0.0,88.8688035445,65.2117739591,63.1089868546,0.631089868546,1.0,10.5,3871.00255723,118.675521333,2096.74063332,0.935698004955,2096.74063332,1.0,0.0,0.0,0.0,99.4316673279,1.0,94.0555566152,1.0,0.0,56.3416668574,99.1016674042,1.0,93.9027773539,0.0,1.0,198.533334096,0.0,1746.30004883,0.000239531376431,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.280598143915,139022.0,2346.40767537,71.9351511701,1270.93905068,0.567173218874,1270.93905068,0.281758900935,1.0,1.0,1.0,0.0,2240.83050537,2240.83050537,2240.83050537,0.0,0.0,1526.53835042,2240.83050537
2016-05-21T11:00:00.000Z,0.0,0.0319781122573,0.774750166733,0.55332787705,52.0104999542,0.0449201422165,97.1108347575,0.0,48.1433334351,1.0,87.0555547078,0.0,0.0,0.0,52.1083335876,48.9675003688,1.0,86.8472207387,0.0,0.0,97.1108347575,87.6760501862,2.0,0.0,126.423000018,74.4125000636,40.8489583333,0.513961630358,1110.85002136,0.0,0.543257843553,0.0,1.0,15.485196511,85.0520006816,9.94500350952,2990.83282471,84.6829999288,84.5095748901,74.4289995829,74.3080317179,,2309.66617839,52.379000028,52.2977472941,41.0314998627,40.6353734334,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.369000752767,85.4780006409,100.0,9.78102636337,43.6515000661,1.89899984996,5.70417022705,39.1325000127,224.0,77.6500002543,593.841674805,0.543257843553,43.6515000661,0.780067705427,78.0067704519,2.0,1.0,1.0,1092.0947876,1092.0947876,0.0,0.518035512222,0.0,1.0,15.2241284053,83.5444997152,9.08399963379,3329.2082723,83.480000178,83.3021621704,74.3960005442,74.0544026693,,2141.49991862,52.1930001577,52.2147521973,41.0220003128,41.545346578,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0644995371501,100.0,9.35654886564,42.4579998652,0.671500205994,5.86757953962,40.3505001068,224.0,71.2666670481,517.008331299,0.518035512222,42.4579998652,0.712069851103,71.2069854736,2.0,1.0,1.0,996.897791545,996.897791545,1110.85002136,0.513540669537,2.0,0.0,4670.36075846,0.0,43.43532149,1.79051959515,21.8177083333,4670.36075846,0.0822228292339,177.701665243,177.701665243,91.0405699412,2.0,52.6951319377,41.5918528239,41.0,1.0,2685.81173496,1066.35539989,0.0,0.0,0.0,9.82769711812,1.0,0.0,35.9358326594,64.6013024648,1.0,90.6785685221,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.0,1.0,0.0320251941883,69.1158339183,85.7610104879,69.1158339183,2.0,0.0,82.3404539616,0.0566000007093,32.6918624149,0.940860538455,735.404724733,1.0,0.0,4964.1400624,0.0049641400624,577.594735074,0.673088376413,0.267238174385,0.673088376413,0.0,0.0,1454.77832031,577.594735074,1454.77832031,0.0,0.0,0.00145477832031,0.672708829244,1.0,14.5524314702,2.0,2.0,2.0,0.0,86.5498365922,67.2336828058,64.6013024648,0.646013024648,1.0,11.0833333333,3755.09056485,115.121941628,2033.95654038,0.941059188431,2033.95654038,1.0,0.0,0.0,0.0,89.2508328756,1.0,91.0972239176,1.0,0.0,54.5333334605,88.4508330027,1.0,90.8888874054,0.0,1.0,177.701665243,0.0,1611.85998535,0.000235156035842,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.283975947178,139022.0,2211.13508048,67.7880224914,1197.66822689,0.554130173004,1197.66822689,0.284457163925,1.0,1.0,1.0,0.0,2161.3481547,2161.3481547,2161.3481547,0.0,0.0,1454.77832031,2161.3481547
2016-05-21T12:00:00.000Z,0.0,0.0307585510011,0.80147989644,0.60037952956,54.2739995321,0.0470145363351,116.351667404,0.0,57.9608335495,1.0,92.3750006358,0.0,0.0,0.0,55.2916663488,58.3908335368,1.0,92.1527773539,0.0,0.0,116.351667404,93.1267407735,2.0,0.0,130.944000244,76.6700007121,41.015625,0.549179710961,1358.35831706,0.0,0.592912937621,0.0,1.0,16.4835395813,88.1899998983,,3203.74947103,87.8765004476,87.6421763102,76.7090002696,76.5695953369,,2579.33276367,52.8005005519,52.7270965576,41.1710004807,40.7390950521,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.313499450684,91.3849995931,100.0,10.7907227675,46.7054999669,2.11799971263,5.69281665484,39.053000768,224.0,91.9500001272,742.875,0.592912937621,46.7054999669,0.894003012521,89.4241212209,2.0,1.0,1.0,1251.60421753,1251.60421753,0.0,0.556230212072,0.0,1.0,16.0774339835,86.2894992828,9.50399843852,3568.80328369,86.1349995931,85.960126241,76.6310011546,76.2919565837,,2293.99991862,52.6114997864,52.6348800659,41.0445000331,41.4719441732,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.154499689738,100.0,10.2072188059,45.09049956,0.686499595642,5.8702151378,40.3580004374,224.0,80.6666673024,615.483332316,0.556230212072,45.09049956,0.789800306048,78.9800300598,2.0,1.0,1.0,1105.72042847,1105.72042847,1358.35831706,0.548725883231,2.0,0.0,5144.68977865,0.0,43.2167878584,1.79051959515,19.6458333333,5144.68977865,0.0867801908659,214.716664632,214.716664632,96.3393198649,2.0,53.1436129483,41.5873947144,41.0,1.0,3259.47686124,1006.54824637,0.0,0.0,0.0,9.76607894897,1.0,0.0,42.8991651535,66.9429213206,1.0,96.434521993,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.5,1.0,0.0307747779856,76.079164505,91.9468803406,76.079164505,2.0,0.0,99.9276311656,0.0566000007093,30.8583205821,0.934522727509,755.112520357,0.5,0.5,6024.43553981,0.00602443553981,545.200003452,0.713788084202,0.220422532517,0.702916937567,0.723989364821,0.0,1765.50582886,545.200003452,841.674173991,923.831654867,0.0,0.00176550582886,0.713295400143,1.0,15.7740708132,2.0,2.0,2.0,0.5,80.2613032948,71.304175637,66.9429213206,0.669429213206,1.0,9.91666666667,4286.26546726,131.406471935,2321.66908637,0.93864302356,2321.66908637,1.0,0.0,0.0,0.0,108.069166819,1.0,96.4444452922,1.0,0.0,57.758333842,106.647498449,1.0,96.2638893127,0.0,1.0,214.716664632,0.0,1924.75,0.000221967174851,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.234831056094,139022.0,2744.95231759,84.1535603524,1486.81200173,0.601113104774,1486.81200173,0.235360168118,1.0,1.0,1.0,0.0,2473.43135579,2473.43135579,1197.40203857,1276.02931722,0.0,1765.50582886,2473.43135579
2016-05-21T13:00:00.000Z,0.0,0.0303306794138,0.824707059789,0.632357136538,55.5774997075,0.0487200860769,128.727497737,0.0,63.8174994787,1.0,95.5138912201,0.0,0.0,0.0,57.2499996821,64.9100004832,1.0,95.4166666667,0.0,0.0,128.727497737,96.2526461283,2.0,0.0,134.169000308,78.5915006002,41.1354166667,0.572654885752,1512.91664632,0.0,0.621029502741,0.0,1.0,17.0201792717,90.2375005086,,3342.91601562,89.9074999491,89.7028071086,78.6170005798,78.4743321737,,2689.66601562,53.2744998932,53.2252400716,41.6690003077,41.2220484416,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.330000559489,91.5919996897,100.0,11.2835706075,48.2384996414,2.2980000178,5.73660874367,39.3710002899,224.0,98.816666921,807.558329264,0.621029502741,48.2384996414,0.929033493769,92.9033495585,2.0,1.0,1.0,1300.64689128,1300.64689128,0.0,0.594914747894,0.0,1.0,16.8630549113,88.7510007222,9.83699925741,3725.90861003,88.5230007172,88.3676249186,78.5660006205,78.211865743,,2355.49985758,53.0900004705,53.1206766764,41.0115000407,41.3723653158,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.228000005086,100.0,11.0013549328,47.5115006765,0.711999893188,5.86170005798,40.2995001475,224.0,89.3333333333,705.358332316,0.594914747894,47.5115006765,0.846735156831,84.673514684,2.0,1.0,1.0,1185.42921956,1185.42921956,1512.91664632,0.572633472058,2.0,0.0,5361.14249674,0.0,41.9684292475,1.79051959515,17.9270833333,5363.47619629,0.0896390818121,236.805830638,236.805830638,99.8808771769,2.0,53.642191569,41.8166707357,41.0,1.0,3615.93348878,909.538631985,0.0,0.0,0.0,9.58562533061,1.0,0.0,46.9516655604,69.0313752492,1.0,99.571428299,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,1.0,1.0,0.0303308991952,80.1316655477,95.6770985921,80.1316655477,2.0,0.0,110.855724206,0.0566000007093,27.8842418023,0.927831073812,776.375172845,0.0,1.0,6683.26825032,0.00668326825032,492.654442631,0.74134379325,0.186474895524,0.0,0.74134379325,0.0,1958.58167521,492.654442631,0.0,1958.58167521,0.0,0.00195858167521,0.741323555509,1.0,16.2890381182,2.0,2.0,2.0,1.0,73.7282873789,75.202390035,69.0313752492,0.690313752492,1.0,9.91666666667,4525.47212076,138.739966009,2451.23611784,0.927818688774,2451.23611784,1.0,0.0,0.0,0.0,119.509166718,1.0,99.9027773539,1.0,0.0,59.7583328883,117.296667099,1.0,99.5972207387,0.0,1.0,236.805830638,0.0,2005.44006348,0.000200574310558,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.200982042915,139022.0,3084.6115489,94.566686088,1670.78948592,0.632411418369,1670.78948592,0.201006172296,1.0,1.0,1.0,0.0,2641.93440755,2641.93440755,0.0,2641.93440755,0.0,1958.58167521,2641.93440755
2016-05-21T14:00:00.000Z,0.0,0.0325126883227,0.814887174279,0.595896556866,54.115000089,0.0498059157199,114.869166692,0.0,57.1341673533,1.0,91.5694446564,0.0,0.0,0.0,54.8333336512,57.8791662852,1.0,91.3888893127,0.0,0.0,114.869166692,91.9703000387,2.0,0.0,132.646499952,78.5314998627,40.9348958333,0.574908582555,1328.75832113,0.0,0.595387742071,0.0,1.0,16.7071395715,88.9535001119,8.20799827576,3174.16605632,88.6384995778,88.4674504598,78.5285002391,78.416557312,,2209.66616821,54.3019997279,54.2559204102,41.8640003204,41.4587631226,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.315000534058,92.1875,100.0,10.9358621438,46.7744992574,2.19750086466,5.77127746741,39.6664994558,224.0,85.6166667938,676.425005595,0.595387742071,46.7744992574,0.806588523501,80.5248908997,2.0,1.0,1.0,1129.2239329,1129.2239329,0.0,0.597188056303,0.0,1.0,16.6745057106,88.1750005086,8.2620010376,3542.93139648,88.0160007477,87.8635101318,78.5344994863,78.1869888306,,2044.49990845,54.119000117,54.1407140096,41.2694997787,41.745765686,41.0,1.0,0.0,85.5878445307,1.0,0.0,0.158999760946,100.0,10.7937479814,46.7255010605,0.857499440511,5.88075776895,40.4330002467,224.0,83.0000009537,652.333335876,0.597188056303,46.7465009689,0.776549275716,77.6549266179,2.0,1.0,1.0,1087.168986,1087.168986,1328.75832113,0.573289520155,2.0,0.0,4456.2417806,0.0,25.9768498739,2.37466483315,7.38020833333,4456.2417806,0.0571803674724,144.965000153,144.965000153,79.9792486827,2.0,54.736656189,42.174601237,41.0,1.0,3071.59218752,869.071442232,0.0,0.0,0.0,8.79737663269,1.0,0.0,41.964998881,69.7311236064,1.0,94.797618866,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.416666666667,1.0,0.0335855565012,75.1449995041,91.2102890015,75.1449995041,2.0,0.0,94.1675441407,0.0566000007093,26.6436162099,0.923489568812,790.446857318,0.583333333333,0.416666666667,5677.17149902,0.00567717149902,470.735262827,0.719842696252,0.20367115555,0.689735702534,0.751886914477,0.0,1663.73750814,470.735262827,821.920837402,841.816670736,0.0,0.00166373750814,0.713862339656,1.0,14.3142399302,2.0,2.0,2.0,0.416666666667,68.1355056763,77.5630626678,69.7311236064,0.697311236064,1.0,9.91666666667,3940.66362976,120.811160351,2134.47277097,0.923513851802,2134.47277097,1.0,0.0,0.0,0.0,72.7299998601,1.0,79.69444561,1.0,0.0,47.6833341916,72.2349993388,1.0,79.472222964,0.0,1.0,144.965000153,0.0,2077.85009766,0.000191650359007,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.220539361865,139022.0,2604.68495382,79.8533042105,1410.83574576,0.610420695709,1410.83574576,0.227022802694,1.0,1.0,1.0,0.0,2311.25149536,2311.25149536,1191.6460673,1119.60542806,0.0,1663.73750814,2311.25149536
2016-05-21T15:00:00.000Z,0.0,0.0321345482421,0.803553782371,0.593739027983,53.9155009588,0.0489051497337,116.697502136,0.0,57.9150002797,1.0,92.2638880412,0.0,0.0,0.0,55.2416667938,58.7433334986,1.0,92.0694446564,0.0,0.0,116.697502136,92.400188446,2.0,0.0,131.138250987,77.222750028,40.8515625,0.560867834779,1334.48334757,0.0,0.59003508693,0.0,1.0,16.4364022414,88.0879999797,9.52199935913,3208.74949137,87.7325007121,87.6192881266,77.2234999339,77.1492716471,,2312.33283488,53.661500295,53.629737854,41.3375002543,40.9191691081,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.355499267578,92.2909990946,100.0,10.7328401407,46.3950004578,2.2140010198,5.70356202126,39.1234992345,224.0,87.9583320618,698.975006104,0.59003508693,46.3950004578,0.841972670782,84.1972668966,2.0,1.0,1.0,1178.7617391,1178.7617391,0.0,0.568660132393,0.0,1.0,16.2792783578,86.9389998118,8.94857134138,3569.92814128,86.8115005493,86.6667912801,77.2220001221,76.8787765503,,2123.49992879,53.4815003077,53.5082880656,40.9395001729,41.4081115723,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.127499262492,100.0,10.4246741931,45.8720003764,0.695500055949,5.85460408529,40.244000117,224.0,82.6916662852,635.508333842,0.568660132393,45.8720003764,0.792249014718,79.2248999278,2.0,1.0,1.0,1109.14862061,1109.14862061,1334.48334757,0.558577282633,2.0,0.0,4659.27559408,0.0,30.1723400752,2.96016130845,8.9453125,4659.27559408,0.0628961170298,156.329999924,156.329999924,84.1123854319,2.0,54.0521392822,41.7606252035,41.0,1.0,3108.94389503,1011.3665799,0.0,0.0,0.0,10.3139158885,1.0,0.0,43.2783327103,66.9095840454,1.0,95.8452358246,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.583333333333,1.0,0.0324016803272,76.4583326976,91.2991148631,76.4583326976,2.0,0.0,95.3126566266,0.0566000007093,31.0060389664,0.938244632232,743.582216927,0.416666666667,0.583333333333,5746.20802352,0.00574620802352,547.809868866,0.707752665474,0.23023811843,0.66684806129,0.729947571083,0.0,1683.96917725,547.809868866,558.093332926,1125.87584432,0.0,0.00168396917725,0.702760651708,1.0,14.3180412716,2.0,2.0,2.0,0.583333333333,91.2472273509,68.8858941396,66.9095840454,0.669095840454,1.0,10.5,4120.31047493,126.318695593,2231.77904611,0.937990783904,2231.77904611,1.0,0.0,0.0,0.0,78.6274995804,1.0,84.2222213745,1.0,0.0,50.4416675568,77.7025006612,1.0,84.0694452922,0.0,1.0,156.329999924,0.0,2061.0,0.000223029728866,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.245458827934,139022.0,2641.91266775,80.994615355,1431.00025336,0.601432768065,1431.00025336,0.250862654213,1.0,1.0,1.0,0.0,2379.31873576,2379.31873576,836.912282308,1542.40645345,0.0,1683.96917725,2379.31873576
