timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-05-21T16:00:00.000Z,0.0,0.0306633129003,0.814820777976,0.615576240595,54.8402500153,0.0481258015312,122.022501628,0.0,60.8283335368,1.0,93.8333320618,0.0,0.0,0.0,56.1916672389,61.1941661835,1.0,93.6527786255,0.0,0.0,122.022501628,94.4208335876,2.0,0.0,132.932999611,78.0927495956,41.5677083333,0.56298311127,1426.21665446,0.0,0.592468960072,0.0,1.0,16.8449254036,89.2475007375,9.79199981689,3266.24934896,88.9264996847,88.727490743,78.1114991506,77.9835408529,,2392.33278402,54.2960001628,54.2546564738,41.7290000916,41.2595926921,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.321001052856,90.3334992727,100.0,11.0864204566,47.1974995931,2.19000021617,5.75850486755,39.5389998754,224.0,92.0750001272,740.841664632,0.592468960072,47.1974995931,0.890640694754,89.0640691121,2.0,1.0,1.0,1246.89697266,1246.89697266,0.0,0.583135841447,0.0,1.0,16.6926354567,88.2079995473,9.36000061035,3644.16884359,88.0129998525,87.8481725057,78.0740000407,77.7239201864,,2170.24993896,54.1114997864,54.1356124878,41.1720005671,41.5472590129,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.194999694824,100.0,10.813094457,46.8409992854,0.740500768026,5.87994670868,40.4314997991,224.0,87.5833333333,685.374989827,0.583135841447,46.8409992854,0.836139831543,83.6139825185,2.0,1.0,1.0,1170.59576416,1170.59576416,1426.21665446,0.561557592126,2.0,0.0,4776.54514567,0.0,25.6325581291,1.58926383654,5.86458333333,4776.54514567,0.0524769063157,135.318331401,135.318331401,81.1725902557,2.0,54.704736883,41.9688898722,41.0,1.0,3251.62129,1093.85297511,0.0,0.0,0.0,8.1432577769,1.0,0.0,44.4999990463,69.9682413737,1.0,97.4642848969,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.5,1.0,0.0307708718726,77.6799990336,93.5534865061,77.6799990336,2.0,0.0,99.686798462,0.0566000007093,33.5348711769,0.930191917533,768.906831415,0.5,0.5,6009.91622136,0.00600991622136,592.488882627,0.695234115542,0.233878375695,0.671821471016,0.715290932566,0.0,1761.25083415,592.488882627,785.274993896,975.975840251,0.0,0.00176125083415,0.692956695954,1.0,10.8703332708,2.0,2.0,2.0,0.5,82.7372609919,73.8086804477,69.9682413737,0.699682413737,1.0,10.5,4317.8737233,132.375504172,2338.78979704,0.923211177228,2338.78979704,1.0,0.0,0.0,0.0,68.2624998093,1.0,80.5833326976,1.0,0.0,48.2083339691,67.0558328629,1.0,80.3472220103,0.0,1.0,135.318331401,0.0,1997.69006348,0.000241219887334,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.253331395312,139022.0,2897.04869224,88.8164651911,1569.19547841,0.619422406732,1569.19547841,0.256099432021,1.0,1.0,1.0,0.0,2533.32049561,2533.32049561,1168.87451172,1364.44598389,0.0,1761.25083415,2533.32049561
2016-05-21T17:00:00.000Z,0.0,0.0304828155384,0.842802375179,0.65485946188,56.2487490972,0.0487571653412,133.814168294,0.0,66.370833079,1.0,96.8333282471,0.0,0.0,0.0,58.0,67.4125003815,1.0,96.6666641235,0.0,0.0,133.814168294,97.7634080251,2.0,0.0,135.8482488,79.5994997025,41.53125,0.580963966878,1594.53334554,0.0,0.614694606527,0.0,1.0,17.4432058334,91.0715007782,,3389.99928792,90.6979993184,90.555422465,79.5889994303,79.4819437663,,2718.66599528,54.3004995982,54.2654800415,42.7864999771,42.3069636027,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.373501459757,91.0745004018,100.0,11.5636644363,47.9114993413,2.36100037893,5.87954127789,40.4254995982,224.0,98.9833342234,801.641662598,0.614694606527,47.9114993413,0.931602601551,93.1602598826,2.0,1.0,1.0,1304.24364217,1304.24364217,0.0,0.615218171687,0.0,1.0,17.4734222094,90.5569998423,,3788.15085856,90.3004989624,90.1451339722,79.6099999746,79.2419840495,,2452.99993896,54.1234998703,54.1381607056,41.5109996796,41.8555501302,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.256500879924,100.0,11.5468448798,48.7894992828,0.732999801636,5.9265772899,40.7779998779,224.0,98.7333348592,792.891677856,0.615218171687,48.7894992828,0.920698867071,92.0251560211,2.0,1.0,1.0,1288.9784139,1288.9784139,1594.53334554,0.580968902943,2.0,0.0,5477.24515788,0.0,32.0477712949,2.48127100865,8.6484375,5474.32800293,0.0840352965495,230.66583252,230.66583252,98.258078893,2.0,54.6714909871,42.6414413452,41.0,1.0,3771.56966624,877.025256457,0.0,0.0,0.0,8.65095456441,1.0,0.0,50.4841651917,70.9380448659,1.0,100.0,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,1.0,1.0,0.0304832705645,83.6641661326,97.8521887461,83.6641661326,2.0,0.0,115.627150788,0.0566000007093,26.8874608046,0.917400183309,810.608544335,0.0,1.0,6970.92794503,0.00697092794503,475.043471161,0.744318783129,0.173080820302,0.0,0.744318783129,0.0,2042.88249715,475.043471161,0.0,2042.88249715,0.0,0.00204288249715,0.744319270054,1.0,13.894525058,2.0,2.0,2.0,1.0,62.6533501943,80.694026947,70.9380448659,0.709380448659,1.0,10.5,4648.5949227,142.514611592,2517.92596831,0.91739960343,2517.92596831,1.0,0.0,0.0,0.0,115.606666565,1.0,98.2916660309,1.0,0.0,58.8666677475,115.059165319,1.0,98.111111323,0.0,1.0,230.66583252,0.0,2060.90991211,0.000193404359056,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.188664590277,139022.0,3318.35284927,101.73262573,1797.39619178,0.654876503242,1797.39619178,0.188664485189,1.0,1.0,1.0,0.0,2744.63380941,2744.63380941,0.0,2744.63380941,0.0,2042.88249715,2744.63380941
2016-05-21T18:00:00.000Z,0.0,0.0320043490424,0.807532226395,0.593227134011,53.4400005341,0.0481751601555,112.890001297,0.0,55.9916667938,1.0,91.111111323,0.0,0.0,0.0,54.5916668574,56.8983345032,1.0,90.986111323,0.0,0.0,112.890001297,91.5448373159,2.0,0.0,129.94724973,76.5072491964,40.7604166667,0.55407789391,1297.27498881,0.0,0.58511678769,0.0,1.0,16.18983833,87.3425000509,8.96850013733,3153.74945068,86.943499883,86.8893839518,76.5109990438,76.4445164998,,2246.99952189,53.9734999339,53.9431508382,41.5084997813,41.0279795329,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.399000167847,92.6270001729,100.0,10.4814105829,45.4350001017,2.3460000356,5.70842778683,39.1624997457,224.0,86.2749996185,683.808331807,0.58511678769,45.4350001017,0.82814482916,82.8144820531,2.0,1.0,1.0,1159.40276082,1159.40276082,0.0,0.556301631753,0.0,1.0,16.0230448246,86.099000295,9.0045003891,3518.184611,86.0074996948,85.8329747518,76.503499349,76.159286499,,2051.99990845,53.7890005112,53.8053792318,41.0025002162,41.5204493205,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.091500600179,100.0,10.1560737292,45.0049994787,0.671499888102,5.86697129409,40.3310003281,224.0,80.2749999364,613.466664632,0.556301631753,45.0049994787,0.780626772926,78.0626780192,2.0,1.0,1.0,1092.8774821,1092.8774821,1297.27498881,0.551310985559,2.0,0.0,4499.41564941,0.0,28.4110773404,2.56325405836,7.84895833333,4499.41564941,0.0554843254638,136.497500738,136.497500738,79.972070694,2.0,54.3728892008,41.854888916,41.0,1.0,2993.78867247,982.403212196,0.0,0.0,0.0,10.0901501973,1.0,0.0,41.7524989446,66.4208488464,1.0,94.8035710653,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.416666666667,1.0,0.0325447042906,74.9324995677,90.2800375621,74.9324995677,2.0,0.0,91.7822776435,0.0566000007093,30.1180925724,0.919978152318,802.037191378,0.583333333333,0.416666666667,5533.36858795,0.00553336858795,532.121770229,0.692597903424,0.227274026166,0.673836269424,0.714689379599,0.0,1621.59499105,532.121770229,853.130004883,768.464986165,0.0,0.00162159499105,0.687522480885,1.0,11.7853752635,2.0,2.0,2.0,0.416666666667,51.6904033025,79.382054011,66.4208488464,0.664208488464,1.0,11.0833333333,3976.19188467,121.900370216,2153.71676128,0.91987192959,2153.71676128,1.0,0.0,0.0,0.0,68.7058331172,1.0,80.1805578868,1.0,0.0,48.0000009537,67.7916665077,1.0,80.0000019073,0.0,1.0,136.497500738,0.0,2043.30993652,0.000216642636219,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.247071379021,139022.0,2609.36889263,79.99690238,1413.37281586,0.60366432705,1413.37281586,0.25262994845,1.0,1.0,1.0,0.0,2341.32240804,2341.32240804,1266.07908122,1075.24332682,0.0,1621.59499105,2341.32240804
2016-05-21T19:00:00.000Z,0.0,0.0327291726846,0.788854769327,0.565295409744,52.3112490972,0.0469889174692,102.710000356,0.0,51.0233338674,1.0,88.3611106873,0.0,0.0,0.0,52.9250001907,51.7016665141,1.0,88.2083333333,0.0,0.0,102.710000356,88.6822357178,2.0,0.0,127.571998596,75.260749499,41.21875,0.534562337915,1165.47498576,0.0,0.5584556712,0.0,1.0,15.6785802046,85.7195002238,9.06119995117,3037.08284505,85.333998998,85.2789001465,75.2584991455,75.203259786,,2095.66615804,53.7214994431,53.6979064941,41.2084999084,40.7620010376,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.385501225789,89.7065010071,100.0,9.98393885295,44.1254990896,2.15100002289,5.6946413517,39.0574998856,224.0,79.3416652679,613.766660055,0.5584556712,44.1254990896,0.779866398403,77.9866396586,2.0,1.0,1.0,1091.81295776,1091.81295776,0.0,0.530544714544,0.0,1.0,15.5262904962,84.5495007833,8.93339920044,3382.45153809,84.4759991964,84.3116785685,75.2629998525,74.9186808268,,1960.74992879,53.5460001628,53.5592956543,40.9485003153,41.4859771729,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.07950146993,100.0,9.66702349981,43.527498881,0.661000569661,5.85926715533,40.2874997457,224.0,74.3666658401,551.70833079,0.530544714544,43.527498881,0.737040118263,73.7420365016,2.0,1.0,1.0,1031.85616557,1031.85616557,1165.47498576,0.531710470097,2.0,0.0,4214.11820475,0.0,26.8568428357,2.63469309608,8.234375,4212.95129395,0.0489518693026,110.748333613,110.748333613,75.3413321177,2.0,54.1248957316,41.7185923258,41.0,1.0,2677.52691622,1049.9455868,0.0,0.0,0.0,10.2968085607,1.0,0.0,38.1774997711,64.9616905848,1.0,91.9702364604,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.25,1.0,0.0330742239451,71.3575000763,86.9540119171,71.3575000763,2.0,0.0,82.0864615735,0.0566000007093,32.1887774659,0.924615360001,786.774461294,0.75,0.25,4948.82737309,0.00494882737309,568.706308525,0.665197333382,0.260845558752,0.64535699079,0.711118519483,0.0,1450.29082235,568.706308525,982.529988607,467.76083374,0.0,0.00145029082235,0.660696014762,1.0,11.4100874152,2.0,2.0,2.0,0.25,53.5384206772,76.9625188654,64.9616905848,0.649616905848,1.0,9.91666666667,3651.10204902,111.933906708,1977.63083578,0.907069629143,1977.63083578,1.0,0.0,0.0,0.0,55.8083335559,1.0,75.236111323,1.0,0.0,45.0250015259,54.9399998983,1.0,75.041668574,0.0,1.0,110.748333613,0.0,2030.52990723,0.000231537292414,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.287569498936,139022.0,2305.34841583,70.6763741583,1248.69917443,0.572734342814,1248.69917443,0.291526589917,1.0,1.0,1.0,0.0,2180.2414856,2180.2414856,1522.45966593,657.781819661,0.0,1450.29082235,2180.2414856
2016-05-21T20:00:00.000Z,0.0,0.0335637320861,0.773879795017,0.537534270602,50.8817513784,0.0454669376158,90.5233325958,0.0,44.9483334223,1.0,84.916668574,0.0,0.0,0.0,50.8416671753,45.620833079,1.0,84.7361125946,0.0,0.0,90.5233325958,85.196448644,2.0,0.0,124.407001177,73.5252497991,40.6380208333,0.509679871401,1014.42499288,0.0,0.526111215457,0.0,1.0,15.0174496969,83.6000003815,9.28028760638,2899.99947103,83.2190011342,83.1604029338,73.5184993744,73.4648691813,,1929.33289591,53.7004995346,53.6641387939,41.0659999847,40.6633682251,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.380999247233,86.186000824,100.0,9.31510400772,42.1530011495,1.95599969228,5.70234553019,39.1100002925,224.0,71.5250005722,535.091669718,0.526111215457,42.1530011495,0.724899455479,72.4899450938,2.0,1.0,1.0,1014.85923767,1014.85923767,0.0,0.501078757024,0.0,1.0,14.8796638648,82.414999644,8.84399986267,3224.22145589,82.3760000865,82.2166163127,73.5320002238,73.1933110555,,1835.24994914,53.509999911,53.5395329793,41.0309998194,41.6308746338,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0389995574951,100.0,9.01046228409,41.345000267,0.67449982961,5.86920154095,40.3564999898,224.0,67.133333842,479.333335876,0.501078757024,41.345000267,0.681486507597,68.1486498515,2.0,1.0,1.0,954.081110636,954.081110636,1014.42499288,0.509083287951,2.0,0.0,3873.39485677,0.0,24.2396032015,2.33558682601,7.1640625,3873.39485677,0.0418092448432,84.0599997838,84.0599997838,69.7109454473,2.0,54.0856679281,41.7542597453,41.0,1.0,2318.47797628,1097.01004519,0.0,0.0,0.0,10.2002302806,1.0,0.0,33.6224991481,63.3182690938,1.0,88.4940446218,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.0,1.0,0.0337796522404,66.8024981817,82.9729417165,66.8024981817,2.0,0.0,71.078894541,0.0566000007093,33.6316592654,0.929436403123,771.222181992,1.0,0.0,4285.20333574,0.00428520333574,594.198919503,0.630959916096,0.29854472337,0.630959916096,0.0,0.0,1255.81084188,594.198919503,1255.81084188,0.0,0.0,0.00125581084188,0.630128870408,1.0,10.2791637421,2.0,2.0,2.0,0.0,55.6524515152,74.3027057648,63.3182690938,0.633182690938,1.0,10.5,3415.48802146,104.710553806,1850.00976138,0.929504639466,1850.00976138,1.0,0.0,0.0,0.0,42.558333238,1.0,69.4444452922,1.0,0.0,41.5333340963,41.5016668638,1.0,69.2222232819,0.0,1.0,84.0599997838,0.0,1504.57995605,0.000241916094326,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.321186910419,139022.0,1983.18836739,60.799730799,1074.20017733,0.539712854164,1074.20017733,0.322008932854,1.0,1.0,1.0,0.0,1990.3179423,1990.3179423,1990.3179423,0.0,0.0,1255.81084188,1990.3179423
2016-05-21T21:00:00.000Z,0.0,0.0301417656408,0.81394133589,0.617374076348,53.3192497889,0.0462790039849,118.645000458,0.0,58.701666832,1.0,92.9305547078,0.0,0.0,0.0,55.6666663488,59.8958330154,1.0,92.7777773539,0.0,0.0,118.645000458,93.4777081807,2.0,0.0,127.279500643,73.9602508545,41.6953125,0.535779532498,1372.62501017,0.0,0.584797844652,0.0,1.0,15.6918752988,85.7420018514,,3227.49938965,85.3535003662,85.217859904,73.9790000916,73.8978754679,,2588.9993693,53.1875,53.1500701904,41.3164993922,40.7944463094,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.388501485189,88.8199996948,100.0,10.0687703292,44.037000974,2.75399971008,5.62793946266,38.5624996821,224.0,92.183333079,749.158330282,0.584797844652,44.037000974,0.913530193511,91.3530184428,2.0,1.0,1.0,1278.94227091,1278.94227091,0.0,0.539756440586,0.0,1.0,15.3474105994,83.9765008291,9.73285675049,3597.67468262,83.8520005544,83.6880849202,73.9415016174,73.6002629598,,2330.24989827,52.994000117,53.0269597371,41.1000000636,41.4808705648,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.124500274658,100.0,9.47597877185,42.7520004908,0.730000495911,5.8714316686,40.3699995677,224.0,81.3499991099,623.466669718,0.539756440586,42.7520004908,0.824443061465,82.4443054199,2.0,1.0,1.0,1154.22028605,1154.22028605,1372.62501017,0.535122761937,2.0,0.0,5202.44934082,0.0,32.8721942902,2.26835184296,7.046875,5202.44934082,0.0762633020873,197.128334045,197.128334045,92.4768511454,2.0,53.458094279,41.6281534831,41.0,1.0,3259.89842751,1166.38085404,0.0,0.0,0.0,11.5229422251,1.0,0.0,44.0033318202,62.4560578664,1.0,97.1488068899,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.5,1.0,0.0301546313032,77.2208321889,92.5236574809,77.2208321889,2.0,0.0,99.9405553621,0.0566000007093,35.758399505,0.933729874843,757.58712881,0.5,0.5,6025.21471358,0.00602521471358,631.773834928,0.689222636873,0.246601575386,0.666008859261,0.711026407948,0.0,1765.73417155,631.773834928,826.410003662,939.324167887,0.0,0.00176573417155,0.687862401207,1.0,10.2640570856,2.0,2.0,2.0,0.5,60.4808169278,71.8011211048,62.4560578664,0.624560578664,1.0,10.5,4398.1791336,134.83747269,2382.28747351,0.929883150442,2382.28747351,1.0,0.0,0.0,0.0,98.9500010808,1.0,92.4722239176,1.0,0.0,55.3750012716,98.1616662343,1.0,92.2916692098,0.0,1.0,197.128334045,0.0,1933.16003418,0.000257213962575,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.265196304792,139022.0,2925.10157321,89.6764982766,1584.39040906,0.618438354518,1584.39040906,0.266628256386,1.0,1.0,1.0,0.0,2561.92132568,2561.92132568,1240.83935547,1321.08197021,0.0,1765.73417155,2561.92132568
2016-05-21T22:00:00.000Z,0.0,0.0325221271776,0.771502603996,0.542000563308,50.5727491379,0.0438231764448,90.348332723,0.0,45.0208333333,1.0,84.9583346049,0.0,0.0,0.0,50.8749996821,45.342499733,1.0,84.7916666667,0.0,0.0,90.348332723,85.1694113413,2.0,0.0,122.899499575,72.3267504374,41.0911458333,0.490146191575,1009.54166667,0.0,0.519734942988,0.0,1.0,14.7491299311,82.7060000102,9.69685799735,2912.08284505,82.2949994405,82.2671025594,72.3214995066,72.2782185872,,2156.33285522,52.4915002187,52.4448928833,40.9220005671,40.4928410848,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.411000569661,86.5789992015,100.0,9.06908607483,41.3729988734,1.96800072988,5.68004401525,38.9539998372,224.0,72.558333079,541.308336894,0.519734942988,41.3729988734,0.742552319481,74.2552324931,2.0,1.0,1.0,1039.57324727,1039.57324727,0.0,0.48870678049,0.0,1.0,14.5219041506,81.2195008596,8.87699890137,3230.5956014,81.2090002696,81.0588709513,72.3320013682,72.0024617513,,2024.99989827,52.302500089,52.3295084635,40.9650001526,41.5236358643,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0105005900065,100.0,8.66081221898,40.244000117,0.670000076294,5.86109181245,40.2950000763,224.0,65.991666158,468.233334859,0.48870678049,40.244000117,0.683254772368,68.3254782359,2.0,1.0,1.0,956.556681315,956.556681315,1009.54166667,0.48936397128,2.0,0.0,4357.05867513,0.0,28.7973589897,2.51916556557,7.00520833333,4357.05867513,0.0551915609735,114.056666056,114.056666056,77.3593126933,2.0,52.843170166,41.4963175456,41.0,1.0,2364.85605126,1195.27403402,0.0,0.0,0.0,11.3111248016,1.0,0.0,33.8049995104,61.010374705,1.0,88.4999987284,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.0,1.0,0.0325684585232,66.9849996567,83.0406646729,66.9849996567,2.0,0.0,72.5007334952,0.0566000007093,36.6441941139,0.936256587958,749.658362722,1.0,0.0,4370.92314144,0.00437092314144,647.423916161,0.621909724986,0.314333105129,0.621909724986,0.0,0.0,1280.93167114,647.423916161,1280.93167114,0.0,0.0,0.00128093167114,0.620941484968,1.0,9.19378755128,2.0,2.0,2.0,0.0,59.4832598368,70.2545960744,61.010374705,0.61010374705,1.0,9.91666666667,3560.13008528,109.144927609,1928.3555873,0.936242830116,1928.3555873,1.0,0.0,0.0,0.0,57.5333337784,1.0,77.3055578868,1.0,0.0,46.258333842,56.5233335495,1.0,77.0972232819,0.0,1.0,114.056666056,0.0,1585.01000977,0.000263585577203,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.335738864981,139022.0,2064.96964906,63.306945944,1118.49726414,0.543045614074,1118.49726414,0.336769308731,1.0,1.0,1.0,0.0,2059.67461141,2059.67461141,2059.67461141,0.0,0.0,1280.93167114,2059.67461141
2016-05-21T23:00:00.000Z,0.0,0.0339637337073,0.774773249313,0.526917477958,49.214501063,0.04383930842,81.6299997965,0.0,40.560833931,1.0,82.0694433848,0.0,0.0,0.0,49.1999991735,41.0691668193,1.0,81.9999968211,0.0,0.0,81.6299997965,81.9524364471,2.0,0.0,120.177000682,70.9624996185,41.2161458333,0.476112063806,887.25,0.0,0.496074795617,0.0,1.0,14.1955691179,80.8160006205,9.03600215912,2782.91617839,80.4380003611,80.4105606079,70.9579989115,70.9061686198,,1988.99957275,52.4090007146,52.3678207397,40.9459997813,40.5208435059,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.378000259399,85.8470001221,100.0,8.50924038887,39.4920005798,1.94699986776,5.68632892768,38.9989999135,224.0,65.5083335241,473.908327738,0.496074795617,39.4920005798,0.679932065691,67.9932060242,2.0,1.0,1.0,951.904891968,951.904891968,0.0,0.463272288158,0.0,1.0,13.9973510901,79.4449996948,8.51100031535,3101.23681641,79.4780006409,79.334391276,70.9670003255,70.644493103,,1885.24991862,52.1990000407,52.2504552205,40.904999733,41.5344899495,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0330009460449,100.0,8.14132773876,38.5730009079,0.653499921163,5.85602335135,40.2514998118,224.0,60.3916670481,413.341667175,0.463272288158,38.5730009079,0.634611453102,63.4611444473,2.0,1.0,1.0,888.456034342,888.456034342,887.25,0.47484198107,2.0,0.0,3976.66204834,0.0,27.0709956487,2.54263480504,7.2734375,3976.66204834,0.050408514367,95.2666657766,95.2666657766,72.7237230937,2.0,52.7533315023,41.5275217692,41.0,1.0,2081.4782019,1143.37704682,0.0,0.0,0.0,10.945450147,1.0,0.0,30.1124997139,60.0125487645,1.0,84.9345213572,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.416666666667,1.0,0.0341651218254,63.2924998601,79.4803841909,63.2924998601,2.0,0.0,63.813058013,0.0566000007093,35.0531587374,0.937117455586,746.976102987,0.583333333333,0.416666666667,3847.16069133,0.00384716069133,619.31375085,0.605001286733,0.332333331148,0.618922685843,0.58271312775,0.0,1127.43917338,619.31375085,709.944168091,417.49500529,0.0,0.00112743917338,0.603254596392,1.0,8.01151835904,2.0,2.0,2.0,0.416666666667,57.9075775146,69.7096266313,60.0125487645,0.600125487645,1.0,9.91666666667,3249.05039524,99.6079810829,1759.85830097,0.9443671656,1759.85830097,1.0,0.0,0.0,0.0,48.0608336131,1.0,72.6111138662,1.0,0.0,43.4250001907,47.2058334351,1.0,72.375,0.0,1.0,95.2666657766,0.0,1399.82995605,0.000252141090888,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.351911145636,139022.0,1820.15549855,55.801539654,985.892914394,0.529045376347,985.892914394,0.353720175286,1.0,1.0,1.0,0.0,1863.53186035,1863.53186035,1147.06438192,716.467478434,0.0,1127.43917338,1863.53186035
2016-05-22T00:00:00.000Z,0.0,0.0337173639043,0.773763394441,0.524479187343,48.696999232,0.0431921047833,79.2316665649,0.0,39.2558333079,1.0,81.333331426,0.0,0.0,0.0,48.6916662852,39.975833257,1.0,81.1527754466,0.0,0.0,79.2316665649,80.9981695811,2.0,0.0,118.709248543,70.0122493108,41.1354166667,0.46341608455,854.724995931,0.0,0.483873393309,0.0,1.0,13.9284581343,79.8544998169,9.31499938965,2746.66617839,79.4764989217,79.4409662882,70.0024992625,69.9544321696,,2038.99955241,52.0820004145,52.0352986654,40.9969997406,40.5730158488,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.378000895182,84.6544996897,100.0,8.23422225316,38.4794991811,1.93800004323,5.69423592091,39.0589996974,224.0,63.9499998093,457.341662089,0.483873393309,38.4794991811,0.673650955927,67.5425243378,2.0,1.0,1.0,943.111338298,943.111338298,0.0,0.452784275177,0.0,1.0,13.724196593,78.4490000407,8.44349988302,3059.24202474,78.4654992421,78.3146565755,70.0219993591,69.7024002075,,1927.49990845,51.8914998372,51.9310531616,41.0099995931,41.6417210897,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0149993896484,100.0,7.85621154308,37.455499649,0.662499745687,5.86798504988,40.3474998474,224.0,58.625,397.383333842,0.452784275177,37.455499649,0.625397353399,62.5397354762,2.0,1.0,1.0,875.556294759,875.556294759,854.724995931,0.462873331471,2.0,0.0,4078.17897542,0.0,28.0332051913,2.59906687339,7.44791666667,4083.42985026,0.054493630221,100.770832698,100.770832698,74.3264872233,2.0,52.4218317668,41.5905838013,41.0,1.0,2025.12599122,1173.3244361,0.0,0.0,0.0,10.7822764715,1.0,0.0,29.0083324114,59.220222791,1.0,84.0238075256,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.416666666667,1.0,0.0339340637348,62.1883328756,78.3105449677,62.1883328756,2.0,0.0,62.0854363229,0.0566000007093,35.971272839,0.939344860689,740.068110349,0.583333333333,0.416666666667,3743.00586059,0.00374300586059,635.534847849,0.594727471284,0.344575240209,0.598755435631,0.588255976061,0.0,1096.91582235,635.534847849,680.679168701,416.236653646,0.0,0.00109691582235,0.594493120909,1.0,7.21140439991,2.0,2.0,2.0,0.416666666667,59.7868734996,68.2642447154,59.220222791,0.59220222791,1.0,11.0833333333,3198.45042732,98.0567091619,1732.4506702,0.939302711493,1732.4506702,1.0,0.0,0.0,0.0,50.7833334605,1.0,74.1944459279,1.0,0.0,44.3750009537,49.9874998728,1.0,73.9583346049,0.0,1.0,100.770832698,0.0,1258.40002441,0.000258745183058,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.366841526158,139022.0,1789.90170436,54.874031923,969.505852214,0.525648141941,969.505852214,0.367120797314,1.0,1.0,1.0,0.0,1844.40079753,1844.40079753,1136.82336426,707.577433268,0.0,1096.91582235,1844.40079753
2016-05-22T01:00:00.000Z,0.0,0.0368447236703,0.789624598686,0.508393220268,46.1162490845,0.0482892235663,74.1891670227,0.0,36.715833346,1.0,79.6666641235,0.416666666667,0.0,0.0,47.7999992371,37.4733330409,1.0,79.6666641235,0.416666666667,0.0,74.1891670227,75.6038405101,2.0,0.0,114.889499664,68.7732505798,41.1640625,0.439954541598,676.424987793,0.0,0.45465633248,0.0,1.0,13.204477946,77.277498881,8.13749949137,2682.49951172,76.906999588,76.8983815511,68.7695000966,68.716351827,9.97200012207,1831.99958293,51.4310000738,51.3664347331,40.9594999949,40.5800145467,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.370499293009,78.9575004578,100.0,7.50497082869,35.9474995931,1.86299991608,5.69950711727,39.0965000788,224.0,54.2916663488,363.183331807,0.45465633248,35.9474995931,0.570686307635,57.0686308543,2.0,1.0,1.0,798.960830688,798.960830688,0.0,0.419201110962,0.0,1.0,13.0183461507,75.9214998881,7.18799908956,2992.12546794,75.9650001526,75.8196233114,68.777001063,68.4630661011,9.93200111389,1754.74996948,51.2210000356,51.2724939982,40.9964996974,41.7585245768,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0435002644857,100.0,7.14955019951,34.9655001958,0.647500038147,5.86879595121,40.3519999186,224.0,50.0916665395,313.241663615,0.419201110962,34.9685004552,0.533708194551,53.3708190918,2.0,1.0,1.0,747.191472371,747.191472371,676.424987793,0.440067217033,2.0,0.0,3637.10546875,0.0,24.951025327,2.41881585121,6.61979166667,3621.93629964,0.049734657893,76.4124997457,76.4124997457,68.4089444478,2.0,51.7948811849,41.647895813,41.0,1.0,1631.44078124,1042.93090528,0.0,0.0,0.0,9.93276786804,1.0,0.0,23.4683330854,58.8367322286,1.0,78.184521993,0.0833333333333,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,1.0,1.0,0.0368712919807,56.6483338674,72.1695620219,56.6483338674,2.0,0.0,50.0160055116,0.0566000007093,31.9737243954,0.942167936906,731.388112326,0.0,1.0,3015.36419556,0.00301536419556,564.90678436,0.574752316469,0.367421827762,0.0,0.574752316469,0.0,883.674997965,564.90678436,0.0,883.674997965,0.0,0.000883674997965,0.574962397416,1.0,5.77322498544,2.0,2.0,2.0,1.0,65.1826785405,66.3359731038,58.8367322286,0.588367322286,1.0,11.6666666667,2674.37168653,81.9897299071,1448.58178233,0.94217414423,1448.58178233,1.0,0.0,0.0,0.0,38.5091667175,1.0,67.8333346049,1.0,0.0,40.525001208,37.903333346,1.0,67.541668574,0.0,1.0,76.4124997457,0.0,912.359985352,0.000229990392855,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.389972310333,139022.0,1443.12756862,44.2427805262,781.674557805,0.508410064625,781.674557805,0.38974109631,1.0,1.0,1.0,0.0,1537.48836263,1537.48836263,0.0,1537.48836263,0.0,883.674997965,1537.48836263
2016-05-22T02:00:00.000Z,0.0,0.036924618716,0.792890525954,0.509355816199,45.6902510325,0.0492842550501,74.47666804,0.0,36.9541667302,1.0,79.6666641235,0.583333333333,0.0,0.0,47.7999992371,37.5224997203,1.0,79.6666641235,0.583333333333,0.0,74.47666804,75.1035041809,2.0,0.0,113.99025027,68.2999992371,41.2786458333,0.435869591604,663.933331807,0.0,0.449486780491,0.0,1.0,13.0497710705,76.6640001933,7.99349975586,2675.41617839,76.2889995575,76.2873840332,68.2954998016,68.2325490316,,1788.66625977,51.5194997787,51.4390487671,40.8964999517,40.4953816732,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.375000635783,79.0234991709,100.0,7.36729423205,35.3924996058,1.92599995931,5.68247683843,38.9704999924,224.0,53.575000445,355.941668193,0.449486780491,35.3924996058,0.565253789993,56.5253791809,2.0,1.0,1.0,791.35530599,791.35530599,0.0,0.41702626337,0.0,1.0,12.8684738477,75.3589998881,7.09800275167,2982.37666829,75.4025014242,75.2548039754,68.3044986725,67.9948857625,9.71599960327,1710.49994914,51.300500234,51.3483632406,40.9440002441,41.6800231934,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0435015360514,100.0,7.01812728246,34.45850118,0.710500717163,5.85034656525,40.233499527,224.0,49.2083330154,307.991666158,0.41702626337,34.45850118,0.526978589013,52.6978591283,2.0,1.0,1.0,737.770024618,737.770024618,663.933331807,0.435225839151,2.0,0.0,3565.34354655,0.0,25.4278321266,2.64218388995,7.00260416667,3565.34354655,0.0482364140286,74.089167277,74.089167277,66.9976425171,2.0,51.8397979736,41.5816624959,41.0,1.0,1603.87546998,1057.65094351,0.0,0.0,0.0,10.2148427963,1.0,0.0,23.0649995804,58.0806570053,1.0,77.6964276632,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,1.0,1.0,0.0370920917903,56.2449998856,71.6342035929,56.2449998856,2.0,0.0,49.1709201271,0.0566000007093,32.4250049578,0.946489214439,718.26289185,0.0,1.0,2964.41570048,0.00296441570048,572.879939071,0.570327086334,0.376093401428,0.0,0.570327086334,0.0,868.74416097,572.879939071,0.0,868.74416097,0.0,0.00086874416097,0.569838598371,1.0,5.25069313235,2.0,2.0,2.0,1.0,75.0383911133,63.1075932185,58.0806570053,0.580806570053,1.0,10.5,2661.5264135,81.5959250849,1441.62410004,0.946420487763,1441.62410004,1.0,0.0,0.0,0.0,37.480000178,1.0,67.0833333333,1.0,0.0,40.1083345413,36.6091659864,1.0,66.847222964,0.0,1.0,74.089167277,0.0,999.520019531,0.000233236501833,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.397385101328,139022.0,1432.60639685,43.9202269948,775.975732232,0.509424981845,775.975732232,0.397935768437,1.0,1.0,1.0,0.0,1523.23847453,1523.23847453,0.0,1523.23847453,0.0,868.74416097,1523.23847453
2016-05-22T03:00:00.000Z,0.0,0.0303264754907,0.796003004373,0.586044909172,50.9124991099,0.0441646200639,104.229167938,0.0,51.7458333969,1.0,88.8888880412,0.0,0.0,0.0,53.2416664759,52.4833332698,1.0,88.7361106873,0.0,0.0,104.229167938,88.8326644897,2.0,0.0,120.957749685,70.0452505747,42.46875,0.495634799063,1167.93333435,0.0,0.542486970254,0.0,1.0,14.4796013832,81.5960000356,9.30599594116,3040.83276367,81.2465000153,81.0679779053,70.074499766,69.9728393555,9.44999885559,2620.33278402,52.1119995117,52.0270182292,41.1365003586,40.5870132446,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.349500020345,81.675500234,100.0,8.88146495819,40.1099996567,2.78550116221,5.59813658396,38.3509991964,224.0,82.558333079,654.491668701,0.542486970254,40.1099996567,0.855430817377,85.5430819194,2.0,1.0,1.0,1197.60314433,1197.60314433,0.0,0.482821862544,0.0,1.0,14.019106547,79.4840011597,9.40649795532,3400.07434082,79.4224993388,79.2551651001,70.0160013835,69.6972910563,9.44599914551,2353.49993896,51.9184996287,51.9412536621,41.1194998423,41.6238530477,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0615018208822,100.0,8.14483646552,38.3029994965,0.728499730428,5.87427008152,40.3910001119,224.0,70.766667366,513.44165802,0.482821862544,38.3029994965,0.755939687093,75.593969663,2.0,1.0,1.0,1058.31556193,1058.31556193,1167.93333435,0.492784521926,2.0,0.0,5256.7084554,0.0,34.4626722336,1.52968778213,5.29166666667,5256.7084554,0.0900680776976,214.92833519,214.92833519,95.6992492676,2.0,52.3003616333,41.5396245321,41.0,1.0,2878.08117123,1250.10031085,0.0,0.0,0.0,12.4840240479,1.0,0.0,38.2824991544,57.5904757182,1.0,92.2738068899,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.0833333333333,1.0,0.030491174265,71.4624996185,87.1610851288,71.4624996185,2.0,0.0,88.2349671397,0.0566000007093,38.3250343844,0.948882195653,711.066591348,0.916666666667,0.0833333333333,5319.50838512,0.00531950838512,677.120740356,0.661558157188,0.287349108221,0.667245056231,0.574397960593,0.0,1558.92166138,677.120740356,1476.01749674,82.9041646322,0.0,0.00155892166138,0.65770440797,1.0,9.54931673053,2.0,2.0,2.0,0.0833333333333,81.5328833262,61.1497265498,57.5904757182,0.575904757182,1.0,11.0833333333,4128.18148208,126.560001524,2236.04240173,0.948907265409,2236.04240173,1.0,0.0,0.0,0.0,108.220000903,1.0,95.4444433848,1.0,0.0,57.141667366,106.708334287,1.0,95.2361106873,0.0,1.0,214.92833519,0.0,1782.97009277,0.000275676039652,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.302821064498,139022.0,2566.59798525,78.6856504091,1390.2058202,0.589960370239,1390.2058202,0.306876518324,1.0,1.0,1.0,0.0,2356.43933105,2356.43933105,2212.10705566,144.332275391,0.0,1558.92166138,2356.43933105
2016-05-22T04:00:00.000Z,0.0,0.0411483089974,0.830018970247,0.512789753739,43.4259993235,0.0599915976589,74.4308350881,0.0,36.9116668701,1.0,79.6666641235,0.916666666667,0.0,0.0,47.7999992371,37.5549999873,1.0,79.6666641235,0.916666666667,0.0,74.4308350881,70.7864424388,2.0,0.0,111.017249425,67.5912501017,42.875,0.431155307671,549.933331807,0.0,0.448599731594,0.0,1.0,12.4732460181,74.5145003001,6.6675008138,2677.91617839,74.2325000763,74.2394663493,67.5649992625,67.5258865356,9.73799972534,1539.99965413,51.2479998271,51.1734237671,40.9940004349,40.5520222982,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.282000223796,76.1345005035,100.0,6.80678570271,33.2384996414,2.14200083415,5.66646031539,38.8519996007,224.0,46.4749994278,291.991664886,0.448599731594,33.2384996414,0.468177370344,46.8574695587,2.0,1.0,1.0,655.448318481,655.448318481,0.0,0.418798847476,0.0,1.0,12.3777627945,73.4990005493,5.95199775696,2984.2514445,73.5694986979,73.4178695679,67.617500941,67.3194147746,9.62600008647,1484.24994914,51.0470002492,51.0888875326,40.9799998601,41.7355524699,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0704981486003,100.0,6.55235334237,32.5894988378,0.948999087016,5.82540945212,40.0310007731,224.0,43.3166662852,257.941665649,0.418798847476,32.5894988378,0.443590543838,44.3590539296,2.0,1.0,1.0,621.026761373,621.026761373,549.933331807,0.43329528307,2.0,0.0,3075.2619222,0.0,22.9960255623,2.51504773895,6.76822916667,3075.2619222,0.0422119666837,55.8449994723,55.8449994723,60.7806882858,2.0,51.6563364665,41.6517181396,41.0,1.0,1352.69841435,885.946938293,0.0,0.0,0.0,10.643140475,1.0,0.0,19.304166317,56.9218587875,1.0,73.011903127,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.833333333333,1.0,0.0420412585966,52.4841658274,66.7854026159,52.4841658274,2.0,0.0,41.4704426451,0.0566000007093,27.1609778658,0.950673998154,705.713705577,0.0833333333333,0.916666666667,2500.1694287,0.0025001694287,479.87592801,0.574441658956,0.376229338027,0.617659202764,0.570782695725,0.0,732.693323771,479.87592801,61.4933319092,671.199991862,0.0,0.000732693323771,0.577540109555,1.0,4.51346711399,2.0,2.0,2.0,0.916666666667,85.3215548197,59.5736586253,56.9218587875,0.569218587875,1.0,11.0833333333,2238.64535264,68.6314205109,1212.56925178,0.950670996983,1212.56925178,1.0,0.0,0.0,0.0,28.6091666222,1.0,60.6111119588,1.0,0.0,36.2166670163,27.5849998792,1.0,60.3611125946,0.0,1.0,55.8449994723,0.0,887.179992676,0.000195371796304,0.0833333333333,0.916666666667,0.916666666667,0.0,0.916666666667,0.0833333333333,0.0,0.395751357958,139022.0,1205.47645531,36.9569755312,652.950089541,0.511921864827,652.950089541,0.392506908347,1.0,1.0,1.0,0.0,1275.48779297,1275.48779297,99.5586751302,1175.92911784,0.0,732.693323771,1275.48779297
2016-05-22T05:00:00.000Z,0.0,0.0359832503218,0.785006175883,0.509838748059,46.056248347,0.0469890448322,74.557501475,0.0,36.8541669846,1.0,79.6666641235,0.25,0.0,0.0,47.7999992371,37.7033332189,1.0,79.6666641235,0.25,0.0,74.557501475,76.0659834544,2.0,0.0,113.762248357,67.7060000102,41.2135416667,0.435120583231,691.891677856,0.0,0.446599188316,0.0,1.0,13.0026338895,76.4900010427,8.42549959819,2678.33284505,76.1299991608,76.0788447062,67.7044995626,67.6389033,,1854.33294678,51.7459996541,51.6639200846,41.0540005366,40.6232859294,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.360001881917,81.9815006256,100.0,7.29927464326,35.0759986242,1.93650086721,5.70335924625,39.1174996694,224.0,55.0,369.083335876,0.446599188316,35.0759986242,0.590186095465,59.0104300181,2.0,1.0,1.0,826.260533651,826.260533651,0.0,0.412410503955,0.0,1.0,12.8406748772,75.246500651,7.55699793498,2981.25181071,75.2644983927,75.1104075114,67.7075004578,67.4099884033,,1778.74994914,51.5599997838,51.5816980998,41.0055001577,41.711924235,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.016497929891,100.0,6.97897485892,34.2589982351,0.701499621073,5.86170001825,40.3040005366,224.0,51.25,322.808331807,0.412410503955,34.2589982351,0.558869145711,55.8869145711,2.0,1.0,1.0,782.416803996,782.416803996,691.891677856,0.435141035218,2.0,0.0,3671.52791341,0.0,26.2095491091,2.4793981115,7.11979166667,3671.52791341,0.0506525206636,80.4733333588,80.4733333588,69.2347119649,2.0,52.0270614624,41.6364364624,41.0,1.0,1669.22325748,1123.28219827,0.0,0.0,0.0,11.0879646937,1.0,0.0,24.0374995867,56.6165348689,1.0,78.8511867523,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,1.0,1.0,0.0360444979016,57.2174987793,72.7049922943,57.2174987793,2.0,0.0,51.1743243189,0.0566000007093,34.4370995661,0.951245449197,704.01173672,0.0,1.0,3085.19690256,0.00308519690256,608.429313332,0.568600453272,0.382632319689,0.0,0.568600453272,0.0,904.139994303,608.429313332,0.0,904.139994303,0.0,0.000904139994303,0.568775524696,1.0,5.28143768157,2.0,2.0,2.0,1.0,86.1580123901,59.0520998637,56.6165348689,0.566165348689,1.0,11.0833333333,2792.50545576,85.611423885,1512.56930764,0.951232772961,1512.56930764,1.0,0.0,0.0,0.0,40.7199996312,1.0,69.0,1.0,0.0,41.3000011444,39.7533334096,1.0,68.8333358765,0.0,1.0,80.4733333588,0.0,950.070007324,0.000247709711888,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.402248882257,139022.0,1496.95134714,45.8928866373,810.828375657,0.509918137489,810.828375657,0.402018069836,1.0,1.0,1.0,0.0,1590.11479696,1590.11479696,0.0,1590.11479696,0.0,904.139994303,1590.11479696
2016-05-22T06:00:00.000Z,0.0,0.0305680061781,0.80752477014,0.585414254059,49.8429997762,0.0457882891933,100.917500814,0.0,50.0050001144,1.0,87.8194433848,0.0833333333333,0.0,0.0,52.6333332062,50.9125006994,1.0,87.7222213745,0.0833333333333,0.0,100.917500814,86.8681735992,2.0,0.0,118.912499746,69.0694999695,42.3932291667,0.491291847125,1109.48336283,0.0,0.536425185984,0.0,1.0,14.0662438869,80.1350002289,7.93799845378,2994.58280436,79.7824999491,79.6317011515,69.0934995015,69.0014241536,9.92700004578,2447.66611735,52.3669999441,52.2620722453,41.2789999644,40.6659138997,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.352500279744,80.8189996084,100.0,8.47358115514,38.5034999847,2.97150007884,5.59266253312,38.3074998856,224.0,78.5749998093,615.875002543,0.536425185984,38.5034999847,0.806136245728,80.6136245728,2.0,1.0,1.0,1128.59074402,1128.59074402,0.0,0.475254623305,0.0,1.0,13.7012322744,78.2960001628,8.78624916077,3350.58058675,78.2599995931,78.0629145304,69.0455004374,68.7341486613,,2248.24992879,52.191500028,52.1828816732,41.1944999695,41.7144902547,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0360005696615,100.0,7.82898970445,37.0654996236,0.829000155131,5.8722426494,40.3654998144,224.0,68.483332634,493.566677094,0.475254623305,37.0654996236,0.735676407587,73.567639033,2.0,1.0,1.0,1029.94697062,1029.94697062,1109.48336283,0.48700847568,2.0,0.0,4965.57659912,0.0,30.581117789,1.01358831922,3.29427083333,4965.57659912,0.0810480919615,193.615000725,193.615000725,90.1781851451,2.0,52.5312779744,41.6236979167,41.0,1.0,2719.54034258,1246.8053572,0.0,0.0,0.0,12.5227206548,1.0,0.0,35.8516656558,56.5707788467,1.0,89.7916641235,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.333333333333,1.0,0.0317234220584,69.0316651662,84.7443834941,69.0316651662,2.0,0.0,83.3744910188,0.0566000007093,38.2240191212,0.951247343031,704.005835592,0.666666666667,0.333333333333,5026.48007311,0.00502648007311,675.336018414,0.652282192068,0.299046467059,0.665411199064,0.615521523332,0.0,1473.04752604,675.336018414,1107.24585978,365.80166626,0.0,0.00147304752604,0.645568276445,1.0,7.41047579965,2.0,2.0,2.0,0.333333333333,86.4046738942,59.0516697566,56.5707788467,0.565707788467,1.0,11.0833333333,3966.34569977,121.59851014,2148.38354446,0.951328659127,2148.38354446,1.0,0.0,0.0,0.0,96.8783348401,1.0,90.0416669846,1.0,0.0,53.9333343506,96.7366652489,1.0,89.8888909022,0.0,1.0,193.615000725,0.0,1810.29003906,0.000274949426143,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.314346113922,139022.0,2477.82267032,75.9640152191,1342.12039341,0.594306169188,1342.12039341,0.32136041201,1.0,1.0,1.0,0.0,2258.29793294,2258.29793294,1664.00244141,594.295491536,0.0,1473.04752604,2258.29793294
2016-05-22T07:00:00.000Z,0.0,0.0346831283634,0.786998005695,0.525695445992,47.4085006714,0.0463772586482,80.8349990845,0.0,40.1708335876,1.0,81.6805528005,0.166666666667,0.0,0.0,48.9749994278,40.7008326848,1.0,81.6249987284,0.166666666667,0.0,80.8349990845,79.0410474141,2.0,0.0,116.41275088,69.0042502085,43.3880208333,0.456882689161,800.416656494,0.0,0.473178558418,0.0,1.0,13.5005966822,78.3289998372,8.49600067139,2762.49951172,77.9870007833,77.9226659139,68.9960002899,68.9347635905,,1964.99956258,51.8075002035,51.7320810954,40.8125,40.3636703491,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.341999053955,80.9150009155,100.0,7.85461318493,37.1745007833,2.10750039419,5.64598345757,38.7049996058,224.0,61.2583332062,434.800003052,0.473178558418,37.1745007833,0.645660938081,64.5834862391,2.0,1.0,1.0,903.925313314,903.925313314,0.0,0.433187688973,0.0,1.0,13.2745794455,76.8305002848,7.83900006612,3086.61366781,76.8515001933,76.7077331543,69.0125001272,68.6952362061,,1861.74995931,51.6050004959,51.651822408,40.8584998449,41.5421498617,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0209999084473,100.0,7.43031497796,35.9930003484,0.686500231425,5.84426442782,40.1719996134,224.0,55.5249999364,365.616661072,0.433187688973,35.9930003484,0.597872045608,59.7872047424,2.0,1.0,1.0,837.020863851,837.020863851,800.416656494,0.451835857936,2.0,0.0,3932.32132975,0.0,28.5330835978,2.64367326101,7.95052083333,3932.32132975,0.0543620466055,98.9391670227,98.9391670227,72.9011573792,2.0,52.0536346436,41.4128901164,41.0,1.0,1921.31419189,1154.44090593,0.0,0.0,0.0,11.9583368301,1.0,0.0,27.5816661517,57.0376634598,1.0,82.0535697937,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.75,1.0,0.0351133173413,60.7616666158,76.2603867849,60.7616666158,2.0,0.0,58.9028191006,0.0566000007093,35.3923497426,0.950903255339,705.029014989,0.25,0.75,3551.13228089,0.00355113228089,625.306524718,0.594029796641,0.356928762346,0.609570357034,0.588284473721,0.0,1040.68583679,625.306524718,288.242502848,752.443333944,0.0,0.00104068583679,0.587519968549,1.0,6.12303364021,2.0,2.0,2.0,0.75,87.1501935323,59.3724578222,57.0376634598,0.570376634598,1.0,9.91666666667,3075.75509782,94.2951688431,1665.99236151,0.950958558987,1665.99236151,1.0,0.0,0.0,0.0,50.0425004959,1.0,72.9722232819,1.0,0.0,43.6750014623,48.8966662089,1.0,72.791668574,0.0,1.0,98.9391670227,0.0,1773.02001953,0.000254580927785,0.25,0.75,0.75,0.0,0.75,0.25,0.0,0.375335769338,139022.0,1721.59078968,52.7797854604,932.505031784,0.532279536065,932.505031784,0.382164444429,1.0,1.0,1.0,0.0,1751.90847778,1751.90847778,472.861745199,1279.04673258,0.0,1040.68583679,1751.90847778
2016-05-22T08:00:00.000Z,0.0,0.0317570325747,0.770293582543,0.538350472614,49.684000651,0.0414335734147,84.0466677348,0.0,41.634999911,1.0,83.0138880412,0.0,0.0,0.0,49.7166665395,42.411667188,1.0,82.8611087799,0.0,0.0,84.0466677348,83.7412732442,2.0,0.0,119.663251241,69.97925059,40.7552083333,0.47034917743,954.066665649,0.0,0.492520366613,0.0,1.0,14.1339280605,80.4514986674,9.67799886068,2820.83284505,80.1560007731,79.9585037231,69.9920012156,69.9030075073,,2171.33285522,52.5004997253,52.3990325928,41.0974998474,40.6633733114,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.295497894287,90.0559997559,100.0,8.42975787322,39.0585009257,1.9664999644,5.70417014758,39.130999883,224.0,69.566666921,508.941673279,0.492520366613,39.0585009257,0.73721643357,73.7116953532,2.0,1.0,1.0,1032.103007,1032.103007,0.0,0.464723558268,0.0,1.0,13.9054935773,79.0444997152,9.04800097148,3138.3571167,79.0145009359,78.8347422282,69.9664999644,69.6443532308,,2046.24989827,52.3280003866,52.3237711589,41.1105000178,41.6742706299,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0299987792969,100.0,8.02960157394,37.9040009181,0.701499938965,5.87589200338,40.4090000788,224.0,63.674999555,445.125002543,0.464723558268,37.9040009181,0.68338407244,68.3384062449,2.0,1.0,1.0,956.737701416,956.737701416,954.066665649,0.46996681552,2.0,0.0,4382.72953288,0.0,29.1691246033,2.26518332958,7.07291666667,4382.72953288,0.0569393930376,115.68499883,115.68499883,78.0833892822,2.0,52.7153752645,41.6147715251,41.0,1.0,2249.06854502,1296.51166247,0.0,0.0,0.0,11.1766589483,1.0,0.0,31.2366660436,58.8153422674,1.0,86.2738087972,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.166666666667,1.0,0.0318028235286,64.4166666667,81.2381420135,64.4166666667,2.0,0.0,68.9509702326,0.0566000007093,39.7478935193,0.946878885631,717.096103535,0.833333333333,0.166666666667,4156.91506672,0.00415691506672,702.259594014,0.600572734459,0.346209792543,0.602915236079,0.587028865405,0.0,1218.21500651,702.259594014,1042.63583374,175.57917277,0.0,0.00121821500651,0.600142613053,1.0,7.0759419729,2.0,2.0,2.0,0.166666666667,79.4217484792,62.774658521,58.8153422674,0.588153422674,1.0,10.5,3545.58020749,108.698863752,1920.47460052,0.946782527002,1920.47460052,1.0,0.0,0.0,0.0,58.3141673406,1.0,77.6388918559,1.0,0.0,46.4333349864,57.370833079,1.0,77.3888899485,0.0,1.0,115.68499883,0.0,1302.2199707,0.000285910816412,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.365669816108,139022.0,2018.26282229,61.8750282597,1093.19836545,0.538940275841,1093.19836545,0.366168830301,1.0,1.0,1.0,0.0,2028.4220988,2028.4220988,1729.32407633,299.098022461,0.0,1218.21500651,2028.4220988
2016-05-22T09:00:00.000Z,0.0,0.0317982189071,0.772496170272,0.546194356697,50.3260011673,0.0432856614129,90.8574988047,0.0,45.153333346,1.0,85.1805591583,0.0,0.0,0.0,50.9916667938,45.7041667302,1.0,84.9861119588,0.0,0.0,90.8574988047,85.4322662354,2.0,0.0,121.341001193,71.0150000254,40.6953125,0.48407357766,1016.11665853,0.0,0.510146956414,0.0,1.0,14.4397161802,81.5749994914,9.83250236511,2905.41617839,81.2555007935,81.1010437012,71.022500356,70.9347432454,,2136.99952189,52.8710002899,52.786336263,40.9730008443,40.5208435059,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.319498697917,89.6944993337,100.0,8.7584558328,40.2824999491,2.01300080617,5.68126046658,38.9600000381,224.0,72.5416673024,541.175003052,0.510146956414,40.2824999491,0.757115692865,75.7115681966,2.0,1.0,1.0,1059.96197001,1059.96197001,0.0,0.478138068525,0.0,1.0,14.218533357,80.1874993642,9.16350110372,3238.8445638,80.1710007985,79.9995218913,71.0074996948,70.6763865153,,2026.24989827,52.6909996668,52.7062861125,40.9455000559,41.5185394287,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0164985656738,100.0,8.36210449537,39.2255007426,0.675999641418,5.85642878215,40.2695004145,224.0,66.8916667302,474.941660563,0.478138068525,39.2255007426,0.708721796672,70.8721809387,2.0,1.0,1.0,992.21051534,992.21051534,1016.11665853,0.483729800723,2.0,0.0,4331.97125244,0.0,29.6317429543,2.68508253495,8.0625,4331.97125244,0.0544717889038,114.678330104,114.678330104,77.3914229075,2.0,53.1076126099,41.4861297607,41.0,1.0,2378.7102325,1269.26594837,0.0,0.0,0.0,11.6780176163,1.0,0.0,33.5674988429,59.3444827398,1.0,88.4999974569,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.0,1.0,0.0318664362941,66.7474975586,83.241095225,66.7474975586,2.0,0.0,72.9254689884,0.0566000007093,38.9126062062,0.941226251897,734.28946233,1.0,0.0,4396.52958853,0.00439652958853,687.501867819,0.613805252974,0.32752291384,0.613805252974,0.0,0.0,1288.43583171,687.501867819,1288.43583171,0.0,0.0,0.00128843583171,0.61337599655,1.0,7.92787247726,2.0,2.0,2.0,0.0,64.0851008097,66.9701550802,59.3444827398,0.593444827398,1.0,10.5,3647.97618086,111.838075195,1975.93769952,0.941328166814,1975.93769952,1.0,0.0,0.0,0.0,57.7599995931,1.0,77.4861125946,1.0,0.0,46.3583342234,56.9183327357,1.0,77.2638912201,0.0,1.0,114.678330104,0.0,1396.80004883,0.000279902506123,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.347937016427,139022.0,2120.11592182,64.9975965112,1148.36741513,0.547077265633,1148.36741513,0.348341356945,1.0,1.0,1.0,0.0,2099.09547933,2099.09547933,2099.09547933,0.0,0.0,1288.43583171,2099.09547933
