timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-05-22T10:00:00.000Z,0.0,0.0310406684469,0.785024363106,0.568513097043,50.876499176,0.0433908155377,97.8408336639,0.0,48.5033330917,1.0,87.111111323,0.0,0.0,0.0,52.1666669846,49.3558340073,1.0,86.9444452922,0.0,0.0,97.8408336639,87.507373174,2.0,0.0,121.844999631,70.9685004552,40.5755208333,0.491472000654,1104.9833374,0.0,0.536161524229,0.0,1.0,14.6004662514,82.1164995829,9.88200187683,2985.83282471,81.763999939,81.631304423,70.9955005646,70.9188664754,,2358.99943034,52.572499911,52.507329305,41.0690002441,40.5520172119,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.352499643962,85.0715001424,100.0,8.96624159813,40.6949996948,2.45699977875,5.63422445456,38.6120004654,224.0,78.8583335876,609.741658529,0.536161524229,40.6949996948,0.806669598534,80.6669603984,2.0,1.0,1.0,1129.33743795,1129.33743795,0.0,0.480329275579,0.0,1.0,14.2209509214,80.2055002848,9.2204990387,3341.95668538,80.1619993846,80.0065434774,70.9415003459,70.6145146688,,2169.99992879,52.3774998983,52.419400533,40.9979998271,41.568959554,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0435009002686,100.0,8.35499334335,39.1639995575,0.66849899292,5.8659576575,40.3295008341,224.0,68.9083334605,495.241663615,0.480329275579,39.1639995575,0.734949900309,73.4949900309,2.0,1.0,1.0,1028.92986043,1028.92986043,1104.9833374,0.489511631399,2.0,0.0,4772.46118164,0.0,32.1430554823,2.54462021589,8.05989583333,4772.46118164,0.0664027473593,152.165833791,152.165833791,84.4242579142,2.0,52.7985368208,41.4488997026,41.0,1.0,2630.42729374,1241.44234021,0.0,0.0,0.0,11.7331724167,1.0,0.0,36.6091661453,59.2623281479,1.0,90.9642836253,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.0833333333333,1.0,0.0311705516841,69.7891667684,85.6225617727,69.7891667684,2.0,0.0,80.6425017288,0.0566000007093,38.0596020671,0.935732382436,751.305772652,0.916666666667,0.0833333333333,4861.77394347,0.00486177394347,672.4311235,0.633710068586,0.299082400958,0.628356406136,0.686092994751,0.0,1424.77916463,672.4311235,1281.74499512,143.034169515,0.0,0.00142477916463,0.630475739638,1.0,7.84895834323,2.0,2.0,2.0,0.0833333333333,51.5962971774,70.5728204901,59.2623281479,0.592623281479,1.0,10.5,3894.69691428,119.401932678,2109.57475587,0.938291909662,2109.57475587,1.0,0.0,0.0,0.0,76.4291671117,1.0,84.4583358765,1.0,0.0,50.5500001907,75.7366660436,1.0,84.25,0.0,1.0,152.165833791,0.0,1770.27001953,0.000273766756823,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.318751976733,139022.0,2374.40703382,72.7935433855,1286.10499069,0.572030881763,1286.10499069,0.32235010981,1.0,1.0,1.0,0.0,2248.31391398,2248.31391398,2039.83755493,208.476359049,0.0,1424.77916463,2248.31391398
2016-05-22T11:00:00.000Z,0.0,0.0298405160928,0.807125794105,0.60633231091,52.186750412,0.0445185164875,111.255001068,0.0,54.9408340454,1.0,90.916668574,0.0,0.0,0.0,54.4416656494,56.3141670227,1.0,90.7361094157,0.0,0.0,111.255001068,91.5784524282,2.0,0.0,123.715500514,71.5287501017,40.5651041667,0.518267165962,1292.31666056,0.0,0.58396940048,0.0,1.0,15.0428314209,83.5055001577,,3135.83278402,83.1485004425,82.9702987671,71.5655008952,71.4858373006,,2591.99940999,52.8274997075,52.7512995402,41.2820002238,40.6341044108,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.356999715169,84.378499349,100.0,9.47551163038,41.8665002187,3.16200065613,5.56731983026,38.1199995677,224.0,90.25,731.816655477,0.58396940048,41.8665002187,0.891186545236,89.0869954427,2.0,1.0,1.0,1247.66116333,1247.66116333,0.0,0.50175150672,0.0,1.0,14.5243213971,81.218000412,9.60872858221,3510.31056722,81.1340001424,80.9508946737,71.4919993083,71.16624705,,2311.99989827,52.6445000966,52.6540120443,41.0775003433,41.56959788,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0840002695719,100.0,8.65268699328,40.0594997406,0.700000762939,5.87163440386,40.3744996389,224.0,75.5333347321,560.500002543,0.50175150672,40.0564997991,0.796608407157,79.6608403524,2.0,1.0,1.0,1115.25177002,1115.25177002,1292.31666056,0.516859481659,2.0,0.0,5197.19840495,0.0,33.8869675723,2.32230685155,7.50520833333,5197.19840495,0.0761744094637,191.504164378,191.504164378,91.8998584747,2.0,53.0525741577,41.5485458374,41.0,1.0,3082.2309,1208.21063972,0.0,0.0,0.0,11.6392186483,1.0,0.0,41.2283326785,59.9262822469,1.0,94.7857119242,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.5,1.0,0.029879480567,74.4083334605,90.0431168874,74.4083334605,2.0,0.0,94.4937011842,0.0566000007093,37.0407989736,0.930735451794,767.077099773,0.5,0.5,5696.83485,0.00569683485,654.431069071,0.669531748663,0.262451259691,0.649844484193,0.687880291854,0.0,1669.5,654.431069071,781.688334147,887.811665853,0.0,0.0016695,0.667421862483,1.0,8.59993245255,2.0,2.0,2.0,0.5,45.0158968839,73.5592686046,59.9262822469,0.599262822469,1.0,10.5,4273.59076471,131.017896389,2314.80379412,0.928322630782,2314.80379412,1.0,0.0,0.0,0.0,96.0999994278,1.0,91.5555553436,1.0,0.0,54.8166672389,95.4041662216,1.0,91.3611125946,0.0,1.0,191.504164378,0.0,1804.0,0.000266438398049,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.28271556783,139022.0,2801.7150856,85.8937687316,1517.55773242,0.608597234074,1517.55773242,0.285127616984,1.0,1.0,1.0,0.0,2493.5337321,2493.5337321,1202.88523356,1290.64849854,0.0,1669.5,2493.5337321
2016-05-22T12:00:00.000Z,0.0,0.0297228491897,0.817736564235,0.623300907832,52.7469991048,0.0460309128703,119.574167252,0.0,59.3516667684,1.0,93.2361100515,0.0,0.0,0.0,55.8416662216,60.2224995295,1.0,93.0694452922,0.0,0.0,119.574167252,93.3217976888,2.0,0.0,125.002499262,72.2555001577,40.6380208333,0.523760404836,1360.58335368,0.0,0.597489788936,0.0,1.0,15.3135684331,84.4985001882,,3230.41605632,84.1039994558,83.9767659505,72.294500351,72.2350387573,,2657.9993693,52.8499994278,52.8143641154,41.0555000305,40.4400253296,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.394500732422,83.4454987844,100.0,9.80261071523,43.0484994253,3.34799925486,5.51095775763,37.7075007757,224.0,94.7583325704,780.441665649,0.597489788936,43.0484994253,0.933009025937,93.3009020487,2.0,1.0,1.0,1306.21263631,1306.21263631,0.0,0.508862149946,0.0,1.0,14.7104531924,81.8824996948,9.58049964905,3610.79797363,81.7969996134,81.6409403483,72.2164999644,71.8921152751,,2337.74981689,52.6654996872,52.7069193522,40.9725001653,41.4502410889,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0855000813802,100.0,8.85057783127,40.8244994481,0.683499654134,5.85987540086,40.2890005112,224.0,77.4083328247,580.141667684,0.508862149946,40.8244994481,0.814247996012,81.4247996012,2.0,1.0,1.0,1139.94719442,1139.94719442,1360.58335368,0.523732999404,2.0,0.0,5298.13208008,0.0,35.7990198135,2.59700243672,8.38020833333,5298.13208008,0.0774549055827,201.210833232,201.210833232,93.1748689016,2.0,53.1405054728,41.372756958,41.0,1.0,3246.69040877,1193.29270813,0.0,0.0,0.0,11.8760391871,1.0,0.0,44.0316661199,60.4184611638,1.0,97.059521993,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.75,1.0,0.0297273577133,77.211666743,92.3441352844,77.211666743,2.0,0.0,99.5356296389,0.0566000007093,36.5834514824,0.925766580061,783.039209751,0.25,0.75,6000.8025576,0.0060008025576,646.350724804,0.676970340604,0.248814537069,0.682934575105,0.675019708634,0.0,1758.58000692,646.350724804,437.223337809,1321.35666911,0.0,0.00175858000692,0.676946173112,1.0,7.87627491963,2.0,2.0,2.0,0.75,39.733923912,76.338965676,60.4184611638,0.604184611638,1.0,10.5,4432.44726862,135.888050345,2400.84891594,0.92421357116,2400.84891594,1.0,0.0,0.0,0.0,101.316666921,1.0,93.5000006358,1.0,0.0,56.0000006358,99.8941663106,1.0,93.3333352407,0.0,1.0,201.210833232,0.0,1823.66003418,0.000263148649008,0.25,0.75,0.75,0.0,0.75,0.25,0.0,0.269217575713,139022.0,2989.77912654,91.6593547192,1619.42320796,0.62340153781,1619.42320796,0.269242344542,1.0,1.0,1.0,0.0,2597.72090658,2597.72090658,640.212626139,1957.50828044,0.0,1758.58000692,2597.72090658
2016-05-22T13:00:00.000Z,0.0,0.0299130359409,0.812489819728,0.616258233941,52.6712506612,0.0457098321582,117.086667379,0.0,58.1383333206,1.0,92.5277773539,0.0,0.0,0.0,55.4583326976,58.9483334223,1.0,92.4305547078,0.0,0.0,117.086667379,92.8003673553,2.0,0.0,125.031000773,72.3597501119,40.75,0.523383799282,1340.78333537,0.0,0.592300009337,0.0,1.0,15.305107832,84.4430001577,,3204.16611735,84.0710010529,83.9398930868,72.3964996338,72.3474197388,,2594.33272298,52.983499527,52.9417699178,41.0629997253,40.4489339193,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.371999104818,83.4454994202,100.0,9.75968408585,43.0080013275,3.10799948374,5.54542378585,37.9550002416,224.0,93.0833326976,763.233332316,0.592300009337,43.0080013275,0.920298338391,92.0298347473,2.0,1.0,1.0,1288.41767375,1288.41767375,0.0,0.513668400469,0.0,1.0,14.7539645036,81.9934997559,9.5969988505,3581.92665609,81.9199994405,81.7501958211,72.32300059,71.9954452515,,2294.74991862,52.7779998779,52.8197657267,41.0189997355,41.4808807373,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0735003153483,100.0,8.88841239611,40.900999705,0.689498901367,5.86555206776,40.3295008341,224.0,77.2750002543,577.549992879,0.513668400469,40.900999705,0.803101479667,80.3101482391,2.0,1.0,1.0,1124.34207153,1124.34207153,1340.78333537,0.523315339499,2.0,0.0,5171.52762858,0.0,34.0404748917,2.37864813209,7.96614583333,5171.52762858,0.0717035185526,183.688334147,183.688334147,90.7211112976,2.0,53.3018315633,41.4128850301,41.0,1.0,3172.11926494,1190.04880895,0.0,0.0,0.0,11.4051268895,1.0,0.0,43.4499991735,60.9913727442,1.0,96.5119037628,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.333333333333,1.0,0.0299178072046,76.6299991608,91.6433245341,76.6299991608,2.0,0.0,97.2494597799,0.0566000007093,36.4840014248,0.922336116678,794.227882494,0.666666666667,0.333333333333,5862.97398319,0.00586297398319,644.593656671,0.670706372789,0.251621472405,0.66745052695,0.677062542237,0.0,1718.1883138,644.593656671,1130.67664591,587.511667887,0.0,0.0017181883138,0.670646498601,1.0,7.86697563789,2.0,2.0,2.0,0.333333333333,37.2146978378,78.1703217824,60.9913727442,0.609913727442,1.0,9.91666666667,4362.16807389,133.733461205,2362.78197047,0.922327845194,2362.78197047,1.0,0.0,0.0,0.0,92.4016660055,1.0,90.6388874054,1.0,0.0,54.2583341599,91.2866668701,1.0,90.4305566152,0.0,1.0,183.688334147,0.0,1786.80004883,0.000262433294189,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.272811315105,139022.0,2915.51131016,89.382484142,1579.19581311,0.616449714635,1579.19581311,0.272877879517,1.0,1.0,1.0,0.0,2561.75933838,2561.75933838,1694.02315267,867.73618571,0.0,1718.1883138,2561.75933838
2016-05-22T14:00:00.000Z,0.0,0.0310550734289,0.809228916452,0.598911801372,52.014248848,0.0458458746315,109.847498576,0.0,54.5958328247,1.0,90.3611100515,0.0,0.0,0.0,54.1166664759,55.1999998093,1.0,90.1944433848,0.0,0.0,109.847498576,90.571442922,2.0,0.0,124.596748988,72.5825001399,40.828125,0.524423834083,1254.54167684,0.0,0.574646160415,0.0,1.0,15.1443577607,84.0034999847,9.0299987793,3124.99934896,83.623998642,83.5565109253,72.599000295,72.5677312215,,2400.33278402,53.0240001678,53.0073801676,40.9294999441,40.4120279948,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.379501342773,84.1504993439,100.0,9.59285163879,42.6944986979,2.92950026194,5.55150608222,37.9999996821,224.0,86.9583333333,699.683339437,0.574646160415,42.6944986979,0.859718395415,85.9718376795,2.0,1.0,1.0,1203.60575358,1203.60575358,0.0,0.513961526577,0.0,1.0,14.7527558804,81.996500651,9.31745494496,3485.56368001,81.9455006917,81.7942810059,72.5659999847,72.2378285726,,2151.49990845,52.84700044,52.8745905558,40.8479998906,41.3685379028,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0509999593099,100.0,8.90768059095,41.0975008011,0.669999758403,5.84507532914,40.1780001322,224.0,74.4333327611,554.858334859,0.513961526577,41.0975008011,0.766084896269,76.6084899902,2.0,1.0,1.0,1072.51885478,1072.51885478,1254.54167684,0.5207137013,2.0,0.0,4795.79836019,0.0,33.1131515503,2.66118371487,9.01302083333,4795.79836019,0.07006337885,174.648332596,174.648332596,87.7443765004,2.0,53.4038002708,41.3815085671,41.0,1.0,2978.67141692,1077.31147731,0.0,0.0,0.0,11.0046113332,1.0,0.0,41.1108322144,61.5943889618,1.0,94.3869012197,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.666666666667,1.0,0.0315034089445,74.2908337911,89.3852589925,74.2908337911,2.0,0.0,91.3188193644,0.0566000007093,33.0277490953,0.919485850658,803.640307224,0.333333333333,0.666666666667,5505.42762212,0.00550542762212,583.529128646,0.674436675882,0.243926996283,0.619339403136,0.694181450207,0.0,1613.40668233,583.529128646,390.875005086,1222.53167725,0.0,0.00161340668233,0.668135290345,1.0,9.13034528327,2.0,2.0,2.0,0.666666666667,35.8386289423,79.6437925859,61.5943889618,0.615943889618,1.0,9.33333333333,4015.46496987,123.104387468,2174.98915062,0.909189523563,2174.98915062,1.0,0.0,0.0,0.0,88.3508319855,1.0,87.6250025431,1.0,0.0,52.4750003815,86.2975004514,1.0,87.4583326976,0.0,1.0,174.648332596,0.0,1854.81994629,0.000237572104381,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.268290592843,139022.0,2680.85439836,82.1884740811,1452.09316345,0.607004357272,1452.09316345,0.275524151329,1.0,1.0,1.0,0.0,2392.22856649,2392.22856649,631.115997314,1761.11256917,0.0,1613.40668233,2392.22856649
2016-05-22T15:00:00.000Z,0.0,0.0321609954786,0.780113467651,0.54804231442,50.1602497101,0.0435741086978,89.6325003306,0.0,44.6900002162,1.0,84.6249987284,0.0,0.0,0.0,50.6666666667,44.9258333842,1.0,84.4444440206,0.0,0.0,89.6325003306,84.6878528595,2.0,0.0,121.599749565,71.439499855,41.59375,0.483953588718,996.016657511,0.0,0.508853888959,0.0,1.0,14.4602630933,81.681500117,9.18900171916,2879.99949137,81.3799997965,81.2758865356,71.4379997253,71.4198099772,,2009.66622925,53.5370003382,53.5259094238,41.1740001043,40.745455424,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.306000391642,84.6799996694,100.0,8.75953944524,40.2014996211,2.07149982452,5.7007235686,39.1025002797,224.0,70.858332634,527.983332316,0.508853888959,40.2059996923,0.736799686977,73.679968516,2.0,1.0,1.0,1031.51956177,1031.51956177,0.0,0.482697628803,0.0,1.0,14.3067646821,80.4560012817,8.99849955241,3197.22483317,80.4394995372,80.2742614746,71.4409999847,71.1145833333,,1897.99989827,53.35100015,53.3877995809,41.1224997838,41.673634847,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0165017445882,100.0,8.43127810955,39.3169997533,0.722499847412,5.87548649311,40.3999999364,224.0,66.1916666031,468.033335368,0.482697628803,39.3169997533,0.689030997867,68.903099378,2.0,1.0,1.0,964.643397013,964.643397013,996.016657511,0.482263595794,2.0,0.0,4038.50565592,0.0,26.6653351784,2.16687844197,7.5703125,4038.50565592,0.0467004525729,98.5116685232,98.5116685232,73.1101808548,2.0,54.0141779582,41.7498016357,41.0,1.0,2308.39773066,1172.14392961,0.0,0.0,0.0,9.12377198537,1.0,0.0,33.0099991163,62.31422774,1.0,87.6666641235,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.25,1.0,0.0325114278729,66.1899983088,82.3961658478,66.1899983088,2.0,0.0,70.7698587329,0.0566000007093,35.9350813819,0.915923207093,815.617615112,0.75,0.25,4266.57218954,0.00426657218954,634.89542282,0.607531785934,0.308488734619,0.615169585628,0.580933178486,0.0,1250.35084534,634.89542282,983.622512817,266.72833252,0.0,0.00125035084534,0.605049585303,1.0,6.38704822885,2.0,2.0,2.0,0.25,34.0194657644,81.416826884,62.31422774,0.6231422774,1.0,10.5,3480.54166027,106.704940115,1885.24626816,0.916020520553,1885.24626816,1.0,0.0,0.0,0.0,49.5550004641,1.0,72.847222964,1.0,0.0,43.5750007629,48.9566664696,1.0,72.6250012716,0.0,1.0,98.5116685232,0.0,1559.42993164,0.000258484854066,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.33677055011,139022.0,2100.06260182,64.3828105041,1137.50547168,0.552701454395,1137.50547168,0.339415664827,1.0,1.0,1.0,0.0,2058.08300781,2058.08300781,1598.94529215,459.137715658,0.0,1250.35084534,2058.08300781
2016-05-22T16:00:00.000Z,0.0,0.0314133601616,0.806693567196,0.584174879565,50.9949998856,0.0457285402924,102.450831731,0.0,50.8558327357,1.0,88.0972226461,0.0,0.0,0.0,52.7833331426,51.5524997711,1.0,87.9722220103,0.0,0.0,102.450831731,87.8524786631,2.0,0.0,122.879250209,71.884250323,40.7708333333,0.512985621275,1152.73332723,0.0,0.549408473812,0.0,1.0,14.7708856265,82.6580003103,8.82359924316,3019.58276367,82.3385003408,82.2257766724,71.9000002543,71.8623504639,,2184.66618856,53.6705001195,53.654586792,41.2745002111,40.7906366984,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.319499969482,83.6299997965,100.0,9.15571872393,41.0640001297,2.80649979909,5.61516678333,38.468000412,224.0,80.1833333969,626.258331299,0.549408473812,41.0640001297,0.80011768886,80.0117692947,2.0,1.0,1.0,1120.1647644,1120.1647644,0.0,0.502440106631,0.0,1.0,14.5074002743,81.1414998372,8.62874889374,3368.20336914,81.0814997355,80.8965784709,71.8685003916,71.5368347168,,1996.74997965,53.4949998856,53.5153045654,41.0340000788,41.6021499634,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0600001017253,100.0,8.64306453864,40.0564997991,0.708999633789,5.86433573564,40.3160003026,224.0,71.6083335876,526.474998474,0.502440106631,40.0474996567,0.740298745292,74.0298744837,2.0,1.0,1.0,1036.41824341,1036.41824341,1152.73332723,0.50707377608,2.0,0.0,4376.31193034,0.0,29.8638947805,2.54024841388,8.86979166667,4376.31193034,0.0559715366981,135.08249855,135.08249855,79.4832763672,2.0,54.1097081502,41.7504374186,41.0,1.0,2697.03202372,1076.11573993,0.0,0.0,0.0,8.85903517405,1.0,0.0,37.4091655413,63.0409650803,1.0,91.1488068899,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.333333333333,1.0,0.0321560151376,70.5891660055,86.0249277751,70.5891660055,2.0,0.0,82.6844407192,0.0566000007093,32.9910906962,0.90962097004,837.068182467,0.666666666667,0.333333333333,4984.87833093,0.00498487833093,582.88145376,0.650105289029,0.259392001275,0.649515348234,0.651293065923,0.0,1460.85582479,582.88145376,975.180826823,485.674997965,0.0,0.00146085582479,0.640966127316,1.0,6.73282664442,2.0,2.0,2.0,0.333333333333,29.982673804,84.482831955,63.0409650803,0.630409650803,1.0,10.5,3773.14776366,115.675531415,2043.73727855,0.909497290304,2043.73727855,1.0,0.0,0.0,0.0,67.9600008329,1.0,79.347222964,1.0,0.0,47.4916674296,67.1224989891,1.0,79.1527795792,0.0,1.0,135.08249855,0.0,1973.82995605,0.000237308416626,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.28520370983,139022.0,2477.41816515,75.9516140748,1341.90129193,0.597168531236,1341.90129193,0.295346031717,1.0,1.0,1.0,0.0,2247.10650635,2247.10650635,1501.39766439,745.70884196,0.0,1460.85582479,2247.10650635
2016-05-22T17:00:00.000Z,0.0,0.0320744440901,0.793242906204,0.568497839764,51.0654989878,0.0454834676776,99.2908350627,0.0,49.0333337784,1.0,87.25,0.0,0.0,0.0,52.2749996185,50.241666158,1.0,87.1249980927,0.0,0.0,99.2908350627,87.2771790822,2.0,0.0,123.283498128,72.2179991404,40.8541666667,0.510687424898,1113.69998169,0.0,0.549343347285,0.0,1.0,14.8276919524,82.9625002543,9.07200164795,2981.24945068,82.6369984945,82.5767389933,72.2209993998,72.2058334351,,2111.33284505,53.3615004222,53.3443578084,40.9354995092,40.4241205851,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.325501759847,85.0444997152,100.0,9.22731749217,41.7014989853,2.56049919128,5.60158312321,38.3750003179,224.0,78.1083335876,606.324996948,0.549343347285,41.7014989853,0.777822374616,77.7822373708,2.0,1.0,1.0,1088.95132446,1088.95132446,0.0,0.501165877808,0.0,1.0,14.5521202087,81.3289992015,8.74800025092,3329.58323161,81.2929992676,81.1361796061,72.214998881,71.8742599487,,1963.99992879,53.1800003052,53.1971867879,40.89899985,41.4412994385,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0359999338786,100.0,8.70319286982,40.3939994176,0.700000127157,5.84892741839,40.1989997228,224.0,69.7333339055,507.374997457,0.501165877808,40.3939994176,0.718105610439,71.8105605443,2.0,1.0,1.0,1005.34785461,1005.34785461,1113.69998169,0.506459800559,2.0,0.0,4263.70985921,0.0,30.1516869863,2.89034507672,8.86197916667,4263.70985921,0.0530126117685,120.63999939,120.63999939,77.2700204849,2.0,53.7978261312,41.5173365275,41.0,1.0,2591.2862912,1069.49662349,0.0,0.0,0.0,9.17964744568,1.0,0.0,36.767499129,63.0413519541,1.0,90.9821414948,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.25,1.0,0.0325957918535,69.9474983215,85.445192337,69.9474983215,2.0,0.0,79.4425338101,0.0566000007093,32.7881646888,0.909388216495,837.880113719,0.75,0.25,4789.43029546,0.00478943029546,579.296188655,0.643611213782,0.265636422467,0.639492583627,0.654799292795,0.0,1403.57831828,579.296188655,1019.34748332,384.230834961,0.0,0.00140357831828,0.637551670273,1.0,8.15799691104,2.0,2.0,2.0,0.25,29.8331893285,84.5917040507,63.0413519541,0.630413519541,1.0,11.0833333333,3660.7829147,112.230698499,1982.87450693,0.909247636249,1982.87450693,1.0,0.0,0.0,0.0,60.7308338483,1.0,77.5277783076,1.0,0.0,46.3666677475,59.9091661771,1.0,77.2777783076,0.0,1.0,120.63999939,0.0,1835.52001953,0.000235848748319,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.292149698142,139022.0,2325.18569565,71.284536899,1259.44409904,0.577518428946,1259.44409904,0.298880696443,1.0,1.0,1.0,0.0,2180.7859904,2180.7859904,1593.99422201,586.791768392,0.0,1403.57831828,2180.7859904
2016-05-22T18:00:00.000Z,0.0,0.0332146708247,0.781254378899,0.534586023347,49.0495004654,0.0442097083091,83.1683343252,0.0,41.1600001653,1.0,82.6666653951,0.0,0.0,0.0,49.5333331426,42.0083335241,1.0,82.5555547078,0.0,0.0,83.1683343252,81.8936564128,2.0,0.0,119.870999972,70.8214995066,40.9609375,0.470979450489,894.016662598,0.0,0.497217233203,0.0,1.0,14.1085465749,80.5024992625,8.54228646415,2796.24951172,80.2175000509,80.1632283529,70.8049996694,70.8141021729,,1858.99957275,53.3945004145,53.3781204224,41.0660003026,40.6226501465,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.284999211629,83.6585000356,100.0,8.42546141148,39.1514997482,2.08350054423,5.68308516343,38.9824997584,224.0,65.6499993006,475.066660563,0.497217233203,39.1514997482,0.678500922067,67.8500906626,2.0,1.0,1.0,949.901290894,949.901290894,0.0,0.467352546611,0.0,1.0,13.958674113,79.2754999797,8.46900049845,3114.3601888,79.3069998423,79.1299260457,70.8379993439,70.5009740194,,1766.99991862,53.217499733,53.2284138997,41.0459998449,41.655766805,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0314998626709,100.0,8.09474384785,38.2609999975,0.741999944051,5.86393022537,40.3039999008,224.0,61.0500001907,418.949996948,0.467352546611,38.2609999975,0.637201349168,63.7137320836,2.0,1.0,1.0,892.081888835,892.081888835,894.016662598,0.469369337559,2.0,0.0,3753.20808919,0.0,25.6898597082,2.4051391383,7.8046875,3754.37493896,0.042439264739,83.5783344905,83.5783344905,69.1847937902,2.0,53.89524587,41.696937561,41.0,1.0,2074.78107872,1126.57116525,0.0,0.0,0.0,9.66670894623,1.0,0.0,29.8683327039,61.1382907232,1.0,84.6011899312,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.166666666667,1.0,0.0337685238402,63.0483328501,79.1646124522,63.0483328501,2.0,0.0,63.6077405086,0.0566000007093,34.5379312925,0.913395472241,824.1862412,0.833333333333,0.166666666667,3834.78251268,0.00383478251268,610.210792574,0.592038401732,0.32146687617,0.59811112709,0.557980494209,0.0,1123.81165568,610.210792574,963.534988403,160.276667277,0.0,0.00112381165568,0.589786842465,1.0,5.64877934383,2.0,2.0,2.0,0.166666666667,28.8252382278,82.6567058563,61.1382907232,0.611382907232,1.0,10.5,3201.35224397,98.1456718011,1734.02244825,0.913505277902,1734.02244825,1.0,0.0,0.0,0.0,42.217499574,1.0,68.8333355586,1.0,0.0,41.1666676203,41.3608339628,1.0,68.6111125946,0.0,1.0,83.5783344905,0.0,1516.88989258,0.000248435005197,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.351904782541,139022.0,1890.52708059,57.9589611648,1024.00990174,0.539461557031,1024.00990174,0.354260034271,1.0,1.0,1.0,0.0,1898.20736694,1898.20736694,1610.96315511,287.244211833,0.0,1123.81165568,1898.20736694
2016-05-22T19:00:00.000Z,0.0,0.0317717792432,0.796109845465,0.564266726053,49.7612492243,0.0449872180358,93.9233341217,0.0,46.5625,1.0,85.7222226461,0.0833333333333,0.0,0.0,51.3666664759,47.360833168,1.0,85.6111106873,0.0833333333333,0.0,93.9233341217,84.9305095673,2.0,0.0,120.214499791,70.4532505671,41.1302083333,0.488942032749,1032.35834757,0.0,0.526124367795,0.0,1.0,14.2354544799,80.8684991201,8.33039855957,2922.9161377,80.5594997406,80.4798660278,70.4630006154,70.446492513,,2076.66622925,53.3960002263,53.3793970744,41.199499766,40.66528066,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.308999379476,81.9259993235,100.0,8.60102717082,39.3599999746,2.58600012461,5.63442722956,38.6134996414,224.0,73.7250003815,563.116666158,0.526124367795,39.3599999746,0.751632548741,75.1632550557,2.0,1.0,1.0,1052.28556824,1052.28556824,0.0,0.47881148557,0.0,1.0,13.9719692071,79.3219998678,8.46200052897,3266.59110514,79.3100001017,79.1260986328,70.4435005188,70.1125310262,,1923.99994914,53.217499733,53.2296905518,41.1014998754,41.6589558919,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0119997660319,100.0,8.10175383091,38.2085002263,0.757000605265,5.87021525701,40.3444992701,224.0,65.891667366,469.241671244,0.47881148557,38.2085002263,0.69376588004,69.3765881856,2.0,1.0,1.0,971.272232056,971.272232056,1032.35834757,0.483483320971,2.0,0.0,4179.11232503,0.0,28.3598036766,2.39003183444,7.69791666667,4179.11232503,0.0500016111831,112.010834376,112.010834376,75.2259073257,2.0,53.8522237142,41.7134958903,41.0,1.0,2409.98488378,1175.61158802,0.0,0.0,0.0,10.4042638143,1.0,0.0,33.9033328692,60.0587368011,1.0,88.1309509277,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.166666666667,1.0,0.0325989340257,67.0833336512,82.7675469716,67.0833336512,2.0,0.0,73.8842737144,0.0566000007093,36.041391353,0.919946195265,802.127910931,0.833333333333,0.166666666667,4454.33399357,0.00445433399357,636.773690836,0.618247646588,0.301586579437,0.627979121392,0.553562559447,0.0,1305.37584432,636.773690836,1152.53167725,152.844167074,0.0,0.00130537584432,0.611071094871,1.0,5.22206286492,2.0,2.0,2.0,0.166666666667,32.203751723,79.4031639099,60.0587368011,0.600587368011,1.0,11.0833333333,3585.5964718,109.925665067,1942.14953516,0.919834226025,1942.14953516,1.0,0.0,0.0,0.0,56.3641678492,1.0,74.972222964,1.0,0.0,44.833334287,55.6466676394,1.0,74.7222242355,0.0,1.0,112.010834376,0.0,1794.01000977,0.00025924955297,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.327870578094,139022.0,2239.64968342,68.6622108495,1213.11325069,0.574550552277,1213.11325069,0.335707593606,1.0,1.0,1.0,0.0,2111.41255697,2111.41255697,1835.3025411,276.110015869,0.0,1305.37584432,2111.41255697
2016-05-22T20:00:00.000Z,0.0,0.033708247168,0.783485878891,0.535067025172,48.6932500203,0.0458438851001,85.3558336894,0.0,42.2816670736,1.0,83.263888677,0.166666666667,0.0,0.0,49.8833332062,43.0741666158,1.0,83.138888677,0.166666666667,0.0,85.3558336894,81.9233137767,2.0,0.0,118.634250005,69.9409999847,40.6223958333,0.475898031411,897.808344523,0.0,0.495060219563,0.0,1.0,13.8909898599,79.7420005798,8.71425056458,2822.49951172,79.4375,79.3996353149,69.9350001017,69.9220453898,,1868.3329366,53.3090000153,53.2851130168,40.8739999135,40.4546610514,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.291000366211,81.9905014038,100.0,8.24804743131,38.5770003001,2.19600009918,5.64294230938,38.6779998144,224.0,66.0333331426,481.841667175,0.495060219563,38.5635000865,0.689379853748,68.9379844666,2.0,1.0,1.0,965.131795247,965.131795247,0.0,0.460609293766,0.0,1.0,13.6963974635,78.3514989217,8.44650014242,3146.98103841,78.3935000102,78.2239227295,69.9469998678,69.6156489054,,1772.24992879,53.1035000483,53.1378911336,40.9245001475,41.5766194661,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0420010884603,100.0,7.84767278035,37.4689998627,0.72549978892,5.84872464339,40.1990003586,224.0,60.3666664759,415.966669718,0.460609293766,37.4689998627,0.641481079828,64.1748406092,2.0,1.0,1.0,898.073511759,898.073511759,897.808344523,0.472480650774,2.0,0.0,3737.45558675,0.0,26.776852521,2.70656614502,8.19010416667,3737.45558675,0.0438600822988,86.2574996948,86.2574996948,69.767484347,2.0,53.7233359597,41.6823480779,41.0,1.0,2091.77076126,1143.04938893,0.0,0.0,0.0,10.5416580836,1.0,0.0,30.4124992688,59.3933420181,1.0,84.9821402232,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.166666666667,1.0,0.0343282783003,63.5925000509,79.4508266449,63.5925000509,2.0,0.0,64.1286028443,0.0566000007093,35.0431135436,0.927498271375,777.508367249,0.75,0.25,3866.18425341,0.00386618425341,619.136273931,0.600572735272,0.328183331929,0.6105182148,0.562306920777,0.0,1133.01417033,619.136273931,914.177500407,218.836669922,0.0,0.00113301417033,0.596512888869,1.0,6.47805899464,2.0,2.0,2.0,0.25,39.7692139365,75.3495136608,59.3933420181,0.593933420181,1.0,11.6666666667,3245.67147349,99.504391562,1758.02809744,0.931871613625,1758.02809744,1.0,0.0,0.0,0.0,43.5550003052,1.0,69.5000009537,1.0,0.0,41.5750007629,42.7025000254,1.0,69.2916682561,0.0,1.0,86.2574996948,0.0,1537.36999512,0.000252068834743,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.352176552145,139022.0,1880.46700921,57.6505438496,1018.56083264,0.539904867314,1018.56083264,0.356877901364,1.0,1.0,1.0,0.0,1886.55612183,1886.55612183,1497.37956746,389.176554362,0.0,1133.01417033,1886.55612183
2016-05-22T21:00:00.000Z,0.0,0.0315708346406,0.7769346397,0.548831684043,50.248749733,0.0427096470191,89.3933347066,0.0,44.3475001653,1.0,84.4027767181,0.0,0.0,0.0,50.6083329519,45.0458335876,1.0,84.3472220103,0.0,0.0,89.3933347066,84.8836040497,2.0,0.0,121.13474973,70.8859999975,41.7838541667,0.478048080768,1000.47502645,0.0,0.509491693465,0.0,1.0,14.393787384,81.4415003459,9.45900154114,2863.74947103,81.1624991099,81.0209299723,70.8889993032,70.8414052327,,2184.99953206,52.6745001475,52.6398213704,41.1214993795,40.6722793579,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.279001235962,86.9719994863,100.0,8.6989432176,40.0409997304,2.05799897512,5.69484400749,39.0635004044,224.0,71.8583335876,537.450004578,0.509491693465,40.0409997304,0.750706856137,75.0706863403,2.0,1.0,1.0,1050.98959859,1050.98959859,0.0,0.475574885497,0.0,1.0,14.1520579656,79.9310016632,9.06150054932,3197.59973145,79.944501241,79.7695032756,70.8830006917,70.5532836914,,2041.49990845,52.495999972,52.5112050374,41.0775003433,41.6487452189,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0134995778402,100.0,8.27373321851,38.8670008977,0.657999674479,5.87832486629,40.4195006688,224.0,65.8583348592,463.025001526,0.475574885497,38.8670008977,0.693462044852,69.3462057114,2.0,1.0,1.0,970.846862793,970.846862793,1000.47502645,0.476958937221,2.0,0.0,4411.90116374,0.0,29.632630825,2.2207994163,6.97916666667,4411.90116374,0.0566656094105,120.541667938,120.541667938,78.1489677429,2.0,53.0373891195,41.6466217041,41.0,1.0,2356.64201629,1258.24274956,0.0,0.0,0.0,10.5471655528,1.0,0.0,32.892499129,60.3418337504,1.0,87.7499980927,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.0833333333333,1.0,0.0317873248799,66.0724995931,82.574930191,66.0724995931,2.0,0.0,72.2489111654,0.0566000007093,38.5746617471,0.93561297564,751.672695475,0.916666666667,0.0833333333333,4355.74128057,0.00435574128057,681.531117734,0.609930282662,0.325649950477,0.612188553484,0.580695082243,0.0,1276.48251343,681.531117734,1189.33834839,87.1441650391,0.0,0.00127648251343,0.608103230596,1.0,6.90665312279,2.0,2.0,2.0,0.0833333333333,55.852865537,70.6532020569,60.3418337504,0.603418337504,1.0,11.0833333333,3614.88476585,110.823572913,1958.01363116,0.935580233139,1958.01363116,1.0,0.0,0.0,0.0,60.7783339818,1.0,78.111111323,1.0,0.0,46.7333342234,59.7633339564,1.0,77.8888893127,0.0,1.0,120.541667938,0.0,1485.32006836,0.000277471635764,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.348072713533,139022.0,2131.35822061,65.3422580426,1154.45684141,0.551623841451,1154.45684141,0.350027061462,1.0,1.0,1.0,0.0,2092.83347575,2092.83347575,1942.76476034,150.068715413,0.0,1276.48251343,2092.83347575
2016-05-22T22:00:00.000Z,0.0,0.0326788441174,0.783716963121,0.544102385555,49.4470011393,0.0451796392447,89.0316664378,0.0,44.1183328629,1.0,84.3472226461,0.0833333333333,0.0,0.0,50.5416663488,44.8508335749,1.0,84.2361106873,0.0833333333333,0.0,89.0316664378,83.2978223165,2.0,0.0,120.095250765,70.6482496262,41.2864583333,0.479858264936,952.800013224,0.0,0.511164622068,0.0,1.0,14.2112816175,80.7919998169,8.73900095622,2859.58282471,80.5085010529,80.3984832764,70.6519997915,70.5976028442,,2120.99954224,52.3489999771,52.2958323161,41.0120000839,40.5520172119,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.283498764038,84.1595001221,100.0,8.54279386997,39.4965009689,2.15250015259,5.66848774751,38.8594999313,224.0,69.6666669846,518.824996948,0.511164622068,39.4965009689,0.717070007324,71.6922499339,2.0,1.0,1.0,1003.89801025,1003.89801025,0.0,0.467112875115,0.0,1.0,13.9320840041,79.167500178,8.5289999644,3200.59932454,79.1734994253,79.0047022502,70.6444994609,70.320467631,,1979.74989827,52.174999555,52.1777801514,41.0054998398,41.6283238729,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.00899887084961,100.0,8.06288246314,38.1679995855,0.654999732971,5.86818782489,40.3505001068,224.0,62.6083335876,433.975001017,0.467112875115,38.1679995855,0.658991648356,65.8894697825,2.0,1.0,1.0,922.588307699,922.588307699,952.800013224,0.476593163997,2.0,0.0,4270.12750244,0.0,30.3501327833,2.58129966259,7.46354166667,4265.46006266,0.0572070524037,117.65749836,117.65749836,77.0980434418,2.0,52.7033513387,41.5746561686,41.0,1.0,2260.48268629,1183.03441515,0.0,0.0,0.0,10.4648396174,1.0,0.0,31.7066659927,60.1871601741,1.0,86.4285704295,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.25,1.0,0.0332375549586,64.8866662979,80.8141256968,64.8866662979,2.0,0.0,69.3009000363,0.0566000007093,36.2689571752,0.939488173234,739.628665691,0.75,0.25,4178.01162952,0.00417801162952,640.794288351,0.616642797492,0.322722954578,0.62597452406,0.582260846518,0.0,1224.3975118,640.794288351,977.594177246,246.803334554,0.0,0.0012243975118,0.612226292491,1.0,7.50639877928,2.0,2.0,2.0,0.25,63.7672030131,68.1653054555,60.1871601741,0.601871601741,1.0,10.5,3443.51710144,105.569857212,1865.19180015,0.939365752069,1865.19180015,1.0,0.0,0.0,0.0,59.2508327166,1.0,77.0972235998,1.0,0.0,46.1333344777,58.4066669146,1.0,76.8888902664,0.0,1.0,117.65749836,0.0,1587.76000977,0.00026088645808,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.343554098993,139022.0,2015.63616239,61.7945012571,1091.7756269,0.549850494074,1091.7756269,0.348323923851,1.0,1.0,1.0,0.0,1985.58633423,1985.58633423,1561.71559652,423.870737712,0.0,1224.3975118,1985.58633423
2016-05-22T23:00:00.000Z,0.0,0.0330374040291,0.769396691464,0.530094148945,49.3449999491,0.0427244516185,83.0291671753,0.0,41.1991662979,1.0,82.6666679382,0.0,0.0,0.0,49.4833335876,41.8299999237,1.0,82.4722239176,0.0,0.0,83.0291671753,82.6582228343,2.0,0.0,119.618250211,70.2732502619,41.25,0.469760701893,912.425003052,0.0,0.497964554432,0.0,1.0,14.0904167493,80.3990001678,9.6457490921,2793.74951172,80.105000178,79.9953816732,70.2664998372,70.2103017171,,2045.33288574,52.4554999669,52.3894755046,40.9819997152,40.5093816121,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.293999989827,86.3990008036,100.0,8.40510161718,39.1230004628,1.99349943797,5.68531521161,38.9885002772,224.0,67.1166667938,487.516665141,0.497964554432,39.1230004628,0.698762552171,69.8762543996,2.0,1.0,1.0,978.267573039,978.267573039,0.0,0.461355056839,0.0,1.0,13.8873639107,79.0099989573,8.74649937948,3124.48382568,79.0265000661,78.8622156779,70.2800006866,69.9607213338,,1954.24992879,52.2560005188,52.2785135905,40.9604997635,41.5708719889,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0165011088053,100.0,8.02546115716,38.0660003026,0.66100025177,5.86190283298,40.2994995117,224.0,61.4416662852,424.908332825,0.461355056839,38.0660003026,0.657188975016,65.7188981374,2.0,1.0,1.0,920.064565023,920.064565023,912.425003052,0.469395761531,2.0,0.0,4151.10770671,0.0,30.0171958605,2.60131110748,7.41927083333,4151.10770671,0.0546430326477,106.343332291,106.343332291,75.5253728231,2.0,52.7558619181,41.5294367472,41.0,1.0,2152.60767502,1226.99395481,0.0,0.0,0.0,10.5822896957,1.0,0.0,30.9891662598,59.6842101415,1.0,86.0357131958,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.25,1.0,0.0330848567674,64.1691681544,80.0683663686,64.1691681544,2.0,0.0,65.993714621,0.0566000007093,37.6166497198,0.942474726146,730.447912231,0.75,0.25,3978.62808444,0.00397862808444,664.605110396,0.600296267318,0.342170986215,0.604893552006,0.585677160581,0.0,1165.9666748,664.605110396,893.816670736,272.150004069,0.0,0.0011659666748,0.599848091602,1.0,7.65967483684,2.0,2.0,2.0,0.25,69.5515340169,66.1221828461,59.6842101415,0.596842101415,1.0,11.0833333333,3379.60162984,103.610364341,1830.5717852,0.942467253533,1830.5717852,1.0,0.0,0.0,0.0,53.6241661708,1.0,75.6944446564,1.0,0.0,45.275001208,52.7191667557,1.0,75.4583352407,0.0,1.0,106.343332291,0.0,1300.43994141,0.00027058055358,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.363058753428,139022.0,1902.76153533,58.3340397841,1030.63673239,0.5306218409,1030.63673239,0.363539152744,1.0,1.0,1.0,0.0,1942.31871541,1942.31871541,1477.64291382,464.675801595,0.0,1165.9666748,1942.31871541
2016-05-23T00:00:00.000Z,0.0,0.0327695559518,0.777243092689,0.532726859048,48.4652512868,0.0427237569873,81.0749988556,0.0,40.2008330027,1.0,81.9027779897,0.0,0.0,0.0,49.0749994914,40.8741664886,1.0,81.7916660309,0.0,0.0,81.0749988556,81.0679575602,2.0,0.0,117.526501338,69.0612500509,40.8333333333,0.452833781728,864.500005086,0.0,0.485594534409,0.0,1.0,13.7060668468,79.0264987946,9.26000213623,2761.66617839,78.7520014445,78.6334940592,69.0544993083,68.9963480632,9.65399932861,2155.66619873,51.8119996389,51.7531000773,41.1845003764,40.6722844442,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.274497350057,83.2970002492,100.0,8.01466945807,37.5675010681,2.14500077566,5.69139746825,39.0394996007,224.0,64.6749998728,467.058334351,0.485594534409,37.5675010681,0.680960864112,68.1236232122,2.0,1.0,1.0,953.345209757,953.345209757,0.0,0.444441974373,0.0,1.0,13.4655460517,77.5280005137,8.33072662354,3083.23899333,77.5489997864,77.4003397624,69.0680007935,68.749458313,9.35600090027,2032.99992879,51.6035003662,51.6492716471,41.1089998881,41.7100245158,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0179996490479,100.0,7.58701841036,36.4399998983,0.69099966685,5.87852760156,40.4180002213,224.0,58.5583337148,397.441670736,0.444441974373,36.4399998983,0.636180387224,63.6180388133,2.0,1.0,1.0,890.652542114,890.652542114,864.500005086,0.449682895041,2.0,0.0,4380.9794515,0.0,30.3231156667,1.99693089724,6.40625,4380.9794515,0.0642632352053,126.314166705,126.314166705,79.3831685384,2.0,52.1048812866,41.6300684611,41.0,1.0,2094.42009131,1236.52389871,0.0,0.0,0.0,10.8523683548,1.0,0.0,29.3799994787,58.2021309535,1.0,84.1904748281,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.583333333333,1.0,0.0331327680608,62.5599997838,78.2905108134,62.5599997838,2.0,0.0,64.2098248586,0.0566000007093,37.9088146161,0.945081674271,722.521476965,0.416666666667,0.583333333333,3871.08096501,0.00387108096501,669.767034293,0.594235873988,0.350830696624,0.617656801985,0.574441620718,0.0,1134.44918823,669.767034293,540.102508545,594.346679688,0.0,0.00113444918823,0.589802652597,1.0,6.25582788503,2.0,2.0,2.0,0.583333333333,70.7998326619,64.1934188207,58.2021309535,0.582021309535,1.0,10.5,3330.94399003,102.118639475,1804.21622253,0.945066570612,1804.21622253,1.0,0.0,0.0,0.0,63.7858331998,1.0,79.0416663488,1.0,0.0,47.2750005722,62.5283331871,1.0,78.7916663488,0.0,1.0,126.314166705,0.0,1749.06005859,0.000272682126685,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.37122326356,139022.0,1890.36515675,57.9539969736,1023.92219518,0.536340725404,1023.92219518,0.375926100793,1.0,1.0,1.0,0.0,1909.08902995,1909.08902995,874.437886556,1034.65114339,0.0,1134.44918823,1909.08902995
2016-05-23T01:00:00.000Z,0.0,0.0332125090386,0.813261323187,0.568756028979,48.8649991353,0.0509696839448,98.2966664632,0.0,48.7833331426,1.0,86.9583326976,0.166666666667,0.0,0.0,52.1416667302,49.5133326848,1.0,86.9027767181,0.166666666667,0.0,98.2966664632,84.1538588206,2.0,0.0,118.762499173,69.8975000381,42.6744791667,0.496506128768,1007.625,0.0,0.534780601189,0.0,1.0,13.9973509312,80.0195000966,6.47999954224,2978.33284505,79.6819992065,79.6666692098,69.9050006866,69.8401438395,9.65699958801,2208.99953206,51.8194999695,51.756284078,40.7345002492,40.1746800741,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.337500890096,80.3434995015,100.0,8.44665571054,38.9474989573,2.74049949646,5.55069506168,37.9940007528,224.0,73.1416660945,562.94165802,0.534780601189,38.9474989573,0.733731257121,73.37312603,2.0,1.0,1.0,1027.22375997,1027.22375997,0.0,0.476377146013,0.0,1.0,13.6407998403,78.1400000254,8.10818273371,3328.83329264,78.1609999339,78.0156351725,69.8899993896,69.5729141235,9.39200019836,2021.49993896,51.6080001195,51.6607437134,40.7850001653,41.3857701619,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0209999084473,100.0,7.81964802742,37.3759997686,0.790000279744,5.82115181287,39.9949998856,224.0,63.2583332062,444.683333079,0.476377146013,37.3759997686,0.657378343855,65.7378349304,2.0,1.0,1.0,920.329681396,920.329681396,1007.625,0.488135357988,2.0,0.0,4451.57432048,0.0,32.4073190689,2.17964791258,6.875,4451.57432048,0.072867224192,163.979165713,163.979165713,83.8254261017,2.0,52.1080423991,41.2625808716,41.0,1.0,2468.92937869,1074.21360536,0.0,0.0,0.0,11.9041322072,1.0,0.0,34.2224995295,58.0008684794,1.0,87.9166647593,0.166666666667,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.166666666667,1.0,0.0352569131254,67.4025001526,81.9528630575,67.4025001526,2.0,0.0,75.6913685328,0.0566000007093,32.9327758775,0.945721078754,720.57484412,0.833333333333,0.166666666667,4563.28009908,0.00456328009908,581.851156623,0.65895476147,0.286706528018,0.666251275337,0.586660489299,0.0,1337.30331421,581.851156623,1228.15581767,109.147496541,0.0,0.00133730331421,0.647229189674,1.0,8.90845915015,2.0,2.0,2.0,0.166666666667,71.6988309224,63.7269697189,58.0008684794,0.580008684794,1.0,9.91666666667,3543.14298405,108.62414441,1919.15447083,0.945661289487,1919.15447083,1.0,0.0,0.0,0.0,82.4133335749,1.0,83.7777779897,1.0,0.0,50.1750011444,81.5658337275,1.0,83.6250022252,0.0,1.0,163.979165713,0.0,1803.69995117,0.000236888951947,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.303180992185,139022.0,2178.34992504,66.7829093826,1179.91004498,0.581399398314,1179.91004498,0.315614142651,1.0,1.0,1.0,0.0,2029.43114217,2029.43114217,1843.38231405,186.048828125,0.0,1337.30331421,2029.43114217
2016-05-23T02:00:00.000Z,0.0,0.0370299961388,0.798822103359,0.508695960699,44.6604992549,0.0509141094073,74.2583344777,0.0,36.7808338801,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.4399998983,1.0,79.6666641235,1.0,0.0,74.2583344777,73.4192473094,2.0,0.0,111.799500148,67.1390008926,42.3229166667,0.41810511595,614.408330282,0.0,0.434869594172,0.0,1.0,12.6255355676,75.0875002543,7.68449910482,2675.41617839,74.8159999847,74.743019104,67.1315008799,67.080174764,9.95399856567,1737.3329366,51.4715000788,51.3734410604,41.0435002645,40.5831960042,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.271500269572,78.975499471,100.0,6.93373262882,33.7724997203,1.99650001526,5.69180293878,39.0470002492,224.0,50.8583332698,328.158330282,0.434869594172,33.7724997203,0.538940048218,53.8612200419,2.0,1.0,1.0,754.516067505,754.516067505,0.0,0.400658940682,0.0,1.0,12.492584308,73.9250011444,6.82049942017,2989.87573242,73.9670003255,73.8050638835,67.1465009054,66.8525110881,9.79249954224,1667.24992879,51.2794996897,51.2954457601,40.9889993668,41.7795893351,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0419991811117,100.0,6.63372266293,32.9780009588,0.717999458313,5.85886164506,40.2709999084,224.0,47.0416663488,286.25,0.400658940682,32.9780009588,0.510670042492,51.0670042038,2.0,1.0,1.0,714.938059489,714.938059489,614.408330282,0.41846389948,2.0,0.0,3481.32963053,0.0,25.438029925,2.36446749171,6.78645833333,3481.32963053,0.0466610955417,68.9458325704,68.9458325704,65.5829251607,2.0,51.8182907104,41.6861114502,41.0,1.0,1499.12672002,1065.11535301,0.0,0.0,0.0,9.96337095896,1.0,0.0,21.2358328501,57.168129921,1.0,75.5416647593,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,1.0,1.0,0.037220983061,54.4158328374,69.5675290426,54.4158328374,2.0,0.0,45.9595782778,0.0566000007093,32.653845594,0.945193329357,722.173113653,0.0,1.0,2770.81037088,0.00277081037088,576.923059802,0.552570867789,0.392596374307,0.0,0.552570867789,0.0,812.006673177,576.923059802,0.0,812.006673177,0.0,0.000812006673177,0.553278073668,1.0,3.65071069868,2.0,2.0,2.0,1.0,66.0295085907,64.1296094259,57.168129921,0.57168129921,1.0,9.91666666667,2564.24207303,78.6134238718,1388.92973298,0.945167242096,1388.92973298,1.0,0.0,0.0,0.0,34.836666584,1.0,65.5138899485,1.0,0.0,39.1833346685,34.1091666222,1.0,65.3055578868,0.0,1.0,68.9458325704,0.0,876.020019531,0.000234882576815,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.415372387892,139022.0,1380.04647254,42.3088675791,747.506484963,0.508678463759,747.506484963,0.414675273948,1.0,1.0,1.0,0.0,1469.50684611,1469.50684611,0.0,1469.50684611,0.0,812.006673177,1469.50684611
2016-05-23T03:00:00.000Z,0.0,0.036133228076,0.789147005021,0.508801817402,45.0527483622,0.0482206511147,74.4008331299,0.0,36.8149998983,1.0,79.6666641235,0.75,0.0,0.0,47.7999992371,37.5858338674,1.0,79.6666641235,0.75,0.0,74.4008331299,74.4727846781,2.0,0.0,111.618749301,66.5660009384,40.6927083333,0.41771801238,645.750005086,0.0,0.43072263021,0.0,1.0,12.5965281328,75.0005003611,8.14049847921,2676.24951172,74.7034994761,74.6616388957,66.5630009969,66.5081253052,9.91800308228,1771.9995931,51.7790002823,51.7072372437,40.9234997431,40.4928385417,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.29700088501,81.3844998678,100.0,6.91648419698,33.779999733,1.974000295,5.68004393578,38.9494994481,224.0,52.7166668574,344.816670736,0.43072263021,33.779999733,0.57157703218,57.1577033997,2.0,1.0,1.0,800.207845052,800.207845052,0.0,0.398070261249,0.0,1.0,12.45028162,73.7989997864,7.26149876912,2992.12544759,73.830499649,73.685585022,66.5690008799,66.2790908813,9.95000076294,1698.74992879,51.5960000356,51.6212234497,40.9109999339,41.6685333252,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0314998626709,100.0,6.60135424137,32.9194997152,0.702999432882,5.84892737865,40.208000501,224.0,48.5416669846,300.933334351,0.398070261249,32.9194997152,0.539654308501,53.9654312134,2.0,1.0,1.0,755.516031901,755.516031901,645.750005086,0.417571880298,2.0,0.0,3529.75427246,0.0,26.3858157071,2.56964492798,7.32552083333,3529.75427246,0.0471046001879,72.9016666412,72.9016666412,67.2138786316,2.0,52.1130981445,41.5873896281,41.0,1.0,1567.25918876,1139.80311838,0.0,0.0,0.0,10.8393300374,1.0,0.0,22.6783328056,55.7236709595,1.0,77.1607131958,0.25,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,1.0,1.0,0.0361893831248,55.8583339055,70.9012482961,55.8583339055,2.0,0.0,48.0483540221,0.0566000007093,34.9435907858,0.947099978263,716.423366522,0.0,1.0,2896.73845186,0.00289673845186,617.377921341,0.549137197158,0.399364887586,0.0,0.549137197158,0.0,848.910837809,617.377921341,0.0,848.910837809,0.0,0.000848910837809,0.549086516102,1.0,3.52203382616,2.0,2.0,2.0,1.0,66.3955528953,62.6153266213,55.7236709595,0.557236709595,1.0,9.91666666667,2712.00355522,83.1434314533,1468.96520161,0.950233402154,1468.96520161,1.0,0.0,0.0,0.0,36.9475005468,1.0,67.0416666667,1.0,0.0,40.1083345413,35.9541668892,1.0,66.8472235998,0.0,1.0,72.9016666412,0.0,968.779968262,0.000251352956984,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.420280834878,139022.0,1452.37617165,44.526320196,786.684092544,0.508884417995,786.684092544,0.420365149372,1.0,1.0,1.0,0.0,1545.89935303,1545.89935303,0.0,1545.89935303,0.0,848.910837809,1545.89935303
