timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-05-23T04:00:00.000Z,0.0,0.0388234605616,0.812875627635,0.507969482063,43.1432488759,0.0551712939753,74.5141677856,0.0,36.8900003433,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5941667557,1.0,79.6666641235,1.0,0.0,74.5141677856,70.6925538381,2.0,0.0,108.979498863,65.8362499873,40.7473958333,0.399775488549,540.383336385,0.0,0.413436058442,0.0,1.0,12.1179035505,73.1780001322,7.08749898275,2675.83284505,72.9229990641,72.893468221,65.8355000814,65.78368632,9.83700116475,1673.99961344,51.0575005213,50.9746754964,41.0300000509,40.5685628255,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.255001068115,73.724000295,100.0,6.4285334746,31.8929990133,2.00550015767,5.68937007586,39.0244998932,224.0,46.6000000636,289.183326721,0.413436058442,31.8929990133,0.499629364014,49.9779736201,2.0,1.0,1.0,699.481109619,699.481109619,0.0,0.380881981564,0.0,1.0,11.9982473056,72.0574995677,6.275999705,2985.37632243,72.1129995982,71.964302063,65.8369998932,65.5570551554,9.71800020006,1609.99996948,50.8444999059,50.8950856527,41.0099995931,41.7885233561,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0555000305176,100.0,6.1424267292,31.1030000051,0.756999651591,5.85582057635,40.2529999415,224.0,42.8250007629,251.200000763,0.380881981564,31.1030000051,0.471074592954,47.1000963847,2.0,1.0,1.0,659.504430135,659.504430135,540.383336385,0.399821829059,2.0,0.0,3344.80686442,0.0,25.1521736781,2.35350916783,6.8203125,3344.80686442,0.0471095701597,63.6916672389,63.6916672389,64.4921627045,2.0,51.393157959,41.6931126912,41.0,1.0,1349.69682751,1019.12220369,0.0,0.0,0.0,10.4780820211,1.0,0.0,19.2983330091,55.3574180603,1.0,73.0952364604,0.416666666667,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,1.0,1.0,0.0388495856169,52.4783328374,66.699663798,52.4783328374,2.0,0.0,41.3784212949,0.0566000007093,31.2438075246,0.949215048656,710.068402841,0.0,1.0,2494.62164691,0.00249462164691,552.010726732,0.540843599808,0.408377429696,0.0,0.540843599808,0.0,731.067504883,552.010726732,0.0,731.067504883,0.0,0.000731067504883,0.540970971187,1.0,2.5160150494,2.0,2.0,2.0,1.0,71.909769694,60.8693634669,55.3574180603,0.553574180603,1.0,11.0833333333,2368.81903121,72.6222288195,1283.07823162,0.949221029504,1283.07823162,1.0,0.0,0.0,0.0,32.3641662598,1.0,64.1527773539,1.0,0.0,38.3833335241,31.3275001844,1.0,63.9722220103,0.0,1.0,63.6916672389,0.0,768.380004883,0.000224740023339,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.43022374874,139022.0,1267.62850727,38.8624062455,686.61494273,0.507957602858,686.61494273,0.430103224198,1.0,1.0,1.0,0.0,1351.71703084,1351.71703084,0.0,1351.71703084,0.0,731.067504883,1351.71703084
2016-05-23T05:00:00.000Z,0.0,0.0353043287838,0.788621159789,0.508558994637,44.4175011317,0.0481231544078,74.405834198,0.0,36.7316668828,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6741666794,1.0,79.6666641235,1.0,0.0,74.405834198,73.4688536326,2.0,0.0,110.210250854,65.7927497228,40.765625,0.397090224584,614.383336385,0.0,0.420214311642,0.0,1.0,12.3560071786,74.0719985962,7.98750178019,2677.91617839,73.7930011749,73.7282816569,65.8054993947,65.7455876668,9.79199981689,1868.66623942,51.2225001653,51.13965861,41.1095002492,40.651919047,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.278997421265,80.8924992879,100.0,6.64818767707,32.6835009257,1.95149993896,5.70781950156,39.1580003103,224.0,51.4333337148,330.716664632,0.420214311642,32.6835009257,0.562311288743,56.2561995188,2.0,1.0,1.0,787.23580424,787.23580424,0.0,0.383981002989,0.0,1.0,12.1964656512,72.8044999441,7.05449930827,2992.12546794,72.8344993591,72.6818186442,65.7800000509,65.4996465047,9.68000030518,1789.24995931,51.0200001399,51.0608342489,41.1089998881,41.848526001,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0299994150798,100.0,6.31895180543,31.725499471,0.693999926249,5.87751384576,40.4149999619,224.0,46.6833333969,283.666671753,0.383981002989,31.725499471,0.527574579148,52.7574586868,2.0,1.0,1.0,738.604410807,738.604410807,614.383336385,0.39726957022,2.0,0.0,3799.29917399,0.0,27.5768478711,2.3435972333,7.24739583333,3799.29917399,0.053648658892,82.9358336131,82.9358336131,70.2180951436,2.0,51.4988047282,41.7192357381,41.0,1.0,1525.60431065,1193.34640968,0.0,0.0,0.0,11.1218554179,1.0,0.0,21.4433328311,54.6836439768,1.0,75.809521993,0.0833333333333,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,1.0,1.0,0.0353221982498,54.6233323415,69.7511831919,54.6233323415,2.0,0.0,46.771316794,0.0566000007093,36.5850978413,0.951869823386,702.158641275,0.0,1.0,2819.74845046,0.00281974845046,646.379812417,0.534088132982,0.417770290434,0.0,0.534088132982,0.0,826.348342896,646.379812417,0.0,826.348342896,0.0,0.000826348342896,0.534363577763,1.0,2.34461188088,2.0,2.0,2.0,1.0,79.2313480377,58.4531946182,54.6836439768,0.546836439768,1.0,10.5,2718.95072034,83.3564146353,1472.72815531,0.951858423416,1472.72815531,1.0,0.0,0.0,0.0,41.8975000381,1.0,69.8055566152,1.0,0.0,41.758333842,41.038333257,1.0,69.5972226461,0.0,1.0,82.9358336131,0.0,861.890014648,0.000263160491442,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.438899609602,139022.0,1452.74394584,44.5375952579,786.883298582,0.508580957931,786.883298582,0.438625118685,1.0,1.0,1.0,0.0,1547.21345011,1547.21345011,0.0,1547.21345011,0.0,826.348342896,1547.21345011
2016-05-23T06:00:00.000Z,0.0,0.0339456217872,0.776320335947,0.51342723891,45.9999987284,0.0439039189815,74.5399990082,0.0,36.9408334096,1.0,79.6666641235,0.0833333333333,0.0,0.0,47.7999992371,37.5991668701,1.0,79.6666641235,0.0833333333333,0.0,74.5399990082,76.7403119405,2.0,0.0,112.252498945,66.2525002162,40.7005208333,0.41874228506,711.449991862,0.0,0.435464231648,0.0,1.0,12.7343140443,75.4745000203,8.89349873861,2671.24951172,75.1519991557,75.0819015503,66.2585004171,66.1995519002,,1988.66622925,51.5585009257,51.4702682495,41.0285002391,40.5933787028,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.322500864665,85.359500885,100.0,7.03359039625,34.1234989166,1.91700045268,5.70072364807,39.1114997864,224.0,56.1166664759,379.891667684,0.435464231648,34.1234989166,0.623078475226,62.3165254593,2.0,1.0,1.0,872.309865316,872.309865316,0.0,0.405669792992,0.0,1.0,12.5590600173,74.1785017649,7.95449956258,2986.87611898,74.2009995778,74.0484975179,66.2465000153,65.9576187134,9.95000076294,1895.24992879,51.3664999008,51.3929875692,41.0054995219,41.6659749349,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0224978129069,100.0,6.69553526243,33.1955000559,0.696999231974,5.86352475484,40.3085002899,224.0,52.2999998728,331.558331807,0.405669792992,33.1955000559,0.583723173596,58.3723160426,2.0,1.0,1.0,817.212443034,817.212443034,711.449991862,0.418706284024,2.0,0.0,4000.58272298,0.0,29.8074762026,2.50205288331,7.54427083333,4000.58272298,0.0580300062258,98.5675010681,98.5675010681,74.2124506632,2.0,51.7765299479,41.5816599528,41.0,1.0,1739.54809812,1248.58076108,0.0,0.0,0.0,11.8137404124,1.0,0.0,24.4941660563,54.4447600047,1.0,79.119043986,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,1.0,1.0,0.0339606839704,57.6741666794,73.4280370076,57.6741666794,2.0,0.0,53.330312852,0.0566000007093,38.2784486852,0.952627561612,699.912135066,0.0,1.0,3215.17710714,0.00321517710714,676.297671475,0.55457480436,0.398052478142,0.0,0.55457480436,0.0,942.231664022,676.297671475,0.0,942.231664022,0.0,0.000942231664022,0.554600894451,1.0,3.95134036624,2.0,2.0,2.0,1.0,81.8276322683,57.7140868505,54.4447600047,0.544447600047,1.0,9.33333333333,2988.12885919,91.6087615372,1618.5293355,0.952627282502,1618.5293355,1.0,0.0,0.0,0.0,49.5841671626,1.0,73.9166666667,1.0,0.0,44.2416671117,48.9833335876,1.0,73.7361125946,0.0,1.0,98.5675010681,0.0,981.609985352,0.000275340943773,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.417847027325,139022.0,1610.66179966,49.3789724857,872.419997649,0.51348534335,872.419997649,0.417820706582,1.0,1.0,1.0,0.0,1699.01635742,1699.01635742,0.0,1699.01635742,0.0,942.231664022,1699.01635742
2016-05-23T07:00:00.000Z,0.0,0.031035671221,0.789677464776,0.55923187889,48.6159995397,0.0441200556402,92.4516671499,0.0,45.832499822,1.0,85.2777767181,0.0833333333333,0.0,0.0,51.1083332698,46.61916701,1.0,85.1805553436,0.0833333333333,0.0,92.4516671499,83.8842061361,2.0,0.0,116.298749606,67.6827500661,41.9895833333,0.465912778414,981.683319092,0.0,0.502890478231,0.0,1.0,13.5634463628,78.3650004069,8.33850097656,2892.49951172,78.0604998271,77.9004135132,67.7135003408,67.6243006388,9.32400004069,2420.99946086,51.8254998525,51.7276204427,41.2294998169,40.6888249715,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.304500579834,80.9075005849,100.0,7.92699166139,36.8310000102,2.60399977366,5.63645458221,38.6255000432,224.0,72.2500003179,548.033330282,0.502890478231,36.8310000102,0.763276447114,76.387377739,2.0,1.0,1.0,1068.58702596,1068.58702596,0.0,0.439442717152,0.0,1.0,13.1972262065,76.5229994456,8.71363622492,3236.96976725,76.4764995575,76.2841237386,67.6519997915,67.3468348185,9.29000091553,2236.99992879,51.6335004171,51.6511866252,41.1870005925,41.7930018107,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0464998881022,100.0,7.312210838,35.2894989649,0.725500424703,5.88501536846,40.4615001678,224.0,62.8499994278,433.649993896,0.439442717152,35.2894989649,0.695566667829,69.5156332652,2.0,1.0,1.0,973.793334961,973.793334961,981.683319092,0.458786413181,2.0,0.0,4908.98388672,0.0,31.3232824152,1.12765244146,3.88541666667,4908.98388672,0.0830089686967,182.406666438,182.406666438,89.5240052541,2.0,51.9579301314,41.6854731242,41.0,1.0,2440.5548431,1258.99015716,0.0,0.0,0.0,12.1407410304,1.0,0.0,32.2124991417,55.5727593104,1.0,86.3630936941,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.416666666667,1.0,0.031519622541,65.3924986521,81.198454539,65.3924986521,2.0,0.0,74.8214742988,0.0566000007093,38.5975754461,0.951464850867,703.359711237,0.583333333333,0.416666666667,4510.83592845,0.00451083592845,681.935953399,0.627397863046,0.32365088473,0.661700363703,0.55755698688,0.0,1321.93415833,681.935953399,934.98832194,386.945836385,0.0,0.00132193415833,0.617435067892,1.0,7.23201335264,2.0,2.0,2.0,0.416666666667,81.9486056241,58.845890392,55.5727593104,0.555727593104,1.0,11.0833333333,3650.8698042,111.926786647,1977.50503965,0.938535726778,1977.50503965,1.0,0.0,0.0,0.0,92.0008330345,1.0,88.7916653951,1.0,0.0,53.1750014623,90.4058329264,1.0,88.6250019073,0.0,1.0,182.406666438,0.0,1690.38000488,0.000277636456432,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.344846632361,139022.0,2204.65832571,67.5894609462,1194.16007242,0.566755517175,1194.16007242,0.355682198554,1.0,1.0,1.0,0.0,2107.01093547,2107.01093547,1413.0086263,694.002309163,0.0,1321.93415833,2107.01093547
2016-05-23T08:00:00.000Z,0.0,0.0297502736434,0.812950609529,0.616639332667,51.9707482656,0.0455919780514,116.846667608,0.0,58.0399999619,1.0,92.5416666667,0.0,0.0,0.0,55.4000002543,58.8066666921,1.0,92.3333333333,0.0,0.0,116.846667608,92.5855019887,2.0,0.0,122.691748619,70.7210003535,41.3880208333,0.517589518774,1326.13332113,0.0,0.57954041427,0.0,1.0,14.8180228074,82.8320000966,,3206.66605632,82.4674987793,82.3198750814,70.7569999695,70.6566467285,,2703.66601562,52.4615001678,52.3748245239,40.953499794,40.3267618815,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.364501317342,81.9244995117,100.0,9.32612260183,41.5139989853,3.38699976603,5.49190016588,37.566500028,224.0,91.5333340963,751.558329264,0.57954041427,41.5139989853,0.925774267287,92.5774275462,2.0,1.0,1.0,1296.0839742,1296.0839742,0.0,0.502903652999,0.0,1.0,14.3140167395,80.5115006765,9.69839935303,3580.8017985,80.4484996796,80.2665939331,70.6850007375,70.358098348,,2429.49981689,52.2620000839,52.2931696574,40.9844999313,41.461092631,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0630009969076,100.0,8.45860155423,39.4639997482,0.732999801636,5.85541506608,40.2515001297,224.0,76.8666674296,574.574994405,0.502903652999,39.4639997482,0.815804995582,81.5805002848,2.0,1.0,1.0,1142.12699382,1142.12699382,1326.13332113,0.517257618394,2.0,0.0,5456.24161784,0.0,35.5852018992,1.41080932568,5.05989583333,5456.24161784,0.0908675748126,232.789998372,232.789998372,99.2176691691,2.0,52.5856806437,41.3173548381,41.0,1.0,3234.53161998,1247.83324588,0.0,0.0,0.0,13.204258283,1.0,0.0,43.0441656113,57.5527416865,1.0,96.1547590892,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.5,1.0,0.029755959321,76.2241655986,91.4228604635,76.2241655986,2.0,0.0,99.1628707536,0.0566000007093,38.2555316877,0.947860174861,714.133525804,0.5,0.5,5978.32967548,0.00597832967548,675.892777532,0.68380290294,0.263800789779,0.676646671239,0.69072449371,0.0,1751.99416097,675.892777532,852.381663005,899.612497965,0.0,0.00175199416097,0.683489486575,1.0,9.6769223012,2.0,2.0,2.0,0.5,77.0112172907,62.0037429116,57.5527416865,0.575527416865,1.0,10.5,4484.95358948,137.49776641,2429.28912874,0.948150967234,2429.28912874,1.0,0.0,0.0,0.0,116.77916654,1.0,98.7499980927,1.0,0.0,59.1500015259,116.010834376,1.0,98.5833333333,0.0,1.0,232.789998372,0.0,1830.33996582,0.000275176099378,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.278226568232,139022.0,2918.88614775,89.4859484524,1581.02380443,0.617073213584,1581.02380443,0.278598102443,1.0,1.0,1.0,0.0,2562.13326009,2562.13326009,1259.71455892,1302.41870117,0.0,1751.99416097,2562.13326009
2016-05-23T09:00:00.000Z,0.0,0.037557154093,0.79964095655,0.515209235347,46.216750145,0.0512798733133,76.9408327738,0.0,38.183333079,1.0,80.5277748108,0.416666666667,0.0,0.0,48.3083327611,38.7574996948,1.0,80.5138861338,0.416666666667,0.0,76.9408327738,76.3608576457,2.0,0.0,115.507500013,69.2907498678,44.8958333333,0.459964699634,707.216659546,0.0,0.473881782469,0.0,1.0,13.2999610901,77.5205001831,7.76290962913,2721.24951172,77.2549997965,77.2067489624,69.2884991964,69.2223790487,,1561.6663208,52.917500178,52.8283793132,40.848499616,40.3420333862,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.265500386556,80.3854993184,100.0,7.66330373287,36.4065001806,2.21549987793,5.63665735722,38.6329997381,224.0,55.3083337148,374.699996948,0.473881782469,36.4065001806,0.562928830101,56.2928829193,2.0,1.0,1.0,788.100362142,788.100362142,0.0,0.445865221964,0.0,1.0,13.159757932,76.4375006358,7.21199989319,3035.61997477,76.5050004323,76.335879008,69.2930005391,68.9720687866,,1494.24994914,52.7600005468,52.7432632446,40.8464997609,41.5025736491,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0674997965495,100.0,7.35928579171,35.6585006714,1.00600020091,5.80047221979,39.84049956,224.0,51.383333842,332.516667684,0.445865221964,35.6585006714,0.531000260853,53.1000254949,2.0,1.0,1.0,743.400365194,743.400365194,707.216659546,0.458016247739,2.0,0.0,3119.01926676,0.0,22.2854166898,2.66743887464,6.23177083333,3119.01926676,0.0326471682146,52.1799998283,52.1799998283,58.8604704539,2.0,53.2664006551,41.4644749959,41.0,1.0,1650.65665,1024.31518782,0.0,0.0,0.0,10.0906422933,1.0,0.0,24.5658329328,59.1978569031,1.0,79.1011899312,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.583333333333,1.0,0.0382851820501,57.7458337148,72.9954051971,57.7458337148,2.0,0.0,50.6051173008,0.0566000007093,31.4030117847,0.943022207593,728.796628339,0.416666666667,0.583333333333,3050.88055833,0.00305088055833,554.823522812,0.581500402053,0.360850146239,0.600208912828,0.564903854798,0.0,894.083333333,554.823522812,433.821665446,460.261667887,0.0,0.000894083333333,0.580228472749,1.0,5.62003146183,2.0,2.0,2.0,0.583333333333,68.0810661316,65.6960324374,59.1978569031,0.591978569031,1.0,11.6666666667,2688.80043486,82.4320802298,1456.39715895,0.947222145751,1456.39715895,1.0,0.0,0.0,0.0,26.3233335018,1.0,58.5833349228,1.0,0.0,35.0416673024,25.8566667239,1.0,58.4027789434,0.0,1.0,52.1799998283,0.0,1231.29992676,0.000225885196477,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.380956196873,139022.0,1467.34036105,44.985085839,794.789492496,0.516920953789,794.789492496,0.382468041084,1.0,1.0,1.0,0.0,1537.54551188,1537.54551188,722.784444173,814.761067708,0.0,894.083333333,1537.54551188
2016-05-23T10:00:00.000Z,0.0,0.0324320522792,0.770283280674,0.543142372158,50.4197514852,0.0443324199699,92.2974999746,0.0,45.7800000509,1.0,85.6666698456,0.0,0.0,0.0,51.2999992371,46.5308332443,1.0,85.5000006358,0.0,0.0,92.2974999746,85.781264623,2.0,0.0,121.97025013,71.5504986445,47.921875,0.494923722118,1030.7333374,0.0,0.514449820022,0.0,1.0,14.5339906216,81.875,9.84600067139,2926.24951172,81.5645001729,81.4278462728,71.5504989624,71.4591751099,,1914.33291626,54.1249996821,54.042523702,41.0000003179,40.4591166178,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.310499827067,88.3459993998,100.0,8.86671932538,40.564499855,2.14050006866,5.66727125645,38.8595002492,224.0,72.5333340963,538.400001526,0.514449820022,40.564499855,0.747525689261,74.7525691986,2.0,1.0,1.0,1046.53596497,1046.53596497,0.0,0.494742616311,0.0,1.0,14.4082911809,80.8355000814,9.26100158691,3263.59145101,80.8114999135,80.6352589925,71.5504983266,71.2204640706,,1837.74996948,53.9540001551,53.9583816528,40.9574991862,41.3474706014,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0240001678467,100.0,8.58247637749,39.8540007273,0.924998919169,5.82581488291,40.032500267,224.0,68.7333323161,492.333335876,0.494742616311,39.8540007273,0.710648810977,71.0648810069,2.0,1.0,1.0,994.908335368,994.908335368,1030.7333374,0.494917996867,2.0,0.0,3852.39135742,0.0,25.3073770205,2.59407782555,6.37760416667,3852.39135742,0.0387962454472,80.8966668447,80.8966668447,68.9635620117,2.0,54.3671976725,41.3893229167,41.0,1.0,2347.38945626,1252.27403759,0.0,0.0,0.0,10.5986089706,1.0,0.0,34.3633324305,60.9518899918,1.0,89.2857119242,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.0,1.0,0.0324492770939,67.5433324178,83.6648089091,67.5433324178,2.0,0.0,71.9652501837,0.0566000007093,38.3916755583,0.936155683749,750.009738421,1.0,0.0,4338.63993153,0.00433863993153,678.298146241,0.610517828007,0.325696114661,0.610517828007,0.0,0.0,1271.47083537,678.298146241,1271.47083537,0.0,0.0,0.00127147083537,0.610498120387,1.0,7.9243727384,2.0,2.0,2.0,0.0,59.1908957163,70.2829475403,60.9518899918,0.609518899918,1.0,9.33333333333,3599.66349385,110.356925742,1949.76898161,0.936213942668,1949.76898161,1.0,0.0,0.0,0.0,40.8283338547,1.0,68.9166692098,1.0,0.0,41.225001653,40.0683333079,1.0,68.7083358765,0.0,1.0,80.8966668447,0.0,1330.0300293,0.000276155396688,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.347886417642,139022.0,2088.90930137,64.0408774453,1131.46425164,0.543291342721,1131.46425164,0.347863878495,1.0,1.0,1.0,0.0,2082.61049398,2082.61049398,2082.61049398,0.0,0.0,1271.47083537,2082.61049398
2016-05-23T11:00:00.000Z,0.0,0.0307070432477,0.784363585549,0.573538240738,51.3925002416,0.0442364076604,102.309165955,0.0,50.8499997457,1.0,88.6388899485,0.0,0.0,0.0,53.016667366,51.4591665268,1.0,88.3611125946,0.0,0.0,102.309165955,88.9577000936,2.0,0.0,123.267000834,71.8745005925,45.1276041667,0.504393809719,1165.76668803,0.0,0.533079303489,0.0,1.0,14.7926413218,82.7705008189,9.97200012207,3041.66615804,82.4375006358,82.3211466471,71.871500651,71.7994867961,,2030.99954224,54.5494998296,54.4776077271,41.0735003153,40.4871164958,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.333000183105,91.4419994354,100.0,9.13671573003,41.3640003204,2.29050000509,5.65713421504,38.7830003103,224.0,78.7333342234,608.625,0.533079303489,41.3640003204,0.814691212972,81.4691212972,2.0,1.0,1.0,1140.56769816,1140.56769816,0.0,0.515313582195,0.0,1.0,14.6693592866,81.7175006866,9.72359924316,3398.94952393,81.6590003967,81.4901504517,71.8775005341,71.5546900431,,1943.99993896,54.3844995499,54.3874359131,41.0415000916,41.3321507772,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.058500289917,100.0,8.83685413996,40.6085001628,0.971500396729,5.83250534534,40.0789998372,224.0,75.125,557.141667684,0.515313582195,40.6175003052,0.771616545178,77.1616541545,2.0,1.0,1.0,1080.26316325,1080.26316325,1165.76668803,0.503964883404,2.0,0.0,4137.10538737,0.0,25.8115404302,2.38310480118,6.08854166667,4137.10538737,0.0397982912349,92.1891670227,92.1891670227,72.0260721842,2.0,54.81239735,41.3956883748,41.0,1.0,2642.34760752,1316.54415736,0.0,0.0,0.0,11.392010053,1.0,0.0,37.7908325195,60.479490598,1.0,92.2261880239,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.0,1.0,0.0307183388463,70.9708315531,87.2748139699,70.9708315531,2.0,0.0,81.0079495503,0.0566000007093,40.3620410791,0.927660235326,776.925950308,1.0,0.0,4883.8060563,0.0048838060563,713.110257479,0.619254697598,0.308542355184,0.619254697598,0.0,0.0,1431.23583984,713.110257479,1431.23583984,0.0,0.0,0.00143123583984,0.61874575913,1.0,5.90074709662,2.0,2.0,2.0,0.0,42.6045726429,75.2968566895,60.479490598,0.60479490598,1.0,10.5,3961.76845188,121.458182855,2145.90426383,0.928471226738,2145.90426383,1.0,0.0,0.0,0.0,46.3649997711,1.0,71.6805559794,1.0,0.0,42.8750006358,45.8241662979,1.0,71.4583346049,0.0,1.0,92.1891670227,0.0,1547.97998047,0.000290328444988,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.332312242209,139022.0,2449.87483096,75.1072024537,1326.98235888,0.574147206553,1326.98235888,0.332802039853,1.0,1.0,1.0,0.0,2311.22322591,2311.22322591,2311.22322591,0.0,0.0,1431.23583984,2311.22322591
2016-05-23T12:00:00.000Z,0.0,0.0311296524033,0.780898301128,0.567643621136,51.2777496974,0.0446635067897,101.494167964,0.0,50.4183333715,1.0,88.3055547078,0.0,0.0,0.0,52.891667366,51.0758336385,1.0,88.1527779897,0.0,0.0,101.494167964,88.6062647502,2.0,0.0,123.234749476,71.9569997787,43.0677083333,0.504359698581,1146.43334961,0.0,0.533329128579,0.0,1.0,14.7841808001,82.7525005341,,3034.99951172,82.4299996694,82.3186035156,71.9509995778,71.8921864827,,1981.99954224,54.588499705,54.5311126709,40.947499911,40.3821207682,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.322500864665,93.120499293,100.0,9.13779203097,41.4824997584,2.24100017548,5.64638888836,38.7064997355,224.0,78.0416660309,600.458333333,0.533329128579,41.4824997584,0.804034256708,80.4034277598,2.0,1.0,1.0,1125.64795939,1125.64795939,0.0,0.51354063478,0.0,1.0,14.6524380843,81.6589997609,9.57060012817,3396.69976807,81.6094996134,81.4383977254,71.9629999797,71.6382522583,,1894.74993896,54.4250001907,54.4301528931,40.9650001526,41.2721481323,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0495001475016,100.0,8.83088072141,40.6444994609,0.960999806722,5.82155732314,40.0040003459,224.0,74.2083339691,545.974995931,0.51354063478,40.6444994609,0.759091288249,75.9091281891,2.0,1.0,1.0,1062.72780355,1062.72780355,1146.43334961,0.504258596548,2.0,0.0,4020.41941325,0.0,25.218614925,2.53019072612,6.25260416667,4020.41941325,0.0380683802279,86.6208324432,86.6208324432,70.3621616364,2.0,54.9062527743,41.3189780495,41.0,1.0,2594.47871627,1286.29124345,0.0,0.0,0.0,11.1664835612,1.0,0.0,37.5791657766,60.7845160166,1.0,91.8988081614,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.0,1.0,0.0311451632709,70.7591660817,86.881889979,70.7591660817,2.0,0.0,79.5404057962,0.0566000007093,39.4345603355,0.923878332845,789.187131656,1.0,0.0,4795.3308003,0.0047953308003,696.723672108,0.618248300281,0.306515281834,0.618248300281,0.0,0.0,1405.30750529,696.723672108,1405.30750529,0.0,0.0,0.00140530750529,0.618135645986,1.0,6.45856729119,2.0,2.0,2.0,0.0,38.4047022733,77.3519099842,60.7845160166,0.607845160166,1.0,11.0833333333,3892.46941802,119.333643062,2108.36822555,0.927551490979,2108.36822555,1.0,0.0,0.0,0.0,43.8383324941,1.0,70.4166666667,1.0,0.0,42.0916671753,42.7824999491,1.0,70.1527767181,0.0,1.0,86.6208324432,0.0,1494.7199707,0.000283656977568,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.33045635182,139022.0,2383.81075189,73.081838505,1291.19854398,0.568047421746,1291.19854398,0.330544217304,1.0,1.0,1.0,0.0,2273.0470988,2273.0470988,2273.0470988,0.0,0.0,1405.30750529,2273.0470988
2016-05-23T13:00:00.000Z,0.0,0.0300560365578,0.81108481366,0.61263417283,52.6360006332,0.045601699981,115.567498525,0.0,57.3133335114,1.0,92.1527779897,0.0,0.0,0.0,55.1750005086,58.2274993261,1.0,91.9583346049,0.0,0.0,115.567498525,92.8145414988,2.0,0.0,125.403000196,72.7669995626,42.4140625,0.532635459652,1348.46665446,0.0,0.573334183545,0.0,1.0,15.2483014266,84.2434997559,,3184.99945068,83.9105002085,83.7714080811,72.7714996338,72.7093200684,,2209.66618856,54.781999588,54.74706014,41.3059997559,40.630279541,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.332999547323,88.1855004628,100.0,9.63962229093,42.6045004527,2.87999947866,5.60867905617,38.4260002772,224.0,88.3749993642,711.766667684,0.573334183545,42.6045004527,0.88452175322,88.4521757762,2.0,1.0,1.0,1238.33045451,1238.33045451,0.0,0.545121468809,0.0,1.0,15.0911772251,83.1019999186,9.85199991862,3560.17930094,82.9849999746,82.8089090983,72.7624994914,72.4355570475,,2075.24989827,54.6199995677,54.6328811646,41.126999855,41.3130009969,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.116999944051,100.0,9.25441408157,41.8580001195,1.01499938965,5.83676298459,40.1120004654,224.0,82.5833320618,636.699996948,0.545121468809,41.8580001195,0.833110569545,83.3110567729,2.0,1.0,1.0,1166.35479736,1166.35479736,1348.46665446,0.531708279685,2.0,0.0,4471.41105143,0.0,25.8279353778,1.94140511751,4.44010416667,4471.41105143,0.0429987333199,109.742500305,109.742500305,76.252606074,2.0,55.0909322103,41.4925003052,41.0,1.0,3045.95152249,1255.78088245,0.0,0.0,0.0,11.545533816,1.0,0.0,42.912498792,61.2259658178,1.0,96.2440471649,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.333333333333,1.0,0.0300898690025,76.0924987793,91.6434599559,76.0924987793,2.0,0.0,93.3814637272,0.0566000007093,38.4991868905,0.920407248177,800.588381469,0.666666666667,0.333333333333,5629.78029476,0.00562978029476,680.197639719,0.651679567854,0.268673594032,0.637491721069,0.677021343013,0.0,1649.84916178,680.197639719,1034.66333008,615.185831706,0.0,0.00164984916178,0.650431940953,1.0,5.30894828379,2.0,2.0,2.0,0.333333333333,35.7043037415,79.1709156036,61.2259658178,0.612259658178,1.0,10.5,4301.73240493,131.880650618,2330.0468015,0.920353161886,2330.0468015,1.0,0.0,0.0,0.0,55.2216669718,1.0,75.5000019073,1.0,0.0,45.1750005086,54.5208336512,1.0,75.2916673024,0.0,1.0,109.742500305,0.0,1906.5,0.00027692873711,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.291924453741,139022.0,2872.78226102,88.0725154434,1556.0514901,0.614630104446,1556.0514901,0.293346698977,1.0,1.0,1.0,0.0,2531.6877238,2531.6877238,1623.02237956,908.665344238,0.0,1649.84916178,2531.6877238
2016-05-23T14:00:00.000Z,0.0,0.0332837393694,0.805310712715,0.565071212369,49.9487508138,0.0475101902451,96.5475006104,0.0,47.7783330282,1.0,86.2777760824,0.0,0.0,0.0,51.683333079,48.7691666285,1.0,86.1388880412,0.0,0.0,96.5475006104,85.2149651845,2.0,0.0,121.873500506,71.9247496923,42.0260416667,0.512345621743,1047.69167074,0.0,0.534983659971,0.0,1.0,14.5037744045,81.8104998271,8.29800088065,2947.08278402,81.4955005646,81.4532699585,71.9104995728,71.8915557861,,1806.33291626,54.6545000076,54.6285756429,41.199499766,40.6302871704,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.314999262492,81.6740004222,100.0,8.89245947202,40.2960007985,2.75399939219,5.61131473382,38.4455003738,224.0,72.5416666667,550.633336385,0.534983659971,40.2960007985,0.719628437587,71.9628435771,2.0,1.0,1.0,1007.47981262,1007.47981262,0.0,0.503334304474,0.0,1.0,14.3853268623,80.7470003764,7.58571406773,3291.33799235,80.755999883,80.5943705241,71.9389998118,71.611462911,,1710.74994914,54.4744997025,54.4926249186,40.950000445,41.4336420695,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.00899950663249,100.0,8.56640517712,39.805999438,0.994000434875,5.81892164548,39.9560000102,224.0,67.9916667938,497.058334351,0.503334304474,39.805999438,0.690508510045,69.0508518219,2.0,1.0,1.0,966.711914062,966.711914062,1047.69167074,0.503059776131,2.0,0.0,3642.93979899,0.0,23.9490615527,2.56493289272,6.32552083333,3642.93979899,0.0353641914894,79.4241669973,79.4241669973,65.7767006556,2.0,55.0738525391,41.6173299154,41.0,1.0,2384.78269688,1079.14568814,0.0,0.0,0.0,11.0704571406,1.0,0.0,34.8816660245,60.8400424321,1.0,88.5654748281,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.583333333333,1.0,0.0344361945789,68.0616658529,83.3959827423,68.0616658529,2.0,0.0,73.1116359738,0.0566000007093,33.0839815373,0.918996342545,805.265368449,0.416666666667,0.583333333333,4407.75322097,0.00440775322097,584.522634677,0.631683602393,0.28584517855,0.623167969986,0.637197921207,0.0,1291.72500102,584.522634677,500.854171753,790.870829264,0.0,0.00129172500102,0.620370348295,1.0,5.74504169115,2.0,2.0,2.0,0.583333333333,33.2475055059,79.8936823065,60.8400424321,0.608400424321,1.0,10.5,3353.22268793,102.801650154,1816.28354887,0.888204946266,1816.28354887,1.0,0.0,0.0,0.0,39.9966670672,1.0,65.5138896306,1.0,0.0,39.1916670799,39.2083334128,1.0,65.3194443385,0.0,1.0,79.4241669973,0.0,1951.32995605,0.000237976590305,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.321823448239,139022.0,2197.38877749,67.3665942826,1190.22249891,0.58204651545,1190.22249891,0.332549523611,1.0,1.0,1.0,0.0,2044.89240519,2044.89240519,803.722585042,1241.16982015,0.0,1291.72500102,2044.89240519
2016-05-23T15:00:00.000Z,0.0,0.0333893120962,0.785351440136,0.546701391922,50.0732504527,0.0461699773777,92.2874997457,0.0,45.8233331045,1.0,85.2916653951,0.0,0.0,0.0,51.0666662852,46.464167277,1.0,85.1111106873,0.0,0.0,92.2874997457,84.6998202006,2.0,0.0,122.010001183,71.9367507299,41.7291666667,0.504011055601,1008.50832621,0.0,0.522905189234,0.0,1.0,14.5134437084,81.9080003103,8.61900075277,2898.33276367,81.6035016378,81.5295766195,71.9345010122,71.9048817952,,1732.99961344,54.763999939,54.748975118,40.917500178,40.3891220093,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.304498672485,85.3850002289,100.0,8.88590971629,40.6860014598,2.35500049591,5.62753399213,38.5624996821,224.0,70.5583327611,529.366663615,0.522905189234,40.6860014598,0.715877885364,71.5877873103,2.0,1.0,1.0,1002.22903951,1002.22903951,0.0,0.499587439775,0.0,1.0,14.4022478263,80.815999349,8.4039984809,3239.96942139,80.8129990896,80.6333440145,71.9390004476,71.610186259,,1659.49994914,54.5645008087,54.606107076,40.8779999415,41.3749186198,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.00300025939941,100.0,8.58798925082,39.9349991481,0.923500378927,5.81425865491,39.9544995626,224.0,66.5333331426,479.141670227,0.499587439775,39.9349991481,0.678252995809,67.8253002167,2.0,1.0,1.0,949.554194132,949.554194132,1008.50832621,0.499197692244,2.0,0.0,3484.24672445,0.0,22.9646552404,2.61165914933,7.03385416667,3484.24672445,0.0314660080885,65.1949996948,65.1949996948,63.1644582748,2.0,55.2067133586,41.4753011068,41.0,1.0,2275.99843625,1092.56167656,0.0,0.0,0.0,9.79173342387,1.0,0.0,33.630833149,62.1427675883,1.0,88.1547603607,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.25,1.0,0.0339388634964,66.8108345668,82.6523723602,66.8108345668,2.0,0.0,69.7765751847,0.0566000007093,33.4952831048,0.914582248535,820.096688199,0.75,0.25,4206.68912578,0.00420668912578,591.789446732,0.616103658253,0.295752068663,0.626979645255,0.574320907897,0.0,1232.80166626,591.789446732,995.449996948,237.351669312,0.0,0.00123280166626,0.610772535205,1.0,7.05098390428,2.0,2.0,2.0,0.25,31.9284852346,82.0913647738,62.1427675883,0.621427675883,1.0,10.5,3366.89042065,103.22066959,1823.68671902,0.911403747937,1823.68671902,1.0,0.0,0.0,0.0,32.9641666412,1.0,63.2916669846,1.0,0.0,37.833334287,32.2308328946,1.0,63.055557251,0.0,1.0,65.1949996948,0.0,1659.48999023,0.00024093512613,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.324501703369,139022.0,2046.00680514,62.7255912804,1108.22598047,0.553845845137,1108.22598047,0.330857633029,1.0,1.0,1.0,0.0,2000.96469116,2000.96469116,1587.6910909,413.27360026,0.0,1232.80166626,2000.96469116
2016-05-23T16:00:00.000Z,0.0,0.0341918662969,0.786329241701,0.537393667615,49.4597504934,0.0460870822116,86.7291673024,0.0,43.0866673787,1.0,83.6388861338,0.0,0.0,0.0,50.1333328883,43.6424999237,1.0,83.5555540721,0.0,0.0,86.7291673024,82.8997421265,2.0,0.0,121.302000364,71.8422498703,41.8802083333,0.495641979226,936.133331299,0.0,0.513657388592,0.0,1.0,14.3671973546,81.4070008596,8.51625156403,2839.16617839,81.1250006358,81.0724309285,71.826499939,71.8115514119,,1647.33296712,54.7520001729,54.7362340291,40.9609994888,40.4489364624,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.274500528971,85.7840003967,100.0,8.7301346461,40.1715008418,2.33399963379,5.63706278801,38.626999855,224.0,66.7833334605,491.441670736,0.513657388592,40.164001147,0.676194527036,67.6194524765,2.0,1.0,1.0,946.67233785,946.67233785,0.0,0.493250176602,0.0,1.0,14.2596275806,80.3404992421,8.16119995117,3159.35455322,80.3539994558,80.186088562,71.8579998016,71.5170618693,,1577.49993896,54.5645001729,54.5876185099,40.986000061,41.4923655192,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.013500213623,100.0,8.43969241778,39.3679993947,1.0015001297,5.81993536154,39.9844999313,224.0,63.2833340963,444.691668193,0.493250176602,39.3679993947,0.638407574608,63.8407570521,2.0,1.0,1.0,893.770604451,893.770604451,936.133331299,0.491424504173,2.0,0.0,3311.55124919,0.0,21.5482829412,2.49446286758,5.36458333333,3311.55124919,0.0289920242249,57.1666653951,57.1666653951,60.5483668645,2.0,55.2199910482,41.5529988607,41.0,1.0,2113.22207502,1076.67377507,0.0,0.0,0.0,9.7518081665,1.0,0.0,31.3991659482,62.0746917725,1.0,86.1666647593,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.25,1.0,0.034860697477,64.5791660945,80.4893849691,64.5791660945,2.0,0.0,64.7862479392,0.0566000007093,33.0081986961,0.915082624614,818.41321176,0.75,0.25,3905.8323511,0.0039058323511,583.183715237,0.606033687603,0.308770472334,0.614569133634,0.57717687795,0.0,1144.63334147,583.183715237,895.791671753,248.841669718,0.0,0.00114463334147,0.601385270556,1.0,6.52899657263,2.0,2.0,2.0,0.25,32.6913337708,81.8431619008,62.0746917725,0.620746917725,1.0,9.33333333333,3189.8958501,97.7944466352,1727.81705671,0.914804159937,1727.81705671,1.0,0.0,0.0,0.0,28.765832901,1.0,60.44444561,1.0,0.0,36.1333341599,28.4008329709,1.0,60.2222220103,0.0,1.0,57.1666653951,0.0,1628.26000977,0.000237431476285,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.337526309845,139022.0,1900.256822,58.2572513665,1029.28004658,0.544959123245,1029.28004658,0.342755994295,1.0,1.0,1.0,0.0,1888.72890218,1888.72890218,1457.59300741,431.135894775,0.0,1144.63334147,1888.72890218
2016-05-23T17:00:00.000Z,0.0,0.0346095732954,0.786616253261,0.529881244556,48.9054997762,0.046478387484,83.039999644,0.0,41.1408335368,1.0,82.4999987284,0.0,0.0,0.0,49.4499994914,41.899166743,1.0,82.4166647593,0.0,0.0,83.039999644,81.2960891724,2.0,0.0,120.377999942,71.4725001653,42.1145833333,0.489620484869,882.699991862,0.0,0.505532653225,0.0,1.0,14.1871087551,80.7695007324,8.47600046794,2789.58282471,80.5055001577,80.4296315511,71.4590002696,71.4407653809,,1603.66630046,54.675500234,54.6457773844,41.0704997381,40.5723800659,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.264000574748,84.7190004985,100.0,8.53382662932,39.4350004196,2.31899960836,5.65328216553,38.7515001297,224.0,64.1416667302,462.733332316,0.505532653225,39.4350004196,0.648843801589,64.8843806585,2.0,1.0,1.0,908.381322225,908.381322225,0.0,0.486121816146,0.0,1.0,14.0952515602,79.7239996592,8.07381786,3112.11049398,79.7449995677,79.5707931519,71.486000061,71.15284729,,1536.49995931,54.4909998576,54.4983698527,41.0834999084,41.6072591146,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0209999084473,100.0,8.26578736305,38.6614996592,1.01349925995,5.82946415742,40.0700006485,224.0,60.9083331426,419.966664632,0.486121816146,38.6614996592,0.613035681588,61.3035685221,2.0,1.0,1.0,858.249954224,858.249954224,882.699991862,0.486794821622,2.0,0.0,3213.53501383,0.0,20.6345419884,2.30357419451,5.46354166667,3213.53501383,0.0277830480166,52.207499822,52.207499822,58.6259991328,2.0,55.1757100423,41.7173156738,41.0,1.0,1994.52830247,1054.88862457,0.0,0.0,0.0,9.54654725393,1.0,0.0,29.21499904,61.9124530156,1.0,84.0595232646,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.5,1.0,0.0352747314828,62.394999822,78.7379105886,62.394999822,2.0,0.0,61.1473856214,0.0566000007093,32.3403189791,0.916554016518,813.475356827,0.5,0.5,3686.45267387,0.00368645267387,571.383720385,0.599249822106,0.316938004759,0.612862438248,0.582653861056,0.0,1080.34248861,571.383720385,606.999989827,473.342498779,0.0,0.00108034248861,0.596280162533,1.0,6.45938742237,2.0,2.0,2.0,0.5,33.8343491554,81.1083329519,61.9124530156,0.619124530156,1.0,11.0833333333,3049.41692704,93.4877046005,1651.72620899,0.916187826865,1651.72620899,1.0,0.0,0.0,0.0,26.3533333143,1.0,58.472222964,1.0,0.0,34.950000445,25.8541666667,1.0,58.25,0.0,1.0,52.207499822,0.0,1599.40991211,0.0002326273466,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.345931254995,139022.0,1783.83358675,54.6879981991,966.219037345,0.535947250386,966.219037345,0.349319972084,1.0,1.0,1.0,0.0,1802.82487996,1802.82487996,990.434315999,812.390563965,0.0,1080.34248861,1802.82487996
2016-05-23T18:00:00.000Z,0.0,0.0346453443057,0.776723898163,0.525564650916,49.4132496516,0.0458495717913,83.6983331045,0.0,41.6424996058,1.0,82.833331426,0.0,0.0,0.0,49.6249996821,42.0558334986,1.0,82.7083307902,0.0,0.0,83.6983331045,82.3220132192,2.0,0.0,121.344748815,71.9314991633,41.9557291667,0.493641282993,905.000005086,0.0,0.509135279129,0.0,1.0,14.3720316887,81.4144999186,9.05039978027,2806.66617839,81.1444988251,81.0584437052,71.920999527,71.887743632,,1613.66630046,54.7850004832,54.7591679891,41.0044997533,40.518292745,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.270001093547,84.0619996389,100.0,8.71043713888,40.1399990718,2.18699995677,5.66159447034,38.8174997965,224.0,65.5333337784,473.983337402,0.509135279129,40.1399990718,0.663427563622,66.3972562154,2.0,1.0,1.0,928.798589071,928.798589071,0.0,0.484707293466,0.0,1.0,14.283800443,80.3960005442,8.45850118001,3127.48347982,80.4004999797,80.2250620524,71.9419987996,71.606358846,,1554.99994914,54.6260000865,54.627146403,40.980000178,41.5778961182,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0044994354248,100.0,8.44987591108,39.4204998016,0.886000315348,5.83392453194,40.0939998627,224.0,62.1999998093,431.016665141,0.484707293466,39.4204998016,0.633042540777,63.3042538961,2.0,1.0,1.0,886.259557088,886.259557088,905.000005086,0.492452283911,2.0,0.0,3227.53731283,0.0,21.1424818906,2.30162791411,5.5703125,3227.53731283,0.0280954062293,52.11333402,52.11333402,59.4492146174,2.0,55.2902196248,41.696299235,41.0,1.0,2038.80941059,1064.20631371,0.0,0.0,0.0,9.51157792409,1.0,0.0,30.3358325958,62.4094216029,1.0,85.4642829895,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.25,1.0,0.034948647581,63.5158319473,79.7543551127,63.5158319473,2.0,0.0,62.504936673,0.0566000007093,32.6259766605,0.921238440044,797.837406482,0.75,0.25,3768.29669146,0.00376829669146,576.430675824,0.60236644813,0.314419863835,0.606962571291,0.585576011936,0.0,1104.32748922,576.430675824,873.614990234,230.712498983,0.0,0.00110432748922,0.601368755102,1.0,7.77347585789,2.0,2.0,2.0,0.25,40.4570135637,78.7436197454,62.4094216029,0.624094216029,1.0,9.91666666667,3086.87951982,94.6362165589,1672.01793945,0.912018868706,1672.01793945,1.0,0.0,0.0,0.0,26.4908332825,1.0,59.2638905843,1.0,0.0,35.4166673024,25.6224999428,1.0,59.0277783076,0.0,1.0,52.11333402,0.0,1306.06994629,0.000234682112619,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.344751489935,139022.0,1785.25126662,54.7314608151,966.986928078,0.527452668653,966.986928078,0.346127049439,1.0,1.0,1.0,0.0,1833.31507365,1833.31507365,1439.32267253,393.992401123,0.0,1104.32748922,1833.31507365
2016-05-23T19:00:00.000Z,0.0,0.034781421457,0.777605360107,0.524708627307,49.3967501322,0.0459057145837,83.0174992879,0.0,41.211666743,1.0,82.5694440206,0.0,0.0,0.0,49.441666921,41.7841669718,1.0,82.4027773539,0.0,0.0,83.0174992879,82.1286519368,2.0,0.0,121.384500186,71.9877500534,41.7682291667,0.49227232824,894.241658529,0.0,0.502899258053,0.0,1.0,14.3756577174,81.4309991201,8.84200032552,2792.49951172,81.1685002645,81.0673497518,71.9734999339,71.9296468099,,1619.66630046,54.7310002645,54.7031071981,40.9925006231,40.5380172729,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.262498855591,85.4825000763,100.0,8.71304941177,40.1759996414,2.17050043742,5.66260826588,38.8220001856,224.0,64.9500001272,468.091662089,0.502899258053,40.1759996414,0.663193402972,66.3193410238,2.0,1.0,1.0,928.47076416,928.47076416,0.0,0.485735884913,0.0,1.0,14.2862176895,80.4124984741,8.42999966939,3105.36134847,80.4319998423,80.2608439128,72.0020001729,71.6682306925,,1546.74992879,54.5480000178,54.56275177,41.0009997686,41.6040623983,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0195013682048,100.0,8.45087373257,39.4310000738,0.899499893188,5.835343798,40.1014998754,224.0,61.6583334605,426.150004069,0.485735884913,39.4310000738,0.624441165016,62.4441156387,2.0,1.0,1.0,874.217631022,874.217631022,894.241658529,0.490695243582,2.0,0.0,3225.78702799,0.0,21.1516586651,2.45666821798,5.375,3225.78702799,0.0283963719709,52.4883333842,52.4883333842,59.6172208786,2.0,55.1858317057,41.6943944295,41.0,1.0,2017.85965872,1092.05751537,0.0,0.0,0.0,9.31131871541,1.0,0.0,30.0024994214,62.6621812185,1.0,85.1488068899,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.333333333333,1.0,0.0351098837675,63.1824992498,79.4824930827,63.1824992498,2.0,0.0,61.8626682455,0.0566000007093,33.4798267492,0.924865525446,785.967172472,0.666666666667,0.333333333333,3729.57562207,0.00372957562207,591.516366248,0.60167606774,0.325624663118,0.608990161994,0.583855656131,0.0,1092.97999064,591.516366248,784.344996134,308.634994507,0.0,0.00109297999064,0.600135381023,1.0,7.69251287105,2.0,2.0,2.0,0.333333333333,46.204334259,76.8249858509,62.6621812185,0.626621812185,1.0,11.6666666667,3123.34072488,95.7540284063,1691.76726513,0.931303303198,1691.76726513,1.0,0.0,0.0,0.0,26.4875000318,1.0,59.2916673024,1.0,0.0,35.4500009219,25.9883332253,1.0,59.0833352407,0.0,1.0,52.4883333842,0.0,1329.47998047,0.000240823946923,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.349644054735,139022.0,1766.94239574,54.1701553745,957.069870948,0.526858717849,957.069870948,0.351529474042,1.0,1.0,1.0,0.0,1816.55885824,1816.55885824,1287.94362386,528.615234375,0.0,1092.97999064,1816.55885824
2016-05-23T20:00:00.000Z,0.0,0.0351092568369,0.773547069547,0.51675188067,49.1342496872,0.0438010393306,76.962498347,0.0,38.3200000127,1.0,80.6805540721,0.0,0.0,0.0,48.3083327611,38.6158326467,1.0,80.5138861338,0.0,0.0,76.962498347,81.0763263702,2.0,0.0,120.507749557,71.3734998703,41.625,0.487242115546,856.866673787,0.0,0.499938110784,0.0,1.0,14.2136990229,80.8520011902,9.2264995575,2722.91617839,80.5834992727,80.4690526326,71.3569997152,71.3093363444,,1591.99964396,54.5330003103,54.485883077,41.017999649,40.5691935221,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.268501917521,84.6154994965,100.0,8.54257559776,39.5654996236,2.13299942017,5.67112334569,38.8850002289,224.0,62.7499993642,448.375002543,0.499938110784,39.5654996236,0.640459173293,64.045917511,2.0,1.0,1.0,896.642842611,896.642842611,0.0,0.475349462227,0.0,1.0,14.1206330458,79.8260008494,8.45850054423,3018.74713135,79.8485005697,79.6704661051,71.3900000254,71.0546264648,,1542.99994914,54.3725001017,54.3657582601,41.0130001704,41.648747762,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0224997202555,100.0,8.27677416801,38.8355003993,0.851500193278,5.84385883808,40.1614999771,224.0,59.6249996821,408.491666158,0.475349462227,38.8355003993,0.613608921596,61.3608922958,2.0,1.0,1.0,859.052490234,859.052490234,856.866673787,0.487183559415,2.0,0.0,3186.11374919,0.0,21.1780508359,2.54454068343,5.7265625,3186.11374919,0.0286766217197,50.4791666667,50.4791666667,59.4252389272,2.0,54.9751637777,41.7313308716,41.0,1.0,1931.22056747,1090.46474576,0.0,0.0,0.0,9.53535715739,1.0,0.0,28.5633325577,61.8216425578,1.0,83.7738081614,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.5,1.0,0.0351458583881,61.7433328629,78.1655991872,61.7433328629,2.0,0.0,59.2065244765,0.0566000007093,33.4309963078,0.929377567736,771.409454845,0.5,0.5,3569.44206607,0.00356944206607,590.653637612,0.594818817763,0.335864769572,0.595676995485,0.593901016141,0.0,1046.05165609,590.653637612,541.364995321,504.686660767,0.0,0.00104605165609,0.594805215796,1.0,7.75133010938,2.0,2.0,2.0,0.5,50.4457550049,74.3366033381,61.8216425578,0.618216425578,1.0,9.91666666667,3016.64379255,92.482960025,1633.97453827,0.92913079144,1633.97453827,1.0,0.0,0.0,0.0,25.5116667747,1.0,58.9583339691,1.0,0.0,35.2166678111,24.9674998919,1.0,58.6944468816,0.0,1.0,50.4791666667,0.0,1113.91003418,0.000240472704376,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.36148276719,139022.0,1678.3847818,51.4551943671,909.102362585,0.516945018338,909.102362585,0.361512401617,1.0,1.0,1.0,0.0,1758.60551961,1758.60551961,908.823069255,849.782450358,0.0,1046.05165609,1758.60551961
2016-05-23T21:00:00.000Z,0.0,0.0361734593523,0.787662773272,0.515644588337,47.606499354,0.0478570938234,77.6533342997,0.0,38.4258333842,1.0,80.6527760824,0.166666666667,0.0,0.0,48.3749993642,39.2066663106,1.0,80.6249980927,0.166666666667,0.0,77.6533342997,78.3186327616,2.0,0.0,118.047749519,70.4412501653,41.6901041667,0.468726801578,766.299997965,0.0,0.484628925695,0.0,1.0,13.7411177158,79.1570002238,8.13599853516,2706.66617839,78.9334996541,78.8274154663,70.425500234,70.3798217773,,1488.66630046,54.4910001755,54.4361979167,41.1184997559,40.6582845052,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.223500569661,82.5500005086,100.0,8.0726300478,37.8149998983,2.25449943542,5.66848766804,38.8640003204,224.0,58.1666669846,401.91666921,0.484628925695,37.8149998983,0.590715586344,59.0715583165,2.0,1.0,1.0,827.001820882,827.001820882,0.0,0.461516978226,0.0,1.0,13.6432172457,78.1639989217,7.77149963379,3012.37288411,78.2284997304,78.0431111654,70.4570000966,70.1335805257,,1432.74993896,54.3184992472,54.3192189535,41.1030000051,41.7795969645,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0645008087158,100.0,7.80503519376,37.1254997253,0.974500338236,5.83858752251,40.1284996668,224.0,55.2749996185,364.383331299,0.461516978226,37.1254997253,0.561547372001,56.1547368368,2.0,1.0,1.0,786.166320801,786.166320801,766.299997965,0.467504707341,2.0,0.0,2998.83260091,0.0,20.0918447177,2.39851303895,5.16927083333,2998.83260091,0.0265185913714,44.7166668574,44.7166668574,55.974749883,2.0,54.9283447266,41.8217697144,41.0,1.0,1749.84374688,1066.37489439,0.0,0.0,0.0,9.15252431234,1.0,0.0,25.9583326976,61.2729759216,1.0,80.8035697937,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.833333333333,1.0,0.0366068998198,59.1383333206,75.1221141815,59.1383333206,2.0,0.0,53.6459523965,0.0566000007093,32.6924600686,0.932956542708,760.026150699,0.166666666667,0.833333333333,3234.2063793,0.0032342063793,577.605294327,0.579750972529,0.35330690709,0.602074195561,0.573587083797,0.0,947.808334351,577.605294327,212.97833252,734.830001831,0.0,0.000947808334351,0.578493316968,1.0,5.71113285551,2.0,2.0,2.0,0.833333333333,54.5820433299,72.2639344533,61.2729759216,0.612729759216,1.0,10.5,2816.21864126,86.3384124651,1525.41362868,0.933057879619,1525.41362868,1.0,0.0,0.0,0.0,22.5216666063,1.0,55.8611103694,1.0,0.0,33.4250009855,22.1950000127,1.0,55.708334287,0.0,1.0,44.7166668574,0.0,1390.36999512,0.000235160334829,0.166666666667,0.833333333333,0.833333333333,0.0,0.833333333333,0.166666666667,0.0,0.378654866764,139022.0,1563.55587858,47.934819541,846.904928274,0.518030848655,846.904928274,0.37994195293,1.0,1.0,1.0,0.0,1634.85423787,1634.85423787,353.741007487,1281.11323039,0.0,947.808334351,1634.85423787
