timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-05-23T22:00:00.000Z,0.0,0.0354319918294,0.791150032336,0.527278582947,47.9649991989,0.0487730412035,83.5641682943,0.0,41.460000356,1.0,82.5833320618,0.416666666667,0.0,0.0,49.5083325704,42.0800002416,1.0,82.5138867696,0.416666666667,0.0,83.5641682943,79.9019502004,2.0,0.0,118.659749985,70.6947507858,41.6119791667,0.479948135706,834.308324178,0.0,0.494420951688,0.0,1.0,13.8692341646,79.6114997864,7.7422504425,2795.83280436,79.3460006714,79.2883682251,70.6715005239,70.6255340576,,1577.33295695,54.1955006917,54.1342544556,40.9100001653,40.3821258545,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.26549911499,85.5754992167,100.0,8.23825339476,38.4465004603,2.30850028992,5.63098065058,38.5879999797,224.0,61.7499996821,438.341669718,0.494420951688,38.4360005061,0.625926477341,62.5926472346,2.0,1.0,1.0,876.297068278,876.297068278,0.0,0.471435220275,0.0,1.0,13.7701251507,78.5825004578,7.71708817915,3118.48468018,78.6274986267,78.4756647746,70.7180010478,70.400835673,,1507.99991862,54.0229997635,54.0234095256,40.879500707,41.5070419312,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0449981689453,100.0,7.96235422293,37.7479979197,0.988000869751,5.80777096748,39.8914998372,224.0,58.2916660309,395.966664632,0.471435220275,37.7479979197,0.592019053868,59.1920776367,2.0,1.0,1.0,828.826675415,828.826675415,834.308324178,0.474511905494,2.0,0.0,3175.0285848,0.0,21.7246945699,2.77979503075,5.16145833333,3175.0285848,0.0291783283897,53.5991660754,53.5991660754,58.3946873347,2.0,54.5930455526,41.5096918742,41.0,1.0,1907.2430675,1097.54458119,0.0,0.0,0.0,10.0539773305,1.0,0.0,28.4124994278,60.6175231934,1.0,83.1428559621,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.5,1.0,0.0361783597419,61.5925003688,77.0269031525,61.5925003688,2.0,0.0,58.4714326582,0.0566000007093,33.6480468387,0.936434715491,749.106064865,0.5,0.5,3525.12486147,0.00352512486147,594.488452597,0.594285358624,0.341988226959,0.615983177952,0.563742191772,0.0,1033.06416829,594.488452597,626.042500814,407.02166748,0.0,0.00103306416829,0.588641638557,1.0,5.98975889389,2.0,2.0,2.0,0.5,59.1230856578,70.1391474406,60.6175231934,0.606175231934,1.0,9.91666666667,3004.78764869,92.1194794969,1627.55262089,0.936273585583,1627.55262089,1.0,0.0,0.0,0.0,27.1083332698,1.0,58.7916666667,1.0,0.0,35.083334446,26.4908334414,1.0,58.4722235998,0.0,1.0,53.5991660754,0.0,1467.16003418,0.00024203397188,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.365265273126,139022.0,1711.86687084,52.4816737643,927.238040753,0.533407322111,927.238040753,0.371374113346,1.0,1.0,1.0,0.0,1738.33016968,1738.33016968,1016.33051554,721.999654134,0.0,1033.06416829,1738.33016968
2016-05-23T23:00:00.000Z,0.0,0.0386640543194,0.801121010721,0.507403068124,45.4832499822,0.0518749310302,74.4858334859,0.0,36.8991670609,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5866670609,1.0,79.6666641235,1.0,0.0,74.4858334859,74.4276924133,2.0,0.0,114.65250047,69.1692504883,41.4947916667,0.446616780295,641.583323161,0.0,0.461432356164,0.0,1.0,13.1053688526,76.8980007172,7.49849955241,2681.24951172,76.6535002391,76.587483724,69.1550006866,69.1011072795,,1315.66635132,54.2900002797,54.2157923381,40.9654998779,40.5093866984,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.244500478109,80.3180001577,100.0,7.47459101677,35.6880003611,2.37450027466,5.63077783585,38.5909996033,224.0,51.6833333969,337.04166158,0.461432356164,35.6880003611,0.52175382705,52.198524793,2.0,1.0,1.0,730.455357869,730.455357869,0.0,0.43856908377,0.0,1.0,13.0243893464,75.9335002899,6.81450017293,2984.62638346,75.9980004628,75.8477325439,69.1835002899,68.870010376,,1264.49995931,54.1264994939,54.1171264648,40.9454997381,41.7253316243,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0645001729329,100.0,7.22330888112,35.0525007248,1.09599939982,5.80108046532,39.8495003382,224.0,48.6750001907,304.541666667,0.43856908377,35.0525007248,0.496016358875,49.6016359329,2.0,1.0,1.0,694.422902425,694.422902425,641.583323161,0.446590734905,2.0,0.0,2655.77543132,0.0,18.4685394981,2.58278338114,4.74739583333,2655.77543132,0.0219498923906,31.5283331871,31.5283331871,50.4458983739,2.0,54.7192299583,41.7615550648,41.0,1.0,1482.58780746,1009.34422746,0.0,0.0,0.0,9.09811306,1.0,0.0,22.362499396,60.0568876266,1.0,76.9345232646,0.166666666667,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,1.0,1.0,0.0386759623288,55.5424998601,70.8261051178,55.5424998601,2.0,0.0,45.4525354532,0.0566000007093,30.9440385605,0.939812223374,738.626835141,0.0,1.0,2740.24178063,0.00274024178063,546.714455349,0.55901523922,0.380576989729,0.0,0.55901523922,0.0,803.048319499,546.714455349,0.0,803.048319499,0.0,0.000803048319499,0.558980425199,1.0,4.19655491267,2.0,2.0,2.0,1.0,64.3095207214,67.9511919889,60.0568876266,0.600568876266,1.0,10.5,2491.01368469,76.3684196296,1349.26534757,0.939245961581,1349.26534757,1.0,0.0,0.0,0.0,16.0066667398,1.0,50.5833355586,1.0,0.0,30.1583334605,15.5216666063,1.0,50.2638889949,0.0,1.0,31.5283331871,0.0,832.25,0.000222583753366,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.405194172023,139022.0,1345.70300918,41.2559805406,728.904240699,0.50740231763,728.904240699,0.405177926709,1.0,1.0,1.0,0.0,1436.54101562,1436.54101562,0.0,1436.54101562,0.0,803.048319499,1436.54101562
2016-05-24T00:00:00.000Z,0.0,0.0391650325244,0.806795711373,0.507485872984,44.9515015284,0.0534440901257,74.4441661835,0.0,36.903333346,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5408331553,1.0,79.6666641235,1.0,0.0,74.4441661835,73.5348485311,2.0,0.0,113.761501312,68.8099997838,41.75,0.442546636033,616.625005086,0.0,0.457556464676,0.0,1.0,12.9458271662,76.2859992981,7.25400034587,2677.91617839,76.0505008698,75.9879150391,68.7965005239,68.7366663615,,1282.999705,54.201499939,54.1183268229,40.9715000788,40.5214767456,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.235498428345,82.3775005341,100.0,7.31849594911,35.0790007909,2.40600013733,5.62733121713,38.5654999415,224.0,50.2250003815,323.566668193,0.457556464676,35.0790007909,0.505200235276,50.5200230281,2.0,1.0,1.0,707.280329386,707.280329386,0.0,0.435769875428,0.0,1.0,12.8696825504,75.3544998169,6.59850184123,2983.12656657,75.422000885,75.2726949056,68.8234990438,68.5096282959,,1234.99994914,54.0350004832,54.0291468302,40.9665006002,41.7304356893,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0675010681152,100.0,7.07630622387,34.4555002848,1.17399978638,5.79337632656,39.7925008138,224.0,47.2166662216,293.058334351,0.435769875428,34.4555002848,0.480341655186,48.0341660182,2.0,1.0,1.0,672.478317261,672.478317261,616.625005086,0.442559275979,2.0,0.0,2593.34838867,0.0,18.7291153272,2.66310691833,5.0703125,2593.34838867,0.0221751287407,30.8924997648,30.8924997648,50.0,2.0,54.6227823893,41.7281468709,41.0,1.0,1433.63431314,985.316639482,0.0,0.0,0.0,8.79540602366,1.0,0.0,21.390832901,60.0010945002,1.0,75.8690452576,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,1.0,1.0,0.0391769873336,54.5708325704,69.8417758942,54.5708325704,2.0,0.0,43.9517404078,0.0566000007093,30.2074111654,0.940348529135,736.971992081,0.0,1.0,2649.76187127,0.00264976187127,533.699837224,0.557310919281,0.383031932968,0.0,0.557310919281,0.0,776.532506307,533.699837224,0.0,776.532506307,0.0,0.000776532506307,0.55735548834,1.0,3.92971402962,2.0,2.0,2.0,1.0,65.5484542847,67.5928815206,60.0010945002,0.600010945002,1.0,11.0833333333,2418.95095263,74.1591515732,1310.23234353,0.94034285225,1310.23234353,1.0,0.0,0.0,0.0,15.6641667684,1.0,50.3333358765,1.0,0.0,30.0,15.2283332348,1.0,50.0,0.0,1.0,30.8924997648,0.0,791.730041504,0.000217285114337,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.407332210855,139022.0,1305.45343063,40.0220263781,707.102930682,0.507481890487,707.102930682,0.407289244247,1.0,1.0,1.0,0.0,1393.35598755,1393.35598755,0.0,1393.35598755,0.0,776.532506307,1393.35598755
2016-05-24T01:00:00.000Z,0.0,0.0404123105621,0.815891176549,0.508270626468,44.1527493795,0.0559407271303,74.4316654205,0.0,36.8833332062,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.548333168,1.0,79.6666641235,1.0,0.0,74.4316654205,72.1897214254,2.0,0.0,112.305749893,68.1530005137,42.1354166667,0.435496834256,579.991648356,0.0,0.443059960328,0.0,1.0,12.6750900745,75.2704989115,6.91649945577,2682.08284505,75.0530001322,75.004969279,68.1365006765,68.0795313517,,1250.99974569,54.0649998983,53.9839197795,40.9324998856,40.5749257406,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.217498779297,79.9159997304,100.0,7.04938073953,34.1205002467,2.38199996948,5.62570933501,38.5504999161,224.0,47.8583332698,303.291664124,0.443059960328,34.1205002467,0.488981148856,48.898115476,2.0,1.0,1.0,684.573608398,684.573608398,0.0,0.429449524614,0.0,1.0,12.6170750459,74.4244995117,6.33599917094,2985.00132243,74.5054995219,74.3532663981,68.169500351,67.8654047648,,1200.99995931,53.8835000992,53.8990961711,41.0085000992,41.7323532104,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0810000101725,100.0,6.83586323261,33.4969994227,1.30449899038,5.78121181329,39.7040011088,224.0,45.3250001272,276.699996948,0.429449524614,33.4969994227,0.460315758841,46.0315764745,2.0,1.0,1.0,644.442062378,644.442062378,579.991648356,0.435487463213,2.0,0.0,2513.41837565,0.0,19.3112980525,2.66310691833,5.83072916667,2513.41837565,0.0229142196037,30.4966664314,30.4966664314,50.0,2.0,54.4690500895,41.7542597453,41.0,1.0,1363.86331936,955.059275782,0.0,0.0,0.0,8.81529362996,1.0,0.0,20.640832901,59.3212070465,1.0,74.8273792267,0.166666666667,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,1.0,1.0,0.0404419760163,53.8208335241,68.363623937,53.8208335241,2.0,0.0,41.8127314719,0.0566000007093,29.2797940021,0.943146843833,728.399888097,0.0,1.0,2520.80533239,0.00252080533239,517.310841611,0.554696422752,0.388431858435,0.0,0.554696422752,0.0,738.740829468,517.310841611,0.0,738.740829468,0.0,0.000738740829468,0.554773946603,1.0,3.50114952284,2.0,2.0,2.0,1.0,69.9194221497,65.6338475545,59.3212070465,0.593212070465,1.0,10.5,2318.92259515,71.092525474,1256.05167108,0.943128281187,1256.05167108,1.0,0.0,0.0,0.0,15.4008333683,1.0,50.3333358765,1.0,0.0,30.0,15.0958333015,1.0,50.0,0.0,1.0,30.4966664314,0.0,777.429992676,0.000210612665636,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.411854745726,139022.0,1249.66151427,38.311581949,676.883064822,0.508249442431,676.883064822,0.411770201548,1.0,1.0,1.0,0.0,1331.79302979,1331.79302979,0.0,1331.79302979,0.0,738.740829468,1331.79302979
2016-05-24T02:00:00.000Z,0.0,0.0407887776498,0.821179861853,0.508881694161,43.5340000788,0.0575307713765,74.6149978638,0.0,36.9308328629,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6066668828,1.0,79.6666641235,1.0,0.0,74.6149978638,71.2582931519,2.0,0.0,111.059250196,67.525250117,41.9375,0.427959841613,555.416681925,0.0,0.43634603177,0.0,1.0,12.4526991049,74.4004993439,6.6974995931,2677.08284505,74.2085005442,74.150449117,67.5110009511,67.4516016642,,1234.99974569,53.9105002085,53.8221155802,40.9774999619,40.6092809041,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.191998799642,77.6285006205,100.0,6.82820618153,33.2310005824,2.43300088247,5.62449292342,38.5444990794,224.0,46.3833328883,290.300000509,0.43634603177,33.2310005824,0.475414196196,47.541419665,2.0,1.0,1.0,665.579874674,665.579874674,0.0,0.420020184061,0.0,1.0,12.4091875553,73.625,6.16200002035,2985.75128174,73.7014993032,73.5418243408,67.5394992828,67.2441507975,,1185.49994914,53.7470000585,53.7435379028,40.9694999059,41.7100143433,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.076499303182,100.0,6.6366935571,32.7319993973,1.31800015767,5.77249399821,39.6514997482,224.0,44.0583337148,265.116664886,0.420020184061,32.7319993973,0.450842960903,45.0842965444,2.0,1.0,1.0,631.180145264,631.180145264,555.416681925,0.428028269142,2.0,0.0,2472.57826742,0.0,19.7369100253,2.75207479795,5.91927083333,2473.16170247,0.0238207218651,30.913333416,30.913333416,50.5,2.0,54.3418858846,41.7478815715,41.0,1.0,1317.96832624,947.928155768,0.0,0.0,0.0,8.98446973165,1.0,0.0,19.7566661835,58.5265312195,1.0,73.6964270274,0.333333333333,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,1.0,1.0,0.0408139437353,52.9366668065,67.3033161163,52.9366668065,2.0,0.0,40.4057026324,0.0566000007093,29.0611712105,0.945687283026,720.681952526,0.0,1.0,2435.97839867,0.00243597839867,513.448248168,0.550060330149,0.395622310444,0.0,0.550060330149,0.0,713.881663005,513.448248168,0.0,713.881663005,0.0,0.000713881663005,0.550169994434,1.0,3.02622165841,2.0,2.0,2.0,1.0,74.2218106588,63.741718928,58.5265312195,0.585265312195,1.0,11.0833333333,2265.89648201,69.4668738429,1227.32991117,0.945682640593,1227.32991117,1.0,0.0,0.0,0.0,15.5808334351,1.0,50.6250022252,1.0,0.0,30.1833333969,15.3325000604,1.0,50.3055556615,0.0,1.0,30.913333416,0.0,739.91998291,0.000209040088695,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.418345746726,139022.0,1219.25789593,37.379480974,660.414849922,0.508863064018,660.414849922,0.41820390896,1.0,1.0,1.0,0.0,1297.82430013,1297.82430013,0.0,1297.82430013,0.0,713.881663005,1297.82430013
2016-05-24T03:00:00.000Z,0.0,0.0414569023897,0.82589688054,0.509561409409,43.2422494888,0.0586779908297,74.4166679382,0.0,36.9333333969,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.4833332698,1.0,79.6666641235,1.0,0.0,74.4166679382,70.704266866,2.0,0.0,110.425499598,67.1832501094,41.8203125,0.427011938612,541.933329264,0.0,0.436139381247,0.0,1.0,12.3354601065,73.9999993642,6.63000043233,2687.49951172,73.8020000458,73.7537104289,67.1719996134,67.1125640869,,1208.99975586,53.8475001653,53.7577768962,40.9189996719,40.5386530558,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.197999318441,76.4599997203,100.0,6.72657827536,32.8830003738,2.49299971263,5.60888183117,38.4259999593,224.0,45.6583331426,284.266665141,0.436139381247,32.8830003738,0.465662598383,46.5771881739,2.0,1.0,1.0,651.927637736,651.927637736,0.0,0.416737766875,0.0,1.0,12.2846968969,73.1600004832,6.05249849955,2982.00168864,73.2469991048,73.0958557129,67.1945006053,66.9016265869,,1168.99994914,53.6689999898,53.6791483561,40.9739996592,41.7572479248,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0869986216227,100.0,6.51362204552,32.2729994456,1.34950033824,5.77107485135,39.624499321,224.0,43.1499999364,257.666664124,0.416737766875,32.2729994456,0.441688781012,44.1688776016,2.0,1.0,1.0,618.364293416,618.364293416,541.933329264,0.427126137997,2.0,0.0,2437.57246908,0.0,20.2719140053,3.73072147369,6.54166666667,2437.57246908,0.0246556277689,31.2733337084,31.2733337084,51.0628792445,2.0,54.2533187866,41.7580820719,41.0,1.0,1292.77845935,927.66901988,0.0,0.0,0.0,9.33774026235,1.0,0.0,19.4341659546,57.8342593511,1.0,73.3630930583,0.0833333333333,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,1.0,1.0,0.0414819991644,52.6141662598,66.8463261922,52.6141662598,2.0,0.0,39.6334425936,0.0566000007093,28.440075389,0.947511225178,715.181237904,0.0,1.0,2389.42039695,0.00238942039695,502.474823898,0.551746410817,0.395920931728,0.0,0.551746410817,0.0,700.237492879,502.474823898,0.0,700.237492879,0.0,0.000700237492879,0.5519212087,1.0,3.03191583483,2.0,2.0,2.0,1.0,77.6150276878,62.2939623052,57.8342593511,0.578342593511,1.0,10.5,2221.44735826,68.1041718411,1203.25390438,0.948094082067,1203.25390438,1.0,0.0,0.0,0.0,15.7325001558,1.0,50.9861110051,1.0,0.0,30.4833335876,15.5408333937,1.0,50.8055553436,0.0,1.0,31.2733337084,0.0,729.989990234,0.000204572480536,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.417596670221,139022.0,1193.88229426,36.6015267588,646.670075974,0.50953840237,646.670075974,0.417368798421,1.0,1.0,1.0,0.0,1269.1292216,1269.1292216,0.0,1269.1292216,0.0,700.237492879,1269.1292216
2016-05-24T04:00:00.000Z,0.0,0.0436610161222,0.837702098709,0.512108312705,42.65650177,0.0619747435683,74.3975016276,0.0,36.8858337402,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5366665522,1.0,79.6666641235,1.0,0.0,74.3975016276,69.8031711578,2.0,0.0,109.6350015,66.9784997304,41.78125,0.435512826979,525.866671244,0.0,0.439560428715,0.0,1.0,12.2145953973,73.5725002289,6.33600171407,2679.58284505,73.3130016327,73.423731486,66.9769999186,66.9074808757,,1175.33308411,53.486000061,53.403600057,40.6340001424,40.163869222,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.259498596191,73.9355004628,100.0,6.67525390784,32.6790014903,2.67899958293,5.53934148947,37.9550005595,224.0,44.5999997457,276.125002543,0.439560428715,32.6790014903,0.449346862066,44.9346863429,2.0,1.0,1.0,629.085606893,629.085606893,0.0,0.423071040706,0.0,1.0,12.1493284702,72.5615005493,5.66400019328,2978.25217692,72.6439997355,72.5559488932,66.9799995422,66.6873092651,,1136.9999644,53.3134997686,53.3221333822,40.8315000534,41.6468276978,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0824991861979,100.0,6.40542105834,31.8124996821,1.40500005086,5.74390741189,39.4265000025,224.0,42.1416667302,249.741668701,0.423071040706,31.8124996821,0.42240537371,42.2405382792,2.0,1.0,1.0,591.367523193,591.367523193,525.866671244,0.436525502023,2.0,0.0,2363.47680664,0.158264736334,21.4357641538,4.02171173692,7.4296875,2363.47680664,0.0276883688885,33.2575001717,33.2575001717,53.1687084834,2.0,53.8952484131,41.6313374837,41.0,1.0,1266.93781936,847.271777389,0.0,0.0,0.0,9.41019916534,1.0,0.0,19.5391664505,57.5668007533,1.0,73.255950292,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,1.0,1.0,0.0438771507281,52.7191664378,65.9497439067,52.7191664378,2.0,0.0,38.8412314346,0.0566000007093,25.9752915184,0.948388710234,712.54027741,0.0,1.0,2341.65958239,0.00234165958239,458.927406234,0.568331670313,0.380074994284,0.0,0.568331670313,0.0,686.240829468,458.927406234,0.0,686.240829468,0.0,0.000686240829468,0.570065751672,1.0,3.85954587246,2.0,2.0,2.0,1.0,78.928290685,61.584160169,57.5668007533,0.575668007533,1.0,9.91666666667,2114.20959675,64.816522953,1145.1682357,0.948406664597,1145.1682357,1.0,0.0,0.0,0.0,16.8683334986,1.0,52.25,1.0,0.0,31.2416674296,16.3891665141,1.0,52.06944561,0.0,1.0,33.2575001717,0.0,734.440002441,0.000186843028574,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.400751079122,139022.0,1141.04570805,34.9816855622,618.050973918,0.511858122196,618.050973918,0.398904223872,1.0,1.0,1.0,0.0,1207.46540324,1207.46540324,0.0,1207.46540324,0.0,686.240829468,1207.46540324
2016-05-24T05:00:00.000Z,0.0,0.0297941655115,0.833901710146,0.622888473536,50.2817500432,0.0454542316841,111.348333359,0.0,55.2224998474,1.0,90.4305540721,0.166666666667,0.0,0.0,54.1666666667,56.1258341471,1.0,90.2777767181,0.166666666667,0.0,111.348333359,89.81513532,2.0,0.0,119.245499293,68.9637492498,41.8203125,0.510119011356,1253.37500509,0.0,0.542663919687,0.0,1.0,14.0771215757,80.093000412,8.16600036621,3110.41603597,79.789999644,79.5700302124,68.9749991099,68.8738098145,,2330.99947103,54.3439995448,54.2431844076,42.0260000229,41.2901407878,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.303000768026,82.6820004781,100.0,8.52156062921,37.7639996211,3.98699982961,5.55556082726,38.0390001933,224.0,83.2999998728,664.16666921,0.542663919687,37.7639996211,0.851127112252,85.1127109528,2.0,1.0,1.0,1191.57795715,1191.57795715,0.0,0.500416504702,0.0,1.0,13.9260407289,79.044500351,8.04600143433,3480.68933105,78.9109992981,78.7229309082,68.9524993896,68.6410217285,,2145.24986776,54.1789999008,54.1694056193,41.3535003662,41.6940612793,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.133501052856,100.0,8.06231315931,37.5574989319,1.03750038147,5.86372752984,40.3159999847,224.0,77.3250001272,589.20833079,0.500416504702,37.5574989319,0.804717565759,82.1321582794,2.0,1.0,1.0,1149.85021973,1149.85021973,1253.37500509,0.498575861438,2.0,0.0,4680.2791748,0.0,28.4828383128,1.50839375456,2.65885416667,4680.2791748,0.0585701895781,156.280001163,156.280001163,82.4486204783,2.0,54.5076395671,41.9332199097,41.0,1.0,2943.22741561,1368.91687427,0.0,0.0,0.0,12.5719490051,1.0,0.0,40.0249993006,56.4030501048,1.0,92.101190567,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.666666666667,1.0,0.0304200036029,73.2050002416,88.0830516815,73.2050002416,2.0,0.0,90.2321925095,0.0566000007093,41.9676611716,0.950545928286,706.092771077,0.333333333333,0.666666666667,5439.91707848,0.00543991707848,741.47810328,0.648836918719,0.301778857446,0.626171110301,0.660976022965,0.0,1594.20832825,741.47810328,536.59749349,1057.61083476,0.0,0.00159420832825,0.633048906922,1.0,1.62159070364,2.0,2.0,2.0,0.666666666667,82.3797988892,59.7005170186,56.4030501048,0.564030501048,1.0,11.0833333333,4312.14428988,132.199853681,2335.68643153,0.950615776166,2335.68643153,1.0,0.0,0.0,0.0,78.4874999523,1.0,82.0555562973,1.0,0.0,49.1166671117,77.7925007343,1.0,81.8611116409,0.0,1.0,156.280001163,0.0,2056.30004883,0.000301877840713,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.317456184731,139022.0,2899.45905235,88.8903609681,1570.50105749,0.639188146828,1570.50105749,0.334068505765,1.0,1.0,1.0,0.0,2457.02468872,2457.02468872,856.950256348,1600.07443237,0.0,1594.20832825,2457.02468872
2016-05-24T06:00:00.000Z,0.0,0.0306801004362,0.791579632356,0.582666088481,50.6575009028,0.0438557364813,103.649167379,0.0,51.5499998728,1.0,88.7777773539,0.0,0.0,0.0,53.1499999364,52.0991668701,1.0,88.5833339691,0.0,0.0,103.649167379,88.9473444621,2.0,0.0,120.3270003,69.6694993973,41.859375,0.495625858295,1166.74164836,0.0,0.534703369724,0.0,1.0,14.2596275012,80.9344997406,,3050.4161377,80.6044998169,80.4900360107,69.6589997609,69.5912577311,,2192.99949137,53.738000234,53.6482162476,40.9039999644,40.2268600464,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.329999923706,81.2270005544,100.0,8.69778172175,39.7004998525,2.82300027212,5.56184585889,38.0809996923,224.0,80.5416666667,628.958323161,0.534703369724,39.7004998525,0.836053401402,83.6053403219,2.0,1.0,1.0,1170.47476196,1170.47476196,0.0,0.493900928086,0.0,1.0,14.0178980033,79.4914995829,9.66240158081,3410.9479777,79.4450009664,79.2800852458,69.6799990336,69.3573201497,,2049.24990845,53.5670000712,53.5701319377,40.845000267,41.1681086222,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.043498357137,100.0,8.21053274473,38.6030009588,0.955000559489,5.80736545722,39.8899997075,224.0,73.1666673024,537.783330282,0.493900928086,38.6000006994,0.775845133464,77.5845139821,2.0,1.0,1.0,1086.18318685,1086.18318685,1166.74164836,0.493896532502,2.0,0.0,4425.32019043,0.0,28.4373812675,2.40175300837,4.36197916667,4425.32019043,0.0489956463706,117.382501602,117.382501602,76.5726992289,2.0,53.9085337321,41.1326599121,41.0,1.0,2695.44582121,1438.16927676,0.0,0.0,0.0,13.5783449809,1.0,0.0,39.0433324178,56.0806547801,1.0,92.5119037628,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.166666666667,1.0,0.0307069728156,72.2233320872,87.3259124756,72.2233320872,2.0,0.0,82.6358116089,0.0566000007093,44.0907713598,0.951142633295,704.31793927,0.833333333333,0.166666666667,4981.94657985,0.00498194657985,778.98888352,0.620199077824,0.330910475803,0.604424240675,0.6855904161,0.0,1459.99665324,778.98888352,1146.32499186,313.671661377,0.0,0.00145999665324,0.617396429181,1.0,4.61777180928,2.0,2.0,2.0,0.166666666667,83.3274440765,59.1459611257,56.0806547801,0.560806547801,1.0,10.5,4133.61509797,126.726582969,2238.98553676,0.951109553627,2238.98553676,1.0,0.0,0.0,0.0,59.250834465,1.0,77.1111125946,1.0,0.0,46.141667366,58.1316661835,1.0,76.9027786255,0.0,1.0,117.382501602,0.0,1954.01000977,0.000317149597616,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.347920462518,139022.0,2544.8216126,78.0180397996,1378.41057989,0.585541733,1378.41057989,0.350811293391,1.0,1.0,1.0,0.0,2354.07743327,2354.07743327,1896.5569458,457.520487467,0.0,1459.99665324,2354.07743327
2016-05-24T07:00:00.000Z,0.0,0.0301724253419,0.794060850556,0.587944689935,51.1689996719,0.043688590999,104.753332774,0.0,51.9016666412,1.0,89.1250006358,0.0,0.0,0.0,53.3999996185,52.8516661326,1.0,89.0000006358,0.0,0.0,104.753332774,89.7246850332,2.0,0.0,121.469249407,70.3002497355,41.8723958333,0.501946614512,1201.55835978,0.0,0.537588175727,0.0,1.0,14.4880619844,81.6515000661,,3056.66611735,81.3500003815,81.1633453369,70.3084996541,70.2128397624,,2241.33285522,53.9510002136,53.859064738,41.205499649,40.4953842163,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.301499684652,82.0100002289,100.0,8.87370626132,40.1445007324,2.73600006104,5.61435580254,38.469499588,224.0,81.8583335876,641.816665649,0.537588175727,40.1445007324,0.850153953916,85.0153967539,2.0,1.0,1.0,1190.21553548,1190.21553548,0.0,0.507516000436,0.0,1.0,14.2620447477,80.2970002492,9.76371329171,3419.19702148,80.238498052,80.04616038,70.2919998169,69.9677378337,,2090.9998881,53.7784999212,53.7798741659,41.1300001144,41.3730036418,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0585021972656,100.0,8.42447106043,39.0934979121,1.02400016785,5.83757388592,40.120999972,224.0,75.4250005086,559.741666158,0.507516000436,39.1084979375,0.786375398182,78.6375382741,2.0,1.0,1.0,1100.92555745,1100.92555745,1201.55835978,0.500805382906,2.0,0.0,4516.33528646,0.0,27.0867966016,1.6083133618,2.44791666667,4516.33528646,0.0474560659259,114.245833715,114.245833715,77.0589504242,2.0,54.090733846,41.3746744792,41.0,1.0,2755.97813376,1435.82561856,0.0,0.0,0.0,12.5891310374,1.0,0.0,39.0466655095,57.7193686167,1.0,92.732140859,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.0,1.0,0.0302103660271,72.226664861,87.9721037547,72.226664861,2.0,0.0,84.4915850534,0.0566000007093,44.0189205009,0.949612645194,708.878331491,1.0,0.0,5093.82742164,0.00509382742164,777.719433733,0.623605132439,0.324889451789,0.623605132439,0.0,0.0,1492.78416951,777.719433733,1492.78416951,0.0,0.0,0.00149278416951,0.622160399954,1.0,4.5911240745,2.0,2.0,2.0,0.0,84.6482537009,60.5290073048,57.7193686167,0.577193686167,1.0,11.0833333333,4220.12349404,129.378719942,2285.84307986,0.954902594537,2285.84307986,1.0,0.0,0.0,0.0,57.4899997711,1.0,76.75,1.0,0.0,45.9333340327,56.7558333079,1.0,76.5555566152,0.0,1.0,114.245833715,0.0,1792.35998535,0.000316632766763,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.340233080995,139022.0,2606.22313093,79.9004609789,1411.6689042,0.589719526734,1411.6689042,0.341688135378,1.0,1.0,1.0,0.0,2393.79711914,2393.79711914,2393.79711914,0.0,0.0,1492.78416951,2393.79711914
2016-05-24T08:00:00.000Z,0.0,0.0340219875106,0.805237898352,0.554180833061,48.8657506307,0.0488379315238,92.7783323924,0.0,46.0508327484,1.0,85.1527760824,0.25,0.0,0.0,51.0416666667,46.7274999619,1.0,85.0694440206,0.25,0.0,92.7783323924,83.1820240021,2.0,0.0,119.738250732,70.8725001017,42.2473958333,0.500943954361,964.258310954,0.0,0.521654065319,0.0,1.0,14.1242590745,80.4470005035,8.10450077057,2913.33276367,80.1560007731,80.047513326,70.8649997711,70.7950592041,,1789.9995931,53.9885005951,53.9068450928,40.9910001755,40.3891245524,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.290999730428,81.7415002187,100.0,8.55308715502,39.1650005976,2.85000006358,5.5711719195,38.1410001119,224.0,69.0416663488,517.499994914,0.521654065319,39.1650005976,0.689058434623,68.9058440526,2.0,1.0,1.0,964.681808472,964.681808472,0.0,0.48756570127,0.0,1.0,13.9429618518,79.1885000865,7.62999979655,3243.71895345,79.1644999186,78.9868138631,70.8800004323,70.5475413005,,1675.99992879,53.8220001856,53.8238652547,40.9245001475,41.4712982178,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0254999796549,100.0,8.13559639454,38.2399997711,1.03300031026,5.80716264248,39.8914998372,224.0,63.1333344777,446.79166158,0.48756570127,38.2399997711,0.642717728388,64.2980896632,2.0,1.0,1.0,899.804819743,899.804819743,964.258310954,0.491892237608,2.0,0.0,3600.34942627,0.0,24.4415213845,2.74667791526,5.47916666667,3600.34942627,0.0366977221995,78.7966661453,78.7966661453,64.9771966934,2.0,54.2761507901,41.4390029907,41.0,1.0,2217.88003997,1168.26005892,0.0,0.0,0.0,11.3606904348,1.0,0.0,32.3083327611,59.5043093363,1.0,85.9880930583,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.666666666667,1.0,0.0352686855407,65.4883324305,80.7703921,65.4883324305,2.0,0.0,67.9948065406,0.0566000007093,35.8160113549,0.946482941402,718.283280484,0.333333333333,0.666666666667,4099.26988429,0.00409926988429,632.791712121,0.624101253384,0.328743013107,0.594396696411,0.635910989913,0.0,1201.32165527,632.791712121,325.479166667,875.842488607,0.0,0.00120132165527,0.612697929144,1.0,5.7658663693,2.0,2.0,2.0,0.666666666667,80.9124194059,63.1087729714,59.5043093363,0.595043093363,1.0,10.5,3454.95832457,105.920617279,1871.38897442,0.97220939902,1871.38897442,1.0,0.0,0.0,0.0,39.3249999682,1.0,64.8888893127,1.0,0.0,38.8166675568,38.9283332825,1.0,64.6944446564,0.0,1.0,78.7966661453,0.0,1863.7800293,0.000257628370725,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.338140130551,139022.0,2029.80685344,62.2289401713,1099.451226,0.571178322781,1099.451226,0.349943716258,1.0,1.0,1.0,0.0,1924.88261922,1924.88261922,547.579030355,1377.30358887,0.0,1201.32165527,1924.88261922
2016-05-24T09:00:00.000Z,0.0,0.0320796456422,0.776474505127,0.55427550531,50.7715002696,0.0448507415688,96.7158323924,0.0,48.0391661326,1.0,86.9166679382,0.0,0.0,0.0,52.0333334605,48.6766662598,1.0,86.7222220103,0.0,0.0,96.7158323924,87.0105762482,2.0,0.0,122.547749837,71.7762495677,42.8255208333,0.501003824716,1081.1083374,0.0,0.520769852135,0.0,1.0,14.6451861858,82.2574996948,9.76320037842,2982.49949137,81.963499705,81.8004226685,71.7799994151,71.6782150269,,1931.6662089,54.4340003332,54.3476587931,40.9489997228,40.3859430949,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.293999989827,86.640499115,100.0,8.99818142255,41.0144999822,2.23499997457,5.64821362495,38.7139997482,224.0,74.7250003815,565.349995931,0.520769852135,41.0144999822,0.774439145043,77.4439137777,2.0,1.0,1.0,1084.21480306,1084.21480306,0.0,0.502849712474,0.0,1.0,14.518277963,81.2119998932,9.32890944047,3322.4590861,81.1685002645,80.9956181844,71.7724997203,71.4430720011,,1843.99994914,54.2674996058,54.2624791463,40.9259993235,41.3142776489,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0434996287028,100.0,8.6987481912,40.242500941,0.935498873393,5.81952989101,39.9905004501,224.0,70.9249992371,515.758331299,0.502849712474,40.242500941,0.731355808803,73.1355813344,2.0,1.0,1.0,1023.89813232,1023.89813232,1081.1083374,0.500663705701,2.0,0.0,3897.31547038,0.0,24.5745706558,2.7880093356,5.4375,3897.31547038,0.0370436228884,80.4974991481,80.4974991481,68.1379229228,2.0,54.6563110352,41.3638458252,41.0,1.0,2450.91510623,1296.68935501,0.0,0.0,0.0,11.0179195404,1.0,0.0,36.0441659292,60.7620798747,1.0,90.3630943298,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.0,1.0,0.0321930464614,69.2241668701,85.0485642751,69.2241668701,2.0,0.0,75.1390947628,0.0566000007093,39.7533411403,0.940555719172,736.348931868,1.0,0.0,4529.98462626,0.00452998462626,702.355841733,0.615207110997,0.325483534671,0.615207110997,0.0,0.0,1327.54582723,702.355841733,1327.54582723,0.0,0.0,0.00132754582723,0.614751105507,1.0,7.23578974483,2.0,2.0,2.0,0.0,68.7258418401,67.4320322673,60.7620798747,0.607620798747,1.0,10.5,3747.60446124,114.892435903,2029.90166896,0.940690645669,2029.90166896,1.0,0.0,0.0,0.0,40.7116664251,1.0,68.4166679382,1.0,0.0,40.9500007629,39.7858338356,1.0,68.2500012716,0.0,1.0,80.4974991481,0.0,1547.39001465,0.000285950001728,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.346004859483,139022.0,2214.89540907,67.903305018,1199.70502062,0.555963526566,1199.70502062,0.346401180879,1.0,1.0,1.0,0.0,2157.88439941,2157.88439941,2157.88439941,0.0,0.0,1327.54582723,2157.88439941
2016-05-24T10:00:00.000Z,0.0,0.0313961824274,0.798398670886,0.582386362718,51.5042502085,0.0454896558065,104.759999593,0.0,51.9458328883,1.0,88.9861106873,0.0,0.0,0.0,53.2583332062,52.8474995295,1.0,88.7638880412,0.0,0.0,104.759999593,89.2491900126,2.0,0.0,123.862499873,72.3582496643,42.3046875,0.522532222525,1198.59999593,0.0,0.549808695785,0.0,1.0,14.9400962989,83.1784998576,9.56160125732,3061.6661377,82.8484999339,82.6854578654,72.3664995829,72.2610702515,,2020.33287557,54.7294998169,54.6540603638,41.2744998932,40.6118291219,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.329999923706,84.9290002187,100.0,9.3105348746,41.5740000407,2.69400024414,5.62956142426,38.5789995193,224.0,80.6583334605,629.574994405,0.549808695785,41.5740000407,0.808636064075,80.8636054993,2.0,1.0,1.0,1132.09048971,1132.09048971,0.0,0.522198902338,0.0,1.0,14.7950584888,82.1135012309,8.89800135295,3418.07210286,82.0279998779,81.8447570801,72.3499997457,72.0222396851,,1923.49996948,54.5480003357,54.561475118,41.10750103,41.4157740275,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.085501352946,100.0,8.95870105426,40.920498848,0.998500823975,5.83635747433,40.109000206,224.0,75.5916662216,569.025001526,0.522198902338,40.920498848,0.770085903349,77.0085919698,2.0,1.0,1.0,1078.12026469,1078.12026469,1198.59999593,0.517965322387,2.0,0.0,4092.18125407,0.0,24.8488386328,2.41004036864,4.8984375,4092.18125407,0.0387070197976,91.6408325831,91.6408325831,70.7274001439,2.0,54.9518099698,41.5135142008,41.0,1.0,2708.01687992,1257.56740992,0.0,0.0,0.0,10.6956256231,1.0,0.0,38.8374993006,61.6708739599,1.0,92.3333326976,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.25,1.0,0.0316874055154,72.0174996058,87.5938491821,72.0174996058,2.0,0.0,83.021209687,0.0566000007093,38.5539574767,0.934968990058,753.697864682,0.75,0.25,5005.18145344,0.00500518145344,681.165317907,0.639457117198,0.296955471952,0.623945275477,0.677360588237,0.0,1466.80580648,681.165317907,1015.59581502,451.209991455,0.0,0.00146680580648,0.633769224087,1.0,6.25555644754,2.0,2.0,2.0,0.25,59.5994068493,71.0434008512,61.6708739599,0.616708739599,1.0,11.0833333333,4026.81364984,123.452310387,2181.13619859,0.950870973926,2181.13619859,1.0,0.0,0.0,0.0,46.3233329455,1.0,70.5138899485,1.0,0.0,42.1583347321,45.5316665967,1.0,70.2638905843,0.0,1.0,91.6408325831,0.0,1881.18994141,0.000277322707749,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.312298387578,139022.0,2503.9707992,76.7656532395,1356.28360914,0.59127472974,1356.28360914,0.31809473471,1.0,1.0,1.0,0.0,2293.82982381,2293.82982381,1627.70014445,666.129679362,0.0,1466.80580648,2293.82982381
2016-05-24T11:00:00.000Z,0.0,0.0342945151892,0.783085149465,0.537462933552,50.0515009562,0.046811439679,89.4500007629,0.0,44.3150005341,1.0,84.4999987284,0.0,0.0,0.0,50.5999997457,45.1116663615,1.0,84.3333333333,0.0,0.0,89.4500007629,84.0564390818,2.0,0.0,122.661000888,72.6094999313,42.4375,0.513741411293,984.316680908,0.0,0.523669971014,0.0,1.0,14.6584813595,82.2919991811,8.61685725621,2874.1661377,82.0175005595,81.8913421631,72.5945002238,72.5207544963,,1652.33296712,55.0025002162,54.9286092122,40.9144999186,40.4362080892,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.283498764038,86.184498469,100.0,9.01776917775,41.1030006409,2.26199976603,5.64071222146,38.6525001526,224.0,68.7083330154,512.72500356,0.523669971014,41.1030006409,0.693662182036,69.3662188848,2.0,1.0,1.0,971.12705485,971.12705485,0.0,0.509154377039,0.0,1.0,14.5629980564,81.3200009664,8.37000045776,3201.34926351,81.2870006561,81.1265996297,72.6244996389,72.3016077677,,1587.49994914,54.8345006307,54.8337020874,40.9469995499,41.4578908285,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.033000310262,100.0,8.75036152204,40.3400011063,0.996999422709,5.81263669332,39.9500001272,224.0,66.1583347321,471.591667175,0.509154377039,40.3400011063,0.657739573887,65.7739575704,2.0,1.0,1.0,920.835403442,920.835403442,984.316680908,0.510600471576,2.0,0.0,3322.63641357,0.0,21.7134822499,2.78298523029,6.03125,3322.63641357,0.0287614336723,57.1391674678,57.1391674678,60.5505781174,2.0,55.2886075107,41.4829434482,41.0,1.0,2209.18755253,1072.14897153,0.0,0.0,0.0,9.93898868561,1.0,0.0,32.5274993579,62.6555115382,1.0,87.0892836253,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.333333333333,1.0,0.0348569486239,65.7074991862,81.8705215454,65.7074991862,2.0,0.0,67.7283160221,0.0566000007093,32.869479227,0.929888086329,769.780607132,0.666666666667,0.333333333333,4083.20370788,0.00408320370788,580.732841255,0.624544762027,0.303100125435,0.639695692517,0.587057186108,0.0,1196.61334229,580.732841255,872.86583964,323.747502645,0.0,0.00119661334229,0.620885590712,1.0,8.83359878288,2.0,2.0,2.0,0.333333333333,53.5153548501,74.0444925482,62.6555115382,0.626555115382,1.0,10.5,3285.22920291,100.717135313,1779.45466521,0.928745360885,1779.45466521,1.0,0.0,0.0,0.0,28.8799999555,1.0,60.44444561,1.0,0.0,36.1250001589,28.2591668765,1.0,60.2083330154,0.0,1.0,57.1391674678,0.0,1612.45996094,0.000236433652422,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.326354389696,139022.0,1921.04992234,58.8947172392,1040.54269437,0.543087283476,1040.54269437,0.330621610147,1.0,1.0,1.0,0.0,1915.97690837,1915.97690837,1364.50166829,551.475240072,0.0,1196.61334229,1915.97690837
2016-05-24T12:00:00.000Z,0.0,0.0341312306948,0.778618044892,0.538550136885,50.7040011088,0.0461709439877,90.4724992116,0.0,44.8808333079,1.0,84.9444465637,0.0,0.0,0.0,50.8583329519,45.5449997584,1.0,84.763888677,0.0,0.0,90.4724992116,85.1401443481,2.0,0.0,124.068000476,73.3639993668,42.1796875,0.516177092798,1013.37499491,0.0,0.52978199773,0.0,1.0,14.9280097485,83.2685000102,9.09225082397,2897.91617839,82.9565003713,82.8596674601,73.3534990946,73.2820129395,,1709.99958293,54.9034999212,54.8528060913,40.9310003916,40.439394633,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.311999638875,86.7980003357,100.0,9.27837697665,42.0254999797,2.2110004425,5.64963281155,38.7199999491,224.0,70.6666666667,528.20833079,0.52978199773,42.0254999797,0.709841762724,70.9841772715,2.0,1.0,1.0,993.778467814,993.778467814,0.0,0.512527811909,0.0,1.0,14.8240660826,82.2469997406,8.5824005127,3224.22139486,82.2230002085,82.0664723714,73.3744996389,73.0440572103,,1637.24995931,54.7279993693,54.7482732137,40.904999733,41.4247004191,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0239995320638,100.0,9.00534709295,41.3180004756,0.923499425252,5.81871898969,39.9815003077,224.0,67.2083339691,485.166666667,0.512527811909,41.3180004756,0.672330187843,67.233019193,2.0,1.0,1.0,941.26226298,941.26226298,1013.37499491,0.514796873212,2.0,0.0,3433.4882609,0.0,22.9572755496,3.06618390481,6.546875,3433.4882609,0.0316796898612,63.6399993896,63.6399993896,63.1201585134,2.0,55.2351760864,41.5033289591,41.0,1.0,2279.12465999,1073.26927658,0.0,0.0,0.0,9.84151871999,1.0,0.0,33.8274990718,63.5119803747,1.0,88.4761899312,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.0,1.0,0.0345285427938,67.0074984233,82.9839032491,67.0074984233,2.0,0.0,69.8724175993,0.0566000007093,32.9038250544,0.924976498175,785.606681509,1.0,0.0,4212.46727184,0.00421246727184,581.339657988,0.628807737364,0.296113695418,0.628807737364,0.0,0.0,1234.49499512,581.339657988,1234.49499512,0.0,0.0,0.00123449499512,0.62717500329,1.0,9.50848383933,2.0,2.0,2.0,0.0,48.9049139023,76.7651151021,63.5119803747,0.635119803747,1.0,10.1818181818,3352.39393656,102.776242654,1815.8346531,0.924921432782,1815.8346531,1.0,0.0,0.0,0.0,32.1274998983,1.0,63.0416663488,1.0,0.0,37.6750006676,31.5124996503,1.0,62.791668574,0.0,1.0,63.6399993896,0.0,1626.72998047,0.000236680705604,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.320150106726,139022.0,1968.97337652,60.3639337599,1066.5005831,0.543237373346,1066.5005831,0.321949637011,1.0,1.0,1.0,0.0,1963.23124186,1963.23124186,1963.23124186,0.0,0.0,1234.49499512,1963.23124186
2016-05-24T13:00:00.000Z,0.0,0.0336996708353,0.785877825209,0.545786964209,50.8584998449,0.0460049387615,91.5625,0.0,45.4266672134,1.0,84.9861106873,0.0,0.0,0.0,50.9166660309,46.1358327866,1.0,84.8611094157,0.0,0.0,91.5625,85.2836647034,2.0,0.0,124.706250191,73.8477503459,42.046875,0.518105260009,1028.86666361,0.0,0.535206421672,0.0,1.0,15.0609610875,83.6914997101,8.72742898124,2892.49947103,83.4035002391,83.2818450928,73.8484999339,73.779141744,,1750.99961344,54.7565008799,54.7292277018,41.1064996719,40.5666554769,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.287999471029,88.2934996287,100.0,9.39571722349,42.2970005671,2.25599956512,5.66524386406,38.8505001068,224.0,71.4499998093,538.08333079,0.535206421672,42.2970005671,0.711510994321,71.1511001587,2.0,1.0,1.0,996.115392049,996.115392049,0.0,0.519195145815,0.0,1.0,14.9473481178,82.6235001882,8.24599880642,3217.09729004,82.6054999034,82.4204330444,73.8470007579,73.5179773966,,1670.74996948,54.564499855,54.603553772,41.1284999847,41.5683161418,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0180002848307,100.0,9.10207009315,41.4769999186,0.964000701904,5.84527810415,40.1644992828,224.0,67.8749996821,490.783335368,0.519195145815,41.4769999186,0.668970504034,66.8970505397,2.0,1.0,1.0,936.558705648,936.558705648,1028.86666361,0.513936875376,2.0,0.0,3523.33652751,0.0,22.3759768804,2.75209316611,6.31770833333,3523.33652751,0.0319845107404,66.2066666285,66.2066666285,63.5205993652,2.0,55.1586252848,41.6561737061,41.0,1.0,2314.31786627,1065.21512174,0.0,0.0,0.0,9.24660428365,1.0,0.0,33.7433331807,64.6018956502,1.0,88.244043986,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.25,1.0,0.0342678221368,66.9216674169,82.9992179871,66.9216674169,2.0,0.0,70.9513556885,0.0566000007093,32.6569042606,0.919530136192,803.503889062,0.75,0.25,4277.5142753,0.0042775142753,576.977099848,0.631252581294,0.290547726841,0.639228972924,0.601938436855,0.0,1253.55750529,576.977099848,997.875,255.68250529,0.0,0.00125355750529,0.626194144289,1.0,8.6850867754,2.0,2.0,2.0,0.25,44.9404300054,79.6175710505,64.6018956502,0.646018956502,1.0,10.5,3428.16315608,105.099142599,1856.87528766,0.93506465681,1856.87528766,1.0,0.0,0.0,0.0,33.4325002035,1.0,63.2777773539,1.0,0.0,37.8416671753,32.7741664251,1.0,63.0694446564,0.0,1.0,66.2066666285,0.0,1763.2199707,0.000234904578129,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.310724744781,139022.0,2031.0244563,62.2662689131,1100.1107444,0.553981563813,1100.1107444,0.316047547203,1.0,1.0,1.0,0.0,1985.82555135,1985.82555135,1561.06034342,424.765207926,0.0,1253.55750529,1985.82555135
2016-05-24T14:00:00.000Z,0.0,0.0320613459133,0.806508501959,0.588072396461,52.5527496338,0.0475339689182,109.213333766,0.0,54.1783329646,1.0,89.986111323,0.0,0.0,0.0,53.883333842,55.0350004832,1.0,89.8055578868,0.0,0.0,109.213333766,90.4459190369,2.0,0.0,127.385250092,74.8325004578,41.9765625,0.545215964623,1249.49998474,0.0,0.571369132089,0.0,1.0,15.6217737993,85.4975007375,8.8514995575,3087.08276367,85.1885000865,85.0468292236,74.8385003408,74.7600911458,,2001.99955241,54.9679991404,54.9426269531,41.3959995906,40.7632700602,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.309000651042,90.0185000102,100.0,9.96849187215,43.7925004959,2.65799967448,5.65328208605,38.7379999161,224.0,82.7250003815,651.200002035,0.571369132089,43.7925004959,0.804794249762,80.4794257482,2.0,1.0,1.0,1126.71194967,1126.71194967,0.0,0.55456767068,0.0,1.0,15.5117868582,84.4864991506,8.26559753418,3434.19506836,84.3935000102,84.1877212524,74.8265005747,74.4792073568,,1872.49990845,54.7939999898,54.8101094564,41.1299994787,41.4215113322,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0929991404215,100.0,9.673807621,43.2635005315,0.992499351501,5.83797927697,40.1375001272,224.0,78.5083332062,598.300000509,0.55456767068,43.2635005315,0.761366003127,76.2114667892,2.0,1.0,1.0,1065.91240438,1065.91240438,1249.49998474,0.540517310855,2.0,0.0,4021.58624268,0.0,25.2354386648,2.99928540985,6.86458333333,4021.58624268,0.0391339141499,94.3333349228,94.3333349228,70.9534702301,2.0,55.3471552531,41.6599985758,41.0,1.0,2818.05352875,1055.21268846,0.0,0.0,0.0,9.87361717224,1.0,0.0,40.2966658274,64.9648831685,1.0,93.2380936941,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.25,1.0,0.032670721334,73.4766658147,88.8427537282,73.4766658147,2.0,0.0,86.3946656518,0.0566000007093,32.3502539895,0.91550372463,816.975973279,0.75,0.25,5208.56031642,0.00520856031642,571.559250603,0.666043816206,0.249398344908,0.660707180635,0.68198624244,0.0,1526.40750122,571.559250603,1134.43249512,391.975006104,0.0,0.00152640750122,0.659778957566,1.0,8.56180518667,2.0,2.0,2.0,0.25,41.1938406626,81.6396204631,64.9648831685,0.649648831685,1.0,10.5,3873.26621722,118.744919641,2097.96675182,0.915442161113,2097.96675182,1.0,0.0,0.0,0.0,47.3841667175,1.0,70.7361129125,1.0,0.0,42.325000445,46.9491670926,1.0,70.5416669846,0.0,1.0,94.3333349228,0.0,1989.09008789,0.000232698810185,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.27243484679,139022.0,2538.78136378,77.8328604651,1375.13886024,0.600038150727,1375.13886024,0.279280677615,1.0,1.0,1.0,0.0,2291.75238037,2291.75238037,1716.99737549,574.755004883,0.0,1526.40750122,2291.75238037
2016-05-24T15:00:00.000Z,0.0,0.033545025619,0.79439156491,0.561696637339,51.8349987666,0.0475190219138,99.5241661072,0.0,49.3291667302,1.0,87.3888893127,0.0,0.0,0.0,52.3249998093,50.1949996948,1.0,87.2083326976,0.0,0.0,99.5241661072,87.7141195933,2.0,0.0,126.902998924,75.0680001577,41.4817708333,0.537936197586,1126.79998779,0.0,0.562377405816,0.0,1.0,15.4912397861,85.2109991709,8.95114244734,2992.08282471,84.870499293,84.8262049357,75.0694999695,75.0191396077,,1806.99960327,54.8060003916,54.7954737345,41.035999616,40.48584493,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.34049987793,88.982000351,100.0,9.85458230972,43.834499677,2.41049989065,5.63665739695,38.6254997253,224.0,76.3499991099,587.299995422,0.562377405816,43.834499677,0.738631319318,73.8706684113,2.0,1.0,1.0,1034.08384705,1034.08384705,0.0,0.545836782514,0.0,1.0,15.3885045846,84.1114997864,8.4479997423,3331.08300781,84.0649992625,83.9264043172,75.0665003459,74.7279612223,,1713.49992879,54.6154994965,54.6443583171,40.9530000687,41.325764974,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0465005238851,100.0,9.56836620967,43.1149991353,0.961000442505,5.82013817628,39.9889996847,224.0,72.5750001272,539.499997457,0.545836782514,43.1119991938,0.697845720564,69.7845732371,2.0,1.0,1.0,976.984008789,976.984008789,1126.79998779,0.53398151239,2.0,0.0,3649.94108073,0.0,24.0654978752,3.2675957183,7.07552083333,3647.02392578,0.0345626980154,76.2475001017,76.2475001017,66.2690308889,2.0,55.2389729818,41.4810307821,41.0,1.0,2534.59106376,989.000705325,0.0,0.0,0.0,9.76189168294,1.0,0.0,37.0858325958,65.3076082865,1.0,91.0238081614,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.166666666667,1.0,0.0343072306449,70.2658319473,86.0791110992,70.2658319473,2.0,0.0,77.7043960604,0.0566000007093,30.3203556618,0.911206059825,831.613311874,0.833333333333,0.166666666667,4684.64147269,0.00468464147269,535.695323001,0.655410037015,0.2557418426,0.64610648951,0.690607761373,0.0,1372.86917114,535.695323001,1070.44000244,302.429168701,0.0,0.00137286917114,0.650376215577,1.0,9.70783273229,2.0,2.0,2.0,0.166666666667,37.6554492315,83.7263476054,65.3076082865,0.653076082865,1.0,10.5,3523.59176909,108.024751722,1908.56449414,0.911151879615,1908.56449414,1.0,0.0,0.0,0.0,38.4283336004,1.0,66.0416673024,1.0,0.0,39.5250005722,37.8191665014,1.0,65.875,0.0,1.0,76.2475001017,0.0,1947.61999512,0.000218097536087,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.280679706997,139022.0,2217.93734352,67.9965633281,1201.35269392,0.573527784105,1201.35269392,0.286215945439,1.0,1.0,1.0,0.0,2094.67218018,2094.67218018,1656.75476074,437.917419434,0.0,1372.86917114,2094.67218018
