timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-05-24T16:00:00.000Z,0.0,0.0325806243547,0.789437735296,0.563527170962,52.1057510376,0.0467693784607,101.084169388,0.0,50.0425008138,1.0,87.9027767181,0.0,0.0,0.0,52.6333335241,51.1291666031,1.0,87.7222220103,0.0,0.0,101.084169388,88.3528550466,2.0,0.0,127.035001119,74.9292500814,41.3463541667,0.536894270532,1157.2749939,0.0,0.562015477729,0.0,1.0,15.5432115396,85.25,9.21300125122,3004.99947103,84.9320017497,84.8421020508,74.931500117,74.8800888062,,1873.99957275,54.9019994736,54.8878428141,41.2744998932,40.6990025838,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.317998250326,89.7604999542,100.0,9.86560050646,43.6575018565,2.32500012716,5.67761107286,38.949499766,224.0,78.1583328247,601.800000509,0.562015477729,43.6575018565,0.75944409325,75.9444096883,2.0,1.0,1.0,1063.22173055,1063.22173055,0.0,0.54351226542,0.0,1.0,15.450145642,84.2749996185,8.69399833679,3344.20638021,84.2059987386,83.9986038208,74.9270000458,74.5774332682,,1784.49994914,54.7309999466,54.7368011475,41.1224994659,41.4591674805,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0690008799235,100.0,9.60628668467,43.0834992727,0.956500053406,5.84385887782,40.1659994125,224.0,74.3250001272,555.474998474,0.54351226542,43.0834992727,0.723426139468,72.3426135381,2.0,1.0,1.0,1012.79659526,1012.79659526,1157.2749939,0.533834976426,2.0,0.0,3785.29683431,0.0,23.412194411,2.85892650485,6.32291666667,3785.29683431,0.0348566445898,77.6025005976,77.6025005976,67.3472302755,2.0,55.3591791789,41.707127889,41.0,1.0,2596.10646129,1015.66630543,0.0,0.0,0.0,8.98880322774,1.0,0.0,37.0474985441,65.9426968892,1.0,91.1130949656,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.0833333333333,1.0,0.033037987508,70.2274990082,86.372751236,70.2274990082,2.0,0.0,79.5903084986,0.0566000007093,31.1378580911,0.907504889163,844.411751135,0.916666666667,0.0833333333333,4798.33933368,0.00479833933368,550.138828638,0.652372959914,0.255225755893,0.648839412475,0.689685368475,0.0,1406.18917847,550.138828638,1277.58334351,128.605834961,0.0,0.00140618917847,0.648498992125,1.0,9.81932644559,2.0,2.0,2.0,0.0833333333333,35.7360995611,85.4800415039,65.9426968892,0.659426968892,1.0,10.5,3611.77276672,110.72816659,1956.32800711,0.907598715806,1956.32800711,1.0,0.0,0.0,0.0,38.9491664569,1.0,67.1527783076,1.0,0.0,40.1750008265,38.6533331871,1.0,66.9583339691,0.0,1.0,77.6025005976,0.0,1897.69006348,0.00022397791782,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.28120991298,139022.0,2275.81599739,69.770982053,1232.70284768,0.571887494051,1232.70284768,0.28542448537,1.0,1.0,1.0,0.0,2155.49887085,2155.49887085,1969.02857463,186.470296224,0.0,1406.18917847,2155.49887085
2016-05-24T17:00:00.000Z,0.0,0.0345777454067,0.803115202081,0.558624472935,50.9777501424,0.0493020547592,98.0241680145,0.0,48.5391664505,1.0,86.5972213745,0.0,0.0,0.0,51.8833328883,49.4850002925,1.0,86.4722207387,0.0,0.0,98.0241680145,86.0644207001,2.0,0.0,125.445000648,74.4672505061,41.4557291667,0.540937138452,1076.80833435,0.0,0.558869019478,0.0,1.0,15.1806171735,84.1685002645,8.25685773577,2953.33278402,83.8400007884,83.8210042318,74.4560000102,74.4350128174,,1688.66631063,54.9530003866,54.9560038249,40.9729995728,40.4565684001,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.328499476115,87.7730007172,100.0,9.56463932991,42.8670012156,2.49149958293,5.61597780387,38.4814999898,224.0,73.1833337148,556.891667684,0.558869019478,42.8670012156,0.701447557722,70.1545763016,2.0,1.0,1.0,982.026580811,982.026580811,0.0,0.544135966728,0.0,1.0,15.1346884569,83.2399991353,7.82324886322,3284.5888265,83.2099997203,83.0363693237,74.478501002,74.1328582764,,1606.74993896,54.7879997889,54.7935384115,40.7924998601,41.2568308512,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0299994150798,100.0,9.34759696325,42.4054997762,1.0434996287,5.78709133466,39.7550004323,224.0,70.2249994278,519.916674296,0.544135966728,42.4174998601,0.669887735276,66.9887739817,2.0,1.0,1.0,937.842829386,937.842829386,1076.80833435,0.534160072166,2.0,0.0,3411.90124512,0.0,22.9026633176,3.41564055284,6.9609375,3411.90124512,0.0316093885442,68.530834198,68.530834198,62.8870499929,2.0,55.4473377575,41.5399142179,41.0,1.0,2422.57441313,896.626421867,0.0,0.0,0.0,9.21017773946,1.0,0.0,35.6516660055,65.2458222707,1.0,89.3690471649,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.583333333333,1.0,0.0357226185572,68.8316659927,84.3309612274,68.8316659927,2.0,0.0,74.2702380574,0.0566000007093,27.488384852,0.905960486644,849.81128612,0.416666666667,0.583333333333,4477.60300614,0.00447760300614,485.660503666,0.659184171369,0.243972668795,0.662520254569,0.656900030112,0.0,1312.19500224,485.660503666,535.994171143,776.200831095,0.0,0.00131219500224,0.650807147225,1.0,9.46807208974,2.0,2.0,2.0,0.583333333333,32.503499638,86.200280623,65.2458222707,0.652458222707,1.0,10.5,3216.62848666,98.6140042391,1742.29687285,0.875246833321,1742.29687285,1.0,0.0,0.0,0.0,34.6274998188,1.0,63.0000006358,1.0,0.0,37.6500002543,33.9033337434,1.0,62.7500006358,0.0,1.0,68.530834198,0.0,1923.33996582,0.000197726869502,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.27874727392,139022.0,2113.74129523,64.8021659677,1144.91457872,0.575150466642,1144.91457872,0.286978966102,1.0,1.0,1.0,0.0,1990.63487752,1990.63487752,809.023071289,1181.61180623,0.0,1312.19500224,1990.63487752
2016-05-24T18:00:00.000Z,0.0,0.0324289198998,0.782927647172,0.559412141272,51.8882509867,0.0460011223456,99.8558330536,0.0,49.490000089,1.0,87.666668574,0.0,0.0,0.0,52.4833329519,50.3658329646,1.0,87.4722220103,0.0,0.0,99.8558330536,88.1833114624,2.0,0.0,126.038250923,74.1499999364,41.4947916667,0.528416644808,1142.95833842,0.0,0.550691326301,0.0,1.0,15.3316981792,84.5869998932,9.36360015869,2987.9161377,84.2660007477,84.155438741,74.1589997609,74.0985107422,,1804.66625977,55.4974997838,55.4891789754,41.2145004272,40.6627400716,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.320999145508,89.1440003713,100.0,9.65084314346,43.0515003204,2.25300089518,5.68085507552,38.9614995321,224.0,77.2499996821,594.158340454,0.550691326301,43.0515003204,0.766234784807,76.6234798431,2.0,1.0,1.0,1072.72869873,1072.72869873,0.0,0.532915368025,0.0,1.0,15.2579707305,83.6254997253,9.1460003323,3334.08262126,83.544500351,83.3449707031,74.1410001119,73.788424174,,1739.99995931,55.3040005366,55.3284225464,41.1749998728,41.5159759521,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0809993743896,100.0,9.40904347102,42.3695004781,0.96399974823,5.84892729918,40.2110001246,224.0,74.0249999364,548.800000509,0.532915368025,42.3695004781,0.730924896967,73.092487971,2.0,1.0,1.0,1023.29485575,1023.29485575,1142.95833842,0.525864923204,2.0,0.0,3646.44047038,0.0,21.5925483704,2.42409437895,5.01822916667,3646.44047038,0.0304999246774,67.6616668701,67.6616668701,64.5526243846,2.0,55.9658788045,41.7300593058,41.0,1.0,2548.8991701,1081.59140159,0.0,0.0,0.0,9.26454989115,1.0,0.0,36.963332812,64.8944498698,1.0,91.2440465291,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.166666666667,1.0,0.0326577891084,70.1433324814,86.2515087128,70.1433324814,2.0,0.0,78.1430477932,0.0566000007093,33.1589611619,0.910333412369,834.606966945,0.833333333333,0.166666666667,4711.08690182,0.00471108690182,585.84736301,0.638292877155,0.270851077879,0.636751809654,0.64627404405,0.0,1380.61920166,585.84736301,1154.38752238,226.231679281,0.0,0.00138061920166,0.635029181838,1.0,9.10047414977,2.0,2.0,2.0,0.166666666667,35.8441949324,84.1449439309,64.8944498698,0.648944498698,1.0,10.5,3607.69321214,110.603097371,1954.11830362,0.903435062193,1954.11830362,1.0,0.0,0.0,0.0,34.2533335686,1.0,64.0000022252,1.0,0.0,38.2750005722,33.4083336194,1.0,63.7916676203,0.0,1.0,67.6616668701,0.0,1732.23999023,0.000238515926702,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.299801379438,139022.0,2252.05649935,69.0425736435,1219.83344131,0.563957821221,1219.83344131,0.30356287079,1.0,1.0,1.0,0.0,2162.98700968,2162.98700968,1812.93167114,350.055338542,0.0,1380.61920166,2162.98700968
2016-05-24T19:00:00.000Z,0.0,0.0335307452334,0.772506571955,0.544311192682,51.9662481944,0.0473404244689,98.3958339691,0.0,48.764166832,1.0,87.4722226461,0.0,0.0,0.0,52.3500000636,49.6316668193,1.0,87.2500006358,0.0,0.0,98.3958339691,87.6422888438,2.0,0.0,127.033498764,75.0672505697,41.4114583333,0.533855149385,1109.17499288,0.0,0.547615772267,0.0,1.0,15.5178299745,85.2754993439,9.60685620989,2992.49949137,84.9334990184,84.8630828857,75.0665009816,75.0159632365,,1834.99961344,54.7220001221,54.704381307,40.9475002289,40.4413045247,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.342000325521,86.1635004679,100.0,9.85339705149,43.9859987895,2.10449981689,5.66443288326,38.843000412,224.0,75.9583333333,577.941665649,0.547615772267,43.9859987895,0.753223223005,75.3223234812,2.0,1.0,1.0,1054.51251221,1054.51251221,0.0,0.535001853358,0.0,1.0,15.435642004,84.2479985555,9.1319993337,3326.20859782,84.1999994914,84.0069096883,75.0680001577,74.712020874,,1752.24997965,54.5494998296,54.551923116,40.980000178,41.318107605,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0479990641276,100.0,9.6088133653,43.2199993134,0.938500086466,5.82682859898,40.0415000916,224.0,72.6666673024,531.233332316,0.535001853358,43.2199993134,0.708193700881,70.8193705877,2.0,1.0,1.0,991.471181234,991.471181234,1109.17499288,0.533521877207,2.0,0.0,3643.52319336,0.0,24.587568442,3.29110930363,7.23697916667,3643.52319336,0.0353685624397,73.785832723,73.785832723,67.0707734426,2.0,55.2098693848,41.5300776164,41.0,1.0,2494.25772372,1012.81570925,0.0,0.0,0.0,9.61771456401,1.0,0.0,36.485833168,65.4487864176,1.0,91.1249980927,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.0,1.0,0.0336057599318,69.6658337911,85.7251135508,69.6658337911,2.0,0.0,76.4678739746,0.0566000007093,31.0504657468,0.914318211794,820.984945001,1.0,0.0,4610.09404759,0.00461009404759,548.594794305,0.650258361961,0.264043237312,0.650258361961,0.0,0.0,1351.02249146,548.594794305,1351.02249146,0.0,0.0,0.00135102249146,0.649829079707,1.0,12.314844339,2.0,2.0,2.0,0.0,41.6591491699,82.2224413554,65.4487864176,0.654487864176,1.0,11.0833333333,3507.07343297,107.518339721,1899.61728576,0.914301599273,1899.61728576,1.0,0.0,0.0,0.0,37.326666673,1.0,66.9166666667,1.0,0.0,39.9916667938,36.4591662089,1.0,66.6527779897,0.0,1.0,73.785832723,0.0,1573.55993652,0.000223349295412,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.288792273274,139022.0,2092.56752348,64.1530296356,1133.44573908,0.545536861395,1133.44573908,0.289260756145,1.0,1.0,1.0,0.0,2077.67030843,2077.67030843,2077.67030843,0.0,0.0,1351.02249146,2077.67030843
2016-05-24T20:00:00.000Z,0.0,0.0339883104958,0.774929358111,0.534418388643,50.8869994481,0.0455944570825,88.6749998728,0.0,43.9633334478,1.0,84.4027767181,0.0,0.0,0.0,50.5416669846,44.6966660817,1.0,84.2361119588,0.0,0.0,88.6749998728,84.7713845571,2.0,0.0,124.953749339,74.0667498906,41.6380208333,0.513107747359,998.941675822,0.0,0.530529141676,0.0,1.0,15.0778822104,83.8400001526,9.22000037299,2874.58284505,83.5279992421,83.4573287964,74.0599994659,74.0083567301,,1692.99962362,54.8915001551,54.8725560506,41.0420004527,40.5647455851,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.312000910441,87.1414992015,100.0,9.40148750941,42.4859987895,2.11800034841,5.67639458179,38.9240001043,224.0,70.1000000636,519.550005595,0.530529141676,42.4859987895,0.698374295916,69.8374300003,2.0,1.0,1.0,977.724014282,977.724014282,0.0,0.516229080193,0.0,1.0,15.0114064217,82.8620001475,8.77799987793,3196.84981283,82.8515001933,82.6574808757,74.0735003153,73.7188975016,,1625.49990845,54.7115001678,54.7189483643,41.0400002797,41.5089569092,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0119997660319,100.0,9.1728190581,41.8085002899,0.916000366211,5.83858760198,40.1239999135,224.0,67.1083335876,479.391665141,0.516229080193,41.8114999135,0.661521537417,66.1521526972,2.0,1.0,1.0,926.130152384,926.130152384,998.941675822,0.512602577543,2.0,0.0,3410.1511027,0.0,20.9901410739,2.6614100337,5.4140625,3410.1511027,0.0285997043201,56.5291655858,56.5291655858,61.1596562068,2.0,55.3920720418,41.6988499959,41.0,1.0,2234.48508812,1077.31246998,0.0,0.0,0.0,9.66468683879,1.0,0.0,32.9899992943,64.3953126272,1.0,87.8214263916,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.166666666667,1.0,0.0342768320415,66.1700003942,82.5156580607,66.1700003942,2.0,0.0,68.5038769215,0.0566000007093,33.0277795283,0.921259652343,797.794550425,0.833333333333,0.166666666667,4129.96071184,0.00412996071184,583.529666332,0.621680369261,0.299730804967,0.623681642627,0.609605630447,0.0,1210.3158315,583.529666332,1041.58000183,168.735829671,0.0,0.0012103158315,0.621073568861,1.0,9.33399435463,2.0,2.0,2.0,0.166666666667,46.9042708079,78.7220840454,64.3953126272,0.643953126272,1.0,10.5,3311.7975581,101.53165645,1793.84549783,0.921411174228,1793.84549783,1.0,0.0,0.0,0.0,28.6074999173,1.0,60.7361116409,1.0,0.0,36.3333339691,27.9216664632,1.0,60.5555566152,0.0,1.0,56.5291655858,0.0,1433.94995117,0.000237572323289,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.325295387499,139022.0,1930.02536795,59.1698825669,1045.40427253,0.53697332321,1045.40427253,0.325841536658,1.0,1.0,1.0,0.0,1946.8458252,1946.8458252,1670.0507609,276.79506429,0.0,1210.3158315,1946.8458252
2016-05-24T21:00:00.000Z,0.0,0.0365607161833,0.783252007894,0.517437701515,49.1065003077,0.0475345927165,79.8758335114,0.0,39.6883335114,1.0,81.5138867696,0.0,0.0,0.0,48.8666664759,40.1874993642,1.0,81.4444446564,0.0,0.0,79.8758335114,80.8155968984,2.0,0.0,121.973999977,72.8674996694,41.8645833333,0.502854684516,849.891662598,0.0,0.510216524516,0.0,1.0,14.4759755135,81.7924989065,8.55163643577,2758.74951172,81.5314998627,81.4539133708,72.8509998322,72.8128077189,,1497.33298747,54.799999555,54.7648976644,40.9745000203,40.5392888387,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.260999043783,84.9350001017,100.0,8.81944958369,40.5569998423,2.19300047557,5.65652600924,38.7814995448,224.0,61.958334287,442.058331807,0.510216524516,40.5569998423,0.617211972191,61.7211983999,2.0,1.0,1.0,864.096761068,864.096761068,0.0,0.494603152129,0.0,1.0,14.4143345356,80.8564999898,8.00100072225,3066.36617025,80.8850002289,80.6940383911,72.8839995066,72.536336263,,1434.74995931,54.6275008519,54.6220474243,40.8914998372,41.5842692057,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0285002390544,100.0,8.59439913432,39.9935003916,0.912999471029,5.81993544102,39.9785003662,224.0,59.3916660945,407.833333333,0.494603152129,39.9935003916,0.587594967797,58.7527996699,2.0,1.0,1.0,822.632954915,822.632954915,849.891662598,0.501567908256,2.0,0.0,2984.83028158,0.0,19.860800902,2.89115742842,5.26041666667,2984.83028158,0.0252965818124,43.7074991862,43.7074991862,55.7394644419,2.0,55.2927474976,41.7351531982,41.0,1.0,1911.31085249,979.7443037,0.0,0.0,0.0,9.40377267202,1.0,0.0,28.6124992371,63.4472271601,1.0,83.5773785909,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.5,1.0,0.0369181585108,61.7924995422,78.070051829,61.7924995422,2.0,0.0,58.5961410501,0.0566000007093,30.0365769063,0.926721070357,779.952809172,0.5,0.5,3532.64327914,0.00353264327914,530.681564132,0.612535848245,0.313987914288,0.622535338491,0.600838813518,0.0,1035.26749674,530.681564132,567.245000203,468.022496541,0.0,0.00103526749674,0.611430605253,1.0,8.93389697348,2.0,2.0,2.0,0.5,51.7873624166,75.8162425648,63.4472271601,0.634472271601,1.0,9.91666666667,2907.16367392,89.1265659225,1574.67428985,0.931686211415,1574.67428985,1.0,0.0,0.0,0.0,22.1099998156,1.0,55.6250003179,1.0,0.0,33.2333339055,21.5974998474,1.0,55.3888896306,0.0,1.0,43.7074991862,0.0,1413.02990723,0.000216056285381,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.337010369415,139022.0,1619.9016584,49.6622440766,877.424796011,0.519145190384,877.424796011,0.338251246255,1.0,1.0,1.0,0.0,1690.13372803,1690.13372803,911.185221354,778.948506673,0.0,1035.26749674,1690.13372803
2016-05-24T22:00:00.000Z,0.0,0.0327120211457,0.7728365915,0.545297877165,51.0857508977,0.045578146077,95.0608323415,0.0,47.0891660055,1.0,86.3888893127,0.0,0.0,0.0,51.7749993006,47.9716672897,1.0,86.2916660309,0.0,0.0,95.0608323415,86.5532118479,2.0,0.0,124.24200058,73.1562496821,41.8255208333,0.511368225747,1066.90001424,0.0,0.526033340759,0.0,1.0,14.9642691612,83.3944994609,9.63000106812,2949.16615804,83.0705000559,82.9760258993,73.1539993286,73.0813776652,,1857.66622925,54.6860001882,54.6381352743,41.082499822,40.5475641886,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.323999404907,84.8389994303,100.0,9.28422522545,41.988000234,2.14050038656,5.68004397551,38.9419994354,224.0,73.7250006994,554.025009155,0.526033340759,41.988000234,0.751682862781,75.1682875951,2.0,1.0,1.0,1052.35600789,1052.35600789,0.0,0.514352633385,0.0,1.0,14.8808725675,82.3954995473,9.18450101217,3299.96193441,82.3430010478,82.1667811076,73.1585000356,72.8176167806,,1776.99995931,54.5014998118,54.506014506,41.03850015,41.4202346802,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0524984995524,100.0,9.04187949498,41.2940009435,0.911499977112,5.83899311225,40.1375001272,224.0,70.9166660309,512.875002543,0.514352633385,41.3045008977,0.711122313,71.1122303009,2.0,1.0,1.0,995.5712382,995.5712382,1066.90001424,0.510979089502,2.0,0.0,3714.11830648,0.0,23.024064064,2.73359040419,5.15364583333,3714.11830648,0.0341816080925,71.7449989319,71.7449989319,65.8858261108,2.0,55.034634908,41.5523656209,41.0,1.0,2403.66933377,1183.60559409,0.0,0.0,0.0,10.0859018962,1.0,0.0,35.0691665014,63.0680974325,1.0,89.6369018555,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.0,1.0,0.0328289350977,68.2491677602,84.5408802032,68.2491677602,2.0,0.0,73.690654315,0.0566000007093,36.2864681318,0.93160998468,764.299616425,1.0,0.0,4442.6610701,0.0044426610701,641.103669206,0.624030755462,0.307282820757,0.624030755462,0.0,0.0,1301.95500692,641.103669206,1301.95500692,0.0,0.0,0.00130195500692,0.623584195971,1.0,9.17802770887,2.0,2.0,2.0,0.0,58.8735930703,73.0499773892,63.0680974325,0.630680974325,1.0,10.5,3576.28079409,109.640069051,1937.10366921,0.928459324385,1937.10366921,1.0,0.0,0.0,0.0,36.1416668892,1.0,65.8194437027,1.0,0.0,39.3250001272,35.6033333143,1.0,65.541665713,0.0,1.0,71.7449989319,0.0,1405.66003418,0.000261012416249,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.330959916806,139022.0,2104.29699201,64.5126266061,1139.79904236,0.546308938251,1139.79904236,0.331499063624,1.0,1.0,1.0,0.0,2086.36352539,2086.36352539,2086.36352539,0.0,0.0,1301.95500692,2086.36352539
2016-05-24T23:00:00.000Z,0.0,0.0339662708586,0.778471052956,0.532127169121,49.9734986623,0.0445508082346,84.2491652171,0.0,41.659166654,1.0,82.9027773539,0.0,0.0,0.0,49.6833327611,42.5216665268,1.0,82.8055540721,0.0,0.0,84.2491652171,83.2308413188,2.0,0.0,122.468248685,72.4947500229,41.5208333333,0.498943459831,944.233342489,0.0,0.512976612289,0.0,1.0,14.6137613455,82.160001119,8.94149875641,2808.74951172,81.8959992727,81.7501983643,72.488000234,72.4147237142,,1715.99960327,54.48949941,54.4209035238,41.1320002874,40.6220118205,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.264001846313,84.8104998271,100.0,8.9294599692,40.7639989853,2.14649995168,5.68430153529,38.9855003357,224.0,67.3250001272,493.02499644,0.512976612289,40.7639989853,0.683054082961,68.3141228358,2.0,1.0,1.0,956.275716146,956.275716146,0.0,0.496386055728,0.0,1.0,14.5110262235,81.1520004272,8.5041809082,3136.10740153,81.1444988251,80.9534505208,72.5014998118,72.16893514,,1642.24994914,54.3140001297,54.3007380168,41.1419995626,41.5989557902,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.00750160217285,100.0,8.6633152167,40.0024992625,0.948999722799,5.84771092733,40.1929998398,224.0,64.1583337784,451.208333333,0.496386055728,40.0024992625,0.644866903396,64.48026371,2.0,1.0,1.0,902.813664754,902.813664754,944.233342489,0.496844658899,2.0,0.0,3436.4054362,0.0,20.1812947591,2.29953900973,3.59895833333,3434.07171631,0.0293357189632,56.7924995422,56.7924995422,60.5344540278,2.0,54.8739344279,41.6931152344,41.0,1.0,2122.30844626,1147.53397645,0.0,0.0,0.0,9.5831267039,1.0,0.0,31.1099991798,62.9048735301,1.0,85.9107131958,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.416666666667,1.0,0.0343344304347,64.279999733,80.593208313,64.279999733,2.0,0.0,65.0648139766,0.0566000007093,35.1806000873,0.935727760121,751.317469119,0.583333333333,0.416666666667,3922.62653622,0.00392262653622,621.565364778,0.607437721777,0.328442091227,0.616476671557,0.591720061057,0.0,1149.55500285,621.565364778,740.698338826,408.856664022,0.0,0.00114955500285,0.605065609018,1.0,7.62888753886,2.0,2.0,2.0,0.416666666667,66.5470298131,70.5782019297,62.9048735301,0.629048735301,1.0,10.5,3269.84242271,100.245414064,1771.12036763,0.935879813005,1771.12036763,1.0,0.0,0.0,0.0,28.659166495,1.0,60.3333339691,1.0,0.0,36.0833339691,28.1333330472,1.0,60.1388902664,0.0,1.0,56.7924995422,0.0,1625.10998535,0.000253057790043,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.350944733141,139022.0,1873.46653817,57.4359264377,1014.76900562,0.536215293201,1014.76900562,0.35339044208,1.0,1.0,1.0,0.0,1892.46561686,1892.46561686,1201.50262451,690.96299235,0.0,1149.55500285,1892.46561686
2016-05-25T00:00:00.000Z,0.0,0.0350115108161,0.793653762138,0.540988698176,49.5820013682,0.0483825180936,89.9141674042,0.0,44.4383331935,1.0,84.4722207387,0.0,0.0,0.0,50.6249996821,45.4758335749,1.0,84.3749993642,0.0,0.0,89.9141674042,83.0960795085,2.0,0.0,122.346750577,72.7647492091,41.5677083333,0.509417873965,953.049987793,0.0,0.521379536807,0.0,1.0,14.585962534,82.0999991099,8.17200088501,2882.08284505,81.8030001322,81.7559229533,72.7414989471,72.6724955241,,1668.99960327,54.3530000051,54.2954177856,40.8530000051,40.3662185669,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.296998977661,88.8290011088,100.0,8.95356281598,40.9500001272,2.2484998703,5.63239979744,38.6045001348,224.0,67.3666667938,498.849993388,0.521379536807,40.9500001272,0.673739304315,67.3739309311,2.0,1.0,1.0,943.235026042,943.235026042,0.0,0.505801894437,0.0,1.0,14.4820187092,81.0754998525,7.68800184462,3212.22288005,81.0875008901,80.9336446126,72.787999471,72.4515050252,,1588.49992879,54.1700003942,54.178334554,40.8734995524,41.3672561646,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0105012257894,100.0,8.67566700776,40.2140013377,0.986499468486,5.80635170142,39.8870000839,224.0,64.0333331426,454.199994405,0.505801894437,40.2140013377,0.631620018369,63.1620016098,2.0,1.0,1.0,884.268025716,884.268025716,953.049987793,0.503545001909,2.0,0.0,3357.05883789,0.0,21.5675113996,2.9350373745,4.94010416667,3357.05883789,0.029884110028,59.4991671244,59.4991671244,60.3558270137,2.0,54.7195765177,41.4351755778,41.0,1.0,2156.29695746,1088.70871161,0.0,0.0,0.0,10.2768945694,1.0,0.0,32.3216659228,62.4646043777,1.0,86.5357112885,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.5,1.0,0.0359100550354,65.5016670227,80.8584957123,65.5016670227,2.0,0.0,66.1068190454,0.0566000007093,33.3771605727,0.939610515183,739.250367551,0.5,0.5,3985.44692229,0.00398544692229,589.702476227,0.624292794438,0.315203804165,0.63722534999,0.608045149184,0.0,1167.96498617,589.702476227,663.799158732,504.165827433,0.0,0.00116796498617,0.617685392499,1.0,7.72060994733,2.0,2.0,2.0,0.5,73.9583358765,68.0843334198,62.4646043777,0.624646043777,1.0,9.91666666667,3245.00566907,99.4839796181,1757.66746239,0.939496598603,1757.66746239,1.0,0.0,0.0,0.0,30.2491666476,1.0,60.4722242355,1.0,0.0,36.1583340963,29.25,1.0,60.2638893127,0.0,1.0,59.4991671244,0.0,1656.32995605,0.000240085458221,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.335502868913,139022.0,1904.46321353,58.3862090981,1031.5584517,0.551381690434,1031.5584517,0.34255688848,1.0,1.0,1.0,0.0,1870.86091105,1870.86091105,1041.70237223,829.158538818,0.0,1167.96498617,1870.86091105
2016-05-25T01:00:00.000Z,0.0,0.03507794148,0.773408101518,0.517320061589,49.3322502772,0.0440563655152,77.7433331807,0.0,38.5133333206,1.0,80.9027779897,0.0,0.0,0.0,48.4583323797,39.1891667048,1.0,80.7638861338,0.0,0.0,77.7433331807,81.3337688446,2.0,0.0,121.117499669,71.7852493922,41.8359375,0.490314547845,865.975001017,0.0,0.49760337271,0.0,1.0,14.3393982251,81.2675005595,9.22349993388,2732.91617839,80.9989992778,80.8562571208,71.7754993439,71.6940968831,,1620.66630046,54.5705003738,54.4973551432,41.1155001322,40.6143747965,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.268501281738,84.8225002289,100.0,8.65793482463,39.8834991455,2.14950021108,5.68146324158,38.9659999212,224.0,63.1499999364,452.375,0.49760337271,39.8834991455,0.64916843596,64.9103275935,2.0,1.0,1.0,908.835810343,908.835810343,0.0,0.479172239832,0.0,1.0,14.2294112047,80.220500946,8.44200134277,3047.24355062,80.2370007833,80.0627746582,71.7949994405,71.4666722616,,1552.74996948,54.405500412,54.3925374349,41.0774997075,41.6806589762,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0164998372396,100.0,8.38149754206,39.1595010757,0.882999738057,5.84791370233,40.1944999695,224.0,60.066666921,413.599998474,0.479172239832,39.1595010757,0.616186585199,61.6186587016,2.0,1.0,1.0,862.661219279,862.661219279,865.975001017,0.490125362718,2.0,0.0,3213.53497314,0.0,19.199420929,2.40133716663,3.74479166667,3213.53497314,0.0267211545854,47.3291667302,47.3291667302,57.9067440033,2.0,54.925819397,41.7402521769,41.0,1.0,1944.05012122,1128.45918779,0.0,0.0,0.0,9.96663920085,1.0,0.0,28.7733325958,61.808860143,1.0,83.7440465291,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.583333333333,1.0,0.0351251576763,61.953332901,78.5397211711,61.953332901,2.0,0.0,59.5998473839,0.0566000007093,34.5958134706,0.942241934538,731.164144393,0.416666666667,0.583333333333,3593.15471165,0.00359315471165,611.233445884,0.596208461307,0.346080025745,0.601594514773,0.592036268496,0.0,1053.00082397,611.233445884,463.789164225,589.211659749,0.0,0.00105300082397,0.596041212479,1.0,7.86275975195,2.0,2.0,2.0,0.583333333333,78.4311345418,66.2798995972,61.808860143,0.61808860143,1.0,10.5,3072.50930901,94.1956608544,1664.23426986,0.942288487052,1664.23426986,1.0,0.0,0.0,0.0,23.9933331807,1.0,57.2361125946,1.0,0.0,34.208334446,23.3358335495,1.0,57.0138905843,0.0,1.0,47.3291667302,0.0,1124.57006836,0.000248851357847,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.367276084235,139022.0,1687.57968178,51.7370876319,914.082808897,0.517553161015,914.082808897,0.367440475496,1.0,1.0,1.0,0.0,1766.16216024,1766.16216024,770.933166504,995.228993734,0.0,1053.00082397,1766.16216024
2016-05-25T02:00:00.000Z,0.0,0.0355715294993,0.773011647854,0.516488852078,49.2640005747,0.0444012696303,78.1241671244,0.0,38.8550004959,1.0,81.0555559794,0.0,0.0,0.0,48.5333328247,39.3091662725,1.0,80.888888677,0.0,0.0,78.1241671244,81.3242505391,2.0,0.0,121.106250445,71.8422498703,41.5911458333,0.48874391893,860.10832723,0.0,0.499216221534,0.0,1.0,14.3321464856,81.2569993337,9.14849980672,2744.58284505,80.9675000509,80.8587977091,71.8190002441,71.7410761515,,1615.66629028,54.3454996745,54.2699305216,40.9399998983,40.4629338582,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.289499282837,83.5805002848,100.0,8.67034912109,40.0275001526,2.12099965413,5.66179728508,38.8190002441,224.0,62.9583336512,450.325004578,0.499216221534,40.0275001526,0.644257877895,64.4191967646,2.0,1.0,1.0,901.961029053,901.961029053,0.0,0.475986575173,0.0,1.0,14.2330370744,80.2534999847,8.41200129191,3046.493632,80.2775007884,80.111966451,71.8654994965,71.5374755859,,1552.99991862,54.1745001475,54.1732254028,40.8599996567,41.4936472575,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0240008036296,100.0,8.4100604852,39.4130010605,0.86049969991,5.82297654947,40.004000028,224.0,59.6000000636,409.783330282,0.475986575173,39.4175011317,0.614907251994,61.4907248815,2.0,1.0,1.0,860.870152791,860.870152791,860.10832723,0.488625630532,2.0,0.0,3222.28641764,0.0,20.3690862656,2.78369641304,4.68489583333,3222.28641764,0.0280680680957,49.4366668065,49.4366668065,58.3152707418,2.0,54.6714935303,41.5574595133,41.0,1.0,1938.98079001,1126.53820339,0.0,0.0,0.0,10.202182134,1.0,0.0,29.4199991226,61.6168181101,1.0,84.3690465291,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.333333333333,1.0,0.0355877009317,62.599998792,78.5802014669,62.599998792,2.0,0.0,59.4444340213,0.0566000007093,34.5369207619,0.943549688721,727.174905251,0.666666666667,0.333333333333,3583.78515316,0.00358378515316,610.192938677,0.596791974583,0.346733171522,0.596941107421,0.596488214302,0.0,1050.25500488,610.192938677,704.593343099,345.661661784,0.0,0.00105025500488,0.596662640572,1.0,7.99136257896,2.0,2.0,2.0,0.333333333333,81.756163915,65.3360033035,61.6168181101,0.616168181101,1.0,11.0833333333,3065.5189934,93.9813547832,1660.44794356,0.943525146104,1660.44794356,1.0,0.0,0.0,0.0,24.870833079,1.0,58.4861125946,1.0,0.0,34.9833348592,24.5658332507,1.0,58.305557251,0.0,1.0,49.4366668065,0.0,1112.39001465,0.000248427736343,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.367486942932,139022.0,1678.31553545,51.4530714424,909.064855081,0.516562746538,909.064855081,0.367620989376,1.0,1.0,1.0,0.0,1759.83433024,1759.83433024,1180.33979289,579.494537354,0.0,1050.25500488,1759.83433024
2016-05-25T03:00:00.000Z,0.0,0.0383510591733,0.793712423926,0.507947430653,46.7282482783,0.0494780209296,74.1500002543,0.0,36.745833079,1.0,79.6666641235,0.0833333333333,0.0,0.0,47.7999992371,37.4225002925,1.0,79.6666641235,0.0833333333333,0.0,74.1500002543,76.3166109721,2.0,0.0,117.180749257,70.4525009791,41.6640625,0.464377981655,696.799992879,0.0,0.476160703816,0.0,1.0,13.5779501597,78.593000412,7.91849835714,2679.99951172,78.3484992981,78.2736256917,70.430000941,70.3626836141,,1373.33301799,54.3845005035,54.3030598958,40.9294996262,40.4915669759,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.244501113892,83.2880001068,100.0,7.93561621507,37.4189996719,2.25750001272,5.64233406385,38.6719996134,224.0,54.3916667302,366.741663615,0.476160703816,37.4189996719,0.549920083909,54.9509191513,2.0,1.0,1.0,769.888117472,769.888117472,0.0,0.453023378156,0.0,1.0,13.4740064939,77.5925006866,7.18949890137,2985.37626139,77.6644999186,77.4949035645,70.4750010173,70.1527175903,,1313.24995931,54.2135000229,54.214032491,40.9049994151,41.6857655843,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0719992319743,100.0,7.6615724961,36.7595005035,0.980499267578,5.81243395805,39.9245001475,224.0,51.6416667302,330.058331807,0.453023378156,36.7595005035,0.52025192624,52.0251928965,2.0,1.0,1.0,728.352696737,728.352696737,696.799992879,0.464228337194,2.0,0.0,2758.45920817,0.0,17.8363469442,2.74345183372,4.09635416667,2758.45920817,0.0220624799801,33.1424997648,33.1424997648,51.0072218577,2.0,54.747408549,41.6943893433,41.0,1.0,1590.75667748,1027.39599896,0.0,0.0,0.0,9.48502667745,1.0,0.0,24.3658328056,60.9449742635,1.0,78.9642842611,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,1.0,1.0,0.0383763749389,57.5458329519,72.9618676503,57.5458329519,2.0,0.0,48.7687298633,0.0566000007093,31.4974619595,0.945112941211,722.417664977,0.0,1.0,2940.16845984,0.00294016845984,556.492253795,0.57423345413,0.370870769611,0.0,0.57423345413,0.0,861.638326009,556.492253795,0.0,861.638326009,0.0,0.000861638326009,0.574145222704,1.0,5.62710822627,2.0,2.0,2.0,1.0,83.4715722402,64.1886005402,60.9449742635,0.609449742635,1.0,9.91666666667,2618.15267643,80.2661918228,1418.1305798,0.945104223741,1418.1305798,1.0,0.0,0.0,0.0,16.7458331585,1.0,51.166668574,1.0,0.0,30.5250002543,16.3966665268,1.0,50.8750003179,0.0,1.0,33.1424997648,0.0,947.150024414,0.000226564586609,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.392412561805,139022.0,1407.20955597,43.141621637,762.219453999,0.507976370901,762.219453999,0.392512144026,1.0,1.0,1.0,0.0,1500.50179036,1500.50179036,0.0,1500.50179036,0.0,861.638326009,1500.50179036
2016-05-25T04:00:00.000Z,0.0,0.0376958803214,0.790873110975,0.50804016429,46.5700016022,0.0487852638263,74.3266652425,0.0,36.7708330154,1.0,79.6666641235,0.0,0.0,0.0,47.7999992371,37.5558334986,1.0,79.6666641235,0.0,0.0,74.3266652425,76.2088851929,2.0,0.0,116.404500643,69.8344990412,41.4166666667,0.455337846309,693.791676839,0.0,0.467085334594,0.0,1.0,13.4389556249,78.0874989827,8.02050209045,2680.41617839,77.8325004578,77.7370096842,69.8119983673,69.7436421712,,1397.66634115,54.4625002543,54.3731333415,41.0450000763,40.6016515096,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.254998524984,78.0875002543,100.0,7.7789829572,36.7875003815,2.23950036367,5.65997266769,38.8054997126,224.0,54.3999999364,364.858337402,0.467085334594,36.7875003815,0.558044517154,55.8044525782,2.0,1.0,1.0,781.262324015,781.262324015,0.0,0.443835563132,0.0,1.0,13.3386378288,77.0929997762,7.28700065613,2988.00095622,77.1440003713,76.9754486084,69.8569997152,69.5384699504,,1335.24994914,54.2885004679,54.2886225382,40.9724998474,41.7853342692,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0510005950928,100.0,7.51262021065,36.1715005239,0.934000015259,5.82601761818,40.0384998322,224.0,51.7666670481,328.933336894,0.443835563132,36.1715005239,0.529356580462,52.9356575012,2.0,1.0,1.0,741.099212646,741.099212646,693.791676839,0.455330796405,2.0,0.0,2810.38450114,0.0,17.9587202939,2.39921824137,3.6953125,2810.38450114,0.0223599864791,34.0683326721,34.0683326721,52.1003042857,2.0,54.8124001243,41.7775351784,41.0,1.0,1587.01200191,1076.78004634,0.0,0.0,0.0,9.52171484629,1.0,0.0,24.2566663424,60.290283521,1.0,78.8749987284,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,1.0,1.0,0.0376980208368,57.4366664886,72.8539943695,57.4366664886,2.0,0.0,48.65392722,0.0566000007093,33.0114567147,0.946086951232,719.469516132,0.0,1.0,2933.24723979,0.00293324723979,583.241277404,0.564164985027,0.38278324171,0.0,0.564164985027,0.0,859.610010783,583.241277404,0.0,859.610010783,0.0,0.000859610010783,0.564136743546,1.0,4.84002139872,2.0,2.0,2.0,1.0,83.4826632413,63.4418210116,60.290283521,0.60290283521,1.0,10.5,2664.11933548,81.6754177649,1443.02856434,0.947064573679,1443.02856434,1.0,0.0,0.0,0.0,17.2583333651,1.0,51.6111132304,1.0,0.0,30.825000604,16.8099997838,1.0,51.3750003179,0.0,1.0,34.0683326721,0.0,885.640014648,0.000237454911559,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.40417860867,139022.0,1429.13837303,43.8139058213,774.097266294,0.508042678855,774.097266294,0.404183573706,1.0,1.0,1.0,0.0,1523.68550618,1523.68550618,0.0,1523.68550618,0.0,859.610010783,1523.68550618
2016-05-25T05:00:00.000Z,0.0,0.0359122201772,0.782943645708,0.512594824819,47.2600015004,0.0460860988319,74.9724998474,0.0,37.0891666412,1.0,79.9166653951,0.333333333333,0.0,0.0,47.9166660309,37.8924999237,1.0,79.8611094157,0.333333333333,0.0,74.9724998474,77.8904031118,2.0,0.0,116.779500643,69.519499143,41.1979166667,0.458833985454,751.441660563,0.0,0.47026308495,0.0,1.0,13.5283955733,78.3545004527,8.60250218709,2692.49951172,78.1010004679,77.9709854126,69.4984982808,69.4299952189,,1513.99962362,54.4370002747,54.3470153809,41.111000061,40.6277364095,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.253499984741,81.0125007629,100.0,7.85767761866,36.9900004069,2.22000058492,5.6707179149,38.8909994761,224.0,57.5333334605,395.83333079,0.47026308495,36.9900004069,0.600372717721,60.0372724533,2.0,1.0,1.0,840.52180481,840.52180481,0.0,0.445807128999,0.0,1.0,13.4123654366,77.3285007477,7.81650034587,2993.25030518,77.357000351,77.1805470785,69.5405000051,69.2163594564,,1453.49998983,54.2719999949,54.267578125,41.126999855,41.8032048543,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0284996032715,100.0,7.56708749135,36.2300004959,0.951999664307,5.8452779452,40.1750001907,224.0,54.3416668574,355.608332316,0.445807128999,36.2300004959,0.568721255348,56.8721253077,2.0,1.0,1.0,796.209757487,796.209757487,751.441660563,0.457944882893,2.0,0.0,3029.75441488,0.0,18.3875276248,2.09874335925,3.3984375,3029.75441488,0.0247572423274,40.9450003306,40.9450003306,54.9478495916,2.0,54.7499440511,41.7810058594,41.0,1.0,1709.90118246,1151.71403927,0.0,0.0,0.0,9.62275091807,1.0,0.0,25.6341662407,59.8757473628,1.0,80.4404748281,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,1.0,1.0,0.0360710280128,58.8141663869,74.5910263062,58.8141663869,2.0,0.0,52.4214105406,0.0566000007093,35.3087506443,0.946411969499,718.487406321,0.0,1.0,3160.38121813,0.00316038121813,623.829508866,0.565525998503,0.380913376006,0.0,0.565525998503,0.0,926.173319499,623.829508866,0.0,926.173319499,0.0,0.000926173319499,0.564868941903,1.0,4.86461701209,2.0,2.0,2.0,1.0,83.3641675313,63.1887931824,59.8757473628,0.598757473628,1.0,10.5,2861.61522173,87.7301611848,1550.00282836,0.946439374509,1550.00282836,1.0,0.0,0.0,0.0,20.7891667684,1.0,54.4444452922,1.0,0.0,32.5500006676,20.1558334827,1.0,54.2500009537,0.0,1.0,40.9450003306,0.0,1067.27001953,0.000253979590599,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.402469916474,139022.0,1551.22528466,47.5567935285,840.226023542,0.51304615554,840.226023542,0.403160546517,1.0,1.0,1.0,0.0,1637.72014364,1637.72014364,0.0,1637.72014364,0.0,926.173319499,1637.72014364
2016-05-25T06:00:00.000Z,0.0,0.0354863270132,0.775910886083,0.515504669838,48.0947494507,0.0444698711365,76.5316670736,0.0,37.9866676331,1.0,80.4722213745,0.0,0.0,0.0,48.2166665395,38.5450000763,1.0,80.3611119588,0.0,0.0,76.5316670736,79.7339318593,2.0,0.0,117.959999402,69.8652499517,41.171875,0.468591415609,808.741668701,0.0,0.479232027941,0.0,1.0,13.7374916871,79.1539986928,9.02699979146,2712.91617839,78.8689994812,78.777188619,69.8419996897,69.7722091675,,1598.33295695,54.243499438,54.1559168498,40.9355004628,40.4540252686,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.284999211629,82.4884993235,100.0,8.08137130737,37.9334990184,2.16000048319,5.65612045924,38.7754999797,224.0,60.2666670481,424.866666158,0.479232027941,37.9334990184,0.632821059454,63.2821054459,2.0,1.0,1.0,885.949483236,885.949483236,0.0,0.454425801763,0.0,1.0,13.6335477829,78.1504999797,8.2934996287,3020.62188721,78.1819998423,78.0169143677,69.8885002136,69.5665384928,,1536.99997965,54.0755001704,54.075050354,40.8944997787,41.5370483398,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0314998626709,100.0,7.81280148029,37.2875000636,0.899499575297,5.8207463026,39.9950002035,224.0,57.0999994278,383.875,0.454425801763,37.2875000636,0.602783283052,60.2783285777,2.0,1.0,1.0,843.896596273,843.896596273,808.741668701,0.46820427632,2.0,0.0,3189.03090413,0.0,20.349758625,2.55553905169,4.38541666667,3189.03090413,0.0283110423174,49.1174999873,49.1174999873,57.8919823964,2.0,54.5259857178,41.5351689657,41.0,1.0,1838.14439747,1181.99153506,0.0,0.0,0.0,10.6070652008,1.0,0.0,28.0658327738,59.2349344889,1.0,82.9226163228,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,1.0,1.0,0.0355702221745,61.2458324432,76.8381265004,61.2458324432,2.0,0.0,56.3530355329,0.0566000007093,36.2369850086,0.947841085803,714.184645573,0.0,1.0,3397.41096712,0.00339741096712,640.229409091,0.576879872679,0.370954059536,0.0,0.576879872679,0.0,995.636657715,640.229409091,0.0,995.636657715,0.0,0.000995636657715,0.576555411021,1.0,5.96747712657,2.0,2.0,2.0,1.0,85.0682303111,62.0374199549,59.2349344889,0.592349344889,1.0,9.91666666667,3020.13593254,92.5900205415,1635.86606681,0.947833932215,1635.86606681,1.0,0.0,0.0,0.0,24.8633332253,1.0,58.2500006358,1.0,0.0,34.7833345731,24.2541666031,1.0,57.9722251892,0.0,1.0,49.1174999873,0.0,1053.9699707,0.000260656478893,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.391370309637,139022.0,1643.49499583,50.3855584063,890.20420097,0.515791460805,890.20420097,0.391717823892,1.0,1.0,1.0,0.0,1725.89945475,1725.89945475,0.0,1725.89945475,0.0,995.636657715,1725.89945475
2016-05-25T07:00:00.000Z,0.0,0.0356967108524,0.782223005918,0.513550274481,47.4549999237,0.0458814737372,75.382499059,0.0,37.3683334986,1.0,80.0555534363,0.25,0.0,0.0,47.9999993642,38.0141661962,1.0,79.9999980927,0.25,0.0,75.382499059,78.2518889109,2.0,0.0,117.229499817,69.7744998932,41.2916666667,0.461455733332,763.325002035,0.0,0.469657504768,0.0,1.0,13.6093749205,78.6439990997,8.63249969482,2703.74951172,78.3964996338,78.2513707479,69.763999939,69.6788736979,,1525.99969482,54.4429998398,54.3438313802,41.0930000941,40.6251907349,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.247499465942,80.9630012512,100.0,7.93703512351,37.3034995397,2.19150034587,5.67233983676,38.9014997482,224.0,57.9333333969,400.308331807,0.469657504768,37.3034995397,0.607452901204,60.7452901204,2.0,1.0,1.0,850.434061686,850.434061686,0.0,0.449956547044,0.0,1.0,13.5054313342,77.6525001526,7.8810005188,2999.2495931,77.6660003662,77.4853185018,69.7849998474,69.4600168864,,1461.99991862,54.2720006307,54.266939799,41.0640001297,41.7534179688,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.013500213623,100.0,7.66664103667,36.6020002365,0.939999580383,5.83879029751,40.1240005493,224.0,55.0749998093,363.01667277,0.449956547044,36.6020002365,0.574717545282,57.4717556636,2.0,1.0,1.0,804.604563395,804.604563395,763.325002035,0.460420287811,2.0,0.0,3049.59096273,0.0,18.3891951243,1.96127420664,3.61458333333,3049.59096273,0.0248642616743,41.5699996948,41.5699996948,55.3606650035,2.0,54.7328592936,41.7211354574,41.0,1.0,1734.18335876,1156.67516708,0.0,0.0,0.0,9.8292722702,1.0,0.0,25.868332545,59.9347276688,1.0,80.6428559621,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.833333333333,1.0,0.0358680610415,59.048333168,75.0540994008,59.048333168,2.0,0.0,53.1658429941,0.0566000007093,35.4608467538,0.946683588431,717.671113511,0.166666666667,0.833333333333,3205.2615508,0.0032052615508,626.516719248,0.567854179304,0.378750507784,0.585156549382,0.563716452702,0.0,939.325836182,626.516719248,186.804168701,752.52166748,0.0,0.000939325836182,0.567034095526,1.0,5.02153106551,2.0,2.0,2.0,0.833333333333,84.3528467814,62.9666525523,59.9347276688,0.599347276688,1.0,11.0833333333,2890.85852583,88.626689748,1565.84255543,0.946604687088,1565.84255543,1.0,0.0,0.0,0.0,20.947499911,1.0,54.6805562973,1.0,0.0,32.7000002861,20.6224998633,1.0,54.5000003179,0.0,1.0,41.5699996948,0.0,1133.34997559,0.000255073634057,0.166666666667,0.833333333333,0.833333333333,0.0,0.833333333333,0.166666666667,0.0,0.400114760629,139022.0,1570.38917966,48.1443119286,850.606207161,0.514220168415,850.606207161,0.401022512467,1.0,1.0,1.0,0.0,1654.16733805,1654.16733805,319.237935384,1334.92940267,0.0,939.325836182,1654.16733805
2016-05-25T08:00:00.000Z,0.0,0.0332435747289,0.76834047647,0.532702033706,50.1564992269,0.0442688253155,87.6375007629,0.0,43.4166663488,1.0,84.166668574,0.0,0.0,0.0,50.3666664759,44.2208331426,1.0,83.9444452922,0.0,0.0,87.6375007629,84.4589271545,2.0,0.0,121.960499446,71.8040002187,41.1770833333,0.493822653968,977.908325195,0.0,0.509332506687,0.0,1.0,14.5279473464,81.8404998779,9.75599924723,2869.58284505,81.5599994659,81.390973409,71.8040002187,71.6991704305,,1788.66625977,54.5314998627,54.4355595907,41.0660006205,40.5284729004,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.280500411987,83.3749993642,100.0,8.85439109802,40.4939988454,2.16149997711,5.67355620861,38.9045006434,224.0,69.5999997457,511.108332316,0.509332506687,40.4939988454,0.716866044544,71.6704629262,2.0,1.0,1.0,1003.61246236,1003.61246236,0.0,0.490954618158,0.0,1.0,14.4094998042,80.8234996796,8.9969997406,3190.47564697,80.8009999593,80.6180063883,71.8040002187,71.4756011963,,1717.49996948,54.3620001475,54.3606643677,41.0669994354,41.4898173014,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0224997202555,100.0,8.57557527224,39.7340005239,0.980499267578,5.83392453194,40.0865001678,224.0,65.8916664124,466.800000509,0.490954618158,39.7340005239,0.679103106544,67.910311381,2.0,1.0,1.0,950.744349162,950.744349162,977.908325195,0.493829192761,2.0,0.0,3585.18017578,0.0,21.471654892,2.55476679405,4.546875,3585.18017578,0.0315160841377,62.4208332698,62.4208332698,63.2038958867,2.0,54.7784118652,41.5230687459,41.0,1.0,2203.99049502,1242.38109392,0.0,0.0,0.0,10.3040768305,1.0,0.0,32.6516658465,61.4999233882,1.0,87.5119024913,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.0,1.0,0.0332581198391,65.8316669464,82.0713869731,65.8316669464,2.0,0.0,67.5689868819,0.0566000007093,38.0883819722,0.942653821677,729.908416002,1.0,0.0,4073.59807505,0.00407359807505,672.939602384,0.602842464161,0.339820013643,0.602842464161,0.0,0.0,1193.79833984,672.939602384,1193.79833984,0.0,0.0,0.00119379833984,0.60285534958,1.0,7.85005626812,2.0,2.0,2.0,0.0,77.9326871236,65.9818115234,61.4999233882,0.614999233882,1.0,11.0833333333,3446.37158894,105.657368854,1866.73794223,0.942662477804,1866.73794223,1.0,0.0,0.0,0.0,31.4891667366,1.0,63.0277802149,1.0,0.0,37.6500008901,30.9316666921,1.0,62.7500003179,0.0,1.0,62.4208332698,0.0,1258.08996582,0.000273973773735,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.360489593725,139022.0,1947.93442257,59.7189306138,1055.10476794,0.532805195839,1055.10476794,0.360448532392,1.0,1.0,1.0,0.0,1980.28243001,1980.28243001,1980.28243001,0.0,0.0,1193.79833984,1980.28243001
2016-05-25T09:00:00.000Z,0.0,0.0307163704249,0.810734681389,0.606720632739,53.0740003586,0.0467781455332,115.524169286,0.0,57.1783342361,1.0,91.9305547078,0.0,0.0,0.0,55.058333079,58.3458331426,1.0,91.7638874054,0.0,0.0,115.524169286,92.4963111877,2.0,0.0,127.437000593,74.363000234,41.0885416667,0.542044254234,1336.7416687,0.0,0.567454874909,0.0,1.0,15.6181476116,85.5019995372,,3174.16605632,85.1705004374,84.978167216,74.3720003764,74.2273966471,,2228.33285522,54.9245004654,54.8317845662,41.8294995626,41.148244222,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.331499099731,89.3480002085,100.0,9.9095249176,43.3410008748,2.66999944051,5.70741399129,39.1595001221,224.0,86.6666660309,686.925003052,0.567454874909,43.3410008748,0.86053057716,86.0530592601,2.0,1.0,1.0,1204.74280802,1204.74280802,0.0,0.557793388643,0.0,1.0,15.5782623291,84.6829986572,9.64800262451,3550.43060303,84.5330003103,84.3365961711,74.3540000916,74.0161310832,,2083.24994914,54.7490002314,54.7482732137,41.3729995092,41.565767924,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.149998346965,100.0,9.70987161001,43.1600008011,1.02849992116,5.86839059989,40.344499588,224.0,84.2499993642,649.816665649,0.557793388643,43.1600008011,0.827432069324,82.74320666,2.0,1.0,1.0,1158.40489705,1158.40489705,1336.7416687,0.540614071092,2.0,0.0,4470.24418132,0.0,25.2276239395,2.11222163836,4.08854166667,4470.24418132,0.0482241667713,123.806665421,123.806665421,77.7574214935,2.0,55.1409123739,41.8402328491,41.0,1.0,3049.59471753,1213.83490368,0.0,0.0,0.0,10.3758904139,1.0,0.0,42.5699993769,63.9961099625,1.0,95.3154741923,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.333333333333,1.0,0.0309206183315,75.75,91.234254837,75.75,2.0,0.0,93.4931552244,0.0566000007093,37.2132252243,0.936668612352,748.396381666,0.666666666667,0.333333333333,5636.51395007,0.00563651395007,657.477469222,0.669808476385,0.266604904167,0.645539243117,0.708758847757,0.0,1651.82250977,657.477469222,980.833333333,670.989176432,0.0,0.00165182250977,0.666528279583,1.0,7.85338515011,2.0,2.0,2.0,0.333333333333,72.4868780772,69.972032547,63.9961099625,0.639961099625,1.0,10.5,4263.42962121,130.706380449,2309.29997899,0.936413380552,2309.29997899,1.0,0.0,0.0,0.0,62.3483330409,1.0,77.1805553436,1.0,0.0,46.1916678747,61.4583336512,1.0,76.9861132304,0.0,1.0,123.806665421,0.0,2068.41015625,0.00026767867837,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.284708558959,139022.0,2793.43006236,85.6397700743,1513.07012369,0.613544850142,1513.07012369,0.288322067275,1.0,1.0,1.0,0.0,2466.11168416,2466.11168416,1519.40156047,946.710123698,0.0,1651.82250977,2466.11168416
