timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-05-25T10:00:00.000Z,0.0,0.032411222453,0.798448759553,0.582938683184,53.0792503357,0.0482547802407,111.187499364,0.0,55.1041663488,1.0,90.7361106873,0.0,0.0,0.0,54.299999555,56.0833336512,1.0,90.4999987284,0.0,0.0,111.187499364,91.0147914886,2.0,0.0,129.155249596,76.0759992599,41.109375,0.551509788147,1268.03332011,0.0,0.576873078306,0.0,1.0,15.8780069351,86.6704998016,9.40679931641,3145.4161377,86.2999998728,86.2008082072,76.0729999542,75.9562657674,,2046.99953206,54.9140005112,54.8400624593,41.5489994685,40.9611663818,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.370499928792,88.5635007222,100.0,10.1821491718,44.7510004044,2.47799968719,5.69585772355,39.0709997813,224.0,83.3583329519,653.008333842,0.576873078306,44.7510004044,0.803200952439,80.3200950623,2.0,1.0,1.0,1124.48133341,1124.48133341,0.0,0.559949325303,0.0,1.0,15.9142665068,85.7974999746,8.99325084686,3507.68597412,85.7104994456,85.536509196,76.0789985657,75.7446848551,,1921.74992879,54.7550001144,54.7501881917,41.1195004781,41.4278996785,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0870005289714,100.0,10.0738543669,44.5909989675,0.977500279744,5.84041217963,40.1420001984,224.0,80.4833339055,615.025001526,0.559949325303,44.5909989675,0.777842875889,77.784286499,2.0,1.0,1.0,1088.98002625,1088.98002625,1268.03332011,0.548563869489,2.0,0.0,4128.93743896,0.0,26.5252385573,3.4665568471,7.28645833333,4128.93743896,0.044396754828,108.592500051,108.592500051,73.6405191422,2.0,55.2396018288,41.765721639,41.0,1.0,2884.3798,1073.30527385,0.0,0.0,0.0,10.1067612966,1.0,0.0,41.33999904,65.9662386576,1.0,93.9702358246,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.333333333333,1.0,0.032751725264,74.5200010935,89.7353401184,74.5200010935,2.0,0.0,88.4280677748,0.0566000007093,32.9049286433,0.930623006841,767.441715256,0.666666666667,0.333333333333,5331.15003333,0.00533115003333,581.359156023,0.679510634317,0.252852397403,0.648913274515,0.725378878638,0.0,1562.33333333,581.359156023,894.973327637,667.360005697,0.0,0.00156233333333,0.673967137933,1.0,11.3744574242,2.0,2.0,2.0,0.333333333333,66.8432197571,73.6199098067,65.9662386576,0.659662386576,1.0,11.0833333333,4022.69033203,123.325899494,2178.90279061,0.947677160676,2178.90279061,1.0,0.0,0.0,0.0,54.9383343061,1.0,73.4722226461,1.0,0.0,43.9000008901,53.6541662216,1.0,73.2777779897,0.0,1.0,108.592500051,0.0,2062.54003906,0.000236688643835,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.266812800703,139022.0,2513.36349199,77.0536103507,1361.37119055,0.59210552671,1361.37119055,0.272363266913,1.0,1.0,1.0,0.0,2299.20365397,2299.20365397,1379.18788656,920.015767415,0.0,1562.33333333,2299.20365397
2016-05-25T11:00:00.000Z,0.0,0.0332613425665,0.775106699129,0.552538753451,52.6067504883,0.0476770332257,102.494999568,0.0,50.9699999491,1.0,88.708331426,0.0,0.0,0.0,53.0749998093,51.6049998601,1.0,88.4583346049,0.0,0.0,102.494999568,89.0533466339,2.0,0.0,128.61150074,76.0047502518,41.2994791667,0.541444243091,1163.81667074,0.0,0.55439970533,0.0,1.0,15.8743810654,86.3464997609,9.68400065104,3054.16617839,86.0000006358,85.8797302246,76.0130004883,75.9042053223,,1877.33289591,55.0355002085,54.9884897868,41.0510002772,40.5590159098,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.346499125163,87.2749996185,100.0,10.1908905506,44.9490003586,2.0670003891,5.68349059423,38.9839998881,224.0,78.6999994914,607.299992879,0.55439970533,44.9490003586,0.781673914591,78.1673914591,2.0,1.0,1.0,1094.34348043,1094.34348043,0.0,0.540398734889,0.0,1.0,15.7559334437,85.2905006409,9.22650019328,3406.44856771,85.2230002085,85.0522003174,75.9965000153,75.6643218994,,1776.99992879,54.8464997609,54.8789672852,40.980000178,41.4221522013,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0675004323324,100.0,9.9149128596,44.2430000305,0.837999979655,5.84102050463,40.1420001984,224.0,74.9166666667,556.516675313,0.540398734889,44.2430000305,0.734086627052,73.4086634318,2.0,1.0,1.0,1027.72127787,1027.72127787,1163.81667074,0.54093589254,2.0,0.0,3725.78694661,0.0,23.4987870852,3.33987504244,7.38541666667,3725.78694661,0.0341159307759,73.554166158,73.554166158,66.6890684764,2.0,55.4021911621,41.5670140584,41.0,1.0,2605.65278618,1058.65064393,0.0,0.0,0.0,9.19708697001,1.0,0.0,38.3141663869,66.8159135183,1.0,92.4880930583,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.0,1.0,0.0333298749593,71.4941666921,87.3541997274,71.4941666921,2.0,0.0,79.8829755962,0.0566000007093,32.4556533406,0.923301678548,791.093310727,1.0,0.0,4815.9836433,0.0048159836433,573.421429927,0.656609200318,0.266773745303,0.656609200318,0.0,0.0,1411.35997518,573.421429927,1411.35997518,0.0,0.0,0.00141135997518,0.656062295039,1.0,12.5117266618,2.0,2.0,2.0,0.0,57.3888406754,77.6488666534,66.8159135183,0.668159135183,1.0,10.5,3664.30343011,112.338628937,1984.78140511,0.923382945622,1984.78140511,1.0,0.0,0.0,0.0,37.1650001208,1.0,66.6527779897,1.0,0.0,39.883333842,36.3891669909,1.0,66.4722226461,0.0,1.0,73.554166158,0.0,1559.72998047,0.000233456958903,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.288909110319,139022.0,2197.54060466,67.3712489344,1190.30473658,0.553767327233,1190.30473658,0.289438161674,1.0,1.0,1.0,0.0,2149.46725464,2149.46725464,2149.46725464,0.0,0.0,1411.35997518,2149.46725464
2016-05-25T12:00:00.000Z,0.0,0.0315279038462,0.800928867355,0.599515617308,54.3527504603,0.0486235778964,120.079999924,0.0,59.4475005468,1.0,93.4027773539,0.0,0.0,0.0,55.9333333969,60.723332723,1.0,93.2222213745,0.0,0.0,120.079999924,94.0957495372,2.0,0.0,131.793750763,77.4410003026,41.9583333333,0.569045896256,1404.52500407,0.0,0.593715892153,0.0,1.0,16.5874832471,88.4930006663,,3239.58270264,88.0940011342,88.0255661011,77.4500001272,77.3384755452,,2088.66619873,55.1929998398,55.1471074422,41.1125001907,40.5418370565,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.398999532064,88.2875003815,100.0,10.9155489604,46.9815009435,2.21550019582,5.67193436623,38.8969999949,224.0,90.2999998728,727.816675822,0.593715892153,46.9815009435,0.874831913539,87.4831924438,2.0,1.0,1.0,1224.76467896,1224.76467896,0.0,0.590281322929,0.0,1.0,16.4883742332,87.5884990692,9.78600056966,3626.1710612,87.3994992574,87.2290496826,77.4320004781,77.0860697428,,1977.24989827,55.0054995219,55.0249608358,41.0850000381,41.2134221395,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.188999811808,100.0,10.6585044861,46.3054990768,1.03450043996,5.82986970743,40.0594997406,224.0,86.3583335876,676.708333333,0.590281322929,46.3144992193,0.818381224133,81.8381226858,2.0,1.0,1.0,1145.73371379,1145.73371379,1404.52500407,0.568705996135,2.0,0.0,4211.20113118,0.0,25.2953624725,3.17677060763,6.56510416667,4211.20113118,0.0389866676804,96.5391674042,96.5391674042,73.3211078644,2.0,55.5315385298,41.4517389933,41.0,1.0,3136.48456625,1037.36732276,0.0,0.0,0.0,9.65702501933,1.0,0.0,44.6374988556,67.7929751078,1.0,97.53571256,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.583333333333,1.0,0.0315462145283,77.8175004323,93.0396588643,77.8175004323,2.0,0.0,96.1569866074,0.0566000007093,31.8031584899,0.916148591628,814.810830622,0.416666666667,0.583333333333,5797.11097683,0.00579711097683,561.893252497,0.688307067346,0.227652087746,0.675610502789,0.696706862393,0.0,1698.88666789,561.893252497,663.956675212,1034.92999268,0.0,0.00169888666789,0.687816148003,1.0,12.2944575398,2.0,2.0,2.0,0.583333333333,50.5187835693,81.3181648254,67.7929751078,0.677929751078,1.0,11.6666666667,4178.47539327,128.10189049,2263.28425592,0.916973791252,2263.28425592,1.0,0.0,0.0,0.0,48.6683333715,1.0,72.8194459279,1.0,0.0,43.5500008265,47.8708333969,1.0,72.5833346049,0.0,1.0,96.5391674042,0.0,1843.18994141,0.000228763494194,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.248264552289,139022.0,2735.45935026,83.8625290677,1481.6701063,0.600301376731,1481.6701063,0.248834480341,1.0,1.0,1.0,0.0,2468.21040853,2468.21040853,982.750671387,1485.45973714,0.0,1698.88666789,2468.21040853
2016-05-25T13:00:00.000Z,0.0,0.0330248170036,0.782795489828,0.569689172054,53.612499555,0.0493002319524,112.510000229,0.0,55.701666832,1.0,91.4444452922,0.0,0.0,0.0,54.7583332062,56.8549998601,1.0,91.2638893127,0.0,0.0,112.510000229,91.6476345062,2.0,0.0,130.93574969,77.3232501348,41.9921875,0.563630215234,1285.29164632,0.0,0.585371834871,0.0,1.0,16.3650921186,87.9140008291,9.88649940491,3178.33272298,87.5359999339,87.4749603271,77.3300005595,77.2451426188,,1949.33290609,54.9574995041,54.9266967773,40.900999705,40.3783035278,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.378000895182,89.3449999491,100.0,10.7089718978,46.6350002289,2.11799939473,5.65612045924,38.7830003103,224.0,84.375,668.924997965,0.585371834871,46.6350002289,0.815409618559,81.5409622192,2.0,1.0,1.0,1141.57346598,1141.57346598,0.0,0.572335825073,0.0,1.0,16.2635656993,86.9240004222,9.48299980164,3539.93188477,86.7994995117,86.6265360514,77.3164997101,76.9680684408,,1855.49994914,54.7910000483,54.7922643026,40.8720000585,41.1253433228,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.124500910441,100.0,10.4519427617,45.9274994532,0.941500027974,5.81162305673,39.9305000305,224.0,80.4833335876,616.366668701,0.572335825073,45.9274994532,0.768506179083,76.8506189982,2.0,1.0,1.0,1075.90865072,1075.90865072,1285.29164632,0.563385185964,2.0,0.0,3912.48465983,0.0,25.2992134094,3.86250487963,8.3828125,3912.48465983,0.0377217398943,86.3741677602,86.3741677602,69.9250443776,2.0,55.3572743734,41.3689448039,41.0,1.0,2879.1212363,956.900097639,0.0,0.0,0.0,9.6395333608,1.0,0.0,42.1291650136,67.6904671987,1.0,95.583331426,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.25,1.0,0.0330711508306,75.3091659546,90.3492997487,75.3091659546,2.0,0.0,88.2668530043,0.0566000007093,29.336229122,0.911098334679,831.978587699,0.75,0.25,5321.43071965,0.00532143071965,518.307928523,0.683870371105,0.227290055255,0.677966550697,0.699722307538,0.0,1559.48501587,518.307928523,1126.48084513,433.004170736,0.0,0.00155948501587,0.683478320638,1.0,14.5869004084,2.0,2.0,2.0,0.25,44.2076304754,83.7790470123,67.6904671987,0.676904671987,1.0,10.5,3836.02133394,117.603082126,2077.79294439,0.91116042636,2077.79294439,1.0,0.0,0.0,0.0,43.4891668955,1.0,70.3750031789,1.0,0.0,42.0833339691,42.8850002289,1.0,70.1388905843,0.0,1.0,86.3741677602,0.0,1808.77001953,0.000211018609443,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.249451192874,139022.0,2403.32026109,73.6799525959,1301.76593061,0.570854571221,1301.76593061,0.249842709055,1.0,1.0,1.0,0.0,2280.38102214,2280.38102214,1661.55814616,618.822875977,0.0,1559.48501587,2280.38102214
2016-05-25T14:00:00.000Z,0.0,0.0315539100188,0.79888169531,0.594720604827,54.2507486343,0.0482764392578,117.36333402,0.0,58.1191666921,1.0,92.6944452922,0.0,0.0,0.0,55.5083332062,59.24416701,1.0,92.5138899485,0.0,0.0,117.36333402,93.418214798,2.0,0.0,131.539498965,77.2887503306,41.8255208333,0.565258875943,1373.79998779,0.0,0.592302416413,0.0,1.0,16.4992520014,88.2905000051,,3209.58274333,87.9379997253,87.8380025228,77.2969996134,77.2197469076,,2059.33285522,55.2184995015,55.2057088216,41.2384999593,40.6780090332,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.352500279744,90.3874994914,100.0,10.8135313193,46.699499766,2.24549992879,5.68572072188,38.9930000305,224.0,88.6416676839,711.216664632,0.592302416413,46.699499766,0.856332818894,85.6237297058,2.0,1.0,1.0,1198.86594645,1198.86594645,0.0,0.586424901725,0.0,1.0,16.4158555667,87.3710002899,9.6248550415,3576.30232747,87.2029984792,87.0175577799,77.2805010478,76.924697876,,1949.74995931,55.0384998322,55.0517349243,41.1510000229,41.3002344767,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.16800181071,100.0,10.5740240415,46.0519984563,0.994000116984,5.84183144569,40.1569999059,224.0,85.0583324432,662.583333333,0.586424901725,46.0519984563,0.805583132789,80.558312734,2.0,1.0,1.0,1127.8163859,1127.8163859,1373.79998779,0.564717581626,2.0,0.0,4164.52669271,0.0,24.5421794256,2.94598482052,6.2578125,4164.52669271,0.0382329306315,93.6275005341,93.6275005341,72.5329481761,2.0,55.6147588094,41.6090494792,41.0,1.0,3067.42279994,1002.39785171,0.0,0.0,0.0,9.77013715108,1.0,0.0,43.5083322525,67.5268624624,1.0,96.5654748281,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.333333333333,1.0,0.0316238577997,76.6883335114,92.2441431681,76.6883335114,2.0,0.0,94.0397208603,0.0566000007093,30.7310795784,0.90707058341,845.920902324,0.666666666667,0.333333333333,5669.46529099,0.00566946529099,542.95192921,0.683626323335,0.223401077248,0.674365607799,0.699919771327,0.0,1661.47914632,542.95192921,1045.01580811,616.463338216,0.0,0.00166147914632,0.682850807905,1.0,11.9205677309,2.0,2.0,2.0,0.333333333333,39.565223376,85.684232076,67.5268624624,0.675268624624,1.0,9.91666666667,4069.82065165,124.770800439,2204.43107553,0.907027400584,2204.43107553,1.0,0.0,0.0,0.0,47.2291669846,1.0,72.0138899485,1.0,0.0,43.0666675568,46.3983332316,1.0,71.7777779897,0.0,1.0,93.6275005341,0.0,1938.90002441,0.000221051916807,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.246300251905,139022.0,2678.59326162,82.1191531294,1450.86841167,0.596969176596,1450.86841167,0.247183930392,1.0,1.0,1.0,0.0,2430.39082845,2430.39082845,1549.62797038,880.762858073,0.0,1661.47914632,2430.39082845
2016-05-25T15:00:00.000Z,0.0,0.0325243537208,0.797667419132,0.587790308578,53.9417486191,0.0498523786774,117.71083196,0.0,58.3133328756,1.0,92.736111323,0.0,0.0,0.0,55.5083325704,59.350833257,1.0,92.5138867696,0.0,0.0,117.71083196,92.648162206,2.0,0.0,131.43674914,77.4950005213,42.2317708333,0.567068509963,1339.06668091,0.0,0.592694624392,0.0,1.0,16.4569491545,88.2139994303,9.57600021362,3200.41603597,87.8629995982,87.8081156413,77.4950002035,77.4324417114,,2019.99954224,54.8959999084,54.8980331421,41.0539999008,40.4972991943,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.350999832153,90.2929999034,100.0,10.79717954,46.8089996974,2.25,5.65976981322,38.8039999008,224.0,86.9250011444,691.825007121,0.592694624392,46.8089996974,0.830559815906,83.0639623006,2.0,1.0,1.0,1162.78374227,1162.78374227,0.0,0.586444178118,0.0,1.0,16.3832220236,87.2795003255,9.3419986301,3577.80212402,87.1474990845,86.96581014,77.4950008392,77.1237055461,,1909.74990845,54.7220007579,54.7336069743,40.8945000966,41.0704523722,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.132001241048,100.0,10.5724100272,46.2529989878,0.974500338236,5.81081199646,39.9199997584,224.0,83.5833339691,647.241666158,0.586444178118,46.2529989878,0.784413949876,78.4413954417,2.0,1.0,1.0,1098.17952983,1098.17952983,1339.06668091,0.565687698571,2.0,0.0,4071.17773438,0.0,26.8526000977,3.91147037347,8.70833333333,4071.17773438,0.04101386729,98.3666687012,98.3666687012,73.1059681575,2.0,55.3439890544,41.4154383341,41.0,1.0,3012.89995253,926.305929825,0.0,0.0,0.0,9.5783144633,1.0,0.0,43.6224991481,67.9166857402,1.0,96.4047603607,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.583333333333,1.0,0.0327557111562,76.8024984996,91.7124684652,76.8024984996,2.0,0.0,92.3681829975,0.0566000007093,28.3982863639,0.903366661593,858.996333111,0.416666666667,0.583333333333,5568.69164121,0.00556869164121,501.736501909,0.691097450841,0.212475580632,0.674930137216,0.700319935194,0.0,1631.94667562,501.736501909,578.914164225,1053.03251139,0.0,0.00163194667562,0.689265449842,1.0,13.0840424602,2.0,2.0,2.0,0.583333333333,37.1952908834,87.3910357157,67.9166857402,0.679166857402,1.0,9.91666666667,3939.20588235,120.766469361,2133.68317753,0.903573031473,2133.68317753,1.0,0.0,0.0,0.0,49.4700001081,1.0,73.1805569331,1.0,0.0,43.758333842,48.8966673215,1.0,72.9305575689,0.0,1.0,98.3666687012,0.0,1934.66003418,0.000204271887643,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.235150423078,139022.0,2586.11976017,79.2841405374,1400.7798506,0.593202828499,1400.7798506,0.236980282619,1.0,1.0,1.0,0.0,2361.38430786,2361.38430786,857.739390055,1503.64491781,0.0,1631.94667562,2361.38430786
2016-05-25T16:00:00.000Z,0.0,0.0314880333999,0.803878465949,0.593913205305,53.8419984182,0.0475215026077,113.153333028,0.0,56.0691665014,1.0,91.3472226461,0.0,0.0,0.0,54.7416667938,57.0841668447,1.0,91.2361106873,0.0,0.0,113.153333028,92.0362211863,2.0,0.0,130.864499092,77.0225006739,42.2447916667,0.554678185267,1318.99164836,0.0,0.585175540192,0.0,1.0,16.3457538287,87.7835000356,9.71639709473,3146.24943034,87.4624996185,87.3477961222,77.0330003103,76.9657847087,,2081.33285522,55.290500323,55.2917022705,41.8640003204,41.2926839193,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.321000417074,92.4890009562,100.0,10.5961697896,45.5984992981,2.38949966431,5.74958415826,39.4745006561,224.0,85.875,676.108322144,0.585175540192,45.5984992981,0.821206058321,82.1206054688,2.0,1.0,1.0,1149.68848165,1149.68848165,0.0,0.577500091013,0.0,1.0,16.2974077861,86.9555009206,9.12599836077,3516.68479411,86.8039989471,86.5888315837,77.0120010376,76.6434071859,,1932.7498881,55.1164999008,55.1218643188,41.3505004247,41.5651346842,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.15150197347,100.0,10.4261788527,45.4534985224,0.992500623067,5.8710261186,40.3579998016,224.0,83.5750001272,642.883333842,0.577500091013,45.4534985224,0.789277034941,78.9380702972,2.0,1.0,1.0,1104.98784892,1104.98784892,1318.99164836,0.552877059908,2.0,0.0,4187.28035482,0.0,25.0092097918,3.16685801744,6.44270833333,4187.28035482,0.0415425024208,103.076663971,103.076663971,73.2838687897,2.0,55.7602666219,42.0529556274,41.0,1.0,2972.56355126,982.569863395,0.0,0.0,0.0,8.69972928365,1.0,0.0,41.6966657639,68.3332710266,1.0,94.7083307902,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.25,1.0,0.0317754489168,74.8766657511,90.6867014567,74.8766657511,2.0,0.0,91.131567062,0.0566000007093,30.1232016927,0.900982673517,867.489649469,0.75,0.25,5494.13855811,0.00549413855811,532.212037371,0.677097861256,0.223812188223,0.662300712112,0.712472309867,0.0,1610.09833781,532.212037371,1110.42167155,499.67666626,0.0,0.00161009833781,0.673726613323,1.0,10.0466136412,2.0,2.0,2.0,0.25,36.1794118881,88.4778378805,68.3332710266,0.683332710266,1.0,10.5,3955.13341466,121.254768755,2142.31037518,0.900910049479,2142.31037518,1.0,0.0,0.0,0.0,51.9124999046,1.0,72.9444446564,1.0,0.0,43.6666676203,51.1641662916,1.0,72.7777779897,0.0,1.0,103.076663971,0.0,2012.25,0.000216679386663,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.24842900615,139022.0,2644.85934858,81.0849534209,1432.59633224,0.602452589276,1432.59633224,0.252228790117,1.0,1.0,1.0,0.0,2377.94036865,2377.94036865,1676.61252848,701.327840169,0.0,1610.09833781,2377.94036865
2016-05-25T17:00:00.000Z,0.0,0.0314686990702,0.818086772823,0.619275696695,54.859749794,0.049899616482,127.091665268,0.0,62.7866652807,1.0,95.0555566152,0.0,0.0,0.0,56.9833342234,64.3049993515,1.0,94.9722232819,0.0,0.0,127.091665268,95.286190033,2.0,0.0,132.924749374,78.0649995804,42.3776041667,0.576169978633,1467.84164429,0.0,0.610881503414,0.0,1.0,16.7893273036,89.1754995982,9.81900024414,3295.83268229,88.795999527,88.7580134074,78.0649998983,78.0006917318,,2271.33285522,54.8765001297,54.886563619,41.8519996007,41.2354125977,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.379500071208,93.9169991811,100.0,11.0496775309,46.9439999262,2.45549964905,5.73964989185,39.3964999517,224.0,92.7333335876,746.991673787,0.610881503414,46.9439999262,0.87172681536,87.1726805369,2.0,1.0,1.0,1220.4175415,1220.4175415,0.0,0.609378893165,0.0,1.0,16.7711977959,88.4494991302,9.44280090332,3682.03910319,88.2574996948,88.0634943644,78.0649992625,77.6767145793,,2078.24992879,54.6995004018,54.7100219727,41.0520003637,41.1361948649,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.191999435425,100.0,10.9455857277,47.2054993312,1.02399984996,5.82561210791,40.0280005137,224.0,90.9000008901,720.849995931,0.609378893165,47.2054993312,0.84188671657,84.1886711121,2.0,1.0,1.0,1178.6414032,1178.6414032,1467.84164429,0.575415058897,2.0,0.0,4558.92555745,0.0,30.1921758652,4.07464156548,9.546875,4558.92555745,0.0515654596077,134.082501729,134.082501729,80.5789680481,2.0,55.3224767049,41.8319549561,41.0,1.0,3341.01123879,889.712364754,0.0,0.0,0.0,9.23716481527,1.0,0.0,46.9891659419,68.827835083,1.0,98.2321414948,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.75,1.0,0.0316276409295,80.1691665649,94.6326535543,80.1691665649,2.0,0.0,102.427276831,0.0566000007093,27.2764166808,0.899514223014,872.786675225,0.25,0.75,6175.13414046,0.00617513414046,481.915483021,0.710347098011,0.189165660094,0.683219698653,0.717663174651,0.0,1809.66917928,481.915483021,369.709177653,1439.96000163,0.0,0.00180966917928,0.708677341541,1.0,12.4616202862,2.0,2.0,2.0,0.75,36.1459023158,89.138619105,68.827835083,0.68827835083,1.0,11.0833333333,4230.72360354,129.703693512,2291.5846623,0.899512758105,2291.5846623,1.0,0.0,0.0,0.0,67.480000178,1.0,80.9444459279,1.0,0.0,48.4500007629,66.602499644,1.0,80.7499987284,0.0,1.0,134.082501729,0.0,2020.47998047,0.000196202159952,0.25,0.75,0.75,0.0,0.75,0.25,0.0,0.210297917834,139022.0,2934.53344578,89.9656565447,1589.49921232,0.623924066171,1589.49921232,0.212135336974,1.0,1.0,1.0,0.0,2547.58439128,2547.58439128,541.127807617,2006.45658366,0.0,1809.66917928,2547.58439128
2016-05-25T18:00:00.000Z,0.0,0.033782378784,0.774313433457,0.545904518112,52.7027508418,0.0478416638061,99.6258341471,0.0,49.3491665522,1.0,87.8472226461,0.0,0.0,0.0,52.5666666031,50.2766669591,1.0,87.611111323,0.0,0.0,99.6258341471,88.3157711029,2.0,0.0,129.465750058,76.7629992167,41.6171875,0.549377114923,1143.31668091,0.0,0.569437209687,0.0,1.0,16.019418637,86.8775005341,9.35400009155,3004.58282471,86.550500234,86.4773915609,76.7659988403,76.7181625366,,1756.66626994,55.3040002187,55.3140004476,41.087000529,40.58446757,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.32700030009,89.2640005747,100.0,10.3369417191,45.463499705,2.12850125631,5.68247687817,38.9584992727,224.0,77.3166675568,593.391667684,0.569437209687,45.463499705,0.743527123587,74.3527126312,2.0,1.0,1.0,1040.93797302,1040.93797302,0.0,0.55620963094,0.0,1.0,15.9529432456,85.9025001526,9.07050005595,3344.20638021,85.830499649,85.6182937622,76.7599995931,76.3787027995,,1681.24990845,55.1270004908,55.1397196452,41.0534995397,41.3940633138,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.07200050354,100.0,10.1180050373,44.7770001094,0.92649936676,5.834938248,40.1270001729,224.0,74.0499998728,549.925000509,0.55620963094,44.7770001094,0.704506287348,70.4506295522,2.0,1.0,1.0,986.308802287,986.308802287,1143.31668091,0.548810807146,2.0,0.0,3514.58510335,0.0,22.4877214432,3.3194120725,6.98697916667,3514.58510335,0.0312254693744,65.453332901,65.453332901,64.5615272522,2.0,55.8779373169,41.6771977743,41.0,1.0,2545.35746498,929.763566289,0.0,0.0,0.0,8.55311965942,1.0,0.0,37.1249990463,68.2128791809,1.0,91.434521993,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.0,1.0,0.0339218221161,70.3049983978,86.4464581807,70.3049983978,2.0,0.0,78.03446773,0.0566000007093,28.5042890865,0.904395627665,855.329089906,1.0,0.0,4704.54082859,0.00470454082859,503.609341507,0.662481965656,0.241990212953,0.662481965656,0.0,0.0,1378.70082601,503.609341507,1378.70082601,0.0,0.0,0.00137870082601,0.661799753706,1.0,13.5190126473,2.0,2.0,2.0,0.0,39.0643831889,86.9221744537,68.2128791809,0.682128791809,1.0,11.0833333333,3475.12103127,106.538756817,1882.31016752,0.904472178609,1882.31016752,1.0,0.0,0.0,0.0,33.0408334732,1.0,64.1805569331,1.0,0.0,38.3500010173,32.4124995867,1.0,63.9166688919,0.0,1.0,65.453332901,0.0,1559.70996094,0.000205034376476,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.267548542317,139022.0,2104.38925232,64.5154550827,1139.84901545,0.547710860876,1139.84901545,0.268245973183,1.0,1.0,1.0,0.0,2081.11450195,2081.11450195,2081.11450195,0.0,0.0,1378.70082601,2081.11450195
2016-05-25T19:00:00.000Z,0.0,0.0351471154452,0.775131024499,0.534835071316,52.0112498601,0.0484168869148,94.3833319346,0.0,46.8991664251,1.0,86.2083326976,0.0,0.0,0.0,51.6083329519,47.501666069,1.0,86.0138874054,0.0,0.0,94.3833319346,86.3538646698,2.0,0.0,128.58899943,76.5777495702,42.1979166667,0.543147334213,1059.10832214,0.0,0.559356259959,0.0,1.0,15.8212005297,86.297000885,9.14999898275,2937.08280436,85.9759991964,85.9274215698,76.5740000407,76.5314992269,,1692.33295695,54.9034992854,54.9126841227,40.917500178,40.4712041219,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.321001688639,89.9644997915,100.0,10.156970342,45.0584990184,2.07600021362,5.66423010826,38.8414999644,224.0,73.183333079,552.499994914,0.559356259959,45.0584990184,0.70431855338,70.3383553823,2.0,1.0,1.0,986.045974731,986.045974731,0.0,0.542993711263,0.0,1.0,15.7414298852,85.2589995066,8.6445013682,3274.09008789,85.2260004679,85.0113093058,76.5814990997,76.1981964111,,1613.99997965,54.7264998754,54.7348836263,40.897500356,41.4023615519,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0329990386963,100.0,9.91297920545,44.3285001119,0.839500427246,5.82845056057,40.0579999288,224.0,69.633333842,506.608334859,0.542993711263,44.3285001119,0.6643733179,66.437333107,2.0,1.0,1.0,930.12264506,930.12264506,1059.10832214,0.542600214629,2.0,0.0,3378.06233724,0.0,23.1873688698,3.83695872625,8.18489583333,3379.22920736,0.0317784498933,63.0083335241,63.0083335241,63.0424493154,2.0,55.4920298258,41.6459910075,41.0,1.0,2372.30695869,900.122371901,0.0,0.0,0.0,8.56563313802,1.0,0.0,35.3549990654,68.0083669027,1.0,89.9226156871,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.0,1.0,0.0354364199265,68.5349998474,84.3734118144,68.5349998474,2.0,0.0,72.7291601908,0.0566000007093,27.5955621753,0.909184855969,838.57871205,1.0,0.0,4384.69452666,0.00438469452666,487.554095927,0.658975711804,0.250034582819,0.658975711804,0.0,0.0,1284.96747843,487.554095927,1284.96747843,0.0,0.0,0.00128496747843,0.658217762907,1.0,13.4129085613,2.0,2.0,2.0,0.0,43.2652692795,84.6889088949,68.0083669027,0.680083669027,1.0,10.5,3272.42933059,100.324722366,1772.52157436,0.909010294623,1772.52157436,1.0,0.0,0.0,0.0,31.7783330282,1.0,63.2638893127,1.0,0.0,37.8250007629,31.230000337,1.0,63.0416679382,0.0,1.0,63.0083335241,0.0,1508.92004395,0.000198497807364,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.275062432514,139022.0,1934.7996888,59.3162516295,1047.99029834,0.537445627539,1047.99029834,0.276048113466,1.0,1.0,1.0,0.0,1949.9466451,1949.9466451,1949.9466451,0.0,0.0,1284.96747843,1949.9466451
2016-05-25T20:00:00.000Z,0.0,0.0333793301887,0.774417092625,0.547750111274,52.6172498067,0.0474099292974,99.7166659037,0.0,49.5199995041,1.0,87.8055547078,0.0,0.0,0.0,52.5499992371,50.174999555,1.0,87.5833320618,0.0,0.0,99.7166659037,88.4052378337,2.0,0.0,128.929500262,76.3122504552,41.625,0.544705110913,1144.46667989,0.0,0.56358766313,0.0,1.0,15.9082232316,86.4889996847,9.51599884033,3002.08280436,86.181500117,86.0730158488,76.3235009511,76.2483266195,,1800.33291626,55.1840000153,55.1783167521,41.1710001628,40.6538289388,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.307499567668,88.8710002899,100.0,10.2115546068,45.0104999542,2.09850056966,5.69666878382,39.0724995931,224.0,77.3083337148,592.54166158,0.56358766313,45.0104999542,0.750210890997,75.0210898717,2.0,1.0,1.0,1050.2952474,1050.2952474,0.0,0.54948823814,0.0,1.0,15.8453735511,85.5499992371,9.19500033061,3344.20635986,85.4960002899,85.2572987874,76.3009999593,75.9258321126,,1733.74996948,55.0085000992,55.0109405518,41.1255000432,41.408744812,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0539989471436,100.0,10.0013120174,44.3705002467,0.956500053406,5.84406157335,40.1689999898,224.0,74.4166666667,551.925003052,0.54948823814,44.3705002467,0.715661751883,71.5661764145,2.0,1.0,1.0,1001.92645264,1001.92645264,1144.46667989,0.544032038437,2.0,0.0,3613.18487549,0.0,21.6469826698,3.01378627618,5.80208333333,3613.18487549,0.0315126959781,66.9958333969,66.9958333969,64.6679439545,2.0,55.6963729858,41.7332382202,41.0,1.0,2550.14373622,1003.29966583,0.0,0.0,0.0,8.82507514954,1.0,0.0,36.9524993896,67.4984258016,1.0,91.4047616323,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.0,1.0,0.0334794579069,70.1325000127,86.5460389455,70.1325000127,2.0,0.0,78.1812031628,0.0566000007093,30.7587270057,0.915885623208,815.710161761,1.0,0.0,4713.38721218,0.00471338721218,543.44039965,0.657421965097,0.25864865126,0.657421965097,0.0,0.0,1381.29332479,543.44039965,1381.29332479,0.0,0.0,0.00138129332479,0.656425679723,1.0,12.8485661455,2.0,2.0,2.0,0.0,49.7795804342,81.4446792603,67.4984258016,0.674984258016,1.0,10.5,3553.44340206,108.939930168,1924.73372444,0.916070616357,1924.73372444,1.0,0.0,0.0,0.0,33.7925000191,1.0,64.2222235998,1.0,0.0,38.4083340963,33.2033332189,1.0,64.0138902664,0.0,1.0,66.9958333969,0.0,1549.76000977,0.000221250787686,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.282345756585,139022.0,2131.0443984,65.3326370172,1154.28685863,0.549378992332,1154.28685863,0.283316140148,1.0,1.0,1.0,0.0,2101.07571411,2101.07571411,2101.07571411,0.0,0.0,1381.29332479,2101.07571411
2016-05-25T21:00:00.000Z,0.0,0.0337353953918,0.777154326607,0.548809912779,52.5729986827,0.0481626675051,100.854166031,0.0,49.9833329519,1.0,88.0277760824,0.0,0.0,0.0,52.6833327611,50.870833079,1.0,87.8055547078,0.0,0.0,100.854166031,88.3361873627,2.0,0.0,129.170249303,76.5972506205,41.4895833333,0.54783199375,1145.38334656,0.0,0.570627423913,0.0,1.0,15.96986413,86.6720015208,9.33685629708,3023.74940999,86.3494993846,86.2523117065,76.6040007273,76.5264180501,,1814.33290609,54.7834997177,54.7629852295,41.0120004018,40.4909362793,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.32250213623,89.4290008545,100.0,10.2965106169,45.3374989827,2.1105000178,5.67335351308,38.901500384,224.0,77.3416671753,594.566673279,0.570627423913,45.3374989827,0.743542829241,74.3542833328,2.0,1.0,1.0,1040.95996094,1040.95996094,0.0,0.555881845674,0.0,1.0,15.8937194347,85.707499822,8.93945381858,3369.32828776,85.6414998372,85.4195912679,76.5905005137,76.2243423462,,1738.49992879,54.6169999441,54.6048278809,40.9844996134,41.3110809326,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0659999847412,100.0,10.0664853255,44.6570002238,0.945999781291,5.82723410924,40.0384998322,224.0,74.0166670481,550.816673279,0.555881845674,44.6570002238,0.705267940703,70.5267937978,2.0,1.0,1.0,987.375116984,987.375116984,1145.38334656,0.546889910732,2.0,0.0,3661.60957845,0.0,23.2512205297,3.41665559014,6.83072916667,3661.60957845,0.0335646114183,71.3216660817,71.3216660817,65.4339119593,2.0,55.2589333274,41.5676523844,41.0,1.0,2562.59792377,1008.29196067,0.0,0.0,0.0,8.8280321757,1.0,0.0,37.3524991671,67.7759685516,1.0,91.6785691579,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.0,1.0,0.0339482317845,70.5324999491,86.4584401449,70.5324999491,2.0,0.0,78.5630182554,0.0566000007093,30.9117786205,0.922249491126,794.514803197,1.0,0.0,4736.4060748,0.0047364060748,546.14449175,0.663893246396,0.261218592614,0.663893246396,0.0,0.0,1388.0391744,546.14449175,1388.0391744,0.0,0.0,0.0013880391744,0.662417804201,1.0,13.267591206,2.0,2.0,2.0,0.0,59.285245722,78.2148645574,67.7759685516,0.677759685516,1.0,10.5,3617.67580569,110.909139404,1959.52540661,0.937232685925,1959.52540661,1.0,0.0,0.0,0.0,36.0066665014,1.0,65.5694462458,1.0,0.0,39.2166671753,35.3150000572,1.0,65.3611119588,0.0,1.0,71.3216660817,0.0,1744.11999512,0.000222351704194,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.278712636186,139022.0,2129.83066975,65.2954270495,1153.62943871,0.551776064633,1153.62943871,0.279991405846,1.0,1.0,1.0,0.0,2090.75658162,2090.75658162,2090.75658162,0.0,0.0,1388.0391744,2090.75658162
2016-05-25T22:00:00.000Z,0.0,0.0340073191982,0.774971639289,0.547417774277,52.7882509232,0.0486407543341,101.863332113,0.0,50.4408327738,1.0,88.3888880412,0.0,0.0,0.0,52.8999996185,51.4225002925,1.0,88.1666653951,0.0,0.0,101.863332113,88.6968580882,2.0,0.0,129.871500333,77.08324941,41.3958333333,0.552149512476,1155.40833028,0.0,0.571784265155,0.0,1.0,16.124571085,87.1534996033,9.4567527771,3037.9161377,86.8235009511,86.7374216715,77.0794989268,76.9924418132,,1791.33290609,55.0115006765,54.9872156779,40.9504998525,40.4546610514,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.32999865214,89.7154992421,100.0,10.4595298767,45.8730010986,2.11349964142,5.66504108906,38.8370002111,224.0,78.2333335876,602.183334351,0.571784265155,45.8730010986,0.750623793829,75.0623792013,2.0,1.0,1.0,1050.87331136,1050.87331136,0.0,0.5568541078,0.0,1.0,16.0315055052,86.1664994558,8.91327181729,3382.4514974,86.095998764,85.8911209106,77.0869998932,76.720586141,,1710.74996948,54.8329998652,54.8317896525,40.950000445,41.3027877808,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0705006917318,100.0,10.2069070339,45.145998319,0.925000508626,5.82459847132,40.0249999364,224.0,74.4666671753,553.22500356,0.5568541078,45.145998319,0.707656199137,70.7656202316,2.0,1.0,1.0,990.718678792,990.718678792,1155.40833028,0.551188327195,2.0,0.0,3596.26536051,0.0,22.3789100647,3.76959439119,6.76302083333,3596.26536051,0.0314699079728,66.292500178,66.292500178,64.2600892385,2.0,55.4800059001,41.533261617,41.0,1.0,2574.94436749,1004.12455157,0.0,0.0,0.0,9.35180600484,1.0,0.0,37.9824991226,67.727692922,1.0,92.1964257558,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.0833333333333,1.0,0.0341363446992,71.1625003815,86.8377990723,71.1625003815,2.0,0.0,78.9415301844,0.0566000007093,30.7840159955,0.926529622169,780.582426772,0.916666666667,0.0833333333333,4759.22579634,0.00475922579634,543.887201585,0.666515575062,0.259914218486,0.665140144649,0.679639426679,0.0,1394.72666423,543.887201585,1259.81500244,134.911661784,0.0,0.00139472666423,0.665411109726,1.0,13.8389807053,2.0,2.0,2.0,0.0833333333333,66.5285196304,75.9160162608,67.727692922,0.67727692922,1.0,10.5,3579.06891906,109.72554618,1938.61386581,0.926429793547,1938.61386581,1.0,0.0,0.0,0.0,33.5883337657,1.0,64.3333346049,1.0,0.0,38.458334287,32.7041668892,1.0,64.0972242355,0.0,1.0,66.292500178,0.0,1760.94006348,0.000221432694074,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.280554684549,139022.0,2123.539317,65.1025494791,1150.22170783,0.549670915964,1150.22170783,0.281770518191,1.0,1.0,1.0,0.0,2092.56424967,2092.56424967,1894.05948893,198.504760742,0.0,1394.72666423,2092.56424967
2016-05-25T23:00:00.000Z,0.0,0.0337914693162,0.772036313578,0.540051401915,52.2205003103,0.0470945142536,95.7700004578,0.0,47.4924999873,1.0,86.7499993642,0.0,0.0,0.0,51.9333337148,48.2774998347,1.0,86.5555559794,0.0,0.0,95.7700004578,87.1796175639,2.0,0.0,128.540999413,76.3204991023,41.875,0.536374413852,1090.69166056,0.0,0.559739105247,0.0,1.0,15.8272437255,86.2460002899,9.41600036621,2966.66617839,85.9219989777,85.830136617,76.3129990896,76.2292785645,,1778.99960327,54.7789999644,54.7394154867,41.1259997686,40.5921045939,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.324001312256,89.0240008036,100.0,10.1384818554,44.7959992091,2.10150019328,5.68876187007,39.0244995753,224.0,74.9416656494,567.450002035,0.559739105247,44.7959992091,0.723162885393,72.3162883123,2.0,1.0,1.0,1012.42803955,1012.42803955,0.0,0.543814639513,0.0,1.0,15.7510988712,85.2800006866,8.91000175476,3307.08603923,85.2380008698,85.0323944092,76.327999115,75.9723943075,,1703.24994914,54.6094999313,54.5946324666,41.0849997203,41.4553400675,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0434996287028,100.0,9.90906469027,44.1530011495,0.930999755859,5.84203414122,40.1539999644,224.0,71.5583333969,523.241663615,0.543814639513,44.1530011495,0.685994186401,68.5994186401,2.0,1.0,1.0,960.391860962,960.391860962,1090.69166056,0.53583318926,2.0,0.0,3588.09731038,0.0,21.3227521578,3.11430096626,5.66666666667,3588.09731038,0.0308562065161,63.0466664632,63.0466664632,63.5502916972,2.0,55.2503611247,41.6599934896,41.0,1.0,2434.33160872,1057.36110751,0.0,0.0,0.0,9.3512840271,1.0,0.0,35.5333326658,66.9617150625,1.0,90.1190452576,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.0,1.0,0.0338982892773,68.7133331299,85.1663818359,68.7133331299,2.0,0.0,74.6306850722,0.0566000007093,32.4161192911,0.930132854905,768.997939987,1.0,0.0,4499.3336304,0.0044993336304,572.722948496,0.64843590136,0.28165057725,0.64843590136,0.0,0.0,1318.56332397,572.722948496,1318.56332397,0.0,0.0,0.00131856332397,0.647869418065,1.0,12.3175832545,2.0,2.0,2.0,0.0,70.4843533834,73.9056339264,66.9617150625,0.669617150625,1.0,10.5,3491.69271624,107.046804363,1891.28627247,0.93008647861,1891.28627247,1.0,0.0,0.0,0.0,31.7708330154,1.0,63.1527789434,1.0,0.0,37.766667366,31.2758332888,1.0,62.94444561,0.0,1.0,63.0466664632,0.0,1500.05993652,0.000233172586289,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.302821924334,139022.0,2032.55206951,62.3131018177,1100.93818086,0.541413391885,1100.93818086,0.303462467544,1.0,1.0,1.0,0.0,2033.45206706,2033.45206706,2033.45206706,0.0,0.0,1318.56332397,2033.45206706
2016-05-26T00:00:00.000Z,0.0,0.0307785458876,0.813119675048,0.609141125492,53.8240009944,0.0470582943685,116.664167404,0.0,57.6158329646,1.0,92.3888893127,0.0,0.0,0.0,55.3166666031,59.0483334859,1.0,92.1944440206,0.0,0.0,116.664167404,92.879901886,2.0,0.0,130.287750244,76.4637492498,42.0338541667,0.551690284986,1364.45833333,0.0,0.585580052103,0.0,1.0,16.2321407795,87.399500529,9.7740020752,3196.24947103,87.0455004374,86.9141871134,76.4704990387,76.3511810303,,2261.99947103,54.8000001907,54.75025177,42.0665003459,41.3862253825,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.354000091553,92.0555006663,100.0,10.482962052,44.9790000916,2.59500058492,5.74917872747,39.4714997609,224.0,88.0666662852,698.25,0.585580052103,44.9790000916,0.847360323951,84.7360312144,2.0,1.0,1.0,1186.30445353,1186.30445353,0.0,0.578664186005,0.0,1.0,16.1898380121,86.6345005035,9.21600087484,3576.67736816,86.4844996134,86.2859827677,76.4569994609,76.1063435872,,2104.74993896,54.6199998856,54.6137517293,41.5260000229,41.6289596558,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.150000890096,100.0,10.3078637123,44.955499649,1.06149991353,5.88197422028,40.4675000509,224.0,86.1500002543,666.20833079,0.578664186005,44.9584995906,0.816750524612,81.6651159922,2.0,1.0,1.0,1143.45073446,1143.45073446,1364.45833333,0.549370073996,2.0,0.0,4563.59307861,0.0,25.8199788874,2.82587335507,4.85677083333,4563.59307861,0.0521435089273,135.512499491,135.512499491,79.3501847585,2.0,55.1664484197,42.0669657389,41.0,1.0,3125.16885368,1141.6972654,0.0,0.0,0.0,10.0591475169,1.0,0.0,42.9424988429,66.4113515218,1.0,95.5892842611,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.333333333333,1.0,0.0310012406558,76.1224994659,91.7847385406,76.1224994659,2.0,0.0,95.8100743879,0.0566000007093,35.0016607254,0.933448763579,758.477978769,0.666666666667,0.333333333333,5776.19633811,0.00577619633811,618.403891992,0.684431200263,0.250038723114,0.657271390122,0.728537944313,0.0,1692.75747681,618.403891992,1006.0716451,686.685831706,0.0,0.00169275747681,0.679573128621,1.0,9.44585598705,2.0,2.0,2.0,0.333333333333,75.7472589666,71.9659978693,66.4113515218,0.664113515218,1.0,11.0833333333,4321.11377898,132.474836396,2340.54478333,0.946350494545,2340.54478333,1.0,0.0,0.0,0.0,68.4749997457,1.0,79.222222964,1.0,0.0,47.4000008901,66.9825007121,1.0,79.0000012716,0.0,1.0,135.512499491,0.0,2081.23999023,0.000251770660222,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.264213655042,139022.0,2817.06038893,86.3642184009,1525.86956393,0.616953551466,1525.86956393,0.269298402462,1.0,1.0,1.0,0.0,2473.23248291,2473.23248291,1530.67919922,942.553283691,0.0,1692.75747681,2473.23248291
2016-05-26T01:00:00.000Z,0.0,0.0352483484559,0.788077789228,0.543952308215,51.500497818,0.0488795520004,95.0974998474,0.0,47.0883334478,1.0,86.0694440206,0.0,0.0,0.0,51.5666662852,48.0091663996,1.0,85.9444433848,0.0,0.0,95.0974998474,86.2195008596,2.0,0.0,127.107748985,75.6072511673,41.8255208333,0.544174089443,1060.25001017,0.0,0.55984367689,0.0,1.0,15.5142041842,85.2544994354,8.52171216692,2954.58278402,84.9619992574,84.8815205892,75.5885009766,75.5042088826,,1752.99957275,54.4565000534,54.4037119548,41.0270001094,40.5730107625,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.292500178019,86.7529996236,100.0,9.85139314334,43.9349991481,2.23200035095,5.66281096141,38.7949997584,224.0,72.7333332698,549.933334351,0.55984367689,43.9349991481,0.696671800159,69.7617495855,2.0,1.0,1.0,975.340520223,975.340520223,0.0,0.544903891456,0.0,1.0,15.438059171,84.2930005391,8.4649068659,3287.9634196,84.2914994558,84.1180852254,75.626001358,75.2784194946,,1657.24996948,54.2855002085,54.2701339722,40.85100015,41.3449172974,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.00150108337402,100.0,9.62623341878,43.4404993057,0.908500353495,5.81182575226,39.9424997965,224.0,69.566666921,510.316665649,0.544903891456,43.4404993057,0.663128142584,66.3128156662,2.0,1.0,1.0,928.379399618,928.379399618,1060.25001017,0.541161478712,2.0,0.0,3517.50229899,0.0,22.6201426188,3.69600133101,6.55208333333,3517.50229899,0.0339172359314,70.8008321126,70.8008321126,63.9587841034,2.0,54.9188537598,41.6103185018,41.0,1.0,2390.50589998,972.987975375,0.0,0.0,0.0,9.45809237162,1.0,0.0,35.4966661135,66.1304086049,1.0,89.7142842611,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.333333333333,1.0,0.036040317364,68.6766653061,84.2652873993,68.6766653061,2.0,0.0,73.2870954578,0.0566000007093,29.8294443161,0.934981882199,753.651871704,0.666666666667,0.333333333333,4418.33131973,0.00441833131973,527.021977779,0.664569869534,0.270494413697,0.652366355265,0.686966666451,0.0,1294.82499186,527.021977779,822.749994914,472.074996948,0.0,0.00129482499186,0.660060276588,1.0,12.3771522208,2.0,2.0,2.0,0.333333333333,77.9627539317,71.0403518677,66.1304086049,0.661304086049,1.0,9.91666666667,3363.49387535,103.116539774,1821.84696964,0.935064283231,1821.84696964,1.0,0.0,0.0,0.0,35.7358328501,1.0,63.8333349228,1.0,0.0,38.1833340327,35.0649997393,1.0,63.6388902664,0.0,1.0,70.8008321126,0.0,2016.61999512,0.000214566358678,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.289278949638,139022.0,1986.78331793,60.909943237,1076.14739353,0.552333433021,1076.14739353,0.294100322988,1.0,1.0,1.0,0.0,1948.36547852,1948.36547852,1261.17784627,687.187632243,0.0,1294.82499186,1948.36547852
2016-05-26T02:00:00.000Z,0.0,0.036393515019,0.777797290424,0.519177687594,50.200000445,0.0468309557696,82.0116672516,0.0,40.7174994151,1.0,82.3194452922,0.0,0.0,0.0,49.2833331426,41.2941668828,1.0,82.138888677,0.0,0.0,82.0116672516,82.461687088,2.0,0.0,124.596000353,74.3959999084,41.7291666667,0.518826566546,909.224995931,0.0,0.532363484793,0.0,1.0,15.0174497763,83.5939992269,8.82490886341,2792.08284505,83.3120002747,83.2379735311,74.3765004476,74.2972437541,,1594.99965413,54.4415003459,54.3846003215,40.9820000331,40.5329310099,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.28199895223,88.8379999797,100.0,9.34348805745,42.3300002416,2.08199977875,5.67396171888,38.9000002543,224.0,65.358332634,475.958333333,0.532363484793,42.3300002416,0.637815766107,63.7815767924,2.0,1.0,1.0,892.94207255,892.94207255,0.0,0.515253329594,0.0,1.0,14.9159232775,82.5515003204,8.15250078837,3103.48651123,82.5680001577,82.3910471598,74.4154993693,74.072903951,,1524.74992879,54.2674999237,54.2599283854,41.0384998322,41.5989532471,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0164998372396,100.0,9.07976849874,41.5370003382,0.908500035604,5.83615465959,40.1224997838,224.0,61.9750000636,433.266667684,0.515253329594,41.5295003255,0.599454966954,59.945496877,2.0,1.0,1.0,839.236953735,839.236953735,909.224995931,0.517994406572,2.0,0.0,3180.27945964,0.0,19.7725202243,3.11151806513,5.21354166667,3180.27945964,0.0277728741125,49.5841668447,49.5841668447,58.3117001851,2.0,54.9156951904,41.6740137736,41.0,1.0,2039.31099127,993.998242438,0.0,0.0,0.0,9.1126092275,1.0,0.0,30.598332723,65.2638912201,1.0,85.5892842611,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.333333333333,1.0,0.0366271982079,63.7783330282,79.8310915629,63.7783330282,2.0,0.0,62.5203139162,0.0566000007093,30.4735679921,0.937498224225,745.793298264,0.666666666667,0.333333333333,3769.22375447,0.00376922375447,538.402254597,0.630311967181,0.307225818058,0.634559051093,0.620775675928,0.0,1104.59917196,538.402254597,769.387512207,335.211659749,0.0,0.00110459917196,0.629221558571,1.0,10.8761892321,2.0,2.0,2.0,0.333333333333,80.7283693949,69.4648265839,65.2638912201,0.652638912201,1.0,10.5,3033.3092337,92.9938819083,1643.00142655,0.937537785239,1643.00142655,1.0,0.0,0.0,0.0,25.1500002543,1.0,58.0416676203,1.0,0.0,34.6916673978,24.4341665904,1.0,57.81944561,0.0,1.0,49.5841668447,0.0,1405.33007812,0.000219199608638,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.327694331786,139022.0,1684.54738157,51.6441246841,912.440354009,0.520661330437,912.440354009,0.328826578,1.0,1.0,1.0,0.0,1752.46422323,1752.46422323,1212.47583008,539.988393148,0.0,1104.59917196,1752.46422323
2016-05-26T03:00:00.000Z,0.0,0.0355552396454,0.775616453751,0.520496740743,50.1384995778,0.0457827873848,81.4675000509,0.0,40.3816671371,1.0,82.1805547078,0.0,0.0,0.0,49.2083333333,41.0858332316,1.0,82.0138880412,0.0,0.0,81.4675000509,82.5347588857,2.0,0.0,123.920249939,73.7817503611,42.0572916667,0.509866346964,910.000010173,0.0,0.523533821018,0.0,1.0,14.8869159222,83.1469993591,9.0929997762,2785.41617839,82.8665002187,82.7573064168,73.7735004425,73.6794662476,,1617.99967448,54.4729995728,54.4107182821,40.9984998703,40.5526606242,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.280499140422,87.311000824,100.0,9.21254857381,41.8680003484,2.08799997965,5.67436718941,38.9104998906,224.0,65.6250012716,475.708335876,0.523533821018,41.8680003484,0.648469140189,64.8469139735,2.0,1.0,1.0,907.856796265,907.856796265,0.0,0.506983998778,0.0,1.0,14.7660508951,82.0714988708,8.31749916077,3101.61171468,82.1074994405,81.9265467326,73.7900002797,73.4490890503,,1551.99993896,54.3035001755,54.293085734,41.0699996948,41.5715103149,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0360005696615,100.0,8.92462491989,41.0374997457,0.947499275208,5.84142597516,40.1225004196,224.0,62.1083316803,434.291671753,0.506983998778,41.0374997457,0.611009793963,61.1009801229,2.0,1.0,1.0,855.413711548,855.413711548,910.000010173,0.509430199986,2.0,0.0,3239.78930664,0.0,19.4784119924,2.8537786603,5.02083333333,3239.78930664,0.0276766347648,50.0408328374,50.0408328374,58.6785554886,2.0,54.9163233439,41.6943918864,41.0,1.0,2039.98947502,1056.21005654,0.0,0.0,0.0,9.34714190165,1.0,0.0,30.2783330282,64.4263585409,1.0,85.2619043986,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.333333333333,1.0,0.0357813818578,63.4583330154,80.0277099609,63.4583330154,2.0,0.0,62.5411145777,0.0566000007093,32.3808308684,0.939635521172,739.170405956,0.666666666667,0.333333333333,3770.47778444,0.00377047778444,572.099478139,0.619104742529,0.320543151382,0.62237184564,0.611846749381,0.0,1104.9666748,572.099478139,765.994171143,338.972503662,0.0,0.0011049666748,0.618619824449,1.0,9.85714986295,2.0,2.0,2.0,0.333333333333,82.9143079122,68.0712483724,64.4263585409,0.644263585409,1.0,11.0833333333,3096.19953156,94.9219454461,1677.06615294,0.939647893911,1677.06615294,1.0,0.0,0.0,0.0,25.316666762,1.0,58.2500009537,1.0,0.0,34.825000604,24.7241664728,1.0,58.0416673024,0.0,1.0,50.0408328374,0.0,1297.43005371,0.00023291875292,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.341131133757,139022.0,1718.46527275,52.6839647147,930.812085769,0.521527200632,930.812085769,0.341584791741,1.0,1.0,1.0,0.0,1784.7814738,1784.7814738,1230.76610311,554.015370687,0.0,1104.9666748,1784.7814738
