timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-05-26T04:00:00.000Z,0.0,0.036352128305,0.781412288974,0.515882667721,49.2265008291,0.0468932012816,78.6474997203,0.0,38.995833079,1.0,81.194442749,0.0,0.0,0.0,48.6666663488,39.6516663233,1.0,81.1111100515,0.0,0.0,78.6474997203,80.6819705963,2.0,0.0,122.313000997,73.0865001678,42.2421875,0.502120135645,847.108342489,0.0,0.514382626925,0.0,1.0,14.5714585781,82.0355014801,8.71199989319,2740.83284505,81.7910003662,81.6529159546,73.079000473,72.9886805216,,1534.99964396,54.5734999975,54.5049921672,41.1364997228,40.6570078532,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.244501113892,86.1484991709,100.0,8.88958994548,40.6545006434,2.17350006104,5.68186867237,38.9629996618,224.0,62.2166665395,443.200002035,0.514382626925,40.6545006434,0.614585229783,61.4585224787,2.0,1.0,1.0,860.419321696,860.419321696,0.0,0.495484556375,0.0,1.0,14.4626803398,81.0034999847,7.95000139872,3055.11753337,81.0440012614,80.8556900024,73.0939998627,72.7678705851,,1468.49997965,54.4070002238,54.3925348918,41.1134996414,41.762995402,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.040501276652,100.0,8.61314463615,39.93050162,0.908500035604,5.84953558445,40.2049996058,224.0,58.9333324432,403.908335368,0.495484556375,39.93050162,0.581823327201,58.1823329926,2.0,1.0,1.0,814.552658081,814.552658081,847.108342489,0.501698674236,2.0,0.0,3065.34356689,0.0,18.0402828563,2.56018724044,4.20572916667,3065.34356689,0.024663731952,42.1691673597,42.1691673597,55.5158160528,2.0,55.0311750932,41.8185202859,41.0,1.0,1900.20750062,1041.88856214,0.0,0.0,0.0,8.74360529582,1.0,0.0,28.1483325958,64.3353951772,1.0,83.0476182302,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.5,1.0,0.036634059153,61.3283335368,77.7608229319,61.3283335368,2.0,0.0,58.2557392931,0.0566000007093,31.9417686904,0.939775127726,738.738629541,0.5,0.5,3512.12114309,0.00351212114309,564.342195938,0.610085860929,0.334511615294,0.615652244338,0.603641001579,0.0,1029.2533315,564.342195938,557.304163615,471.949167887,0.0,0.0010292533315,0.609889666239,1.0,8.90104065108,2.0,2.0,2.0,0.5,82.7679797086,67.979287581,64.3353951772,0.643353951772,1.0,10.5,2964.33326009,90.8792463566,1605.64037487,0.951737012127,1605.64037487,1.0,0.0,0.0,0.0,21.3900000254,1.0,54.9722232819,1.0,0.0,32.8250007629,20.779166619,1.0,54.7083346049,0.0,1.0,42.1691673597,0.0,1225.57995605,0.000229760532077,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.351474841297,139022.0,1609.87002634,49.354698642,871.991131157,0.516869310686,871.991131157,0.351839064737,1.0,1.0,1.0,0.0,1687.06307983,1687.06307983,905.225585938,781.837493896,0.0,1029.2533315,1687.06307983
2016-05-26T05:00:00.000Z,0.0,0.0307865045945,0.810507511115,0.603860902553,52.9427496592,0.0464076373422,113.384167353,0.0,56.1074997584,1.0,91.3194446564,0.0,0.0,0.0,54.6666669846,57.2766666412,1.0,91.1111106873,0.0,0.0,113.384167353,91.915802002,2.0,0.0,127.449749311,74.5069996516,41.90625,0.539166827514,1312.88335164,0.0,0.574603976377,0.0,1.0,15.6411120892,85.5155003866,9.83699798584,3149.58278402,85.1809991201,85.0042317708,74.5114994049,74.3842213949,,2229.66616821,54.6335000992,54.5610529582,41.9150002797,41.1966018677,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.334501266479,87.0409997304,100.0,9.93471169472,43.2659988403,2.7660001119,5.70640027523,39.1490001678,224.0,85.6083335876,676.074996948,0.574603976377,43.2659988403,0.834726762317,83.4726759593,2.0,1.0,1.0,1168.61746724,1168.61746724,0.0,0.557784931507,0.0,1.0,15.5770537059,84.6724993388,9.26100158691,3518.55959066,84.5375003815,84.3442611694,74.5024998983,74.1692123413,,2089.99993896,54.4654998779,54.4562886556,41.4329999288,41.5689620972,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.134998957316,100.0,9.70947416623,43.1045004527,1.09749984741,5.86757961909,40.3355000814,224.0,82.8749993642,636.808339437,0.557784931507,43.1045004527,0.808541107178,80.8541119893,2.0,1.0,1.0,1131.95755005,1131.95755005,1312.88335164,0.536211838427,2.0,0.0,4514.58485921,0.0,24.4586604436,2.18678764502,3.65104166667,4514.58485921,0.0503521254024,129.636666934,129.636666934,78.5107879639,2.0,54.9144261678,41.9001032511,41.0,1.0,3010.91218499,1218.72569322,0.0,0.0,0.0,10.7114286423,1.0,0.0,41.7858320872,63.8000707626,1.0,94.3928559621,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.25,1.0,0.0310253351353,74.9658311208,90.4690774282,74.9658311208,2.0,0.0,92.3072428804,0.0566000007093,37.3631649337,0.940806973629,735.560439723,0.75,0.25,5565.01768434,0.00556501768434,660.126580662,0.66975561862,0.271096707722,0.646071830537,0.726896653311,0.0,1630.86999512,660.126580662,1112.21083577,518.659159342,0.0,0.00163086999512,0.663996924957,1.0,7.84933417461,2.0,2.0,2.0,0.25,83.6663386027,67.2828133901,63.8000707626,0.638000707626,1.0,10.5,4229.6378782,129.670407814,2290.99657578,0.940852326341,2290.99657578,1.0,0.0,0.0,0.0,65.1399998665,1.0,77.7083346049,1.0,0.0,46.5000009537,64.4966667493,1.0,77.5000012716,0.0,1.0,129.636666934,0.0,2077.01000977,0.000268757210612,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.288139488134,139022.0,2754.87966605,84.4579087058,1492.18918105,0.612803038282,1492.18918105,0.29424070067,1.0,1.0,1.0,0.0,2435.02249146,2435.02249146,1721.49718221,713.525309245,0.0,1630.86999512,2435.02249146
2016-05-26T06:00:00.000Z,0.0,0.033866388566,0.805758564471,0.567025665746,51.1307506561,0.0485621931966,100.288333257,0.0,49.6116673152,1.0,87.2499980927,0.0,0.0,0.0,52.2749996185,50.6433331172,1.0,87.1249993642,0.0,0.0,100.288333257,86.7780857086,2.0,0.0,125.319750786,74.1890001297,41.7421875,0.536913757271,1106.89167786,0.0,0.557196947074,0.0,1.0,15.1757826805,84.0709997813,8.49085780552,2995.83276367,83.7410004934,83.6754048665,74.170999527,74.0820007324,,1903.66619873,54.3710002899,54.3062464396,41.5114997228,40.919804891,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.328498840332,85.7585004171,100.0,9.50019923846,42.2310012182,2.59049924215,5.67558368047,38.9210004807,224.0,74.9250005086,571.25,0.557196947074,42.2295007706,0.719470015026,71.9470027288,2.0,1.0,1.0,1007.25802104,1007.25802104,0.0,0.535049996725,0.0,1.0,15.1250193914,83.2115008036,7.94924926758,3338.58211263,83.1575005849,83.0005900065,74.2070007324,73.8758087158,,1788.49992879,54.1955000559,54.1968180339,41.0565004349,41.5089594523,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0540002187093,100.0,9.29535237948,42.10100015,1.00000063578,5.8296670119,40.0564997991,224.0,72.1416670481,535.641667684,0.535049996725,42.10100015,0.699389982678,69.9389975866,2.0,1.0,1.0,979.145975749,979.145975749,1106.89167786,0.528388351114,2.0,0.0,3843.05647786,0.0,24.5781245232,3.0397054553,6.29947916667,3843.05647786,0.0441361638269,103.489164988,103.489164988,70.3821118673,2.0,54.7202021281,41.7899246216,41.0,1.0,2548.67759756,1036.50206886,0.0,0.0,0.0,10.8389288584,1.0,0.0,36.6383323669,63.3320706685,1.0,89.4464276632,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.583333333333,1.0,0.0348693127226,69.8183333079,84.8558743795,69.8183333079,2.0,0.0,78.136254918,0.0566000007093,31.7766319101,0.942009797456,731.871862667,0.416666666667,0.583333333333,4710.67737306,0.00471067737306,561.424585015,0.669631021535,0.272327084389,0.634431236189,0.688596942112,0.0,1380.4991862,561.424585015,457.967508952,922.531677246,0.0,0.0013804991862,0.655964131157,1.0,9.79692119279,2.0,2.0,2.0,0.583333333333,84.6449718475,66.447608312,63.3320706685,0.633320706685,1.0,11.0833333333,3585.17966641,109.912886828,1941.92377121,0.941958105924,1941.92377121,1.0,0.0,0.0,0.0,52.0166668892,1.0,70.3472232819,1.0,0.0,42.075000604,51.4724996885,1.0,70.1250009537,0.0,1.0,103.489164988,0.0,2071.22998047,0.000228572685691,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.289107427046,139022.0,2229.11795658,68.3393337252,1207.40870793,0.585670991033,1207.40870793,0.30365344692,1.0,1.0,1.0,0.0,2061.58188883,2061.58188883,721.855234782,1339.72665405,0.0,1380.4991862,2061.58188883
2016-05-26T07:00:00.000Z,0.0,0.0302172936664,0.81657510401,0.619754012167,53.5172487895,0.0465847347514,119.764165878,0.0,59.3883330027,1.0,93.2083339691,0.0,0.0,0.0,55.8416665395,60.3758335114,1.0,93.0694446564,0.0,0.0,119.764165878,93.9096558889,2.0,0.0,128.261248906,74.744000117,41.7421875,0.545510923473,1399.8999939,0.0,0.580794044413,0.0,1.0,15.8236177762,86.0689996084,,3234.58274333,85.7509988149,85.5516535441,74.754500707,74.6197764079,,2268.66616821,54.7189998627,54.6445007324,41.5310001373,40.8447214762,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.318000793457,92.5849997203,100.0,10.1524943511,44.2334985733,2.62500095367,5.67112338543,38.8924992879,224.0,89.9416662852,724.29166158,0.580794044413,44.2199986776,0.888679235549,88.8679243724,2.0,1.0,1.0,1244.15092977,1244.15092977,0.0,0.573233371173,0.0,1.0,15.7329692046,85.1719996134,9.89099884033,3610.42307536,85.0205001831,84.8106867472,74.733499527,74.4007466634,,2110.74990845,54.5555000305,54.5398050944,41.2019993464,41.2255528768,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.14999961853,100.0,9.90228843689,43.8185008367,1.14249928792,5.83068068822,40.0595000585,224.0,86.3333333333,675.60832723,0.573233371173,43.8185008367,0.839652143206,83.9652137756,2.0,1.0,1.0,1175.51300049,1175.51300049,1399.8999939,0.544320437677,2.0,0.0,4582.26287842,0.0,25.0884246826,2.237489899,4.42447916667,4582.26287842,0.0444810886308,115.328335444,115.328335444,77.1736755371,2.0,54.9884465535,41.5332565308,41.0,1.0,3161.68514742,1292.56116672,0.0,0.0,0.0,10.7642889023,1.0,0.0,44.3641659419,63.9902118047,1.0,96.7976175944,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.416666666667,1.0,0.0302508070326,77.5441652934,92.7792765299,77.5441652934,2.0,0.0,96.9295751201,0.0566000007093,39.62678093,0.940195722014,737.442651511,0.583333333333,0.416666666667,5843.68878158,0.00584368878158,700.119795643,0.667338701925,0.272821628636,0.647335734145,0.692105831116,0.0,1712.53664144,700.119795643,918.989980062,793.546661377,0.0,0.00171253664144,0.665657411019,1.0,6.55769302162,2.0,2.0,2.0,0.416666666667,82.022286733,67.6960792542,63.9902118047,0.639902118047,1.0,9.91666666667,4454.24631414,136.55635605,2412.65643708,0.940160330562,2412.65643708,1.0,0.0,0.0,0.0,58.1408338547,1.0,76.6250019073,1.0,0.0,45.8416671753,57.1875003179,1.0,76.4027779897,0.0,1.0,115.328335444,0.0,1990.39001465,0.000285039640704,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.290186279689,139022.0,2947.78386289,90.3718820985,1596.67634216,0.622190434812,1596.67634216,0.292008158159,1.0,1.0,1.0,0.0,2566.21807861,2566.21807861,1419.64969889,1146.56837972,0.0,1712.53664144,2566.21807861
2016-05-26T08:00:00.000Z,0.0,0.0297124888827,0.858780697012,0.673881196089,55.0195007324,0.0485936018402,137.269166311,0.0,67.8833325704,1.0,97.5,0.0,0.0,0.0,58.4000015259,69.3858331045,1.0,97.3333358765,0.0,0.0,137.269166311,97.8676630656,2.0,0.0,131.493001302,76.4735005697,42.109375,0.566022543762,1599.0083313,0.0,0.618087430542,0.0,1.0,16.4847483635,88.1900005341,,3404.16607666,87.8165016174,87.6466267904,76.4765001933,76.3391215007,,2652.66601562,54.8524993261,54.7757263184,43.0324999491,42.1593373617,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.373498916626,90.7130012512,100.0,10.7059694926,44.7840016683,3.34649976095,5.77877891064,39.6860001882,224.0,98.7750002543,807.141667684,0.618087430542,44.7840016683,0.932886853899,93.2886873881,2.0,1.0,1.0,1306.04159546,1306.04159546,0.0,0.609787562121,0.0,1.0,16.4835398992,87.5855013529,,3821.5215861,87.3529993693,87.1747385661,76.470500946,76.1350479126,,2334.99987793,54.6754999161,54.6673100789,41.3264996211,41.3532104492,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.232501983643,100.0,10.6323823134,46.0264997482,1.10799980164,5.85115754604,40.2184998194,224.0,98.066666921,791.866673787,0.609787562121,46.0264997482,0.927562255859,92.7562262217,2.0,1.0,1.0,1298.5871582,1298.5871582,1599.0083313,0.566044068154,2.0,0.0,5277.71187337,0.0,30.5970242818,2.80564975739,5.58072916667,5277.71187337,0.0643151455774,181.75083669,181.75083669,90.3752339681,2.0,55.0846074422,42.2357432048,41.0,1.0,3696.02931624,1190.40650489,0.0,0.0,0.0,11.3744157155,1.0,0.0,50.757499059,65.1020844777,1.0,100.0,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,1.0,1.0,0.0297142292097,83.9375,97.5929171244,83.9375,2.0,0.0,113.311267425,0.0566000007093,36.4949675122,0.936913650182,747.62115474,0.0,1.0,6831.30800336,0.00683130800336,644.787403796,0.708662844161,0.228244093129,0.0,0.708662844161,0.0,2001.96583049,644.787403796,0.0,2001.96583049,0.0,0.00200196583049,0.708667044838,1.0,5.55457974495,2.0,2.0,2.0,1.0,77.9151121775,69.8283983866,65.1020844777,0.651020844777,1.0,9.91666666667,4886.43582113,149.806234938,2646.75323428,0.936906937289,2646.75323428,1.0,0.0,0.0,0.0,91.6583340963,1.0,90.0277792613,1.0,0.0,53.8833344777,90.0925006866,1.0,89.8055578868,0.0,1.0,181.75083669,0.0,2032.0,0.00026251217442,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.243614476576,139022.0,3514.84795588,107.75668768,1903.82838039,0.673923807438,1903.82838039,0.243609520467,1.0,1.0,1.0,0.0,2824.99053955,2824.99053955,0.0,2824.99053955,0.0,2001.96583049,2824.99053955
2016-05-26T09:00:00.000Z,0.0,0.0297577280536,0.857250549346,0.672094605806,55.7890001933,0.0487785949731,137.439999898,0.0,67.9883327484,1.0,97.5555559794,0.0,0.0,0.0,58.4416678747,69.614165624,1.0,97.4027798971,0.0,0.0,137.439999898,97.7217299143,2.0,0.0,133.99350071,78.2045005163,42.25,0.567345507432,1598.62497965,0.0,0.614227886121,0.0,1.0,17.0189704895,89.7920004527,,3413.33270264,89.4305006663,89.2857208252,78.206000646,78.059735616,,2712.99938965,55.384999911,55.3140029907,43.8289995193,43.0590845744,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.361499786377,97.9775002797,100.0,11.0913794835,45.601501147,3.0389992396,5.92759092649,40.7900002797,224.0,98.3583329519,802.133331299,0.614227886121,45.601501147,0.933096967425,93.3096974691,2.0,1.0,1.0,1306.33575439,1306.33575439,0.0,0.608708152809,0.0,1.0,17.0745684306,89.3825003306,,3829.7705485,89.1260000865,88.9535344442,78.2030003866,77.8495686849,,2505.24993896,55.2064997355,55.1932678223,42.6674998601,42.7593739827,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.256500244141,100.0,11.0326312383,46.4585002263,1.04050000509,6.04193703334,41.626999855,224.0,99.241666158,796.491663615,0.608708152809,46.4585002263,0.934715881348,93.471587499,2.0,1.0,1.0,1308.60223389,1308.60223389,1598.62497965,0.567377654826,2.0,0.0,5530.33732096,0.0,30.5322799683,2.36159646511,4.59895833333,5530.33732096,0.0831971273769,234.4033343,234.4033343,99.1797135671,2.0,55.6350021362,43.4063339233,41.0,1.0,3792.68095873,1039.4773282,0.0,0.0,0.666666666667,10.4158509572,1.0,0.0,50.6691652934,67.7901496887,1.0,100.0,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,1.0,1.0,0.0297586221472,83.8491655986,97.7041861216,83.8491655986,2.0,0.0,116.274371658,0.0566000007093,31.8678461237,0.930793193692,766.905587693,0.0,1.0,7009.9475872,0.0070099475872,563.03614354,0.729068928795,0.199819238799,0.0,0.729068928795,0.0,2054.31749471,563.03614354,0.0,2054.31749471,0.0,0.00205431749471,0.729111994306,1.0,9.08267638357,2.0,2.0,2.0,1.0,74.6844440807,73.5178181041,67.7901496887,0.677901496887,1.0,10.5,4837.71995453,148.31272498,2620.36613289,0.929957289695,2620.36613289,1.0,0.0,0.0,0.0,117.716667175,1.0,98.8750006358,1.0,0.0,59.2416664759,116.686665853,1.0,98.7361094157,0.0,1.0,234.4033343,0.0,2081.12988281,0.00022922879921,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.214869264441,139022.0,3496.41882218,107.191695274,1893.84618252,0.67211831236,1893.84618252,0.214830609533,1.0,1.0,1.0,0.0,2817.72739665,2817.72739665,0.0,2817.72739665,0.0,2054.31749471,2817.72739665
2016-05-26T10:00:00.000Z,0.0,0.0299089623849,0.852492910141,0.666470136358,56.0972503026,0.048843368073,136.471668243,0.0,67.5958334605,1.0,97.4305559794,0.0,0.0,0.0,58.3666664759,68.8758335114,1.0,97.2777767181,0.0,0.0,136.471668243,97.6772975922,2.0,0.0,135.17324988,79.0759995778,42.3072916667,0.56943009551,1591.1499939,0.0,0.610498212624,0.0,1.0,17.2957509359,90.5840002696,,3415.41599528,90.2210000356,90.0931828817,79.0700003306,78.9428990682,,2703.66601562,55.4974994659,55.4496866862,43.8500003815,43.25634257,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.363000233968,98.5640004476,100.0,11.3197046916,46.3709996541,2.70300038656,5.97604620457,41.1469999949,224.0,99.1916662852,800.908330282,0.610498212624,46.3709996541,0.937229338146,93.7229353587,2.0,1.0,1.0,1312.1210734,1312.1210734,0.0,0.604097285166,0.0,1.0,17.3356366158,90.1595001221,,3815.52246094,89.9044996897,89.7285512288,79.0819988251,78.7138468424,,2461.74993896,55.3099997838,55.3131230672,42.5474993388,42.7753295898,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.255000432332,100.0,11.2880229155,47.357000351,0.870999654134,6.04761373997,41.6764996847,224.0,98.7333323161,790.241673787,0.604097285166,47.357000351,0.934609919957,93.4609928131,2.0,1.0,1.0,1308.45388794,1308.45388794,1591.1499939,0.569471041586,2.0,0.0,5475.49475098,0.0,31.9561932882,3.58988442024,8.09375,5481.91247559,0.0822819533643,229.961663564,229.961663564,97.9150924683,2.0,55.79758962,43.5515441895,41.0,1.0,3768.38497875,1001.16198085,0.0,0.0,1.0,10.138516744,1.0,0.0,50.3941656748,68.9314835866,1.0,100.0,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,1.0,1.0,0.0299108597216,83.57416598,97.6301555634,83.57416598,2.0,0.0,115.529516017,0.0566000007093,30.6931907845,0.924537436954,787.04292901,0.0,1.0,6965.04174142,0.00696504174142,542.282515898,0.730475766163,0.19406843227,0.0,0.730475766163,0.0,2041.15750122,542.282515898,0.0,2041.15750122,0.0,0.00204115750122,0.730507234732,1.0,10.1179691082,2.0,2.0,2.0,1.0,66.8943112691,76.9975179036,68.9314835866,0.689314835866,1.0,10.5,4769.5469596,146.222706801,2583.44001712,0.924544198433,2583.44001712,1.0,0.0,0.0,0.0,115.379999161,1.0,98.2083346049,1.0,0.0,58.8583335876,114.581666311,1.0,98.0972213745,0.0,1.0,229.961663564,0.0,2086.17993164,0.000220779378692,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.209907144081,139022.0,3438.35327675,105.411546909,1862.39479837,0.666501368181,1862.39479837,0.209864491302,1.0,1.0,1.0,0.0,2794.28503418,2794.28503418,0.0,2794.28503418,0.0,2041.15750122,2794.28503418
2016-05-26T11:00:00.000Z,0.0,0.0332906112548,0.783745936908,0.56829007714,54.1704998016,0.0497002279152,112.040001551,0.0,55.4375,1.0,91.3333333333,0.0,0.0,0.0,54.6499999364,56.6025002797,1.0,91.0833326976,0.0,0.0,112.040001551,91.7829939524,2.0,0.0,132.649500211,78.4790004094,41.84375,0.573534474236,1293.97497559,0.0,0.589499347137,0.0,1.0,16.7325208982,89.0420010885,9.80099868774,3164.58270264,88.6924997965,88.5971450806,78.4805005391,78.3790969849,,1948.66619873,55.2425003052,55.2101669312,41.1424999237,40.7034632365,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.349501291911,90.0559997559,100.0,11.0297698975,47.5544999441,2.01749992371,5.70275100072,39.1204999288,224.0,85.0666662852,672.541666667,0.589499347137,47.5499998728,0.813959299723,81.3959306081,2.0,1.0,1.0,1139.54301961,1139.54301961,0.0,0.573761472557,0.0,1.0,16.6237428983,88.0370000203,9.24300079346,3531.30792236,87.9140008291,87.7306060791,78.4775002797,78.1078974406,,1841.99994914,55.0594997406,55.0619328817,40.9709997177,41.3947092692,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.122999191284,100.0,10.7733964125,46.9430011113,0.758499781291,5.85034656525,40.2124999364,224.0,81.1583328247,621.433334351,0.573761472557,46.9430011113,0.771898930868,77.1898930868,2.0,1.0,1.0,1080.65850321,1080.65850321,1293.97497559,0.57330505001,2.0,0.0,3886.23036702,0.0,24.7692928314,3.9659867088,8.60677083333,3886.23036702,0.0384509674871,88.3183339437,88.3183339437,70.3578770955,2.0,55.7128194173,41.7376988729,41.0,1.0,2897.50321251,930.309521178,0.0,0.0,0.0833333333333,8.95428212484,1.0,0.0,41.9283320109,69.5262184143,1.0,95.2083320618,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.166666666667,1.0,0.0334046538039,75.1083323161,90.5566762288,75.1083323161,2.0,0.0,88.8303996768,0.0566000007093,28.5210267352,0.918941422959,805.449590882,0.833333333333,0.166666666667,5355.40581305,0.00535540581305,503.905059678,0.695630843295,0.223348155042,0.689567385591,0.720711509523,0.0,1569.44167074,503.905059678,1252.87000529,316.571665446,0.0,0.00156944167074,0.694860900442,1.0,15.8893968118,2.0,2.0,2.0,0.166666666667,59.9925158819,79.9210631053,69.5262184143,0.695262184143,1.0,10.5,3827.81273369,117.351426412,2073.34673041,0.918978998337,2073.34673041,1.0,0.0,0.0,0.0,44.4191665649,1.0,70.236111323,1.0,0.0,41.9916671117,43.899166743,1.0,69.986111323,0.0,1.0,88.3183339437,0.0,1987.93005371,0.00020515477216,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.243039455141,139022.0,2379.2169223,72.9410028651,1288.71028182,0.571200979827,1288.71028182,0.243857967419,1.0,1.0,1.0,0.0,2256.14158122,2256.14158122,1816.89278158,439.248799642,0.0,1569.44167074,2256.14158122
2016-05-26T12:00:00.000Z,0.0,0.0311370771621,0.825171342203,0.632457598092,55.82274882,0.0501318934751,132.339164734,0.0,65.2158327103,1.0,96.3750006358,0.0,0.0,0.0,57.7583335241,67.123333931,1.0,96.2638880412,0.0,0.0,132.339164734,96.9196681976,2.0,0.0,135.413249334,79.5905005137,42.640625,0.587698836614,1550.8916626,0.0,0.625027236743,0.0,1.0,17.3694783847,90.8435007731,,3353.74934896,90.472998937,90.3583246867,79.5965010325,79.4825744629,,2258.66617839,55.1705004374,55.156656901,41.6810003916,41.0769755046,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.370501836141,90.1534996033,100.0,11.6363161405,48.7919985453,2.33100064596,5.73316216469,39.3499997457,224.0,97.0999991099,791.700002035,0.625027236743,48.7919985453,0.904655507406,90.4655520121,2.0,1.0,1.0,1266.51771037,1266.51771037,0.0,0.627556690648,0.0,1.0,17.3247586886,90.1115004222,9.78300094604,3759.65441895,89.8805007935,89.683825175,79.5844999949,79.2030741374,,2112.9998881,54.9844999313,54.9956309001,41.2439997991,41.2721481323,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.230999628703,100.0,11.4758313497,48.6365009944,1.0449997584,5.84892745813,40.1990000407,224.0,94.6583340963,759.191665649,0.627556690648,48.6365009944,0.863399803525,86.339978536,2.0,1.0,1.0,1208.75972493,1208.75972493,1550.8916626,0.58747412832,2.0,0.0,4586.93017578,0.0,26.5518221855,3.34168034792,7.75520833333,4586.93017578,0.0453370641617,120.078334808,120.078334808,78.5787804921,2.0,55.606531779,41.7829182943,41.0,1.0,3480.9685575,965.160765431,0.0,0.0,0.0,8.92711257935,1.0,0.0,48.9883324305,70.6693884532,1.0,99.5297609965,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,1.0,1.0,0.0311440217918,82.1683324178,96.6308250427,82.1683324178,2.0,0.0,106.718027745,0.0566000007093,29.5894811006,0.912651358073,826.676543056,0.0,1.0,6433.8148677,0.0064338148677,522.78234505,0.714487645384,0.198104473315,0.0,0.714487645384,0.0,1885.47749837,522.78234505,0.0,1885.47749837,0.0,0.00188547749837,0.714087098837,1.0,12.1555483155,2.0,2.0,2.0,1.0,55.0933774312,83.0281098684,70.6693884532,0.706693884532,1.0,10.5,4446.12932293,136.307508846,2408.25984342,0.912592118699,2408.25984342,1.0,0.0,0.0,0.0,60.6174996694,1.0,78.1388905843,1.0,0.0,46.7166671753,59.4608332316,1.0,77.861111323,0.0,1.0,120.078334808,0.0,1978.13000488,0.000212840277802,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.217078878128,139022.0,3084.47433455,94.5624794298,1670.71516333,0.633105059163,1670.71516333,0.217532677386,1.0,1.0,1.0,0.0,2638.92246501,2638.92246501,0.0,2638.92246501,0.0,1885.47749837,2638.92246501
2016-05-26T13:00:00.000Z,0.0,0.0317861047449,0.827693165057,0.636175904373,56.2029978434,0.0502840108944,133.760831197,0.0,66.4208323161,1.0,96.7638867696,0.0,0.0,0.0,58.0250002543,67.3400007884,1.0,96.708331426,0.0,0.0,133.760831197,97.5291811625,2.0,0.0,136.379248301,80.1762504578,41.8020833333,0.595088440663,1583.02501424,0.0,0.632412910347,0.0,1.0,17.566488107,91.4629993439,,3375.41605632,91.0864988963,90.9972941081,80.1724999746,80.0832036336,,2301.33284505,55.0549993515,55.0496444702,41.7919998169,41.1698786418,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.376500447591,90.7610003153,100.0,11.8181204796,49.2944990794,2.33850002289,5.74836778641,39.453499794,224.0,98.875,803.649998983,0.632412910347,49.2944990794,0.907806570871,90.7806561788,2.0,1.0,1.0,1270.92919922,1270.92919922,0.0,0.64241834726,0.0,1.0,17.5652794838,90.8255011241,,3781.77667236,90.5854988098,90.3853759766,80.180000941,79.7847874959,,2140.74987793,54.8735005061,54.8789672852,41.2680006027,41.2038497925,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.24000231425,100.0,11.7234480381,49.3174982071,1.11850102743,5.84183136622,40.1494995753,224.0,96.7833340963,779.375010173,0.64241834726,49.3174982071,0.86659093221,86.6590938568,2.0,1.0,1.0,1213.22730509,1213.22730509,1583.02501424,0.595111350589,2.0,0.0,4669.19392904,0.0,27.9466973941,4.20289862156,8.96875,4669.19392904,0.0480500538134,127.837498983,127.837498983,79.7124010722,2.0,55.5116373698,41.8300450643,41.0,1.0,3561.65058126,891.942971223,0.0,0.0,0.0,9.12086613973,1.0,0.0,51.3758322398,71.0516338348,1.0,100.0,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,1.0,1.0,0.0317869066149,84.5558331807,98.0066064199,84.5558331807,2.0,0.0,109.191542317,0.0566000007093,27.3448016487,0.90682763467,846.780285469,0.0,1.0,6582.93807736,0.00658293807736,483.123697986,0.725214202513,0.181615151685,0.0,0.725214202513,0.0,1929.1791687,483.123697986,0.0,1929.1791687,0.0,0.0019291791687,0.725232313077,1.0,13.4029740872,2.0,2.0,2.0,1.0,49.2167406082,85.7957337697,71.0516338348,0.710516338348,1.0,10.5,4453.59355248,136.536343966,2412.30286669,0.906829354198,2412.30286669,1.0,0.0,0.0,0.0,64.2408339183,1.0,80.1250031789,1.0,0.0,47.9166669846,63.5966657003,1.0,79.8611125946,0.0,1.0,127.837498983,0.0,1965.17004395,0.000196694060283,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.200274892783,139022.0,3124.46735776,95.7885682297,1692.37750935,0.636196070177,1692.37750935,0.20025601743,1.0,1.0,1.0,0.0,2660.15083822,2660.15083822,0.0,2660.15083822,0.0,1929.1791687,2660.15083822
2016-05-26T14:00:00.000Z,0.0,0.0313898791886,0.834373474398,0.644453656949,56.2217489878,0.0501480487227,135.264996847,0.0,67.0041662852,1.0,97.0138874054,0.0,0.0,0.0,58.125,68.3116671244,1.0,96.8749980927,0.0,0.0,135.264996847,97.9300314585,2.0,0.0,136.372499466,80.1507504781,41.5729166667,0.591655847868,1596.1166687,0.0,0.630851506261,0.0,1.0,17.5676967303,91.4584999084,,3383.74928792,91.0489997864,91.0017471313,80.1455001831,80.0673319499,,2328.99951172,55.3130000432,55.3222859701,42.1115001043,41.4893086751,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.407999674479,90.7459990184,100.0,11.7828358014,48.9390001297,2.38950061798,5.78486116727,39.7219994863,224.0,98.9416662852,806.649993896,0.630851506261,48.9374996821,0.913380352202,91.365070343,2.0,1.0,1.0,1278.73249308,1278.73249308,0.0,0.640280165018,0.0,1.0,17.5979131063,90.9065004985,,3789.27573649,90.6469993591,90.4409637451,80.1560007731,79.7509816488,,2160.99981689,55.1284999847,55.1403503418,41.4240001043,41.3793818156,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.259501139323,100.0,11.7319552898,49.2229992549,1.0914996465,5.86595769723,40.3325004578,224.0,98.0416660309,789.466669718,0.640280165018,49.2229992549,0.880725620815,88.072561264,2.0,1.0,1.0,1233.01586914,1233.01586914,1596.1166687,0.591770499928,2.0,0.0,4727.5369873,0.0,27.0787992477,3.73775245746,7.63802083333,4727.5369873,0.0476698630791,128.782497406,128.782497406,80.0112711589,2.0,55.7722880046,42.0574162801,41.0,1.0,3590.57278491,909.41607565,0.0,0.0,0.833333333333,9.01635551453,1.0,0.0,51.500831604,71.1291446686,1.0,100.0,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,1.0,1.0,0.031396719465,84.6808319092,98.1226495107,84.6808319092,2.0,0.0,110.078226721,0.0566000007093,27.8804845233,0.903535436234,858.386091762,0.0,1.0,6636.39449353,0.00663639449353,492.588059609,0.720924054412,0.182594801353,0.0,0.720924054412,0.0,1944.8449707,492.588059609,0.0,1944.8449707,0.0,0.0019448449707,0.720964784424,1.0,11.6553910208,2.0,2.0,2.0,1.0,45.8609113693,87.315381368,71.1291446686,0.711291446686,1.0,11.6666666667,4499.98886056,137.958711245,2437.43303031,0.903518855765,2437.43303031,1.0,0.0,0.0,0.0,64.8208335241,1.0,80.0972226461,1.0,0.0,47.9250001907,63.961666743,1.0,79.8749980927,0.0,1.0,128.782497406,0.0,1988.16003418,0.00020054728405,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.202092961523,139022.0,3210.39287973,98.4228357004,1738.91933687,0.644590595918,1738.91933687,0.202038414472,1.0,1.0,1.0,0.0,2697.71130371,2697.71130371,0.0,2697.71130371,0.0,1944.8449707,2697.71130371
2016-05-26T15:00:00.000Z,0.0,0.0312422133787,0.834040425686,0.644090048669,56.0410006841,0.0504550637615,136.049163818,0.0,67.507499059,1.0,97.4027760824,0.0,0.0,0.0,58.316666921,68.5416653951,1.0,97.1944440206,0.0,0.0,136.049163818,97.596303304,2.0,0.0,135.691500982,79.6505002975,41.375,0.588240342728,1586.15000407,0.0,0.626606629663,0.0,1.0,17.381564935,90.9844996134,,3390.83266195,90.5885009766,90.5592295329,79.6490001678,79.5886077881,,2374.66617839,55.0624996821,55.0884958903,42.1384998957,41.500116984,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.395998636882,90.2374998728,100.0,11.6005558968,48.4500010808,2.44950008392,5.78100907803,39.6889998118,224.0,98.3916657766,800.691665649,0.626606629663,48.4500010808,0.912987474714,91.2987480164,2.0,1.0,1.0,1278.1824646,1278.1824646,0.0,0.634803457087,0.0,1.0,17.4335366885,90.4459991455,,3787.02598063,90.2060000102,89.9917958577,79.6520004272,79.2407124837,,2192.24991862,54.8810002009,54.901919047,41.3340002696,41.3264083862,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.239999135335,100.0,11.5740667979,48.8719997406,1.04350026449,5.85946993033,40.2905000051,224.0,97.3416665395,785.458328247,0.634803457087,48.8719997406,0.883782334101,88.3782335917,2.0,1.0,1.0,1237.29526774,1237.29526774,1586.15000407,0.588302512848,2.0,0.0,4801.63269043,0.0,28.5360314051,3.95475620031,8.4140625,4801.63269043,0.0511229279601,137.879999797,137.879999797,82.0156784058,2.0,55.5420074463,42.0599644979,41.0,1.0,3589.75740996,902.745014538,0.0,0.0,1.0,9.01923179626,1.0,0.0,51.0624990463,70.6297683716,1.0,100.0,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,1.0,1.0,0.0312437501225,84.2424996694,97.9053630829,84.2424996694,2.0,0.0,110.053229309,0.0566000007093,27.6759660184,0.902449748799,862.263013351,0.0,1.0,6634.8874499,0.0066348874499,488.974658508,0.721102337489,0.181341373747,0.0,0.721102337489,0.0,1944.40332031,488.974658508,0.0,1944.40332031,0.0,0.00194440332031,0.721129318078,1.0,11.7436571875,2.0,2.0,2.0,1.0,43.5164359411,87.8089548747,70.6297683716,0.706297683716,1.0,10.5,4492.5024245,137.729195327,2433.37797882,0.902443711235,2433.37797882,1.0,0.0,0.0,0.0,69.3583329519,1.0,82.1666692098,1.0,0.0,49.1500005722,68.5216662089,1.0,81.9166692098,0.0,1.0,137.879999797,0.0,1986.65002441,0.00019907616074,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.200944802971,139022.0,3206.69840593,98.3095721213,1736.91821359,0.644154312412,1736.91821359,0.200880294608,1.0,1.0,1.0,0.0,2696.43186442,2696.43186442,0.0,2696.43186442,0.0,1944.40332031,2696.43186442
2016-05-26T16:00:00.000Z,0.0,0.0320787032382,0.808828376976,0.609881468386,55.1657508214,0.050310174709,126.72333463,0.0,62.9208335876,1.0,95.1805547078,0.0,0.0,0.0,56.9666668574,63.9074996312,1.0,94.9444440206,0.0,0.0,126.72333463,95.486351649,2.0,0.0,134.141249975,78.9754991531,41.3958333333,0.585214394725,1474.46663411,0.0,0.622589209152,0.0,1.0,17.0455608368,90.0110003153,,3310.83270264,89.6375001272,89.5959955851,78.9799995422,78.9219436646,,2116.33285522,54.9814996719,55.0044123332,41.146999677,40.5195643107,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.373500188192,89.7304999034,100.0,11.3803171317,48.4905004501,2.3010002772,5.66524374485,38.8459993998,224.0,93.4833335876,759.033325195,0.622589209152,48.4905004501,0.869948563349,86.9948546092,2.0,1.0,1.0,1217.92798869,1217.92798869,0.0,0.617679715867,0.0,1.0,17.0129272143,89.193499883,9.69942910331,3689.91306559,89.0074996948,88.7937901815,78.970998764,78.5601272583,,1996.9998881,54.8015000025,54.8203125,40.8960005442,40.9389724731,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.186000188192,100.0,11.2102248669,48.1114991506,1.03150049845,5.80270234744,39.8645000458,224.0,90.1000003815,715.433344523,0.617679715867,48.1114991506,0.826289760045,82.6289774577,2.0,1.0,1.0,1156.80566406,1156.80566406,1474.46663411,0.584748874272,2.0,0.0,4290.54762777,0.0,26.5087505687,4.39214169979,8.5703125,4290.54762777,0.04182469752,106.054168065,106.054168065,74.653881073,2.0,55.5218811035,41.4173380534,41.0,1.0,3301.1302463,910.771458016,0.0,0.0,0.416666666667,7.94706217448,1.0,0.0,47.6433321635,71.0329373678,1.0,99.0178572337,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.916666666667,1.0,0.0321277837107,80.8233324687,94.8774426778,80.8233324687,2.0,0.0,101.20462262,0.0566000007093,27.9220372493,0.905838136595,850.346233539,0.0833333333333,0.916666666667,6101.42278162,0.00610142278162,493.322206703,0.70968228398,0.1957991113,0.683464861564,0.711817646778,0.0,1788.06751506,493.322206703,129.691670736,1658.37584432,0.0,0.00178806751506,0.709001392126,1.0,14.0068463406,2.0,2.0,2.0,0.916666666667,48.6660312306,86.2401511452,71.0329373678,0.710329373678,1.0,11.0833333333,4220.68080579,129.395805764,2286.14494951,0.90736874062,2286.14494951,1.0,0.0,0.0,0.0,53.5649998983,1.0,75.1250012716,1.0,0.0,44.9500007629,52.4891665777,1.0,74.9166679382,0.0,1.0,106.054168065,0.0,1942.43994141,0.000200846177219,0.0833333333333,0.916666666667,0.916666666667,0.0,0.916666666667,0.0833333333333,0.0,0.215787807684,139022.0,2844.2496917,87.1977762798,1540.59673475,0.611461368325,1540.59673475,0.216697972583,1.0,1.0,1.0,0.0,2519.53240967,2519.53240967,189.756164551,2329.77624512,0.0,1788.06751506,2519.53240967
2016-05-26T17:00:00.000Z,0.0,0.032219015058,0.798056486706,0.590068389417,54.5942494075,0.0492465412305,117.267499924,0.0,58.2450002035,1.0,92.666668574,0.0,0.0,0.0,55.4916664759,59.0224997203,1.0,92.4861106873,0.0,0.0,117.267499924,93.2682971954,2.0,0.0,133.221749942,78.6275005341,41.34375,0.574055022412,1368.36664836,0.0,0.601196754359,0.0,1.0,16.8485514323,89.3540000916,9.86399841309,3197.08270264,89.0209999084,88.9322153727,78.6290003459,78.5638554891,,2053.66621908,55.2410001755,55.2553990682,41.5085004171,40.9478022257,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.333000183105,89.8429997762,100.0,11.1226878961,47.5124994914,2.20950094859,5.72586349646,39.2989994685,224.0,88.0916659037,703.058324178,0.601196754359,47.5124994914,0.833475886754,83.2650871277,2.0,1.0,1.0,1166.86624146,1166.86624146,0.0,0.600238981518,0.0,1.0,16.8038312594,88.5590000153,9.36674976349,3564.3038737,88.4015000661,88.1765823364,78.6260007222,78.2105916341,,1922.49991862,55.0609995524,55.0734125773,41.2289997737,41.3276824951,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.157499949137,100.0,10.95368735,47.1725002925,1.02249908447,5.85014382998,40.2065006892,224.0,85.2916660309,665.308329264,0.600238981518,47.1725002925,0.788721647717,78.8924420675,2.0,1.0,1.0,1104.2103068,1104.2103068,1368.36664836,0.573495030337,2.0,0.0,4116.68530273,0.0,24.0986291567,3.55127517382,7.15364583333,4116.68530273,0.0393487304274,96.0333328247,96.0333328247,72.3639431,2.0,55.7969563802,41.8395996094,41.0,1.0,3061.86265869,934.556710516,0.0,0.0,0.0,7.17364883423,1.0,0.0,43.6199989319,71.4553515116,1.0,96.2678559621,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.333333333333,1.0,0.0323944694203,76.7999998728,92.1931692759,76.7999998728,2.0,0.0,93.8692604557,0.0566000007093,28.6512352281,0.908417995529,841.2875231,0.666666666667,0.333333333333,5659.18857666,0.00565918857666,506.205563057,0.695757666007,0.21236256101,0.684948363627,0.713375990621,0.0,1658.46747843,506.205563057,1011.8841451,646.583333333,0.0,0.00165846747843,0.694560344021,1.0,13.6031488061,2.0,2.0,2.0,0.333333333333,52.4785757065,85.0415350596,71.4553515116,0.714553515116,1.0,11.0833333333,3996.4193692,122.520495684,2164.67304149,0.908120227018,2164.67304149,1.0,0.0,0.0,0.0,48.4124991099,1.0,71.9722213745,1.0,0.0,43.0416676203,47.6208327611,1.0,71.7361138662,0.0,1.0,96.0333328247,0.0,1986.2800293,0.000206091375668,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.233848508922,139022.0,2618.15006132,80.2661116497,1418.12916332,0.594931314359,1418.12916332,0.235445501083,1.0,1.0,1.0,0.0,2383.68552653,2383.68552653,1477.31449382,906.371032715,0.0,1658.46747843,2383.68552653
2016-05-26T18:00:00.000Z,0.0,0.0318061698744,0.822042641686,0.627857030707,55.8790006638,0.050663980253,132.31500117,0.0,65.4883330663,1.0,96.4444440206,0.0,0.0,0.0,57.7833325068,66.8683341344,1.0,96.3055528005,0.0,0.0,132.31500117,96.8068510691,2.0,0.0,135.774000486,79.894999822,41.34375,0.590778507969,1543.55834961,0.0,0.622442659809,0.0,1.0,17.4069465001,91.0189997355,,3368.33272298,90.6574999491,90.5878423055,79.8859996796,79.8108240763,,2341.66618856,54.89899985,54.9126866659,41.9900004069,41.3862177531,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.361499786377,90.7384999593,100.0,11.6312088172,48.6674995422,2.33400026957,5.77573788166,39.6560001373,224.0,96.2833328247,779.650004069,0.622442659809,48.6674995422,0.894659598214,89.4659589132,2.0,1.0,1.0,1252.5234375,1252.5234375,0.0,0.63459534408,0.0,1.0,17.4371628761,90.4475008647,9.68400319417,3757.77966309,90.2330010732,90.0084025065,79.9039999644,79.4843597412,,2141.24990845,54.7234999339,54.7329711914,41.2155001958,41.1898142497,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.214499791463,100.0,11.5969533126,49.0175008774,1.07500044505,5.84020956357,40.1404997508,224.0,95.0750001272,763.908340454,0.63459534408,49.0175008774,0.859265928723,85.9265931447,2.0,1.0,1.0,1202.97230021,1202.97230021,1543.55834961,0.590926971541,2.0,0.0,4691.36427816,0.0,28.4079629725,4.40381391843,9.01822916667,4691.36427816,0.0512536094451,135.044169108,135.044169108,81.0069351196,2.0,55.4110514323,41.9930928548,41.0,1.0,3496.7381825,898.87790176,0.0,0.0,0.0,8.0491027832,1.0,0.0,49.9216664632,71.8368968964,1.0,99.6130949656,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,1.0,1.0,0.0318461805974,83.1016674042,96.8429603577,83.1016674042,2.0,0.0,107.201486085,0.0566000007093,27.5574097482,0.911587076897,830.33212328,0.0,1.0,6462.96159686,0.00646296159686,486.880024786,0.724913195973,0.18634750975,0.0,0.724913195973,0.0,1894.01916504,486.880024786,0.0,1894.01916504,0.0,0.00189401916504,0.724390710394,1.0,14.157222215,2.0,2.0,2.0,1.0,57.7582026395,83.5383987427,71.8368968964,0.718368968964,1.0,10.5,4381.44384813,134.32440955,2373.22275383,0.908322641605,2373.22275383,1.0,0.0,0.0,0.0,67.8683338165,1.0,81.2777811686,1.0,0.0,48.6250003179,67.1758333842,1.0,81.0416679382,0.0,1.0,135.044169108,0.0,2003.86999512,0.000198223372907,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.20515563657,139022.0,3034.95261137,93.0442638696,1643.8915672,0.629179847707,1643.8915672,0.20546909841,1.0,1.0,1.0,0.0,2612.75305176,2612.75305176,0.0,2612.75305176,0.0,1894.01916504,2612.75305176
2016-05-26T19:00:00.000Z,0.0,0.0320219218934,0.800866267349,0.599432423486,55.3765007655,0.050233127789,123.988332113,0.0,61.5433327357,1.0,94.4583339691,0.0,0.0,0.0,56.5499998728,62.4450003306,1.0,94.25,0.0,0.0,123.988332113,95.1022542318,2.0,0.0,135.22274971,79.8462489446,41.34375,0.589315882502,1454.29166667,0.0,0.616658213739,0.0,1.0,17.2981681824,90.6964988708,,3287.08270264,90.3484999339,90.2623112996,79.8409989675,79.7568613688,,2057.33288574,55.2394997279,55.2407430013,41.1079998016,40.5609258016,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.347998936971,91.2469991048,100.0,11.6150831381,49.2405001322,2.13000011444,5.68308516343,38.9779996872,224.0,92.3499997457,747.108332316,0.616658213739,49.2405001322,0.865022306896,86.5022296906,2.0,1.0,1.0,1211.03122965,1211.03122965,0.0,0.621589709976,0.0,1.0,17.2679518064,89.931500117,9.72674942017,3663.66640218,89.7484995524,89.5164210002,79.8514989217,79.4282328288,,1945.99990845,55.0594997406,55.0606587728,41.0370003382,41.032796224,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.183000564575,100.0,11.4549095631,48.7114992142,1.0975001653,5.81304216385,39.9395001729,224.0,89.2250003815,707.183329264,0.621589709976,48.7114992142,0.812136513846,81.2136522929,2.0,1.0,1.0,1136.99111938,1136.99111938,1454.29166667,0.589074450307,2.0,0.0,4145.85683187,0.0,24.5935233434,3.73936575651,7.71614583333,4144.10654704,0.0381542248146,94.3999996185,94.3999996185,72.8180809021,2.0,55.7925313314,41.5033238729,41.0,1.0,3233.99320132,937.84213413,0.0,0.0,0.0,8.26636695862,1.0,0.0,45.8424987793,71.5746320089,1.0,98.2142836253,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,1.0,1.0,0.0320405061084,79.0224997203,94.3568776449,79.0224997203,2.0,0.0,99.1463641473,0.0566000007093,28.7519583236,0.916450601507,813.777084594,0.0,1.0,5977.33452545,0.00597733452545,507.985123026,0.709834308315,0.205848460756,0.0,0.709834308315,0.0,1751.70252482,507.985123026,0.0,1751.70252482,0.0,0.00175170252482,0.709502299627,1.0,15.3076491386,2.0,2.0,2.0,1.0,63.6649277427,81.1733856201,71.5746320089,0.715746320089,1.0,9.33333333333,4188.71674149,128.415865312,2268.83151418,0.919388095714,2268.83151418,1.0,0.0,0.0,0.0,47.5566666921,1.0,72.3888912201,1.0,0.0,43.3083343506,46.8433335622,1.0,72.1805591583,0.0,1.0,94.3999996185,0.0,1914.14001465,0.000206815887583,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.223897243956,139022.0,2734.68257437,83.8387150087,1481.24936322,0.600239825131,1481.24936322,0.224219357419,1.0,1.0,1.0,0.0,2467.7625529,2467.7625529,0.0,2467.7625529,0.0,1751.70252482,2467.7625529
2016-05-26T20:00:00.000Z,0.0,0.0327752323812,0.798942902026,0.596676519535,55.378001531,0.0515691832655,126.48833402,0.0,62.7541662852,1.0,95.0138867696,0.0,0.0,0.0,56.8833335241,63.8175001144,1.0,94.8055553436,0.0,0.0,126.48833402,95.0872065226,2.0,0.0,135.573001226,80.1949996948,41.3541666667,0.594109699165,1457.09166463,0.0,0.623620810844,0.0,1.0,17.3718957901,90.9514993032,9.98999786377,3315.8326416,90.5675004323,90.5159988403,80.1904996236,80.0997111003,,2063.99953206,54.9905004501,54.9878540039,41.011999766,40.4756622314,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.38399887085,91.1119982402,100.0,11.7003668944,49.5555006663,2.12099965413,5.67152885596,38.8910001119,224.0,92.2583325704,748.858337402,0.623620810844,49.5555006663,0.857417355492,85.7417354584,2.0,1.0,1.0,1200.38429769,1200.38429769,0.0,0.625572717133,0.0,1.0,17.3380537033,90.1775004069,9.67200215658,3698.91204834,90.0110015869,89.7847798665,80.199499766,79.7790501912,,1955.99991862,54.8090000153,54.8088404338,40.9275004069,40.9108861287,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.166498819987,100.0,11.5402169228,49.08350118,1.10200119019,5.7978366216,39.8254992167,224.0,89.1666666667,708.233342489,0.625572717133,49.08350118,0.808045298258,80.8250694275,2.0,1.0,1.0,1131.26341756,1131.26341756,1457.09166463,0.593829398068,2.0,0.0,4168.02720133,0.0,25.3976336392,4.18129992485,8.58072916667,4168.02720133,0.0394218498964,96.879166921,96.879166921,72.9898344676,2.0,55.5413742065,41.4186197917,41.0,1.0,3251.03821127,912.620836663,0.0,0.0,0.0,8.60387039185,1.0,0.0,47.2341658274,71.5866292318,1.0,98.934521993,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,1.0,1.0,0.032789351022,80.3833332062,94.8534075419,80.3833332062,2.0,0.0,99.6689226866,0.0566000007093,27.9787346996,0.919140374025,804.79503317,0.0,1.0,6008.83852688,0.00600883852688,494.323928428,0.717997771235,0.201553991102,0.0,0.717997771235,0.0,1760.93500773,494.323928428,0.0,1760.93500773,0.0,0.00176093500773,0.717569957177,1.0,16.7384533482,2.0,2.0,2.0,1.0,68.0891161832,79.8175603693,71.5866292318,0.715866292318,1.0,10.5,4168.30391896,127.790057832,2257.77484506,0.92057759065,2257.77484506,1.0,0.0,0.0,0.0,48.8808333079,1.0,73.0972226461,1.0,0.0,43.7000007629,47.9983332952,1.0,72.8333339691,0.0,1.0,96.879166921,0.0,1906.0300293,0.000201254007996,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.218942969228,139022.0,2705.05707728,82.9304693384,1465.20262013,0.597416833126,1465.20262013,0.219390775626,1.0,1.0,1.0,0.0,2452.56333415,2452.56333415,0.0,2452.56333415,0.0,1760.93500773,2452.56333415
2016-05-26T21:00:00.000Z,0.0,0.0345865019426,0.772802245807,0.54356458704,53.4895003637,0.050355345697,103.963333766,0.0,51.7191664378,1.0,89.0972226461,0.0,0.0,0.0,53.3333333333,52.24416701,1.0,88.888888677,0.0,0.0,103.963333766,89.3349571228,2.0,0.0,132.472500483,78.9830001195,41.34375,0.571082089628,1180.3666687,0.0,0.590947302696,0.0,1.0,16.6575849851,88.8679993947,9.50236372514,3066.24947103,88.5290006002,88.4693552653,78.9770005544,78.8895696004,,1731.9995931,55.3324995041,55.3133621216,40.9880008698,40.4896621704,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.338998794556,92.8700002035,100.0,10.9838260015,47.5409997304,2.0760011673,5.67375898361,38.9119997025,224.0,79.0750007629,611.875,0.590947302696,47.5409997304,0.739251538231,73.9322433472,2.0,1.0,1.0,1034.95215352,1034.95215352,0.0,0.576076355982,0.0,1.0,16.6007787387,87.9605007172,8.89800008138,3415.82236735,87.886999766,87.6635182699,78.9889996847,78.5818125407,,1662.24992879,55.156999588,55.1403503418,40.9200000763,41.295135498,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0735009511312,100.0,10.775572141,46.9669996897,0.902499516805,5.82520663738,40.0175005595,224.0,75.941666921,568.491666158,0.576076355982,46.9669996897,0.704203661964,70.4203656514,2.0,1.0,1.0,985.88512675,985.88512675,1180.3666687,0.571147466345,2.0,0.0,3472.57814535,0.0,20.779358387,3.79133067528,6.88802083333,3472.57814535,0.0293325307242,61.1041669846,61.1041669846,62.6016702652,2.0,55.9468968709,41.6657282511,41.0,1.0,2615.91923123,898.470232992,0.0,0.0,0.0,8.13271522522,1.0,0.0,38.3066657384,70.8442853292,1.0,92.6190452576,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.0833333333333,1.0,0.0347126034378,71.4866650899,87.717716217,71.4866650899,2.0,0.0,80.1977198262,0.0566000007093,27.5449116155,0.922798999958,792.713058976,0.916666666667,0.0833333333333,4834.95893876,0.00483495893876,486.659209724,0.685531139016,0.235454258236,0.683116818568,0.709711980438,0.0,1416.92082723,486.659209724,1283.75499471,133.16583252,0.0,0.00141692082723,0.685547923048,1.0,16.4437750338,2.0,2.0,2.0,0.0833333333333,71.5013809204,77.9255995317,70.8442853292,0.708442853292,1.0,9.91666666667,3484.2596289,106.818923988,1887.26011748,0.913089534076,1887.26011748,1.0,0.0,0.0,0.0,30.6899998983,1.0,62.5416669846,1.0,0.0,37.4166676203,30.4141667684,1.0,62.3611119588,0.0,1.0,61.1041669846,0.0,1597.98999023,0.000198133472512,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.257865466035,139022.0,2079.55002475,63.7539447925,1126.3947702,0.544969538848,1126.3947702,0.25771269069,1.0,1.0,1.0,0.0,2066.89491781,2066.89491781,1879.2612915,187.633626302,0.0,1416.92082723,2066.89491781
