timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-05-26T22:00:00.000Z,0.0,0.0381983334807,0.781380483682,0.518293210034,51.3265002569,0.0503881278247,86.3599993388,0.0,42.9266665777,1.0,83.6944452922,0.0,0.0,0.0,50.0833333333,43.433333079,1.0,83.4722213745,0.0,0.0,86.3599993388,83.8534234365,2.0,0.0,128.946000417,77.6195001602,41.34375,0.560411067715,960.674992879,0.0,0.574867615049,0.0,1.0,15.8792153994,86.5055001577,8.56799952189,2861.24951172,86.1800003052,86.1588465373,77.6120007833,77.5333913167,,1455.33299764,55.2124999364,55.1878763835,40.8965002696,40.4960199992,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.325499852498,87.7010002136,100.0,10.2253248692,45.2835000356,2.13600031535,5.65389037132,38.7604999542,224.0,67.4166663488,499.841662089,0.574867615049,45.2835000356,0.62055090768,62.0550918579,2.0,1.0,1.0,868.771270752,868.771270752,0.0,0.559512186878,0.0,1.0,15.8042793274,85.5215002696,7.90500068665,3165.72873942,85.5320002238,85.3339716593,77.6269995372,77.2417068481,,1399.49995931,55.0339994431,55.021135966,40.9319998423,41.5772527059,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0104999542236,100.0,9.97846444448,44.6000003815,0.897999763489,5.82581492265,40.0340000788,224.0,64.2000001272,460.83333842,0.559512186878,44.6000003815,0.587774825323,58.7774823507,2.0,1.0,1.0,822.884755452,822.884755452,960.674992879,0.55972595437,2.0,0.0,2927.07057699,0.0,18.2576461633,4.12578252951,6.52083333333,2927.07057699,0.0234041400819,41.0908331871,41.0908331871,54.7145490646,2.0,55.891225179,41.8542480469,41.0,1.0,2129.78863251,802.165355172,0.0,0.0,0.0,7.67333285014,1.0,0.0,32.3008327484,69.9386679331,1.0,87.2142842611,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.0833333333333,1.0,0.0384926014284,65.4808333715,81.6640199025,65.4808333715,2.0,0.0,65.2941382898,0.0566000007093,24.5924383446,0.926538053517,780.544320573,0.916666666667,0.0833333333333,3936.452037,0.003936452037,434.495371667,0.672958024254,0.253463467831,0.673731803592,0.66344520095,0.0,1153.60666911,434.495371667,1068.05667114,85.5499979655,0.0,0.00115360666911,0.672010829051,1.0,14.8156655416,2.0,2.0,2.0,0.0833333333333,75.1547457377,75.9166895549,69.9386679331,0.699386679331,1.0,10.5,2931.95398768,89.8865766343,1588.10204078,0.926421492085,1588.10204078,1.0,0.0,0.0,0.0,20.7141668002,1.0,54.4722242355,1.0,0.0,32.5250000954,20.3766666253,1.0,54.2083330154,0.0,1.0,41.0908331871,0.0,1487.89001465,0.000176896018936,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.273594114554,139022.0,1646.5257106,50.4784727482,891.845797095,0.520259462453,891.845797095,0.274684513875,1.0,1.0,1.0,0.0,1714.23272705,1714.23272705,1585.28462728,128.948099772,0.0,1153.60666911,1714.23272705
2016-05-26T23:00:00.000Z,0.0,0.0354117695777,0.774264420582,0.534285617261,52.4162492752,0.0496613244381,96.8474992116,0.0,48.1091674169,1.0,86.9166679382,0.0,0.0,0.0,52.0166667302,48.7383330663,1.0,86.6944446564,0.0,0.0,96.8474992116,87.2791996002,2.0,0.0,130.097999573,77.6817502975,41.34375,0.559468195021,1091.41667175,0.0,0.576236177556,0.0,1.0,16.1608306567,87.2735010783,9.10799865723,2984.58280436,86.9434992472,86.8690388997,77.6810003916,77.5733947754,,1676.3329366,55.1165002187,55.082127889,41.0329999924,40.5628306071,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.330001831055,90.583998998,100.0,10.4840306441,45.9104992549,2.1059996287,5.67680009206,38.9270003637,224.0,74.4666671753,566.883333842,0.576236177556,45.9104992549,0.702715385074,70.3041102091,2.0,1.0,1.0,983.801539103,983.801539103,0.0,0.557571783824,0.0,1.0,16.0943551858,86.3719997406,8.62650044759,3320.95926921,86.309000651,86.1102727254,77.6825002035,77.3048528035,,1614.24996948,54.9349994659,54.9216791789,40.9874998728,41.4368260701,41.0,1.0,0.0,99.5161151886,1.0,0.0,0.0629990895589,100.0,10.2592143218,45.3215007782,0.887499173482,5.83514098326,40.1000006994,224.0,71.6916662852,524.533332825,0.557571783824,45.3215007782,0.669559006464,66.9559001923,2.0,1.0,1.0,937.382609049,937.382609049,1091.41667175,0.558659546135,2.0,0.0,3350.64109294,0.0,20.0257308483,3.84195512533,6.4453125,3350.64109294,0.0287721399057,57.1866671244,57.1866671244,60.7103719711,2.0,55.6868794759,41.7147699992,41.0,1.0,2426.88986619,921.345442658,0.0,0.0,0.0,8.20709482829,1.0,0.0,35.9016660055,69.4739055634,1.0,90.4999980927,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.0,1.0,0.0356710493328,69.0816672643,85.1212609609,69.0816672643,2.0,0.0,74.40253935,0.0566000007093,28.2462098949,0.929689953679,770.404693534,1.0,0.0,4485.57918449,0.00448557918449,499.049638532,0.673838996055,0.255816506859,0.673838996055,0.0,0.0,1314.53248088,499.049638532,1314.53248088,0.0,0.0,0.00131453248088,0.672764067849,1.0,15.1720936791,2.0,2.0,2.0,0.0,79.5359268188,74.1629543304,69.4739055634,0.694739055634,1.0,10.5,3348.23530885,102.648749245,1813.58211941,0.929655502913,1813.58211941,1.0,0.0,0.0,0.0,28.8941666285,1.0,60.8055569331,1.0,0.0,36.3416673342,28.292500337,1.0,60.5694452922,0.0,1.0,57.1866671244,0.0,1528.32995605,0.000203177985462,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.275173444418,139022.0,1932.00083794,59.2304456708,1046.47429202,0.536430401374,1046.47429202,0.276361105029,1.0,1.0,1.0,0.0,1950.81093343,1950.81093343,1950.81093343,0.0,0.0,1314.53248088,1950.81093343
2016-05-27T00:00:00.000Z,0.0,0.0340935141826,0.799045667911,0.564996691729,52.6405000687,0.0490037929158,102.826665878,0.0,51.1191666921,1.0,88.2638880412,0.0,0.0,0.0,52.8416662216,51.6541668574,1.0,88.0694433848,0.0,0.0,102.826665878,88.5816917419,2.0,0.0,130.05674998,77.416249911,41.3229166667,0.566432055162,1186.3000234,0.0,0.583103344164,0.0,1.0,16.1850035191,87.2329985301,8.32499949137,3044.99943034,86.9135004679,86.819442749,77.4215005239,77.3003768921,,1800.99961344,55.2349996567,55.192334493,41.2550004323,40.7588170369,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.319498062134,89.3269996643,100.0,10.4996883869,45.6585000356,2.26050027212,5.68531521161,38.9945001602,224.0,78.791665713,613.450002035,0.583103344164,45.6585000356,0.743874984015,74.3874991735,2.0,1.0,1.0,1041.42497762,1041.42497762,0.0,0.580182436709,0.0,1.0,16.1221539179,86.3719997406,8.1202507019,3390.70054118,86.2864990234,86.0738550822,77.4109992981,77.0446166992,,1697.74991862,55.0565004349,55.0389862061,41.1929998398,41.5012944539,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0855007171631,100.0,10.280930678,45.0934991837,1.03149922689,5.8412232399,40.1615006129,224.0,75.4916664759,572.850006104,0.580182436709,45.0934991837,0.697956154233,69.7956155141,2.0,1.0,1.0,977.138615926,977.138615926,1186.3000234,0.562728266983,2.0,0.0,3607.934021,0.0,20.382223924,3.54501572251,6.0703125,3607.934021,0.0312406780364,71.0033326149,71.0033326149,63.1657524109,2.0,55.7786076864,41.8109410604,41.0,1.0,2642.89684376,960.829101623,0.0,0.0,0.0,8.51567649841,1.0,0.0,38.223332564,68.9058240255,1.0,91.4642842611,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.25,1.0,0.0349563266977,71.4033330282,86.8630123138,71.4033330282,2.0,0.0,81.0247877972,0.0566000007093,29.456682826,0.932007595882,763.024076394,0.75,0.25,4884.82120028,0.00488482120028,520.43608581,0.683525544291,0.248496734259,0.67159749957,0.710031135137,0.0,1431.53333537,520.43608581,970.022501628,461.51083374,0.0,0.00143153333537,0.677942325672,1.0,12.4453157711,2.0,2.0,2.0,0.25,82.4167575836,72.8278395335,68.9058240255,0.689058240255,1.0,9.33333333333,3603.72594538,110.481470623,1951.96942118,0.93202227855,1951.96942118,1.0,0.0,0.0,0.0,35.7483331362,1.0,63.1944440206,1.0,0.0,37.7583340009,35.255000035,1.0,62.9305566152,0.0,1.0,71.0033326149,0.0,1966.14001465,0.000211885045719,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.266621023958,139022.0,2236.95087752,68.5794720261,1211.65143404,0.578536793717,1211.65143404,0.272617194392,1.0,1.0,1.0,0.0,2094.33772786,2094.33772786,1444.35097249,649.986755371,0.0,1431.53333537,2094.33772786
2016-05-27T01:00:00.000Z,0.0,0.0337254353717,0.782352682253,0.556068372328,53.2390003204,0.0490506945096,104.283330917,0.0,51.7533330917,1.0,89.013888677,0.0,0.0,0.0,53.2916666667,52.4699993134,1.0,88.8194440206,0.0,0.0,104.283330917,89.308119456,2.0,0.0,131.445000013,78.2059996923,41.3854166667,0.559992087883,1192.68334961,0.0,0.584745750725,0.0,1.0,16.4654098352,88.2139994303,9.16650104523,3073.33278402,87.8540000916,87.7979482015,78.2014993032,78.0864003499,,1893.99957275,54.482000351,54.4400202433,41.0600004196,40.5539296468,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.359999338786,90.6965007782,100.0,10.7815137704,46.7939996719,2.07750066121,5.68389606476,38.9824997584,224.0,79.7666664124,619.708333333,0.584745750725,46.7939996719,0.754525342669,75.4525356293,2.0,1.0,1.0,1056.33547974,1056.33547974,0.0,0.574751548997,0.0,1.0,16.3795960744,87.2629998525,8.7533996582,3429.6957194,87.1819998423,86.9964726766,78.2105000814,77.8361740112,,1796.49992879,54.3049996694,54.2918116252,41.0115000407,41.327041626,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0810000101725,100.0,10.5446577072,46.1704998016,0.917499860128,5.834938248,40.0940001806,224.0,76.066666921,572.975001017,0.574751548997,46.1704998016,0.70896639506,70.8966388702,2.0,1.0,1.0,992.552953084,992.552953084,1192.68334961,0.559212999072,2.0,0.0,3806.30029297,0.0,21.1573594411,3.59814025958,5.796875,3806.30029297,0.0341243745465,74.7791678111,74.7791678111,66.217862765,2.0,55.0131174723,41.561920166,41.0,1.0,2665.12816876,999.559474038,0.0,0.0,0.0,8.94613011678,1.0,0.0,38.6491657893,69.2553691864,1.0,92.7678553263,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.0833333333333,1.0,0.0340827356939,71.8291670481,87.7743053436,71.8291670481,2.0,0.0,81.7063461391,0.0566000007093,30.644061824,0.931973842524,763.133178187,0.916666666667,0.0833333333333,4925.91097944,0.00492591097944,541.414513074,0.677791452081,0.254206486312,0.677656319983,0.679166979022,0.0,1443.57500203,541.414513074,1314.18167114,129.393330892,0.0,0.00144357500203,0.676470801234,1.0,14.0559778384,2.0,2.0,2.0,0.0833333333333,83.797604243,72.8460451762,69.2553691864,0.692553691864,1.0,10.5,3664.68764279,112.350407963,1984.98951511,0.931997938393,1984.98951511,1.0,0.0,0.0,0.0,37.6200003624,1.0,66.0694449743,1.0,0.0,39.516667366,37.1591669718,1.0,65.8611122767,0.0,1.0,74.7791678111,0.0,1812.55993652,0.000220425988865,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.272754344017,139022.0,2206.64502459,67.6503683007,1195.23617408,0.561190697309,1195.23617408,0.274145308166,1.0,1.0,1.0,0.0,2129.82178752,2129.82178752,1939.30408732,190.517700195,0.0,1443.57500203,2129.82178752
2016-05-27T02:00:00.000Z,0.0,0.0336443477664,0.784556394812,0.557513234502,52.9772510529,0.0484319440744,103.124999364,0.0,51.1891667048,1.0,88.6666660309,0.0,0.0,0.0,53.0749998093,51.9358332952,1.0,88.4583333333,0.0,0.0,103.124999364,89.0985012054,2.0,0.0,130.524751345,77.5475002925,41.515625,0.553732916682,1178.49168396,0.0,0.577932175883,0.0,1.0,16.2575226625,87.5900001526,9.26100063324,3062.08282471,87.2480010986,87.1704076131,77.545999527,77.433072408,,1848.66624959,54.629000028,54.5782521566,40.9355004628,40.4654795329,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.341999053955,89.8355000814,100.0,10.5892376105,46.3125006358,2.07300059001,5.66828501225,38.8624998728,224.0,79.0499998728,612.816665649,0.577932175883,46.3125006358,0.754357666742,75.4357671738,2.0,1.0,1.0,1056.10073344,1056.10073344,0.0,0.567913808483,0.0,1.0,16.1729169687,86.6149997711,8.78399887085,3415.07250977,86.5535004934,86.3684031169,77.5490010579,77.1817474365,,1759.99995931,54.4519999822,54.4333394368,40.951499939,41.2530008952,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0614992777507,100.0,10.3495349884,45.6020005544,0.932500203451,5.82317932447,40.0189997355,224.0,75.5499998728,565.675000509,0.567913808483,45.6020005544,0.708116716657,70.8116725286,2.0,1.0,1.0,991.36340332,991.36340332,1178.49168396,0.552673726823,2.0,0.0,3739.20583089,0.0,20.5516161919,3.48879879713,5.45833333333,3739.20583089,0.0319973432599,70.0083332062,70.0083332062,64.6238044103,2.0,55.1541951497,41.5243403117,41.0,1.0,2627.56570628,1040.58702814,0.0,0.0,0.0,9.06852213542,1.0,0.0,38.4241658847,68.4774773916,1.0,92.5297590892,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.0833333333333,1.0,0.0340526405079,71.6041666667,87.4601758321,71.6041666667,2.0,0.0,80.5547724186,0.0566000007093,31.9018668241,0.933542806443,758.171667224,0.916666666667,0.0833333333333,4856.48492013,0.00485648492013,563.637215977,0.668726690163,0.264833841258,0.665401268942,0.699413034709,0.0,1423.22917684,563.637215977,1277.69084676,145.538330078,0.0,0.00142322917684,0.667163168391,1.0,12.6739971762,2.0,2.0,2.0,0.0833333333333,84.1738897959,71.9174766541,68.4774773916,0.684774773916,1.0,10.5,3668.15273442,112.456639243,1986.86639282,0.93356053142,1986.86639282,1.0,0.0,0.0,0.0,35.2566666603,1.0,64.5277783076,1.0,0.0,38.5833339691,34.7516663869,1.0,64.3055562973,0.0,1.0,70.0083332062,0.0,1845.90002441,0.000229473513718,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.283681488607,139022.0,2214.16052442,67.8807752424,1199.30696805,0.56351330642,1199.30696805,0.28534998088,1.0,1.0,1.0,0.0,2128.26734416,2128.26734416,1920.18095907,208.086385091,0.0,1423.22917684,2128.26734416
2016-05-27T03:00:00.000Z,0.0,0.0346299828897,0.771492445741,0.536348585734,52.2962503433,0.0482725760551,96.339167277,0.0,47.7516663869,1.0,86.8472220103,0.0,0.0,0.0,52.008333842,48.5875002543,1.0,86.6805553436,0.0,0.0,96.339167277,87.2472585042,2.0,0.0,129.156000773,76.8597504298,41.8385416667,0.545297105162,1088.5083313,0.0,0.564860290607,0.0,1.0,15.9565691153,86.6630007426,9.4770005544,2984.16617839,86.3345006307,86.2491277059,76.8575000763,76.7537206014,,1757.33294678,54.6634998322,54.6177469889,40.9654998779,40.4661153158,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.328500111898,89.5609995524,100.0,10.2848375638,45.3690007528,2.07000001272,5.67173155149,38.8954998652,224.0,74.7083333333,566.158327738,0.564860290607,45.3690007528,0.715675375802,71.5675373077,2.0,1.0,1.0,1001.94552612,1001.94552612,0.0,0.548068282248,0.0,1.0,15.8707551161,85.6850013733,8.78099950155,3325.45871989,85.6430002848,85.4521764119,76.8620007833,76.5062713623,,1683.74994914,54.4924996694,54.4754130046,40.9125000636,41.321937561,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0420010884603,100.0,10.0461567243,44.7305002213,0.899500528971,5.82459839185,40.0129995346,224.0,71.3583332698,522.349995931,0.548068282248,44.7305002213,0.680082190377,68.0082187653,2.0,1.0,1.0,952.115066528,952.115066528,1088.5083313,0.545000352369,2.0,0.0,3514.5851237,0.0,20.3288987478,3.54878340165,6.26822916667,3514.5851237,0.0309132894749,62.1100002925,62.1100002925,62.794192632,2.0,55.1833012899,41.5453567505,41.0,1.0,2429.75609244,1013.9667175,0.0,0.0,0.0,9.02019564311,1.0,0.0,35.9474991163,67.8373044332,1.0,90.4642836253,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.0,1.0,0.0347817811223,69.1274986267,85.2628129323,69.1274986267,2.0,0.0,74.4904108741,0.0566000007093,31.0857528598,0.934433728631,755.369010398,1.0,0.0,4490.87678163,0.00449087678163,549.218241524,0.659303479638,0.27513534678,0.659303479638,0.0,0.0,1316.08498128,549.218241524,1316.08498128,0.0,0.0,0.00131608498128,0.65896799167,1.0,13.7568795847,2.0,2.0,2.0,0.0,84.050631841,71.3784503937,67.8373044332,0.678373044332,1.0,10.5,3443.72280994,105.576163734,1865.30322281,0.934438826418,1865.30322281,1.0,0.0,0.0,0.0,31.316666921,1.0,62.7916679382,1.0,0.0,37.5166672071,30.7933336894,1.0,62.5277786255,0.0,1.0,62.1100002925,0.0,1470.31994629,0.000223603119361,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.294439121108,139022.0,1981.02904702,60.7335312894,1073.03057471,0.537543397062,1073.03057471,0.294794819757,1.0,1.0,1.0,0.0,1996.17478434,1996.17478434,1996.17478434,0.0,0.0,1316.08498128,1996.17478434
2016-05-27T04:00:00.000Z,0.0,0.0351182828678,0.778509455216,0.533157794894,51.5282510122,0.0477024911762,90.6391658783,0.0,44.9166666667,1.0,84.9444433848,0.0,0.0,0.0,50.8500003815,45.7225001653,1.0,84.7499987284,0.0,0.0,90.6391658783,85.4148387909,2.0,0.0,127.507501284,75.9792502721,42.09375,0.53889358101,1025.8583374,0.0,0.552825149812,0.0,1.0,15.6157305241,85.530500412,8.87800174289,2912.08284505,85.2470010122,85.1288503011,75.9709993998,75.8724543254,,1691.99962362,54.7489999135,54.6922785441,41.0675001144,40.5933710734,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.283499399821,89.7739995321,100.0,9.93183453878,44.1795008977,2.09100023905,5.68389610449,38.9764998754,224.0,71.2333342234,534.575002035,0.552825149812,44.1795008977,0.688495741345,68.8495731354,2.0,1.0,1.0,963.894037882,963.894037882,0.0,0.539565718019,0.0,1.0,15.5250818729,84.5509999593,8.53349939982,3233.59515381,84.5210005442,84.3314844767,75.9875011444,75.639444987,,1612.99994914,54.5689999262,54.5570195516,41.0804999669,41.5427831014,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0299994150798,100.0,9.68264222145,43.4405005773,0.914499282837,5.84365606308,40.1660006841,224.0,67.8416659037,491.283335368,0.539565718019,43.4405005773,0.647478074573,64.7478071849,2.0,1.0,1.0,906.469304403,906.469304403,1025.8583374,0.538036624034,2.0,0.0,3372.81150309,0.0,18.9676475525,3.16993749142,5.1875,3372.81150309,0.0284832737767,55.855000178,55.855000178,60.4603570302,2.0,55.2547912598,41.7128601074,41.0,1.0,2287.82028377,1021.19584617,0.0,0.0,0.0,9.06920687358,1.0,0.0,33.6724993388,66.9017925262,1.0,88.5357131958,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.0,1.0,0.0355207508533,66.8525002797,83.1217002869,66.8525002797,2.0,0.0,70.1390042705,0.0566000007093,31.3073803582,0.93684499137,747.822910112,1.0,0.0,4228.5392451,0.0042285392451,553.133921659,0.650966707034,0.290566746843,0.650966707034,0.0,0.0,1239.20500692,553.133921659,1239.20500692,0.0,0.0,0.00123920500692,0.649718796213,1.0,12.2301467717,2.0,2.0,2.0,0.0,85.9039999644,69.8843147971,66.9017925262,0.669017925262,1.0,9.33333333333,3341.96324436,102.456463006,1810.18483608,0.950908086464,1810.18483608,1.0,0.0,0.0,0.0,28.1791671117,1.0,60.083334287,1.0,0.0,35.891667366,27.6758332253,1.0,59.8194446564,0.0,1.0,55.855000178,0.0,1623.42004395,0.000225197309478,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.305567647367,139022.0,1888.89278047,57.9088574988,1023.12467797,0.537457562539,1023.12467797,0.307088817214,1.0,1.0,1.0,0.0,1903.6380717,1903.6380717,1903.6380717,0.0,0.0,1239.20500692,1903.6380717
2016-05-27T05:00:00.000Z,0.0,0.0323384533577,0.785429267128,0.571343742789,53.2412532171,0.0480127927368,109.422499975,0.0,54.3816665014,1.0,90.5416647593,0.0,0.0,0.0,54.2000001272,55.1100006104,1.0,90.3333352407,0.0,0.0,109.422499975,90.7571379344,2.0,0.0,129.884251912,76.6429986954,41.9505208333,0.54859623002,1249.25834147,0.0,0.570909187946,0.0,1.0,16.1366577943,87.1415011088,9.63360290527,3127.49943034,86.8160018921,86.6808446248,76.6459980011,76.5232467651,,1984.66618856,54.6725002925,54.6132914225,41.0,40.4877497355,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.325499216715,88.4105002085,100.0,10.4620879491,45.8160018921,2.08499972026,5.67456988494,38.9150002797,224.0,82.4499994914,647.100001017,0.570909187946,45.8160018921,0.807793593634,80.7793585459,2.0,1.0,1.0,1130.91103109,1130.91103109,0.0,0.568240154977,0.0,1.0,16.0435918172,86.2325007121,9.27200147841,3497.56221517,86.1365000407,85.9486287435,76.6399993896,76.2919565837,,1878.24992879,54.5029996236,54.4849777222,41.0055001577,41.1610895793,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.100500742594,100.0,10.2238591512,45.130999883,1.02699979146,5.82074638208,39.9785003662,224.0,79.2666657766,602.158337911,0.568240154977,45.130999883,0.754876196725,75.4876206716,2.0,1.0,1.0,1056.82667542,1056.82667542,1249.25834147,0.547531925686,2.0,0.0,3994.74841309,0.0,22.5619513194,3.46398557226,6.1640625,3994.74841309,0.0365016401408,83.740834554,83.740834554,69.0042695999,2.0,55.0972569784,41.4275360107,41.0,1.0,2798.95456872,1138.9130444,0.0,0.0,0.0,9.73931757609,1.0,0.0,40.4608325958,66.906680425,1.0,94.3809490204,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.25,1.0,0.0324557372293,73.6408316294,89.4057890574,73.6408316294,2.0,0.0,85.8091379996,0.0566000007093,34.916303283,0.936667697007,748.37533339,0.75,0.25,5173.26003404,0.00517326003404,616.89580999,0.665759946349,0.270902106026,0.660727284461,0.679432635983,0.0,1516.06248983,616.89580999,1099.7899882,416.272501628,0.0,0.00151606248983,0.664494762818,1.0,11.8353169011,2.0,2.0,2.0,0.25,85.3844725291,69.9965159098,66.906680425,0.66906680425,1.0,9.91666666667,3937.86761312,120.725441283,2132.95829982,0.936662052375,2132.95829982,1.0,0.0,0.0,0.0,42.2416667938,1.0,69.1666666667,1.0,0.0,41.3500006994,41.4991666476,1.0,68.9166673024,0.0,1.0,83.740834554,0.0,1747.90002441,0.00025115667508,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.289220755062,139022.0,2412.90577386,73.9738210985,1306.95795356,0.573934295506,1306.95795356,0.290566859502,1.0,1.0,1.0,0.0,2277.19089762,2277.19089762,1664.51426188,612.676635742,0.0,1516.06248983,2277.19089762
2016-05-27T06:00:00.000Z,0.0,0.0326409066305,0.782402559326,0.565066342153,52.9667498271,0.0476507323405,106.366665522,0.0,52.762500445,1.0,89.6944446564,0.0,0.0,0.0,53.6833337148,53.6041663488,1.0,89.4722226461,0.0,0.0,106.366665522,89.9697818756,2.0,0.0,129.319499969,76.3527501424,41.8645833333,0.544388599062,1214.66664632,0.0,0.572332914303,0.0,1.0,16.009749651,86.7739995321,9.49319915771,3104.99945068,86.4500001272,86.3197097778,76.3535003662,76.2388076782,,1922.99956258,54.6935005188,54.6368586222,40.9804999034,40.4788386027,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.323999404907,86.9000002543,100.0,10.33801802,45.4695002238,2.09100023905,5.67173155149,38.8894996643,224.0,80.8916657766,630.266662598,0.572332914303,45.4695002238,0.78539432344,78.5394318899,2.0,1.0,1.0,1099.55205282,1099.55205282,0.0,0.560125628779,0.0,1.0,15.9215181669,85.829000473,9.26100006104,3455.1924235,85.7389996847,85.5563201904,76.3519999186,76.0062052409,,1844.74992879,54.522500356,54.5085627238,40.9890003204,41.2204538981,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0900007883708,100.0,10.1001635393,44.7499993642,0.98500029246,5.82135454814,40.004000028,224.0,77.4250011444,584.39999644,0.560125628779,44.7499993642,0.742942490351,74.2942485809,2.0,1.0,1.0,1040.11948649,1040.11948649,1214.66664632,0.543501741161,2.0,0.0,3915.40187581,0.0,22.5736252467,3.19970285892,6.76822916667,3915.40187581,0.0355640847105,80.2050005595,80.2050005595,68.4411541621,2.0,55.1168746948,41.453008016,41.0,1.0,2721.42494874,1142.00033383,0.0,0.0,0.0,9.94113413493,1.0,0.0,39.6499996185,66.4123662313,1.0,93.7559496562,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.166666666667,1.0,0.0327833063371,72.8299980164,88.4677143097,72.8299980164,2.0,0.0,83.4322684589,0.0566000007093,35.0109520662,0.937854475271,744.68392094,0.833333333333,0.166666666667,5029.96335856,0.00502996335856,618.568049955,0.660647095974,0.277229472925,0.655951275175,0.681715996917,0.0,1474.06832886,618.568049955,1196.83998617,277.228342692,0.0,0.00147406832886,0.659499868751,1.0,11.7524990596,2.0,2.0,2.0,0.166666666667,86.6192207336,69.2386213938,66.4123662313,0.664123662313,1.0,10.5,3863.42528256,118.443220525,2092.63637881,0.937876568899,2092.63637881,1.0,0.0,0.0,0.0,40.3608334859,1.0,68.2638883591,1.0,0.0,40.8500003815,39.8441669146,1.0,68.083334287,0.0,1.0,80.2050005595,0.0,1671.09008789,0.000251837493822,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.295592706032,139022.0,2338.07753722,71.6797693993,1266.42700532,0.567586526993,1266.42700532,0.296808160671,1.0,1.0,1.0,0.0,2231.24923706,2231.24923706,1824.58672078,406.662516276,0.0,1474.06832886,2231.24923706
2016-05-27T07:00:00.000Z,0.0,0.0327244302985,0.786870636276,0.568212264767,53.1362498601,0.0480169658777,107.065830866,0.0,53.1116660436,1.0,89.8888893127,0.0,0.0,0.0,53.7750005722,53.9541664124,1.0,89.6250006358,0.0,0.0,107.065830866,90.2375424703,2.0,0.0,129.779250145,76.6430002848,41.765625,0.552444363528,1231.63334147,0.0,0.580304363393,0.0,1.0,16.1233626207,87.0919996897,9.4800008138,3096.24947103,86.7740008036,86.6325200399,76.6504999797,76.5232493083,,1958.99955241,54.5480000178,54.4858881632,41.0435002645,40.4750239054,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.317998886108,88.994000117,100.0,10.4579158624,45.7305005391,2.20200030009,5.6654466788,38.8414999644,224.0,82.1083335876,642.133331299,0.580304363393,45.7305005391,0.787500156221,78.8335870107,2.0,1.0,1.0,1102.50021871,1102.50021871,0.0,0.56328733967,0.0,1.0,16.0085411072,86.1005001068,8.95724773407,3457.44219971,86.0104986827,85.8240356445,76.63550059,76.2900416056,,1867.24993896,54.3710002899,54.3593902588,40.9799995422,41.2421569824,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0900014241536,100.0,10.1841453711,45.0304991404,0.950499534607,5.82439569632,40.0295000076,224.0,77.8750006358,589.499997457,0.56328733967,45.0304991404,0.744138259888,74.4138272603,2.0,1.0,1.0,1041.79356384,1041.79356384,1231.63334147,0.551288448614,2.0,0.0,3948.65738932,0.0,22.5615294774,3.33360004425,6.43229166667,3948.65738932,0.036751520179,83.5649995804,83.5649995804,68.852074941,2.0,54.9688339233,41.4288075765,41.0,1.0,2760.47668748,1096.90337115,0.0,0.0,0.0,9.78813171387,1.0,0.0,39.7766660055,66.8623682658,1.0,93.7499987284,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.25,1.0,0.0329773547349,72.9566669464,88.675819397,72.9566669464,2.0,0.0,84.6294997666,0.0566000007093,33.6283888988,0.937128253765,746.943515244,0.75,0.25,5102.14202181,0.00510214202181,594.141139176,0.67067550812,0.266499706062,0.664690000705,0.685759582854,0.0,1495.2208252,594.141139176,1060.90082804,434.319997152,0.0,0.0014952208252,0.669014006853,1.0,12.2730909782,2.0,2.0,2.0,0.25,86.5114339193,69.7017676036,66.8623682658,0.668623682658,1.0,11.0833333333,3857.38005862,118.257888665,2089.36196437,0.937175214182,2089.36196437,1.0,0.0,0.0,0.0,41.9825000763,1.0,68.8472223282,1.0,0.0,41.1750005086,41.582499822,1.0,68.6249996821,0.0,1.0,83.5649995804,0.0,1806.66992188,0.000241892570232,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.284364867987,139022.0,2360.14841398,72.3564087884,1278.38176469,0.573413187644,1278.38176469,0.286086727883,1.0,1.0,1.0,0.0,2229.42512004,2229.42512004,1596.08362834,633.341491699,0.0,1495.2208252,2229.42512004
2016-05-27T08:00:00.000Z,0.0,0.0324321724939,0.80774617859,0.595575589256,53.8742488225,0.0494562518113,117.115000407,0.0,58.0991665522,1.0,92.3194440206,0.0,0.0,0.0,55.2500003179,59.0158338547,1.0,92.0833333333,0.0,0.0,117.115000407,92.4268824259,2.0,0.0,131.408248901,77.5340000788,42.0963541667,0.563958291332,1334.05833435,0.0,0.5944115309,0.0,1.0,16.4714531104,88.1810003916,9.11249923706,3201.24943034,87.8329989115,87.7286402384,77.5370000203,77.411491394,,2084.33290609,54.7355000178,54.6725311279,41.3344999949,40.7231826782,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.348001480103,93.9440008799,100.0,10.793639342,46.4984989166,2.40000025431,5.67781384786,38.9344997406,224.0,86.9666659037,690.508338928,0.5944115309,46.4984989166,0.824964494251,82.4964478811,2.0,1.0,1.0,1154.95029195,1154.95029195,0.0,0.581848751402,0.0,1.0,16.384430488,87.2840003967,8.74500020345,3569.17822266,87.1504999797,86.9817810059,77.5310001373,77.1779225667,,1945.49994914,54.558499972,54.5474522909,41.0175002416,41.2606633504,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.133500417074,100.0,10.556993564,46.1329997381,0.97150071462,5.82743684451,40.045999527,224.0,83.183333079,643.550005595,0.581848751402,46.1329997381,0.783297526042,78.3297506968,2.0,1.0,1.0,1096.61653646,1096.61653646,1334.05833435,0.561753202989,2.0,0.0,4186.69696045,0.0,23.9152653434,3.56886714697,7.0703125,4186.69696045,0.0409177071997,100.751665751,100.751665751,72.3339948654,2.0,55.1687520345,41.5918528239,41.0,1.0,3006.80287628,1050.02484014,0.0,0.0,0.0,9.62474950155,1.0,0.0,43.5391654968,67.9122505188,1.0,95.6488081614,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.416666666667,1.0,0.0329073234008,76.7191664378,91.350338618,76.7191664378,2.0,0.0,92.1812614722,0.0566000007093,32.1912071804,0.931961767981,763.178155153,0.583333333333,0.416666666667,5557.42251907,0.00555742251907,568.749236343,0.68849117208,0.240432400342,0.674210202881,0.7051554447,0.0,1628.64417521,568.749236343,858.846669515,769.797505697,0.0,0.00162864417521,0.68507776161,1.0,11.1069751851,2.0,2.0,2.0,0.416666666667,77.7823867798,72.8482672951,67.9122505188,0.679122505188,1.0,10.5,4010.19340516,122.942774118,2172.13379112,0.918245349428,2172.13379112,1.0,0.0,0.0,0.0,50.8824995359,1.0,72.4999996821,1.0,0.0,43.3666677475,49.869166851,1.0,72.2777795792,0.0,1.0,100.751665751,0.0,1958.0,0.000231554769608,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.261838952402,139022.0,2644.51140402,81.0742862871,1432.40786698,0.60553446004,1432.40786698,0.265694539041,1.0,1.0,1.0,0.0,2365.52659098,2365.52659098,1273.85593669,1091.6706543,0.0,1628.64417521,2365.52659098
2016-05-27T09:00:00.000Z,0.0,0.0337453073282,0.786242733321,0.558413560065,52.84375,0.0494161767618,104.97750028,0.0,51.9675003688,1.0,89.1388893127,0.0,0.0,0.0,53.3333339691,53.0100002289,1.0,88.8888905843,0.0,0.0,104.97750028,89.1243203481,2.0,0.0,129.991500219,77.1477502187,41.9375,0.557222616142,1184.28333537,0.0,0.580446892916,0.0,1.0,16.1511614323,87.2240009308,8.75880126953,3060.83276367,86.9030005137,86.7984670003,77.1485004425,77.0375289917,,1806.99958293,54.9650001526,54.9050420125,40.9564994176,40.4406636556,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.321000417074,88.6895001729,100.0,10.489972353,45.9465010961,2.14349969228,5.66118903955,38.8129997253,224.0,78.9583339691,615.191660563,0.580446892916,45.9465010961,0.7540293194,75.4029324849,2.0,1.0,1.0,1055.64104716,1055.64104716,0.0,0.565997322628,0.0,1.0,16.0544696649,86.2655003866,9.02999941508,3415.82240804,86.17699941,86.0042088826,77.1469999949,76.7939402262,,1731.49995931,54.7925008138,54.7744166056,40.951499939,41.2823638916,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0885009765625,100.0,10.2355480989,45.225499471,0.971500078837,5.81892168522,39.9799998601,224.0,75.4750003815,569.091669718,0.565997322628,45.225499471,0.71346349807,71.3463487625,2.0,1.0,1.0,998.848897298,998.848897298,1184.28333537,0.55524778739,2.0,0.0,3655.77530924,0.0,21.8839823405,3.65327119827,7.18489583333,3655.77530924,0.0329895128946,72.2849998474,72.2849998474,65.462085406,2.0,55.4458491007,41.5128758748,41.0,1.0,2646.09541005,1000.20672607,0.0,0.0,0.0,9.03797340393,1.0,0.0,38.5399988492,68.1105270386,1.0,92.5476156871,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.166666666667,1.0,0.0342535179381,71.7199983597,87.5176010132,71.7199983597,2.0,0.0,81.1228480584,0.0566000007093,30.6639049969,0.929164732121,772.083095013,0.833333333333,0.166666666667,4890.73305585,0.00489073305585,541.765099163,0.674372527284,0.25490839639,0.670814446475,0.689143546447,0.0,1433.2658488,541.765099163,1148.94333903,284.322509766,0.0,0.0014332658488,0.671906992793,1.0,13.2164538691,2.0,2.0,2.0,0.166666666667,72.5960648855,74.461739858,68.1105270386,0.681105270386,1.0,10.5,3646.30213612,111.786753055,1975.03094796,0.929280923674,1975.03094796,1.0,0.0,0.0,0.0,36.4075005849,1.0,65.2916676203,1.0,0.0,39.0666672389,35.8774998983,1.0,65.1111129125,0.0,1.0,72.2849998474,0.0,1738.70996094,0.000220568722914,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.274307144262,139022.0,2214.99617281,67.9063941893,1199.75959962,0.564504424638,1199.75959962,0.276882554595,1.0,1.0,1.0,0.0,2125.33249919,2125.33249919,1712.75878906,412.573710124,0.0,1433.2658488,2125.33249919
2016-05-27T10:00:00.000Z,0.0,0.0352822650246,0.770621534363,0.526874534551,51.964000384,0.0480141517359,90.9758319855,0.0,45.3525002797,1.0,85.3055566152,0.0,0.0,0.0,51.0666656494,45.6766659419,1.0,85.1111087799,0.0,0.0,90.9758319855,85.8510843913,2.0,0.0,128.625,76.660999616,41.8776041667,0.545147526989,1033.70000203,0.0,0.554531063329,0.0,1.0,15.8405388991,86.2820002238,9.33900006612,2907.49951172,86.005999883,85.856842041,76.6669998169,76.56006368,,1599.33292643,55.6250006358,55.5598907471,41.0270004272,40.5660171509,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.27600034078,92.392999649,100.0,10.1653607686,44.9789994558,2.10300064087,5.67517820994,38.9239997864,224.0,72.1750005086,539.308331807,0.554531063329,44.9789994558,0.694497331892,69.4497318268,2.0,1.0,1.0,972.296264648,972.296264648,0.0,0.538041039498,0.0,1.0,15.7462644577,85.2545000712,8.58300081889,3244.46887207,85.238000234,85.0381444295,76.6549994151,76.3072687785,,1529.74994914,55.4464998245,55.4272333781,41.0279998779,41.6066131592,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0164998372396,100.0,9.89997259776,44.210000356,0.848499933879,5.84629174074,40.1765000025,224.0,68.5499992371,494.391667684,0.538041039498,44.210000356,0.656011080061,65.6011069616,2.0,1.0,1.0,918.415512085,918.415512085,1033.70000203,0.54522359953,2.0,0.0,3172.69486491,0.0,16.6070776853,3.46555578709,5.02083333333,3172.69486491,0.0235412422651,44.984167099,44.984167099,56.5293397903,2.0,56.1316274007,41.7841873169,41.0,1.0,2283.03089496,952.387928662,0.0,0.0,0.0,7.9334042867,1.0,0.0,33.7216660182,68.7335955302,1.0,88.6190452576,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.0,1.0,0.0353844358095,66.9016653697,83.6504516602,66.9016653697,2.0,0.0,69.9921732607,0.0566000007093,29.197896998,0.925578299136,783.648769576,1.0,0.0,4219.68709938,0.00421968709938,515.863898095,0.652157617075,0.272053717477,0.652157617075,0.0,0.0,1236.6108195,515.863898095,1236.6108195,0.0,0.0,0.0012366108195,0.652191907167,1.0,13.3617328397,2.0,2.0,2.0,0.0,68.3227920532,76.4415962913,68.7335955302,0.687335955302,1.0,10.5,3230.29995453,99.0331381853,1749.70206615,0.922749107529,1749.70206615,1.0,0.0,0.0,0.0,22.7108332316,1.0,56.0277783076,1.0,0.0,33.4750006994,22.2733335495,1.0,55.791668574,0.0,1.0,44.984167099,0.0,1383.80993652,0.000210023571795,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.294829564458,139022.0,1847.19289391,56.6304404211,1000.53780409,0.527658613219,1000.53780409,0.294801723527,1.0,1.0,1.0,0.0,1896.18397013,1896.18397013,1896.18397013,0.0,0.0,1236.6108195,1896.18397013
2016-05-27T11:00:00.000Z,0.0,0.0314078090217,0.816566411708,0.615520157403,54.7164993286,0.0498470398572,125.46666654,0.0,62.1033328374,1.0,94.5833320618,0.0,0.0,0.0,56.6500005722,63.3633333842,1.0,94.4166673024,0.0,0.0,125.46666654,94.7661616007,2.0,0.0,132.71699969,78.0005003611,42.0390625,0.573994724782,1445.45829773,0.0,0.605295862479,0.0,1.0,16.751859347,89.0239995321,9.32399749756,3279.99943034,88.6955000559,88.5793533325,78.0080006917,77.8940251668,,2184.99953206,55.0010000865,54.9674657186,41.5055001577,40.8746312459,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.328499476115,92.8294995626,100.0,11.0551907221,47.1899998983,2.43750063578,5.69666874409,39.0679995219,224.0,92.1500008901,742.824991862,0.605295862479,47.1899998983,0.874431057885,87.4431050618,2.0,1.0,1.0,1224.20348104,1224.20348104,0.0,0.601879731774,0.0,1.0,16.6878012021,88.2259998322,9.13500022888,3669.29071045,88.0429992676,87.8577550252,77.9930000305,77.6314315796,,2037.49991862,54.8164993922,54.8222249349,41.1029996872,41.2389602661,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.180000305176,100.0,10.8528629939,46.9399995804,1.0015001297,5.83493820826,40.1014995575,224.0,89.0499992371,702.633331299,0.601879731774,46.9399995804,0.830728458223,83.0728460948,2.0,1.0,1.0,1163.01984151,1163.01984151,1445.45829773,0.57313655461,2.0,0.0,4407.81705729,0.0,25.3259399732,3.63356902202,7.32552083333,4407.81705729,0.0435570424165,111.654164632,111.654164632,75.8247346878,2.0,55.3914388021,41.6619135539,41.0,1.0,3252.39818367,1028.70626502,0.0,0.0,0.0,9.51239267985,1.0,0.0,45.9124991099,68.4956080119,1.0,97.8452377319,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.583333333333,1.0,0.0316624410569,79.0925006866,93.9456494649,79.0925006866,2.0,0.0,99.710616132,0.0566000007093,31.5376315295,0.920737973509,799.49820014,0.416666666667,0.583333333333,6011.35214069,0.00601135214069,557.201963503,0.699563751053,0.221266146655,0.683957107959,0.70941553769,0.0,1761.67164103,557.201963503,666.514984131,1095.1566569,0.0,0.00176167164103,0.698195040226,1.0,11.2249522523,2.0,2.0,2.0,0.583333333333,59.2575232188,78.9992542267,68.4956080119,0.684956080119,1.0,9.91666666667,4281.10444869,131.248247661,2318.87360453,0.920829897708,2318.87360453,1.0,0.0,0.0,0.0,56.2133324941,1.0,75.7916666667,1.0,0.0,45.3750009537,55.4408330917,1.0,75.6250006358,0.0,1.0,111.654164632,0.0,1948.56994629,0.000226853530589,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.240289924562,139022.0,2886.2584913,88.4856638797,1563.35093235,0.620810153817,1563.35093235,0.24168833337,1.0,1.0,1.0,0.0,2518.24317424,2518.24317424,974.498219808,1543.74495443,0.0,1761.67164103,2518.24317424
2016-05-27T12:00:00.000Z,0.0,0.0334349069509,0.774695992885,0.551166397152,53.1759986877,0.0483474112852,103.231666565,0.0,51.2408339183,1.0,88.9444471995,0.0,0.0,0.0,53.2166671753,51.9908332825,1.0,88.6944459279,0.0,0.0,103.231666565,89.3110637665,2.0,0.0,130.681499163,77.5055004756,41.6380208333,0.552406031251,1180.69167074,0.0,0.571477907783,0.0,1.0,16.2901559671,87.6979986827,9.67628370013,3058.33284505,87.3754990896,87.2689615885,77.5115006765,77.4197438558,,1829.99956258,55.1059999466,55.0757573446,41.0029996236,40.4934768677,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.322499593099,91.1014982859,100.0,10.6153833866,46.3724994659,2.08499940236,5.67477269967,38.9180002213,224.0,79.2666670481,615.008336385,0.571477907783,46.3724994659,0.768462684268,76.8462702433,2.0,1.0,1.0,1075.84775798,1075.84775798,0.0,0.559980613365,0.0,1.0,16.1982989311,86.6914997101,9.11249987284,3411.32301839,86.6120001475,86.4054641724,77.4995002747,77.1313603719,,1734.24994914,54.9319998423,54.9216791789,40.9710000356,41.3442789714,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0794995625814,100.0,10.3659962813,45.6410001119,0.889000574748,5.83230257034,40.0819994609,224.0,75.7916666667,565.683326721,0.559980613365,45.6410001119,0.720975701468,72.0975701014,2.0,1.0,1.0,1009.36598206,1009.36598206,1180.69167074,0.552696870326,2.0,0.0,3655.77530924,0.0,21.1660497839,3.52500041326,7.37760416667,3655.77530924,0.0317943987804,68.155834198,68.155834198,65.3869771957,2.0,55.592265736,41.5842107137,41.0,1.0,2628.3256787,992.115920049,0.0,0.0,0.0,8.49857838949,1.0,0.0,38.2824993134,69.012922287,1.0,92.6547597249,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.0,1.0,0.0335323409314,71.4625002543,87.6494960785,71.4625002543,2.0,0.0,80.5780713243,0.0566000007093,30.4158605668,0.91671616867,812.893699816,1.0,0.0,4857.88956421,0.00485788956421,537.382688793,0.666073788648,0.251423335776,0.666073788648,0.0,0.0,1423.64081828,537.382688793,1423.64081828,0.0,0.0,0.00142364081828,0.666433627407,1.0,13.7536939067,2.0,2.0,2.0,0.0,54.9762375572,81.0386137529,69.012922287,0.69012922287,1.0,10.5,3604.82625229,110.515203356,1952.56540586,0.913539862558,1952.56540586,1.0,0.0,0.0,0.0,34.3458333015,1.0,64.9722216924,1.0,0.0,38.8833341599,33.8100001017,1.0,64.8055556615,0.0,1.0,68.155834198,0.0,1520.58996582,0.000218784513004,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.275218790203,139022.0,2179.70254492,66.8243774177,1180.64269576,0.552383117504,1180.64269576,0.274761409962,1.0,1.0,1.0,0.0,2137.36201986,2137.36201986,2137.36201986,0.0,0.0,1423.64081828,2137.36201986
2016-05-27T13:00:00.000Z,0.0,0.0330560765349,0.776189709145,0.556176181395,53.5149993896,0.0487787200083,106.396666209,0.0,52.6950003306,1.0,89.6805566152,0.0,0.0,0.0,53.683333079,53.7016665141,1.0,89.4722207387,0.0,0.0,106.396666209,90.2073745728,2.0,0.0,131.280749957,77.7657505671,41.546875,0.560251703881,1222.34166463,0.0,0.582495288686,0.0,1.0,16.4243157705,88.1074994405,9.80228533064,3081.24949137,87.7669995626,87.6790542603,77.7740001678,77.6895802816,,1850.66626994,55.1929995219,55.1738586426,41.0734996796,40.5666503906,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.34049987793,89.3900000254,100.0,10.737581412,46.693499883,2.06849956512,5.68673443794,39.0050001144,224.0,81.1249993642,634.366663615,0.582495288686,46.693499883,0.777691795712,77.7691777547,2.0,1.0,1.0,1088.768514,1088.768514,0.0,0.571773339736,0.0,1.0,16.346962293,87.1145000458,9.26999982198,3437.19476318,87.0275007884,86.8150202433,77.7575009664,77.3871307373,,1774.74993896,55.0189997355,55.0147577922,41.1134996414,41.3768335978,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0869992574056,100.0,10.5037115415,45.914001147,0.957999865214,5.84325059255,40.1554997762,224.0,78.0416666667,587.975001017,0.571773339736,45.914001147,0.733822929746,73.382294337,2.0,1.0,1.0,1027.35210164,1027.35210164,1222.34166463,0.560167023967,2.0,0.0,3720.53609212,0.0,21.5495284398,3.46718182166,6.66927083333,3720.53609212,0.0329136194357,72.0266669591,72.0266669591,66.5115146637,2.0,55.6887791951,41.619237264,41.0,1.0,2719.24178869,960.121178619,0.0,0.0,0.0,8.579261144,1.0,0.0,38.940832456,69.1947390238,1.0,93.2738075256,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.0,1.0,0.0331161513088,72.120833079,88.5490894318,72.120833079,2.0,0.0,83.3653380829,0.0566000007093,29.4349796289,0.913475677193,823.839847224,1.0,0.0,5025.92826105,0.00502592826105,520.052637103,0.675086852108,0.238362468101,0.675086852108,0.0,0.0,1472.8858134,520.052637103,1472.8858134,0.0,0.0,0.0014728858134,0.674975524346,1.0,14.5609318112,2.0,2.0,2.0,0.0,51.6068023046,82.635070165,69.1947390238,0.691947390238,1.0,11.0833333333,3679.36296731,112.800317712,1992.9384505,0.913449320209,1992.9384505,1.0,0.0,0.0,0.0,36.2716665268,1.0,66.2222226461,1.0,0.0,39.5833339691,35.7549997965,1.0,65.9722235998,0.0,1.0,72.0266669591,0.0,1609.75,0.000211728932319,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.260947665982,139022.0,2244.28786691,68.8044062717,1215.62553727,0.557173414147,1215.62553727,0.261086268493,1.0,1.0,1.0,0.0,2181.77232869,2181.77232869,2181.77232869,0.0,0.0,1472.8858134,2181.77232869
2016-05-27T14:00:00.000Z,0.0,0.0324583592077,0.787141010543,0.578570470723,54.361749649,0.0498902760205,116.974998474,0.0,57.9883330663,1.0,92.5694465637,0.0,0.0,0.0,55.3999999364,58.9866663615,1.0,92.3333326976,0.0,0.0,116.974998474,92.7465470632,2.0,0.0,132.929250399,78.5675007502,41.421875,0.56948785036,1335.64164225,0.0,0.594238545836,0.0,1.0,16.7905359268,89.193499883,,3201.24938965,88.8605003357,88.7675425212,78.5750007629,78.4832204183,,1987.66618856,55.0520003637,55.0490036011,40.9939997991,40.4960199992,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.332999547323,90.1610005697,100.0,11.1123166879,47.8665005366,2.05199972788,5.67821923892,38.9420000712,224.0,86.5750001272,691.533330282,0.594238545836,47.8665005366,0.831431608654,83.1431617737,2.0,1.0,1.0,1164.00425212,1164.00425212,0.0,0.589429215915,0.0,1.0,16.716808478,88.2844994863,9.57749938965,3580.42681885,88.1375001272,87.9312362671,78.5600007375,78.171043396,,1887.99991862,54.8704996109,54.8802388509,40.9770002365,41.1553446452,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.146999359131,100.0,10.8920073509,47.1604998906,0.955000559489,5.82480120659,40.021999677,224.0,83.0416653951,644.10832723,0.589429215915,47.1604998906,0.78041721889,78.0417226156,2.0,1.0,1.0,1092.58410645,1092.58410645,1335.64164225,0.569621460989,2.0,0.0,4004.66676839,0.0,23.4864679972,3.77724738916,7.875,4004.08331299,0.0369622757618,86.8266658783,86.8266658783,70.4286969503,2.0,55.5666783651,41.5077819824,41.0,1.0,2982.66378874,962.543872957,0.0,0.0,0.0,8.72178522746,1.0,0.0,42.9458316167,69.8532155355,1.0,96.4285697937,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.5,1.0,0.032482719741,76.125831604,91.5701122284,76.125831604,2.0,0.0,91.441215772,0.0566000007093,29.5092535435,0.911113386695,831.920048801,0.5,0.5,5512.80665492,0.00551280665492,521.364897062,0.68884271098,0.22229838086,0.688323886305,0.689334582936,0.0,1615.569163,521.364897062,785.650828044,829.918334961,0.0,0.001615569163,0.688956737518,1.0,14.5760552122,2.0,2.0,2.0,0.5,50.7223205566,83.7733058929,69.8532155355,0.698532155355,1.0,9.91666666667,3945.2076617,120.950469316,2136.93406007,0.91114109184,2136.93406007,1.0,0.0,0.0,0.0,43.697499911,1.0,70.3888899485,1.0,0.0,42.1166667938,43.1674995422,1.0,70.1944459279,0.0,1.0,86.8266658783,0.0,1691.94995117,0.00021226319247,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.243977999511,139022.0,2507.2165662,76.8651605597,1358.04168898,0.579038731418,1358.04168898,0.243828152098,1.0,1.0,1.0,0.0,2345.33825684,2345.33825684,1141.39701335,1203.94124349,0.0,1615.569163,2345.33825684
2016-05-27T15:00:00.000Z,0.0,0.0312701927186,0.816052998109,0.619695014634,55.4439999262,0.0501195285069,128.854167938,0.0,63.8775008519,1.0,95.5277786255,0.0,0.0,0.0,57.2500009537,65.0233341853,1.0,95.416668574,0.0,0.0,128.854167938,95.9870758057,2.0,0.0,134.731500308,79.2875003815,41.484375,0.584488370854,1502.33334351,0.0,0.620534492116,0.0,1.0,17.1954332987,90.3770001729,,3323.74938965,90.0260003408,89.9386927287,79.2950000763,79.2082901001,,2182.99952189,55.1824992498,55.1859614054,41.5205001831,40.9089864095,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.350999832153,90.2374986013,100.0,11.4849623839,48.5055001577,2.32650025686,5.7128880024,39.1939999262,224.0,94.8333333333,769.825007121,0.620534492116,48.5055001577,0.885596705845,88.5596701304,2.0,1.0,1.0,1239.83538818,1239.83538818,0.0,0.620510451307,0.0,1.0,17.1652169228,89.6209990184,9.67499923706,3715.40989176,89.4109999339,89.1937637329,79.2800006866,78.8777669271,,2053.49985758,54.9980004628,55.0083821615,41.2214997609,41.2606582642,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.209999084473,100.0,11.3189252218,48.2015002569,1.02399984996,5.84629174074,40.1854998271,224.0,91.933333079,732.508326213,0.620510451307,48.1895001729,0.842158610026,84.2158603668,2.0,1.0,1.0,1179.02205404,1179.02205404,1502.33334351,0.584128740978,2.0,0.0,4428.8207194,0.0,25.020550251,3.45688120524,7.15625,4428.8207194,0.0423064162776,109.4658343,109.4658343,76.1430257161,2.0,55.6767603556,41.7332407633,41.0,1.0,3361.98248496,946.890879759,0.0,0.0,0.0,8.79165712992,1.0,0.0,47.194999059,70.5033429464,1.0,98.8392848969,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.833333333333,1.0,0.0313105723576,80.3750006358,95.4175122579,80.3750006358,2.0,0.0,103.070204221,0.0566000007093,29.0293708515,0.908084342002,842.397249856,0.166666666667,0.833333333333,6213.8949374,0.0062138949374,512.886404376,0.708477836041,0.199540361813,0.692178592707,0.711370818697,0.0,1821.02832031,512.886404376,268.18166097,1552.84665934,0.0,0.00182102832031,0.707865263025,1.0,12.6825063112,2.0,2.0,2.0,0.833333333333,49.0253327688,85.2076657613,70.5033429464,0.705033429464,1.0,9.91666666667,4308.87336472,132.099575073,2333.91472469,0.908018197854,2333.91472469,1.0,0.0,0.0,0.0,55.1591669718,1.0,75.8472232819,1.0,0.0,45.3416668574,54.30666701,1.0,75.5694446564,0.0,1.0,109.4658343,0.0,1954.94995117,0.000208811345337,0.166666666667,0.833333333333,0.833333333333,0.0,0.833333333333,0.166666666667,0.0,0.219753703488,139022.0,2948.29974895,90.3876979102,1596.95577345,0.621301578898,1596.95577345,0.220466475029,1.0,1.0,1.0,0.0,2570.33915202,2570.33915202,387.445760091,2182.89339193,0.0,1821.02832031,2570.33915202
