timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-05-27T16:00:00.000Z,0.0,0.0322708491518,0.799828944731,0.597181291069,54.7584997813,0.050980512174,125.01499939,0.0,62.096666654,1.0,94.638888677,0.0,0.0,0.0,56.6583334605,62.9183333715,1.0,94.4305559794,0.0,0.0,125.01499939,94.443016688,2.0,0.0,133.646999359,78.8884995778,41.3645833333,0.579266227387,1419.61664836,0.0,0.608239758882,0.0,1.0,16.9500776927,89.7065003713,9.90000152588,3292.91607666,89.3314997355,89.3086115519,78.8854993184,78.8235321045,,2085.3328654,54.9274991353,54.9413503011,41.0,40.4444783529,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.375000635783,89.9959996541,100.0,11.2888886134,48.3194999695,2.19149939219,5.66118903955,38.8205003738,224.0,91.0833339691,735.966664632,0.608239758882,48.3314997355,0.863134765625,86.3134759267,2.0,1.0,1.0,1208.38867188,1208.38867188,0.0,0.60495236641,0.0,1.0,16.8848107656,88.807999293,9.56249904633,3670.79052734,88.6309992472,88.4251251221,78.8914998372,78.4816665649,,1958.49996948,54.7505000432,54.7610270182,40.9214998881,41.038541158,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.177000045776,100.0,11.0719711781,47.7094993591,0.978999773661,5.81283950806,39.9425001144,224.0,87.0083344777,683.650004069,0.60495236641,47.7094993591,0.806078651065,80.607866923,2.0,1.0,1.0,1128.51011149,1128.51011149,1419.61664836,0.578614993379,2.0,0.0,4196.6153361,0.0,25.2695905368,4.19682468971,8.34375,4196.6153361,0.0405318081589,99.7649981181,99.7649981181,73.3219712575,2.0,55.453435262,41.4358139038,41.0,1.0,3181.89495629,904.839221475,0.0,0.0,0.0,8.50527191162,1.0,0.0,45.9066654841,70.3802274068,1.0,98.1130949656,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.75,1.0,0.0322976748372,79.0866661072,93.4884847005,79.0866661072,2.0,0.0,97.5491586952,0.0566000007093,27.7401693085,0.903160916281,859.721898409,0.25,0.75,5881.04222693,0.00588104222693,490.108992241,0.703257247561,0.199986092916,0.680839581772,0.709980610974,0.0,1723.48334757,490.108992241,384.963338216,1338.52000936,0.0,0.00172348334757,0.702424993118,1.0,14.5237028792,2.0,2.0,2.0,0.75,43.5325256983,87.4858131409,70.3802274068,0.703802274068,1.0,10.5,4086.73417777,125.289328004,2213.59233982,0.903243340477,2213.59233982,1.0,0.0,0.0,0.0,50.2866659164,1.0,73.7083333333,1.0,0.0,44.1000013351,49.4783328374,1.0,73.5000019073,0.0,1.0,99.7649981181,0.0,1914.01000977,0.000199537981819,0.25,0.75,0.75,0.0,0.75,0.25,0.0,0.221408876163,139022.0,2708.15538174,83.025455816,1466.88082642,0.59855209738,1466.88082642,0.222283539881,1.0,1.0,1.0,0.0,2450.71537272,2450.71537272,565.424438477,1885.29093424,0.0,1723.48334757,2450.71537272
2016-05-27T17:00:00.000Z,0.0,0.0329776997781,0.777259544624,0.561128045873,53.7474981944,0.0488467330935,108.869999568,0.0,53.9533332189,1.0,90.4305578868,0.0,0.0,0.0,54.1583337784,54.9166669846,1.0,90.2638905843,0.0,0.0,108.869999568,90.950190862,2.0,0.0,131.828999201,78.0815010071,41.34375,0.56217639139,1253.20835368,0.0,0.584301731209,0.0,1.0,16.5306770007,88.4765008291,9.90359802246,3124.58282471,88.1134999593,88.0694300334,78.0860004425,78.0267232259,,1888.99957275,55.162999471,55.1776860555,41.0029996236,40.5138371785,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.363000869751,91.0669994354,100.0,10.8516465028,47.1105003357,2.05499966939,5.67903025945,38.9479999542,224.0,82.5583337148,650.966664632,0.584301731209,47.1105003357,0.796027490525,79.5781059265,2.0,1.0,1.0,1114.43848674,1114.43848674,0.0,0.574818437952,0.0,1.0,16.4714531898,87.5300000509,9.35399691264,3479.56449382,87.4309984843,87.1868769328,78.0770015717,77.6677805583,,1795.24996948,54.9829998016,54.9981842041,40.9769999186,41.2351252238,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.099001566569,100.0,10.6436108748,46.4539985657,0.925000190735,5.8278422753,40.0519997279,224.0,79.2166659037,602.241668701,0.574818437952,46.4539985657,0.748286808559,74.8286781311,2.0,1.0,1.0,1047.60153198,1047.60153198,1253.20835368,0.562246996406,2.0,0.0,3780.04593913,0.0,22.5544611613,3.80475072066,7.29166666667,3778.2956543,0.0338577873115,75.4733333588,75.4733333588,67.6324240367,2.0,55.7349599202,41.5733820597,41.0,1.0,2789.72974751,917.057932149,0.0,0.0,0.0,7.63039207458,1.0,0.0,40.334165891,70.4556083679,1.0,94.3809496562,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.0,1.0,0.0329877203131,73.5141665141,89.5141029358,73.5141665141,2.0,0.0,85.5263274227,0.0566000007093,28.114765253,0.900682279464,868.565604842,1.0,0.0,5156.20995419,0.00515620995419,496.727295065,0.677848608871,0.222826760949,0.677848608871,0.0,0.0,1511.06583659,496.727295065,1511.06583659,0.0,0.0,0.00151106583659,0.677950878938,1.0,14.7110672232,2.0,2.0,2.0,0.0,41.3640693029,88.6139691671,70.4556083679,0.704556083679,1.0,10.5,3706.78767966,113.641092676,2007.79313165,0.900675369821,2007.79313165,1.0,0.0,0.0,0.0,38.0958340963,1.0,67.4305540721,1.0,0.0,40.3083337148,37.3774998983,1.0,67.180557251,0.0,1.0,75.4733333588,0.0,1573.29992676,0.000202232490203,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.247399638555,139022.0,2309.87865268,70.8152601995,1251.15299138,0.56125437698,1251.15299138,0.247305025434,1.0,1.0,1.0,0.0,2229.20843506,2229.20843506,2229.20843506,0.0,0.0,1511.06583659,2229.20843506
2016-05-27T18:00:00.000Z,0.0,0.0324478308988,0.787572512305,0.579353720554,54.4292503993,0.0496450688008,116.632499695,0.0,57.7783330282,1.0,92.5138899485,0.0,0.0,0.0,55.4583323797,58.8541666667,1.0,92.4305540721,0.0,0.0,116.632499695,92.9234759013,2.0,0.0,133.005749702,78.5764993032,41.34375,0.57264235065,1346.10830688,0.0,0.604058158487,0.0,1.0,16.7941622734,89.2715002696,9.88199615479,3200.41605632,88.9099998474,88.8648223877,78.5809993744,78.51243337,,1971.66621908,55.0639998118,55.0853169759,41.0180002848,40.4692967733,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.36150042216,89.1634998322,100.0,11.1206059456,47.8919995626,2.10900020599,5.67355624835,38.9090000788,224.0,87.0249989827,696.875005086,0.604058158487,47.8919995626,0.824021395729,82.4021390279,2.0,1.0,1.0,1153.62995402,1153.62995402,0.0,0.594016721494,0.0,1.0,16.7361469269,88.3369998932,9.61950047811,3577.42718506,88.1914997101,87.9650980632,78.571999232,78.1512756348,,1884.99996948,54.8914998372,54.9089253743,40.9770002365,41.1336339315,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.145500183105,100.0,10.9137787819,47.2144994736,0.977500915527,5.8223682642,39.999499321,224.0,83.5833339691,649.233322144,0.594016721494,47.2144994736,0.780457658314,78.0457655589,2.0,1.0,1.0,1092.64072164,1092.64072164,1346.10830688,0.572752610798,2.0,0.0,3997.66552734,0.0,23.72230498,3.89780088266,7.55989583333,3997.66552734,0.0368847530721,86.8033320109,86.8033320109,70.5340741475,2.0,55.6369018555,41.521156311,41.0,1.0,3001.58735752,929.263248702,0.0,0.0,0.0,8.49283027649,1.0,0.0,43.0949993134,70.0881690979,1.0,96.5178546906,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.5,1.0,0.0324798651986,76.2749989827,91.8249130249,76.2749989827,2.0,0.0,92.021366355,0.0566000007093,28.4889505664,0.905793179135,850.451032117,0.5,0.5,5547.78276463,0.00554778276463,503.338342922,0.69163298993,0.214123076419,0.690739965552,0.692499319704,0.0,1625.81917318,503.338342922,799.541656494,826.277516683,0.0,0.00162581917318,0.691765377919,1.0,14.8867301444,2.0,2.0,2.0,0.5,45.7181110382,86.269024531,70.0881690979,0.700881690979,1.0,10.5,3930.85060622,120.510316921,2129.1575161,0.905756066348,2129.1575161,1.0,0.0,0.0,0.0,43.69333299,1.0,70.4583333333,1.0,0.0,42.0833346049,43.1099999746,1.0,70.2500025431,0.0,1.0,86.8033320109,0.0,1675.06005859,0.000204924044873,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.236402586054,139022.0,2516.00642381,77.1346362106,1362.80274283,0.579744261389,1362.80274283,0.236300168491,1.0,1.0,1.0,0.0,2350.69639079,2350.69639079,1157.51468913,1193.18170166,0.0,1625.81917318,2350.69639079
2016-05-27T19:00:00.000Z,0.0,0.0336074345125,0.773942107437,0.551289523519,53.5022516251,0.0493881031732,105.810834249,0.0,52.4883337021,1.0,89.5972232819,0.0,0.0,0.0,53.7083330154,53.3225002289,1.0,89.513888677,0.0,0.0,105.810834249,89.8875306447,2.0,0.0,131.773501396,78.2712497711,41.34375,0.563773343271,1209.25836182,0.0,0.583501285889,0.0,1.0,16.5222160021,88.4435005188,9.73200056288,3085.83282471,88.0940011342,88.0376459757,78.2749996185,78.2102076213,,1826.66624959,55.2124999364,55.2190856934,41.0420001348,40.5303827922,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.349499384562,91.2889995575,100.0,10.8403473695,47.0520009995,2.07749938965,5.68186863263,38.9645007451,224.0,80.649998347,629.475006104,0.583501285889,47.0520009995,0.770258730934,77.017428716,2.0,1.0,1.0,1078.36222331,1078.36222331,0.0,0.57106163706,0.0,1.0,16.4448628426,87.4459997813,9.09150060018,3440.94429525,87.3590005239,87.1229807536,78.2674999237,77.8521194458,,1742.49996948,55.0384998322,55.0453567505,41.0654999415,41.3627904256,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0884997049967,100.0,10.6044505437,46.2980003357,0.926500638326,5.84041221937,40.1344995499,224.0,77.1999994914,579.783332825,0.57106163706,46.2935005824,0.724823281424,72.4823277791,2.0,1.0,1.0,1014.75259399,1014.75259399,1209.25836182,0.56411866851,2.0,0.0,3639.43920898,0.0,21.4403924942,3.48462311427,6.7421875,3639.43920898,0.0319923228594,68.7441666921,68.7441666921,65.5792913437,2.0,55.8228937785,41.6797434489,41.0,1.0,2687.88106629,919.544290117,0.0,0.0,0.0,8.38413111369,1.0,0.0,38.9058326085,69.8908685048,1.0,93.3154754639,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.0,1.0,0.0336647598942,72.0858332316,88.2892525991,72.0858332316,2.0,0.0,82.403894626,0.0566000007093,28.1909909397,0.910955495233,832.453917923,1.0,0.0,4967.96477224,0.00496796477224,498.074038629,0.678760779453,0.232209157961,0.678760779453,0.0,0.0,1455.89918009,498.074038629,1455.89918009,0.0,0.0,0.00145589918009,0.679172456264,1.0,15.386529281,2.0,2.0,2.0,0.0,50.7258640925,83.8507150014,69.8908685048,0.698908685048,1.0,9.33333333333,3607.42535641,110.594885566,1953.97321872,0.910969937414,1953.97321872,1.0,0.0,0.0,0.0,34.778333346,1.0,65.1805569331,1.0,0.0,38.9833348592,33.9658331871,1.0,64.972222964,0.0,1.0,68.7441666921,0.0,1531.79003906,0.000202780789657,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.254903206378,139022.0,2185.99749734,67.017365345,1184.05237642,0.552021956546,1184.05237642,0.254450129875,1.0,1.0,1.0,0.0,2144.93710327,2144.93710327,2144.93710327,0.0,0.0,1455.89918009,2144.93710327
2016-05-27T20:00:00.000Z,0.0,0.0346910851688,0.770762408977,0.540256152917,53.2277501424,0.0496645062878,101.541667302,0.0,50.30666701,1.0,88.4444440206,0.0,0.0,0.0,52.9750000636,51.1958332062,1.0,88.2916666667,0.0,0.0,101.541667302,88.8142611186,2.0,0.0,131.700750669,78.4730005264,41.3541666667,0.566127567903,1158.31667074,0.0,0.582506098255,0.0,1.0,16.4944175084,88.3789997101,9.44640045166,3049.16609701,88.0340003967,87.9937769572,78.4790000916,78.397509257,,1762.33291626,55.0280005137,55.0311686198,40.9730002085,40.5017471313,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.344999313354,92.4695002238,100.0,10.81538709,47.0610001882,2.02200031281,5.67903029919,38.9509998957,224.0,78.1250006358,601.516662598,0.582506098255,47.0610001882,0.737306275141,73.7306276957,2.0,1.0,1.0,1032.2287852,1032.2287852,0.0,0.569534519453,0.0,1.0,16.43156751,87.4039999644,8.86649958293,3397.07480876,87.3335005442,87.0948664347,78.4670009613,78.0543187459,,1690.24993896,54.8495006561,54.8541056315,40.9799998601,41.3270441691,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.070499420166,100.0,10.6014949481,46.3535006841,0.914499282837,5.8300725619,40.0655005773,224.0,75.066666921,556.800003052,0.569534519453,46.3535006841,0.697835046677,69.7835051219,2.0,1.0,1.0,976.969065348,976.969065348,1158.31667074,0.566050215854,2.0,0.0,3512.25138346,0.0,21.6049383481,3.97602033615,7.48958333333,3512.25138346,0.03168662912,65.0433343252,65.0433343252,64.1665210724,2.0,55.6419652303,41.6663665771,41.0,1.0,2577.07516746,879.367986056,0.0,0.0,0.0,7.99604225159,1.0,0.0,37.7991657257,70.48295784,1.0,92.3214257558,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.0,1.0,0.0347564130735,70.9791653951,87.141649882,70.9791653951,2.0,0.0,79.0068553277,0.0566000007093,26.959283195,0.915103892219,818.329368229,1.0,0.0,4763.1641176,0.0047631641176,476.31241797,0.682237105733,0.232797815623,0.682237105733,0.0,0.0,1395.88081868,476.31241797,1395.88081868,0.0,0.0,0.00139588081868,0.682174811761,1.0,16.3510759803,2.0,2.0,2.0,0.0,58.105243365,81.8358440399,70.48295784,0.7048295784,1.0,10.5,3456.44315351,105.966138523,1872.19323665,0.915034921356,1872.19323665,1.0,0.0,0.0,0.0,32.789999644,1.0,64.1250019073,1.0,0.0,38.333334287,32.2533337275,1.0,63.8888912201,0.0,1.0,65.0433343252,0.0,1550.91992188,0.000193920985131,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.25441413239,139022.0,2043.72965338,62.6557793474,1106.9925541,0.541042892824,1106.9925541,0.254543992227,1.0,1.0,1.0,0.0,2046.03473918,2046.03473918,2046.03473918,0.0,0.0,1395.88081868,2046.03473918
2016-05-27T21:00:00.000Z,0.0,0.0360425525553,0.770078726172,0.522840469332,52.0142501195,0.04886648998,90.6383310954,0.0,45.0316664378,1.0,85.2361081441,0.0,0.0,0.0,50.9750006994,45.6066665649,1.0,84.9583333333,0.0,0.0,90.6383310954,85.5524400075,2.0,0.0,129.375749906,77.3614997864,41.34375,0.55266923993,1025.16665649,0.0,0.567934775624,0.0,1.0,16.0000803471,86.8265012105,9.1515007019,2913.74949137,86.5145003001,86.4678421021,77.3629995982,77.2933985392,,1608.99966431,55.1104996999,55.0980529785,40.9564997355,40.490931193,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.312000910441,94.8215001424,100.0,10.3322007656,45.5580005646,2.09249973297,5.66787950198,38.8640000025,224.0,72.2583332062,539.091659546,0.567934775624,45.5580005646,0.677981458391,67.7981452942,2.0,1.0,1.0,949.174041748,949.174041748,0.0,0.542832704397,0.0,1.0,15.8900936445,85.7254988352,8.36249923706,3239.59446208,85.7224992116,85.4885965983,77.3599999746,76.964243571,,1538.99994914,54.9334996541,54.9248682658,40.9845002492,41.5829950968,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.00299962361654,100.0,10.0395442645,44.7439991633,0.757000287374,5.85054934025,40.2214997609,224.0,67.6083329519,486.075002035,0.542832704397,44.7379989624,0.639326480684,63.9326477051,2.0,1.0,1.0,895.057072957,895.057072957,1025.16665649,0.552514829706,2.0,0.0,3190.78125,0.0,19.6340238253,3.9465739131,6.72135416667,3190.78125,0.0272951707726,50.754166921,50.754166921,58.9218619665,2.0,55.7324269613,41.78418986,41.0,1.0,2277.25843995,871.45345162,0.0,0.0,0.0,7.76887575785,1.0,0.0,33.6766662598,69.5941238403,1.0,88.7738087972,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.0,1.0,0.0360780440652,66.8566665649,83.4165554047,66.8566665649,2.0,0.0,69.8152038331,0.0566000007093,26.716642823,0.91946486368,803.710146914,1.0,0.0,4209.01796915,0.00420901796915,472.025485657,0.664973586483,0.254469812038,0.664973586483,0.0,0.0,1233.4841512,472.025485657,1233.4841512,0.0,0.0,0.0012334841512,0.664792954922,1.0,14.8924396265,2.0,2.0,2.0,0.0,61.6951831182,79.6544532776,69.5941238403,0.695941238403,1.0,9.91666666667,3148.71189157,96.5318466561,1705.50963686,0.919443398521,1705.50963686,1.0,0.0,0.0,0.0,25.6175001462,1.0,59.0833336512,1.0,0.0,35.3333346049,25.1366666158,1.0,58.8888909022,0.0,1.0,50.754166921,0.0,1379.36999512,0.000192175647185,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.27676506509,139022.0,1791.49127222,54.9227642066,970.366846613,0.523126561104,970.366846613,0.276969517635,1.0,1.0,1.0,0.0,1854.93706258,1854.93706258,1854.93706258,0.0,0.0,1233.4841512,1854.93706258
2016-05-27T22:00:00.000Z,0.0,0.0367063223657,0.777851109131,0.519394577393,51.1562493642,0.04839193121,84.7616672516,0.0,42.0216671626,1.0,83.2361100515,0.0,0.0,0.0,49.8250001272,42.7516667048,1.0,83.041668574,0.0,0.0,84.7616672516,83.731754303,2.0,0.0,127.66424942,76.5080000559,41.34375,0.543585246216,953.850001017,0.0,0.562105038049,0.0,1.0,15.6217735608,85.625,8.84399986267,2824.99951172,85.350499471,85.2699991862,76.5064996084,76.4362640381,,1507.99966431,55.1944996516,55.1655731201,41.0585002899,40.5889256795,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.274500528971,87.3079999288,100.0,9.95288046201,44.2919991811,2.19300079346,5.66889321804,38.8654994965,224.0,67.9249998728,499.216667175,0.562105038049,44.2919991811,0.634551253546,63.455124855,2.0,1.0,1.0,888.371754964,888.371754964,0.0,0.53887320045,0.0,1.0,15.5432116191,84.6290003459,8.11799939473,3152.9802653,84.6274998983,84.3896331787,76.5095005035,76.127398173,,1443.24997965,55.0115000407,54.9975484212,40.9800004959,41.662147522,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.00150044759115,100.0,9.70563777288,43.6474994024,0.869500796,5.83757388592,40.1104996999,224.0,64.3583332698,454.633336385,0.53887320045,43.6474994024,0.602532308669,60.2532304128,2.0,1.0,1.0,843.545232137,843.545232137,953.850001017,0.543704181435,2.0,0.0,3019.2526652,0.0,18.1587988536,3.4822314779,5.93229166667,3019.2526652,0.0243917537087,43.5250002543,43.5250002543,55.8586886724,2.0,55.8216298421,41.8746287028,41.0,1.0,2116.75445562,872.46511993,0.0,0.0,0.0,7.52079836528,1.0,0.0,31.2299995422,68.9857012431,1.0,86.4642836253,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.25,1.0,0.037019757432,64.4099998474,81.0993741353,64.4099998474,2.0,0.0,64.8945421351,0.0566000007093,26.7476581123,0.922732987831,792.92487224,0.75,0.25,3912.36118997,0.00391236118997,472.573458959,0.653400273966,0.269312742852,0.656387750806,0.643239229452,0.0,1146.54666646,472.573458959,890.090835571,256.455830892,0.0,0.00114654666646,0.653507639964,1.0,13.1879122226,2.0,2.0,2.0,0.25,64.5455554326,77.9622484843,68.9857012431,0.689857012431,1.0,11.0833333333,2989.21957555,91.6422002473,1619.12012542,0.922713016818,1619.12012542,1.0,0.0,0.0,0.0,22.0516664982,1.0,55.7500015895,1.0,0.0,33.3166673978,21.4733335177,1.0,55.5277792613,0.0,1.0,43.5250002543,0.0,1313.7800293,0.000192398743453,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.291870536064,139022.0,1686.5862005,51.7066299124,913.544686651,0.520615833614,913.544686651,0.291765229174,1.0,1.0,1.0,0.0,1754.73857625,1754.73857625,1356.04425049,398.694325765,0.0,1146.54666646,1754.73857625
2016-05-27T23:00:00.000Z,0.0,0.0334827790122,0.777136789999,0.553026218417,53.0139989853,0.0488226570263,104.232500076,0.0,51.7233336767,1.0,89.1250006358,0.0,0.0,0.0,53.3916667302,52.4891665777,1.0,88.9861106873,0.0,0.0,104.232500076,89.3391698201,2.0,0.0,130.264499664,77.250500679,41.34375,0.551856775209,1180.12501017,0.0,0.572798769719,0.0,1.0,16.1958815257,87.4039999644,9.4422858102,3072.08282471,87.0859998067,86.9860280355,77.2580006917,77.1511739095,,1845.33287557,54.9680000941,54.9375279744,41.0029999415,40.4877497355,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.318000157674,88.4660002391,100.0,10.5243527889,46.0829998652,2.11199982961,5.67152877649,38.8910001119,224.0,79.2583332062,614.841662089,0.572798769719,46.0829998652,0.765711411976,76.58735466,2.0,1.0,1.0,1071.99597677,1071.99597677,0.0,0.560811154769,0.0,1.0,16.1028153896,86.4230003357,9.11399904887,3427.82098389,86.3569997152,86.1364695231,77.2430006663,76.8647435506,,1750.74993896,54.7894999186,54.7756830851,40.9635000229,41.3257624308,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0660006205241,100.0,10.2709182898,45.3934996923,0.891999880473,5.83189706008,40.0715001424,224.0,75.5,565.283342997,0.560811154769,45.3934996923,0.719326150077,71.9326146444,2.0,1.0,1.0,1007.05661011,1007.05661011,1180.12501017,0.551664199737,2.0,0.0,3694.28171794,0.0,21.1619699796,3.98827687899,6.42708333333,3694.28171794,0.0322189861454,69.7600002289,69.7600002289,64.9310057958,2.0,55.4831746419,41.5733820597,41.0,1.0,2632.16276381,1018.40619392,0.0,0.0,0.0,8.17248217265,1.0,0.0,38.4216655095,69.0855185191,1.0,92.8630924225,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.0,1.0,0.0336680714672,71.6016667684,87.7531083425,71.6016667684,2.0,0.0,80.6957070191,0.0566000007093,31.2218564068,0.924667676846,786.60089137,1.0,0.0,4864.98158323,0.00486498158323,551.6228978,0.666702922436,0.257953039625,0.666702922436,0.0,0.0,1425.71918742,551.6228978,1425.71918742,0.0,0.0,0.00142571918742,0.666400060058,1.0,13.488955313,2.0,2.0,2.0,0.0,68.453057607,76.9359588623,69.0855185191,0.690855185191,1.0,10.5,3650.56895773,111.917563426,1977.34208522,0.924655962061,1977.34208522,1.0,0.0,0.0,0.0,35.3499997457,1.0,65.0277783076,1.0,0.0,38.8750009537,34.4100000064,1.0,64.7916688919,0.0,1.0,69.7600002289,0.0,1634.15002441,0.000224582126618,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.278971909779,139022.0,2192.17497253,67.2067517061,1187.39842516,0.555258010928,1187.39842516,0.279338640752,1.0,1.0,1.0,0.0,2138.46248372,2138.46248372,2138.46248372,0.0,0.0,1425.71918742,2138.46248372
2016-05-28T00:00:00.000Z,0.0,0.034146769051,0.778909090928,0.545503273538,52.6742499669,0.0482910105526,98.4325008392,0.0,49.2008336385,1.0,87.4583320618,0.0,0.0,0.0,52.3583339055,49.5424995422,1.0,87.263888677,0.0,0.0,98.4325008392,88.0478229523,2.0,0.0,129.921749433,77.2474994659,41.375,0.55392032134,1129.25002035,0.0,0.574888803229,0.0,1.0,16.1354490916,87.1640001933,9.15074920654,3000.41615804,86.8729998271,86.7577667236,77.2475001017,77.1511739095,,1787.33294678,54.8539997737,54.8190434774,41.1049995422,40.5882898966,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.291000366211,91.5949993134,100.0,10.4515531063,45.7680002848,2.11950016022,5.68389606476,38.985499382,224.0,77.125,590.825002035,0.574888803229,45.7680002848,0.731712185088,73.1712163289,2.0,1.0,1.0,1024.39705912,1024.39705912,0.0,0.552771225599,0.0,1.0,16.0254620711,86.1574993134,8.57880020142,3344.95621745,86.0974992116,85.881535848,77.2474988302,76.877494812,,1706.49991862,54.6739994685,54.6577479045,41.0595000585,41.5261891683,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0600001017253,100.0,10.1734935443,45.0379991531,0.828999519348,5.8519684871,40.2305005391,224.0,72.6916678747,538.425008138,0.552771225599,45.0379991531,0.691864238921,69.1864236196,2.0,1.0,1.0,968.609934489,968.609934489,1129.25002035,0.552371944626,2.0,0.0,3575.26190186,0.0,20.1435542107,3.37473479907,5.6796875,3575.26190186,0.0308985507763,64.5683336258,64.5683336258,63.3196655909,2.0,55.3920720418,41.7243220011,41.0,1.0,2514.27366131,972.641552157,0.0,0.0,0.0,8.30699094137,1.0,0.0,36.4333329201,68.9405091604,1.0,90.9702370962,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.0833333333333,1.0,0.0344557851436,69.6133327484,85.9538167318,69.6133327484,2.0,0.0,77.0815139278,0.0566000007093,29.818823823,0.926445405374,780.829998479,0.916666666667,0.0833333333333,4647.08916395,0.00464708916395,526.83433656,0.668022346048,0.258423059325,0.665651009068,0.69081161876,0.0,1361.8641866,526.83433656,1229.1325175,132.731669108,0.0,0.0013618641866,0.666010568539,1.0,13.5611338385,2.0,2.0,2.0,0.0833333333333,71.0626417796,75.974647522,68.9405091604,0.689405091604,1.0,10.5,3486.91521347,106.900337751,1888.69852316,0.926445405374,1888.69852316,1.0,0.0,0.0,0.0,32.4875003497,1.0,62.9583330154,1.0,0.0,37.6333335241,32.0808332761,1.0,62.7222223282,0.0,1.0,64.5683336258,0.0,1812.29003906,0.000214489964344,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.278940407957,139022.0,2071.93152387,63.5203800893,1122.26818539,0.550495587942,1122.26818539,0.281104654793,1.0,1.0,1.0,0.0,2038.65064494,2038.65064494,1846.51191203,192.13873291,0.0,1361.8641866,2038.65064494
2016-05-28T01:00:00.000Z,0.0,0.0340934991071,0.782177797416,0.548220411364,52.2594998678,0.0480465736864,98.0808327993,0.0,48.6474997203,1.0,87.1666666667,0.0,0.0,0.0,52.1749998728,49.4333327611,1.0,86.9583339691,0.0,0.0,98.0808327993,87.5587908427,2.0,0.0,128.769749959,76.5102500916,41.4609375,0.546194236613,1115.99999491,0.0,0.572545034147,0.0,1.0,15.8973454634,86.4305013021,8.96399906703,2992.91615804,86.088499705,86.0374094645,76.5095005035,76.4159469604,,1764.99961344,54.8585001628,54.8171335856,40.9924999873,40.491569519,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.342001597087,90.218000412,100.0,10.2329125404,45.0959997177,2.1555000941,5.664432923,38.8369998932,224.0,76.0166657766,583.72500356,0.572545034147,45.0959997177,0.726385556176,72.6915928523,2.0,1.0,1.0,1016.93977865,1016.93977865,0.0,0.553177420209,0.0,1.0,15.7909843922,85.4194997152,8.58420028687,3331.83294678,85.3625005086,85.1461232503,76.5109996796,76.1414311727,,1684.24994914,54.681500117,54.660291036,40.9860003789,41.40746816,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.056999206543,100.0,9.95989831289,44.3765001297,0.911499977112,5.83108615875,40.0745004018,224.0,72.174999555,532.274993896,0.553177420209,44.3765001297,0.685393484206,68.519317627,2.0,1.0,1.0,959.550877889,959.550877889,1115.99999491,0.545368716261,2.0,0.0,3566.51043701,0.0,20.4009695053,3.39653669794,5.8359375,3566.51043701,0.0306224567518,64.9341665904,64.9341665904,63.0591071447,2.0,55.3794148763,41.6084111532,41.0,1.0,2489.84685624,1013.45210724,0.0,0.0,0.0,8.99339866638,1.0,0.0,36.4808324178,67.5161018372,1.0,90.9583320618,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.0833333333333,1.0,0.0345751901858,69.6608317693,85.8094832102,69.6608317693,2.0,0.0,76.3326475081,0.0566000007093,31.0699761612,0.928728760769,773.477687175,0.916666666667,0.0833333333333,4601.94151639,0.00460194151639,548.939501269,0.660049960768,0.268662717929,0.659265552499,0.667675149903,0.0,1348.6333313,548.939501269,1221.38583374,127.247497559,0.0,0.0013486333313,0.658597682913,1.0,12.2518479348,2.0,2.0,2.0,0.0833333333333,69.8264223735,74.708782196,67.5161018372,0.675161018372,1.0,9.33333333333,3503.29896349,107.402623669,1897.57283257,0.928712678697,1897.57283257,1.0,0.0,0.0,0.0,32.7608335813,1.0,62.7777786255,1.0,0.0,37.516667525,32.1733334859,1.0,62.5277798971,0.0,1.0,64.9341665904,0.0,1792.5300293,0.000223489635893,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.289285076097,139022.0,2090.21149628,64.0807995733,1132.16958958,0.554107981646,1132.16958958,0.290863104594,1.0,1.0,1.0,0.0,2043.22916667,2043.22916667,1852.64621989,190.582946777,0.0,1348.6333313,2043.22916667
2016-05-28T02:00:00.000Z,0.0,0.0365484537883,0.781652167614,0.519962635009,50.4257497787,0.047764405056,82.5141671499,0.0,40.9233334859,1.0,82.3888880412,0.0,0.0,0.0,49.3500000636,41.590833346,1.0,82.25,0.0,0.0,82.5141671499,82.5153458913,2.0,0.0,125.725499789,75.2997500102,41.9505208333,0.526348194522,910.98332723,0.0,0.54556288245,0.0,1.0,15.2277544339,84.3260002136,8.51039886475,2798.33284505,84.0469996134,83.9704182943,75.2810007731,75.2127812703,,1539.33298747,54.6230004628,54.5750681559,40.9865001043,40.5552037557,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.279000600179,86.7905006409,100.0,9.56210517883,43.0604995092,2.12399991353,5.66564937433,38.8625001907,224.0,65.1583334605,476.816668193,0.54556288245,43.0604995092,0.623425590878,62.3425601323,2.0,1.0,1.0,872.79582723,872.79582723,0.0,0.522978596641,0.0,1.0,15.1371057828,83.3405011495,8.03850110372,3109.86073812,83.357000351,83.1647949219,75.3184992472,74.9569498698,,1479.24996948,54.447499911,54.4244155884,41.0055001577,41.6034240723,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0164992014567,100.0,9.3019648393,42.3515001933,0.921999613444,5.83514090379,40.0835005442,224.0,61.7583325704,434.166666667,0.522978596641,42.3515001933,0.590967181978,59.0967175166,2.0,1.0,1.0,827.354054769,827.354054769,910.98332723,0.52568678924,2.0,0.0,3098.59916178,0.0,17.7282021046,3.16122120619,4.984375,3098.59916178,0.0251451437702,44.8491670291,44.8491670291,56.1582358678,2.0,55.1991144816,41.7771860758,41.0,1.0,2033.7800725,940.93566327,0.0,0.0,0.0,8.96766344706,1.0,0.0,30.0766660372,66.313337326,1.0,85.1666634878,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.333333333333,1.0,0.0369315894116,63.2566661835,79.8880494436,63.2566661835,2.0,0.0,62.350749402,0.0566000007093,28.8467984013,0.93099618521,766.23937712,0.666666666667,0.333333333333,3759.00105156,0.00375900105156,509.660742752,0.636484673012,0.294471922535,0.640012324032,0.628493990511,0.0,1101.60333252,509.660742752,768.457499186,333.145833333,0.0,0.00110160333252,0.635527938604,1.0,11.1592968803,2.0,2.0,2.0,0.333333333333,69.9033323924,73.4141318003,66.313337326,0.66313337326,1.0,11.6666666667,2974.71573577,91.1975478033,1611.26407527,0.930956595547,1611.26407527,1.0,0.0,0.0,0.0,22.5766664346,1.0,55.7500022252,1.0,0.0,33.3166677157,22.2725000381,1.0,55.5277802149,0.0,1.0,44.8491670291,0.0,1448.86999512,0.000207498082327,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.316311119061,139022.0,1669.78195161,51.1914525216,904.442612723,0.522569098716,904.442612723,0.317364108963,1.0,1.0,1.0,0.0,1730.76175944,1730.76175944,1200.6917216,530.070037842,0.0,1101.60333252,1730.76175944
2016-05-28T03:00:00.000Z,0.0,0.0361918274258,0.785413625511,0.523975588159,50.0012493134,0.0481256505916,83.4924990336,0.0,41.4383335114,1.0,82.6805547078,0.0,0.0,0.0,49.5499992371,42.0841662089,1.0,82.5833307902,0.0,0.0,83.4924990336,82.1862564087,2.0,0.0,124.42949899,74.428249677,41.765625,0.520784793239,909.516677856,0.0,0.533076962378,0.0,1.0,14.9775642554,83.4320004781,8.25999874539,2803.33284505,83.1814994812,83.0822041829,74.4124997457,74.3353296916,,1574.33295695,54.5645001729,54.5209197998,41.0570004781,40.6207351685,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.250500996908,85.1974989573,100.0,9.3009668986,42.1244990031,2.13000075022,5.67659739653,38.9269997279,224.0,64.9416659673,473.150004069,0.533076962378,42.1244990031,0.632843947638,63.3041626612,2.0,1.0,1.0,885.981526693,885.981526693,0.0,0.521487148136,0.0,1.0,14.8965849082,82.4779993693,8.05199940999,3128.23343913,82.4959990184,82.2900975545,74.4439996084,74.0901209513,,1500.99994914,54.3934996923,54.3746795654,41.0565007528,41.6104456584,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0179996490479,100.0,9.06509327888,41.4394982656,0.977500915527,5.83149166902,40.0789998372,224.0,62.1500002543,436.366666158,0.521487148136,41.4394982656,0.595789061047,59.5789047877,2.0,1.0,1.0,834.104685465,834.104685465,909.516677856,0.519763789576,2.0,0.0,3137.68904622,0.0,18.3222908974,3.08429044485,4.92708333333,3137.68904622,0.0264748455407,48.2574987411,48.2574987411,57.0694195429,2.0,55.1111780802,41.7619018555,41.0,1.0,2039.07866687,971.474539571,0.0,0.0,0.0,8.90765380859,1.0,0.0,30.0266661644,65.5048459371,1.0,84.8035697937,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.416666666667,1.0,0.0367867389943,63.2066663106,79.6936073303,63.2066663106,2.0,0.0,62.5131914155,0.0566000007093,29.7830460561,0.933766916478,757.467161628,0.583333333333,0.416666666667,3768.79435325,0.00376879435325,526.202220546,0.632416018555,0.301300813169,0.63911834539,0.620757121557,0.0,1104.47333272,526.202220546,708.744166056,395.729166667,0.0,0.00110447333272,0.631166880329,1.0,10.3146711026,2.0,2.0,2.0,0.416666666667,72.454729716,71.7815074921,65.5048459371,0.655048459371,1.0,11.0833333333,3010.55320644,92.2962374716,1630.67555327,0.933716831724,1630.67555327,1.0,0.0,0.0,0.0,24.2749996185,1.0,56.805557251,1.0,0.0,33.9666670163,23.9824997584,1.0,56.6111116409,0.0,1.0,48.2574987411,0.0,1476.18994141,0.00021423261107,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.322689709483,139022.0,1702.63086562,52.1985203129,922.235329661,0.528067430942,922.235329661,0.324079910392,1.0,1.0,1.0,0.0,1746.43478394,1746.43478394,1108.94041951,637.494364421,0.0,1104.47333272,1746.43478394
2016-05-28T04:00:00.000Z,0.0,0.0325758683403,0.777356035754,0.549284111573,51.7937507629,0.0457653626181,96.010834376,0.0,47.6566667557,1.0,86.5833326976,0.0,0.0,0.0,51.8249998093,48.4108336767,1.0,86.3749987284,0.0,0.0,96.010834376,87.1969623566,2.0,0.0,126.456749916,74.6629991531,41.6119791667,0.525784206688,1101.15834045,0.0,0.543253893846,0.0,1.0,15.4332245191,84.8614997864,9.48342895508,2955.41615804,84.5555000305,84.4110285441,74.6719989777,74.5639063517,,1838.33292643,54.8659998576,54.8056666056,41.1335004171,40.606745402,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.305999755859,86.8009999593,100.0,9.74669273694,43.4219996134,2.13900057475,5.68653170268,38.9944998423,224.0,75.316666921,573.225008647,0.543253893846,43.4219996134,0.751502841768,75.1502834956,2.0,1.0,1.0,1052.10397847,1052.10397847,0.0,0.530427825094,0.0,1.0,15.3292809327,83.8550014496,8.97120056152,3303.33650716,83.8024997711,83.590965271,74.6539993286,74.3044408162,,1747.99992879,54.7009998957,54.6692199707,41.1134999593,41.5166142782,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0525016784668,100.0,9.47954265277,42.6889998118,0.906999905904,5.84973831971,40.2065000534,224.0,71.7416674296,527.741663615,0.530427825094,42.6889998118,0.707020979382,70.702097257,2.0,1.0,1.0,989.829371134,989.829371134,1101.15834045,0.52413212941,2.0,0.0,3682.61311849,0.0,19.1744993528,2.49401702483,4.09114583333,3682.61311849,0.0300086835513,63.8299992879,63.8299992879,63.5836585363,2.0,55.3079350789,41.6746470133,41.0,1.0,2454.01214504,1161.16618554,0.0,0.0,0.0,9.15706825256,1.0,0.0,35.0441654523,65.5149307251,1.0,89.6785685221,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.0833333333333,1.0,0.0327658377264,68.2241662343,85.0341040293,68.2241662343,2.0,0.0,75.2340424386,0.0566000007093,35.5985304545,0.934913566686,753.864329821,0.916666666667,0.0833333333333,4535.70883032,0.00453570883032,628.949293434,0.634681333151,0.300312491988,0.635994156508,0.616675733224,0.0,1329.22334798,628.949293434,1241.45585124,87.7674967448,0.0,0.00132922334798,0.632672011852,1.0,9.74721536134,2.0,2.0,2.0,0.0833333333333,75.0867392222,71.0839157104,65.5149307251,0.655149307251,1.0,9.91666666667,3615.17833058,110.832572893,1958.17264142,0.934993825139,1958.17264142,1.0,0.0,0.0,0.0,32.3966663678,1.0,62.7638899485,1.0,0.0,37.5333340963,31.4333329201,1.0,62.5555566152,0.0,1.0,63.8299992879,0.0,1677.59997559,0.000256064007527,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.321191952196,139022.0,2136.07382747,65.4868270772,1157.0110646,0.552452923783,1157.0110646,0.323296704756,1.0,1.0,1.0,0.0,2094.31612142,2094.31612142,1951.99254354,142.323577881,0.0,1329.22334798,2094.31612142
2016-05-28T05:00:00.000Z,0.0,0.0297524102064,0.843352179968,0.654982147495,54.7697505951,0.048788112319,133.749167124,0.0,66.2616669337,1.0,96.7361081441,0.0,0.0,0.0,57.8833341599,67.4783331553,1.0,96.4722245534,0.0,0.0,133.749167124,97.0292078654,2.0,0.0,131.288250923,76.5185003281,41.625,0.567472927472,1555.43331909,0.0,0.616663914262,0.0,1.0,16.4678271612,88.1194992065,,3370.83266195,87.6995004018,87.6199213664,76.5125007629,76.3994344076,,2421.33282471,54.9950002035,54.9330698649,42.1069993973,41.3028666178,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.419998804728,93.9124997457,100.0,10.7723749479,45.5925010045,3.0374994278,5.69545229276,39.0694999695,224.0,97.7166665395,799.625005086,0.616663914262,45.5925010045,0.926101822626,92.620039622,2.0,1.0,1.0,1296.54255168,1296.54255168,0.0,0.59938502004,0.0,1.0,16.4122292201,87.384499232,,3772.40275065,87.1775010427,86.983060201,76.5244998932,76.1720453898,,2216.99986776,54.8179998398,54.7986373901,41.1854995092,41.249806722,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.20699818929,100.0,10.5697893302,45.9920015335,1.03599961599,5.84243973096,40.1494998932,224.0,94.2833321889,755.808334351,0.59938502004,45.9920015335,0.90020438058,90.0204391479,2.0,1.0,1.0,1260.28613281,1260.28613281,1555.43331909,0.567439008098,2.0,0.0,4883.89632161,0.0,25.236986955,2.55759143829,4.16666666667,4883.89632161,0.0486870139525,134.048334757,134.048334757,81.2700920105,2.0,55.2978083293,41.8115768433,41.0,1.0,3516.63409379,1225.13346276,0.0,0.0,0.0,11.1970672607,1.0,0.0,48.3708327611,65.3154335022,1.0,99.6130943298,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,1.0,1.0,0.029773931807,81.5508333842,96.5338236491,81.5508333842,2.0,0.0,107.811446324,0.0566000007093,37.5596115596,0.937007020497,747.321504403,0.0,1.0,6499.73487068,0.00649973487068,663.597369062,0.694931799771,0.242102015601,0.0,0.694931799771,0.0,1904.79584757,663.597369062,0.0,1904.79584757,0.0,0.00190479584757,0.69466697673,1.0,6.06846694465,2.0,2.0,2.0,1.0,79.9198595683,69.7782096863,65.3154335022,0.653154335022,1.0,11.0833333333,4741.76755656,145.371057883,2568.39321664,0.937033815372,2568.39321664,1.0,0.0,0.0,0.0,67.4249998728,1.0,80.6666679382,1.0,0.0,48.2666676839,66.6233332952,1.0,80.4444459279,0.0,1.0,134.048334757,0.0,1986.23999023,0.00027017027204,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.258370628284,139022.0,3318.69056848,101.742979379,1797.57911845,0.655815631688,1797.57911845,0.258608805807,1.0,1.0,1.0,0.0,2740.98242188,2740.98242188,0.0,2740.98242188,0.0,1904.79584757,2740.98242188
2016-05-28T06:00:00.000Z,0.0,0.0328200262798,0.812211691561,0.585941681216,52.1830002467,0.0488178606043,108.750833511,0.0,53.8408327103,1.0,89.6527760824,0.0,0.0,0.0,53.6666669846,54.9100004832,1.0,89.4444446564,0.0,0.0,108.750833511,89.4121786753,2.0,0.0,127.224750201,75.0417499542,41.4739583333,0.547060489036,1214.88335673,0.0,0.573354241941,0.0,1.0,15.5794709524,85.4044996897,8.51399841309,3091.24945068,85.0205001831,84.9819793701,75.0244998932,74.9473851522,,2031.6662089,54.5960000356,54.5387598674,41.6075003942,40.9503504435,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.383999506632,87.1295000712,100.0,9.9075366656,43.4129997889,2.70900026957,5.67193428675,38.8985001246,224.0,80.7416671117,630.183331807,0.573354241941,43.4129997889,0.772839791434,77.2839803696,2.0,1.0,1.0,1081.97570801,1081.97570801,0.0,0.548418736513,0.0,1.0,15.512995402,84.4970003764,8.07899983724,3445.06882731,84.4085000356,84.2241439819,75.0590000153,74.7139307658,,1855.99987793,54.4265000025,54.4065628052,40.8764998118,41.3283208211,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0870005289714,100.0,9.6999531587,43.5335000356,0.941499710083,5.81304228306,39.9350001017,224.0,77.2083333333,584.700004578,0.548418736513,43.5320002238,0.746386595226,74.6386585236,2.0,1.0,1.0,1044.94123332,1044.94123332,1214.88335673,0.540461150356,2.0,0.0,4034.42163086,0.0,23.5441950957,3.36805727084,5.37760416667,4034.42163086,0.041561799689,101.79250145,101.79250145,70.6498896281,2.0,54.9947738647,41.7205047607,41.0,1.0,2766.18297872,1084.8776493,0.0,0.0,0.0,10.9455315272,1.0,0.0,39.7049988111,64.078968366,1.0,92.4940465291,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.666666666667,1.0,0.0337875208696,72.884999911,87.965429306,72.884999911,2.0,0.0,84.8044407743,0.0566000007093,33.2597095222,0.939508901411,739.567008569,0.333333333333,0.666666666667,5112.68886268,0.00511268886268,587.627369354,0.674687905258,0.264607885415,0.637523265936,0.687761741271,0.0,1498.31165568,587.627369354,368.435826619,1129.87582906,0.0,0.00149831165568,0.664628321926,1.0,8.95203579752,2.0,2.0,2.0,0.666666666667,81.1016457876,68.1480255127,64.078968366,0.64078968366,1.0,9.91666666667,3851.06062802,118.064150296,2085.93902503,0.939295790673,2085.93902503,1.0,0.0,0.0,0.0,51.3975002766,1.0,70.6805556615,1.0,0.0,42.200000604,50.3950005372,1.0,70.3333336512,0.0,1.0,101.79250145,0.0,1992.91992188,0.00023924062035,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.281708795081,139022.0,2474.18212567,75.8524049767,1340.14848103,0.603467221236,1340.14848103,0.292529533647,1.0,1.0,1.0,0.0,2220.74776204,2220.74776204,577.917460124,1642.83030192,0.0,1498.31165568,2220.74776204
2016-05-28T07:00:00.000Z,0.0,0.0337374787831,0.78948996901,0.55222939702,51.1727498372,0.0472750896988,95.9125003815,0.0,47.6149994532,1.0,86.2499993642,0.0,0.0,0.0,51.6916666031,48.2975002925,1.0,86.1527773539,0.0,0.0,95.9125003815,86.4331550598,2.0,0.0,125.35275046,74.1800006231,41.5442708333,0.530044260089,1075.89167786,0.0,0.547628815886,0.0,1.0,15.2035815716,84.1534996033,8.55000050863,2958.74947103,83.8295008341,83.7345326742,74.1770006816,74.072479248,,1770.33292643,54.8449999491,54.7763646444,41.0495001475,40.4839324951,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.323998769124,88.9549986521,100.0,9.5533405145,42.7800006866,2.31300004323,5.65024101734,38.7365001043,224.0,73.9250005086,564.133336385,0.547628815886,42.7800006866,0.728948934646,72.8948936462,2.0,1.0,1.0,1020.5285085,1020.5285085,0.0,0.529284514233,0.0,1.0,15.0742561022,83.0645001729,8.41199917263,3298.0871582,83.0464992523,82.852355957,74.1830005646,73.8368962606,,1689.49991862,54.6575005849,54.643719991,41.08649985,41.4642766317,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0180009206136,100.0,9.23830397924,41.9599994024,0.97599919637,5.83595196406,40.1105006536,224.0,69.8916670481,512.116668701,0.529284514233,41.9599994024,0.684742391677,68.4742390315,2.0,1.0,1.0,958.639348348,958.639348348,1075.89167786,0.52613302795,2.0,0.0,3552.50817871,0.0,20.1198481719,2.89268942674,5.57291666667,3552.50817871,0.030566224841,64.9341678619,64.9341678619,62.5718008677,2.0,55.2630157471,41.6077779134,41.0,1.0,2409.69563564,1113.09568658,0.0,0.0,0.0,9.92500623067,1.0,0.0,35.3008325895,64.2519944509,1.0,89.446428299,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.166666666667,1.0,0.0344421671406,68.4808333715,84.6784521739,68.4808333715,2.0,0.0,73.87540607,0.0566000007093,34.1248058986,0.94005061217,737.889701582,0.833333333333,0.166666666667,4453.79938116,0.00445379938116,602.911757437,0.643023777021,0.297027965684,0.649735102554,0.600465248317,0.0,1305.21917216,602.911757437,1139.19500224,166.024169922,0.0,0.00130521917216,0.638433908423,1.0,9.44547131196,2.0,2.0,2.0,0.166666666667,83.0916875203,67.7939281464,64.2519944509,0.642519944509,1.0,10.5,3522.79132222,108.000211969,1908.1309296,0.940051742705,1908.1309296,1.0,0.0,0.0,0.0,32.7408331235,1.0,62.5694452922,1.0,0.0,37.3750007947,32.1933335463,1.0,62.2916682561,0.0,1.0,64.9341678619,0.0,1772.63000488,0.000245463350395,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.315969804842,139022.0,2101.59971837,64.4299347581,1138.33805567,0.560808829424,1138.33805567,0.320872872728,1.0,1.0,1.0,0.0,2029.81478882,2029.81478882,1753.32223511,276.492553711,0.0,1305.21917216,2029.81478882
2016-05-28T08:00:00.000Z,0.0,0.0333630937455,0.777912067084,0.552427605312,52.2190001806,0.0470309477053,100.027499517,0.0,49.7133334478,1.0,87.8888893127,0.0,0.0,0.0,52.5749994914,50.3141670227,1.0,87.625,0.0,0.0,100.027499517,88.2705014547,2.0,0.0,127.802249908,75.5832497279,42.1328125,0.538282296636,1143.8916982,0.0,0.55943535946,0.0,1.0,15.7317608198,85.8380006154,9.42428479876,3019.99945068,85.4569994609,85.38062795,75.588499705,75.4711914062,,1846.33291626,54.8344999949,54.7750930786,40.9759995143,40.4075749715,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.381001154582,87.3529993693,100.0,10.0681388378,44.4809999466,2.14349969228,5.66362202168,38.832499822,224.0,77.7833347321,598.350006104,0.55943535946,44.4809999466,0.761680388678,76.1680393219,2.0,1.0,1.0,1066.35254415,1066.35254415,0.0,0.540740773626,0.0,1.0,15.6084786256,84.763999939,9.02618269487,3373.45273844,84.6905008952,84.4995218913,75.5779997508,75.234413147,,1766.74992879,54.6499999364,54.6462682088,41.0040003459,41.3347066243,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0704987843831,100.0,9.77740804354,43.6865005493,0.929500261943,5.8286532561,40.0745000839,224.0,73.625,545.54166921,0.540740773626,43.6865005493,0.717728998093,71.772898674,2.0,1.0,1.0,1004.82059733,1004.82059733,1143.8916982,0.537008071216,2.0,0.0,3695.44856771,0.0,21.9718906085,3.41824918985,6.93489583333,3695.44856771,0.0338159200373,72.5808340708,72.5808340708,65.8565133413,2.0,55.2389729818,41.4479166667,41.0,1.0,2561.41632873,1109.44467707,0.0,0.0,0.0,9.72271855672,1.0,0.0,37.7191662788,65.8657811483,1.0,91.8690465291,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.0,1.0,0.0335391831232,70.8991661072,86.4122130076,70.8991661072,2.0,0.0,78.5267934259,0.0566000007093,34.0128748289,0.935722725239,751.346470113,1.0,0.0,4734.22215281,0.00473422215281,600.934176725,0.652869854056,0.282782215557,0.652869854056,0.0,0.0,1387.39915975,600.934176725,1387.39915975,0.0,0.0,0.00138739915975,0.651394113898,1.0,11.7049367639,2.0,2.0,2.0,0.0,78.2435671488,70.5690256755,65.8657811483,0.658657811483,1.0,10.5,3670.8610058,112.539668255,1988.33333647,0.935652069613,1988.33333647,1.0,0.0,0.0,0.0,36.6174996694,1.0,66.0277789434,1.0,0.0,39.5000009537,35.9633332888,1.0,65.833334287,0.0,1.0,72.5808340708,0.0,1687.5,0.000244658218331,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.302230096786,139022.0,2179.62032197,66.821856662,1180.59815944,0.555555293975,1180.59815944,0.303831058913,1.0,1.0,1.0,0.0,2125.07768758,2125.07768758,2125.07768758,0.0,0.0,1387.39915975,2125.07768758
2016-05-28T09:00:00.000Z,0.0,0.0320984616851,0.781533882744,0.566082938215,53.0755001704,0.047340910831,106.545000712,0.0,52.840833346,1.0,89.6805553436,0.0,0.0,0.0,53.6999998093,53.7041664124,1.0,89.4999993642,0.0,0.0,106.545000712,90.109588623,2.0,0.0,129.674249967,76.5987497965,42.0286458333,0.542486520246,1220.625,0.0,0.573651409647,0.0,1.0,16.1185279687,87.0694999695,9.62550163269,3088.74947103,86.6869996389,86.5924606323,76.608499527,76.4832433065,,1898.99958293,55.0909996033,55.0222498576,41.0855000814,40.5322901408,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.379500071208,87.2689984639,100.0,10.4386865298,45.6044998169,2.12849998474,5.67984127998,38.9570000966,224.0,81.4499988556,636.891662598,0.573651409647,45.6014995575,0.791944609142,79.1944624583,2.0,1.0,1.0,1108.7224528,1108.7224528,0.0,0.554489415266,0.0,1.0,16.0037062963,86.0735009511,9.38550059001,3459.31695557,85.9745006561,85.7818603516,76.5890000661,76.2422078451,,1818.99994914,54.9139998754,54.8929951986,41.0549999873,41.3570454915,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0990002950033,100.0,10.163699468,44.9195006688,0.920500119527,5.84000682831,40.1344998678,224.0,77.4250005086,583.733337402,0.554489415266,44.9195006688,0.750524172102,75.0524158478,2.0,1.0,1.0,1050.73384094,1050.73384094,1220.625,0.541807316717,2.0,0.0,3866.3936971,0.0,21.5845869382,3.06296833356,5.82552083333,3866.3936971,0.0328075111896,74.2041670481,74.2041670481,67.376288414,2.0,55.5040486654,41.5479049683,41.0,1.0,2720.55573004,1140.50363325,0.0,0.0,0.0,9.35179583232,1.0,0.0,39.0433324178,67.2567036947,1.0,93.1785704295,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.0,1.0,0.0321673637411,72.2233333588,88.5808016459,72.2233333588,2.0,0.0,83.4056203283,0.0566000007093,34.9650668675,0.92956398986,770.814674454,1.0,0.0,5028.35679646,0.00502835679646,617.757357409,0.65491595496,0.274552003422,0.65491595496,0.0,0.0,1473.59751383,617.757357409,1473.59751383,0.0,0.0,0.00147359751383,0.653812368711,1.0,11.1287958292,2.0,2.0,2.0,0.0,70.0504207611,74.2299728394,67.2567036947,0.672567036947,1.0,10.5,3861.05936329,118.370687196,2091.35487124,0.929467958382,2091.35487124,1.0,0.0,0.0,0.0,37.4641668002,1.0,66.7222235998,1.0,0.0,39.9083344142,36.7399999301,1.0,66.5138902664,0.0,1.0,74.2041670481,0.0,1657.45007324,0.000251507436719,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.295386194808,139022.0,2357.55250385,72.2768244991,1276.97568186,0.567530645441,1276.97568186,0.296286058018,1.0,1.0,1.0,0.0,2250.0559082,2250.0559082,2250.0559082,0.0,0.0,1473.59751383,2250.0559082
