timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-05-28T10:00:00.000Z,0.0,0.0327982373955,0.781351787588,0.568184067062,53.5577507019,0.049261904567,112.084164937,0.0,55.6466668447,1.0,91.2777798971,0.0,0.0,0.0,54.6416667302,56.4249998728,1.0,91.0694440206,0.0,0.0,112.084164937,91.4149913788,2.0,0.0,130.816500028,77.2587493261,42.0364583333,0.560457804624,1275.26668294,0.0,0.577693139315,0.0,1.0,16.3505883217,87.8435001373,9.91799926758,3158.74945068,87.4565003713,87.3872197469,77.2624994914,77.1549860636,,1948.66623942,55.1180000305,55.0623779297,40.9595003128,40.4190266927,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.386999766032,88.8320007324,100.0,10.6839252313,46.4970000585,2.1105000178,5.66666305065,38.849000295,224.0,83.933333079,664.066675822,0.577693139315,46.4970000585,0.820918012347,82.0918019613,2.0,1.0,1.0,1149.28521729,1149.28521729,0.0,0.568409003289,0.0,1.0,16.2442274094,86.8369992574,9.46500015259,3535.05745443,86.7199993134,86.5358047485,77.2549991608,76.8972676595,,1846.99996948,54.9409999847,54.9261474609,40.9725004832,41.246615092,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.116999944051,100.0,10.415371418,45.7504987717,0.916000684102,5.82885599136,40.0549999873,224.0,80.0583324432,611.199996948,0.568409003289,45.7474988302,0.767801506406,76.7801500956,2.0,1.0,1.0,1074.92210897,1074.92210897,1275.26668294,0.560449601688,2.0,0.0,3880.39605713,0.0,22.6112090747,3.73640151819,7.19791666667,3880.39605713,0.0348921954171,79.5674997965,79.5674997965,68.103345871,2.0,55.5299860636,41.4536488851,41.0,1.0,2845.94192126,1032.54585007,0.0,0.0,0.0,9.37268765767,1.0,0.0,41.4491662979,67.8898118337,1.0,95.2202351888,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.166666666667,1.0,0.0328248172866,74.6291675568,90.1783809662,74.6291675568,2.0,0.0,87.2496559213,0.0566000007093,31.6553438664,0.923191706832,791.437316825,0.833333333333,0.166666666667,5260.10595705,0.00526010595705,559.281686743,0.677468635973,0.245794695738,0.676486768415,0.682076526921,0.0,1541.51333618,559.281686743,1268.8975118,272.615824382,0.0,0.00154151333618,0.677412773172,1.0,14.0036726822,2.0,2.0,2.0,0.166666666667,60.8829863866,77.713804245,67.8898118337,0.678898118337,1.0,10.5,3878.48777132,118.904999788,2100.79502293,0.923263331711,2100.79502293,1.0,0.0,0.0,0.0,40.0858332316,1.0,68.4305566152,1.0,0.0,40.9333340327,39.4816668828,1.0,68.2222220103,0.0,1.0,79.5674997965,0.0,1660.30993652,0.00022770024792,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.266223825095,139022.0,2389.16488624,73.245983239,1294.09862758,0.568734120857,1294.09862758,0.266228563512,1.0,1.0,1.0,0.0,2275.40177409,2275.40177409,1875.7166748,399.685099284,0.0,1541.51333618,2275.40177409
2016-05-28T11:00:00.000Z,0.0,0.0324757610242,0.782221531185,0.568869924748,53.4970006943,0.0484639857658,110.272500992,0.0,54.5725002289,1.0,90.7638905843,0.0,0.0,0.0,54.3583329519,55.7000007629,1.0,90.5972220103,0.0,0.0,110.272500992,91.1969884237,2.0,0.0,130.463250478,76.9662497838,41.8932291667,0.555769594562,1264.89168294,0.0,0.574014300407,0.0,1.0,16.2635656993,87.5750001272,9.81450080872,3133.74945068,87.212000529,87.1265436808,76.9685001373,76.8749847412,,1951.66622925,55.1525001526,55.1146189372,41.082499822,40.5736516317,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.362999598185,88.3414999644,100.0,10.5784531434,46.129500707,2.08350054423,5.68511255582,38.9989992778,224.0,83.3916657766,657.000010173,0.574014300407,46.129500707,0.816967867897,81.6967862447,2.0,1.0,1.0,1143.75501506,1143.75501506,0.0,0.567260777452,0.0,1.0,16.1656650702,86.617998759,9.53850046794,3506.93597412,86.5024998983,86.307065328,76.9639994303,76.6076914469,,1852.24994914,54.9724998474,54.9612096151,41.0970001221,41.3372573853,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.115498860677,100.0,10.323833704,45.4054997762,0.948999722799,5.84183144569,40.1480003993,224.0,79.7999998728,607.891667684,0.567260777452,45.4054997762,0.764762046451,76.4762058258,2.0,1.0,1.0,1070.66686503,1070.66686503,1264.89168294,0.555572754576,2.0,0.0,3905.48358154,0.0,22.3775777817,3.20294739803,6.25520833333,3905.48358154,0.0354089108967,80.9008331299,80.9008331299,68.7432740529,2.0,55.5730082194,41.5867538452,41.0,1.0,2824.64447628,1034.10995722,0.0,0.0,0.0,9.13544845581,1.0,0.0,40.7324988047,67.8330516815,1.0,94.5238068899,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.166666666667,1.0,0.0325277845294,73.9124997457,89.7333564758,73.9124997457,2.0,0.0,86.5967280688,0.0566000007093,31.7032955866,0.91848751098,807.006198358,0.833333333333,0.166666666667,5220.74225241,0.00522074225241,560.128890271,0.672243316229,0.246110090252,0.671676203651,0.674885140672,0.0,1529.97750854,560.128890271,1258.52334595,271.454162598,0.0,0.00152997750854,0.671924367547,1.0,13.1912486956,2.0,2.0,2.0,0.166666666667,53.9765774409,80.1368643443,67.8330516815,0.678330516815,1.0,11.0833333333,3858.75443349,118.300023655,2090.10639882,0.918353406481,2090.10639882,1.0,0.0,0.0,0.0,40.7408332825,1.0,68.5694465637,1.0,0.0,40.9916677475,40.1599998474,1.0,68.3194452922,0.0,1.0,80.9008331299,0.0,1657.92004395,0.000228045169733,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.267990610712,139022.0,2394.36739082,73.4054793732,1296.91658045,0.569840731673,1296.91658045,0.268369376607,1.0,1.0,1.0,0.0,2275.92818197,2275.92818197,1873.70542399,402.222757975,0.0,1529.97750854,2275.92818197
2016-05-28T12:00:00.000Z,0.0,0.0332177604818,0.774390623681,0.553246278687,52.8107503255,0.0482617282894,104.450000763,0.0,51.9391667048,1.0,89.1805553436,0.0,0.0,0.0,53.4166669846,52.5108334223,1.0,89.0277779897,0.0,0.0,104.450000763,89.3772996267,2.0,0.0,129.461250941,76.6505006154,42.0833333333,0.545378355599,1179.85832723,0.0,0.571957080688,0.0,1.0,16.0375484625,86.9209988912,9.76400078668,3070.41609701,86.5355014801,86.4970957438,76.6490008036,76.5746765137,,1829.9995931,55.0144996643,54.9846674601,40.917500178,40.3992996216,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.385497411092,88.8755003611,100.0,10.3765619596,45.6180013021,2.11050033569,5.66098638376,38.8069998423,224.0,79.2666670481,614.341664632,0.571957080688,45.6180013021,0.767171943301,76.7260341644,2.0,1.0,1.0,1074.04072062,1074.04072062,0.0,0.552316750122,0.0,1.0,15.9529432456,85.9279994965,9.19949849447,3430.82055664,85.8514989217,85.6489664714,76.6520004272,76.2862167358,,1759.49994914,54.8465003967,54.8286005656,40.8854999542,41.2351252238,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0765005747477,100.0,10.1344269911,44.9659989675,0.913000424703,5.81851625443,39.9724995295,224.0,75.9999993642,565.516667684,0.552316750122,44.9659989675,0.731052925473,73.1052932739,2.0,1.0,1.0,1023.47409566,1023.47409566,1179.85832723,0.545316471972,2.0,0.0,3704.20001221,0.0,22.4580718676,3.78421014547,7.61197916667,3704.20001221,0.0334013340633,72.5833320618,72.5833320618,66.1307309469,2.0,55.4793726603,41.4523722331,41.0,1.0,2637.76596879,1006.722131,0.0,0.0,0.0,8.95532608032,1.0,0.0,38.6824989319,67.6936747233,1.0,92.9285678864,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.0,1.0,0.0332442684742,71.8624986013,87.6613845825,71.8624986013,2.0,0.0,80.8674876528,0.0566000007093,30.8636514618,0.912511588746,827.130151916,1.0,0.0,4875.33789151,0.00487533789151,545.294188604,0.660428110524,0.252057082647,0.660428110524,0.0,0.0,1428.75418091,545.294188604,1428.75418091,0.0,0.0,0.00142875418091,0.660254761577,1.0,13.0506717249,2.0,2.0,2.0,0.0,45.9073241552,83.1012954712,67.6936747233,0.676936747233,1.0,10.5,3644.48809979,111.731139115,1974.04836951,0.912485193171,1974.04836951,1.0,0.0,0.0,0.0,36.6274998983,1.0,66.4861129125,1.0,0.0,39.7416674296,35.9558331172,1.0,66.2361122767,0.0,1.0,72.5833320618,0.0,1569.89001465,0.000222005520434,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.276231422201,139022.0,2212.07427557,67.8168159279,1198.17694484,0.553845963378,1198.17694484,0.276471073671,1.0,1.0,1.0,0.0,2163.37578328,2163.37578328,2163.37578328,0.0,0.0,1428.75418091,2163.37578328
2016-05-28T13:00:00.000Z,0.0,0.0311914303425,0.810809562453,0.608435083389,54.428498586,0.0484775191751,120.639166514,0.0,59.822499911,1.0,93.388888677,0.0,0.0,0.0,55.8916670481,60.8166666031,1.0,93.1527779897,0.0,0.0,120.639166514,93.9713757833,2.0,0.0,132.181499481,77.7530008952,42.1770833333,0.565464950354,1405.5,0.0,0.599402089352,0.0,1.0,16.6406640212,88.6925004323,9.63899993896,3247.08278402,88.3310000102,88.2461878459,77.7620016734,77.6673583984,,2136.99956258,55.138999939,55.1292648315,41.5789998372,40.9917068481,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.36150042216,92.3945000966,100.0,10.9233156045,46.7520001729,2.34899965922,5.7173482577,39.230000178,224.0,89.9749997457,721.824996948,0.599402089352,46.7520001729,0.857382525489,85.7382507324,2.0,1.0,1.0,1200.33553569,1200.33553569,0.0,0.592051976309,0.0,1.0,16.5947351456,87.8810005188,9.23399810791,3623.17144775,87.7009989421,87.4775950114,77.744000117,77.36353302,,2005.24991862,54.962000529,54.9605687459,41.1944999695,41.3717269897,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.180001576742,100.0,10.7427667777,46.5064989726,0.969999631246,5.85196852684,40.2245003382,224.0,87.3916676839,683.674995422,0.592051976309,46.5064989726,0.821044089908,82.1044088999,2.0,1.0,1.0,1149.46172587,1149.46172587,1405.5,0.564092736063,2.0,0.0,4327.30375163,0.0,24.8148457209,3.22405703863,6.5859375,4327.30375163,0.0420591022977,106.799998601,106.799998601,74.964413325,2.0,55.5850270589,41.7714538574,41.0,1.0,3157.86507747,1013.31236716,0.0,0.0,0.0,8.96499188741,1.0,0.0,44.348332723,68.797009786,1.0,96.7678572337,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.5,1.0,0.0313607909186,77.5283336639,92.9392604828,77.5283336639,2.0,0.0,96.8124610684,0.0566000007093,31.0656920703,0.909048155939,839.05025184,0.5,0.5,5836.62821137,0.00583662821137,548.863810618,0.6881603796,0.220820524669,0.668089037663,0.705352363339,0.0,1710.46748861,548.863810618,766.132497152,944.334991455,0.0,0.00171046748861,0.685990139842,1.0,10.4862792435,2.0,2.0,2.0,0.5,45.2104686101,84.7539176941,68.797009786,0.68797009786,1.0,10.5,4171.17744463,127.878153139,2259.33129922,0.908980904269,2259.33129922,1.0,0.0,0.0,0.0,53.8058322271,1.0,74.6250012716,1.0,0.0,44.6333344777,52.99416701,1.0,74.3888902664,0.0,1.0,106.799998601,0.0,1992.29003906,0.000223458819973,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.242931973193,139022.0,2815.81969767,86.3261818249,1525.19753963,0.613622021364,1525.19753963,0.245346941601,1.0,1.0,1.0,0.0,2485.56519572,2485.56519572,1146.75208537,1338.81311035,0.0,1710.46748861,2485.56519572
2016-05-28T14:00:00.000Z,0.0,0.0342617115652,0.771704699848,0.545802495516,53.1287485758,0.0497936007316,104.60166804,0.0,51.8666664759,1.0,89.2361106873,0.0,0.0,0.0,53.4249992371,52.7350002925,1.0,89.0416647593,0.0,0.0,104.60166804,89.3413181305,2.0,0.0,130.871248881,77.7425003052,42.3020833333,0.56025353848,1177.12501017,0.0,0.579108483322,0.0,1.0,16.3312497139,87.879500707,9.66959991455,3071.6661377,87.501499176,87.4806849162,77.7424996694,77.6813252767,,1799.99961344,55.0534995397,55.0541025798,40.875500679,40.3566691081,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.378001530965,88.9730002085,100.0,10.6747237841,46.625998497,2.08650016785,5.65652596951,38.7890005112,224.0,79.3583329519,615.566665649,0.579108483322,46.625998497,0.759042827061,75.8597278595,2.0,1.0,1.0,1062.65995789,1062.65995789,0.0,0.561030606331,0.0,1.0,16.2333494822,86.8114992778,8.99699846903,3424.82122803,86.73949941,86.5172729492,77.742500941,77.3546015422,,1713.49992879,54.8825003306,54.8783289591,40.8615004222,41.2632141113,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0719998677572,100.0,10.4119949341,45.8779989878,0.868000348409,5.82135458787,39.9935000738,224.0,75.4749997457,561.558339437,0.561030606331,45.8779989878,0.714711390904,71.4711386363,2.0,1.0,1.0,1000.59594727,1000.59594727,1177.12501017,0.560220158768,2.0,0.0,3577.01212565,0.0,22.5970377922,4.00277549028,7.9921875,3577.01212565,0.033371202755,70.3583332698,70.3583332698,65.3316399256,2.0,55.6115926107,41.5077819824,41.0,1.0,2629.11958752,888.5482629,0.0,0.0,0.0,8.39532152812,1.0,0.0,38.8058322271,69.3471781413,1.0,93.1011899312,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.0,1.0,0.0342972593453,71.9858328501,87.6380939484,71.9858328501,2.0,0.0,80.6024106374,0.0566000007093,27.2407281499,0.906822370566,846.801675136,1.0,0.0,4859.35693235,0.00485935693235,481.284943614,0.677787593574,0.229067932757,0.677787593574,0.0,0.0,1424.07084147,481.284943614,1424.07084147,0.0,0.0,0.00142407084147,0.677682206035,1.0,15.6267426718,2.0,2.0,2.0,0.0,44.5772838593,85.7976824443,69.3471781413,0.693471781413,1.0,9.91666666667,3517.66785042,107.843138787,1905.35578509,0.90685552633,1905.35578509,1.0,0.0,0.0,0.0,35.5183334351,1.0,65.8055559794,1.0,0.0,39.3833344777,34.8399999936,1.0,65.6388905843,0.0,1.0,70.3583332698,0.0,1611.18005371,0.000195945448562,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.252595839255,139022.0,2119.40064832,64.9756679655,1147.979985,0.546381941718,1147.979985,0.252684894481,1.0,1.0,1.0,0.0,2101.05769857,2101.05769857,2101.05769857,0.0,0.0,1424.07084147,2101.05769857
2016-05-28T15:00:00.000Z,0.0,0.0337740907395,0.772595161571,0.545626723038,52.9997491837,0.0487487943985,101.915831884,0.0,50.5383329391,1.0,88.4166647593,0.0,0.0,0.0,52.9333333969,51.3441667557,1.0,88.2222213745,0.0,0.0,101.915831884,88.7478510539,2.0,0.0,130.616250038,77.6165008545,42.2838541667,0.553616548834,1158.04998779,0.0,0.578979226111,0.0,1.0,16.2841126919,87.682999293,9.58319854736,3047.91615804,87.3214995066,87.2810389201,77.6255009969,77.5594278971,,1774.99960327,55.2709999084,55.2738698324,41.1470003128,40.6207402547,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.361499786377,88.9550005595,100.0,10.5931206544,46.1744991938,2.10900052389,5.69099203746,39.0379997889,224.0,78.5499998728,605.149993896,0.578979226111,46.1744991938,0.746189095633,74.6189092,2.0,1.0,1.0,1044.66473389,1044.66473389,0.0,0.555996786294,0.0,1.0,16.1910467148,86.6539993286,8.98200035095,3384.32629395,86.589501063,86.3556264242,77.6075007121,77.2149124146,,1699.99995931,55.0865001678,55.098274231,41.0580005646,41.4802424113,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0644982655843,100.0,10.3394837379,45.5315004985,0.845500946045,5.85156297684,40.2124996185,224.0,74.9083328247,552.899993896,0.555996786294,45.5315004985,0.709625850859,70.9625841777,2.0,1.0,1.0,993.476191203,993.476191203,1158.04998779,0.553536892728,2.0,0.0,3562.42645264,0.0,20.8674181302,3.43342852592,6.38802083333,3562.42645264,0.0306427426386,64.3749990463,64.3749990463,64.1239277522,2.0,55.8418706258,41.7529830933,41.0,1.0,2575.42899875,923.236873304,0.0,0.0,0.0,7.99204826355,1.0,0.0,37.4683319728,69.6334527334,1.0,91.9761899312,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.0,1.0,0.0338470750252,70.6483313243,86.9694258372,70.6483313243,2.0,0.0,78.9563877998,0.0566000007093,28.3041965572,0.906131805615,849.276644132,1.0,0.0,4760.12153203,0.00476012153203,500.074137853,0.666887523014,0.239065084649,0.666887523014,0.0,0.0,1394.98916626,500.074137853,1394.98916626,0.0,0.0,0.00139498916626,0.666757002473,1.0,14.2248044159,2.0,2.0,2.0,0.0,44.3877016703,86.1093997955,69.6334527334,0.696334527334,1.0,9.91666666667,3498.66587205,107.260584357,1895.06330411,0.905952607664,1895.06330411,1.0,0.0,0.0,0.0,32.5424995422,1.0,63.861111323,1.0,0.0,38.1666669846,31.8324999809,1.0,63.6111110051,0.0,1.0,64.3749990463,0.0,1587.35998535,0.000203595089678,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.263882550397,139022.0,2111.43900611,64.7315833838,1143.66753662,0.546740884514,1143.66753662,0.264131654955,1.0,1.0,1.0,0.0,2091.79077148,2091.79077148,2091.79077148,0.0,0.0,1394.98916626,2091.79077148
2016-05-28T16:00:00.000Z,0.0,0.0332842012343,0.778561843207,0.558694389843,53.6349995931,0.0494320016614,108.294165929,0.0,53.6966663996,1.0,90.1944465637,0.0,0.0,0.0,54.0249999364,54.6366662979,1.0,90.0416673024,0.0,0.0,108.294165929,90.6097927094,2.0,0.0,131.802750587,78.1677509944,42.2317708333,0.564555944841,1236.77498372,0.0,0.587226368738,0.0,1.0,16.5355114937,88.5049997965,9.56699879964,3119.58278402,88.1090005239,88.1012268066,78.1715011597,78.1098912557,,1882.66623942,54.9650001526,54.978302002,40.9850002925,40.4801177979,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.395999272664,89.4560000102,100.0,10.8619553248,47.1240002314,2.07750002543,5.67355624835,38.907500267,224.0,82.1083329519,644.383326213,0.587226368738,47.1240002314,0.783057668777,78.3057664235,2.0,1.0,1.0,1096.28073629,1096.28073629,0.0,0.573661398189,0.0,1.0,16.4496973356,87.4790007273,9.2234992981,3475.81492106,87.3875001272,87.1594060262,78.1640008291,77.7621892293,,1791.99993896,54.7910000483,54.799273173,40.9724998474,41.2683207194,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.091500600179,100.0,10.6196250916,46.4150002797,0.899499893188,5.83007244269,40.0729999542,224.0,78.3249988556,592.391667684,0.573661398189,46.4150002797,0.736448967343,73.6448974609,2.0,1.0,1.0,1031.02855428,1031.02855428,1236.77498372,0.564250338865,2.0,0.0,3770.71110026,0.0,22.4293268522,3.88087532918,7.13541666667,3769.54423014,0.0342720675183,75.7441660563,75.7441660563,67.260234197,2.0,55.5464350382,41.5963058472,41.0,1.0,2757.72274994,884.630593544,0.0,0.0,0.0,8.16834195455,1.0,0.0,39.7358328501,70.0031592051,1.0,94.0535697937,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.25,1.0,0.0333900777032,72.9158337911,89.1314531962,72.9158337911,2.0,0.0,84.5450707413,0.0566000007093,27.1206219381,0.90058702289,868.919335949,0.75,0.25,5097.05196599,0.00509705196599,479.162925763,0.681848905934,0.218725541709,0.678951076609,0.689556518659,0.0,1493.72914632,479.162925763,1080.96914673,412.759999593,0.0,0.00149372914632,0.681344484289,1.0,15.0318117755,2.0,2.0,2.0,0.25,40.1466817856,88.6555264791,70.0031592051,0.700031592051,1.0,10.5,3642.35334348,111.665692679,1972.89207208,0.900574447642,1972.89207208,1.0,0.0,0.0,0.0,38.2974998156,1.0,67.1805562973,1.0,0.0,40.1583337784,37.4466667175,1.0,66.9305553436,0.0,1.0,75.7441660563,0.0,1673.61999512,0.000195081511833,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.242873359644,139022.0,2267.4094893,69.5132589658,1228.1494363,0.560618604469,1228.1494363,0.243438396322,1.0,1.0,1.0,0.0,2190.70403035,2190.70403035,1592.11640422,598.587626139,0.0,1493.72914632,2190.70403035
2016-05-28T17:00:00.000Z,0.0,0.0333364362029,0.77600153689,0.554857225061,53.6012509664,0.0492205597149,106.780832291,0.0,52.8308334351,1.0,89.9027779897,0.0,0.0,0.0,53.8083337148,53.9416666031,1.0,89.6805553436,0.0,0.0,106.780832291,90.3085041046,2.0,0.0,131.78625075,78.1849997838,41.6588541667,0.565863532339,1226.97498576,0.0,0.583144782608,0.0,1.0,16.5379288197,88.4524993896,9.64285714286,3099.16603597,88.0970007579,88.0325546265,78.1909999847,78.1187871297,,1851.66628011,55.2019993464,55.2120819092,41.0269997915,40.5431060791,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.355498631795,89.8790003459,100.0,10.8556547165,47.0700009664,2.05199940999,5.68227410316,38.9750003815,224.0,81.7416655223,639.133331299,0.583144782608,47.0700009664,0.781377127511,78.1377137502,2.0,1.0,1.0,1093.92797852,1093.92797852,0.0,0.570900107368,0.0,1.0,16.45936656,87.4864997864,9.19950040181,3457.81717936,87.3784999847,87.1293690999,78.1789995829,77.7679239909,,1758.99993896,55.0130001704,55.0294240316,41.0024998983,41.3372573853,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.107999801636,100.0,10.6230092843,46.3760000865,0.881499608358,5.83635747433,40.1210002899,224.0,78.1000003815,587.841659546,0.570900107368,46.3760000865,0.733642007737,73.3642018636,2.0,1.0,1.0,1027.09881083,1027.09881083,1226.97498576,0.564791269412,2.0,0.0,3689.61427816,0.0,21.6264360746,3.59009099007,6.6171875,3689.61427816,0.0325744376058,70.9399995804,70.9399995804,66.1921466192,2.0,55.7722829183,41.6746470133,41.0,1.0,2726.80043994,890.667718255,0.0,0.0,0.0,7.57329686483,1.0,0.0,39.1041653951,70.6177031199,1.0,93.434521993,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.0833333333333,1.0,0.0333840627597,72.2841657003,88.841187795,72.2841657003,2.0,0.0,83.5970679421,0.0566000007093,27.305705495,0.90351717622,858.480869724,0.916666666667,0.0833333333333,5039.89878735,0.00503989878735,482.432953231,0.681162304565,0.222491263637,0.6781167867,0.710893533048,0.0,1476.97998047,482.432953231,1333.75331624,143.226664225,0.0,0.00147697998047,0.679933235049,1.0,15.3438302238,2.0,2.0,2.0,0.0833333333333,44.7767531077,87.3189849854,70.6177031199,0.706177031199,1.0,9.91666666667,3617.4681582,110.902773437,1959.4129337,0.903653568201,1959.4129337,1.0,0.0,0.0,0.0,35.8725004196,1.0,65.9999987284,1.0,0.0,39.4750006994,35.0674997965,1.0,65.791668574,0.0,1.0,70.9399995804,0.0,1718.7199707,0.000196412837501,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.246213008465,139022.0,2226.30964481,68.2532377184,1205.88757709,0.55613831732,1205.88757709,0.247461645918,1.0,1.0,1.0,0.0,2168.32313029,2168.32313029,1966.84898885,201.474141439,0.0,1476.97998047,2168.32313029
2016-05-28T18:00:00.000Z,0.0,0.033693926642,0.784987682152,0.567207770258,54.3887491226,0.0505109260848,112.894166946,0.0,55.9374996821,1.0,91.4305553436,0.0,0.0,0.0,54.7416671117,56.9566663106,1.0,91.236111323,0.0,0.0,112.894166946,91.934932073,2.0,0.0,133.910248439,79.5214993159,41.4479166667,0.58309322948,1302.59165446,0.0,0.606684597963,0.0,1.0,17.0044666926,89.8925005595,9.43499755859,3165.41607666,89.5159982045,89.4917271932,79.5169995626,79.4514694214,,1900.99956258,55.0999994278,55.1127065023,40.9880005519,40.471206665,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.387002944946,92.5639998118,100.0,11.3331407706,48.5174970627,2.09700043996,5.67132608096,38.8910001119,224.0,85.6749992371,679.991663615,0.606684597963,48.5279976527,0.798643330165,79.8402264913,2.0,1.0,1.0,1118.10066223,1118.10066223,0.0,0.591017251282,0.0,1.0,16.9222787221,88.9189999898,9.19472850453,3533.55767822,88.7885004679,88.5644124349,79.5259990692,79.1035690308,,1801.49995931,54.9215005239,54.9363428752,40.9440002441,41.2498092651,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.130499521891,100.0,11.0952473481,47.8445002238,0.892000198364,5.82703133424,40.0520000458,224.0,81.3083324432,622.599995931,0.591017251282,47.8445002238,0.749644244966,74.9644241333,2.0,1.0,1.0,1049.50194295,1049.50194295,1302.59165446,0.582037000349,2.0,0.0,3794.04836019,0.0,21.7460042636,3.97563834985,6.90104166667,3794.04836019,0.0335279871775,76.0924994151,76.0924994151,67.2394984563,2.0,55.7121810913,41.5944035848,41.0,1.0,2892.71538248,870.910996048,0.0,0.0,0.0,8.50089645386,1.0,0.0,42.0899991989,71.0161031087,1.0,95.5238075256,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.5,1.0,0.0338827296698,75.2700004578,90.91436704,75.2700004578,2.0,0.0,88.6836164556,0.0566000007093,26.7000124548,0.912714015263,826.452286708,0.5,0.5,5346.55654839,0.00534655654839,471.731662901,0.701385310077,0.211166360407,0.687670323849,0.712422192109,0.0,1566.84832764,471.731662901,684.997507731,881.850819906,0.0,0.00156684832764,0.699981128176,1.0,16.4788749243,2.0,2.0,2.0,0.5,56.5872720083,83.0004615784,71.0161031087,0.710161031087,1.0,9.91666666667,3763.62637853,115.38362891,2038.57999054,0.912551670484,2038.57999054,1.0,0.0,0.0,0.0,38.3475000064,1.0,66.8749993642,1.0,0.0,39.9833342234,37.7449997266,1.0,66.6388902664,0.0,1.0,76.0924994151,0.0,1799.18005371,0.000192056023182,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.231402086301,139022.0,2355.20127464,72.2047415312,1275.70213121,0.571056380558,1275.70213121,0.233085552269,1.0,1.0,1.0,0.0,2233.93376668,2233.93376668,996.113230387,1237.8205363,0.0,1566.84832764,2233.93376668
2016-05-28T19:00:00.000Z,0.0,0.0346150376225,0.783583687641,0.553622279411,53.3515014648,0.0503590980439,105.377499262,0.0,52.1441663106,1.0,89.2361125946,0.0,0.0,0.0,53.4416666031,53.2333332698,1.0,89.0694446564,0.0,0.0,105.377499262,89.5331598918,2.0,0.0,131.906250318,78.554748853,41.3854166667,0.571678021615,1196.61666361,0.0,0.593342284476,0.0,1.0,16.5451806386,88.5350004832,8.63280029297,3084.16609701,88.1764996847,88.166074117,78.5509986877,78.4825897217,,1787.99961344,54.9904998144,54.9935836792,40.9459997813,40.4890238444,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.358500798543,89.9825007121,100.0,10.8748683135,47.2304999034,2.06549962362,5.67031232516,38.8805001577,224.0,79.9000002543,622.849995931,0.593342284476,47.2304999034,0.748114656721,74.8114671707,2.0,1.0,1.0,1047.36051941,1047.36051941,0.0,0.578013542829,0.0,1.0,16.4545319875,87.5090001424,8.90100224813,3437.19474284,87.4595012665,87.2309621175,78.5584990184,78.1468022664,,1713.74994914,54.8134997686,54.817759196,40.9785000483,41.3538487752,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0494988759359,100.0,10.6183775266,46.4810012182,0.874000231425,5.83615465959,40.1044998169,224.0,75.8666664759,573.766662598,0.578013542829,46.4810012182,0.706510227748,70.6510241826,2.0,1.0,1.0,989.114318848,989.114318848,1196.61666361,0.570867149224,2.0,0.0,3597.43223063,0.0,21.1373577118,3.77371134361,6.8125,3597.43223063,0.0316536477337,68.1141662598,68.1141662598,64.7040932973,2.0,55.6160252889,41.6816507975,41.0,1.0,2663.2604275,877.784595656,0.0,0.0,0.0,8.46997515361,1.0,0.0,39.2749991417,70.0810235341,1.0,93.2738068899,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.333333333333,1.0,0.0350824081294,72.4549996058,88.0729904175,72.4549996058,2.0,0.0,81.6490857359,0.0566000007093,26.9107402972,0.916415821527,813.896662358,0.666666666667,0.333333333333,4922.45886511,0.00492245886511,475.454769611,0.689177894638,0.22714629532,0.684598210049,0.696612336591,0.0,1442.56333415,475.454769611,886.738332113,555.825002035,0.0,0.00144256333415,0.687965735793,1.0,15.4334961855,2.0,2.0,2.0,0.333333333333,58.6290124257,81.1899083455,70.0810235341,0.700810235341,1.0,10.5,3541.04502316,108.559826033,1918.01810376,0.916324189959,1918.01810376,1.0,0.0,0.0,0.0,34.3041667938,1.0,64.2500009537,1.0,0.0,38.4166679382,33.8099999428,1.0,64.0277786255,0.0,1.0,68.1141662598,0.0,1704.17004395,0.000193571810916,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.247888572417,139022.0,2159.84487449,66.2155895504,1169.88672651,0.55890791902,1169.88672651,0.249283706992,1.0,1.0,1.0,0.0,2093.16541545,2093.16541545,1295.26825968,797.897155762,0.0,1442.56333415,2093.16541545
2016-05-28T20:00:00.000Z,0.0,0.0343820461141,0.773787812847,0.54333917175,53.0402495066,0.0492863048399,101.186666489,0.0,50.2100000381,1.0,88.2638874054,0.0,0.0,0.0,52.808333079,50.9766667684,1.0,88.0138867696,0.0,0.0,101.186666489,88.532889684,2.0,0.0,131.244749705,78.2045001984,41.4375,0.557523605737,1146.64166768,0.0,0.575649523022,0.0,1.0,16.3940997124,88.1030006409,9.47127255526,3044.99949137,87.7265001933,87.7038447062,78.2090002696,78.1194152832,,1779.33292643,54.9470001856,54.941986084,40.9504998525,40.5252888997,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.376500447591,89.1080004374,100.0,10.7142583529,46.7760003408,1.99499988556,5.67984127998,38.9554999669,224.0,77.424999555,597.391675313,0.575649523022,46.7760003408,0.740540386382,74.0540396372,2.0,1.0,1.0,1036.75654093,1036.75654093,0.0,0.56485461593,0.0,1.0,16.3252067566,87.0905005137,8.83649889628,3384.7012736,87.0364990234,86.8035176595,78.2000001272,77.7928009033,,1698.24996948,54.7669995626,54.7674026489,41.0264994303,41.4432195028,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.060001373291,100.0,10.4813478788,46.0099995931,0.858999570211,5.84385887782,40.1674998601,224.0,74.1000003815,549.249994914,0.56485461593,46.0099995931,0.693967005412,69.4623921712,2.0,1.0,1.0,971.553807576,971.553807576,1146.64166768,0.557647987048,2.0,0.0,3570.59444173,0.0,20.9389855067,3.66698314746,6.97135416667,3570.59444173,0.031296260452,64.9283342361,64.9283342361,64.1532278061,2.0,55.544535319,41.7166824341,41.0,1.0,2554.05924877,933.736576097,0.0,0.0,0.0,8.13184102376,1.0,0.0,37.5324994723,70.0771592458,1.0,92.1309509277,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.0,1.0,0.0345931168477,70.7124977112,86.8765583038,70.7124977112,2.0,0.0,78.3012432522,0.0566000007093,28.626091902,0.918577506383,806.658127881,1.0,0.0,4720.6241873,0.0047206241873,505.761334686,0.672647855451,0.24591281732,0.672647855451,0.0,0.0,1383.4141744,505.761334686,1383.4141744,0.0,0.0,0.0013834141744,0.672797689835,1.0,14.8687255129,2.0,2.0,2.0,0.0,61.8732719421,80.1066888173,70.0771592458,0.700771592458,1.0,11.0833333333,3487.79582487,106.927335154,1889.17550908,0.918560672771,1889.17550908,1.0,0.0,0.0,0.0,32.8725001017,1.0,63.625,1.0,0.0,38.0416669846,32.0558330218,1.0,63.4027789434,0.0,1.0,64.9283342361,0.0,1513.43994141,0.000205910517055,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.267715377557,139022.0,2069.06559687,63.4325177392,1120.71584707,0.544917874238,1120.71584707,0.267567246525,1.0,1.0,1.0,0.0,2056.66927083,2056.66927083,2056.66927083,0.0,0.0,1383.4141744,2056.66927083
2016-05-28T21:00:00.000Z,0.0,0.0354616779226,0.778856184836,0.534542625569,52.2227509816,0.0490140245399,93.8333333333,0.0,46.5358336767,1.0,85.861111323,0.0,0.0,0.0,51.4083337784,47.2975002925,1.0,85.6805566152,0.0,0.0,93.8333333333,86.2620989482,2.0,0.0,130.034250895,77.8114999135,41.3411458333,0.556715798048,1066.97502645,0.0,0.574818436578,0.0,1.0,16.1487440268,87.2630004883,8.57025146484,2944.99949137,86.9375012716,86.8944753011,77.8145001729,77.7270380656,,1651.33294678,54.975499471,54.9591878255,41.0030002594,40.5488382975,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.325499216715,90.3965002696,100.0,10.4790009658,45.9345010122,2.08500003815,5.67578633626,38.9180002213,224.0,73.3249998093,554.433336894,0.574818436578,45.9345010122,0.687563015166,68.7563006083,2.0,1.0,1.0,962.588221232,962.588221232,0.0,0.562315605283,0.0,1.0,16.0677647591,86.2445004781,8.3849995931,3279.33949788,86.1934992472,85.9722646077,77.8084996541,77.409459432,,1582.99995931,54.8149998983,54.7941767375,41.0355002085,41.5721460978,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0510012308757,100.0,10.219851017,45.1579990387,0.829000790914,5.84791370233,40.2064994176,224.0,69.7666670481,512.541666667,0.562315605283,45.1579990387,0.650006750198,65.0006745656,2.0,1.0,1.0,910.009450277,910.009450277,1066.97502645,0.556479165917,2.0,0.0,3320.30275472,0.0,19.6839987437,3.74924407403,6.73958333333,3320.30275472,0.0281499992065,55.3325010935,55.3325010935,60.2229436239,2.0,55.6185557048,41.7931060791,41.0,1.0,2370.73313253,884.316182555,0.0,0.0,0.0,7.61699994405,1.0,0.0,34.7841658592,70.1975002289,1.0,89.5178540548,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.0,1.0,0.0359031569739,67.9641656876,84.2836004893,67.9641656876,2.0,0.0,72.6809105096,0.0566000007093,27.110982862,0.919937899983,802.140413444,1.0,0.0,4381.7856506,0.0043817856506,478.992624068,0.670012976104,0.249924088528,0.670012976104,0.0,0.0,1284.11501058,478.992624068,1284.11501058,0.0,0.0,0.00128411501058,0.669540241361,1.0,14.2222488489,2.0,2.0,2.0,0.0,64.3683970769,79.4127051036,70.1975002289,0.701975002289,1.0,9.91666666667,3255.04931509,99.7918933716,1763.10763465,0.919937064632,1763.10763465,1.0,0.0,0.0,0.0,28.0016668638,1.0,60.0000009537,1.0,0.0,35.8833343188,27.330833753,1.0,59.805557251,0.0,1.0,55.3325010935,0.0,1626.95007324,0.000195012176936,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.271675202725,139022.0,1906.82649833,58.4586616608,1032.8385323,0.538904391865,1032.8385323,0.272177386248,1.0,1.0,1.0,0.0,1916.55244954,1916.55244954,1916.55244954,0.0,0.0,1284.11501058,1916.55244954
2016-05-28T22:00:00.000Z,0.0,0.0368452039562,0.773332139623,0.516861159105,51.4292497635,0.0489019372729,86.1391677856,0.0,42.828332901,1.0,83.6805534363,0.0,0.0,0.0,50.0999997457,43.3016668955,1.0,83.4999987284,0.0,0.0,86.1391677856,84.0564486186,2.0,0.0,128.679750125,77.2505003611,41.3958333333,0.547192799342,963.899998983,0.0,0.564235160358,0.0,1.0,15.8405388991,86.3225008647,8.76299921672,2853.33284505,86.017999649,85.9655659993,77.2550004323,77.1670481364,,1516.99965413,55.1689996719,55.1381912231,41.0479996999,40.6035563151,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.304501215617,93.6005007426,100.0,10.1611030102,44.9699999491,2.10000038147,5.67943572998,38.9479993184,224.0,68.2833334605,503.08333079,0.564235160358,44.9699999491,0.636982000442,63.69819959,2.0,1.0,1.0,891.774800618,891.774800618,0.0,0.542727527723,0.0,1.0,15.7643941243,85.3159987132,8.07750066121,3173.60274251,85.3235009511,85.0898996989,77.2460002899,76.8641052246,,1456.99996948,54.9905001322,54.9714101156,40.9934997559,41.7106577555,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.00750223795573,100.0,9.91506123543,44.3300011953,0.784000078837,5.84933284918,40.209499677,224.0,64.6583334605,460.816665649,0.542727527723,44.3300011953,0.606476375035,60.6476383209,2.0,1.0,1.0,849.066925049,849.066925049,963.899998983,0.547116741292,2.0,0.0,3036.7555542,0.0,18.2511866887,3.68270665407,6.140625,3036.7555542,0.0245362363148,43.387500445,43.387500445,56.2677055995,2.0,55.8140385946,41.882270813,41.0,1.0,2138.51039877,860.688867387,0.0,0.0,0.0,7.28085899353,1.0,0.0,31.7241659164,69.9741414388,1.0,86.9226175944,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.0,1.0,0.0368860767504,64.9041655858,81.6345939636,64.9041655858,2.0,0.0,65.5615264258,0.0566000007093,26.3866268576,0.922233148369,794.562526875,1.0,0.0,3952.57232896,0.00395257232896,466.194814964,0.657568519717,0.264652397664,0.657568519717,0.0,0.0,1158.33084106,466.194814964,1158.33084106,0.0,0.0,0.00115833084106,0.657447993755,1.0,14.0112752222,2.0,2.0,2.0,0.0,67.4221433004,78.2257270813,69.9741414388,0.699741414388,1.0,11.0833333333,2999.19926616,91.9481532835,1624.52565603,0.922220917381,1624.52565603,1.0,0.0,0.0,0.0,22.0225000381,1.0,56.0000019073,1.0,0.0,33.4750010173,21.365000089,1.0,55.7916682561,0.0,1.0,43.387500445,0.0,1236.19995117,0.000189801807323,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.286972885429,139022.0,1681.48538126,51.5502512037,910.781811972,0.517038333654,910.781811972,0.2871168504,1.0,1.0,1.0,0.0,1761.53633626,1761.53633626,1761.53633626,0.0,0.0,1158.33084106,1761.53633626
2016-05-28T23:00:00.000Z,0.0,0.0362384720949,0.77096680848,0.520691842783,51.7524998983,0.0486578948718,88.6650009155,0.0,43.9775002797,1.0,84.4722239176,0.0,0.0,0.0,50.575000445,44.7041664124,1.0,84.2916673024,0.0,0.0,88.6650009155,84.8997491201,2.0,0.0,128.968499502,77.2159996033,41.4895833333,0.546378306647,996.383331299,0.0,0.560442255783,0.0,1.0,15.9082231522,86.5129992167,9.00599988302,2883.74951172,86.2309989929,86.1340535482,77.2249991099,77.1226043701,,1585.99965413,55.074499766,55.0381800334,41.0120004018,40.5825602214,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.282000223796,94.7030003866,100.0,10.2271653811,45.2189985911,2.05049991608,5.68105765184,38.9615004857,224.0,70.3666667938,520.91666921,0.560442255783,45.2189985911,0.663862144834,66.4085000356,2.0,1.0,1.0,929.407002767,929.407002767,0.0,0.541396983748,0.0,1.0,15.8127400875,85.4839998881,8.26800092061,3209.59822591,85.4750010173,85.2419687907,77.2070000966,76.8302968343,,1521.74992879,54.8929999669,54.8757756551,41.0564997991,41.658320109,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.00899887084961,100.0,9.95752771695,44.4275010427,0.795999209086,5.85521233082,40.2515007655,224.0,66.3749996821,475.466667175,0.541396983748,44.4185012182,0.62717292059,62.7172915141,2.0,1.0,1.0,878.042088826,878.042088826,996.383331299,0.546283710929,2.0,0.0,3154.60850016,0.0,18.5803146362,3.72070898612,6.1640625,3154.60850016,0.0260059309894,47.5249999364,47.5249999364,57.8616666794,2.0,55.6811879476,41.8109436035,41.0,1.0,2212.96299998,899.844744956,0.0,0.0,0.0,7.53808911641,1.0,0.0,32.9049989382,69.6869099935,1.0,87.958331426,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.0,1.0,0.0362857774054,66.0849984487,82.5647239685,66.0849984487,2.0,0.0,67.8440620563,0.0566000007093,27.5870508086,0.924591330496,786.850456598,1.0,0.0,4090.18180306,0.00409018180306,487.403718425,0.657298135562,0.267273457876,0.657298135562,0.0,0.0,1198.6583252,487.403718425,1198.6583252,0.0,0.0,0.0011986583252,0.657261277239,1.0,14.0755042356,2.0,2.0,2.0,0.0,70.4847164154,76.9764645894,69.6869099935,0.696869099935,1.0,10.5,3112.80774493,95.4311128648,1686.06204362,0.924571593438,1686.06204362,1.0,0.0,0.0,0.0,23.9083331426,1.0,57.6250015895,1.0,0.0,34.4666668574,23.6166667938,1.0,57.4444446564,0.0,1.0,47.5249999364,0.0,1288.09997559,0.000198436584199,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.28907816309,139022.0,1753.84293647,53.7685578206,949.974507894,0.520929492371,949.974507894,0.289160098063,1.0,1.0,1.0,0.0,1823.61436971,1823.61436971,1823.61436971,0.0,0.0,1198.6583252,1823.61436971
2016-05-29T00:00:00.000Z,0.0,0.0340926443092,0.774766863083,0.542611887685,52.7777509689,0.0484363917444,98.7399978638,0.0,48.9666665395,1.0,87.4999993642,0.0,0.0,0.0,52.383333842,49.7733335495,1.0,87.305557251,0.0,0.0,98.7399978638,87.9993349711,2.0,0.0,130.374001185,77.5962502162,41.4739583333,0.55291175225,1127.98331706,0.0,0.577823303308,0.0,1.0,16.2309319973,87.4729995728,9.17775058746,3002.08282471,87.1535008748,87.0457890828,77.6030000051,77.490852356,,1777.66624959,54.9064998627,54.8680928548,41.123000145,40.6417363485,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.319498697917,92.1530005137,100.0,10.5383179983,46.0305007299,2.04150040944,5.69261399905,39.0814997355,224.0,76.9166673024,587.783327738,0.577823303308,46.0305007299,0.726345538185,72.6345542272,2.0,1.0,1.0,1016.88375346,1016.88375346,0.0,0.561297786624,0.0,1.0,16.140283823,86.4784990946,8.85150019328,3340.08192952,86.4410006205,86.2035649618,77.5895004272,77.2098108927,,1704.24991862,54.7280000051,54.7074712118,41.1674998601,41.5587463379,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0374984741211,100.0,10.2793947856,45.2735007604,0.899499575297,5.86088915666,40.2680002848,224.0,73.1416670481,540.199999491,0.561297786624,45.2735007604,0.686325916109,68.6183694204,2.0,1.0,1.0,960.856282552,960.856282552,1127.98331706,0.55272219405,2.0,0.0,3579.3458252,0.0,19.7593609492,3.42174865802,5.73177083333,3579.3458252,0.0305571753269,63.5841665268,63.5841665268,63.0954500834,2.0,55.4610239665,41.7580769857,41.0,1.0,2510.57196495,977.97199975,0.0,0.0,0.0,8.02460098267,1.0,0.0,36.3716657956,69.5783990224,1.0,91.1249961853,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.0,1.0,0.0343155828555,69.5516668955,86.0558312734,69.5516668955,2.0,0.0,76.9680289227,0.0566000007093,29.9822423787,0.926212167805,781.588938771,1.0,0.0,4640.24738165,0.00464024738165,529.721590158,0.666572009298,0.259657468501,0.666572009298,0.0,0.0,1359.8591512,529.721590158,1359.8591512,0.0,0.0,0.0013598591512,0.666057810187,1.0,14.0080840395,2.0,2.0,2.0,0.0,73.031627655,76.0997740428,69.5783990224,0.695783990224,1.0,10.5,3488.5439647,106.950271301,1889.58074136,0.926229477799,1889.58074136,1.0,0.0,0.0,0.0,32.1766664187,1.0,62.7777786255,1.0,0.0,37.5333340963,31.4074997902,1.0,62.5555566152,0.0,1.0,63.5841665268,0.0,1658.47998047,0.000215665451358,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.280338161034,139022.0,2053.65103864,62.9599448833,1112.36650343,0.545256745606,1112.36650343,0.280906201165,1.0,1.0,1.0,0.0,2040.07838949,2040.07838949,2040.07838949,0.0,0.0,1359.8591512,2040.07838949
2016-05-29T01:00:00.000Z,0.0,0.0337157606499,0.787661722259,0.562749342265,53.5172506968,0.0496247315764,107.185834249,0.0,53.1841665904,1.0,89.7777786255,0.0,0.0,0.0,53.7583335241,54.0625006358,1.0,89.5972226461,0.0,0.0,107.185834249,90.3996315002,2.0,0.0,131.675250371,78.1579996745,41.4166666667,0.572334894053,1237.25833639,0.0,0.595256239387,0.0,1.0,16.5234248638,88.3759994507,9.04199981689,3099.99949137,88.0340003967,87.9549891154,78.1624991099,78.040049235,,1880.99957275,54.7909997304,54.7470652262,40.9699996312,40.4292119344,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.341999053955,89.8055006663,100.0,10.8652770519,47.0640007655,2.17949930827,5.65814797084,38.790500323,224.0,82.3333333333,646.950009664,0.595256239387,47.0640007655,0.772042872111,77.2776794434,2.0,1.0,1.0,1080.86002096,1080.86002096,0.0,0.57472499765,0.0,1.0,16.4134383202,87.3665002187,8.60399913788,3460.81677246,87.2824999491,87.0661188761,78.1535002391,77.773030599,,1786.24993896,54.6154998144,54.5933558146,40.8810002009,41.2823638916,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0840002695719,100.0,10.5864070257,46.4014997482,0.842500050863,5.8270312945,40.03850015,224.0,77.808333079,590.308331807,0.57472499765,46.4014997482,0.729336017427,72.9336004257,2.0,1.0,1.0,1021.0704244,1021.0704244,1237.25833639,0.570461031793,2.0,0.0,3764.29329427,0.0,22.0138762792,3.94406584899,6.78125,3764.29329427,0.0346538802198,77.5724989573,77.5724989573,66.5190238953,2.0,55.3136240641,41.5198822021,41.0,1.0,2759.88900752,945.423250969,0.0,0.0,0.0,8.82097880046,1.0,0.0,39.7058324814,69.3415203094,1.0,93.708331426,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.166666666667,1.0,0.0341879289827,72.8858337402,88.9244581858,72.8858337402,2.0,0.0,84.6114829288,0.0566000007093,28.9843769231,0.928415843045,774.484980616,0.833333333333,0.166666666667,5101.05582297,0.00510105582297,512.091458655,0.691516753229,0.236884894703,0.687020254021,0.711512099064,0.0,1494.90250651,512.091458655,1212.51500448,282.387502035,0.0,0.00149490250651,0.688947235545,1.0,14.9179815637,2.0,2.0,2.0,0.166666666667,76.466506958,74.8823432922,69.3415203094,0.693415203094,1.0,10.5,3705.31225849,113.595859852,2006.99396517,0.928401647932,2006.99396517,1.0,0.0,0.0,0.0,39.0883329709,1.0,66.7083326976,1.0,0.0,39.891667366,38.4841669401,1.0,66.4861116409,0.0,1.0,77.5724989573,0.0,1835.86999512,0.000208487699235,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.255153462115,139022.0,2273.28870332,69.6935013651,1231.33393095,0.569594363755,1231.33393095,0.257948769525,1.0,1.0,1.0,0.0,2161.77337646,2161.77337646,1764.88975016,396.883626302,0.0,1494.90250651,2161.77337646
2016-05-29T02:00:00.000Z,0.0,0.0332857603541,0.789459064022,0.562868700741,53.166999499,0.0483758416618,103.999166489,0.0,51.588332812,1.0,88.7499993642,0.0,0.0,0.0,53.1583331426,52.4391667048,1.0,88.5972213745,0.0,0.0,103.999166489,89.3663667043,2.0,0.0,130.841249784,77.6742502848,41.5208333333,0.559740530729,1202.23332723,0.0,0.584527430976,0.0,1.0,16.3445452054,87.7880007426,8.97299957275,3058.74940999,87.488000234,87.3586095174,77.6704998016,77.5581537882,,1894.66624959,54.6769997279,54.6336746216,41.199499766,40.6614608765,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.300000508626,90.9484996796,100.0,10.6549722354,46.2885004679,2.17500019073,5.68957277139,39.0244995753,224.0,80.3416659037,624.783332825,0.584527430976,46.2885004679,0.759220726376,75.8781433105,2.0,1.0,1.0,1062.90901693,1062.90901693,0.0,0.569943973345,0.0,1.0,16.2357666492,86.8219998678,8.56599850125,3412.82285563,86.7064990997,86.5083287557,77.678000768,77.3010279338,,1799.49996948,54.4999996821,54.4824244181,41.0909996033,41.4987462362,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.115500768026,100.0,10.3840009371,45.6154994965,0.86199982961,5.85176575184,40.2289997737,224.0,76.5000006358,577.450004578,0.569943973345,45.6154994965,0.718674701509,72.0289443334,2.0,1.0,1.0,1006.14458211,1006.14458211,1202.23332723,0.557436386419,2.0,0.0,3816.21868896,0.0,20.7986410459,3.3421348532,5.82291666667,3816.21868896,0.0341653936286,76.2449992498,76.2449992498,66.4624602,2.0,55.209236145,41.7217788696,41.0,1.0,2684.31945381,1010.58100609,0.0,0.0,0.0,9.15778668722,1.0,0.0,38.3124993642,68.5127131144,1.0,92.422618866,0.0,1.0,1.0,0.0,33.1800003052,1.0,85.2142791748,0.166666666667,1.0,0.0337889510123,71.492500941,87.5824247996,71.492500941,2.0,0.0,82.2947042519,0.0566000007093,30.9819551845,0.931864074175,763.484428225,0.833333333333,0.166666666667,4961.38190459,0.00496138190459,547.384360358,0.676945093021,0.254853367845,0.670533087098,0.703677933106,0.0,1453.97002157,547.384360358,1161.58585612,292.384165446,0.0,0.00145397002157,0.673766563336,1.0,12.8199109205,2.0,2.0,2.0,0.166666666667,80.8820215861,72.9080403646,68.5127131144,0.685127131144,1.0,9.91666666667,3694.90045991,113.276659436,2001.35438192,0.931798460866,2001.35438192,1.0,0.0,0.0,0.0,38.4349997838,1.0,66.0833355586,1.0,0.0,39.5583337148,37.8099999428,1.0,65.8333336512,0.0,1.0,76.2449992498,0.0,1917.77001953,0.000222856491667,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.273506963735,139022.0,2266.15480285,69.4747933314,1227.46983146,0.571490241832,1227.46983146,0.276960888221,1.0,1.0,1.0,0.0,2147.84040324,2147.84040324,1732.33189901,415.508504232,0.0,1453.97002157,2147.84040324
2016-05-29T03:00:00.000Z,0.0,0.0337176589035,0.968896016807,0.596490264867,47.9672514598,0.0281027052003,57.7341664632,0.0,28.6125005086,0.583333333333,50.9583339691,0.0,0.0,0.0,30.5166670481,29.1216669083,0.583333333333,50.861111323,0.0,0.0,57.7341664632,77.1345602671,2.0,0.0,124.556250572,76.5889991124,41.9583333333,0.545243304206,658.274993896,0.0,0.331962890292,0.0,1.0,12.7306880554,79.7045008341,6.55920181274,1744.16638184,83.2865009308,83.8101959229,76.0474993388,76.9626032511,0.363600158691,1291.66637166,54.7580000559,54.6425882975,46.647500356,46.2826360067,41.0,0.666666666667,0.0,58.3322385152,0.583333333333,0.0,-3.58200009664,86.8864994049,100.0,6.04003957907,36.6390005747,1.41149997711,6.69064851602,45.2360003789,224.0,44.6499996185,343.758326213,0.331962890292,36.6390005747,0.429973634992,42.9973640442,1.16666666667,0.583333333333,0.583333333333,601.963088989,601.963088989,0.0,0.325195676776,0.0,1.0,12.9893387159,79.8680006663,4.99090992321,1954.25536505,82.5394992828,83.0593719482,77.1304988861,76.6886901855,0.924800872803,1003.99998983,54.5540002187,54.4830627441,46.3154999415,46.3025258382,41.0,0.583333333333,0.0,58.3322340647,0.583333333333,0.0,-2.67149861654,100.0,6.04772293568,36.2284994125,-0.464000066121,6.9416158994,46.7749999364,224.0,42.2583341599,314.516670227,0.325195676776,36.2239993413,0.401377294631,40.1377296448,1.16666666667,0.583333333333,0.583333333333,561.928212484,561.928212484,658.274993896,0.319496263667,2.0,0.333333333333,2354.14188639,0.0,14.7769305309,2.25372551133,3.52083333333,2354.14188639,0.0984802271939,47.4883333842,47.4883333842,76.9428402583,2.0,55.9215876261,47.567741394,41.0,0.583333333333,1484.72327908,592.718877546,0.0,0.0,0.0,7.60964775085,0.583333333333,0.0,21.3524993261,68.4378515879,0.583333333333,53.1547597249,0.0,0.583333333333,0.583333333333,0.0,33.1800003052,0.583333333333,85.2142791748,0.0,0.583333333333,0.020023075756,40.707499822,60.5692125956,40.707499822,2.0,0.0,45.518003818,0.0566000007093,18.1713188655,0.931717492519,763.944799198,0.75,0.25,2744.18873643,0.00274418873643,321.04803247,0.666115829873,0.265921220851,0.666115829873,0.0,0.0,804.205004374,321.04803247,804.205004374,0.0,0.0,0.000804205004374,0.466094210744,1.0,7.71414724028,1.16666666667,1.16666666667,1.16666666667,0.25,79.4470825195,72.9970537821,68.4378515879,0.684378515879,1.0,10.5,2077.44215662,63.6893226835,1125.25303684,0.932037050724,1125.25303684,1.0,0.0,0.0,0.0,24.0508333842,0.666666666667,43.6111110051,0.666666666667,0.0,26.1000003815,23.4374998411,0.666666666667,43.5000006358,0.0,0.666666666667,47.4883333842,0.25,1709.16992188,0.000130708225069,0.75,0.25,0.25,0.416666666667,0.0,0.583333333333,0.0,0.285311856052,139022.0,1233.10033815,37.8038565777,667.912652014,0.553226090436,667.912652014,0.249791963733,1.0,1.0,0.583333333333,0.0,1207.30504862,1207.30504862,1207.30504862,0.0,0.0,804.205004374,1207.30504862
