timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-05-29T04:00:00.000Z,0.0,0.0,1.2424,0.6687,43.108001709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,117.525001526,74.4169998169,42.0625,0.0,0.0,0.0,0.0,0.0,1.0,8.00608348846,70.1780014038,6.93000030518,0.0,78.7460021973,80.8740539551,71.8160018921,76.7524414062,0.485996246338,0.0,55.1839981079,54.9808349609,54.6980018616,54.611328125,41.0,0.0,0.0,0.0,0.0,0.0,-8.56800079346,85.783996582,100.0,-0.368268966675,24.0480003357,-0.791999816895,8.37435245514,55.4900016785,224.0,0.0,0.0,0.0,24.0480003357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.73127174377,71.9599990845,0.540000915527,0.0,77.5579986572,79.1938171387,77.0179977417,76.5030822754,0.824001312256,0.0,54.8059997559,54.7119445801,53.9819984436,53.3492736816,41.0,0.0,0.0,0.0,0.0,0.0,-5.59799957275,100.0,-0.224300384521,23.5760002136,-4.56800079346,8.9555721283,58.5499992371,224.0,0.0,0.0,0.0,23.5760002136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.0,1.0,0.0,0.0,6.15114974976,0.473259598017,0.0,0.0,0.0,0.0,0.0,100.0,2.0,58.2155456543,56.6917419434,41.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1987991333,0.0,0.0,0.0,68.6172027588,0.0,0.0,0.0,0.0,0.0,0.0,33.1800003052,0.0,85.2142791748,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.930583305735,767.549148359,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,78.4090423584,73.6553573608,68.6172027588,0.686172027588,1.0,7.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2016-05-29T05:00:00.000Z,0.0,0.0,1.2424,0.6687,43.108001709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,117.525001526,74.4169998169,42.0625,0.0,0.0,0.0,0.0,0.0,1.0,8.00608348846,70.1780014038,6.93000030518,0.0,78.7460021973,80.8740539551,71.8160018921,76.7524414062,0.485996246338,0.0,55.1839981079,54.9808349609,54.6980018616,54.611328125,41.0,0.0,0.0,0.0,0.0,0.0,-8.56800079346,85.783996582,100.0,-0.368268966675,24.0480003357,-0.791999816895,8.37435245514,55.4900016785,224.0,0.0,0.0,0.0,24.0480003357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.73127174377,71.9599990845,0.540000915527,0.0,77.5579986572,79.1938171387,77.0179977417,76.5030822754,0.824001312256,0.0,54.8059997559,54.7119445801,53.9819984436,53.3492736816,41.0,0.0,0.0,0.0,0.0,0.0,-5.59799957275,100.0,-0.224300384521,23.5760002136,-4.56800079346,8.9555721283,58.5499992371,224.0,0.0,0.0,0.0,23.5760002136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,6.16651773453,0.473259598017,0.0,0.0,0.0,0.0,0.0,44.1666666667,2.0,58.2155456543,56.6917419434,41.0,0.0,0.0,0.0,0.916666666667,0.916666666667,0.0,3.1987991333,0.0,0.0,0.0,68.6172027588,0.0,0.0,0.0,0.0,0.0,0.0,33.1800003052,0.0,85.2142791748,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.930583305735,767.549148359,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,78.4090423584,73.6553573608,68.6172027588,0.686172027588,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2016-05-29T06:00:00.000Z,0.0,0.0,1.2424,0.6687,43.108001709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,117.525001526,74.4169998169,42.0625,0.0,0.0,0.0,0.0,0.0,1.0,8.00608348846,70.1780014038,6.93000030518,0.0,78.7460021973,80.8740539551,71.8160018921,76.7524414062,0.485996246338,0.0,55.1839981079,54.9808349609,54.6980018616,54.611328125,41.0,0.0,0.0,0.0,0.0,0.0,-8.56800079346,85.783996582,100.0,-0.368268966675,24.0480003357,-0.791999816895,8.37435245514,55.4900016785,224.0,0.0,0.0,0.0,24.0480003357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.73127174377,71.9599990845,0.540000915527,0.0,77.5579986572,79.1938171387,77.0179977417,76.5030822754,0.824001312256,0.0,54.8059997559,54.7119445801,53.9819984436,53.3492736816,41.0,0.0,0.0,0.0,0.0,0.0,-5.59799957275,100.0,-0.224300384521,23.5760002136,-4.56800079346,8.9555721283,58.5499992371,224.0,0.0,0.0,0.0,23.5760002136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,6.16651773453,0.473259598017,0.0,0.0,0.0,0.0,0.0,50.0,2.0,58.2155456543,56.6917419434,41.0,0.0,0.0,0.0,1.0,1.0,0.0,3.1987991333,0.0,0.0,0.0,68.6172027588,0.0,0.0,0.0,0.0,0.0,0.0,33.1800003052,0.0,85.2142791748,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.930583305735,767.549148359,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,78.4090423584,73.6553573608,68.6172027588,0.686172027588,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2016-05-29T07:00:00.000Z,0.166666666667,0.0,1.23948588308,0.667395291231,44.0095017751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.83333333333,0.0,118.477501233,74.4679994583,43.234375,0.0,0.0,0.0,0.0,0.0,1.0,8.18738071124,73.2740008036,6.69750086466,0.0,79.3160018921,80.8931274414,72.6185010274,76.8305409749,0.392997423808,232.333272298,55.9564987818,56.0159835815,55.563501358,55.6186040243,40.8333333333,0.166666666667,0.0,0.0,0.0,0.0,-6.04200108846,84.6274979909,100.0,-0.293813546499,23.7525005341,-0.488999684652,8.48119425774,56.0525010427,224.0,0.0,0.0,0.0,23.7525005341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.71676826477,74.1439990997,2.00550079346,0.0,78.3229986827,79.5011469523,76.3174978892,76.6000366211,0.581000963847,0.0,55.2544997533,55.1416320801,54.6734987895,53.6211802165,40.8333333333,0.0,0.0,0.0,0.0,0.0,-4.17899958293,100.0,-0.227976957957,23.6494998932,-3.81950060527,8.94474522273,58.4929993947,224.0,0.0,0.0,0.0,23.6494998932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.666666666667,0.0,228.704732259,0.0,7.74145460129,0.889875908693,1.0,228.704732259,0.11879577462,8.7283329765,8.7283329765,52.6666666667,2.0,59.4637400309,57.0592269897,41.0,0.0833333333333,16.1142483412,-5.66477160232,0.666666666667,0.666666666667,0.0,3.73718007406,0.0,0.0,0.0,68.8813209534,0.0,0.0,0.0,0.0,0.0,0.0,22.1200002035,0.0,56.8095194499,0.0,0.0,0.0,0.0,25.0,0.0,1.83333333333,0.0,0.494023652661,0.0566000007093,-0.173668116515,0.931527309152,764.557208303,1.0,0.0,29.7836906157,2.97836906157e-05,-3.06834124272,1.43942960811,-0.506014292129,1.43942960811,0.0,0.0,8.7283329765,-3.06834124272,8.7283329765,0.0,0.0,8.7283329765e-06,0.118795782328,1.0,0.269893948219,0.0,0.0,0.0,0.0,81.801917394,73.1016057332,68.8813209534,0.688813209534,0.166666666667,12.8333333333,10.4494767389,0.320355536146,5.65999173378,0.933415315984,5.65999173378,0.166666666667,0.0,0.0,0.0,4.54249999921,0.166666666667,7.65277775129,0.166666666667,0.0,3.99166679382,4.18583329519,0.166666666667,6.65277798971,0.0,0.166666666667,8.7283329765,0.0,103.729995728,-1.24921319298e-06,1.0,0.0,0.0,0.916666666667,0.0,0.0833333333333,0.0,-0.542110551931,139022.0,7.3107465575,0.224129704442,3.95988872143,0.653043494766,3.95988872143,-0.527240094547,0.916666666667,0.916666666667,0.0,0.0,6.06374422709,6.06374422709,6.06374422709,0.0,0.0,8.7283329765,6.06374422709
2016-05-29T08:00:00.000Z,0.666666666667,0.0377170896179,0.945232913961,0.645174452684,52.5257492065,0.139440351498,102.608332316,0.0,53.4383328756,0.833333333333,78.9305534363,0.0833333333333,0.0,0.0,39.8000005086,49.1699994405,0.666666666667,66.3333333333,0.0,0.0,102.608332316,87.7268638611,1.5,0.0,129.917249044,77.3914998372,41.265625,0.559208622646,1058.30833944,0.0,0.44020292587,0.0,1.0,14.955808719,87.1609992981,6.24600219727,2610.83283488,87.0544993083,86.9771245321,77.3614997864,77.8933868408,2.03399944305,2654.33268229,57.5945002238,57.5384521484,49.1555000941,48.6338094076,40.3333333333,0.916666666667,0.0,74.9985923767,0.75,0.0,0.114000320435,90.2075004578,100.0,7.97233724594,37.8914988836,2.15550041199,6.98347139359,46.9999996821,224.0,71.8500003815,573.475006104,0.44020292587,37.8989992142,0.695830405099,69.5830402374,1.58333333333,0.75,0.833333333333,974.162567139,974.162567139,0.0,0.382764894822,0.0,1.0,14.2064472834,85.6595007579,5.1191986084,2605.17392063,85.725499471,85.6291605632,77.4214998881,77.7456003825,1.77440109253,1747.49993896,56.02399985,55.9984588623,48.3299996058,47.9269765218,40.3333333333,0.666666666667,0.0,66.6654103597,0.666666666667,0.0,-0.0659987131755,100.0,6.99921858311,37.3954998652,-0.19850063324,7.20722866058,48.5285002391,224.0,62.0249996185,484.833335876,0.382764894822,37.3954998652,0.597807395572,59.7807388306,1.33333333333,0.666666666667,0.666666666667,836.9303538,836.9303538,1058.30833944,0.420435322164,1.5,0.0,4582.26281738,0.0,22.5462327798,3.03303275506,4.96614583333,4582.26281738,0.92750201453,211.582497915,211.582497915,99.92786026,2.0,57.9751358032,49.6656443278,41.0,0.916666666667,2665.6897837,595.252191851,0.0,0.0,0.0,7.78642145793,0.833333333333,0.0,37.6758324305,69.5750783285,0.75,73.5357144674,0.0,0.75,0.75,0.0,33.7041657766,0.75,66.0892855326,0.0,0.75,0.0280254995525,71.3799982071,79.5681215922,71.3799982071,1.5,0.0,81.723563887,0.0566000007093,18.2489841193,0.933335026654,758.826759631,0.25,0.0833333333333,4926.94900278,0.00492694900278,322.420210081,0.762943718785,0.17036638083,11.525038567,0.852094118625,0.740706067301,1443.87920252,322.420210081,35.6508344014,66.7475026449,1341.48086548,0.00144387920252,0.678204035759,1.0,12.1388521606,1.5,1.41666666667,1.5,0.0833333333333,89.1626536051,72.0419743856,69.5750783285,0.695750783285,0.333333333333,9.91666666667,3260.94197555,99.9725480063,1766.29941261,0.933310099616,1766.29941261,0.333333333333,0.0,0.666666666667,0.0,107.200000127,0.916666666667,91.6666666667,0.916666666667,0.0,54.9333343506,104.382499695,0.916666666667,91.555557251,0.0,0.916666666667,211.582497915,0.0,2079.56005859,0.000131266879481,0.25,0.0833333333333,0.0833333333333,0.0833333333333,0.75,0.166666666667,0.666666666667,0.182539952049,139022.0,2269.74016218,69.5847117265,1229.41185255,0.64961947583,1229.41185255,-1.94629544513,0.666666666667,0.666666666667,0.75,0.0,1892.51076714,1892.51076714,3.09333753586,78.3334859212,1811.08394368,1443.87920252,1892.51076714
2016-05-29T09:00:00.000Z,0.333333333333,0.0368767106929,0.799335910239,0.591263876393,54.1389996211,0.051306728059,122.976664861,0.0,60.9591655731,1.0,93.8472201029,0.0,0.0,0.0,56.200000445,62.0174999237,1.0,93.6666660309,0.0,0.0,122.976664861,93.6009140015,2.0,0.0,132.950999896,78.8120002747,40.8333333333,0.565359342518,1349.49163818,0.0,0.606817231171,0.0,1.0,16.7772409121,89.3899993896,9.51119995117,3259.99934896,88.9054997762,88.8718159993,78.8179995219,78.6736984253,8.9909992218,2718.66603597,51.3094997406,51.2332992554,41.0375000636,40.5933787028,40.6666666667,1.0,0.0,99.9981231689,1.0,0.0,0.484499613444,89.9734999339,100.0,11.0894930363,47.8679997126,2.02950032552,5.68774811427,39.0079997381,224.0,88.3166662852,707.758331299,0.606817231171,47.8679997126,0.831129786174,83.1129792531,2.0,1.0,1.0,1163.58170064,1163.58170064,0.0,0.590593123646,0.0,1.0,16.7071393331,88.2665011088,8.72999858856,3640.04437256,88.0910002391,87.9088719686,78.8060010274,78.4459609985,9.19099871318,2535.99985758,51.136999766,51.1290562948,40.9140008291,41.2395985921,40.6666666667,1.0,0.0,99.9981155396,1.0,0.0,0.175500869751,100.0,10.8671326637,47.17699941,0.776500384013,5.8400067091,40.137500445,224.0,83.1249993642,641.73332723,0.590593123646,47.17699941,0.771926767258,77.1926759084,2.0,1.0,1.0,1080.69747416,1080.69747416,1349.49163818,0.563341341374,2.0,0.0,5566.51000977,0.0,28.0056088765,3.12913523118,5.8515625,5566.51000977,0.101231342282,238.534166972,238.534166972,99.740577062,2.0,51.739209493,41.4504648844,41.0,1.0,3321.36148373,792.598169883,0.0,0.0,0.0,8.91635767619,1.0,0.0,45.1141659419,69.9016418457,1.0,96.3452370962,0.0,1.0,1.0,0.0,42.9091655413,1.0,93.1190471649,0.0,1.0,0.0367437699021,88.0233313243,93.5183480581,88.0233313243,2.0,0.0,101.824863143,0.0566000007093,24.2991317179,0.933583644292,758.043480229,0.666666666667,0.0,6138.81583303,0.00613881583303,429.313275855,0.753688300496,0.179857558583,0.743837374531,0.0,0.772016607206,1799.02582804,429.313275855,1154.82666016,0.0,644.199167887,0.00179902582804,0.752656941613,1.0,21.2806853294,2.0,2.0,2.0,0.0,90.9970105489,71.8925520579,69.9016418457,0.699016418457,0.666666666667,11.0833333333,4113.95965362,126.123994861,2228.3391039,0.933545859079,2228.3391039,0.666666666667,0.0,0.333333333333,0.0,119.995833079,1.0,99.3611100515,1.0,0.0,59.5166680018,118.538333893,1.0,99.1944452922,0.0,1.0,238.534166972,0.0,2094.52001953,0.000174786233243,0.666666666667,0.0,0.0,0.0,0.333333333333,0.666666666667,0.333333333333,0.192660657035,139022.0,2627.2201275,80.5441778139,1423.04199301,0.596172708879,1423.04199301,0.193830740354,1.0,1.0,1.0,0.0,2386.96265666,2386.96265666,1552.52572632,0.0,834.436930339,1799.02582804,2386.96265666
2016-05-29T10:00:00.000Z,0.0,0.0358572806643,0.84997474554,0.663482536181,56.2540012995,0.0496493992514,138.106667837,0.0,68.3150005341,1.0,97.7499980927,0.0,0.0,0.0,58.5499998728,69.7916666667,1.0,97.5833333333,0.0,0.0,138.106667837,97.8627669017,2.0,0.0,136.251001676,79.9970003764,40.8932291667,0.572823786259,1593.44999186,0.0,0.610755913603,0.0,1.0,17.5024293264,91.3624998728,,3428.33272298,90.8945013682,90.8186416626,79.9895000458,79.8362197876,,2722.66601562,54.9799995422,54.8922983805,43.4360005061,42.841468811,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.467998504639,90.9199994405,100.0,11.5553750197,47.4585008621,2.50800037384,5.94705414772,40.9280001322,224.0,98.8416678111,799.73332723,0.610755913603,47.4585008621,0.935408979143,93.540898641,2.0,1.0,1.0,1309.5725708,1309.5725708,0.0,0.611547455118,0.0,1.0,17.6269203822,91.0040003459,,3833.89512126,90.7130006154,90.5470250448,80.004500707,79.6317036947,,2607.49987793,54.8074998856,54.7667592367,42.8564999898,43.0791575114,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.290999730428,100.0,11.5312582652,47.8565006256,0.840999921163,6.09566223621,42.0155000687,224.0,99.5833333333,793.716669718,0.611547455118,47.8565006256,0.927261141822,92.7261136373,2.0,1.0,1.0,1298.16559855,1298.16559855,1593.44999186,0.572856209569,2.0,0.0,5631.85428874,0.0,24.2775820096,1.40339064598,1.77604166667,5631.85428874,0.0853502831881,237.419167837,237.419167837,100.0,2.0,55.3041330973,43.4496459961,41.0,1.0,3819.27392748,966.90251584,0.0,0.0,0.0,9.61614545186,1.0,0.0,50.4849983851,70.3733545939,1.0,100.0,0.0,1.0,1.0,0.0,49.2608321508,1.0,98.1011880239,0.0,1.0,0.0358584627594,99.7458292643,98.1636594137,99.7458292643,2.0,0.0,117.089647386,0.0566000007093,29.642878931,0.931951567881,763.202972845,1.0,0.0,7059.09891817,0.00705909891817,523.725769603,0.743677542233,0.188272352341,0.743677542233,0.0,0.0,2068.72165934,523.725769603,2068.72165934,0.0,0.0,0.00206872165934,0.743658055862,1.0,12.6238703368,2.0,2.0,2.0,0.0,88.20409139,72.8597412109,70.3733545939,0.703733545939,1.0,10.5,4786.17644332,146.732526317,2592.44742895,0.931949894574,2592.44742895,1.0,0.0,0.0,0.0,119.22750028,1.0,99.1666641235,1.0,0.0,59.4000015259,118.191666285,1.0,99.0,0.0,1.0,237.419167837,0.0,2085.58007812,0.000213224374063,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.202019822564,139022.0,3407.50380162,104.465777049,1845.68508375,0.663498900696,1845.68508375,0.20198404658,1.0,1.0,1.0,0.0,2781.74550374,2781.74550374,2781.74550374,0.0,0.0,2068.72165934,2781.74550374
2016-05-29T11:00:00.000Z,0.0,0.0357261193269,0.854227560343,0.668537486885,56.4114999771,0.0495949499125,139.00833257,0.0,68.7849998474,1.0,98.0416692098,0.0,0.0,0.0,58.733332634,70.2233346303,1.0,97.9027779897,0.0,0.0,139.00833257,99.1197694143,2.0,0.0,136.62899971,80.217499733,41.0703125,0.563026055026,1578.18334961,0.0,0.598608302806,0.0,1.0,17.5266027451,91.5860010783,,3444.99934896,91.1239999135,91.0615107218,80.2025000254,80.0717798869,,2728.99938965,56.2054999669,56.1325632731,44.5415004094,43.9295578003,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.462001164754,94.0145009359,100.0,11.4445230961,46.5749994914,2.6265001297,6.08207980792,41.9225002925,224.0,98.8833332062,793.325007121,0.598608302806,46.5824995041,0.946728333973,94.6728331248,2.0,1.0,1.0,1325.41966756,1325.41966756,0.0,0.597590919508,0.0,1.0,17.7344900767,91.2905006409,,3850.39300537,91.0099995931,90.8377380371,80.2324994405,79.8594156901,,2654.24987793,56.0210002263,55.9965438843,44.1480000814,44.358291626,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.28050104777,100.0,11.4450125694,46.8619995117,0.866500218709,6.28947746754,43.2814998627,224.0,99.2166665395,784.858332316,0.597590919508,46.8619995117,0.938268410819,93.8091411591,2.0,1.0,1.0,1313.57577515,1313.57577515,1578.18334961,0.563035210539,2.0,0.0,5680.86246745,0.0,22.338104248,1.40339064598,1.24479166667,5676.19498698,0.0848327264684,237.784998576,237.784998576,100.0,2.0,56.4953893026,44.6527175903,41.0,1.0,3794.09332878,1019.713218,0.0,0.0,0.166666666667,9.76788202922,1.0,0.0,50.7158320745,70.4346179962,1.0,100.0,0.0,1.0,1.0,0.0,49.4258324305,1.0,98.2619012197,0.0,1.0,0.0357263745219,100.141665141,98.0202598572,100.141665141,2.0,0.0,116.317671487,0.0566000007093,31.2619265856,0.930210686824,768.738176453,1.0,0.0,7012.55804668,0.00701255804668,552.330851481,0.73316259374,0.197047231841,0.73316259374,0.0,0.0,2055.08250936,552.330851481,2055.08250936,0.0,0.0,0.00205508250936,0.733221953114,1.0,10.251431467,2.0,2.0,2.0,0.0,84.5062643687,73.8683446248,70.4346179962,0.704346179962,1.0,10.5,4813.80654678,147.579598073,2607.41336084,0.930209825581,2607.41336084,1.0,0.0,0.0,0.0,119.641665777,1.0,99.1666641235,1.0,0.0,59.4000015259,118.143332799,1.0,99.0,0.0,1.0,237.784998576,0.0,2083.41992188,0.000224870355667,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.211830950848,139022.0,3459.70830162,106.06624002,1873.96181433,0.668546736254,1873.96181433,0.211816671212,1.0,1.0,1.0,0.0,2803.03786214,2803.03786214,2803.03786214,0.0,0.0,2055.08250936,2803.03786214
2016-05-29T12:00:00.000Z,0.0,0.035691365152,0.855402864048,0.669917236594,56.4609994888,0.0489151519471,137.38499705,0.0,67.9633324941,1.0,97.6250006358,0.0,0.0,0.0,58.516667366,69.4441655477,1.0,97.5277792613,0.0,0.0,137.38499705,98.1099675496,2.0,0.0,136.539749781,80.0787502925,41.3932291667,0.560266255136,1573.62498983,0.0,0.596828628916,0.0,1.0,17.606373469,91.537999471,,3437.49932861,91.0520000458,91.0284576416,80.0645001729,79.9365361532,,2718.99934896,56.5730002721,56.5103123983,44.8640000025,44.2248051961,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.485999425252,96.1835009257,100.0,11.4926640193,46.1880000432,2.7089993159,6.1137094895,42.1550006866,224.0,98.6333325704,792.050003052,0.596828628916,46.1880000432,0.948001745315,94.8001753489,2.0,1.0,1.0,1327.20244344,1327.20244344,0.0,0.597840319442,0.0,1.0,17.7199861209,91.2574996948,,3831.27050781,90.975499471,90.8000411987,80.093000412,79.7165349325,,2636.99987793,56.3900000254,56.3688608805,44.4914999008,44.6978607178,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.282000223796,100.0,11.3794876734,46.4839995702,0.872500101725,6.34049836795,43.6189997991,224.0,99.4749997457,781.575002035,0.597840319442,46.4839995702,0.934050925119,93.3605092367,2.0,1.0,1.0,1307.67129517,1307.67129517,1573.62498983,0.560291258073,2.0,0.0,5677.94523112,0.0,21.73092858,1.40339064598,0.708333333333,5677.94523112,0.0847436569799,238.010832469,238.010832469,100.0,2.0,56.8395487467,44.9730707804,41.0,1.0,3783.40377744,1047.22121892,0.0,0.0,1.0,10.2034975688,1.0,0.0,50.777498881,69.8610026042,1.0,100.0,0.0,1.0,1.0,0.0,49.4691654841,1.0,98.2142829895,0.0,1.0,0.0356931036098,100.246665955,98.0778865814,100.246665955,2.0,0.0,115.989955848,0.0566000007093,32.1052549744,0.931577411873,764.395514334,1.0,0.0,6992.8007311,0.0069928007311,567.23064615,0.729620736282,0.201954208894,0.729620736282,0.0,0.0,2049.29248047,567.23064615,2049.29248047,0.0,0.0,0.00204929248047,0.729652067026,1.0,9.48723869714,2.0,2.0,2.0,0.0,86.2696927389,73.0744152069,69.8610026042,0.698610026042,1.0,9.91666666667,4830.62499636,148.095210823,2616.52312662,0.931574945177,2616.52312662,1.0,0.0,0.0,0.0,119.719167074,1.0,99.1666641235,1.0,0.0,59.3833344777,118.291666667,1.0,98.9722213745,0.0,1.0,238.010832469,0.0,2085.66992188,0.000230936506268,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.216787935249,139022.0,3473.94547597,106.502717151,1881.67342432,0.669942412992,1881.67342432,0.216750349025,1.0,1.0,1.0,0.0,2808.70920817,2808.70920817,2808.70920817,0.0,0.0,2049.29248047,2808.70920817
2016-05-29T13:00:00.000Z,0.0,0.0354823836597,0.857466093055,0.672357284176,56.2622493108,0.0482675877952,136.062498728,0.0,67.4525000254,1.0,97.3194421132,0.0,0.0,0.0,58.2500009537,68.6100006104,1.0,97.0833339691,0.0,0.0,136.062498728,97.4349314372,2.0,0.0,135.565499624,79.3032503128,41.7916666667,0.558849415275,1575.33335368,0.0,0.594515210932,0.0,1.0,17.361017704,90.8435001373,,3415.83272298,90.4039993286,90.3481496175,79.2829996745,79.1695683797,,2715.99932861,56.3975006739,56.3516998291,44.6405003866,44.0148213704,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.439500808716,99.5014998118,100.0,11.2963736057,45.7634989421,2.84100023905,6.06464405855,41.7995001475,224.0,98.5250002543,792.691670736,0.594515210932,45.7634989421,0.95246210734,95.2462113698,2.0,1.0,1.0,1333.44695028,1333.44695028,0.0,0.58942915282,0.0,1.0,17.4734225273,90.5720005035,,3818.52197266,90.32300059,90.1464157104,79.3235009511,78.9479344686,,2664.74989827,56.2055002848,56.2024637858,44.2410001755,44.4687093099,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.248999913534,100.0,11.167339166,46.0820004145,0.863500277201,6.30608336131,43.3774998983,224.0,98.6000003815,782.641667684,0.58942915282,46.0820004145,0.948895183745,94.8895193736,2.0,1.0,1.0,1328.45325724,1328.45325724,1575.33335368,0.558841446651,2.0,0.0,5688.44685872,0.0,21.4977874756,1.40339064598,0.411458333333,5688.44685872,0.0845293077218,238.276667277,238.276667277,100.0,2.0,56.6510264079,44.7577997843,41.0,1.0,3784.05457872,1072.72395085,0.0,0.0,1.0,10.2173213959,1.0,0.0,50.6049982707,69.0656782786,1.0,100.0,0.0,1.0,1.0,0.0,49.4158328374,1.0,97.8452377319,0.0,1.0,0.035482529445,100.020830154,97.3338883718,100.020830154,2.0,0.0,116.009907832,0.0566000007093,32.8871066943,0.933236800598,759.138433354,1.0,0.0,6994.00359601,0.00699400359601,581.044280604,0.727111440228,0.206125424632,0.727111440228,0.0,0.0,2049.64498901,581.044280604,2049.64498901,0.0,0.0,0.00204964498901,0.727062448859,1.0,8.73494524392,2.0,2.0,2.0,0.0,85.9036928813,72.0992514292,69.0656782786,0.690656782786,1.0,11.0833333333,4856.77852957,148.897014526,2630.68926962,0.933236864861,2630.68926962,1.0,0.0,0.0,0.0,119.197500229,1.0,99.1666641235,1.0,0.0,59.3916680018,119.079166412,1.0,98.9861106873,0.0,1.0,238.276667277,0.0,2082.18994141,0.000236560448665,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.220871498324,139022.0,3499.13486658,107.274962588,1895.31733646,0.672363714492,1895.31733646,0.220881022488,1.0,1.0,1.0,0.0,2818.88700358,2818.88700358,2818.88700358,0.0,0.0,2049.64498901,2818.88700358
2016-05-29T14:00:00.000Z,0.0,0.0349660531691,0.856452992437,0.671161608111,56.0244995753,0.0485064473596,136.494168599,0.0,67.4208329519,1.0,97.3611106873,0.0,0.0,0.0,58.2749996185,69.0324999491,1.0,97.1388867696,0.0,0.0,136.494168599,97.5470021566,2.0,0.0,134.87549909,78.8509995143,42.0234375,0.561224852926,1579.2416687,0.0,0.597720125463,0.0,1.0,17.2196062406,90.3995011648,,3413.33268229,89.9344997406,89.8992665609,78.8404992421,78.7194112142,,2724.33266195,55.9490000407,55.8962300618,44.1725002925,43.5324961344,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.465001424154,99.704000473,100.0,11.2220696608,45.7619994481,2.87100060781,5.99753665924,41.3014996847,224.0,98.6000003815,798.975001017,0.597720125463,45.7619994481,0.95484938122,95.4849383036,2.0,1.0,1.0,1336.78913371,1336.78913371,0.0,0.585290536803,0.0,1.0,17.3247585297,90.1385002136,,3808.77327474,89.8819986979,89.6940511068,78.8614997864,78.4854990641,,2661.99987793,55.7644996643,55.7472763062,43.7429997126,43.9848836263,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.256501515706,100.0,11.0964098771,46.1389989853,0.848499298096,6.2283488512,42.8945004145,224.0,99.5499992371,780.266667684,0.585290536803,46.1389989853,0.952411666144,95.2411651611,2.0,1.0,1.0,1333.3763326,1333.3763326,1579.2416687,0.561245447616,2.0,0.0,5665.10982259,0.0,21.7419187228,1.40339064598,0.6640625,5665.10982259,0.0843384813352,237.316666921,237.316666921,100.0,2.0,56.2024841309,44.2814178467,41.0,1.0,3787.1592612,1050.87129563,0.0,0.0,1.0,9.97012456258,1.0,0.0,50.0258318583,68.8703746796,1.0,100.0,0.0,1.0,1.0,0.0,48.3658326467,1.0,97.5238081614,0.0,1.0,0.0349656055336,98.3916657766,97.4531917572,98.3916657766,2.0,0.0,116.105089844,0.0566000007093,32.2171574466,0.931273540878,765.358519275,1.0,0.0,6999.74192774,0.00699974192774,569.207721605,0.728992604652,0.202282859029,0.728992604652,0.0,0.0,2051.32664998,569.207721605,2051.32664998,0.0,0.0,0.00205132664998,0.729013964534,1.0,9.2084857567,2.0,2.0,2.0,0.0,80.1309242249,73.2527567546,68.8703746796,0.688703746796,1.0,10.5,4838.03055683,148.322247291,2620.53437159,0.93127546368,2620.53437159,1.0,0.0,0.0,0.0,119.454166412,1.0,99.1666641235,1.0,0.0,59.4000015259,117.862500509,1.0,99.0,0.0,1.0,237.316666921,0.0,2069.56005859,0.000231741432626,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.217210553609,139022.0,3486.79342744,106.896604087,1888.63255738,0.67117500143,1888.63255738,0.217184979635,1.0,1.0,1.0,0.0,2813.91969808,2813.91969808,2813.91969808,0.0,0.0,2051.32664998,2813.91969808
2016-05-29T15:00:00.000Z,0.0,0.035432548808,0.853975865627,0.668242223875,56.2104994456,0.0484123145428,135.644166311,0.0,66.9066664378,1.0,97.1111100515,0.0,0.0,0.0,58.1666663488,68.6391665141,1.0,96.944442749,0.0,0.0,135.644166311,97.5937455495,2.0,0.0,135.437249502,79.2267500559,42.4036458333,0.564646669805,1582.04165649,0.0,0.596041193175,0.0,1.0,17.3453054428,90.7729994456,,3408.33274333,90.3169994354,90.2833099365,79.2155005137,79.1016311646,,2722.99930827,56.1829999288,56.1344731649,44.4170001348,43.7812957764,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.448500315348,99.1880003611,100.0,11.3066124121,45.9074989955,2.81100050608,6.03869314988,41.6059996287,224.0,98.6833337148,795.649998983,0.596041193175,45.8999993006,0.953526349749,95.3526350657,2.0,1.0,1.0,1334.93688965,1334.93688965,0.0,0.59573475088,0.0,1.0,17.4552927017,90.511999766,,3803.14894613,90.2405001322,90.0671920776,79.2379995982,78.8605524699,,2625.49991862,56.0,55.9799677531,43.974000295,44.2172317505,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.271499633789,100.0,11.1896409988,46.2754996618,0.815500895182,6.26565174262,43.1494995753,224.0,99.0166676839,786.391662598,0.59573475088,46.2664998372,0.943351120722,94.335111618,2.0,1.0,1.0,1320.69156901,1320.69156901,1582.04165649,0.564654660005,2.0,0.0,5648.190389,0.0,21.9468053182,1.40339064598,0.8046875,5648.190389,0.0850095587947,238.181664785,238.181664785,100.0,2.0,56.4447809855,44.5393549601,41.0,1.0,3794.20563627,1013.27574745,0.0,0.0,1.0,9.78595606486,1.0,0.0,50.5758320491,69.4295444489,1.0,100.0,0.0,1.0,1.0,0.0,48.8108320236,1.0,97.755950292,0.0,1.0,0.0354325170167,99.2758324941,97.5541184743,99.2758324941,2.0,0.0,116.321114562,0.0566000007093,31.064569399,0.929389546891,771.362890947,1.0,0.0,7012.76562271,0.00701276562271,548.843975436,0.733501446527,0.195887966477,0.733501446527,0.0,0.0,2055.14334106,548.843975436,2055.14334106,0.0,0.0,0.00205514334106,0.73350904882,1.0,10.3482650081,2.0,2.0,2.0,0.0,78.9766228994,74.3349456787,69.4295444489,0.694295444489,1.0,10.5,4807.48138372,147.385683961,2603.9873165,0.929389413004,2603.9873165,1.0,0.0,0.0,0.0,119.556666692,1.0,99.1666641235,1.0,0.0,59.4000015259,118.624999364,1.0,99.0,0.0,1.0,238.181664785,0.0,2092.5,0.000223450744479,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.210770602437,139022.0,3456.66205644,105.972849554,1872.31180611,0.668247022332,1872.31180611,0.210763502202,1.0,1.0,1.0,0.0,2801.82588704,2801.82588704,2801.82588704,0.0,0.0,2055.14334106,2801.82588704
2016-05-29T16:00:00.000Z,0.0,0.0358409608841,0.855326744544,0.669834623351,56.3815002441,0.0480767878286,135.017500559,0.0,66.8358332316,1.0,97.0138874054,0.0,0.0,0.0,58.1333335241,68.1816673279,1.0,96.8888874054,0.0,0.0,135.017500559,97.2737840017,2.0,0.0,136.042500178,79.6609999339,42.7864583333,0.561020192717,1575.58333333,0.0,0.600382086768,0.0,1.0,17.4879261653,91.1750005086,,3404.58268229,90.7234999339,90.6984761556,79.6474997203,79.5365447998,,2719.66603597,56.3044999441,56.2567850749,44.6209996541,43.9359207153,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.451500574748,98.0389995575,100.0,11.4174025059,46.1025002797,2.77800019582,6.07052357992,41.8429994583,224.0,98.741666158,794.79166158,0.600382086768,46.1025002797,0.94569909232,94.5699087779,2.0,1.0,1.0,1323.97872925,1323.97872925,0.0,0.592511199673,0.0,1.0,17.5979129473,90.8780002594,,3808.02331543,90.6380004883,90.4486363729,79.6745001475,79.2904612223,,2657.24991862,56.1170005798,56.0991821289,44.1750005086,44.3800023397,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.239999771118,100.0,11.3043442567,46.4629999797,0.860500335693,6.29380937417,43.3145001729,224.0,100.033334096,783.349995931,0.592511199673,46.4629999797,0.944422469366,94.4422480265,2.0,1.0,1.0,1322.19145711,1322.19145711,1575.58333333,0.561038590387,2.0,0.0,5665.69315592,0.0,21.9741884867,1.40339064598,0.981770833333,5665.69315592,0.0846336535611,237.685001373,237.685001373,100.0,2.0,56.5770009359,44.6896591187,41.0,1.0,3782.75765251,1036.17334292,0.0,0.0,1.0,9.50226338704,1.0,0.0,51.061665535,70.1452363332,1.0,100.0,0.0,1.0,1.0,0.0,49.5949993134,1.0,98.3273785909,0.0,1.0,0.0358416030968,100.656663259,97.7884610494,100.656663259,2.0,0.0,115.97014723,0.0566000007093,31.7665539725,0.929415616858,771.279214845,1.0,0.0,6991.60650941,0.00699160650941,561.246529583,0.729569864466,0.199843848006,0.729569864466,0.0,0.0,2048.94250488,561.246529583,2048.94250488,0.0,0.0,0.00204894250488,0.729590649406,1.0,9.4934238596,2.0,2.0,2.0,0.0,81.5246518453,74.3203449249,70.1452363332,0.701452363332,1.0,9.91666666667,4818.93099543,147.736701202,2610.18903447,0.929413712472,2610.18903447,1.0,0.0,0.0,0.0,119.535000483,1.0,99.1666641235,1.0,0.0,59.3916680018,118.150000254,1.0,98.9861106873,0.0,1.0,237.685001373,0.0,2082.75,0.000228500194016,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.215021411159,139022.0,3473.0976011,106.47672337,1881.21417024,0.669846598401,1881.21417024,0.215001716108,1.0,1.0,1.0,0.0,2808.425354,2808.425354,2808.425354,0.0,0.0,2048.94250488,2808.425354
2016-05-29T17:00:00.000Z,0.0,0.035591668089,0.852368230078,0.666332848508,56.4129991531,0.0483972829577,135.210835775,0.0,66.8599999746,1.0,97.1388861338,0.0,0.0,0.0,58.1833333969,68.3183339437,1.0,96.9722207387,0.0,0.0,135.210835775,97.8038571676,2.0,0.0,136.037999789,79.6250006358,43.140625,0.565243660198,1579.17502848,0.0,0.604813403501,0.0,1.0,17.4855084419,91.162999471,,3393.33272298,90.7144997915,90.6838531494,79.6085007985,79.5003509521,,2713.66597493,56.2235002518,56.1822458903,44.5669997533,43.8780186971,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.445500055949,97.569501241,100.0,11.4202561378,46.1504996618,2.77350012461,6.0652522246,41.7934996287,224.0,98.9666659037,797.099995931,0.604813403501,46.1475000381,0.941425875709,94.142587026,2.0,1.0,1.0,1317.99622599,1317.99622599,0.0,0.594018349808,0.0,1.0,17.5809920629,90.8900000254,,3799.02445475,90.6469999949,90.4441604614,79.641500473,79.2477238973,,2652.24991862,56.0390008291,56.0220438639,44.1239999135,44.3053207397,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.243000030518,100.0,11.2948838075,46.5230000814,0.870999972026,6.28610813618,43.2529999415,224.0,99.2833340963,782.075002035,0.594018349808,46.5230000814,0.940525672549,94.0525684357,2.0,1.0,1.0,1316.73594157,1316.73594157,1579.17502848,0.565256525818,2.0,0.0,5655.77486165,0.0,21.8900127411,1.40339064598,1.15625,5655.77486165,0.0851578475398,237.912501017,237.912501017,100.0,2.0,56.5017140706,44.6463521322,41.0,1.0,3787.91158995,997.44542561,0.0,0.0,1.0,9.41667556763,1.0,0.0,50.4591655731,70.1918252309,1.0,100.0,0.0,1.0,1.0,0.0,49.0483325322,1.0,97.7916666667,0.0,1.0,0.0355914035704,99.4358317057,97.85719045,99.4358317057,2.0,0.0,116.128154413,0.0566000007093,30.5792502421,0.927770097152,776.559447538,1.0,0.0,7001.13244415,0.00700113244415,540.269432136,0.734389602459,0.193381902453,0.734389602459,0.0,0.0,2051.7341512,540.269432136,2051.7341512,0.0,0.0,0.0020517341512,0.734397913019,1.0,10.7597932609,2.0,2.0,2.0,0.0,77.9481099447,75.2430890401,70.1918252309,0.701918252309,1.0,10.5,4785.35701556,146.707404656,2592.00358334,0.927771504912,2592.00358334,1.0,0.0,0.0,0.0,119.2600015,1.0,99.1666641235,1.0,0.0,59.3916680018,118.652500788,1.0,98.9861106873,0.0,1.0,237.912501017,0.0,2097.15991211,0.000219959792278,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.208436992761,139022.0,3436.9446276,105.368361153,1861.63179915,0.666345118886,1861.63179915,0.208418312825,1.0,1.0,1.0,0.0,2793.79520671,2793.79520671,2793.79520671,0.0,0.0,2051.7341512,2793.79520671
2016-05-29T18:00:00.000Z,0.0,0.0363234083507,0.850951277834,0.664646827667,56.5195010503,0.0489093889753,136.290833791,0.0,67.2358328501,1.0,97.4027773539,0.0,0.0,0.0,58.3416665395,69.0549996694,1.0,97.2361100515,0.0,0.0,136.290833791,97.6787554423,2.0,0.0,136.353000005,79.8334989548,42.8645833333,0.565978432765,1577.19999186,0.0,0.605952683076,0.0,1.0,17.5398977598,91.3400001526,,3404.9993693,90.9440002441,90.8656870524,79.8214995066,79.7136866252,,2708.33278402,56.1484998067,56.1109008789,44.4890003204,43.8252029419,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.395999908447,95.7035001119,100.0,11.4756592115,46.4549999237,2.69700050354,6.06423854828,41.7919998169,224.0,99.125,797.174997965,0.605952683076,46.4549999237,0.9398290507,93.9829057058,2.0,1.0,1.0,1315.76067098,1315.76067098,0.0,0.59526598684,0.0,1.0,17.6377983093,91.0625,,3803.14894613,90.8179995219,90.6109237671,79.8454984029,79.4556605021,,2637.49991862,55.958000501,55.9449081421,44.0280001958,44.2574462891,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.244500478109,100.0,11.3610760371,46.7899993261,0.829000155131,6.2767222325,43.2065000534,224.0,99.2833328247,780.024998983,0.59526598684,46.7899993261,0.936455833798,93.6455821991,2.0,1.0,1.0,1311.03816732,1311.03816732,1577.19999186,0.566016547129,2.0,0.0,5650.52396647,0.0,22.0396110217,1.40339064598,1.09375,5650.52396647,0.085346767927,237.828332265,237.828332265,100.0,2.0,56.434656779,44.5985819499,41.0,1.0,3789.40086622,979.592827198,0.0,0.0,1.0,9.7885278066,1.0,0.0,51.5149990718,70.0329717,1.0,100.0,0.0,1.0,1.0,0.0,49.7066656748,1.0,98.5416647593,0.0,1.0,0.0363234971657,101.221665064,97.9169718424,101.221665064,2.0,0.0,116.173812001,0.0566000007093,30.0319330052,0.92696094453,779.165844102,1.0,0.0,7003.88504809,0.00700388504809,530.599516411,0.736554554789,0.190405709025,0.736554554789,0.0,0.0,2052.54082235,530.599516411,2052.54082235,0.0,0.0,0.00205254082235,0.736596211791,1.0,11.3393055768,2.0,2.0,2.0,0.0,75.8625717163,75.6911277771,70.0329717,0.700329717,1.0,10.5,4768.99369342,146.205745006,2583.14033876,0.926960263813,2583.14033876,1.0,0.0,0.0,0.0,119.483332952,1.0,99.1666641235,1.0,0.0,59.3333333333,118.344999949,1.0,98.888885498,0.0,1.0,237.828332265,0.0,2093.94995117,0.000216022881308,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.205408706778,139022.0,3419.53115432,104.834506424,1852.19973693,0.664662128889,1852.19973693,0.205364356435,1.0,1.0,1.0,0.0,2786.67860921,2786.67860921,2786.67860921,0.0,0.0,2052.54082235,2786.67860921
2016-05-29T19:00:00.000Z,0.0,0.0364509838659,0.850452781994,0.664055337078,56.3890005747,0.048373289788,134.676667531,0.0,66.745833079,1.0,96.9999993642,0.0,0.0,0.0,58.0416666667,67.9308331807,1.0,96.7361087799,0.0,0.0,134.676667531,97.560204188,2.0,0.0,136.063500722,79.6745001475,42.578125,0.569003389778,1584.2166748,0.0,0.60378820742,0.0,1.0,17.4746308327,91.1959997813,,3385.41599528,90.7265008291,90.7270863851,79.6579996745,79.5574976603,,2710.66607666,55.8874994914,55.8541870117,44.2130002975,43.5751266479,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.46949895223,95.5355002085,100.0,11.4438443979,46.5135005315,2.66100025177,6.03078623613,41.5520000458,224.0,98.6999994914,796.091664632,0.60378820742,46.5135005315,0.941838110061,94.208167394,2.0,1.0,1.0,1318.57335409,1318.57335409,0.0,0.603016991248,0.0,1.0,17.5930781364,90.9079996745,,3793.7750651,90.6739997864,90.4735488892,79.6910006205,79.296836853,,2634.49985758,55.7015002569,55.6879806519,43.7909997304,43.9944636027,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.233999888102,100.0,11.3543807666,46.8830000559,0.846999804179,6.23869736989,42.9439999262,224.0,99.0250002543,788.125010173,0.603016991248,46.8830000559,0.933869890485,93.3869876862,2.0,1.0,1.0,1307.41784668,1307.41784668,1584.2166748,0.569025670528,2.0,0.0,5644.68965658,0.0,22.1469685237,1.40339064598,1.15625,5644.68965658,0.085337129646,237.591668447,237.591668447,100.0,2.0,56.1797053019,44.3419164022,41.0,1.0,3799.37504886,965.280501503,0.0,0.0,1.0,9.69813855489,1.0,0.0,51.4799992243,69.9598611196,1.0,100.0,0.0,1.0,1.0,0.0,49.9383322398,1.0,98.4345213572,0.0,1.0,0.0364513771843,101.48666509,97.8755957286,101.48666509,2.0,0.0,116.479596176,0.0566000007093,29.5931519173,0.926943016066,779.222204679,1.0,0.0,7022.32015991,0.00702232015991,522.847200468,0.739151892457,0.187791123609,0.739151892457,0.0,0.0,2057.94336955,522.847200468,2057.94336955,0.0,0.0,0.00205794336955,0.739179680745,1.0,11.8323384616,2.0,2.0,2.0,0.0,75.583896637,75.701789856,69.9598611196,0.699598611196,1.0,10.5,4764.65555036,146.072748093,2580.79057002,0.926943016066,2580.79057002,1.0,0.0,0.0,0.0,119.407501221,1.0,99.1666641235,1.0,0.0,59.3333333333,118.184167226,1.0,98.888885498,0.0,1.0,237.591668447,0.0,2103.85009766,0.000212866682376,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.202591874964,139022.0,3413.42340585,104.647257714,1848.89145588,0.664066678795,1848.89145588,0.202564502193,1.0,1.0,1.0,0.0,2784.19549561,2784.19549561,2784.19549561,0.0,0.0,2057.94336955,2784.19549561
2016-05-29T20:00:00.000Z,0.0,0.0365033489863,0.848123620881,0.66126432655,56.2884991964,0.0488305369019,135.370000203,0.0,67.1400000254,1.0,97.1527773539,0.0,0.0,0.0,58.2166662216,68.2300008138,1.0,97.0277754466,0.0,0.0,135.370000203,97.5778109233,2.0,0.0,136.084498405,79.7959992091,42.4270833333,0.572992801947,1588.48331706,0.0,0.607474465335,0.0,1.0,17.5012208621,91.2095006307,,3404.58266195,90.7534987132,90.7531534831,79.7809988658,79.6774953206,,2712.66603597,55.5079997381,55.4802602132,43.8799997965,43.2582448324,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.456001917521,93.2494996389,100.0,11.5040895939,46.8734989166,2.57699934642,5.99713122845,41.3030004501,224.0,98.6666653951,798.533330282,0.607474465335,46.8734989166,0.939016745431,93.9016749064,2.0,1.0,1.0,1314.6234436,1314.6234436,0.0,0.605226536864,0.0,1.0,17.5834091504,90.9004999797,,3811.39794922,90.6619993846,90.4601313273,79.8109995524,79.4142023722,,2633.49995931,55.3234996796,55.3124796549,43.4265000025,43.6370239258,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.238500595093,100.0,11.4029525916,47.235499382,0.812499682109,6.18045655886,42.6140003204,224.0,99.4000002543,789.949996948,0.605226536864,47.235499382,0.932489711217,93.2489706675,2.0,1.0,1.0,1305.4855957,1305.4855957,1588.48331706,0.57304708741,2.0,0.0,5634.77140299,0.0,22.5137125651,1.40339064598,1.28125,5634.77140299,0.085420910409,236.798333486,236.798333486,100.0,2.0,55.8210042318,44.0132904053,41.0,1.0,3806.5843637,941.596220977,0.0,0.0,1.0,9.77677345276,1.0,0.0,51.3124990463,70.004225413,1.0,100.0,0.0,1.0,1.0,0.0,49.8841657639,1.0,98.4166634878,0.0,1.0,0.0365049538481,101.196665446,98.0553181966,101.196665446,2.0,0.0,116.700616231,0.0566000007093,28.8670494937,0.927717987021,776.726897997,1.0,0.0,7035.64501368,0.00703564501368,510.018535899,0.743743564648,0.183972312955,0.743743564648,0.0,0.0,2061.84831746,510.018535899,2061.84831746,0.0,0.0,0.00206184831746,0.743813117345,1.0,12.9376676735,2.0,2.0,2.0,0.0,78.0174776713,75.2721627553,70.004225413,0.70004225413,1.0,10.5,4748.18058468,145.567665725,2571.86685336,0.927715877603,2571.86685336,1.0,0.0,0.0,0.0,119.052499771,1.0,99.1666641235,1.0,0.0,59.2999992371,117.745833715,1.0,98.8333282471,0.0,1.0,236.798333486,0.0,2099.66992188,0.000207643750584,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.198306741748,139022.0,3384.57867891,103.762948557,1833.26761938,0.661290640367,1833.26761938,0.198244949715,1.0,1.0,1.0,0.0,2772.25701904,2772.25701904,2772.25701904,0.0,0.0,2061.84831746,2772.25701904
2016-05-29T21:00:00.000Z,0.0,0.0364400403816,0.847448840921,0.660455473882,56.248000145,0.0498635827275,138.058335622,0.0,68.3216667175,1.0,97.736111323,0.0,0.0,0.0,58.5,69.6358331045,1.0,97.5,0.0,0.0,138.058335622,97.6668885549,2.0,0.0,136.090500514,79.8425003688,42.4895833333,0.578762629544,1602.4750061,0.0,0.606905058892,0.0,1.0,17.4915517171,91.2064990997,,3427.08274333,90.7565008799,90.7474314372,79.830499649,79.7213083903,,2712.3326416,55.4435005188,55.4101918538,43.8110001882,43.1946207682,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.451498667399,93.4594999949,100.0,11.499894619,46.9440002441,2.55600039164,5.99165717761,41.2549997965,224.0,98.7166665395,798.116668701,0.606905058892,46.9455006917,0.939371948242,93.9371935527,2.0,1.0,1.0,1315.12072754,1315.12072754,0.0,0.614665614667,0.0,1.0,17.5870353381,90.8930015564,,3830.52046712,90.6679992676,90.4620488485,79.8545010885,79.457572937,,2628.49983724,55.2589998245,55.2436319987,43.3080002467,43.5042521159,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.225002288818,100.0,11.4270350933,47.3599990209,0.821499506632,6.1600001653,42.4865007401,224.0,100.049999237,804.35832723,0.614665614667,47.3599990209,0.934914630708,93.4188219706,2.0,1.0,1.0,1308.88048299,1308.88048299,1602.4750061,0.578798944491,2.0,0.0,5617.26843262,0.0,23.1754536629,1.40339064598,1.625,5617.26843262,0.0855361697774,236.823336283,236.823336283,100.0,2.0,55.7646916707,43.9349517822,41.0,1.0,3837.02050244,917.879186406,0.0,0.0,1.0,10.1030972799,1.0,0.0,51.0441652934,69.7274023692,1.0,100.0,0.0,1.0,1.0,0.0,49.8508326213,1.0,98.4464263916,0.0,1.0,0.0364407982637,100.894997279,97.8093204498,100.894997279,2.0,0.0,117.633714202,0.0566000007093,28.1399429107,0.930191055992,768.805114082,1.0,0.0,7091.89961027,0.00709189961027,497.17213,0.750627704948,0.179562644159,0.750627704948,0.0,0.0,2078.33414714,497.17213,2078.33414714,0.0,0.0,0.00207833414714,0.751201599836,1.0,14.1270384112,2.0,2.0,2.0,0.0,82.2791754405,73.8767840068,69.7274023692,0.697274023692,1.0,10.5,4754.89968885,145.773657113,2575.50627714,0.930190349107,2575.50627714,1.0,0.0,0.0,0.0,119.342500687,1.0,99.1666641235,1.0,0.0,59.2999992371,117.480833689,1.0,98.8333282471,0.0,1.0,236.823336283,0.0,2102.07006836,0.000202413595766,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.193038601542,139022.0,3376.21947792,103.506675791,1828.73983204,0.660482235239,1828.73983204,0.192995025736,1.0,1.0,1.0,0.0,2768.79488118,2768.79488118,2768.79488118,0.0,0.0,2078.33414714,2768.79488118
2016-05-29T22:00:00.000Z,0.0,0.0363705268575,0.849300783336,0.66267773531,56.2164993286,0.0486582327502,135.182501475,0.0,66.9475002289,1.0,97.0694446564,0.0,0.0,0.0,58.1416651408,68.2349999746,1.0,96.9027729034,0.0,0.0,135.182501475,97.7977097829,2.0,0.0,135.709499359,79.4930000305,42.3776041667,0.574221765896,1595.37501017,0.0,0.608751285611,0.0,1.0,17.4081552823,90.9500007629,,3401.66599528,90.5074996948,90.5001118978,79.4794998169,79.3689244588,,2703.33270264,55.3760000865,55.3401209513,43.7224998474,43.0877151489,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.442501068115,95.451499939,100.0,11.4357585112,46.7849998474,2.60699971517,5.97239677111,41.1155001322,224.0,98.566666921,799.016667684,0.608751285611,46.7849998474,0.937603193011,93.7603206635,2.0,1.0,1.0,1312.64447021,1312.64447021,0.0,0.606796447005,0.0,1.0,17.5036384265,90.6320018768,,3803.14896647,90.4039993286,90.2045593262,79.5065002441,79.1156870524,,2597.99989827,55.1914993922,55.1754150391,43.0635000865,43.3019205729,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.228002548218,100.0,11.3751246929,47.3404992421,0.795999844869,6.12851373355,42.2675002416,224.0,99.4166673024,796.358337402,0.606796447005,47.3404992421,0.937708405994,93.7708403269,2.0,1.0,1.0,1312.79176839,1312.79176839,1595.37501017,0.574225272882,2.0,0.0,5592.18098958,0.0,24.4305446943,1.55461319288,2.1171875,5592.18098958,0.0850537715068,236.299997965,236.299997965,100.0,2.0,55.7020670573,43.7782770793,41.0,1.0,3817.76928875,971.908569723,0.0,0.0,1.0,10.5534954071,1.0,0.0,51.2083320618,68.9260044098,1.0,100.0,0.0,1.0,1.0,0.0,49.8408323924,1.0,98.4464244843,0.0,1.0,0.0363715948305,101.049164454,97.7803675334,101.049164454,2.0,0.0,117.043518823,0.0566000007093,29.7963523647,0.933780259289,757.430469733,1.0,0.0,7056.31792006,0.00705631792006,526.437314334,0.744299622662,0.189480067284,0.744299622662,0.0,0.0,2067.90666707,526.437314334,2067.90666707,0.0,0.0,0.00206790666707,0.744303479791,1.0,12.832669293,2.0,2.0,2.0,0.0,86.8758347829,71.7692197164,68.9260044098,0.689260044098,1.0,11.0833333333,4789.67785847,146.839871188,2594.34398141,0.933779689946,2594.34398141,1.0,0.0,0.0,0.0,119.324166616,1.0,99.1666641235,1.0,0.0,59.3166662852,116.975832621,1.0,98.8611068726,0.0,1.0,236.299997965,0.0,2085.85009766,0.000214328324759,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.202917314784,139022.0,3399.18848042,104.21084953,1841.18106403,0.662694498273,1841.18106403,0.202905030546,1.0,1.0,1.0,0.0,2778.32556152,2778.32556152,2778.32556152,0.0,0.0,2067.90666707,2778.32556152
2016-05-29T23:00:00.000Z,0.0,0.0360823675622,0.850880934947,0.664565638762,56.0222501755,0.0484960459174,135.124164581,0.0,66.8025004069,1.0,97.0,0.0,0.0,0.0,58.0999984741,68.321665446,1.0,96.8333282471,0.0,0.0,135.124164581,97.700422287,2.0,0.0,135.018749873,78.9964996974,42.3229166667,0.571780196357,1593.18331909,0.0,0.61576180844,0.0,1.0,17.2546567917,90.5089995066,,3397.91605632,90.048500061,90.0512237549,78.9799995422,78.8711496989,,2686.99938965,55.2604999542,55.224184672,43.6294997533,42.961092631,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.460499445597,98.0869992574,100.0,11.3118602435,46.4190003077,2.73000017802,5.94279650847,40.8994995753,224.0,98.7333335876,801.758331299,0.61576180844,46.4190003077,0.93012658982,93.0126597087,2.0,1.0,1.0,1302.17722575,1302.17722575,0.0,0.602249855127,0.0,1.0,17.3259671529,90.1579996745,,3800.14933268,89.9404996236,89.7406895955,79.0129998525,78.6264648438,,2543.99995931,55.0790001551,55.0632120768,42.6794999441,42.9317092896,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.217500050863,100.0,11.247739315,47.2609996796,0.787000656128,6.07822775841,41.8924992879,224.0,98.6750011444,791.425003052,0.602249855127,47.2609996796,0.938801741827,93.8801746368,2.0,1.0,1.0,1314.32243856,1314.32243856,1593.18331909,0.571793578411,2.0,0.0,5535.58825684,0.0,26.7038459778,2.56645429134,3.38541666667,5535.58825684,0.0845710860615,235.64083608,235.64083608,100.0,2.0,55.5995763143,43.5190684001,41.0,1.0,3811.45524118,1002.56172906,0.0,0.0,1.0,10.9368120829,1.0,0.0,51.1191651026,68.0431874593,1.0,100.0,0.0,1.0,1.0,0.0,49.4191652934,1.0,98.0654735565,0.0,1.0,0.0360821802755,100.538330078,97.4491786957,100.538330078,2.0,0.0,116.849945485,0.0566000007093,30.7361036592,0.935818282392,751.029040659,1.0,0.0,7044.64777352,0.00704464777352,543.040693888,0.740927025933,0.194892772765,0.740927025933,0.0,0.0,2064.48664347,543.040693888,2064.48664347,0.0,0.0,0.00206448664347,0.740905801455,1.0,12.0410797781,2.0,2.0,2.0,0.0,88.5251674652,70.5270423889,68.0431874593,0.680431874593,1.0,11.0833333333,4814.01697024,147.586049144,2607.52733736,0.935819798698,2607.52733736,1.0,0.0,0.0,0.0,118.380833308,1.0,99.1666641235,1.0,0.0,59.3333333333,117.259999593,1.0,98.888885498,0.0,1.0,235.64083608,0.0,2077.75,0.000221088055554,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.208258868893,139022.0,3418.69479581,104.808865707,1851.74672073,0.664576443209,1851.74672073,0.208238022629,1.0,1.0,1.0,0.0,2786.35624186,2786.35624186,2786.35624186,0.0,0.0,2064.48664347,2786.35624186
