timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-05-30T00:00:00.000Z,0.0,0.0357280611719,0.853360073698,0.667503898504,55.9119987488,0.0481395508478,134.72833252,0.0,66.8891665141,1.0,97.0833333333,0.0,0.0,0.0,58.0999994278,67.8391666412,1.0,96.8194414775,0.0,0.0,134.72833252,97.7549794515,2.0,0.0,134.688748678,78.7767499288,42.21875,0.570287041379,1596.04169718,0.0,0.611093120964,0.0,1.0,17.1809295019,90.2870000203,,3399.16603597,89.8264986674,89.8293304443,78.7670001984,78.6508382161,,2713.66601562,54.9950005213,54.9572779338,43.3865000407,42.7568333944,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.460501352946,98.3540007273,100.0,11.2679361502,46.4399986267,2.70899963379,5.91299351056,40.6775004069,224.0,98.9583333333,802.041671753,0.611093120964,46.4399986267,0.937529282343,93.7529277802,2.0,1.0,1.0,1312.54099528,1312.54099528,0.0,0.612599838986,0.0,1.0,17.2715776761,89.9404989878,,3795.64982096,89.7245000203,89.5215377808,78.7864996592,78.4057693481,,2490.49989827,54.8119999568,54.8005549113,42.3059997559,42.5442708333,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.215998967489,100.0,11.247481823,47.4185002645,0.799000104268,6.02409581343,41.5069996516,224.0,99.6833324432,794.608332316,0.612599838986,47.4185002645,0.926995457241,92.6995461782,2.0,1.0,1.0,1297.79364014,1297.79364014,1596.04169718,0.570295524226,2.0,0.0,5533.25447591,0.0,27.8553586006,3.12232317527,3.96875,5533.25447591,0.0841337011445,235.456667582,235.456667582,100.0,2.0,55.342725118,43.2038065592,41.0,1.0,3814.65082137,1025.94562546,0.0,0.0,1.0,11.0319811503,1.0,0.0,50.9091657003,67.7350190481,1.0,100.0,0.0,1.0,1.0,0.0,49.0816647212,1.0,97.9107106527,0.0,1.0,0.0357285138544,99.9908313751,97.3480173747,99.9908313751,2.0,0.0,116.9479142,0.0566000007093,31.4529970366,0.93684857602,747.811277044,1.0,0.0,7050.55410993,0.00705055410993,555.706654459,0.738287157227,0.198561418793,0.738287157227,0.0,0.0,2066.21753947,555.706654459,2066.21753947,0.0,0.0,0.00206621753947,0.738379692038,1.0,11.208955555,2.0,2.0,2.0,0.0,89.5156898499,69.882522583,67.7350190481,0.677350190481,1.0,9.91666666667,4840.59644683,148.400911236,2621.92419393,0.93684857602,2621.92419393,1.0,0.0,0.0,0.0,118.625832876,1.0,99.1666641235,1.0,0.0,59.3500003815,116.830834707,1.0,98.9166641235,0.0,1.0,235.456667582,0.0,2092.63012695,0.000226244745699,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.211946117949,139022.0,3449.03291525,105.738958645,1868.17945794,0.667525502444,1868.17945794,0.211935298018,1.0,1.0,1.0,0.0,2798.66379801,2798.66379801,2798.66379801,0.0,0.0,2066.21753947,2798.66379801
2016-05-30T01:00:00.000Z,0.0,0.036154387848,0.850948050132,0.664640936985,55.8197504679,0.0489161791281,136.306667328,0.0,67.3266671499,1.0,97.4166679382,0.0,0.0,0.0,58.375,68.980000178,1.0,97.2916660309,0.0,0.0,136.306667328,97.8549919128,2.0,0.0,134.639249484,78.8194990158,42.21875,0.572885824103,1596.42498779,0.0,0.615723328377,0.0,1.0,17.1760951678,90.2524998983,,3418.33268229,89.8009999593,89.7949981689,78.8044986725,78.6838531494,,2702.99934896,54.7850004832,54.7489725749,43.2170003255,42.5761210124,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.457499821981,98.5535004934,100.0,11.2821591695,46.5779997508,2.6730000178,5.89393591881,40.5410003662,224.0,98.6833337148,802.116663615,0.615723328377,46.5839996338,0.930607641311,93.0607643127,2.0,1.0,1.0,1302.85069784,1302.85069784,0.0,0.606477532251,0.0,1.0,17.2425700823,89.8924999237,,3821.14676921,89.6764990489,89.4787317912,78.8344993591,78.4555130005,,2500.74993896,54.6140000025,54.5939966838,42.0405006409,42.2755381266,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.216000874837,100.0,11.2513184547,47.635998408,0.785500526428,5.99125170708,41.2550001144,224.0,99.183333079,794.308329264,0.606477532251,47.635998408,0.935817805699,93.5817801158,2.0,1.0,1.0,1310.14492798,1310.14492798,1596.42498779,0.572906965246,2.0,0.0,5499.41560872,0.0,28.7009806633,3.33670926094,4.34635416667,5499.41560872,0.084426090453,235.261667887,235.261667887,100.0,2.0,55.1459706624,42.9847208659,41.0,1.0,3819.31235242,1001.94620667,0.0,0.0,1.0,11.1542447408,1.0,0.0,51.1233326594,67.6502539317,1.0,100.0,0.0,1.0,1.0,0.0,49.6258319219,1.0,98.3511867523,0.0,1.0,0.0361553050144,100.749164581,97.6020520528,100.749164581,2.0,0.0,117.090825401,0.0566000007093,30.7172332403,0.937133406965,746.924503992,1.0,0.0,7059.16993833,0.00705916993833,542.707294265,0.742379532506,0.194753475985,0.742379532506,0.0,0.0,2068.74247233,542.707294265,2068.74247233,0.0,0.0,0.00206874247233,0.742415885131,1.0,12.2582510983,2.0,2.0,2.0,0.0,90.2863534292,69.7015279134,67.6502539317,0.676502539317,1.0,11.0833333333,4821.25855909,147.808058642,2611.4497666,0.937133008491,2611.4497666,1.0,0.0,0.0,0.0,117.994998932,1.0,99.1666641235,1.0,0.0,59.3916680018,117.266667048,1.0,98.9861106873,0.0,1.0,235.261667887,0.0,2090.98999023,0.000220952318628,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.207818393142,139022.0,3419.46813167,104.832574303,1852.16560052,0.664659739443,1852.16560052,0.207792539889,1.0,1.0,1.0,0.0,2786.63726807,2786.63726807,2786.63726807,0.0,0.0,2068.74247233,2786.63726807
2016-05-30T02:00:00.000Z,0.0,0.0357124534612,0.794313506475,0.584211268901,53.8487501144,0.0490418768065,115.356665929,0.0,57.1158332825,1.0,92.0416679382,0.0,0.0,0.0,55.133333842,58.2408336004,1.0,91.8888905843,0.0,0.0,115.356665929,92.1626720428,2.0,0.0,131.369999568,77.5212494532,42.21875,0.559914662956,1314.8833313,0.0,0.587263078318,0.0,1.0,16.461783886,88.2064997355,9.9324005127,3205.83276367,87.8074995677,87.7566197713,77.5084991455,77.4140294393,,2121.99951172,54.5810000102,54.5374832153,41.334499677,40.8409016927,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.399000167847,92.293999354,100.0,10.7533560594,46.4729998906,2.17799917857,5.70842766762,39.1565004985,224.0,86.1166667938,682.350001017,0.587263078318,46.4729998906,0.82765805199,82.7658042908,2.0,1.0,1.0,1158.72127279,1158.72127279,0.0,0.570699450075,0.0,1.0,16.3711353938,87.219499588,9.24200015598,3572.17787679,87.125,86.93896993,77.5339997609,77.1715443929,,1990.24993896,54.4100001653,54.3880742391,41.056500117,41.4042816162,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0944995880127,100.0,10.5155175527,46.068499883,0.785499890645,5.85561780135,40.2710002263,224.0,82.3333333333,632.533335368,0.570699450075,46.068499883,0.78830594744,78.8305943807,2.0,1.0,1.0,1103.62832642,1103.62832642,1314.8833313,0.558679102706,2.0,0.0,4265.46002197,0.0,21.8438418706,3.91931025187,4.57552083333,4265.46002197,0.0431998334774,105.796667099,105.796667099,72.6914803187,2.0,55.0403238932,41.7370605469,41.0,1.0,2990.66404508,1078.74037285,0.0,0.0,0.25,10.8644154867,1.0,0.0,42.920832634,66.6440836589,1.0,95.6369024913,0.0,1.0,1.0,0.0,40.9449996948,1.0,91.690472285,0.0,1.0,0.0356565446541,83.8658332825,91.0418345133,83.8658332825,2.0,0.0,91.686484169,0.0566000007093,33.0715555566,0.938673681502,742.14435928,1.0,0.0,5527.59339239,0.00552759339239,584.303094385,0.68980049846,0.248812850821,0.68980049846,0.0,0.0,1619.90252686,584.303094385,1619.90252686,0.0,0.0,0.00161990252686,0.687004422148,1.0,13.393817838,2.0,2.0,2.0,0.0,90.4694086711,68.7060082753,66.6440836589,0.666440836589,1.0,9.91666666667,4069.40441793,124.758039726,2204.20562124,0.93861334928,2204.20562124,1.0,0.0,0.0,0.0,53.3808333079,1.0,72.9722245534,1.0,0.0,43.6333344777,52.4158336322,1.0,72.7222232819,0.0,1.0,105.796667099,0.0,2079.67993164,0.000237887208907,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.265085565863,139022.0,2553.77948355,78.292666331,1383.26263869,0.589032513902,1383.26263869,0.268543495411,1.0,1.0,1.0,0.0,2348.36381022,2348.36381022,2348.36381022,0.0,0.0,1619.90252686,2348.36381022
2016-05-30T03:00:00.000Z,0.0,0.0344118964812,0.785662839401,0.575623400169,53.4662504196,0.0477911504373,111.060832977,0.0,55.0108327866,1.0,91.0694440206,0.0,0.0,0.0,54.5249996185,56.0500001907,1.0,90.8749987284,0.0,0.0,111.060832977,91.4055976868,2.0,0.0,130.228500684,76.7622502645,42.21875,0.547523917808,1272.49998983,0.0,0.580117879272,0.0,1.0,16.236975352,87.4699999491,9.88200378418,3156.66611735,87.0785007477,87.0120951335,76.7674999237,76.6584828695,,2024.6662089,54.7145001094,54.6667963664,41.0780000687,40.6207402547,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.391499201457,87.4699999491,100.0,10.5409148534,46.000500679,2.0099995931,5.69606053829,39.0680004756,224.0,84.1749992371,667.733332316,0.580117879272,46.000500679,0.821905706496,82.1905701955,2.0,1.0,1.0,1150.6679891,1150.6679891,0.0,0.555755294764,0.0,1.0,16.0979812145,86.3960005442,9.54299926758,3524.55875651,86.2999998728,86.1141103109,76.7570006053,76.4093170166,,1936.74995931,54.5420004527,54.5251439412,41.068499883,41.4093882243,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0960006713867,100.0,10.235470136,45.2314999898,0.759999593099,5.86251099904,40.3085002899,224.0,79.6083323161,604.766657511,0.555755294764,45.2314999898,0.776821020217,77.6821009318,2.0,1.0,1.0,1087.5494283,1087.5494283,1272.49998983,0.547416810124,2.0,0.0,4122.51971436,0.0,20.3728197416,3.18534266949,3.94270833333,4122.51971436,0.0361874309917,84.2216663361,84.2216663361,69.3023281097,2.0,55.1485061646,41.6224238078,41.0,1.0,2857.47295247,1173.45226747,0.0,0.0,0.0,10.3917490641,1.0,0.0,41.0858325958,66.3757508596,1.0,94.8035691579,0.0,1.0,1.0,0.0,38.8908325831,1.0,90.1190458934,0.0,1.0,0.0344233463343,79.9766667684,90.0183582306,79.9766667684,2.0,0.0,87.6031692863,0.0566000007093,35.975191838,0.939444877464,739.757031206,1.0,0.0,5281.41856554,0.00528141856554,635.604088113,0.665960835593,0.27348404187,0.665960835593,0.0,0.0,1547.75915527,635.604088113,1547.75915527,0.0,0.0,0.00154775915527,0.665818740924,1.0,11.790289981,2.0,2.0,2.0,0.0,91.1314436595,68.2005767822,66.3757508596,0.663757508596,1.0,10.5,4030.92521994,123.578361124,2183.36324339,0.939444877464,2183.36324339,1.0,0.0,0.0,0.0,42.5175002416,1.0,69.2500019073,1.0,0.0,41.4000005722,41.7041667302,1.0,69.0000006358,0.0,1.0,84.2216663361,0.0,1658.23999023,0.000258773372833,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.29111238821,139022.0,2472.89286254,75.8128793053,1339.45014762,0.576330843533,1339.45014762,0.29126364517,1.0,1.0,1.0,0.0,2324.09936523,2324.09936523,2324.09936523,0.0,0.0,1547.75915527,2324.09936523
2016-05-30T04:00:00.000Z,0.0,0.0340697939556,0.769170015653,0.537952437791,52.0315004985,0.0472273052185,95.9791660309,0.0,47.5183327993,1.0,86.7638899485,0.0,0.0,0.0,52.0083322525,48.4724998474,1.0,86.6666660309,0.0,0.0,95.9791660309,87.1603914897,2.0,0.0,127.864500364,75.8329998652,42.21875,0.534403963484,1086.40833537,0.0,0.549163325071,0.0,1.0,15.7148396969,85.8920001984,9.6539999644,2978.74951172,85.4795004527,85.4454828898,75.8255004883,75.7334136963,,1843.66622925,54.5014998118,54.4495747884,40.9910004934,40.5354715983,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.412499745687,87.9979998271,100.0,10.0305381616,44.4884999593,2.00700060527,5.68430157502,38.9839998881,224.0,75.3499997457,569.841664632,0.549163325071,44.4884999593,0.741243173508,74.1243184408,2.0,1.0,1.0,1037.74044291,1037.74044291,0.0,0.529437761458,0.0,1.0,15.5988092422,84.7789999644,8.92950057983,3333.33274333,84.769999822,84.574277242,75.8404992421,75.5003941854,,1752.99997965,54.3320004145,54.3122075399,40.9709997177,41.4413045247,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.00900014241536,100.0,9.75353129705,43.7990001043,0.800499280294,5.84527802467,40.1705004374,224.0,71.4249998728,516.566668193,0.529437761458,43.7990001043,0.696946865263,69.6946875254,2.0,1.0,1.0,975.725611369,975.725611369,1086.40833537,0.534663639333,2.0,0.0,3661.02616374,0.0,17.8530790011,3.49899572134,3.35677083333,3661.02616374,0.0305215125437,62.0758326848,62.0758326848,62.5918931961,2.0,54.9688339233,41.6389846802,41.0,1.0,2425.39910627,1104.30635962,0.0,0.0,0.0,10.0187403361,1.0,0.0,35.8699998856,65.8067601522,1.0,90.6488087972,0.0,1.0,1.0,0.0,33.3916657766,1.0,85.6130949656,0.0,1.0,0.0340798658751,69.2616647085,85.2059860229,69.2616647085,2.0,0.0,74.3568362773,0.0566000007093,33.8553465158,0.940447642674,736.670411985,1.0,0.0,4482.82383833,0.00448282383833,598.150991017,0.646220971741,0.294230309134,0.646220971741,0.0,0.0,1313.7250061,598.150991017,1313.7250061,0.0,0.0,0.0013137250061,0.646336024006,1.0,12.4357072779,2.0,2.0,2.0,0.0,91.7059014638,67.5208740234,65.8067601522,0.658067601522,1.0,11.6666666667,3529.70546588,108.212182793,1911.87599712,0.940451280875,1911.87599712,1.0,0.0,0.0,0.0,31.3316663106,1.0,62.5555585225,1.0,0.0,37.3666674296,30.7441665332,1.0,62.2777786255,0.0,1.0,62.0758326848,0.0,1377.55004883,0.000243525100458,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.312860767078,139022.0,2019.76655346,61.9211289994,1094.01286614,0.538144630093,1094.01286614,0.312563430705,1.0,1.0,1.0,0.0,2032.93465169,2032.93465169,2032.93465169,0.0,0.0,1313.7250061,2032.93465169
2016-05-30T05:00:00.000Z,0.0,0.0342709581191,0.817332040681,0.618985822821,54.1862503688,0.0478675732481,122.385831833,0.0,60.4133335749,1.0,93.7083333333,0.0,0.0,0.0,56.1416660945,62.028333346,1.0,93.5833320618,0.0,0.0,122.385831833,94.2777640025,2.0,0.0,130.803750038,76.6174996694,42.4114583333,0.556700133789,1420.01667277,0.0,0.596208470828,0.0,1.0,16.3868475755,87.8194993337,9.86400604248,3260.83272298,87.4565003713,87.3242696126,76.630999883,76.4984842936,,2318.66615804,54.6200005213,54.5565923055,41.7725000381,41.1056111654,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.362998962402,93.66649882,100.0,10.6739595731,45.6840003332,2.5694993337,5.7128880024,39.2030007044,224.0,91.6833324432,738.991673787,0.596208470828,45.6840003332,0.88257912772,88.1900920868,2.0,1.0,1.0,1235.61077881,1235.61077881,0.0,0.574138774716,0.0,1.0,16.2490619818,86.8414999644,9.52560119629,3652.04282633,86.6944993337,86.498105367,76.6039994558,76.2594273885,,2132.99994914,54.4490000407,54.4282353719,41.1569999059,41.4087498983,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.148500442505,100.0,10.3845235507,45.535999616,0.836499214172,5.86453843117,40.3205006917,224.0,87.0166664124,681.024993896,0.574138774716,45.5374994278,0.844075444539,84.4075431824,2.0,1.0,1.0,1181.70562236,1181.70562236,1420.01667277,0.555153634105,2.0,0.0,4656.35852051,0.0,22.0980497996,2.33501392603,2.87239583333,4656.35852051,0.0453700767725,117.921665827,117.921665827,77.2341098785,2.0,54.9732615153,41.8052037557,41.0,1.0,3226.63446868,1203.76747566,0.0,0.0,0.0,10.7930844625,1.0,0.0,44.7283315659,65.8379154205,1.0,97.0357144674,0.0,1.0,1.0,0.0,42.6891651154,1.0,93.0416641235,0.0,1.0,0.0341969990772,87.4174963633,93.2721652985,87.4174963633,2.0,0.0,98.9207633063,0.0566000007093,36.9045823726,0.940800133065,735.581502538,1.0,0.0,5963.7335053,0.0059637335053,652.024415373,0.685170891552,0.255618181274,0.685170891552,0.0,0.0,1747.71664429,652.024415373,1747.71664429,0.0,0.0,0.00174771664429,0.682581712802,1.0,8.97636960947,2.0,2.0,2.0,0.0,92.4538351695,67.2874234517,65.8379154205,0.658379154205,1.0,10.5,4430.40194434,135.825345679,2399.74105966,0.940789072825,2399.74105966,1.0,0.0,0.0,0.0,59.4583333333,1.0,76.5694452922,1.0,0.0,45.7916673024,58.463332812,1.0,76.3194446564,0.0,1.0,117.921665827,0.0,2008.58996582,0.000265458577582,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.271706154607,139022.0,2933.83988626,89.9443936968,1589.12354363,0.622996410051,1589.12354363,0.274463796753,1.0,1.0,1.0,0.0,2550.77480062,2550.77480062,2550.77480062,0.0,0.0,1747.71664429,2550.77480062
2016-05-30T06:00:00.000Z,0.0,0.0354429895646,0.854987578838,0.669434207535,55.5272496541,0.048342356389,135.683334351,0.0,67.0300000509,1.0,97.1666641235,0.0,0.0,0.0,58.2999992371,68.6533330282,1.0,97.1666641235,0.0,0.0,135.683334351,97.8693307241,2.0,0.0,133.31099987,77.7837502162,42.4635416667,0.56958894725,1598.70001221,0.0,0.616382742379,0.0,1.0,16.8739325205,89.3539994558,,3414.16605632,88.9370002747,88.8546447754,77.7740008036,77.6368865967,,2712.9993693,54.7895002365,54.723487854,43.2484998703,42.4876759847,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.416999181112,99.4760004679,100.0,11.0243970553,45.6885004044,3.03749974569,5.84953558445,40.2110001246,224.0,98.7916666667,804.033335368,0.616382742379,45.6885004044,0.931870349702,93.1870339712,2.0,1.0,1.0,1304.61848958,1304.61848958,0.0,0.604908734465,0.0,1.0,16.931948185,88.9714997609,,3812.89774577,88.7479991913,88.5669708252,77.7934996287,77.4356079102,,2488.49991862,54.6169999441,54.5946299235,41.941500028,42.1721369425,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.223500569661,100.0,10.9625926018,46.8064991633,0.848499298096,5.96935566266,41.0930007299,224.0,98.8583335876,794.666666667,0.604908734465,46.8064991633,0.938674505325,93.8674532572,2.0,1.0,1.0,1314.14430745,1314.14430745,1598.70001221,0.569594283192,2.0,0.0,5519.83544922,0.0,28.9140275319,2.9872829318,4.47395833333,5519.83544922,0.0830932691795,233.25,233.25,98.9978230794,2.0,55.0593007406,42.8547973633,41.0,1.0,3816.30470887,1057.22605068,0.0,0.0,0.0,11.5221513112,1.0,0.0,50.5466655095,66.2518494924,1.0,100.0,0.0,1.0,1.0,0.0,48.933333079,1.0,97.8928540548,0.0,1.0,0.0354434257498,99.4799989065,97.5573094686,99.4799989065,2.0,0.0,116.998618367,0.0566000007093,32.4119787772,0.94050200922,736.498122796,1.0,0.0,7053.61096201,0.00705361096201,572.649794541,0.73647646267,0.204025139879,0.73647646267,0.0,0.0,2067.1133728,572.649794541,2067.1133728,0.0,0.0,0.0020671133728,0.736492907008,1.0,10.648618319,2.0,2.0,2.0,0.0,93.5935096741,67.4908784231,66.2518494924,0.662518494924,1.0,11.0833333333,4873.53075955,149.410597144,2639.76316734,0.940501602549,2639.76316734,1.0,0.0,0.0,0.0,117.443333308,1.0,98.7777779897,1.0,0.0,59.166668574,115.806666056,1.0,98.6111132304,0.0,1.0,233.25,0.0,2081.92993164,0.000233142803133,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.216932261812,139022.0,3468.96409236,106.350000048,1878.97524232,0.669446126232,1878.97524232,0.216935523455,1.0,1.0,1.0,0.0,2806.76094564,2806.76094564,2806.76094564,0.0,0.0,2067.1133728,2806.76094564
2016-05-30T07:00:00.000Z,0.0,0.035449549565,0.855521423427,0.670059622465,55.5414997737,0.0483312295145,135.772499084,0.0,67.2674999237,1.0,97.1666641235,0.0,0.0,0.0,58.2999992371,68.5049997965,1.0,97.1666641235,0.0,0.0,135.772499084,97.8896446228,2.0,0.0,133.280249596,77.738749822,42.3359375,0.568808870298,1597.96669515,0.0,0.609738793458,0.0,1.0,16.8630549113,89.3284988403,,3407.49945068,88.9159997304,88.8419291178,77.7319997152,77.6019643148,,2715.66607666,54.9200003942,54.8623606364,43.2950003942,42.6047592163,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.412499109904,99.1490008036,100.0,11.0001384417,45.6209993362,2.98800023397,5.86291646957,40.3070001602,224.0,98.6333332062,801.883341471,0.609738793458,45.6209993362,0.93956371489,93.9563719432,2.0,1.0,1.0,1315.38920085,1315.38920085,0.0,0.600889190423,0.0,1.0,16.931948185,88.9535001119,,3814.02258301,88.7284997304,88.5535532633,77.7454999288,77.3973337809,,2508.99991862,54.7505000432,54.7310612996,42.0750001272,42.303624471,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.22500038147,100.0,10.9451570511,46.6534996033,0.855999628703,5.9867913723,41.2190004985,224.0,98.8249994914,796.08333842,0.600889190423,46.6534996033,0.946492578416,94.6492570241,2.0,1.0,1.0,1325.08960978,1325.08960978,1597.96669515,0.568822035779,2.0,0.0,5514.58475749,0.0,29.4057164192,2.61592857043,4.8984375,5520.41906738,0.0843680997905,237.007498423,237.007498423,99.3841603597,2.0,55.2117665609,42.9866256714,41.0,1.0,3822.25402001,1055.55568007,0.0,0.0,0.583333333333,11.6290938059,1.0,0.0,50.3041655223,66.1029059092,1.0,100.0,0.0,1.0,1.0,0.0,49.2849979401,1.0,97.7738075256,0.0,1.0,0.0354510575179,99.5891634623,97.5894819895,99.5891634623,2.0,0.0,117.181009773,0.0566000007093,32.3607692779,0.940468269431,736.602638558,1.0,0.0,7064.60697241,0.00706460697241,571.745033081,0.736952397981,0.203517161748,0.736952397981,0.0,0.0,2070.33583577,571.745033081,2070.33583577,0.0,0.0,0.00207033583577,0.736961657802,1.0,10.6331894905,2.0,2.0,2.0,0.0,93.0574404399,67.5128434499,66.1029059092,0.661029059092,1.0,10.5,4877.80970008,149.541779051,2642.08086886,0.94046955973,2642.08086886,1.0,0.0,0.0,0.0,119.795832952,1.0,99.3333333333,1.0,0.0,59.5000019073,117.211666107,1.0,99.1666692098,0.0,1.0,237.007498423,0.0,2085.26000977,0.00023277444777,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.216399520477,139022.0,3475.4166668,106.547820283,1882.47029943,0.670080176037,1882.47029943,0.216376434725,1.0,1.0,1.0,0.0,2809.32098389,2809.32098389,2809.32098389,0.0,0.0,2070.33583577,2809.32098389
2016-05-30T08:00:00.000Z,0.0,0.0352230309195,0.857583825894,0.672488416718,55.8565009435,0.0481663470766,135.79416275,0.0,67.0683326721,1.0,97.1666641235,0.0,0.0,0.0,58.2999992371,68.6774991353,1.0,97.1666641235,0.0,0.0,135.79416275,97.6021938324,2.0,0.0,134.195250511,78.3387495677,42.2447916667,0.563971081578,1590.04167684,0.0,0.60695038889,0.0,1.0,17.0564387639,89.9029998779,,3408.74934896,89.5295003255,89.4141540527,78.3334992727,78.1949717204,,2705.33272298,55.5334997177,55.4605153402,43.8664999008,43.1774419149,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.373499552409,99.6245002747,100.0,11.1126285394,45.6630004247,2.96550051371,5.94381026427,40.9009993871,224.0,98.566666921,798.083333333,0.60695038889,45.6630004247,0.939361550467,93.9361565908,2.0,1.0,1.0,1315.10617065,1315.10617065,0.0,0.599568100807,0.0,1.0,17.1350008647,89.5640010834,,3817.02223714,89.3315003713,89.1490402222,78.3439998627,77.9835179647,,2546.74989827,55.3579998016,55.3284200033,42.9045000076,43.1251068115,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.232500712077,100.0,11.0367371241,46.4270003637,0.855999946594,6.09826378028,42.048500061,224.0,99.0750001272,791.958333333,0.599568100807,46.4270003637,0.943881538028,94.388153712,2.0,1.0,1.0,1321.43415324,1321.43415324,1590.04167684,0.563995245208,2.0,0.0,5567.09338379,0.0,26.9022761981,2.0053601265,3.27864583333,5567.09338379,0.0845402452382,238.344165802,238.344165802,100.0,2.0,55.8165690104,43.6617279053,41.0,1.0,3809.59056115,1071.63158055,0.0,0.0,1.0,11.0540968577,1.0,0.0,50.5383323034,67.279402415,1.0,100.0,0.0,1.0,1.0,0.0,48.7683321635,1.0,97.8630924225,0.0,1.0,0.0352237706725,99.3066647847,97.4332720439,99.3066647847,2.0,0.0,116.792778931,0.0566000007093,32.8536172783,0.937771962628,744.94573147,1.0,0.0,7041.2013172,0.0070412013172,580.452594816,0.731893487997,0.205880438526,0.731893487997,0.0,0.0,2063.47663371,580.452594816,2063.47663371,0.0,0.0,0.00206347663371,0.731948743264,1.0,9.47646376664,2.0,2.0,2.0,0.0,90.1335868835,69.2856489817,67.279402415,0.67279402415,1.0,9.91666666667,4881.2221417,149.64639621,2643.92922852,0.937773926523,2643.92922852,1.0,0.0,0.0,0.0,119.999999364,1.0,99.5,1.0,0.0,59.6000022888,118.344167074,1.0,99.3333358765,0.0,1.0,238.344165802,0.0,2085.63989258,0.000236319555741,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.219541653594,139022.0,3500.4837204,107.316315165,1896.04794735,0.672508291553,1896.04794735,0.219509671018,1.0,1.0,1.0,0.0,2819.36739095,2819.36739095,2819.36739095,0.0,0.0,2063.47663371,2819.36739095
2016-05-30T09:00:00.000Z,0.0,0.0351173124358,0.859103815423,0.674272035768,56.2270002365,0.047995231932,135.662498474,0.0,66.9908332825,1.0,97.1666641235,0.0,0.0,0.0,58.2999992371,68.6716664632,1.0,97.1666641235,0.0,0.0,135.662498474,97.598815918,2.0,0.0,135.280500094,79.0534998576,42.2708333333,0.559511468935,1581.56667074,0.0,0.596217237284,0.0,1.0,17.2921249072,90.6050008138,,3411.66603597,90.2405001322,90.125617981,79.0415000916,78.9105173747,,2729.66605632,56.2040001551,56.1395670573,44.4755004247,43.8417460124,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.364500681559,100.098499298,100.0,11.256067276,45.7649997075,2.88600063324,6.03605751197,41.5894997915,224.0,98.7249997457,795.208333333,0.596217237284,45.7649997075,0.952822083973,95.2822087606,2.0,1.0,1.0,1333.95091756,1333.95091756,0.0,0.596611153801,0.0,1.0,17.3815646172,90.306500117,,3819.27195231,90.0799999237,89.9004262288,79.0654996236,78.6927998861,,2603.74981689,56.0254999797,56.0003712972,43.8659995397,44.093401591,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.226500193278,100.0,11.1346847216,46.214000384,0.851500193278,6.24687989553,43.0144993464,224.0,99.2499987284,786.358322144,0.596611153801,46.214000384,0.942326543899,94.2326552073,2.0,1.0,1.0,1319.25716146,1319.25716146,1581.56667074,0.559541136511,2.0,0.0,5653.44108073,0.0,23.7620887756,1.05054783821,1.30989583333,5653.44108073,0.084844446219,239.823328654,239.823328654,100.0,2.0,56.4871673584,44.4871241252,41.0,1.0,3796.37489874,1072.45611135,0.0,0.0,1.0,10.5276349386,1.0,0.0,50.5624993642,68.513865153,1.0,100.0,0.0,1.0,1.0,0.0,48.7033319473,1.0,97.8095207214,0.0,1.0,0.035118097449,99.2658309937,97.432331721,99.2658309937,2.0,0.0,116.387618872,0.0566000007093,32.8788953867,0.932975924579,759.977660681,1.0,0.0,7016.77503356,0.00701677503356,580.899204499,0.727464551489,0.205504942173,0.727464551489,0.0,0.0,2056.31832886,580.899204499,2056.31832886,0.0,0.0,0.00205631832886,0.727498898904,1.0,8.50705107188,2.0,2.0,2.0,0.0,82.808511734,72.2424964905,68.513865153,0.68513865153,1.0,10.5,4868.83101008,149.266514259,2637.21753336,0.932969493662,2637.21753336,1.0,0.0,0.0,0.0,120.523333232,1.0,99.5,1.0,0.0,59.6000022888,119.299998601,1.0,99.3333358765,0.0,1.0,239.823328654,0.0,2081.30004883,0.000236501383858,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.220269733972,139022.0,3518.88872396,107.8805678,1906.01707505,0.674292417267,1906.01707505,0.220242214465,1.0,1.0,1.0,0.0,2826.69213867,2826.69213867,2826.69213867,0.0,0.0,2056.31832886,2826.69213867
2016-05-30T10:00:00.000Z,0.0,0.0351595316934,0.859114399036,0.674291401277,56.3380006154,0.0482204084086,136.309168498,0.0,67.473332723,1.0,97.1666641235,0.0,0.0,0.0,58.2999992371,68.7850004832,1.0,97.1666641235,0.0,0.0,136.309168498,97.3877716064,2.0,0.0,135.636750221,79.2987496058,42.28125,0.556810512706,1574.0083313,0.0,0.592118082338,0.0,1.0,17.3694787025,90.8614997864,,3415.8326416,90.4699999491,90.3875783285,79.2829996745,79.1651204427,,2722.66607666,56.5144999822,56.4612630208,44.7049999237,44.0879999797,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.39149983724,99.9484996796,100.0,11.2975360552,45.7650000254,2.84549967448,6.07194268703,41.8595002492,224.0,98.683333079,793.216669718,0.592118082338,45.7650000254,0.956965157645,95.6965154012,2.0,1.0,1.0,1339.7512207,1339.7512207,0.0,0.589656488014,0.0,1.0,17.4746308327,90.5674991608,,3815.52250163,90.3335005442,90.1502456665,79.3144995372,78.937731425,,2646.24989827,56.3315003713,56.3140335083,44.3159996668,44.5433959961,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.233998616536,100.0,11.1567548911,46.0175008774,0.855999628703,6.31787590186,43.4600000381,224.0,99.3833332062,780.791671753,0.589656488014,46.0175008774,0.946316375732,94.6316375732,2.0,1.0,1.0,1324.84292603,1324.84292603,1574.0083313,0.556823987002,2.0,0.0,5672.69433594,0.0,22.0840474765,1.05054783821,0.96875,5672.69433594,0.0851193147893,240.615832011,240.615832011,100.0,2.0,56.7959009806,44.8361460368,41.0,1.0,3785.13922873,1056.72486938,0.0,0.0,1.0,10.1716836294,1.0,0.0,50.4741662343,69.1113160451,1.0,100.0,0.0,1.0,1.0,0.0,48.9158328374,1.0,97.755950292,0.0,1.0,0.0351597942533,99.3899981181,97.6161225637,99.3899981181,2.0,0.0,116.043160563,0.0566000007093,32.3966137776,0.927757573665,776.608418763,1.0,0.0,6996.00833615,0.00699600833615,572.378328121,0.725276342533,0.202480675614,0.725276342533,0.0,0.0,2050.23249308,572.378328121,2050.23249308,0.0,0.0,0.00205023249308,0.724904745817,1.0,8.15636046849,2.0,2.0,2.0,0.0,73.9751141866,75.2452201843,69.1113160451,0.691113160451,1.0,10.5,4841.86409811,148.43977434,2622.6108212,0.927757018146,2622.6108212,1.0,0.0,0.0,0.0,121.094999949,1.0,99.5,1.0,0.0,59.6000022888,119.520832062,1.0,99.3333358765,0.0,1.0,240.615832011,0.0,2090.63989258,0.000233032281061,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.218247527805,139022.0,3519.09201127,107.886800094,1906.12718626,0.67429862648,1906.12718626,0.218238073665,1.0,1.0,1.0,0.0,2826.82940674,2826.82940674,2826.82940674,0.0,0.0,2050.23249308,2826.82940674
2016-05-30T11:00:00.000Z,0.0,0.0356453172734,0.853521841357,0.667673901708,56.4812491735,0.050194885558,140.459999084,0.0,69.6483338674,1.0,98.3333333333,0.0,0.0,0.0,58.9250005086,70.9174995422,1.0,98.2083339691,0.0,0.0,140.459999084,98.8628991445,2.0,0.0,136.633499463,80.1522502899,42.3046875,0.56126178144,1571.08332316,0.0,0.592427909404,0.0,1.0,17.5991212527,91.5170001984,,3452.49934896,91.1389993032,91.0551579793,80.1394996643,80.0241572062,,2718.33266195,56.6390002569,56.6026789347,44.8474998474,44.299252828,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.378000895182,96.8495000203,100.0,11.4767553806,46.2914994558,2.63250001272,6.12236583233,42.2149998347,224.0,98.4250011444,791.091659546,0.592427909404,46.2914994558,0.95392658052,95.3926575979,2.0,1.0,1.0,1335.49721273,1335.49721273,0.0,0.596247783551,0.0,1.0,17.6897699038,91.2274990082,,3870.64052327,90.9890003204,90.7891820272,80.1650009155,79.7784093221,,2615.49993896,56.4395001729,56.4402592977,44.4285004934,44.6736094157,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.238498687744,100.0,11.345902284,46.5604998271,0.820000648499,6.34386761983,43.6084998449,224.0,99.758333842,779.991663615,0.596247783551,46.5604998271,0.934891306559,93.4891312917,2.0,1.0,1.0,1308.84782918,1308.84782918,1571.08332316,0.561325694192,2.0,0.0,5652.85786947,0.0,22.6139210065,1.27934831381,2.06510416667,5652.85786947,0.0856646414598,239.779164632,239.779164632,100.0,2.0,56.9319152832,45.0475921631,41.0,1.0,3786.74233371,972.438701331,0.0,0.0,1.0,9.37324142456,1.0,0.0,50.6374982198,70.7662582397,1.0,100.0,0.0,1.0,1.0,0.0,49.1408322652,1.0,98.0773773193,0.0,1.0,0.0356513723049,99.778330485,98.1338768005,99.778330485,2.0,0.0,116.092307861,0.0566000007093,29.8126049101,0.920900419333,798.971774259,1.0,0.0,6998.97132776,0.00699897132776,526.724461776,0.732745668623,0.188169720464,0.732745668623,0.0,0.0,2051.10081991,526.724461776,2051.10081991,0.0,0.0,0.00205110081991,0.732836589217,1.0,10.3000522658,2.0,2.0,2.0,0.0,67.5153420766,78.9113883972,70.7662582397,0.707662582397,1.0,10.5,4759.18103504,145.904912772,2577.82528168,0.920915389087,2577.82528168,1.0,0.0,0.0,0.0,120.754999161,1.0,99.5,1.0,0.0,59.6000022888,119.024166743,1.0,99.3333358765,0.0,1.0,239.779164632,0.0,2092.56005859,0.000214445231044,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.204328999921,139022.0,3450.77137515,105.792255596,1869.12110018,0.667734309789,1869.12110018,0.204195377547,1.0,1.0,1.0,0.0,2799.19883219,2799.19883219,2799.19883219,0.0,0.0,2051.10081991,2799.19883219
2016-05-30T12:00:00.000Z,0.0,0.0374807275383,0.840351313646,0.651884224337,56.2270015081,0.0533749466341,145.795832316,0.0,71.9341665904,1.0,99.5,0.0,0.0,0.0,59.6833337148,73.8616663615,1.0,99.4722213745,0.0,0.0,145.795832316,99.9987557729,2.0,0.0,137.001750946,80.774749438,42.2578125,0.584558900803,1596.78331502,0.0,0.614632243264,0.0,1.0,17.6885615985,91.8199996948,,3492.08274333,91.3970012665,91.359085083,80.7664992015,80.6597061157,,2694.99930827,55.0070002874,54.9986801147,43.4285001755,42.8993733724,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.422998428345,91.0834999084,100.0,11.7265047232,47.968501091,2.38950061798,5.9620569547,41.0389995575,224.0,98.9083340963,799.050003052,0.614632243264,47.968501091,0.928706018357,92.8706029256,2.0,1.0,1.0,1300.1884257,1300.1884257,0.0,0.623429530012,0.0,1.0,17.800965786,91.4495010376,,3922.0090332,91.2094993591,91.0032272339,80.7829996745,80.3767064412,,2566.99991862,54.816500028,54.8286031087,42.8489999771,43.0561777751,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.240001678467,100.0,11.7050093015,48.360499382,0.812500317891,6.09595632553,42.0364996592,224.0,100.191666921,797.733322144,0.623429530012,48.360499382,0.914244522821,91.424451828,2.0,1.0,1.0,1279.94233195,1279.94233195,1596.78331502,0.58455796081,2.0,0.0,5545.50642904,0.0,25.6691652934,2.38081526756,4.94010416667,5545.50642904,0.0869938339075,237.630830129,237.630830129,100.0,2.0,55.4097874959,43.5891215007,41.0,1.0,3844.88225247,774.88823471,0.0,0.0,1.0,9.14259847005,1.0,0.0,51.9774990082,71.6239007314,1.0,100.0,0.0,1.0,1.0,0.0,50.4049987793,1.0,98.9761899312,0.0,1.0,0.0374813260908,102.382497787,98.5534763336,102.382497787,2.0,0.0,117.874736332,0.0566000007093,23.7561881888,0.91605857634,815.114750877,1.0,0.0,7106.43034887,0.00710643034887,419.720634119,0.762406498431,0.153653554754,0.762406498431,0.0,0.0,2082.59248861,419.720634119,2082.59248861,0.0,0.0,0.00208259248861,0.763249119123,1.0,17.0861370556,2.0,2.0,2.0,0.0,62.8955939611,81.3627287547,71.6239007314,0.716239007314,1.0,11.0833333333,4619.77048718,141.630924521,2502.31312273,0.916060053185,2502.31312273,1.0,0.0,0.0,0.0,119.90166537,1.0,99.5,1.0,0.0,59.6000022888,117.729166031,1.0,99.3333358765,0.0,1.0,237.630830129,0.0,2111.29003906,0.000170880782817,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.167733058787,139022.0,3287.56024121,100.788599277,1780.71727939,0.651894421547,1780.71727939,0.16772978477,1.0,1.0,1.0,0.0,2731.60380046,2731.60380046,2731.60380046,0.0,0.0,2082.59248861,2731.60380046
2016-05-30T13:00:00.000Z,0.0,0.0375139560433,0.839149065007,0.650413539048,56.2967494329,0.0534068329869,145.534998576,0.0,71.8391666412,1.0,99.5,0.0,0.0,0.0,59.6499996185,73.7241668701,1.0,99.4166641235,0.0,0.0,145.534998576,100.0,2.0,0.0,137.351249377,81.0544999441,42.2916666667,0.585402922156,1595.26667277,0.0,0.620267319082,0.0,1.0,17.7755840619,92.0584996541,,3484.16601562,91.6639995575,91.6044972738,81.0469996134,80.9485905965,,2693.99930827,54.618499438,54.6222050985,43.1419998805,42.6862055461,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.394500096639,91.3400001526,100.0,11.832389911,48.521999677,2.25299994151,5.94198556741,40.888999939,224.0,98.8333333333,799.733332316,0.620267319082,48.521999677,0.921093132382,92.1093126933,2.0,1.0,1.0,1289.53038534,1289.53038534,0.0,0.627839441974,0.0,1.0,17.831182003,91.5980008443,,3929.13317871,91.3744996389,91.1533762614,81.0620002747,80.6414082845,,2465.99991862,54.4459997813,54.4422632853,42.1064996719,42.3355407715,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.223501205444,100.0,11.8273602327,49.2679999669,0.758500099182,6.00382173061,41.3479995728,224.0,99.4833342234,795.533335368,0.627839441974,49.2679999669,0.905307689848,90.5307699839,2.0,1.0,1.0,1267.43076579,1267.43076579,1595.26667277,0.585414172209,2.0,0.0,5478.41194661,0.0,30.2964930534,3.88239224752,8.90364583333,5474.91137695,0.0849668492757,231.58416748,231.58416748,98.7644329071,2.0,55.0814463298,43.1426620483,41.0,1.0,3830.37109117,750.184464931,0.0,0.0,0.75,8.86519432068,1.0,0.0,51.8133319219,72.1818052928,1.0,100.0,0.0,1.0,1.0,0.0,50.4149990082,1.0,99.0119050344,0.0,1.0,0.0375147698662,102.228331248,98.7452570597,102.228331248,2.0,0.0,117.429859429,0.0566000007093,22.9988307048,0.910458439321,834.171918669,1.0,0.0,7079.60961672,0.00707960961672,406.339760011,0.761348853433,0.149111422534,0.761348853433,0.0,0.0,2074.73247274,406.339760011,2074.73247274,0.0,0.0,0.00207473247274,0.761301348607,1.0,17.1083672959,2.0,2.0,2.0,0.0,56.9036604563,84.0862305959,72.1818052928,0.721818052928,1.0,9.91666666667,4580.5555561,140.428690133,2481.07223275,0.910460275967,2481.07223275,1.0,0.0,0.0,0.0,116.42333285,1.0,98.6944446564,1.0,0.0,59.108335495,115.160833359,1.0,98.5138918559,0.0,1.0,231.58416748,0.0,2118.4699707,0.000165433030059,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.163775868613,139022.0,3272.32396562,100.321492133,1772.4645031,0.650427867168,1772.4645031,0.163776505541,1.0,1.0,1.0,0.0,2725.07466634,2725.07466634,2725.07466634,0.0,0.0,2074.73247274,2725.07466634
2016-05-30T14:00:00.000Z,0.0,0.0388774585722,0.820862138531,0.627382962631,56.0102507273,0.0557123220986,145.819164276,0.0,71.8758341471,1.0,99.5,0.0,0.0,0.0,59.6916672389,73.9958324432,1.0,99.5,0.0,0.0,145.819164276,100.0,2.0,0.0,137.34525013,81.3349994024,43.1119791667,0.598741144828,1567.3833313,0.0,0.631326354298,0.0,1.0,17.7925052643,92.1515000661,,3487.49930827,91.7690003713,91.7221171061,81.3319994609,81.2463633219,,2255.99951172,55.0940001806,55.1018803914,41.4890003204,41.0152511597,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.376499811808,91.4734999339,100.0,12.0591323376,50.2859999339,2.14200019836,5.73458131154,39.3470001221,224.0,98.7000001272,805.625,0.631326354298,50.2800000509,0.911665867397,91.1665878296,2.0,1.0,1.0,1276.33221436,1276.33221436,0.0,0.629521476588,0.0,1.0,17.7453680038,91.3399995168,9.81450017293,3916.38478597,91.1524995168,90.9176050822,81.3379993439,80.9029261271,,2103.24993896,54.916999499,54.918490092,41.0969998042,41.2721532186,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.1875,100.0,11.8871146043,50.0554997126,0.819999376933,5.85825343927,40.2770004272,224.0,94.9083340963,761.758336385,0.629521476588,50.0554997126,0.864409840902,86.4409834544,2.0,1.0,1.0,1210.17377726,1210.17377726,1567.3833313,0.598803530043,2.0,0.0,4553.674764,0.0,26.9034550985,4.48628403743,9.70052083333,4553.674764,0.0470991468533,123.444166819,123.444166819,78.8875516256,2.0,55.6697947184,41.8517049154,41.0,1.0,3578.74947251,800.239665082,0.0,0.0,0.0,8.40772883097,1.0,0.0,51.5999984741,72.9242706299,1.0,100.0,0.0,1.0,1.0,0.0,50.1733325322,1.0,99.0000006358,0.0,1.0,0.0388843638238,101.773330688,98.3601837158,101.773330688,2.0,0.0,109.715752726,0.0566000007093,24.533401371,0.906053284894,849.499094638,1.0,0.0,6614.54166669,0.00661454166669,433.452315611,0.74048528047,0.165578981539,0.74048528047,0.0,0.0,1938.44083659,433.452315611,1938.44083659,0.0,0.0,0.00193844083659,0.740507329504,1.0,16.7443947288,2.0,2.0,2.0,0.0,53.8870541255,86.1550057729,72.9242706299,0.729242706299,1.0,10.5,4378.98913759,134.249154097,2371.8931522,0.906064262009,2371.8931522,1.0,0.0,0.0,0.0,62.0491657257,1.0,79.1944446564,1.0,0.0,47.3666671117,61.3950001399,1.0,78.9444446564,0.0,1.0,123.444166819,0.0,1983.75,0.00017647135972,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.182745295761,139022.0,3032.57454034,92.9713579971,1642.6034776,0.627475274896,1642.6034776,0.182712665838,1.0,1.0,1.0,0.0,2617.79793294,2617.79793294,2617.79793294,0.0,0.0,1938.44083659,2617.79793294
2016-05-30T15:00:00.000Z,0.0,0.0381846817728,0.830576611285,0.639786278915,56.461748759,0.0544077292373,145.628334045,0.0,71.8075002035,1.0,99.5,0.0,0.0,0.0,59.6750001907,73.820833842,1.0,99.4583320618,0.0,0.0,145.628334045,100.0,2.0,0.0,138.30674839,81.8449996312,42.4973958333,0.593466470409,1588.59997559,0.0,0.630415483388,0.0,1.0,17.9895148277,92.7230008443,,3485.41601562,92.3284988403,92.2987925212,81.8359985352,81.758102417,,2411.6661377,55.3055000305,55.3261006673,42.6035000483,42.0855280558,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.394502003988,92.0555006663,100.0,12.1132172743,49.724998792,2.19600009918,5.87629747391,40.4074999491,224.0,98.7416680654,802.016657511,0.630415483388,49.724998792,0.908787856329,90.8787854513,2.0,1.0,1.0,1272.30299886,1272.30299886,0.0,0.635432431182,0.0,1.0,18.0306091309,92.1574999491,9.94799550374,3909.63559977,91.9564990997,91.7009379069,81.8540007273,81.4080937703,,2205.24991862,55.1225001017,55.1422602336,41.6505002975,41.8089523315,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.201000849406,100.0,12.0989634196,50.3059988022,0.829000473022,5.931848526,40.8214998245,224.0,97.7416680654,786.583328247,0.635432431182,50.3059988022,0.884196101597,88.4884942373,2.0,1.0,1.0,1237.87454224,1237.87454224,1588.59997559,0.593507088172,2.0,0.0,4854.72477214,0.0,27.6004157066,3.89764791727,8.59635416667,4854.72477214,0.0533632207344,142.971666336,142.971666336,83.3512382507,2.0,55.8861643473,42.6312484741,41.0,1.0,3654.33900869,802.442520151,0.0,0.0,0.0,8.19257418315,1.0,0.0,51.5433314641,73.643424352,1.0,100.0,0.0,1.0,1.0,0.0,50.6699991226,1.0,99.0773804983,0.0,1.0,0.0381881835664,102.213330587,99.2112986247,102.213330587,2.0,0.0,112.033144017,0.0566000007093,24.6009355485,0.901842154589,864.427885086,1.0,0.0,6754.25251833,0.00675425251833,434.645498944,0.739454954193,0.16237412445,0.739454954193,0.0,0.0,1979.3841451,434.645498944,1979.3841451,0.0,0.0,0.0019793841451,0.739417841037,1.0,15.0937241697,2.0,2.0,2.0,0.0,51.3747444153,88.086028417,73.643424352,0.73643424352,1.0,11.0833333333,4456.78152884,136.634079565,2414.02964405,0.901829078643,2414.02964405,1.0,0.0,0.0,0.0,71.9066670736,1.0,83.0416673024,1.0,0.0,49.691666921,71.0649992625,1.0,82.8194446564,0.0,1.0,142.971666336,0.0,2001.45996094,0.000176957140226,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.180049776943,139022.0,3162.00626641,96.9394198469,1712.71057654,0.639831497112,1712.71057654,0.180053300687,1.0,1.0,1.0,0.0,2676.81504313,2676.81504313,2676.81504313,0.0,0.0,1979.3841451,2676.81504313
2016-05-30T16:00:00.000Z,0.0,0.0376226177762,0.835310281528,0.645680847923,56.4272499084,0.0538180596903,145.502502441,0.0,71.8216667175,1.0,99.5,0.0,0.0,0.0,59.6750001907,73.6808344523,1.0,99.4583320618,0.0,0.0,145.502502441,100.0,2.0,0.0,137.96325016,81.5360002518,42.1276041667,0.588148519666,1590.22497559,0.0,0.631805592145,0.0,1.0,17.9012834231,92.4724992116,,3488.74932861,92.0855000814,92.0641759237,81.5195000966,81.4533437093,,2527.99940999,55.1089998881,55.1388219198,43.0984999339,42.5360361735,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.386999130249,91.7689990997,100.0,11.967407465,48.9870001475,2.26049995422,5.93387595812,40.8379999797,224.0,98.4250005086,798.308329264,0.631805592145,48.9870001475,0.902642647879,90.2181212107,2.0,1.0,1.0,1263.69970703,1263.69970703,0.0,0.634139042636,0.0,1.0,17.9568812052,91.9579995473,9.95400238037,3896.887146,91.7555001577,91.5041478475,81.5525004069,81.0981063843,,2270.24995931,54.9214992523,54.9561055501,41.7164999644,41.8740641276,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.202499389648,100.0,12.0144901276,50.0390001933,0.818499883016,5.94239111741,40.8980000814,224.0,98.9333337148,791.916666667,0.634139042636,50.0390001933,0.892093462263,89.2093454997,2.0,1.0,1.0,1248.93084717,1248.93084717,1590.22497559,0.588188397481,2.0,0.0,5078.76216634,0.0,28.8829595248,4.44149017334,9.08854166667,5078.76216634,0.059863598019,161.931669871,161.931669871,86.0261605581,2.0,55.6729634603,42.8821792603,41.0,1.0,3691.25996624,815.286912857,0.0,0.0,0.0,8.54517745972,1.0,0.0,51.4924990336,72.9743226369,1.0,100.0,0.0,1.0,1.0,0.0,50.2308324178,1.0,99.0535704295,0.0,1.0,0.0376251274345,101.723330816,99.0688794454,101.723330816,2.0,0.0,113.165050757,0.0566000007093,24.9947133821,0.902811459301,860.98639811,1.0,0.0,6822.49289503,0.00682249289503,441.602704397,0.739476409942,0.163327818931,0.739476409942,0.0,0.0,1999.38249715,441.602704397,1999.38249715,0.0,0.0,0.00199938249715,0.739519407352,1.0,14.3484439417,2.0,2.0,2.0,0.0,50.5196545919,87.6426620483,72.9743226369,0.729743226369,1.0,10.5,4506.5468791,138.159764139,2440.98520155,0.902804228872,2440.98520155,1.0,0.0,0.0,0.0,81.647500356,1.0,86.6527811686,1.0,0.0,51.8666674296,80.2841676076,1.0,86.4444440206,0.0,1.0,161.931669871,0.0,2016.85998535,0.000179789625973,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.180911668009,139022.0,3223.23705329,98.8166068152,1745.87642362,0.645716580884,1745.87642362,0.180891816353,1.0,1.0,1.0,0.0,2703.78131104,2703.78131104,2703.78131104,0.0,0.0,1999.38249715,2703.78131104
2016-05-30T17:00:00.000Z,0.0,0.0365603633749,0.795874378874,0.574926488812,54.103000323,0.0509932903152,113.890834173,0.0,56.3958330154,1.0,91.388888677,0.0,0.0,0.0,54.7416667938,57.4949995677,1.0,91.2361119588,0.0,0.0,113.890834173,91.5907211304,2.0,0.0,133.412249883,79.30924956,42.546875,0.579186103824,1292.54166667,0.0,0.605872070706,0.0,1.0,16.8787671725,89.5100008647,8.81999816895,3157.91607666,89.1574999491,89.1579259237,79.3010005951,79.2584533691,,1919.99958293,54.9754991531,54.9948577881,41.1484998067,40.6939086914,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.352500915527,90.4715010325,100.0,11.185747544,48.0090001424,2.08799997965,5.69301942984,39.0604998271,224.0,85.0416660309,671.233329773,0.605872070706,48.0090001424,0.788323182606,78.8323179881,2.0,1.0,1.0,1103.65245565,1103.65245565,0.0,0.590294473886,0.0,1.0,16.806248347,88.5949999491,8.46771567208,3517.809611,88.5094998678,88.2519785563,79.317498525,78.8860600789,,1817.99992879,54.7954998016,54.8145777384,40.9890000025,41.3653386434,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0855000813802,100.0,10.9544824759,47.5204998652,0.774999936422,5.85176583131,40.2140000661,224.0,80.8749996821,621.308344523,0.590294473886,47.5204998652,0.746778037662,74.6778039932,2.0,1.0,1.0,1045.48925273,1045.48925273,1292.54166667,0.577772543344,2.0,0.0,3874.56170654,0.0,22.5566722552,4.02738809586,8.01822916667,3874.56170654,0.0369470887698,85.7716671626,85.7716671626,69.2301019033,2.0,55.6818211873,41.8472417196,41.0,1.0,2905.53877623,906.515681232,0.0,0.0,0.0,8.05667622884,1.0,0.0,41.8208320936,71.2443243663,1.0,94.7023792267,0.0,1.0,1.0,0.0,39.7691659927,1.0,90.7738075256,0.0,1.0,0.0365280021229,81.5899979273,90.2761274974,81.5899979273,2.0,0.0,89.076750512,0.0566000007093,27.7915654863,0.925784032405,783.318243059,1.0,0.0,5370.25780854,0.00537025780854,491.017051908,0.705214950235,0.220024050705,0.705214950235,0.0,0.0,1573.79415894,491.017051908,1573.79415894,0.0,0.0,0.00157379415894,0.702460323771,1.0,15.3559041164,2.0,2.0,2.0,0.0,80.3705469767,76.1884307861,71.2443243663,0.712443243663,1.0,11.0833333333,3812.05445746,116.868315998,2064.81121084,0.92523900094,2064.81121084,1.0,0.0,0.0,0.0,43.3491665522,1.0,69.097222964,1.0,0.0,41.3000008265,42.4225001335,1.0,68.833334287,0.0,1.0,85.7716671626,0.0,1952.29003906,0.000199907679981,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.237802395361,139022.0,2404.65415035,73.7208463957,1302.4884359,0.583643237133,1302.4884359,0.241263110004,1.0,1.0,1.0,0.0,2231.65172323,2231.65172323,2231.65172323,0.0,0.0,1573.79415894,2231.65172323
2016-05-30T18:00:00.000Z,0.0,0.0365979814945,0.78933602792,0.565374956141,54.1277507146,0.0506609822549,110.273332596,0.0,54.6074994405,1.0,90.6527767181,0.0,0.0,0.0,54.2666667302,55.6658328374,1.0,90.4444433848,0.0,0.0,110.273332596,91.137318929,2.0,0.0,133.838250478,79.7104997635,42.6041666667,0.585393195584,1274.56667074,0.0,0.610711356495,0.0,1.0,17.0105099678,89.8309993744,9.08742959159,3119.58276367,89.4470005035,89.4332300822,79.713499705,79.6248016357,,1898.66625977,54.9409999847,54.9407119751,41.2070000966,40.7499084473,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.38399887085,91.4210001628,100.0,11.3053261439,48.2400004069,2.06249936422,5.70518390338,39.1445007324,224.0,84.008333842,662.266667684,0.610711356495,48.2400004069,0.772481253488,77.2481250763,2.0,1.0,1.0,1081.47375488,1081.47375488,0.0,0.591940193907,0.0,1.0,16.9210699399,88.8785018921,8.67400105794,3490.06306966,88.7824999491,88.5279947917,79.707499822,79.2808888753,,1804.49990845,54.7579997381,54.7693099976,41.0429999034,41.4578933716,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0960019429525,100.0,11.0630191962,47.7395000458,0.770499865214,5.85805078348,40.2725000381,224.0,80.0000006358,612.300003052,0.591940193907,47.7395000458,0.734948120117,73.4948126475,2.0,1.0,1.0,1028.92736816,1028.92736816,1274.56667074,0.584772673144,2.0,0.0,3807.4671224,0.0,21.5979148547,4.14290968577,7.59375,3807.4671224,0.0363147094486,81.9791663488,81.9791663488,68.1494083405,2.0,55.6444956462,41.8841832479,41.0,1.0,2855.15444123,872.037181683,0.0,0.0,0.0,7.26078796387,1.0,0.0,40.8941656748,72.4527117411,1.0,94.1547597249,0.0,1.0,1.0,0.0,38.7899991671,1.0,90.0476163228,0.0,1.0,0.036570035584,79.6841640472,89.7885576884,79.6841640472,2.0,0.0,87.5320893721,0.0566000007093,26.7345385667,0.927177877837,778.466083324,1.0,0.0,5277.13330073,0.00527713330073,472.34166487,0.710290442249,0.216940865436,0.710290442249,0.0,0.0,1546.50332642,472.34166487,1546.50332642,0.0,0.0,0.00154650332642,0.708318407337,1.0,16.9171524605,2.0,2.0,2.0,0.0,86.3998966217,75.5715471903,72.4527117411,0.724527117411,1.0,10.5,3727.19162291,114.266627939,2018.84499129,0.927231307685,2018.84499129,1.0,0.0,0.0,0.0,41.5149993896,1.0,67.9861106873,1.0,0.0,40.6416676839,40.4641668002,1.0,67.7361125946,0.0,1.0,81.9791663488,0.0,1950.76000977,0.000192304373169,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.233966286123,139022.0,2303.34443273,70.6149369116,1247.61371072,0.573014024093,1247.61371072,0.236052529542,1.0,1.0,1.0,0.0,2177.28303019,2177.28303019,2177.28303019,0.0,0.0,1546.50332642,2177.28303019
