timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-05-30T19:00:00.000Z,0.0,0.037116938685,0.793186381173,0.574874799843,54.6377484004,0.0517737424562,116.53749911,0.0,57.6450001399,1.0,92.2916666667,0.0,0.0,0.0,55.299999555,58.89249897,1.0,92.1666666667,0.0,0.0,116.53749911,92.4866873423,2.0,0.0,134.806498528,80.1687501272,42.34375,0.587018466701,1322.50832113,0.0,0.610010882927,0.0,1.0,17.2038936615,90.4790000916,9.03960113525,3190.83276367,90.1279983521,90.0722147624,80.16649882,80.0768559774,,1967.99956258,54.8525005976,54.8407033285,41.0825001399,40.6353759766,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.351001739502,92.2234992981,100.0,11.5122934182,49.0454982122,2.03099981944,5.69160020351,39.0515003204,224.0,86.9416662852,689.858332316,0.610010882927,49.0454982122,0.804569843837,80.4569842021,2.0,1.0,1.0,1126.39778137,1126.39778137,0.0,0.597059083177,0.0,1.0,17.1011587779,89.4649995168,8.96039886475,3572.92781576,89.357000351,89.1158167521,80.1710014343,79.7452367147,,1854.99990845,54.6829996109,54.6660308838,41.0250002543,41.3947041829,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.107999165853,100.0,11.2447300752,48.3320000966,0.766000429789,5.85642882188,40.2589998245,224.0,82.2166671753,632.649991353,0.597059083177,48.3320000966,0.753357798258,75.3357810974,2.0,1.0,1.0,1054.70091756,1054.70091756,1322.50832113,0.586359043175,2.0,0.0,3948.07391357,0.0,21.8499283791,4.12257482608,7.6796875,3948.07391357,0.0370131996622,86.0150000254,86.0150000254,69.2277685801,2.0,55.4996210734,41.8007507324,41.0,1.0,2969.94962249,884.649166132,0.0,0.0,0.0,7.8473815918,1.0,0.0,42.8399991989,72.3191172282,1.0,95.6607138316,0.0,1.0,1.0,0.0,40.7816650073,1.0,91.6964244843,0.0,1.0,0.0370924043492,83.6216627757,91.6259555817,83.6216627757,2.0,0.0,91.0514303647,0.0566000007093,27.1211913284,0.926835799031,779.571770691,1.0,0.0,5489.30727809,0.00548930727809,479.172985663,0.714041882843,0.212689316835,0.714041882843,0.0,0.0,1608.68249512,479.172985663,1608.68249512,0.0,0.0,0.00160868249512,0.712321554621,1.0,16.8456768131,2.0,2.0,2.0,0.0,85.1600176493,75.7589066823,72.3191172282,0.723191172282,1.0,9.91666666667,3854.59878862,118.172621693,2087.85548078,0.926731199678,2087.85548078,1.0,0.0,0.0,0.0,43.2850001653,1.0,69.2222235998,1.0,0.0,41.391667366,42.7299997012,1.0,68.9861125946,0.0,1.0,86.0150000254,0.0,1935.94995117,0.000195085607518,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.2295048628,139022.0,2420.47103339,74.2057535515,1311.05570003,0.581935020367,1311.05570003,0.231526904592,1.0,1.0,1.0,0.0,2252.92456055,2252.92456055,2252.92456055,0.0,0.0,1608.68249512,2252.92456055
2016-05-30T20:00:00.000Z,0.0,0.0371509553193,0.787937733027,0.566063125514,54.3842493693,0.0511059263215,112.13333257,0.0,55.5741662979,1.0,91.1944459279,0.0,0.0,0.0,54.6333335241,56.5591665904,1.0,91.0555566152,0.0,0.0,112.13333257,91.6046059926,2.0,0.0,134.293499947,79.9092505773,42.0364583333,0.584634652695,1284.45831807,0.0,0.609954481575,0.0,1.0,17.0999499957,90.136999766,8.99279937744,3139.99943034,89.8070004781,89.7320531209,79.905500412,79.8063786825,,1934.66622925,54.7054999669,54.6884536743,41.0569995244,40.5736541748,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.329999287923,90.9740009308,100.0,11.413012743,48.7500009537,2.0534992218,5.68693721294,39.0035003026,224.0,84.9499994914,672.458328247,0.609954481575,48.7500009537,0.784895575387,78.4895563126,2.0,1.0,1.0,1098.85380554,1098.85380554,0.0,0.59120700981,0.0,1.0,16.9645813306,89.0735003153,9.05999819438,3511.43548584,88.972998937,88.7445958455,79.9130007426,79.4907455444,,1833.49993896,54.5314998627,54.5174891154,41.0264997482,41.4144897461,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.100501378377,100.0,11.108152469,47.9464991887,0.761499404907,5.85642882188,40.2650003433,224.0,79.8083337148,612.0,0.59120700981,47.9464991887,0.736376655215,73.6376667023,2.0,1.0,1.0,1030.9273173,1030.9273173,1284.45831807,0.583777226583,2.0,0.0,3885.06345622,0.0,21.3989547094,4.10922020674,7.328125,3885.06345622,0.0363020730698,82.0441672007,82.0441672007,68.4179547628,2.0,55.3427276611,41.7676315308,41.0,1.0,2880.5474288,880.644013871,0.0,0.0,0.0,8.21025339762,1.0,0.0,41.9549980164,71.6952470144,1.0,95.011903127,0.0,1.0,1.0,0.0,39.666665554,1.0,90.8095207214,0.0,1.0,0.0370689915163,81.621664683,90.4802672068,81.621664683,2.0,0.0,88.310576597,0.0566000007093,26.9984031035,0.927331057324,777.978366642,1.0,0.0,5324.06672695,0.00532406672695,477.003582424,0.710167546132,0.217113175119,0.710167546132,0.0,0.0,1560.2575175,477.003582424,1560.2575175,0.0,0.0,0.0015602575175,0.708254223069,1.0,17.181912385,2.0,2.0,2.0,0.0,83.9472300212,75.4836432139,71.6952470144,0.716952470144,1.0,9.91666666667,3761.19144267,115.308979701,2037.26109992,0.927280721251,2037.26109992,1.0,0.0,0.0,0.0,41.4824997584,1.0,68.2222251892,1.0,0.0,40.8000008265,40.5616669655,1.0,68.0000012716,0.0,1.0,82.0441672007,0.0,1916.43005371,0.000194202378786,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.234139640934,139022.0,2320.10138203,71.128664212,1256.69016468,0.571995686923,1256.69016468,0.236225027145,1.0,1.0,1.0,0.0,2197.02734375,2197.02734375,2197.02734375,0.0,0.0,1560.2575175,2197.02734375
2016-05-30T21:00:00.000Z,0.0,0.0364174809558,0.780624172929,0.532260262894,52.5910005569,0.0510086945984,95.4433339437,0.0,47.2850004832,1.0,86.4722226461,0.0,0.0,0.0,51.7749999364,48.1583334605,1.0,86.2916660309,0.0,0.0,95.4433339437,86.7315120697,2.0,0.0,131.379749616,78.788749059,42.2838541667,0.573654003162,1076.88330587,0.0,0.584080023717,0.0,1.0,16.4001427492,88.1209996541,8.61000061035,2961.66617839,87.8285001119,87.7629826864,78.7864996592,78.6902058919,,1643.33295695,54.8675003052,54.8413391113,40.9204998016,40.4896596273,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.295499165853,90.7055002848,100.0,10.728613774,46.9080003103,2.06100018819,5.67152881622,38.8594996134,224.0,73.2166659037,559.324994405,0.584080023717,46.9080003103,0.682359502883,68.2359501521,2.0,1.0,1.0,955.303304036,955.303304036,0.0,0.577325516548,0.0,1.0,16.3203720252,87.1069990794,8.31150054932,3310.08561198,87.1024990082,86.8865814209,78.7909984589,78.3885472616,,1557.74995931,54.6829999288,54.6762364705,40.8674999873,41.4444910685,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.00450007120768,100.0,10.4894886812,46.2349990209,0.818499247233,5.83088350296,40.0490007401,224.0,69.7249997457,517.558331807,0.577325516548,46.2349990209,0.640493589129,64.0493593216,2.0,1.0,1.0,896.69102478,896.69102478,1076.88330587,0.573862561559,2.0,0.0,3264.8768514,0.0,18.1864905357,4.10357161363,7.015625,3264.8768514,0.0275511978065,53.5466680527,53.5466680527,59.2291587194,2.0,55.5451761882,41.765083313,41.0,1.0,2389.42123118,833.919348471,0.0,0.0,0.0,8.03286488851,1.0,0.0,35.4691661199,70.7536347707,1.0,90.2202358246,0.0,1.0,1.0,0.0,32.8949990273,1.0,85.0952364604,0.0,1.0,0.0364871110603,68.364165624,84.8691870372,68.364165624,2.0,0.0,73.2538421513,0.0566000007093,25.5659385305,0.930058267976,769.224477661,1.0,0.0,4416.32654488,0.00441632654488,451.69502138,0.689438220496,0.240617210622,0.689438220496,0.0,0.0,1294.23747762,451.69502138,1294.23747762,0.0,0.0,0.00129423747762,0.688909575343,1.0,16.2414806518,2.0,2.0,2.0,0.0,86.3815517426,73.9555212657,70.7536347707,0.707536347707,1.0,10.5,3223.34057965,98.8197806818,1745.932499,0.930055431118,1745.932499,1.0,0.0,0.0,0.0,27.1416669687,1.0,59.1388896306,1.0,0.0,35.3750004768,26.4050002893,1.0,58.958334287,0.0,1.0,53.5466680527,0.0,1707.41992188,0.000183898509088,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.258712763316,139022.0,1859.65053854,57.0123614995,1007.28552624,0.536579378012,1007.28552624,0.259276635403,1.0,1.0,1.0,0.0,1877.23488363,1877.23488363,1877.23488363,0.0,0.0,1294.23747762,1877.23488363
2016-05-30T22:00:00.000Z,0.0,0.0360582722738,0.784742615553,0.518908535998,51.3700005213,0.0506439726095,85.4900010427,0.0,42.3316666285,1.0,83.4305559794,0.0,0.0,0.0,49.9333337148,43.1583337784,1.0,83.2222226461,0.0,0.0,85.4900010427,83.768805186,2.0,0.0,129.214500427,77.8444999059,42.0729166667,0.567278215302,961.60832723,0.0,0.579997934509,0.0,1.0,15.9456913471,86.6420001984,8.5335000356,2839.58280436,86.3704999288,86.3228861491,77.8369998932,77.7441838582,,1506.33301799,54.7760000229,54.7438761393,40.994000117,40.5742874146,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.271500269572,88.2215010325,100.0,10.2743652662,45.3764998118,2.11050033569,5.67132608096,38.8834997813,224.0,67.4333343506,500.533332825,0.579997934509,45.3764998118,0.61735273452,61.7352736791,2.0,1.0,1.0,864.293828328,864.293828328,0.0,0.563833901199,0.0,1.0,15.8671291669,85.6609992981,7.83600107829,3172.47794596,85.6880009969,85.4751764933,77.8519999186,77.4675064087,,1445.24995931,54.6019996007,54.5831502279,40.9994999568,41.6015065511,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0270016988118,100.0,10.0321910381,44.6885010401,0.905500094096,5.83493816853,40.0939998627,224.0,64.3999999364,461.074994405,0.563833901199,44.6885010401,0.584867128645,58.4867127736,2.0,1.0,1.0,818.813980103,818.813980103,961.60832723,0.567898946363,2.0,0.0,2988.33081055,0.0,16.8658628464,4.23815709352,5.90625,2988.33081055,0.0253292216921,44.0808331172,44.0808331172,55.9242753983,2.0,55.4939219157,41.8708063761,41.0,1.0,2127.38085747,788.108503288,0.0,0.0,0.0,7.87347284953,1.0,0.0,31.8441659609,69.9635270437,1.0,87.0476156871,0.0,1.0,1.0,0.0,29.2791662216,1.0,81.9166653951,0.0,1.0,0.036168076616,61.1233323415,81.5142739614,61.1233323415,2.0,0.0,65.2203217646,0.0566000007093,24.1614894622,0.931645095557,764.175165566,1.0,0.0,3932.00178743,0.00393200178743,426.881433912,0.679773751577,0.251828661543,0.679773751577,0.0,0.0,1152.30249023,426.881433912,1152.30249023,0.0,0.0,0.00115230249023,0.680060128371,1.0,15.2256147574,2.0,2.0,2.0,0.0,86.6508680979,73.0388628642,69.9635270437,0.699635270437,1.0,10.5,2915.48936076,89.3818112268,1579.18392415,0.93160241312,1579.18392415,1.0,0.0,0.0,0.0,22.284166654,1.0,55.6805562973,1.0,0.0,33.2833339373,21.7966668606,1.0,55.472222964,0.0,1.0,44.0808331172,0.0,1465.59997559,0.00017379615789,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.270317742845,139022.0,1630.74605866,49.9947070072,883.298699306,0.521081292177,883.298699306,0.270065345038,1.0,1.0,1.0,0.0,1695.12648519,1695.12648519,1695.12648519,0.0,0.0,1152.30249023,1695.12648519
2016-05-30T23:00:00.000Z,0.0,0.0345581705108,0.777784571708,0.514026593898,51.0257501602,0.0484892287081,82.1141662598,0.0,40.7133331299,1.0,82.5833339691,0.0,0.0,0.0,49.4083337784,41.4008331299,1.0,82.3472239176,0.0,0.0,82.1141662598,83.0681610107,2.0,0.0,127.790999413,76.7652492523,42.0026041667,0.54818664168,928.841659546,0.0,0.55753852032,0.0,1.0,15.6616590818,85.6925010681,8.67150052389,2802.08284505,85.4464995066,85.3240381877,76.7749989827,76.6737187703,,1515.33298747,54.8285001119,54.7833709717,41.02399985,40.5984700521,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.246001561483,92.0614992778,100.0,9.98384531339,44.4224996567,2.09099960327,5.67781384786,38.9330002467,224.0,66.3999996185,485.516665141,0.55753852032,44.4224996567,0.621963264829,62.353612264,2.0,1.0,1.0,870.74857076,870.74857076,0.0,0.538631791876,0.0,1.0,15.5673844814,84.6635004679,7.93350028992,3128.23345947,84.6889998118,84.4637451172,76.7554995219,76.3908208211,,1451.49994914,54.6529998779,54.626508077,41.0145003001,41.6991653442,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0254993438721,100.0,9.71561876933,43.6744995117,0.793000221252,5.85176575184,40.2215000788,224.0,62.6333332062,443.324999491,0.538631791876,43.6744995117,0.588640383766,58.8640378316,2.0,1.0,1.0,824.096537272,824.096537272,928.841659546,0.548414325032,2.0,0.0,3004.66689046,0.0,15.8644195398,3.63501608372,5.4453125,3004.66689046,0.0240301266631,40.9633332888,40.9633332888,54.7473847071,2.0,55.4926579793,41.9485066732,41.0,1.0,2050.1573787,869.170647167,0.0,0.0,0.0,7.69364229838,1.0,0.0,30.6174993515,69.0813566844,1.0,85.9166647593,0.0,1.0,1.0,0.0,27.9374993642,1.0,80.6011880239,0.0,1.0,0.0345725020828,58.5549993515,80.5004367828,58.5549993515,2.0,0.0,62.8528377689,0.0566000007093,26.6466575919,0.933224007838,759.177668391,1.0,0.0,3789.27094754,0.00378927094754,470.788997491,0.655383067273,0.277851705748,0.655383067273,0.0,0.0,1110.47415161,470.788997491,1110.47415161,0.0,0.0,0.00111047415161,0.655506188671,1.0,13.5305254925,2.0,2.0,2.0,0.0,86.6534843445,72.1077906291,69.0813566844,0.690813566844,1.0,11.0833333333,2919.32802587,89.4994953608,1581.2631491,0.933234773021,1581.2631491,1.0,0.0,0.0,0.0,20.8816667398,1.0,54.6250006358,1.0,0.0,32.6250003179,20.081666708,1.0,54.3750003179,0.0,1.0,40.9633332888,0.0,1187.36999512,0.000191672235991,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.297729696514,139022.0,1608.81363575,49.3223122763,871.418933891,0.51429671996,871.418933891,0.297591006257,1.0,1.0,1.0,0.0,1694.38944499,1694.38944499,1694.38944499,0.0,0.0,1110.47415161,1694.38944499
2016-05-31T00:00:00.000Z,0.0,0.0339177560542,0.781216785026,0.511852983101,50.6372499466,0.0487433205721,80.0333340963,0.0,39.6483335495,1.0,81.6666673024,0.0,0.0,0.0,48.9333340327,40.384999911,1.0,81.5555585225,0.0,0.0,80.0333340963,82.1650040944,2.0,0.0,127.18649896,76.5492490133,41.8203125,0.543568809672,892.933324178,0.0,0.553820397648,0.0,1.0,15.5287076632,85.2859992981,8.46899922689,2767.49951172,85.0234985352,84.9158579508,76.5544993083,76.4489644368,,1465.6663208,54.8465003967,54.7941970825,41.0690002441,40.6818237305,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.262500762939,89.0014998118,100.0,9.84460878372,43.954498291,2.07900015513,5.68409880002,38.990000089,224.0,64.1583331426,465.658332825,0.553820397648,43.954498291,0.600790946597,60.0790932973,2.0,1.0,1.0,841.107325236,841.107325236,0.0,0.534323461745,0.0,1.0,15.4392677943,84.3154989878,7.78200213114,3083.61399333,84.3260008494,84.1014684041,76.5439987183,76.1847966512,,1405.99995931,54.6724996567,54.6443557739,41.0084997813,41.7617162069,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0105018615723,100.0,9.59054311117,43.3175010681,0.773499170939,5.84872460365,40.2350006104,224.0,60.7583335241,427.27499644,0.534323461745,43.3175010681,0.571415637788,57.1415640513,2.0,1.0,1.0,799.981892904,799.981892904,892.933324178,0.543582682073,2.0,0.0,2921.81970215,0.0,14.9207866192,3.40696561337,4.53385416667,2921.81970215,0.0222011115042,36.6891667048,36.6891667048,53.1050335566,2.0,55.5148035685,42.0172907511,41.0,1.0,1966.8922356,864.437132014,0.0,0.0,0.0,7.51211547852,1.0,0.0,29.1758329074,69.0423838298,1.0,84.6071414948,0.0,1.0,1.0,0.0,26.5416665077,1.0,79.2023792267,0.0,1.0,0.0339505886882,55.7174990972,79.3519643148,55.7174990972,2.0,0.0,60.3001310423,0.0566000007093,26.5015395326,0.933570553012,758.083920768,1.0,0.0,3635.37340242,0.00363537340242,468.225074214,0.648540820827,0.285029732184,0.648540820827,0.0,0.0,1065.37332662,468.225074214,1065.37332662,0.0,0.0,0.00106537332662,0.648487403989,1.0,12.6868661767,2.0,2.0,2.0,0.0,86.7872085571,71.9010696411,69.0423838298,0.690423838298,1.0,10.5,2831.32936762,86.8016705749,1533.59840083,0.933570553012,1533.59840083,1.0,0.0,0.0,0.0,18.6116665204,1.0,52.5833339691,1.0,0.0,31.4333340327,18.0775000254,1.0,52.3888896306,0.0,1.0,36.6891667048,0.0,1215.23999023,0.000190628386389,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.30531139962,139022.0,1553.06728787,47.6132648656,841.223750335,0.512090858584,841.223750335,0.305379007434,1.0,1.0,1.0,0.0,1642.72362264,1642.72362264,1642.72362264,0.0,0.0,1065.37332662,1642.72362264
2016-05-31T01:00:00.000Z,0.0,0.0347625257716,0.790137156387,0.513518001414,49.9060001373,0.0511120858854,80.7850017548,0.0,39.8783334096,1.0,81.8749987284,0.0,0.0,0.0,49.0750001272,40.9066667557,1.0,81.7916666667,0.0,0.0,80.7850017548,81.1281229655,2.0,0.0,125.86950016,75.9635000229,41.7291666667,0.538662661011,857.649993896,0.0,0.55786622519,0.0,1.0,15.2446755568,84.4204991659,8.19000053406,2779.99951172,84.147500356,84.0988489787,75.957499822,75.8623021444,,1455.33297729,54.2780001958,54.2278951009,41.0029996236,40.6111907959,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.272998809814,86.6194998423,100.0,9.57679629326,43.1445007324,2.10599931081,5.66787942251,38.8970003128,224.0,62.4750006994,449.349990845,0.55786622519,43.1445007324,0.575939174834,57.593916893,2.0,1.0,1.0,806.314844767,806.314844767,0.0,0.533396477631,0.0,1.0,15.1467750867,83.3704999288,7.47449938456,3098.23720296,83.4439996084,83.247215271,75.9695002238,75.6139297485,,1403.74997965,54.1039997737,54.0858840942,41.0130001704,41.6774673462,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0734996795654,100.0,9.30717380842,42.430999438,0.890500068665,5.83960131804,40.1225001017,224.0,58.8999999364,408.300000509,0.533396477631,42.430999438,0.547823973156,54.7823969523,2.0,1.0,1.0,766.953562419,766.953562419,857.649993896,0.539021048296,2.0,0.0,2924.15340169,0.0,16.7195866108,4.140452226,5.98697916667,2924.15340169,0.0254281420108,41.1308339437,41.1308339437,54.650704066,2.0,54.9315134684,41.882909139,41.0,1.0,1910.65853938,835.494679316,0.0,0.0,0.0,7.95830281576,1.0,0.0,29.0199995041,67.9991970062,1.0,84.3214270274,0.0,1.0,1.0,0.0,26.3283327421,1.0,78.9761873881,0.0,1.0,0.0348370804344,55.3483324051,78.5935738881,55.3483324051,2.0,0.0,58.5761427171,0.0566000007093,25.6142343418,0.934302157173,755.782927887,1.0,0.0,3531.43761994,0.00353143761994,452.548304255,0.649996647032,0.28423118468,0.649996647032,0.0,0.0,1034.91416931,452.548304255,1034.91416931,0.0,0.0,0.00103491416931,0.650398358703,1.0,12.2113112145,2.0,2.0,2.0,0.0,84.6923128764,71.4580338796,67.9991970062,0.679991970062,1.0,11.0833333333,2746.1532187,84.1903770589,1487.46247357,0.934227831712,1487.46247357,1.0,0.0,0.0,0.0,20.8433334033,1.0,54.638888677,1.0,0.0,32.6583340963,20.2875002225,1.0,54.4305559794,0.0,1.0,41.1308339437,0.0,1237.51000977,0.000184245905985,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.30424182949,139022.0,1512.34542133,46.3648315026,819.166624055,0.514492481391,819.166624055,0.303868810479,1.0,1.0,1.0,0.0,1592.18385824,1592.18385824,1592.18385824,0.0,0.0,1034.91416931,1592.18385824
2016-05-31T02:00:00.000Z,0.0,0.0334251049181,0.797489319946,0.508832180874,48.8455015818,0.0508834715387,75.0866661072,0.0,37.066666921,1.0,79.9722201029,0.0,0.0,0.0,47.9749994278,38.019999822,1.0,79.958331426,0.0,0.0,75.0866661072,79.018980662,2.0,0.0,123.695251465,74.849749883,41.6875,0.530356030726,785.575007121,0.0,0.536486317519,0.0,1.0,14.8071450392,82.9010003408,7.84350077311,2693.74951172,82.6895008087,82.5551198324,74.8460000356,74.7480265299,,1367.66637166,54.4550002416,54.392888387,41.0689996084,40.6748250326,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.211499532064,83.4019991557,100.0,9.13602169355,41.6205012004,2.1974995931,5.67112334569,38.8715000153,224.0,58.1583337784,407.691665649,0.536486317519,41.6205012004,0.543274016607,54.3274011612,2.0,1.0,1.0,760.58362325,760.58362325,0.0,0.525279575412,0.0,1.0,14.7346261342,81.969499588,7.15800158183,3008.24839274,82.0115013123,81.7955576579,74.8534997304,74.5066350301,,1308.49992879,54.2870000203,54.2599334717,41.0294996897,41.7942733765,41.0,1.0,0.0,99.6245339712,1.0,0.0,-0.0420017242432,100.0,8.90759476026,40.9820016225,0.984999338786,5.82703137398,40.044500351,224.0,55.6750008265,377.883333842,0.525279575412,40.9820016225,0.514638185047,51.4581267039,2.0,1.0,1.0,720.493459066,720.493459066,785.575007121,0.530758285241,2.0,0.0,2721.70310465,0.0,15.2443841298,3.90114784241,5.38020833333,2721.70310465,0.0222995399038,33.3791672389,33.3791672389,51.4318126043,2.0,55.1219380697,42.0325775146,41.0,1.0,1741.98354625,817.234000978,0.0,0.0,0.0,7.44163449605,1.0,0.0,26.1608328819,67.4043655396,1.0,81.3988075256,0.0,1.0,1.0,0.0,23.3491663933,1.0,76.0059496562,0.0,1.0,0.0334910354877,49.509999911,75.8450781504,49.509999911,2.0,0.0,53.4049777668,0.0566000007093,25.0544063671,0.935843418113,750.949096021,1.0,0.0,3219.67850442,0.00321967850442,442.657350763,0.637008394579,0.298846059757,0.637008394579,0.0,0.0,943.550832113,442.657350763,943.550832113,0.0,0.0,0.000943550832113,0.637432326873,1.0,10.7191136297,2.0,2.0,2.0,0.0,85.7412516276,70.5127105713,67.4043655396,0.674043655396,1.0,9.91666666667,2559.21754722,78.459384134,1386.20818288,0.935854454336,1386.20818288,1.0,0.0,0.0,0.0,16.8975000381,1.0,51.0277767181,1.0,0.0,30.5166678429,16.4816666444,1.0,50.8611125946,0.0,1.0,33.3791672389,0.0,1174.7199707,0.00018021900395,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.319329633334,139022.0,1392.34348732,42.6858641371,754.167201452,0.509152047659,754.167201452,0.318866620868,1.0,1.0,1.0,0.0,1481.22197469,1481.22197469,1481.22197469,0.0,0.0,943.550832113,1481.22197469
2016-05-31T03:00:00.000Z,0.0,0.0336647971356,0.786812915653,0.542747989723,51.595749855,0.0479411676821,92.7041676839,0.0,45.8374999364,1.0,85.4583339691,0.0,0.0,0.0,51.2083330154,46.8775005341,1.0,85.3472213745,0.0,0.0,92.7041676839,85.7857411702,2.0,0.0,127.496249835,75.9004999797,41.765625,0.538982802621,1048.7666626,0.0,0.556617547175,0.0,1.0,15.6290258567,85.5274995168,8.52171325684,2924.58284505,85.261999766,85.1104151408,75.9019997915,75.7842102051,,1790.66626994,54.2854998906,54.2189712524,41.1035000483,40.6481043498,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.265499750773,86.5130011241,100.0,9.9388449192,44.1584997177,2.08349990845,5.69018101692,39.0200001399,224.0,72.4166673024,547.941668193,0.556617547175,44.1584997177,0.70099929083,70.0871086121,2.0,1.0,1.0,981.399007161,981.399007161,0.0,0.541387777191,0.0,1.0,15.5021175543,84.4790000916,8.56949996948,3272.21535238,84.4685001373,84.2669550578,75.8990001678,75.5526936849,,1693.49991862,54.1114997864,54.0871632894,41.0610001882,41.5523605347,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0104999542236,100.0,9.65095996857,43.4074999491,0.841000239054,5.85115758578,40.2199999491,224.0,68.6999991735,500.825002035,0.541387777191,43.4074999491,0.657474416097,65.7474412918,2.0,1.0,1.0,920.464182536,920.464182536,1048.7666626,0.5384471704,2.0,0.0,3587.51387533,0.0,18.2748337587,3.23829726378,5.08854166667,3587.51387533,0.0319912581204,65.7699995041,65.7699995041,62.5916293462,2.0,54.7904332479,41.7740020752,41.0,1.0,2349.74488999,1015.73183875,0.0,0.0,0.0,8.81230926514,1.0,0.0,33.9866657257,67.0896905263,1.0,88.8630924225,0.0,1.0,1.0,0.0,31.5191659927,1.0,83.5892829895,0.0,1.0,0.0338147226298,65.5058320363,83.7751630147,65.5058320363,2.0,0.0,72.0374620518,0.0566000007093,31.1398671833,0.936913583334,747.610149696,1.0,0.0,4342.99343956,0.00434299343956,550.174324965,0.654090741188,0.282745924499,0.654090741188,0.0,0.0,1272.74666341,550.174324965,1272.74666341,0.0,0.0,0.00127274666341,0.652194316188,1.0,11.5102751953,2.0,2.0,2.0,0.0,87.1503785451,69.8399219513,67.0896905263,0.670896905263,1.0,10.5,3365.47672874,103.177329235,1822.92098838,0.936836665687,1822.92098838,1.0,0.0,0.0,0.0,33.1758332253,1.0,62.4027779897,1.0,0.0,37.3166677157,32.5941661199,1.0,62.1944465637,0.0,1.0,65.7699995041,0.0,1680.5300293,0.000223992369433,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.30180919989,139022.0,1974.29842711,60.5271868565,1069.38491339,0.549578946639,1069.38491339,0.30388417197,1.0,1.0,1.0,0.0,1945.82583618,1945.82583618,1945.82583618,0.0,0.0,1272.74666341,1945.82583618
2016-05-31T04:00:00.000Z,0.0,0.0341001792556,0.771325841439,0.528571854009,51.7727514903,0.0482865978152,92.2316659292,0.0,45.7850001653,1.0,85.6111125946,0.0,0.0,0.0,51.241666158,46.4958327611,1.0,85.4027760824,0.0,0.0,92.2316659292,85.7796440125,2.0,0.0,128.090250651,76.3174991608,41.765625,0.539843886847,1030.97499593,0.0,0.552403117411,0.0,1.0,15.7462643782,85.972998937,9.36300086975,2936.66617839,85.6805000305,85.5503845215,76.3174991608,76.2000757853,,1784.33294678,54.1084998449,54.0374298096,40.9310000738,40.4832992554,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.296998977661,90.4400005341,100.0,10.0686532656,44.7494999568,2.00549983978,5.67761107286,38.925500234,224.0,72.2999998728,541.625,0.552403117411,44.7494999568,0.699648404803,69.9648402532,2.0,1.0,1.0,979.507766724,979.507766724,0.0,0.528861206382,0.0,1.0,15.6036439737,84.8209997813,8.50200208028,3274.84006755,84.819501241,84.6305058797,76.3174991608,75.9711201986,,1707.74995931,53.9285004934,53.9124806722,40.9365005493,41.5108744303,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.00149854024251,100.0,9.75431108475,43.8830006917,0.721000353495,5.84933288892,40.2155001958,224.0,68.133333842,489.349998474,0.528861206382,43.8830006917,0.660380205427,66.0380204519,2.0,1.0,1.0,924.532287598,924.532287598,1030.97499593,0.539602627187,2.0,0.0,3530.92118327,0.0,18.4073894819,3.41022064288,5.015625,3530.92118327,0.0321101123292,61.8791675568,61.8791675568,62.5349299113,2.0,54.5943094889,41.6173273722,41.0,1.0,2308.13614622,995.236063466,0.0,0.0,0.0,8.94628079732,1.0,0.0,33.8124988874,67.3712183634,1.0,88.994043986,0.0,1.0,1.0,0.0,31.3108329773,1.0,83.8988087972,0.0,1.0,0.0341068960211,65.1233310699,83.6534976959,65.1233310699,2.0,0.0,70.7618391904,0.0566000007093,30.5115165735,0.936913044063,747.6107087,1.0,0.0,4266.08870748,0.00426608870748,539.072724226,0.654640290518,0.282271748479,0.654640290518,0.0,0.0,1250.20915731,539.072724226,1250.20915731,0.0,0.0,0.00125020915731,0.654106234511,1.0,13.512570833,2.0,2.0,2.0,0.0,88.5622844696,69.8414122264,67.3712183634,0.673712183634,1.0,10.5,3303.37220969,101.273355764,1789.28188153,0.936912038997,1789.28188153,1.0,0.0,0.0,0.0,31.3425002098,1.0,62.388888677,1.0,0.0,37.2833340963,30.5366668701,1.0,62.1388902664,0.0,1.0,61.8791675568,0.0,1437.94006348,0.000219472576812,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.301278814584,139022.0,1867.37805507,57.2492683574,1011.47115972,0.52963119809,1011.47115972,0.301847202525,1.0,1.0,1.0,0.0,1909.76506551,1909.76506551,1909.76506551,0.0,0.0,1250.20915731,1909.76506551
2016-05-31T05:00:00.000Z,0.0,0.0340143200099,0.770088456713,0.536155124349,52.2069997787,0.0481410764905,96.4333343506,0.0,47.725833257,1.0,86.9166666667,0.0,0.0,0.0,52.0249993006,48.7075004578,1.0,86.7083301544,0.0,0.0,96.4333343506,87.0245463053,2.0,0.0,128.571749687,76.3647499084,41.8255208333,0.539070904378,1080.95000712,0.0,0.556799212465,0.0,1.0,15.8441647689,86.3090000153,9.52559967041,2988.74949137,85.9924996694,85.8676503499,76.3685003916,76.249593099,,1816.66623942,54.4354998271,54.3654963175,40.9670006434,40.499206543,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.316500345866,87.6664994558,100.0,10.1657427152,45.025499026,2.031001091,5.67842205365,38.9359995524,224.0,75.0333334605,568.091659546,0.556799212465,45.025499026,0.728504417056,72.8504416148,2.0,1.0,1.0,1019.90618388,1019.90618388,0.0,0.531425056776,0.0,1.0,15.705170393,85.1614996592,8.79750061035,3338.20711263,85.1585000356,84.9742482503,76.3609994253,76.0164057414,,1740.49996948,54.2599995931,54.2408014933,40.9664999644,41.4949213664,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.00299962361654,100.0,9.85218811035,44.1920000712,0.737500508626,5.85298220317,40.2289994558,224.0,70.8416652679,512.858339945,0.531425056776,44.1920000712,0.688750396002,68.875041008,2.0,1.0,1.0,964.250554403,964.250554403,1080.95000712,0.539010807832,2.0,0.0,3631.8546346,0.0,19.2529040972,3.40102567275,6.1171875,3631.8546346,0.0328720112968,66.0708322525,66.0708322525,64.0501540502,2.0,54.8903859456,41.6434377035,41.0,1.0,2421.58669876,1048.78226245,0.0,0.0,0.0,9.44017410278,1.0,0.0,35.3349994024,66.9283262889,1.0,90.3273792267,0.0,1.0,1.0,0.0,32.8708321253,1.0,85.3452364604,0.0,1.0,0.0340481301734,68.2058318456,85.1228230794,68.2058318456,2.0,0.0,74.2399571376,0.0566000007093,32.1531127713,0.937423500461,746.022047819,1.0,0.0,4475.7774305,0.0044757774305,568.076190254,0.654126222076,0.283300192996,0.654126222076,0.0,0.0,1311.66000366,568.076190254,1311.66000366,0.0,0.0,0.00131166000366,0.654093454281,1.0,13.3082091549,2.0,2.0,2.0,0.0,88.4782733917,69.5164407094,66.9283262889,0.669283262889,1.0,10.5,3470.36896121,106.393069909,1879.73619392,0.937426415072,1879.73619392,1.0,0.0,0.0,0.0,33.4808328946,1.0,64.0694465637,1.0,0.0,38.3250007629,32.5899995168,1.0,63.8750015895,0.0,1.0,66.0708322525,0.0,1443.7800293,0.00023128075248,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.302210593217,139022.0,1987.49455328,60.9317479827,1076.53263638,0.536867956948,1076.53263638,0.302266537313,1.0,1.0,1.0,0.0,2005.20933024,2005.20933024,2005.20933024,0.0,0.0,1311.66000366,2005.20933024
2016-05-31T06:00:00.000Z,0.0,0.0342587016918,0.778902096255,0.541826038822,51.9032500585,0.0478009167232,95.3433335622,0.0,47.2216669718,1.0,86.3611119588,0.0,0.0,0.0,51.7333332698,47.9974997838,1.0,86.2222213745,0.0,0.0,95.3433335622,86.7061138153,2.0,0.0,127.736250559,75.833000501,41.8880208333,0.538103725079,1074.99165344,0.0,0.553612086534,0.0,1.0,15.6834147771,85.7494990031,9.11700153351,2969.99947103,85.454000473,85.3443832397,75.8375002543,75.7257919312,,1850.66623942,54.1699997584,54.0998535156,40.9700005849,40.4953816732,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.29549853007,90.1955000559,100.0,10.0092502435,44.4839998881,2.05500062307,5.67416445414,38.9149999619,224.0,74.5000003179,565.141667684,0.553612086534,44.4839998881,0.727160866147,72.716085434,2.0,1.0,1.0,1018.02521261,1018.02521261,0.0,0.532830381772,0.0,1.0,15.5311252276,84.5750001272,8.73599942525,3313.46020508,84.5645001729,84.3915456136,75.8285007477,75.4933776855,,1758.24993896,53.9900007248,53.9787851969,40.9889996847,41.4987411499,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0104999542236,100.0,9.6785484155,43.5755004883,0.765999794006,5.8525766929,40.2229998906,224.0,69.7833331426,509.849998474,0.532830381772,43.5755004883,0.680683826265,68.0683832169,2.0,1.0,1.0,952.957356771,952.957356771,1074.99165344,0.537205822649,2.0,0.0,3682.61305745,0.0,19.8336845239,3.3367005984,6.05208333333,3682.61305745,0.0346772350668,71.1724996567,71.1724996567,65.1497926712,2.0,54.6183522542,41.6103261312,41.0,1.0,2418.4050725,1043.05951451,0.0,0.0,0.0,9.61902364095,1.0,0.0,35.4091657003,66.2184766134,1.0,90.2499980927,0.0,1.0,1.0,0.0,33.0308327675,1.0,85.1488075256,0.0,1.0,0.0342861424369,68.4399989446,84.8157450358,68.4399989446,2.0,0.0,74.1424162164,0.0566000007093,31.9776672413,0.938512153302,742.642415561,1.0,0.0,4469.89688489,0.00446989688489,564.976445946,0.655709090629,0.282807712201,0.655709090629,0.0,0.0,1309.93666585,564.976445946,1309.93666585,0.0,0.0,0.00130993666585,0.654100115101,1.0,12.3365796811,2.0,2.0,2.0,0.0,88.3051013947,68.8141148885,66.2184766134,0.662184766134,1.0,10.5,3461.464587,106.120083458,1874.9131118,0.93851680283,1874.9131118,1.0,0.0,0.0,0.0,36.1166666349,1.0,65.1111119588,1.0,0.0,38.9416675568,35.0558334986,1.0,64.9027786255,0.0,1.0,71.1724996567,0.0,1674.29003906,0.000230018754163,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.301334735136,139022.0,2016.00590073,61.8058365353,1091.97589683,0.546605451215,1091.97589683,0.303189413507,1.0,1.0,1.0,0.0,1997.74059041,1997.74059041,1997.74059041,0.0,0.0,1309.93666585,1997.74059041
2016-05-31T07:00:00.000Z,0.0,0.0338944264595,0.785199682859,0.558009819185,52.4747502009,0.047570553047,101.248332342,0.0,50.2774998347,1.0,88.0833333333,0.0,0.0,0.0,52.7166671753,50.9708328247,1.0,87.8611119588,0.0,0.0,101.248332342,88.3288847605,2.0,0.0,128.686499914,76.2117497126,41.7005208333,0.540613271873,1150.73331706,0.0,0.56430452349,0.0,1.0,15.9082229932,86.3720010122,9.05100123088,3027.49945068,86.0914999644,85.9445826213,76.2199999491,76.0972162882,,1955.66623942,54.2150004705,54.1469955444,41.0854997635,40.5921096802,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.28050104777,90.4940007528,100.0,10.2261517048,45.0060002009,2.1074997584,5.68207132816,38.9780000051,224.0,78.4583320618,606.524998983,0.56430452349,45.0060002009,0.763741476876,76.3741496404,2.0,1.0,1.0,1069.23806763,1069.23806763,0.0,0.540744493817,0.0,1.0,15.7498903275,85.2424996694,8.87563670765,3381.32680257,85.1899998983,84.9946950277,76.2034994761,75.8633244832,,1849.74993896,54.0439999898,54.0278701782,41.0625,41.5312957764,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0524997711182,100.0,9.88859566053,44.1274998983,0.770500183105,5.86129458745,40.2919998169,224.0,73.4083331426,544.058326721,0.540744493817,44.1274998983,0.714491457258,71.4491459529,2.0,1.0,1.0,1000.28804016,1000.28804016,1150.73331706,0.539091145374,2.0,0.0,3927.65380859,0.0,20.0268597603,2.97316090266,5.48958333333,3927.65380859,0.0366548853991,80.5049991608,80.5049991608,67.9117819468,2.0,54.6550470988,41.6485315959,41.0,1.0,2593.23403746,1092.86050364,0.0,0.0,0.0,9.4967435201,1.0,0.0,37.2699990273,66.723256429,1.0,91.565472285,0.0,1.0,1.0,0.0,34.876666228,1.0,86.803571701,0.0,1.0,0.033885642486,72.1466671626,86.4351539612,72.1466671626,2.0,0.0,79.502246972,0.0566000007093,33.5044444161,0.937956303794,744.36739004,1.0,0.0,4793.03028168,0.00479303028168,591.951307353,0.659895220083,0.278098086076,0.659895220083,0.0,0.0,1404.63332113,591.951307353,1404.63332113,0.0,0.0,0.00140463332113,0.657202223937,1.0,11.5118316779,2.0,2.0,2.0,0.0,87.9123071035,69.1733907064,66.723256429,0.66723256429,1.0,9.91666666667,3686.0945411,113.006691388,1996.58462848,0.937993306159,1996.58462848,1.0,0.0,0.0,0.0,40.7999997139,1.0,67.5000015895,1.0,0.0,40.3750006358,39.7050004005,1.0,67.2916682561,0.0,1.0,80.5049991608,0.0,1811.55004883,0.000241001024414,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.296481951684,139022.0,2217.73680465,67.9904152942,1201.24407142,0.56434316982,1201.24407142,0.299330952044,1.0,1.0,1.0,0.0,2128.57023112,2128.57023112,2128.57023112,0.0,0.0,1404.63332113,2128.57023112
2016-05-31T08:00:00.000Z,0.0,0.0349461327151,0.805166878739,0.567499442618,52.1867494583,0.0490936712587,101.29750061,0.0,50.1550003688,1.0,87.7361100515,0.0,0.0,0.0,52.5499998728,51.1424999237,1.0,87.6805559794,0.0,0.0,101.29750061,87.887957255,2.0,0.0,128.688750267,76.5020008087,41.921875,0.55706100647,1154.99997965,0.0,0.587877435432,0.0,1.0,15.9106405576,86.3690007528,8.3417162214,3028.33280436,86.0795001984,85.9490356445,76.5080000559,76.3905461629,,1892.33291626,54.2674999237,54.1941350301,41.2190001806,40.6455535889,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.289500554403,91.1315008799,100.0,10.2567503452,44.8605000178,2.45100021362,5.65389037132,38.7679999669,224.0,78.0583324432,606.558334351,0.587877435432,44.8605000178,0.727871068319,72.7871068319,2.0,1.0,1.0,1019.01949565,1019.01949565,0.0,0.559647011067,0.0,1.0,15.7619768778,85.2829996745,7.57542746408,3376.45235189,85.2185001373,85.0362269084,76.4960015615,76.157371521,,1769.74991862,54.0964997609,54.075050354,40.9439999262,41.3991673787,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0614999135335,100.0,9.93474284808,44.2774998347,0.911499023438,5.82723406951,40.0325009028,224.0,73.0833326976,548.441663106,0.559647011067,44.2745002111,0.69247118632,69.2471179962,2.0,1.0,1.0,969.459660848,969.459660848,1154.99997965,0.553325816776,2.0,0.0,3807.46716309,0.0,21.2219292323,3.60319060087,6.47916666667,3817.96891276,0.0384692934094,87.7499995232,87.7499995232,67.6085929871,2.0,54.7436141968,41.6542638143,41.0,1.0,2615.14998123,966.999086266,0.0,0.0,0.0,9.24357668559,1.0,0.0,37.2691658338,67.2644233704,1.0,90.8333307902,0.0,1.0,1.0,0.0,35.1874990463,1.0,86.2976163228,0.0,1.0,0.0346837859387,72.4566647212,86.1028385162,72.4566647212,2.0,0.0,80.1741364926,0.0566000007093,29.6458395453,0.935518301746,751.975227457,1.0,0.0,4833.53714709,0.00483353714709,523.778077275,0.683185495456,0.252620214748,0.683185495456,0.0,0.0,1416.50416056,523.778077275,1416.50416056,0.0,0.0,0.00141650416056,0.675579165419,1.0,11.6764896542,2.0,2.0,2.0,0.0,83.4933961233,70.7061347961,67.2644233704,0.672644233704,1.0,11.0833333333,3582.1490675,109.819976038,1940.28223784,0.935805710203,1940.28223784,1.0,0.0,0.0,0.0,44.0674997171,1.0,67.4583346049,1.0,0.0,40.3750004768,43.6825005213,1.0,67.2916676203,0.0,1.0,87.7499995232,0.0,1943.7199707,0.000213245670076,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.26994942646,139022.0,2234.28187294,68.4976468383,1210.20575936,0.583686969889,1210.20575936,0.277901798218,1.0,1.0,1.0,0.0,2073.38149007,2073.38149007,2073.38149007,0.0,0.0,1416.50416056,2073.38149007
2016-05-31T09:00:00.000Z,0.0,0.0344654635888,0.784307619433,0.54997381967,52.6532494227,0.0488894015543,99.8608360291,0.0,49.4166673024,1.0,87.6250006358,0.0,0.0,0.0,52.4583333333,50.4441671371,1.0,87.4305559794,0.0,0.0,99.8608360291,88.181529363,2.0,0.0,129.97274971,77.3195002874,41.7291666667,0.556631053256,1138.79166158,0.0,0.575576698785,0.0,1.0,16.1620392799,87.1925004323,8.87657056536,3021.24947103,86.9089991252,86.731707255,77.3344993591,77.1905339559,,1795.66625977,54.8929999669,54.8158569336,41.1230004628,40.6271031698,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.28350130717,88.4015000661,100.0,10.4785487652,45.7859986623,2.13750012716,5.68349055449,38.9855003357,224.0,77.208334287,593.850001017,0.575576698785,45.7859986623,0.734657116845,73.4657128652,2.0,1.0,1.0,1028.51996358,1028.51996358,0.0,0.55949245629,0.0,1.0,16.044800361,86.199499766,8.68090959029,3365.5787557,86.1275011698,85.9301020304,77.3045012156,76.9508463542,,1711.49997965,54.7234999339,54.6940867106,41.1419998805,41.5217234294,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0719985961914,100.0,10.1968868574,44.9855012894,0.930999755859,5.84791362286,40.2110001246,224.0,73.5500011444,544.941660563,0.55949245629,44.9855012894,0.692066861107,69.2066866557,2.0,1.0,1.0,968.89360555,968.89360555,1138.79166158,0.555250458284,2.0,0.0,3600.34942627,0.0,19.1060369015,3.32262394826,6.88020833333,3600.34942627,0.0318784245011,67.6741676331,67.6741676331,64.0872459412,2.0,55.4085210164,41.765721639,41.0,1.0,2541.91894001,968.338422878,0.0,0.0,0.0,8.03157742818,1.0,0.0,36.4074993134,69.3029219309,1.0,90.9642836253,0.0,1.0,1.0,0.0,34.1041660309,1.0,85.9464270274,0.0,1.0,0.0344900747839,70.5116653442,86.3792476654,70.5116653442,2.0,0.0,77.9290509196,0.0566000007093,29.6869003476,0.929371521913,771.443436904,1.0,0.0,4698.18546149,0.00469818546149,524.503533137,0.672986113457,0.256372578002,0.672986113457,0.0,0.0,1376.83833822,524.503533137,1376.83833822,0.0,0.0,0.00137683833822,0.670544281602,1.0,13.4749882196,2.0,2.0,2.0,0.0,77.8360010783,74.3310610453,69.3029219309,0.693029219309,1.0,10.5,3510.25736289,107.615951267,1901.34187135,0.929358691459,1901.34187135,1.0,0.0,0.0,0.0,34.0741666158,1.0,63.5694443385,1.0,0.0,38.0250007312,33.6000000636,1.0,63.375,0.0,1.0,67.6741676331,0.0,1905.10998535,0.000213541024784,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.275859665765,139022.0,2102.38673261,64.4540627001,1138.76434439,0.55661770086,1138.76434439,0.278520835782,1.0,1.0,1.0,0.0,2045.8644104,2045.8644104,2045.8644104,0.0,0.0,1376.83833822,2045.8644104
2016-05-31T10:00:00.000Z,0.0,0.0363153894409,0.804787723702,0.581921621999,54.1075000763,0.0505010013962,112.631667455,0.0,55.8466669718,1.0,91.1249987284,0.0,0.0,0.0,54.5500001907,56.7424996694,1.0,90.9166673024,0.0,0.0,112.631667455,91.546754837,2.0,0.0,133.254749934,79.1472498576,41.7395833333,0.580605398218,1299.46665955,0.0,0.605537359086,0.0,1.0,16.8630549908,89.3555011749,8.56439971924,3159.99943034,89.0600001017,88.9156850179,79.1554997762,79.008295695,,1995.66623942,54.8119999568,54.7585245768,41.5100002289,40.9560699463,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.295501073201,89.5670000712,100.0,11.1461121241,47.5499998728,2.27399984996,5.71694286664,39.2360003789,224.0,84.5749994914,668.466662089,0.605537359086,47.5499998728,0.78366927374,78.3669277827,2.0,1.0,1.0,1097.13698324,1097.13698324,0.0,0.598650328371,0.0,1.0,16.7893276215,88.4929993947,8.40342821394,3521.93418376,88.3894996643,88.1868082682,79.138999939,78.7712554932,,1864.24989827,54.6364997228,54.6335194906,41.126999855,41.4598083496,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.103499730428,100.0,10.9391839504,47.2624998093,0.939999580383,5.85014379025,40.1870002747,224.0,81.8416662216,631.0,0.598650328371,47.2624998093,0.748598505656,74.8598499298,2.0,1.0,1.0,1048.03790792,1048.03790792,1299.46665955,0.579474999479,2.0,0.0,4005.25006104,0.0,21.8455197016,3.95235560338,7.91666666667,4005.25006104,0.039537130938,94.2050005595,94.2050005595,70.1964365641,2.0,55.3237457275,41.8752670288,41.0,1.0,2930.99328878,876.082826278,0.0,0.0,0.0,8.02626101176,1.0,0.0,41.5533329646,71.1292387644,1.0,94.4821421305,0.0,1.0,1.0,0.0,39.724998792,1.0,90.5654741923,0.0,1.0,0.0363700440517,81.2783311208,90.5226484934,81.2783311208,2.0,0.0,89.857123943,0.0566000007093,26.858568188,0.921500425907,796.99681359,1.0,0.0,5417.30495032,0.00541730495032,474.533000909,0.709336006406,0.212022694031,0.709336006406,0.0,0.0,1587.58167521,474.533000909,1587.58167521,0.0,0.0,0.00158758167521,0.705877696474,1.0,14.658534662,2.0,2.0,2.0,0.0,69.8191750844,78.5985558828,71.1292387644,0.711292387644,1.0,10.5,3807.07611505,116.715692131,2062.11467612,0.921358700436,2062.11467612,1.0,0.0,0.0,0.0,47.6183334986,1.0,70.2222220103,1.0,0.0,41.9916667938,46.586666743,1.0,69.9861106873,0.0,1.0,94.2050005595,0.0,1977.5,0.000193196531398,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.230119598296,139022.0,2452.85572069,75.1985892811,1328.59696711,0.593620902465,1328.59696711,0.233967764924,1.0,1.0,1.0,0.0,2238.12362671,2238.12362671,2238.12362671,0.0,0.0,1587.58167521,2238.12362671
2016-05-31T11:00:00.000Z,0.0,0.0387028631607,0.792338507714,0.586562994912,55.4575010935,0.0520796578136,124.619166692,0.0,61.5933332443,1.0,94.5138874054,0.0,0.0,0.0,56.5749998093,63.0258340836,1.0,94.2916647593,0.0,0.0,124.619166692,94.6467151642,2.0,0.0,136.3102506,80.8527495066,41.9140625,0.594076856793,1421.48335775,0.0,0.620915907025,0.0,1.0,17.5604449908,91.5125007629,9.89099884033,3297.08268229,91.1285006205,91.036084493,80.8519999186,80.7181167603,,2053.66621908,54.8809995651,54.833694458,40.936999321,40.3687591553,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.384000142415,91.3609994253,100.0,11.900472482,50.1915012995,2.12849934896,5.65997254848,38.808499972,224.0,91.2916666667,740.133336385,0.620915907025,50.1915012995,0.851245901925,85.1245886485,2.0,1.0,1.0,1191.7442627,1191.7442627,0.0,0.614958472668,0.0,1.0,17.4419972102,90.5000006358,9.39600143433,3686.91351318,90.3634999593,90.1790008545,80.8534990946,80.4634577433,,1926.49992879,54.7009998957,54.6845194499,40.8989995321,41.0589599609,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.129000981649,100.0,11.6255085468,49.4720001221,0.925000190735,5.8164888223,39.9739993413,224.0,86.6999994914,681.350001017,0.614958472668,49.4645004272,0.790893685477,79.0893688202,2.0,1.0,1.0,1107.25115967,1107.25115967,1421.48335775,0.593951898359,2.0,0.0,4102.09956868,0.0,23.3496597608,4.6338429451,9.03125,4102.09956868,0.0392675388289,94.366666158,94.366666158,72.1592597961,2.0,55.4066212972,41.395052592,41.0,1.0,3199.6045712,846.93963062,0.0,0.0,0.0,7.90007464091,1.0,0.0,47.0466655095,72.9519252777,1.0,99.3452383677,0.0,1.0,1.0,0.0,45.5599988302,1.0,95.5357093811,0.0,1.0,0.0387075580961,92.6066640218,95.2764148712,92.6066640218,2.0,0.0,98.0920924056,0.0566000007093,25.9651087064,0.915962567118,815.440291455,1.0,0.0,5913.77460638,0.00591377460638,458.747497898,0.724299885499,0.191723153231,0.724299885499,0.0,0.0,1733.07581584,458.747497898,1733.07581584,0.0,0.0,0.00173307581584,0.724006642898,1.0,18.5462157287,2.0,2.0,2.0,0.0,67.5809707642,81.4096151988,72.9519252777,0.729519252777,1.0,9.91666666667,4046.54420182,124.057201112,2191.82331373,0.91602303873,2191.82331373,1.0,0.0,0.0,0.0,47.6191663742,1.0,72.3750012716,1.0,0.0,43.3166672389,46.7475004196,1.0,72.1944459279,0.0,1.0,94.366666158,0.0,1909.85998535,0.000186769782527,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.20929948825,139022.0,2594.6571675,79.5458766769,1405.40416396,0.587356920992,1405.40416396,0.209575218279,1.0,1.0,1.0,0.0,2392.76003011,2392.76003011,2392.76003011,0.0,0.0,1733.07581584,2392.76003011
2016-05-31T12:00:00.000Z,0.0,0.0385441443404,0.799985770152,0.597893136619,55.6547489166,0.053255675585,131.049999873,0.0,64.8583323161,1.0,96.0416666667,0.0,0.0,0.0,57.566666921,66.1916666031,1.0,95.9444446564,0.0,0.0,131.049999873,96.5118344625,2.0,0.0,136.751248678,81.0964997609,41.6770833333,0.595129845072,1462.60001628,0.0,0.631143093744,0.0,1.0,17.6619714101,91.7735004425,9.96300125122,3359.5826416,91.4179986318,91.303759257,81.0979995728,80.9765319824,,2058.99954224,55.2664998372,55.2394714355,41.2415002187,40.6150080363,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.35550181071,91.7404988607,100.0,11.96976312,50.1764984131,2.19150066376,5.69220844905,39.049999555,224.0,93.4749991099,758.633346558,0.631143093744,50.1764984131,0.858378717332,85.8466396332,2.0,1.0,1.0,1201.73020426,1201.73020426,0.0,0.619033657177,0.0,1.0,17.5628620783,90.8270003001,9.5318180431,3760.40431722,90.6665000916,90.4639638265,81.0949999491,80.6949920654,,1952.24993896,55.0864992142,55.0765940348,41.1089998881,41.2408701579,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.160500208537,100.0,11.7183948358,49.5575002035,0.941499392192,5.84446708361,40.1675004959,224.0,89.0666656494,703.966664632,0.619033657177,49.5575002035,0.811696363177,81.1696364085,2.0,1.0,1.0,1136.37490845,1136.37490845,1462.60001628,0.595046422175,2.0,0.0,4151.10786947,0.0,22.4405808449,3.91893565655,8.11979166667,4151.10786947,0.0386743291358,95.3808320363,95.3808320363,72.7503903707,2.0,55.8165639242,41.5982233683,41.0,1.0,3293.17311002,836.131452419,0.0,0.0,0.0,7.76028060913,1.0,0.0,48.2066659927,73.3377189636,1.0,99.5357138316,0.0,1.0,1.0,0.0,46.5199991862,1.0,96.3095207214,0.0,1.0,0.0385466538054,94.7266661326,96.2068112691,94.7266661326,2.0,0.0,100.96067618,0.0566000007093,25.6337562561,0.910177031889,835.163703625,1.0,0.0,6086.71574224,0.00608671574224,452.893214397,0.725808366721,0.184281598194,0.725808366721,0.0,0.0,1783.75750732,452.893214397,1783.75750732,0.0,0.0,0.00178375750732,0.725538278619,1.0,17.6576059739,2.0,2.0,2.0,0.0,60.379351298,84.2155106862,73.3377189636,0.733377189636,1.0,10.5,4129.30456244,126.594432436,2236.65072172,0.910089964915,2236.65072172,1.0,0.0,0.0,0.0,48.022500356,1.0,72.4444465637,1.0,0.0,43.325000445,47.3583329519,1.0,72.2083339691,0.0,1.0,95.3808320363,0.0,1957.79992676,0.000184386329186,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.20248723236,139022.0,2717.21071178,83.3030702058,1471.78567424,0.598867476098,1471.78567424,0.202848694034,1.0,1.0,1.0,0.0,2457.61496989,2457.61496989,2457.61496989,0.0,0.0,1783.75750732,2457.61496989
2016-05-31T13:00:00.000Z,0.0,0.0379952099182,0.832123518045,0.641724959057,56.5352493922,0.0541723636216,145.483332316,0.0,71.8808333079,1.0,99.5,0.0,0.0,0.0,59.6750001907,73.5708325704,1.0,99.4583320618,0.0,0.0,145.483332316,99.999961853,2.0,0.0,138.425999324,81.8907499313,42.1875,0.592423194936,1591.11663818,0.0,0.638928879397,0.0,1.0,18.0233567556,92.7469997406,,3491.66601562,92.4095001221,92.2949778239,81.8809992472,81.7708028158,,2426.99951172,55.2754996618,55.2630411784,42.7864999771,42.1357981364,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.335999806722,92.100499471,100.0,12.1401661237,49.623000145,2.33249982198,5.88319059213,40.4540001551,224.0,99.0249996185,806.133326213,0.638928879397,49.623000145,0.901369083949,90.1369088491,2.0,1.0,1.0,1261.91671753,1261.91671753,0.0,0.634341632962,0.0,1.0,18.0402781169,92.2519995372,,3920.13429769,92.0329984029,91.8031717936,81.9005006154,81.476348877,,2221.99987793,55.0925003688,55.0861587524,41.7224998474,41.7942733765,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.219001134237,100.0,12.1139036814,50.3104985555,0.950499852498,5.92637459437,40.7719999949,224.0,97.5250002543,784.983332316,0.634341632962,50.3104985555,0.883959750221,88.3959744771,2.0,1.0,1.0,1237.54365031,1237.54365031,1591.11663818,0.592478140143,2.0,0.0,4887.98038737,0.0,25.609290123,3.99595403671,7.859375,4887.98038737,0.0524025156678,140.791670481,140.791670481,82.6728967031,2.0,55.7881037394,42.5943069458,41.0,1.0,3654.53907754,842.608327547,0.0,0.0,0.0,8.29108683268,1.0,0.0,51.4158322016,73.5899124146,1.0,100.0,0.0,1.0,1.0,0.0,50.6308320363,1.0,98.9404767354,0.0,1.0,0.0379983334092,102.04666392,99.3408438365,102.04666392,2.0,0.0,112.039277641,0.0566000007093,25.8323214911,0.906969244413,846.303260046,1.0,0.0,6754.62230218,0.00675462230218,456.401434052,0.737027852499,0.169932731043,0.737027852499,0.0,0.0,1979.49251302,456.401434052,1979.49251302,0.0,0.0,0.00197949251302,0.737061589956,1.0,14.4818335761,2.0,2.0,2.0,0.0,57.0055971146,85.7265701294,73.5899124146,0.735899124146,1.0,10.5,4497.14740509,137.871599132,2435.89394707,0.906960583542,2435.89394707,1.0,0.0,0.0,0.0,70.9083340963,1.0,82.4583333333,1.0,0.0,49.3166678747,69.8833328883,1.0,82.1944452922,0.0,1.0,140.791670481,0.0,2013.63000488,0.000185814629994,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.187365067597,139022.0,3182.16521158,97.5574440649,1723.6297322,0.641762023179,1723.6297322,0.187327411886,1.0,1.0,1.0,0.0,2685.77707926,2685.77707926,2685.77707926,0.0,0.0,1979.49251302,2685.77707926
