timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-05-31T14:00:00.000Z,0.0,0.0377522316659,0.837591155606,0.64850071071,56.6589997609,0.0535781749224,145.540000916,0.0,71.8966668447,1.0,99.5,0.0,0.0,0.0,59.6750001907,73.5983333588,1.0,99.4583320618,0.0,0.0,145.540000916,100.0,2.0,0.0,138.588749886,81.9297501246,42.6822916667,0.586192486381,1592.40833537,0.0,0.632407435833,0.0,1.0,18.0499471029,92.8760000865,,3492.91595459,92.5039997101,92.4393056234,81.9140008291,81.8209660848,,2645.33274333,55.2679999669,55.2713165283,43.8259998957,43.2079772949,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.372000376383,92.2025006612,100.0,12.0313253403,48.6779998144,2.35649935404,6.01862180233,41.4695005417,224.0,98.5749994914,797.833328247,0.632407435833,48.6779998144,0.901254613967,90.1254622142,2.0,1.0,1.0,1261.75645955,1261.75645955,0.0,0.635747075434,0.0,1.0,18.1103795369,92.3885008494,,3925.38364665,92.169500351,91.9290339152,81.9454994202,81.5114262899,,2342.49985758,55.0789992015,55.0893478394,42.2655003866,42.3878809611,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.219000498454,100.0,12.1004757086,49.9039999644,0.880000432332,6.00990390778,41.3854999542,224.0,98.5749994914,794.574991862,0.635747075434,49.9039999644,0.893030322847,89.3030325572,2.0,1.0,1.0,1250.24245199,1250.24245199,1592.40833537,0.586217939554,2.0,0.0,5290.54736328,0.0,27.4954017003,3.99038120111,8.42708333333,5290.54736328,0.0686663024536,186.586667379,186.586667379,90.9746869405,2.0,55.769762675,43.4420013428,41.0,1.0,3742.41353246,782.730558278,0.0,0.0,0.0,8.12514368693,1.0,0.0,52.5133320491,73.7888571421,1.0,100.0,0.0,1.0,1.0,0.0,50.0416650772,1.0,99.1428565979,0.0,1.0,0.037752368545,102.55499649,99.4360376994,102.55499649,2.0,0.0,114.733294655,0.0566000007093,23.9966147512,0.902277783183,862.862953499,1.0,0.0,6917.03915979,0.00691703915979,423.968453189,0.746206166293,0.156069970373,0.746206166293,0.0,0.0,2027.08998617,423.968453189,2027.08998617,0.0,0.0,0.00202708998617,0.746175984542,1.0,15.0196408983,2.0,2.0,2.0,0.0,52.3116690318,87.8892695109,73.7888571421,0.737888571421,1.0,10.5,4525.14409074,138.729909406,2451.05843935,0.902276136665,2451.05843935,1.0,0.0,0.0,0.0,93.9750010173,1.0,90.9166660309,1.0,0.0,54.4166669846,92.6116663615,1.0,90.6944446564,0.0,1.0,186.586667379,0.0,2071.0300293,0.000172610196597,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.172973620858,139022.0,3252.49726605,99.7136537564,1761.72530931,0.648520933008,1761.72530931,0.172966807717,1.0,1.0,1.0,0.0,2716.52805583,2716.52805583,2716.52805583,0.0,0.0,2027.08998617,2716.52805583
2016-05-31T15:00:00.000Z,0.0,0.0377631556606,0.841527559092,0.653315382962,56.686000824,0.0532390354596,145.759165446,0.0,72.0441659292,1.0,99.5,0.0,0.0,0.0,59.6583331426,73.7150007884,1.0,99.4305534363,0.0,0.0,145.759165446,100.0,2.0,0.0,138.507000287,81.8209994634,42.890625,0.575289295254,1575.08332316,0.0,0.619858386626,0.0,1.0,18.0112705231,92.7935002645,,3496.2493693,92.4124997457,92.3655548096,81.8015003204,81.7219136556,,2711.99934896,55.3774998983,55.3840738932,44.082499822,43.4974975586,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.381000518799,92.082499822,100.0,11.958791097,48.3299999237,2.37000020345,6.05247958501,41.7124996185,224.0,98.2916660309,791.041666667,0.619858386626,48.3299999237,0.911667989095,91.1667995453,2.0,1.0,1.0,1276.33518473,1276.33518473,0.0,0.617266009447,0.0,1.0,18.1091709137,92.4050000509,,3917.88460286,92.1890010834,91.9405415853,81.8404986064,81.396619161,,2503.24987793,55.1929998398,55.2021916707,43.0140005747,43.1595815023,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.215998967489,100.0,11.9959366322,49.1750005086,0.889000574748,6.1132342418,42.125,224.0,98.6666666667,784.041656494,0.617266009447,49.1750005086,0.907249973842,90.7249978383,2.0,1.0,1.0,1270.14996338,1270.14996338,1575.08332316,0.575328174785,2.0,0.0,5530.33736165,0.0,29.3496193886,3.90403389931,8.2578125,5530.33736165,0.0860469113586,235.591667175,235.591667175,99.5486373901,2.0,55.8804677327,43.9986394246,41.0,1.0,3803.40427744,739.181758971,0.0,0.0,0.0,8.11967468262,1.0,0.0,52.9549983342,73.6818256378,1.0,100.0,0.0,1.0,1.0,0.0,50.4366652171,1.0,99.1964276632,0.0,1.0,0.0377637219034,103.391662598,99.47321256,103.391662598,2.0,0.0,116.603122522,0.0566000007093,22.6615145066,0.898688810196,875.799206358,1.0,0.0,7029.76731444,0.00702976731444,400.38010994,0.752448019815,0.146236321529,0.752448019815,0.0,0.0,2060.1258138,400.38010994,2060.1258138,0.0,0.0,0.0020601258138,0.752462426821,1.0,15.3602945836,2.0,2.0,2.0,0.0,48.0491816203,89.5058956146,73.6818256378,0.736818256378,1.0,10.5,4542.58603641,139.264637029,2460.50592374,0.898684341344,2460.50592374,1.0,0.0,0.0,0.0,118.278333028,1.0,99.1527767181,1.0,0.0,59.3750006358,117.313333511,1.0,98.9583333333,0.0,1.0,235.591667175,0.0,2111.67993164,0.000163006678846,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.162722676697,139022.0,3302.37644167,101.242827939,1788.74252067,0.653326975771,1788.74252067,0.162674232152,1.0,1.0,1.0,0.0,2737.89784749,2737.89784749,2737.89784749,0.0,0.0,2060.1258138,2737.89784749
2016-05-31T16:00:00.000Z,0.0,0.0371906190866,0.841382383327,0.65312904102,56.3897492091,0.0532149792535,145.645833333,0.0,71.8774992625,1.0,99.5,0.0,0.0,0.0,59.6583331426,73.7683334351,1.0,99.4305534363,0.0,0.0,145.645833333,100.0,2.0,0.0,137.4959987,81.1062494914,42.9166666667,0.58444706704,1599.63331095,0.0,0.62730998493,0.0,1.0,17.7792102496,92.1484991709,,3495.41599528,91.7509988149,91.7119445801,81.0949999491,81.0247828166,,2701.99932861,55.0414997737,55.0687561035,43.7285003662,43.1201705933,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.397500356038,91.3984998067,100.0,11.7857283751,48.0224984487,2.45250066121,5.99348187447,41.275999705,224.0,98.8500010173,798.91666158,0.62730998493,48.0224984487,0.909768124535,90.9768129985,2.0,1.0,1.0,1273.67537435,1273.67537435,0.0,0.632605667052,0.0,1.0,17.8795278867,91.6999994914,,3918.63441976,91.4899997711,91.2357940674,81.1174990336,80.669476827,,2471.24991862,54.8629992803,54.8866119385,42.5639994939,42.7102203369,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.209999720256,100.0,11.8282646338,48.9260002772,0.86049969991,6.05126309395,41.703499794,224.0,100.216667175,800.716659546,0.632605667052,48.9260002772,0.904454323905,90.4454339345,2.0,1.0,1.0,1266.23605347,1266.23605347,1599.63331095,0.584454794461,2.0,0.0,5480.16227214,0.0,30.1657493909,4.1541852355,9.265625,5480.16227214,0.0848494898464,232.228331248,232.228331248,98.8863639832,2.0,55.5578155518,43.5706481934,41.0,1.0,3838.80059502,679.377303518,0.0,0.0,0.0,8.19226646423,1.0,0.0,51.6299997965,72.9027334849,1.0,100.0,0.0,1.0,1.0,0.0,50.1608324051,1.0,99.0833307902,0.0,1.0,0.0371923839803,101.790831884,98.8820673625,101.790831884,2.0,0.0,117.68828751,0.0566000007093,20.82805539,0.894145581642,892.438541159,1.0,0.0,7095.18972505,0.00709518972505,367.986839735,0.759698993451,0.134448831316,0.759698993451,0.0,0.0,2079.29833984,367.986839735,2079.29833984,0.0,0.0,0.00207929833984,0.759008765221,1.0,16.5050013418,2.0,2.0,2.0,0.0,41.7957948049,91.5231577555,72.9027334849,0.729027334849,1.0,11.0833333333,4518.17789854,138.5163429,2447.28517958,0.894147824767,2447.28517958,1.0,0.0,0.0,0.0,116.952500025,1.0,98.7916660309,1.0,0.0,59.1833337148,115.27583313,1.0,98.638888677,0.0,1.0,232.228331248,0.0,2122.70996094,0.000149818412841,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.150365328408,139022.0,3300.43428591,101.183286168,1787.69054594,0.653156250995,1787.69054594,0.150352298215,1.0,1.0,1.0,0.0,2737.002889,2737.002889,2737.002889,0.0,0.0,2079.29833984,2737.002889
2016-05-31T17:00:00.000Z,0.0,0.0381750320668,0.826869970017,0.634878065196,56.1414998372,0.0540049314785,143.223332723,0.0,70.8125,1.0,98.9305559794,0.0,0.0,0.0,59.2749993006,72.4108333588,1.0,98.7916641235,0.0,0.0,143.223332723,99.5261357625,2.0,0.0,137.351249695,81.2097498576,42.7604166667,0.594071590847,1575.59166463,0.0,0.632686363646,0.0,1.0,17.77074941,92.099000295,,3470.41599528,91.7329998016,91.681427002,81.2029997508,81.1333516439,,2395.66611735,55.068499883,55.096148173,42.3215001424,41.7629241943,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.366000493368,91.4165000916,100.0,11.9398659865,49.4114996592,2.25600020091,5.83088338375,40.0654999415,224.0,98.2000001272,798.966669718,0.632686363646,49.4114996592,0.902220851353,90.2220846812,2.0,1.0,1.0,1263.10919189,1263.10919189,0.0,0.63666525958,0.0,1.0,17.7949225108,91.4390004476,9.81299972534,3883.01393636,91.2364997864,90.9821370443,81.2164999644,80.7632369995,,2166.24997965,54.891500473,54.919766744,41.355000178,41.5108693441,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.202500661214,100.0,11.9070687294,49.8814996084,0.856000264486,5.88744827112,40.4989999135,224.0,96.7249991099,776.625,0.63666525958,49.8814996084,0.871151849656,87.1151847839,2.0,1.0,1.0,1219.61258952,1219.61258952,1575.59166463,0.59418407122,2.0,0.0,4794.04805501,0.0,26.7662102381,4.41640440623,9.2265625,4794.04805501,0.0536601650448,142.95166715,142.95166715,82.7652193705,2.0,55.675491333,42.3382822673,41.0,1.0,3624.14752375,781.888750991,0.0,0.0,0.0,8.06413523356,1.0,0.0,51.3141654332,73.1388645172,1.0,100.0,0.0,1.0,1.0,0.0,49.9333321253,1.0,98.6071395874,0.0,1.0,0.0381866318089,101.247498194,98.3923041026,101.247498194,2.0,0.0,111.107546536,0.0566000007093,23.9708069877,0.899895080368,871.538589296,1.0,0.0,6698.45011119,0.00669845011119,423.512485642,0.740154239182,0.159683972527,0.740154239182,0.0,0.0,1963.03083293,423.512485642,1963.03083293,0.0,0.0,0.00196303083293,0.739877313375,1.0,15.7487072162,2.0,2.0,2.0,0.0,48.208849589,88.953695933,73.1388645172,0.731388645172,1.0,9.91666666667,4406.03627474,135.078353524,2386.54331857,0.899838211709,2386.54331857,1.0,0.0,0.0,0.0,72.2566665014,1.0,82.8750019073,1.0,0.0,49.5833339691,70.6950009664,1.0,82.6388905843,0.0,1.0,142.95166715,0.0,2035.88000488,0.000172424558615,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.177458536934,139022.0,3110.4502994,95.3588393198,1684.78512588,0.635242621825,1684.78512588,0.177593355107,1.0,1.0,1.0,0.0,2652.19156901,2652.19156901,2652.19156901,0.0,0.0,1963.03083293,2652.19156901
2016-05-31T18:00:00.000Z,0.0,0.038565940134,0.826919688511,0.635145235753,56.4519999822,0.0546554545038,145.084166209,0.0,71.8149992625,1.0,99.3333282471,0.0,0.0,0.0,59.5999984741,73.2691663106,1.0,99.3333282471,0.0,0.0,145.084166209,99.9992790222,2.0,0.0,138.44549942,81.993499438,42.6692708333,0.598825463266,1589.84164429,0.0,0.640635257104,0.0,1.0,18.0148962339,92.7964998881,,3484.99932861,92.4244995117,92.3769989014,81.9874992371,81.9117507935,,2318.33284505,55.2124999364,55.2337392171,42.207499822,41.5662994385,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.372000376383,92.1530005137,100.0,12.2038815022,50.2169996897,2.28449948629,5.81101469199,39.9230003357,224.0,98.9166647593,804.0,0.640635257104,50.2169996897,0.896592320033,89.6897144318,2.0,1.0,1.0,1255.22924805,1255.22924805,0.0,0.642413286235,0.0,1.0,18.0620338122,92.2504997253,9.90900039673,3912.63531494,92.0419998169,91.7788848877,81.9994996389,81.5414047241,,2149.99987793,55.021999677,55.0536448161,41.3639996847,41.5000228882,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.208499908447,100.0,12.1755994956,50.6780001322,0.87699953715,5.88643447558,40.4870001475,224.0,97.8666667938,785.841664632,0.642413286235,50.6780001322,0.873732655843,87.3732668559,2.0,1.0,1.0,1223.22571818,1223.22571818,1589.84164429,0.598883530692,2.0,0.0,4686.69677734,0.0,25.4311234156,4.16693909963,8.46354166667,4686.69677734,0.0483522767044,128.446665446,128.446665446,80.3798643748,2.0,55.8380788167,42.2351023356,41.0,1.0,3629.1906937,790.186235198,0.0,0.0,0.0,7.59132830302,1.0,0.0,52.2841653824,74.396170934,1.0,100.0,0.0,1.0,1.0,0.0,50.1058327357,1.0,99.107140859,0.0,1.0,0.038569264116,102.389997482,99.2988758087,102.389997482,2.0,0.0,111.262157858,0.0566000007093,24.225187668,0.901623376495,865.192420863,1.0,0.0,6707.77131627,0.00670777131627,428.006843895,0.740418791392,0.161211902768,0.740418791392,0.0,0.0,1965.76248169,428.006843895,1965.76248169,0.0,0.0,0.00196576248169,0.740460529923,1.0,15.8056525416,2.0,2.0,2.0,0.0,53.3559134801,88.187798818,74.396170934,0.74396170934,1.0,11.0833333333,4419.37692889,135.487345526,2393.76932558,0.901630694161,2393.76932558,1.0,0.0,0.0,0.0,64.7775001526,1.0,80.1250019073,1.0,0.0,47.9166673024,63.6691656113,1.0,79.8611125946,0.0,1.0,128.446665446,0.0,2011.93994141,0.000174254345845,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.178800371164,139022.0,3113.63600541,95.4565053163,1686.5106735,0.63523655893,1686.5106735,0.178744994844,1.0,1.0,1.0,0.0,2654.93326823,2654.93326823,2654.93326823,0.0,0.0,1965.76248169,2654.93326823
2016-05-31T19:00:00.000Z,0.0,0.0381793480536,0.818613640204,0.621061449185,55.7815001806,0.0528514131338,135.717499415,0.0,67.070833842,1.0,97.0277748108,0.0,0.0,0.0,58.1749989192,68.7366663615,1.0,96.9583301544,0.0,0.0,135.717499415,97.3978544871,2.0,0.0,136.549500148,80.7679999669,42.5625,0.589186437749,1510.65833537,0.0,0.624659250839,0.0,1.0,17.5664876302,91.563501358,9.69299697876,3399.58270264,91.1930001577,91.1804173787,80.7425003052,80.6914494832,,2295.66619873,54.9965000153,55.0146026611,42.0979998906,41.4753036499,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.370501200358,91.0924994151,100.0,11.7694621881,49.1070000331,2.27399984996,5.79702568054,39.8120002747,224.0,94.9083321889,766.424997965,0.624659250839,49.095000267,0.875268394834,87.5268383026,2.0,1.0,1.0,1225.37575277,1225.37575277,0.0,0.628524886137,0.0,1.0,17.5797831217,90.870499293,9.30150032043,3803.52398682,90.7129999797,90.4677937826,80.7934996287,80.3422597249,,2103.99993896,54.8135004044,54.8368911743,41.2980000178,41.4527893066,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.157499313354,100.0,11.702066501,49.4149999619,0.885999997457,5.8777166605,40.4120000203,224.0,93.1749998728,744.233337402,0.628524886137,49.4149999619,0.843632816133,84.3632799784,2.0,1.0,1.0,1181.08594259,1181.08594259,1510.65833537,0.588934972926,2.0,0.0,4592.76460775,0.0,25.5988408724,4.48028578361,8.71875,4592.76460775,0.0492676178412,128.198334376,128.198334376,79.3023929596,2.0,55.6160227458,42.1586786906,41.0,1.0,3456.94487624,842.509239389,0.0,0.0,0.0,8.37031555176,1.0,0.0,49.8541660309,72.3721847534,1.0,99.0654754639,0.0,1.0,1.0,0.0,48.0366655986,1.0,97.1130924225,0.0,1.0,0.0381673021138,97.8908316294,96.6681251526,97.8908316294,2.0,0.0,105.981520121,0.0566000007093,25.8292836892,0.908414870704,841.287727193,1.0,0.0,6389.412307,0.006389412307,456.347762642,0.730298145632,0.177984595425,0.730298145632,0.0,0.0,1872.46499634,456.347762642,1872.46499634,0.0,0.0,0.00187246499634,0.730050176382,1.0,15.362561691,2.0,2.0,2.0,0.0,55.3680566152,85.0452899933,72.3721847534,0.723721847534,1.0,9.91666666667,4299.45411563,131.81080381,2328.81275898,0.908282741056,2328.81275898,1.0,0.0,0.0,0.0,64.4416666031,1.0,79.6805559794,1.0,0.0,47.6583347321,63.7566668193,1.0,79.430557251,0.0,1.0,128.198334376,0.0,2015.40002441,0.000185792778763,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.195957257999,139022.0,2955.84309111,90.6189584298,1601.04164831,0.624437705978,1601.04164831,0.197233833921,1.0,1.0,1.0,0.0,2563.97336833,2563.97336833,2563.97336833,0.0,0.0,1872.46499634,2563.97336833
2016-05-31T20:00:00.000Z,0.0,0.0356629466659,0.790914292529,0.557725620174,53.3094991048,0.0501070390085,104.036669413,0.0,51.5300003688,1.0,88.7361100515,0.0,0.0,0.0,53.1166671117,52.5066671371,1.0,88.5277792613,0.0,0.0,104.036669413,89.2862262726,2.0,0.0,131.888999621,78.5795005163,42.7395833333,0.575392197315,1196.06665548,0.0,0.600644063541,0.0,1.0,16.5596845945,88.4719988505,8.70685686384,3043.33278402,88.1764996847,88.103767395,78.5825004578,78.5136973063,,1795.9995931,55.156999588,55.1617558797,41.2669998805,40.7581812541,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.295499165853,91.7570006053,100.0,10.8660567602,46.9094998042,2.20499960581,5.6936275959,39.0620002747,224.0,80.3333346049,625.000002543,0.600644063541,46.9094998042,0.739357139951,73.9357131322,2.0,1.0,1.0,1035.09999593,1035.09999593,0.0,0.577225756451,0.0,1.0,16.4726615747,87.4939994812,8.34799872504,3395.57495117,87.4249998728,87.1619567871,78.5765005747,78.1480814616,,1707.7498881,54.9709997177,54.9854329427,41.1314996084,41.6066207886,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0689996083577,100.0,10.6089342435,46.2935002645,0.827500025431,5.86372745037,40.3039995829,224.0,75.9416675568,571.066665649,0.577225756451,46.2935002645,0.702251205444,70.2251205444,2.0,1.0,1.0,983.151687622,983.151687622,1196.06665548,0.573797507273,2.0,0.0,3586.93046061,0.0,20.5719882647,3.92678729693,7.5078125,3586.93046061,0.0333692991269,73.031665802,73.031665802,65.3611586889,2.0,55.8754043579,41.9434153239,41.0,1.0,2671.94527127,841.957718742,0.0,0.0,0.0,7.40791575114,1.0,0.0,38.2191659609,71.1745847066,1.0,92.1428553263,0.0,1.0,1.0,0.0,35.9133327802,1.0,87.4642836253,0.0,1.0,0.0356594073158,74.1324987411,87.3914896647,74.1324987411,2.0,0.0,81.9153419181,0.0566000007093,25.8123754079,0.915242876021,817.896249379,1.0,0.0,4938.51091385,0.00493851091385,456.049029759,0.696237477314,0.219391663596,0.696237477314,0.0,0.0,1447.26750692,456.049029759,1447.26750692,0.0,0.0,0.00144726750692,0.692933256427,1.0,15.1140451386,2.0,2.0,2.0,0.0,60.8280289968,81.7575626373,71.1745847066,0.711745847066,1.0,11.0833333333,3513.90299001,107.727717326,1903.31653668,0.91562914091,1903.31653668,1.0,0.0,0.0,0.0,36.9383335908,1.0,65.1527776718,1.0,0.0,38.9666671753,36.0933330854,1.0,64.9444449743,0.0,1.0,73.031665802,0.0,1920.04003906,0.000185671155701,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.239607559211,139022.0,2178.94969203,66.8012967795,1180.23491064,0.567776014383,1180.23491064,0.242926030456,1.0,1.0,1.0,0.0,2078.69807943,2078.69807943,2078.69807943,0.0,0.0,1447.26750692,2078.69807943
2016-05-31T21:00:00.000Z,0.0,0.0369990332378,0.784049984399,0.535841919571,52.803999265,0.0519860832378,97.9491666158,0.0,48.4491666158,1.0,87.0833339691,0.0,0.0,0.0,52.1666669846,49.536667188,1.0,86.9444452922,0.0,0.0,97.9491666158,87.3307622274,2.0,0.0,131.978249232,79.1742499669,42.7473958333,0.584404835112,1104.47501119,0.0,0.602745259204,0.0,1.0,16.5379286607,88.5514996847,8.57999928792,2979.58280436,88.2544994354,88.2258377075,79.1645005544,79.092107137,,1636.99963379,54.8480002085,54.8470687866,40.8874998093,40.4222106934,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.297000249227,89.4409999847,100.0,10.8824164073,47.3669996262,2.11949984233,5.65551225344,38.7679999669,224.0,74.8666658401,575.450002035,0.602745259204,47.3669996262,0.681434507824,68.1434504191,2.0,1.0,1.0,954.008310954,954.008310954,0.0,0.590863516362,0.0,1.0,16.454531908,87.4924990336,8.26350021362,3323.95882161,87.4474995931,87.2194620768,79.1839993795,78.7572199504,,1561.24992879,54.6799999873,54.6724065145,40.9380000432,41.5057678223,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0284996032715,100.0,10.6175662676,46.5094995499,0.818499883016,5.83696568012,40.1195001602,224.0,71.0499998728,529.024998983,0.590863516362,46.5094995499,0.640052933466,64.0052935282,2.0,1.0,1.0,896.074106852,896.074106852,1104.47501119,0.584583614167,2.0,0.0,3274.79516602,0.0,18.1338202953,4.17934592565,6.79166666667,3274.79516602,0.0280932353924,55.159166654,55.159166654,59.9169991811,2.0,55.5888239543,41.7778244019,41.0,1.0,2450.84587185,761.278209045,0.0,0.0,0.0,7.47182591756,1.0,0.0,36.2024992307,71.6926746368,1.0,90.7797597249,0.0,1.0,1.0,0.0,33.7224992116,1.0,85.8809509277,0.0,1.0,0.0371421851841,69.9249992371,85.6227982839,69.9249992371,2.0,0.0,75.1369722052,0.0566000007093,23.3389379113,0.920552604814,800.107889071,1.0,0.0,4529.85666154,0.00452985666154,412.348721181,0.702417235909,0.218183828488,0.702417235909,0.0,0.0,1327.50832621,412.348721181,1327.50832621,0.0,0.0,0.00132750832621,0.701805099845,1.0,17.1653426656,2.0,2.0,2.0,0.0,70.7685070038,79.095998764,71.6926746368,0.716926746368,1.0,10.5,3212.1240809,98.4759101166,1739.85704739,0.920601064397,1739.85704739,1.0,0.0,0.0,0.0,28.0141664346,1.0,59.6944446564,1.0,0.0,35.7083341281,27.1450004578,1.0,59.5138909022,0.0,1.0,55.159166654,0.0,1753.89001465,0.00016787945729,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.237001494921,139022.0,1890.94030238,57.9716295396,1024.23372461,0.541947201055,1024.23372461,0.237633216653,1.0,1.0,1.0,0.0,1889.91422526,1889.91422526,1889.91422526,0.0,0.0,1327.50832621,1889.91422526
2016-05-31T22:00:00.000Z,0.0,0.0355914283794,0.781054778401,0.530425573752,52.4252494176,0.0504244729483,93.1758327484,0.0,46.1041666667,1.0,85.7083358765,0.0,0.0,0.0,51.3333330154,47.0716660817,1.0,85.5555553436,0.0,0.0,93.1758327484,86.3472658793,2.0,0.0,131.079749743,78.6545003255,42.2109375,0.571989364083,1059.90833028,0.0,0.59064433364,0.0,1.0,16.3566315969,87.9170004527,8.54200066461,2933.33280436,87.6410001119,87.5455322266,78.6544996897,78.5644887288,,1597.33295695,55.0489997864,55.0267105103,41.0359992981,40.5844650269,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.27600034078,90.5030008952,100.0,10.6800340811,46.6050008138,2.104499499,5.6765973568,38.9314997991,224.0,72.9333337148,552.108339945,0.59064433364,46.6050008138,0.667100586664,66.7100585302,2.0,1.0,1.0,933.94082133,933.94082133,0.0,0.574301737797,0.0,1.0,16.2732350032,86.9060014089,8.22299830119,3268.84077962,86.8774992625,86.637395223,78.6545009613,78.2431208293,,1530.49991862,54.8704999288,54.8528289795,41.0415000916,41.6212921143,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.028502146403,100.0,10.4224828879,45.8359991709,0.818500200907,5.85075203578,40.2229998906,224.0,69.2666670481,507.800000509,0.574301737797,45.8359991709,0.631168565296,63.1168556213,2.0,1.0,1.0,883.635991414,883.635991414,1059.90833028,0.572040562381,2.0,0.0,3189.6142985,0.0,16.4754252434,3.73105412722,5.625,3189.03086344,0.0256028315551,48.8808333079,48.8808333079,57.2463245392,2.0,55.8083521525,41.8943735758,41.0,1.0,2340.82774061,818.674983883,0.0,0.0,0.0,7.24968973796,1.0,0.0,34.2008328438,71.4048099518,1.0,89.1130949656,0.0,1.0,1.0,0.0,31.7508327166,1.0,84.03571256,0.0,1.0,0.0356561727962,65.9516658783,84.1338551839,65.9516658783,2.0,0.0,71.7640839448,0.0566000007093,25.0985833975,0.92368703477,789.80799374,1.0,0.0,4326.51202431,0.00432651202431,443.437863657,0.684242989934,0.239305357262,0.684242989934,0.0,0.0,1267.91666158,443.437863657,1267.91666158,0.0,0.0,0.00126791666158,0.683731396993,1.0,15.6621386972,2.0,2.0,2.0,0.0,75.4254671733,77.4555365245,71.4048099518,0.714048099518,1.0,11.0833333333,3159.50272449,96.8626673423,1711.35452524,0.923548347197,1711.35452524,1.0,0.0,0.0,0.0,24.643333594,1.0,57.305557251,1.0,0.0,34.258333842,24.2375001907,1.0,57.0972223282,0.0,1.0,48.8808333079,0.0,1692.55004883,0.000180536774018,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.259115137815,139022.0,1829.9542406,56.1019452476,991.200433649,0.534910510206,991.200433649,0.259785690077,1.0,1.0,1.0,0.0,1853.02104696,1853.02104696,1853.02104696,0.0,0.0,1267.91666158,1853.02104696
2016-05-31T23:00:00.000Z,0.0,0.035109614959,0.778567498436,0.52005315898,51.3715003332,0.0496562532996,87.13666598,0.0,43.1033334732,1.0,83.8888893127,0.0,0.0,0.0,50.2666664124,44.0216665268,1.0,83.7777779897,0.0,0.0,87.13666598,84.0347366333,2.0,0.0,128.51850001,77.146999677,41.9765625,0.552305381357,970.149993896,0.0,0.566666237821,0.0,1.0,15.8006535371,86.205499649,8.78550084432,2857.91617839,85.9204998016,85.8657404582,77.1349989573,77.0648295085,,1567.6663208,54.6154994965,54.594174703,40.9654998779,40.5399246216,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.284999847412,89.194999059,100.0,10.1309492588,44.9549999237,2.09099960327,5.66970423857,38.8745002747,224.0,68.4333327611,506.324996948,0.566666237821,44.9549999237,0.637332160586,63.7332156499,2.0,1.0,1.0,892.265024821,892.265024821,0.0,0.551069073927,0.0,1.0,15.7172568639,85.1585006714,8.03700002035,3193.85017904,85.1960004171,84.9742507935,77.1590003967,76.7684275309,,1502.74994914,54.4354998271,54.4224980672,41.0099992752,41.5574747721,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0374997456868,100.0,9.87076218923,44.1860011419,0.815498987834,5.84669717153,40.1945002874,224.0,65.2833337784,463.824999491,0.551069073927,44.1860011419,0.601363957723,60.1306899389,2.0,1.0,1.0,841.909540812,841.909540812,970.149993896,0.551762476651,2.0,0.0,3125.43693034,0.0,16.9833526611,4.12664775054,6.10416666667,3125.43693034,0.0265940544065,47.3866664569,47.3866664569,57.052526474,2.0,55.3117294312,41.8395996094,41.0,1.0,2153.30613186,849.448983081,0.0,0.0,0.0,7.78495089213,1.0,0.0,32.2141660055,69.3500480652,1.0,87.3452370962,0.0,1.0,1.0,0.0,29.4574993451,1.0,82.1249980927,0.0,1.0,0.0351307650386,61.6716655095,81.7274570465,61.6716655095,2.0,0.0,66.0151276085,0.0566000007093,26.0420393483,0.925989430832,782.307058833,1.0,0.0,3979.91903031,0.00397991903031,460.106696501,0.663998991843,0.261938263232,0.663998991843,0.0,0.0,1166.34499613,460.106696501,1166.34499613,0.0,0.0,0.00116634499613,0.66314356029,1.0,14.166072169,2.0,2.0,2.0,0.0,72.1460622152,76.2227363586,69.3500480652,0.693500480652,1.0,11.0833333333,3002.75511494,92.0571669568,1626.45169264,0.925937255076,1626.45169264,1.0,0.0,0.0,0.0,23.9616669019,1.0,57.2222226461,1.0,0.0,34.1750003497,23.4249999523,1.0,56.9583339691,0.0,1.0,47.3866664569,0.0,1391.51000977,0.000187323152798,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.282889862997,139022.0,1691.23188963,51.8490554395,916.061038688,0.521512595477,916.061038688,0.283850301491,1.0,1.0,1.0,0.0,1756.54633586,1756.54633586,1756.54633586,0.0,0.0,1166.34499613,1756.54633586
2016-06-01T00:00:00.000Z,0.0,0.0338893566924,0.78873528885,0.508595506855,49.6269992193,0.04901856321,75.7733325958,0.0,37.5624993642,1.0,80.2500012716,0.0,0.0,0.0,48.0749994914,38.2316665649,1.0,80.1249993642,0.0,0.0,75.7733325958,80.3229560852,2.0,0.0,125.227499644,75.6005004247,41.9739583333,0.535547959919,828.358322144,0.0,0.552825956773,0.0,1.0,15.1238107681,83.9614995321,8.12399927775,2702.91617839,83.7244993846,83.6467920939,75.6005001068,75.5232569377,,1360.66635132,54.8255001704,54.7967503866,41.0675001144,40.623916626,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.237000147502,84.0814997355,100.0,9.45714775721,42.6569992701,2.22900040944,5.66666305065,38.838499705,224.0,60.3166662852,431.258331299,0.552825956773,42.6569992701,0.557593445551,55.7593444188,2.0,1.0,1.0,780.630823771,780.630823771,0.0,0.535066221568,0.0,1.0,15.0512919426,83.0149993896,7.4054997762,3014.62261963,83.0060005188,82.7871856689,75.6005007426,75.2267608643,,1307.99994914,54.6604998906,54.6271413167,41.039999644,41.7444839478,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.00899887084961,100.0,9.22324681282,41.9660008748,0.944499015808,5.82804512978,40.0955006282,224.0,57.7666664124,397.100001017,0.535066221568,41.9660008748,0.530217357817,53.0217358271,2.0,1.0,1.0,742.304300944,742.304300944,828.358322144,0.535555969015,2.0,0.0,2737.45570882,0.0,14.7381668091,3.83948930105,5.29427083333,2737.45570882,0.0208294166938,32.1991670926,32.1991670926,50.2126267751,2.0,55.5299886068,41.969523112,41.0,1.0,1825.42871,827.257931682,0.0,0.0,0.0,7.09970347087,1.0,0.0,27.6483325958,68.5007966359,1.0,82.9642842611,0.0,1.0,1.0,0.0,24.7699993451,1.0,77.5297616323,0.0,1.0,0.0338921998335,52.418331782,77.2594642639,52.418331782,2.0,0.0,55.9632034886,0.0566000007093,25.3617156971,0.928920360047,772.874552582,1.0,0.0,3373.90877864,0.00337390877864,448.086844157,0.639243410115,0.289695882615,0.639243410115,0.0,0.0,988.749165853,448.086844157,988.749165853,0.0,0.0,0.000988749165853,0.639321257671,1.0,11.4356958173,2.0,2.0,2.0,0.0,74.1926288605,74.5943539937,68.5007966359,0.685007966359,1.0,9.91666666667,2652.68664168,81.3249191857,1436.83601001,0.92893929273,1436.83601001,1.0,0.0,0.0,0.0,16.3099999428,1.0,50.7361087799,1.0,0.0,30.2583340009,15.8891667525,1.0,50.4305578868,0.0,1.0,32.1991670926,0.0,1015.82995605,0.000182429512574,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.311856635716,139022.0,1452.41490517,44.5275076713,786.705072672,0.508618414839,786.705072672,0.311779370428,1.0,1.0,1.0,0.0,1546.74909465,1546.74909465,1546.74909465,0.0,0.0,988.749165853,1546.74909465
2016-06-01T01:00:00.000Z,0.0,0.0336446401341,0.772524931906,0.517085325749,51.2072493235,0.0479308921244,84.8958333333,0.0,42.0016667048,1.0,83.388885498,0.0,0.0,0.0,49.9333333969,42.8941666285,1.0,83.2222207387,0.0,0.0,84.8958333333,83.783062617,2.0,0.0,127.538999557,76.331750234,41.734375,0.539517346846,955.183334351,0.0,0.550707647957,0.0,1.0,15.6193562349,85.5755004883,8.9535001119,2836.24951172,85.2889995575,85.1898905436,76.3354994456,76.2375310262,,1587.6663208,54.8359998067,54.7903798421,41.0659999847,40.5991083781,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.286500930786,95.2925008138,100.0,9.93525743484,44.2229995728,2.08500003815,5.68409883976,38.9809999466,224.0,68.3000005086,501.741663615,0.550707647957,44.2229995728,0.650639310564,65.0639314651,2.0,1.0,1.0,910.89503479,910.89503479,0.0,0.528324524892,0.0,1.0,15.5105781555,84.4730014801,8.17199897766,3164.22888184,84.5,84.2739817301,76.3280010223,75.9602762858,,1517.99997965,54.6559998194,54.6290588379,41.0879999797,41.7170384725,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0269985198975,100.0,9.64360674222,43.4120000203,0.742000261943,5.86697133382,40.3459997177,224.0,64.0916665395,453.441665649,0.528324524892,43.4120000203,0.612982301258,61.2982301712,2.0,1.0,1.0,858.175221761,858.175221761,955.183334351,0.53945918775,2.0,0.0,3139.4393514,0.0,16.1964783669,3.39837859074,4.95052083333,3139.4393514,0.0254089396911,45.0625006358,45.0625006358,56.7505836487,2.0,55.4072545369,41.872718811,41.0,1.0,2113.358985,929.021398716,0.0,0.0,0.0,7.69459152222,1.0,0.0,31.0991657575,68.6409079234,1.0,86.4285685221,0.0,1.0,1.0,0.0,28.4666659037,1.0,81.1428546906,0.0,1.0,0.0336422613354,59.5658318202,81.3144168854,59.5658318202,2.0,0.0,64.7904452659,0.0566000007093,28.4815360342,0.930791159008,766.888294816,1.0,0.0,3906.08539947,0.00390608539947,503.207344121,0.64656650788,0.284227206914,0.64656650788,0.0,0.0,1144.70749919,503.207344121,1144.70749919,0.0,0.0,0.00114470749919,0.646422733863,1.0,12.9672601458,2.0,2.0,2.0,0.0,78.8880265554,73.5349432627,68.6409079234,0.686409079234,1.0,10.5,3042.38038371,93.2719813,1647.91484331,0.930793714794,1647.91484331,1.0,0.0,0.0,0.0,22.9216664632,1.0,56.4861132304,1.0,0.0,33.7333335876,22.1408333778,1.0,56.2222226461,0.0,1.0,45.0625006358,0.0,1184.91003418,0.000204870711356,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.305360041002,139022.0,1690.38804187,51.8231851201,915.603965912,0.517161684763,915.603965912,0.305492896913,1.0,1.0,1.0,0.0,1770.44045003,1770.44045003,1770.44045003,0.0,0.0,1144.70749919,1770.44045003
2016-06-01T02:00:00.000Z,0.0,0.034777386096,0.789621149215,0.510155334144,49.8137489955,0.0504631006917,78.4716663361,0.0,38.836666743,1.0,81.0555553436,0.0,0.0,0.0,48.5916665395,39.6350002289,1.0,80.9861106873,0.0,0.0,78.4716663361,80.7276852926,2.0,0.0,125.651249568,75.8375005722,41.703125,0.539723810904,840.749989827,0.0,0.546200309024,0.0,1.0,15.1939123472,84.2735004425,8.17199961344,2735.41617839,84.0049997965,83.9449869792,75.8330001831,75.7480138143,,1406.33298747,54.6394990285,54.5884450277,40.9205001195,40.5157470703,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.268500645955,87.6905002594,100.0,9.54002205531,43.084499677,2.14499982198,5.65389033159,38.7755002975,224.0,61.1749998728,438.783330282,0.546200309024,43.084499677,0.573676419939,57.3676417669,2.0,1.0,1.0,803.146987915,803.146987915,0.0,0.531566642147,0.0,1.0,15.1068897247,83.2220007579,7.45049858093,3054.74255371,83.2924995422,83.0868428548,75.8420009613,75.4825363159,,1343.49996948,54.4565003713,54.4358825684,40.9334996541,41.6774648031,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0704987843831,100.0,9.27681740125,42.3589998881,0.872500101725,5.83007240295,40.0609995524,224.0,58.2166665395,401.966664632,0.531566642147,42.3589998881,0.540408870152,54.0408878326,2.0,1.0,1.0,756.572418213,756.572418213,840.749989827,0.53956063837,2.0,0.0,2791.13130697,0.0,15.9066283703,4.28440457582,6.19010416667,2791.13130697,0.0231167419817,36.3599996567,36.3599996567,52.2658135096,2.0,55.2649129232,41.863802592,41.0,1.0,1864.21121124,815.252426361,0.0,0.0,0.0,7.56105105082,1.0,0.0,28.4283332825,68.2719491323,1.0,83.7976169586,0.0,1.0,1.0,0.0,25.7458327611,1.0,78.3214270274,0.0,1.0,0.0347611810441,54.1741654078,78.0383307139,54.1741654078,2.0,0.0,57.1521806295,0.0566000007093,24.99365611,0.931722623717,763.929112733,1.0,0.0,3445.58981481,0.00344558981481,441.584024678,0.648217984689,0.283477151968,0.648217984689,0.0,0.0,1009.75582886,441.584024678,1009.75582886,0.0,0.0,0.00100975582886,0.647901659211,1.0,12.1441603505,2.0,2.0,2.0,0.0,79.3732045492,72.9936300913,68.2719491323,0.682719491323,1.0,10.5,2679.4636376,82.1458367395,1451.33985354,0.931695136658,1451.33985354,1.0,0.0,0.0,0.0,18.4791667461,1.0,52.7361135483,1.0,0.0,31.4500001272,17.8808330695,1.0,52.4166669846,0.0,1.0,36.3599996567,0.0,1153.16003418,0.000179782020903,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.304259559608,139022.0,1468.08844519,45.008020279,795.194694611,0.510479353172,795.194694611,0.304617026941,1.0,1.0,1.0,0.0,1557.7411499,1557.7411499,1557.7411499,0.0,0.0,1009.75582886,1557.7411499
2016-06-01T03:00:00.000Z,0.0,0.033599333005,0.791279825514,0.508087086422,49.4649995168,0.0493147464449,74.9758345286,0.0,37.1133327484,1.0,79.9583326976,0.0,0.0,0.0,47.8416662216,37.8233337402,1.0,79.7361094157,0.0,0.0,74.9758345286,79.9253476461,2.0,0.0,124.88849926,75.4234997431,41.703125,0.532528187367,810.008336385,0.0,0.544810783141,0.0,1.0,15.0537091891,83.7349993388,8.06999969482,2694.58284505,83.4949995677,83.3950195312,75.4249998728,75.3289667765,,1360.99967448,54.7099997203,54.650235494,40.977499644,40.5870107015,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.238499323527,83.767999649,100.0,9.39373668035,42.5190003713,2.17049948374,5.65976989269,38.8070001602,224.0,59.5833330154,424.091669718,0.544810783141,42.5174999237,0.55610861642,55.6108627319,2.0,1.0,1.0,778.552062988,778.552062988,0.0,0.521860778046,0.0,1.0,14.9618520737,82.7615000407,7.36499977112,3002.62416585,82.7869993846,82.5744171143,75.4219996134,75.0717646281,,1306.49997965,54.5420001348,54.511756897,40.9515002569,41.7776769002,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0254993438721,100.0,9.13279334704,41.8354991277,0.892000198364,5.82905872663,40.0595000585,224.0,56.4999996821,385.916666667,0.521860778046,41.8354991277,0.528323916481,52.8323917389,2.0,1.0,1.0,739.653483073,739.653483073,810.008336385,0.532564172423,2.0,0.0,2721.1196696,0.0,14.5543971062,3.48398892085,4.95572916667,2721.1196696,0.0208248672916,31.6608330409,31.6608330409,50.2777223587,2.0,55.3515777588,41.9344940186,41.0,1.0,1786.66313,832.57661195,0.0,0.0,0.0,7.20711390177,1.0,0.0,26.8966662089,68.2178859711,1.0,82.3749987284,0.0,1.0,1.0,0.0,24.2099994024,1.0,76.7261892955,0.0,1.0,0.0336105414991,51.1066652934,76.7511081696,51.1066652934,2.0,0.0,54.7747451119,0.0566000007093,25.5247734952,0.932715958564,760.781696388,1.0,0.0,3302.25901772,0.00330225901772,450.967723946,0.636234244253,0.296482164203,0.636234244253,0.0,0.0,967.751668294,450.967723946,967.751668294,0.0,0.0,0.000967751668294,0.637279907862,1.0,11.0315992533,2.0,2.0,2.0,0.0,81.8230374654,72.4104181925,68.2178859711,0.682178859711,1.0,10.5,2619.23974195,80.2995186071,1418.71939224,0.932716408456,1418.71939224,1.0,0.0,0.0,0.0,16.09166646,1.0,50.4166692098,1.0,0.0,30.0583333969,15.5691667398,1.0,50.0972223282,0.0,1.0,31.6608330409,0.0,990.210021973,0.000183602404621,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.317869570553,139022.0,1426.83029809,43.7431458586,772.84709029,0.508097067174,772.84709029,0.317782912717,1.0,1.0,1.0,0.0,1521.06189982,1521.06189982,1521.06189982,0.0,0.0,967.751668294,1521.06189982
2016-06-01T04:00:00.000Z,0.0,0.0337968294836,0.779833451145,0.513473862922,50.4114996592,0.0482976824389,80.6400000254,0.0,39.9516665141,1.0,81.9166647593,0.0,0.0,0.0,49.0,40.7108329137,1.0,81.6666653951,0.0,0.0,80.6400000254,82.0958277384,2.0,0.0,126.112499873,75.7010002136,41.78125,0.533043182315,891.275009155,0.0,0.541264526966,0.0,1.0,15.3220291138,84.6109987895,8.61749966939,2775.83284505,84.318499883,84.2520777384,75.7010002136,75.5981725057,,1517.66631063,54.657500267,54.596728007,40.9955002467,40.5551986694,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.284999211629,89.4710013072,100.0,9.64948630333,43.3304993312,2.10449981689,5.67254257202,38.8910004298,224.0,64.4916664759,467.641667684,0.541264526966,43.3229996363,0.617099489485,61.7099494934,2.0,1.0,1.0,863.939285278,863.939285278,0.0,0.521977858783,0.0,1.0,15.2120420933,83.545999527,7.88699976603,3084.3638916,83.5879999797,83.388420105,75.7010002136,75.3530502319,,1443.49993896,54.4835001628,54.4588368734,40.9799998601,41.6991653442,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0420004526774,100.0,9.36169536908,42.6080001195,0.769000053406,5.85034656525,40.2109998067,224.0,60.7499996821,423.633333842,0.521977858783,42.6080001195,0.580128584362,58.0128590266,2.0,1.0,1.0,812.180018107,812.180018107,891.275009155,0.532985586887,2.0,0.0,2999.41601562,0.0,15.9568428993,3.61186856031,5.27864583333,2999.41601562,0.0243392132309,40.9858338038,40.9858338038,55.0930779775,2.0,55.2136662801,41.8376897176,41.0,1.0,1974.34629815,908.968210728,0.0,0.0,0.0,8.00100008647,1.0,0.0,29.5624992053,67.7000001272,1.0,84.9166641235,0.0,1.0,1.0,0.0,26.9474994342,1.0,79.5119037628,0.0,1.0,0.0338398902116,56.5099986394,79.4533557892,56.5099986394,2.0,0.0,60.5286544664,0.0566000007093,27.8667540743,0.934055166164,756.563693714,1.0,0.0,3649.15061921,0.00364915061921,492.345472174,0.639580548141,0.294456138218,0.639580548141,0.0,0.0,1069.4108429,492.345472174,1069.4108429,0.0,0.0,0.0010694108429,0.639431188504,1.0,11.8991131941,2.0,2.0,2.0,0.0,82.1912307739,71.6042925517,67.7000001272,0.677000001272,1.0,10.5,2883.31450888,88.3954085407,1561.75631507,0.934036686359,1561.75631507,1.0,0.0,0.0,0.0,20.5983333588,1.0,54.6527779897,1.0,0.0,32.6750006676,20.3874999682,1.0,54.458334287,0.0,1.0,40.9858338038,0.0,1196.52001953,0.000200448519474,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.31525114861,139022.0,1586.21657194,48.6295412723,859.179163655,0.513847679862,859.179163655,0.315393287555,1.0,1.0,1.0,0.0,1672.05029297,1672.05029297,1672.05029297,0.0,0.0,1069.4108429,1672.05029297
2016-06-01T05:00:00.000Z,0.0,0.0330268424979,0.781681030571,0.530377343882,51.0722500483,0.0474723943358,87.3641675313,0.0,43.2325000763,1.0,83.9861100515,0.0,0.0,0.0,50.3166662852,44.1475000381,1.0,83.8611106873,0.0,0.0,87.3641675313,84.3284041087,2.0,0.0,126.668250402,75.5960003535,41.7682291667,0.533977762986,986.799982707,0.0,0.550408017354,0.0,1.0,15.4561889966,84.9590002696,8.69199964735,2859.99949137,84.7055002848,84.5432713826,75.6035003662,75.4908752441,,1638.99960327,54.8269996643,54.7559789022,41.1305004756,40.6760940552,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.253499984741,86.7155005137,100.0,9.7692519029,43.5749998093,2.12250041962,5.68693717321,39.0080000559,224.0,69.4083340963,516.60832723,0.550408017354,43.5749998093,0.668290165492,66.8290157318,2.0,1.0,1.0,935.606231689,935.606231689,0.0,0.529998902352,0.0,1.0,15.3401586215,83.9299996694,8.33699989319,3193.10032145,83.925500234,83.7200241089,75.5885003408,75.2439829508,,1569.74994914,54.6530001958,54.625869751,41.1330000559,41.692141215,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0044994354248,100.0,9.482716163,42.792500178,0.871000607808,5.85744249821,40.2619994481,224.0,65.7166674932,470.191663106,0.529998902352,42.792500178,0.631697485788,63.1697486242,2.0,1.0,1.0,884.376480103,884.376480103,986.799982707,0.533162032809,2.0,0.0,3292.2980957,0.0,15.785434405,2.83830334743,4.57552083333,3292.2980957,0.0258993923291,49.3774995804,49.3774995804,57.8787695567,2.0,55.3307062785,41.8765411377,41.0,1.0,2186.96388059,1003.41609993,0.0,0.0,0.0,8.11511357625,1.0,0.0,31.7649992307,67.48838679,1.0,86.8511880239,0.0,1.0,1.0,0.0,29.2691664696,1.0,81.6011892955,0.0,1.0,0.0330805923127,61.0341663361,81.8585834503,61.0341663361,2.0,0.0,67.0469923044,0.0566000007093,30.7622965917,0.935119054278,753.217562704,1.0,0.0,4042.12807374,0.00404212807374,543.503466541,0.640998336064,0.294100902234,0.640998336064,0.0,0.0,1184.57582092,543.503466541,1184.57582092,0.0,0.0,0.00118457582092,0.639619464676,1.0,11.1473794039,2.0,2.0,2.0,0.0,83.8009115855,70.9599774679,67.48838679,0.6748838679,1.0,9.91666666667,3190.37998052,97.8092888962,1728.07928746,0.935099238298,1728.07928746,1.0,0.0,0.0,0.0,24.9699997902,1.0,57.2500012716,1.0,0.0,34.2666670481,24.4074997902,1.0,57.1111106873,0.0,1.0,49.3774995804,0.0,1566.81994629,0.000221276464097,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.314513037963,139022.0,1823.3544884,55.8996129005,987.625657244,0.534424552457,987.625657244,0.316005053093,1.0,1.0,1.0,0.0,1848.01699829,1848.01699829,1848.01699829,0.0,0.0,1184.57582092,1848.01699829
2016-06-01T06:00:00.000Z,0.0,0.0345131815787,0.785867836436,0.569477395408,53.3702507019,0.0483119499824,108.885831197,0.0,53.7916663488,1.0,90.2777773539,0.0,0.0,0.0,54.0749998093,54.9949998856,1.0,90.1249993642,0.0,0.0,108.885831197,90.5953439077,2.0,0.0,130.403999647,77.0337489446,41.78125,0.551220092564,1241.54166667,0.0,0.578753984174,0.0,1.0,16.2611484528,87.5524997711,9.59700012207,3120.4161377,87.2389996847,87.114461263,77.0389989217,76.9226074219,,2008.99955241,54.4309997559,54.3661295573,40.9909998576,40.4622955322,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.313500086466,87.3334999084,100.0,10.5912414392,46.2479998271,2.11800003052,5.66990697384,38.8729998271,224.0,83.2083339691,653.233337402,0.578753984174,46.2479998271,0.803720525106,80.3640365601,2.0,1.0,1.0,1125.20873515,1125.20873515,0.0,0.558052403025,0.0,1.0,16.1100672881,86.4109992981,9.30150095622,3490.81300863,86.3299999237,86.1454162598,77.0284989675,76.6765797933,,1900.49994914,54.261499087,54.2369817098,40.9904998144,41.3353449504,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0809993743896,100.0,10.2649919192,45.3395001094,0.8109998703,5.84507528941,40.1794999441,224.0,78.0749988556,588.308334351,0.558052403025,45.3395001094,0.750766241891,75.0766226451,2.0,1.0,1.0,1051.07273865,1051.07273865,1241.54166667,0.550234530328,2.0,0.0,4033.25480143,0.0,21.1630050341,3.34132057428,6.42708333333,4033.25480143,0.0376954372768,86.1400000254,86.1400000254,69.8977584839,2.0,54.8783671061,41.4810333252,41.0,1.0,2795.70679747,1089.88752413,0.0,0.0,0.0,9.54059282939,1.0,0.0,39.9791660309,67.4984060923,1.0,93.9821395874,0.0,1.0,1.0,0.0,37.7566655477,1.0,89.3452370962,0.0,1.0,0.0344874940029,77.7358328501,89.2292881012,77.7358328501,2.0,0.0,85.7095692341,0.0566000007093,33.4133000969,0.934445680339,755.330508898,1.0,0.0,5167.25723379,0.00516725723379,590.340983713,0.672320906375,0.26209979127,0.672320906375,0.0,0.0,1514.30332438,590.340983713,1514.30332438,0.0,0.0,0.00151430332438,0.670729423563,1.0,12.6415728332,2.0,2.0,2.0,0.0,82.4989903768,71.3720022837,67.4984060923,0.674984060923,1.0,9.91666666667,3885.5943216,119.122869331,2104.64430809,0.934420697645,2104.64430809,1.0,0.0,0.0,0.0,43.5249996185,1.0,69.5694440206,1.0,0.0,41.6083339055,42.615000089,1.0,69.3472232819,0.0,1.0,86.1400000254,0.0,1749.88000488,0.000240345413653,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.280494419624,139022.0,2383.35924496,73.0679964009,1290.95398384,0.573158189992,1290.95398384,0.282213034074,1.0,1.0,1.0,0.0,2252.35197957,2252.35197957,2252.35197957,0.0,0.0,1514.30332438,2252.35197957
2016-06-01T07:00:00.000Z,0.0,0.0343088622089,0.774620269096,0.555188642638,52.9787511826,0.0481100103171,105.08583196,0.0,51.9983329773,1.0,89.3749987284,0.0,0.0,0.0,53.5166664124,53.001666069,1.0,89.1944433848,0.0,0.0,105.08583196,89.6039924622,2.0,0.0,129.614251137,76.6354999542,41.7552083333,0.546616091761,1193.57498169,0.0,0.564794619655,0.0,1.0,16.0750163396,87.0170001984,9.96600087484,3092.08272298,86.6810010274,86.5670344035,76.6444994609,76.5283228556,,1949.3328654,54.6334997813,54.5795262655,41.0375000636,40.5507405599,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.335999170939,88.6279989878,100.0,10.385848999,45.6435009638,2.02649943034,5.68916726112,39.0110006332,224.0,80.2250003815,623.700007121,0.564794619655,45.6435009638,0.78869657244,78.8696581523,2.0,1.0,1.0,1104.17520142,1104.17520142,0.0,0.549519295065,0.0,1.0,15.9553604126,85.9159990946,9.23999977112,3448.06837972,85.8665002187,85.6764399211,76.6265004476,76.2766494751,,1853.24996948,54.4624999364,54.4454498291,41.0340000788,41.3857701619,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0494988759359,100.0,10.1056221326,44.8325001399,0.827500025431,5.84973827998,40.2065000534,224.0,76.4250005086,569.874994914,0.549519295065,44.8325001399,0.740662830898,74.0662835439,2.0,1.0,1.0,1036.92796326,1036.92796326,1193.57498169,0.546601320655,2.0,0.0,3871.6445516,0.0,20.7992957433,3.22869412104,6.02604166667,3871.6445516,0.0363190751027,79.3616663615,79.3616663615,68.4721864065,2.0,55.1004282633,41.5638249715,41.0,1.0,2682.19783752,1085.46619813,0.0,0.0,0.0,9.2726020813,1.0,0.0,38.5733324687,67.3718973796,1.0,92.9702358246,0.0,1.0,1.0,0.0,36.342499733,1.0,88.2857131958,0.0,1.0,0.0343039023751,74.9158325195,87.9895706177,74.9158325195,2.0,0.0,82.2296606578,0.0566000007093,33.2777529976,0.934604990856,754.830027827,1.0,0.0,4957.46055735,0.00495746055735,587.946158667,0.665341736025,0.269259021299,0.665341736025,0.0,0.0,1452.82084147,587.946158667,1452.82084147,0.0,0.0,0.00145282084147,0.665280371904,1.0,13.5924263395,2.0,2.0,2.0,0.0,81.8683872223,71.2750447591,67.3718973796,0.673718973796,1.0,10.5,3767.66403566,115.507413655,2040.76700014,0.934600757324,2040.76700014,1.0,0.0,0.0,0.0,40.0566663742,1.0,68.2361132304,1.0,0.0,40.8333336512,39.3049999873,1.0,68.0555547078,0.0,1.0,79.3616663615,0.0,1511.52001953,0.000239370408983,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.288100581118,139022.0,2238.83498958,68.6372343183,1212.67196923,0.555361852062,1212.67196923,0.288167401061,1.0,1.0,1.0,0.0,2183.57088216,2183.57088216,2183.57088216,0.0,0.0,1452.82084147,2183.57088216
2016-06-01T08:00:00.000Z,0.0,0.0344768694296,0.777724561185,0.561055398968,53.5210008621,0.0484557832486,107.789167404,0.0,53.5449997584,1.0,90.1527760824,0.0,0.0,0.0,53.9583333333,54.2441666921,1.0,89.9305540721,0.0,0.0,107.789167404,90.5809663137,2.0,0.0,130.997250557,77.4762496948,42.0260416667,0.555778482987,1236.30833944,0.0,0.58039591931,0.0,1.0,16.3808046977,87.9259993235,9.94950294495,3123.74938965,87.6095002492,87.4558817546,77.4919993083,77.3530756632,,1947.66623942,54.6904996236,54.626663208,40.994000117,40.4743881226,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.3164990743,90.6169999441,100.0,10.7021799088,46.6155001322,2.05650011698,5.67862474918,38.9375,224.0,82.1083335876,645.466659546,0.58039591931,46.6155001322,0.794077286493,79.4168205261,2.0,1.0,1.0,1111.70820109,1111.70820109,0.0,0.563158716506,0.0,1.0,16.246644338,86.850499471,9.31500053406,3484.06388346,86.7755006154,86.5856450399,77.4605000814,77.1045684814,,1859.74992879,54.511999766,54.4837010701,40.9800004959,41.3149159749,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0749988555908,100.0,10.4048128128,45.7955001195,0.826000531514,5.84183144569,40.1539999644,224.0,78.1749986013,590.841669718,0.563158716506,45.7955001195,0.748996545701,74.89965566,2.0,1.0,1.0,1048.59516398,1048.59516398,1236.30833944,0.555636822205,2.0,0.0,3915.98522949,0.0,20.6014116605,3.43018573523,6.78125,3915.98522949,0.0358337554903,79.7100009918,79.7100009918,68.246547699,2.0,55.1428120931,41.5141474406,41.0,1.0,2770.2231,1054.54687094,0.0,0.0,0.0,9.07281112671,1.0,0.0,39.4291658401,68.4191881816,1.0,93.7499974569,0.0,1.0,1.0,0.0,37.2633330027,1.0,89.0178553263,0.0,1.0,0.0344714062185,76.6924997965,89.0935726166,76.6924997965,2.0,0.0,84.9283010643,0.0566000007093,32.3298416441,0.931392518904,764.99654618,1.0,0.0,5120.15615,0.00512015615,571.198608463,0.674545003961,0.256780518233,0.674545003961,0.0,0.0,1500.5,571.198608463,1500.5,0.0,0.0,0.0015005,0.674409464002,1.0,14.2194146491,2.0,2.0,2.0,0.0,78.8127435048,73.1726163228,68.4191881816,0.684191881816,1.0,9.91666666667,3824.76997094,117.258142708,2071.69860846,0.931325522194,2071.69860846,1.0,0.0,0.0,0.0,40.0808334351,1.0,68.2777798971,1.0,0.0,40.8583335876,39.6291666031,1.0,68.0972226461,0.0,1.0,79.7100009918,0.0,1670.10998535,0.000232551982018,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.275715109394,139022.0,2306.40891279,70.7088864152,1249.27359592,0.561606972815,1249.27359592,0.275910710294,1.0,1.0,1.0,0.0,2224.46240234,2224.46240234,2224.46240234,0.0,0.0,1500.5,2224.46240234
