timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-06-01T09:00:00.000Z,0.0,0.0356754303344,0.824215045375,0.630795069244,55.7139994303,0.0494695614129,130.009999593,0.0,64.2283328374,1.0,95.8055559794,0.0,0.0,0.0,57.3916660945,65.7816667557,1.0,95.6527760824,0.0,0.0,130.009999593,96.4824778239,2.0,0.0,135.241498947,79.5274995168,42.234375,0.580117012187,1524.42499797,0.0,0.618737287739,0.0,1.0,17.3295928637,90.6890010834,,3352.49934896,90.3664995829,90.2165400187,79.530500412,79.3816248576,,2306.33279419,55.1644996007,55.0999704997,41.9450000127,41.3105036418,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.322501500448,90.0364996592,100.0,11.5627756119,48.4214995702,2.35950024923,5.76681729158,39.5854997635,224.0,96.0499992371,780.699991862,0.618737287739,48.4214995702,0.901224060059,90.1224040985,2.0,1.0,1.0,1261.71368408,1261.71368408,0.0,0.61684095315,0.0,1.0,17.2727869352,89.9405008952,9.86040039062,3746.5310262,89.7499987284,89.5515670776,79.5244986216,79.1450322469,,2143.2498881,54.9890000025,54.9592971802,41.4614995321,41.5581029256,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.190502166748,100.0,11.3825003306,48.2884991964,0.951998710632,5.8902866443,40.5095008214,224.0,93.2833334605,743.725001017,0.61684095315,48.2884991964,0.860326043992,86.0326042175,2.0,1.0,1.0,1204.45646159,1204.45646159,1524.42499797,0.580120912688,2.0,0.0,4660.44246419,0.0,22.8211297989,3.27718565861,5.9921875,4660.44246419,0.0478182450196,127.075834274,127.075834274,79.3731981913,2.0,55.5957819621,42.0000915527,41.0,1.0,3462.10195002,1018.94620008,0.0,0.0,0.0,8.97450256348,1.0,0.0,47.5758320491,70.5559978485,1.0,99.3035710653,0.0,1.0,1.0,0.0,46.1716651917,1.0,96.0059483846,0.0,1.0,0.0356637523913,93.7474969228,96.0611133575,93.7474969228,2.0,0.0,106.139623457,0.0566000007093,31.2384116819,0.923739091168,789.646953109,1.0,0.0,6398.9440386,0.0063989440386,551.915393824,0.713625968864,0.210030345653,0.713625968864,0.0,0.0,1875.25834147,551.915393824,1875.25834147,0.0,0.0,0.00187525834147,0.713067864378,1.0,12.1316149248,2.0,2.0,2.0,0.0,71.4139436086,77.4237620036,70.5559978485,0.705559978485,1.0,11.0833333333,4481.0481501,137.378035139,2427.17373529,0.923656314517,2427.17373529,1.0,0.0,0.0,0.0,64.0958340963,1.0,78.8472239176,1.0,0.0,47.1583340963,62.9800004959,1.0,78.5972232819,0.0,1.0,127.075834274,0.0,2060.72998047,0.000224701210469,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.22739014756,139022.0,3066.38839537,94.0080085326,1660.91885785,0.632059489046,1660.91885785,0.228024820514,1.0,1.0,1.0,0.0,2627.78881836,2627.78881836,2627.78881836,0.0,0.0,1875.25834147,2627.78881836
2016-06-01T10:00:00.000Z,0.0,0.0379090049858,0.831101481884,0.640191270252,56.2210006714,0.0533462425989,142.69749705,0.0,70.5966657003,1.0,99.0,0.0,0.0,0.0,59.25,72.1008338928,1.0,98.75,0.0,0.0,142.69749705,99.928343455,2.0,0.0,137.17650032,80.955499649,42.359375,0.591496418837,1583.33332316,0.0,0.630652265225,0.0,1.0,17.7417419751,91.9354991913,,3469.16601562,91.5665003459,91.4690755208,80.9479993184,80.8101806641,,2496.99943034,55.0939998627,55.0496368408,42.8555002213,42.2369689941,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.368998845418,91.2214997609,100.0,11.854496479,48.7065000534,2.37150001526,5.88724545638,40.4885002772,224.0,98.3333326976,797.824991862,0.630652265225,48.7110001246,0.90383832659,90.3838335673,2.0,1.0,1.0,1265.37365723,1265.37365723,0.0,0.633164021856,0.0,1.0,17.7707495689,91.4359995524,9.7379989624,3891.26289876,91.2199999491,91.0223897298,80.9629999797,80.5680592855,,2276.24990845,54.9154996872,54.8949025472,41.7690000534,41.919380188,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.215999603271,100.0,11.8303857644,49.4540001551,0.881499926249,5.94036376476,40.8844998678,224.0,97.758333842,785.508331299,0.633164021856,49.4509998957,0.886213248117,88.6213232676,2.0,1.0,1.0,1240.69854736,1240.69854736,1583.33332316,0.591735154378,2.0,0.0,5032.08772786,0.0,27.8022228877,4.81988970439,8.81510416667,5035.58829753,0.0639954327103,172.237500509,172.237500509,87.5758043925,2.0,55.533782959,42.7057622274,41.0,1.0,3691.92763242,842.462138246,0.0,0.0,0.0,8.7340075175,1.0,0.0,51.4233318965,72.2139918009,1.0,100.0,0.0,1.0,1.0,0.0,50.0524988174,1.0,98.9345213572,0.0,1.0,0.0379413177381,101.47583135,98.5539512634,101.47583135,2.0,0.0,113.185519778,0.0566000007093,25.8278396827,0.917485044745,810.333951986,1.0,0.0,6823.72693105,0.00682372693105,456.32225016,0.747057792865,0.170471354867,0.747057792865,0.0,0.0,1999.74414062,456.32225016,1999.74414062,0.0,0.0,0.00199974414062,0.747018133601,1.0,16.1322628359,2.0,2.0,2.0,0.0,67.0395329793,80.6486008962,72.2139918009,0.722139918009,1.0,10.5,4534.38977067,139.013359461,2456.06639079,0.917529147733,2456.06639079,1.0,0.0,0.0,0.0,86.9016669591,1.0,88.0972226461,1.0,0.0,52.7333342234,85.3358332316,1.0,87.8888893127,0.0,1.0,172.237500509,0.0,2081.70996094,0.000185782391871,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.185793939395,139022.0,3165.71944736,97.0532569419,1714.72183261,0.640580103036,1714.72183261,0.185803807615,1.0,1.0,1.0,0.0,2676.82655843,2676.82655843,2676.82655843,0.0,0.0,1999.74414062,2676.82655843
2016-06-01T11:00:00.000Z,0.0,0.0389697123422,0.801414913169,0.599456795522,55.7095003128,0.0533152301095,131.454167048,0.0,64.9733330409,1.0,96.2083339691,0.0,0.0,0.0,57.6166667938,66.4808340073,1.0,96.0277786255,0.0,0.0,131.454167048,96.8963445028,2.0,0.0,136.994249344,81.2847490311,42.7083333333,0.593382465017,1461.61668905,0.0,0.625805767157,0.0,1.0,17.7187774976,91.9430001577,,3365.83268229,91.5785001119,91.4728902181,81.2839984894,81.1612854004,,2080.99953206,55.2260004679,55.1955184937,41.1799999873,40.6608301799,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.364500045776,91.7299995422,100.0,12.0194729169,50.3985001246,2.07300059001,5.69930446148,39.1069993973,224.0,93.6999994914,760.650004069,0.625805767157,50.3985001246,0.867965560186,86.7965545654,2.0,1.0,1.0,1215.15178426,1215.15178426,0.0,0.613199652447,0.0,1.0,17.6099991798,90.974000295,9.49254469438,3764.15380859,90.8314984639,90.6122004191,81.2854995728,80.871035258,,1960.99993896,55.044500351,55.0300598145,41.0655002594,41.2874730428,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.142501831055,100.0,11.7576252619,49.7659982045,0.835000038147,5.85237399737,40.2305002213,224.0,89.0250002543,700.966674805,0.613199652447,49.7659982045,0.816030346098,81.5926462809,2.0,1.0,1.0,1142.44248454,1142.44248454,1461.61668905,0.593654933385,2.0,0.0,4178.5289917,0.0,22.4254266421,4.1466140151,8.109375,4178.5289917,0.0386962161061,95.7799987793,95.7799987793,72.8490193685,2.0,55.8077163696,41.648534139,41.0,1.0,3295.17316002,850.185261382,0.0,0.0,0.0,7.74993069967,1.0,0.0,48.6883328756,73.5340677897,1.0,99.9107131958,0.0,1.0,1.0,0.0,47.3016659419,1.0,96.7797590892,0.0,1.0,0.0390265586974,95.9899984996,96.5494759878,95.9899984996,2.0,0.0,101.021992847,0.0566000007093,26.0646118499,0.911619552051,830.196877036,1.0,0.0,6090.41240058,0.00609041240058,460.505503944,0.724603971499,0.186954550487,0.724603971499,0.0,0.0,1784.84084066,460.505503944,1784.84084066,0.0,0.0,0.00178484084066,0.724787816405,1.0,17.2369782301,2.0,2.0,2.0,0.0,62.8074970245,83.5275936127,73.5340677897,0.735340677897,1.0,11.0833333333,4145.3584214,127.086604697,2245.3463446,0.911558521986,2245.3463446,1.0,0.0,0.0,0.0,48.2166671753,1.0,72.6527805328,1.0,0.0,43.450000445,47.5633328756,1.0,72.4166660309,0.0,1.0,95.7799987793,0.0,1965.19995117,0.000187485519198,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.205093305561,139022.0,2732.93095491,83.7850146171,1480.30059306,0.600967696564,1480.30059306,0.20505229081,1.0,1.0,1.0,0.0,2463.19494629,2463.19494629,2463.19494629,0.0,0.0,1784.84084066,2463.19494629
2016-06-01T12:00:00.000Z,0.0,0.0375945367976,0.838419479362,0.649525151297,56.8862495422,0.0531922929573,144.743336995,0.0,71.5541674296,1.0,99.3333282471,0.0,0.0,0.0,59.5,73.1891670227,1.0,99.1666641235,0.0,0.0,144.743336995,99.9999955495,2.0,0.0,139.245749474,82.3594999313,42.8828125,0.584247910162,1589.83332316,0.0,0.628832979031,0.0,1.0,18.210697333,93.2705008189,,3497.08272298,92.9000002543,92.8239593506,82.347501119,82.2330195109,,2716.66601562,55.272500356,55.2630462646,44.0045000712,43.4364140828,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.370500564575,92.5984999339,100.0,12.162475427,48.8955001831,2.31749979655,6.04822194576,41.6870002747,224.0,99.6666673024,801.808329264,0.628832979031,48.8955001831,0.910994633266,91.0994612376,2.0,1.0,1.0,1275.39248657,1275.39248657,0.0,0.621627760177,0.0,1.0,18.26025184,92.9060001373,,3907.7608846,92.6914984385,92.4331563314,82.3714987437,81.9400583903,,2494.49989827,55.0939998627,55.0823313395,42.8864997228,43.0880889893,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.214501698812,100.0,12.1569761435,49.8049987157,0.819999376933,6.10327569644,42.0845003128,224.0,99.3000005086,788.024998983,0.621627760177,49.8049987157,0.905771309989,90.5771312714,2.0,1.0,1.0,1268.07983398,1268.07983398,1589.83332316,0.584268430828,2.0,0.0,5501.16585286,0.0,27.7637958527,3.56945987542,7.38541666667,5501.16585286,0.0845608327694,230.090001424,230.090001424,98.9447778066,2.0,55.7552032471,43.8801803589,41.0,1.0,3815.88304869,735.349076759,0.0,0.0,0.0,8.006275177,1.0,0.0,52.0349988937,74.341225942,1.0,100.0,0.0,1.0,1.0,0.0,50.2658325831,1.0,99.2380930583,0.0,1.0,0.037595307731,102.300832113,99.8138930003,102.300832113,2.0,0.0,116.985691291,0.0566000007093,22.5440137938,0.905930291244,849.940192384,1.0,0.0,7052.83161469,0.00705283161469,398.304125641,0.759559641932,0.146372798723,0.759559641932,0.0,0.0,2066.88497925,398.304125641,2066.88497925,0.0,0.0,0.00206688497925,0.759586508075,1.0,16.946176262,2.0,2.0,2.0,0.0,58.1614497503,86.2104644775,74.341225942,0.74341225942,1.0,10.5,4551.23212545,139.529705085,2465.18910489,0.905932440655,2465.18910489,1.0,0.0,0.0,0.0,115.980834961,1.0,98.291668574,1.0,0.0,58.7916682561,114.109165827,1.0,97.986111323,0.0,1.0,230.090001424,0.0,2137.9699707,0.000162161483749,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.161571428679,139022.0,3263.12633097,100.039515029,1767.48257554,0.649532240875,1767.48257554,0.161522204041,1.0,1.0,1.0,0.0,2721.16219076,2721.16219076,2721.16219076,0.0,0.0,2066.88497925,2721.16219076
2016-06-01T13:00:00.000Z,0.0,0.0375895006729,0.838629518887,0.649778417867,57.0925006866,0.0530600752957,144.439996084,0.0,71.5016663869,1.0,99.3333282471,0.0,0.0,0.0,59.5,72.9274997711,1.0,99.1666641235,0.0,0.0,144.439996084,100.0,2.0,0.0,139.749273127,82.6887493134,42.546875,0.578227029849,1574.08334351,0.0,0.620352010221,0.0,1.0,18.3025547663,93.6139996847,,3484.5826416,93.2465000153,93.1749293009,82.6744995117,82.5790481567,,2715.33270264,55.6519997915,55.6503423055,44.3599993388,43.7921091715,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.367499669393,92.9659989675,100.0,12.2091215452,48.8865006765,2.34899902344,6.09343330065,42.0110003153,224.0,99.1750011444,792.441670736,0.620352010221,48.8865006765,0.912546604701,91.2546596527,2.0,1.0,1.0,1277.56524658,1277.56524658,0.0,0.619956695003,0.0,1.0,18.3871598244,93.2839997609,,3910.38553874,93.0694999695,92.8024571737,82.702999115,82.2608973185,,2544.24989827,55.4689998627,55.467397054,43.5704994202,43.7557500203,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.214499791463,100.0,12.1852842172,49.4990005493,0.849999745687,6.20187568665,42.7204996745,224.0,97.1083329519,781.641677856,0.619956695003,49.4990005493,0.900979207357,90.0979207357,2.0,1.0,1.0,1261.3708903,1261.3708903,1574.08334351,0.578246794548,2.0,0.0,5561.8425293,0.0,26.1629031499,2.93191001813,6.12239583333,5561.8425293,0.0866767396843,235.952498118,235.952498118,100.0,2.0,56.1493428548,44.4024276733,41.0,1.0,3797.27189382,741.892732662,0.0,0.0,0.0,8.27267964681,1.0,0.0,52.0158322652,74.4018198649,1.0,100.0,0.0,1.0,1.0,0.0,50.3124987284,1.0,99.1845226288,0.0,1.0,0.0375903692105,102.328330994,99.9752642314,102.328330994,2.0,0.0,116.415118559,0.0566000007093,22.7446263649,0.903166140165,859.695961196,1.0,0.0,7018.43293428,0.00701843293428,401.848517312,0.755550703283,0.147615865179,0.755550703283,0.0,0.0,2056.80418905,401.848517312,2056.80418905,0.0,0.0,0.00205680418905,0.755589539806,1.0,16.29532791,2.0,2.0,2.0,0.0,55.0891914368,87.4845142365,74.4018198649,0.744018198649,1.0,9.91666666667,4539.16462648,139.159744924,2458.65270636,0.903166568462,2458.65270636,1.0,0.0,0.0,0.0,118.955000559,1.0,99.3333358765,1.0,0.0,59.4000015259,116.997500738,1.0,99.0,0.0,1.0,235.952498118,0.0,2099.95996094,0.000163604511264,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.163442570101,139022.0,3265.74479116,100.119790649,1768.90087269,0.649791703808,1768.90087269,0.16341436684,1.0,1.0,1.0,0.0,2722.25832113,2722.25832113,2722.25832113,0.0,0.0,2056.80418905,2722.25832113
2016-06-01T14:00:00.000Z,0.0,0.0373983515991,0.840821403558,0.652438158423,57.1307500203,0.0528603391405,144.505831401,0.0,71.5108324687,1.0,99.3333282471,0.0,0.0,0.0,59.5,72.9950002035,1.0,99.1666641235,0.0,0.0,144.505831401,100.0,2.0,0.0,139.677374363,82.7045001984,42.9947916667,0.581346069259,1589.34165446,0.0,0.615845215542,0.0,1.0,18.3146411578,93.6545009613,,3481.24932861,93.2855002085,93.2340545654,82.6850001017,82.6076176961,,2717.33272298,56.0150000254,56.0191777547,44.6405000687,44.0771764119,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.369000752767,93.004998525,100.0,12.1795500914,48.6450001399,2.32500012716,6.13509102662,42.3154999415,224.0,98.883333842,792.941660563,0.615845215542,48.6450001399,0.919909253802,91.9909248352,2.0,1.0,1.0,1287.87295532,1287.87295532,0.0,0.634695246523,0.0,1.0,18.445175012,93.2824993134,,3908.8857015,93.0995000203,92.8318506877,82.724000295,82.2659962972,,2573.74983724,55.8289998372,55.8422648112,44.1239995956,44.2114868164,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.182999293009,100.0,12.171340704,48.9755004247,0.921999931335,6.27383434772,43.2019996643,224.0,100.650000254,796.400004069,0.634695246523,48.9755004247,0.896588171096,89.6588166555,2.0,1.0,1.0,1255.22343953,1255.22343953,1589.34165446,0.581402978746,2.0,0.0,5582.26261393,0.0,24.779914697,2.72084927559,4.54947916667,5582.26261393,0.0864933806937,236.450829824,236.450829824,100.0,2.0,56.5308202108,44.7769114176,41.0,1.0,3826.32644378,716.322371004,0.0,0.0,0.0,8.29827372233,1.0,0.0,52.009165446,74.3867263794,1.0,100.0,0.0,1.0,1.0,0.0,50.2341655095,1.0,99.1964289347,0.0,1.0,0.0374007967089,102.243330002,99.9927476247,102.243330002,2.0,0.0,117.305860379,0.0566000007093,21.960701282,0.900017414891,870.97200214,1.0,0.0,7072.13396388,0.00707213396388,387.998251004,0.758089963744,0.141921189486,0.758089963744,0.0,0.0,2072.54167684,387.998251004,2072.54167684,0.0,0.0,0.00207254167684,0.758077690999,1.0,16.3421551303,2.0,2.0,2.0,0.0,51.3519560496,88.9121754964,74.3867263794,0.743867263794,1.0,10.5,4542.64881478,139.266561661,2460.53992784,0.90001115323,2460.53992784,1.0,0.0,0.0,0.0,119.235833486,1.0,99.3333358765,1.0,0.0,59.4000015259,117.214998245,1.0,99.0,0.0,1.0,236.450829824,0.0,2136.59008789,0.000157965654947,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.157688256392,139022.0,3293.27191333,100.963705249,1783.81102445,0.652478669047,1783.81102445,0.157626437527,1.0,1.0,1.0,0.0,2733.89937337,2733.89937337,2733.89937337,0.0,0.0,2072.54167684,2733.89937337
2016-06-01T15:00:00.000Z,0.0,0.0375498718541,0.841160225736,0.652861720847,57.1367511749,0.0528229370659,144.511667887,0.0,71.519999822,1.0,99.3333282471,0.0,0.0,0.0,59.5,72.9916667938,1.0,99.1666641235,0.0,0.0,144.511667887,100.0,2.0,0.0,139.618875504,82.6302493413,43.2161458333,0.575183745538,1573.61665853,0.0,0.611894295319,0.0,1.0,18.2795899709,93.6019999186,,3492.91599528,93.2345002492,93.1914571126,82.609998703,82.5428593953,,2721.66603597,56.1649999619,56.1867116292,44.8009999593,44.2438964844,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.367499669393,92.9464995066,100.0,12.1298150222,48.4335002899,2.39999993642,6.14977502823,42.4010000229,224.0,99.0000006358,788.449996948,0.611894295319,48.4335002899,0.920503540039,92.0503546397,2.0,1.0,1.0,1288.70495605,1288.70495605,0.0,0.620579457824,0.0,1.0,18.4113330841,93.2570006053,,3900.63675944,93.0650005341,92.7947947184,82.6504999797,82.1894632975,,2603.74993896,55.9745000203,56.0124791463,44.308499972,44.4419047038,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.192000071208,100.0,12.0973079205,48.756500562,0.892000198364,6.31402520339,43.4164997737,224.0,99.3833332062,785.166671753,0.620579457824,48.756500562,0.9041586885,90.4158668518,2.0,1.0,1.0,1265.8221639,1265.8221639,1573.61665853,0.575224939687,2.0,0.0,5605.59977214,0.0,23.541677475,2.72084927559,3.73177083333,5605.59977214,0.0865448051237,236.765833537,236.765833537,100.0,2.0,56.6921386719,44.978805542,41.0,1.0,3798.78731256,723.815618197,0.0,0.0,0.0,7.99229303996,1.0,0.0,52.1733325322,74.617705663,1.0,100.0,0.0,1.0,1.0,0.0,50.5574989319,1.0,99.1369050344,0.0,1.0,0.0375513930762,102.73083051,99.965859731,102.73083051,2.0,0.0,116.461577611,0.0566000007093,22.190426012,0.89540416107,887.799657356,1.0,0.0,7021.23385692,0.00702123385692,392.056991765,0.752097062331,0.14330352171,0.752097062331,0.0,0.0,2057.62502035,392.056991765,2057.62502035,0.0,0.0,0.00205762502035,0.752138316631,1.0,15.3630033027,2.0,2.0,2.0,0.0,47.3783928553,90.9673798879,74.617705663,0.74617705663,1.0,10.5,4522.60293076,138.652003623,2449.68201211,0.895400584041,2449.68201211,1.0,0.0,0.0,0.0,118.958333969,1.0,99.3333358765,1.0,0.0,59.4000015259,117.807499568,1.0,99.0,0.0,1.0,236.765833537,0.0,2102.12988281,0.00015961808931,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.160044034216,139022.0,3297.67112277,101.098574308,1786.19386999,0.652884344373,1786.19386999,0.159993033318,1.0,1.0,1.0,0.0,2735.85036214,2735.85036214,2735.85036214,0.0,0.0,2057.62502035,2735.85036214
2016-06-01T16:00:00.000Z,0.0,0.037462681783,0.840352555362,0.651876325748,56.7962503433,0.0530713318644,144.959163666,0.0,71.6449985504,1.0,99.3333282471,0.0,0.0,0.0,59.5,73.2333335876,1.0,99.1666641235,0.0,0.0,144.959163666,100.0,2.0,0.0,138.72600015,81.9297498067,43.4869791667,0.582284706298,1590.50834147,0.0,0.619280210335,0.0,1.0,18.060825189,92.914999644,,3484.99934896,92.5280005137,92.5251413981,81.9169998169,81.8571523031,,2712.99940999,55.7075001399,55.7395273844,44.3119999568,43.765393575,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.386999130249,92.2069994609,100.0,11.9765153726,48.2160005569,2.37450027466,6.08430997531,41.9374996821,224.0,99.4500001272,797.574996948,0.619280210335,48.2160005569,0.920118030366,92.0118033091,2.0,1.0,1.0,1288.16524251,1288.16524251,0.0,0.629095386735,0.0,1.0,18.1623514493,92.579000473,,3902.5115153,92.3959992727,92.1175257365,81.9424997965,81.4788996379,,2592.74995931,55.5140005747,55.5655797323,43.8449996312,43.9612731934,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.183001200358,100.0,11.9335585435,48.5509996414,0.900999387105,6.23725338777,42.9440002441,224.0,99.0916671753,792.933334351,0.629095386735,48.5509996414,0.90043148949,90.0431480408,2.0,1.0,1.0,1260.60408529,1260.60408529,1590.50834147,0.582305853628,2.0,0.0,5607.93359375,0.0,23.5618391037,2.72084927559,3.22395833333,5607.93359375,0.0868429317914,237.200833639,237.200833639,100.0,2.0,56.223991394,44.5177001953,41.0,1.0,3830.86037999,719.633057846,0.0,0.0,0.666666666667,8.40900675456,1.0,0.0,52.359998703,73.5079930623,1.0,100.0,0.0,1.0,1.0,0.0,49.969165802,1.0,99.2738075256,0.0,1.0,0.0374653871309,102.329165141,99.5653629303,102.329165141,2.0,0.0,117.444859834,0.0566000007093,22.0621988866,0.902379847597,862.596675785,1.0,0.0,7080.51396092,0.00708051396092,389.791494879,0.759656065254,0.142702568855,0.759656065254,0.0,0.0,2074.99749756,389.791494879,2074.99749756,0.0,0.0,0.00207499749756,0.759685496489,1.0,16.6591645979,2.0,2.0,2.0,0.0,52.0042826335,87.8292007446,73.5079930623,0.735079930623,1.0,9.91666666667,4550.49343784,139.50705872,2464.78899244,0.902358634109,2464.78899244,1.0,0.0,0.0,0.0,119.138333639,1.0,99.3333358765,1.0,0.0,59.4000015259,118.062499364,1.0,99.0,0.0,1.0,237.200833639,0.0,2123.05004883,0.000158695737989,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.158143961238,139022.0,3287.46551612,100.785695236,1780.66597125,0.651901367034,1780.66597125,0.158134074452,1.0,1.0,1.0,0.0,2731.49599202,2731.49599202,2731.49599202,0.0,0.0,2074.99749756,2731.49599202
2016-06-01T17:00:00.000Z,0.0,0.0373246231082,0.841933150343,0.653808114014,56.2884998322,0.0517574571322,141.820835114,0.0,70.171667099,1.0,98.6388848623,0.0,0.0,0.0,59.0833333333,71.6491661072,1.0,98.4722207387,0.0,0.0,141.820835114,99.0271600087,2.0,0.0,136.760250092,80.4717502594,43.8880208333,0.578323953303,1584.64168294,0.0,0.620975545473,0.0,1.0,17.5930784543,91.6145000458,,3459.16599528,91.2350006104,91.2255554199,80.4574991862,80.4190775553,,2696.66601562,54.7025000254,54.7419637044,43.2455002467,42.7052942912,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.379499435425,90.8854993184,100.0,11.6583915552,47.9895003637,2.42100048065,5.93468693892,40.824499766,224.0,98.8000005086,799.208328247,0.620975545473,47.9895003637,0.919515845889,91.9515838623,2.0,1.0,1.0,1287.32218424,1287.32218424,0.0,0.616113438252,0.0,1.0,17.7078997294,91.2695007324,,3865.39115397,91.0504989624,90.8089879354,80.4860013326,80.0380121867,,2565.99993896,54.5120000839,54.5646692912,42.5835002263,42.7472432454,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.21900177002,100.0,11.6539492607,48.4669987361,0.859000523885,6.0539504687,41.7244997025,224.0,97.9916674296,785.433339437,0.616113438252,48.4669987361,0.910853823707,91.0736618042,2.0,1.0,1.0,1275.19535319,1275.19535319,1584.64168294,0.578339606286,2.0,0.0,5547.84020996,0.0,25.3779422442,2.76754160722,4.921875,5547.84020996,0.0860947942307,235.901666005,235.901666005,100.0,2.0,55.2326456706,43.3789494832,41.0,1.0,3812.99221996,770.929465466,0.0,0.0,1.0,8.49781354268,1.0,0.0,52.0016654332,71.9596856435,1.0,100.0,0.0,1.0,1.0,0.0,50.2699985504,1.0,98.767853419,0.0,1.0,0.0373253566232,102.271664937,98.4762217204,102.271664937,2.0,0.0,116.897065515,0.0566000007093,23.6348219544,0.906142674845,849.213765007,1.0,0.0,7047.48854521,0.00704748854521,417.576354385,0.753749917192,0.152396854553,0.753749917192,0.0,0.0,2065.31915283,417.576354385,2065.31915283,0.0,0.0,0.00206531915283,0.752955406904,1.0,15.4978795734,2.0,2.0,2.0,0.0,51.2857926687,86.1085058848,71.9596856435,0.719596856435,1.0,11.0833333333,4583.92168542,140.53188747,2482.89550722,0.906146771745,2482.89550722,1.0,0.0,0.0,0.0,118.911666234,1.0,99.3333358765,1.0,0.0,59.4000015259,116.989999771,1.0,99.0,0.0,1.0,235.901666005,0.0,2114.62011719,0.000170007782613,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.168181203426,139022.0,3307.47658551,101.399185942,1791.50502952,0.653819902751,1791.50502952,0.168138307982,1.0,1.0,1.0,0.0,2740.05887858,2740.05887858,2740.05887858,0.0,0.0,2065.31915283,2740.05887858
2016-06-01T18:00:00.000Z,0.0,0.0368209429134,0.818306890557,0.620293979287,55.5077505112,0.0507885407347,129.784161886,0.0,64.0999994278,1.0,95.6527773539,0.0,0.0,0.0,57.3000001907,65.6841656367,1.0,95.5,0.0,0.0,129.784161886,95.8295663198,2.0,0.0,135.375750542,79.8680000305,43.7682291667,0.582200814159,1489.02501424,0.0,0.625391588723,0.0,1.0,17.3150893847,90.8014996847,9.75599924723,3342.08268229,90.434000651,90.4339828491,79.8604996999,79.8082885742,,2405.33277384,54.102499644,54.1310704549,41.8054997126,41.2608668009,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.368999481201,90.2719999949,100.0,11.5515160561,48.6270004908,2.22299957275,5.76357332865,39.5825001399,224.0,94.2666670481,763.716664632,0.625391588723,48.6285009384,0.871267656599,87.1362997691,2.0,1.0,1.0,1219.77471924,1219.77471924,0.0,0.613372221417,0.0,1.0,17.2884990374,90.0230000814,9.13949775696,3730.78299967,89.8834997813,89.6314366659,79.8755003611,79.4276021322,,2215.99994914,53.9299996694,53.9564692179,41.1075000763,41.3455530802,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.13950030009,100.0,11.423757871,48.775999705,0.779499689738,5.86474124591,40.3280003866,224.0,91.6499989827,725.308334351,0.613372221417,48.775999705,0.842405606224,84.3142757416,2.0,1.0,1.0,1179.36784871,1179.36784871,1489.02501424,0.58172861218,2.0,0.0,4867.56026204,0.0,28.4621081352,4.35843018691,9.04166666667,4867.56026204,0.0646594969118,169.48500061,169.48500061,87.5178508759,2.0,54.7202123006,42.0223846436,41.0,1.0,3475.40993746,809.739245915,0.0,0.0,0.5,7.94255956014,1.0,0.0,47.9716657003,71.9179401398,1.0,98.7440478007,0.0,1.0,1.0,0.0,46.2008326848,1.0,95.94642512,0.0,1.0,0.0368436327758,94.1724980672,95.6073621114,94.1724980672,2.0,0.0,106.547613978,0.0566000007093,24.8246354096,0.907515005953,844.368283989,1.0,0.0,6423.54096501,0.00642354096501,438.597793259,0.736034390538,0.171489390629,0.736034390538,0.0,0.0,1882.46665446,438.597793259,1882.46665446,0.0,0.0,0.00188246665446,0.734020277858,1.0,16.1938476434,2.0,2.0,2.0,0.0,52.5795901616,85.4767932892,71.9179401398,0.719179401398,1.0,11.0833333333,4285.14918338,131.372249387,2321.06444772,0.907523781167,2321.06444772,1.0,0.0,0.0,0.0,85.509999911,1.0,87.3333352407,1.0,0.0,52.2500006358,83.9750003815,1.0,87.0833333333,0.0,1.0,169.48500061,0.0,2097.70996094,0.000178566237067,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.188964073656,139022.0,2947.19295611,90.3537663343,1596.35627565,0.624166763139,1596.35627565,0.191176202329,1.0,1.0,1.0,0.0,2557.5797526,2557.5797526,2557.5797526,0.0,0.0,1882.46665446,2557.5797526
2016-06-01T19:00:00.000Z,0.0,0.0360217099102,0.782421068191,0.559395683301,53.9582484563,0.0498700839869,108.03666687,0.0,53.4775005976,1.0,90.0416673024,0.0,0.0,0.0,53.9166663488,54.5591659546,1.0,89.8611106873,0.0,0.0,108.03666687,90.6379871368,2.0,0.0,133.088248253,79.1299997965,42.9192708333,0.577234363818,1250.57500203,0.0,0.603050189402,0.0,1.0,16.8147090276,89.3119996389,9.44324874878,3111.24949137,88.984998703,88.9506556193,79.1300004323,79.0673446655,,1896.66624959,54.7775001526,54.8031183879,41.0599997838,40.592107137,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.327000935872,92.7860005697,100.0,11.1273661455,47.9249989192,2.05950005849,5.68734276295,39.0004997253,224.0,83.2999998728,654.066665649,0.603050189402,47.9249989192,0.772906802949,77.2906812032,2.0,1.0,1.0,1082.06952413,1082.06952413,0.0,0.581193500148,0.0,1.0,16.7228519122,88.2769991557,8.87400054932,3470.19059245,88.2064990997,87.9401804606,79.1299991608,78.6883341471,,1803.99994914,54.605000178,54.6284179688,40.9814999898,41.4476826986,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0705000559489,100.0,10.8648012479,47.2249991099,0.716499646505,5.85805074374,40.2650003433,224.0,78.6833337148,596.508328756,0.581193500148,47.2249991099,0.730530718849,73.0530719757,2.0,1.0,1.0,1022.74300639,1022.74300639,1250.57500203,0.576725406334,2.0,0.0,3784.13000488,0.0,22.0024207433,4.10235222181,8.4921875,3784.13000488,0.0370376948648,81.6966667175,81.6966667175,68.7430798213,2.0,55.5173314412,41.765083313,41.0,1.0,2802.97620997,835.989039517,0.0,0.0,0.0,7.42310523987,1.0,0.0,40.2016658783,71.7068951925,1.0,94.1904741923,0.0,1.0,1.0,0.0,37.8391656876,1.0,89.4761886597,0.0,1.0,0.0360342003977,78.0408318837,89.0973548889,78.0408318837,2.0,0.0,85.9324317369,0.0566000007093,25.629390223,0.909608396816,837.120998411,1.0,0.0,5180.69316504,0.00518069316504,452.816076003,0.700782260128,0.209008655325,0.700782260128,0.0,0.0,1518.24082438,452.816076003,1518.24082438,0.0,0.0,0.00151824082438,0.699609572689,1.0,16.7581582463,2.0,2.0,2.0,0.0,54.7876059214,84.4868825277,71.7068951925,0.717068951925,1.0,10.5,3638.96524949,111.56182196,1971.05690038,0.909790915453,1971.05690038,1.0,0.0,0.0,0.0,41.2899999619,1.0,68.7361119588,1.0,0.0,41.1000006994,40.4066662788,1.0,68.5,0.0,1.0,81.6966667175,0.0,1881.30004883,0.000184354923846,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.229732625129,139022.0,2256.35233424,69.1742734905,1222.1602937,0.564118840112,1222.1602937,0.230870589526,1.0,1.0,1.0,0.0,2166.49437459,2166.49437459,2166.49437459,0.0,0.0,1518.24082438,2166.49437459
2016-06-01T20:00:00.000Z,0.0,0.0360566918373,0.785178531903,0.55361989622,53.5862499873,0.0507524969043,105.271668116,0.0,52.2916669846,1.0,89.1388880412,0.0,0.0,0.0,53.3249998093,52.9799998601,1.0,88.8749993642,0.0,0.0,105.271668116,89.5267664591,2.0,0.0,132.822750409,79.2365004222,41.953125,0.57483373659,1195.4083252,0.0,0.605775369725,0.0,1.0,16.7554856936,89.1424999237,8.92028590611,3068.33278402,88.8335005442,88.7961578369,79.2305005391,79.172106425,,1836.99958293,54.5210002263,54.5393956502,40.9535001119,40.4826609294,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.308999379476,90.8555005391,100.0,11.088619868,47.8800004323,2.07450008392,5.66686582565,38.879000028,224.0,80.6749992371,630.333328247,0.605775369725,47.8800004323,0.741318410238,74.1318407059,2.0,1.0,1.0,1037.84577433,1037.84577433,0.0,0.578944900373,0.0,1.0,16.6104475657,88.0249996185,8.60890821977,3416.94724528,87.9784997304,87.7165501912,79.2425003052,78.8012313843,,1747.49993896,54.342499733,54.3644841512,40.9875001907,41.4489568075,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0464998881022,100.0,10.7540187836,46.9909995397,0.734500249227,5.85642878215,40.2529999415,224.0,75.0416666667,565.074996948,0.578944900373,46.9909995397,0.694536597842,69.4536606471,2.0,1.0,1.0,972.351236979,972.351236979,1195.4083252,0.574782534608,2.0,0.0,3691.94793701,0.0,21.124311765,4.04300757249,7.37239583333,3689.61419678,0.0349409894547,75.057501475,75.057501475,66.3877763748,2.0,55.227587382,41.724319458,41.0,1.0,2678.31924747,840.718001853,0.0,0.0,0.0,7.93013572693,1.0,0.0,38.5824987094,71.3003648122,1.0,92.7916660309,0.0,1.0,1.0,0.0,36.3999989827,1.0,88.0476169586,0.0,1.0,0.0361254487583,74.9824981689,87.8646704356,74.9824981689,2.0,0.0,82.1107525223,0.0566000007093,25.7743687039,0.916495726272,813.665687739,1.0,0.0,4950.29182545,0.00495029182545,455.377533232,0.697604973651,0.218976531675,0.697604973651,0.0,0.0,1450.71999105,455.377533232,1450.71999105,0.0,0.0,0.00145071999105,0.696502104402,1.0,16.1379296231,2.0,2.0,2.0,0.0,62.7988831202,81.1390533447,71.3003648122,0.713003648122,1.0,9.91666666667,3519.03724933,107.885121226,1906.09752428,0.916581505326,1906.09752428,1.0,0.0,0.0,0.0,37.8533337911,1.0,66.4166673024,1.0,0.0,39.6833340327,37.2041665713,1.0,66.138888677,0.0,1.0,75.057501475,0.0,1867.42004395,0.000185397769446,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.238905684222,139022.0,2151.92622103,65.9728228992,1165.59756312,0.560498691907,1165.59756312,0.239943964636,1.0,1.0,1.0,0.0,2079.57231649,2079.57231649,2079.57231649,0.0,0.0,1450.71999105,2079.57231649
2016-06-01T21:00:00.000Z,0.0,0.0354454680436,0.787540117305,0.549921337321,53.2082497279,0.0505838701287,101.606665293,0.0,50.3841667175,1.0,87.986111323,0.0,0.0,0.0,52.7166662216,51.272500356,1.0,87.8611100515,0.0,0.0,101.606665293,88.6314112345,2.0,0.0,132.299249649,79.0909999212,41.6510416667,0.574755367667,1160.50835164,0.0,0.60074705633,0.0,1.0,16.6394550006,88.7344996134,8.67375087738,3007.49945068,88.4404996236,88.3587239583,79.0894991557,79.004486084,,1793.66623942,54.6604998906,54.6546936035,41.1785001755,40.7314580282,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.293999989827,90.0994993846,100.0,10.9455934366,47.2604993184,2.10750071208,5.69869613647,39.0724995931,224.0,78.308333079,606.091669718,0.60074705633,47.2619994481,0.719825533912,71.9825518926,2.0,1.0,1.0,1007.75574748,1007.75574748,0.0,0.584859176142,0.0,1.0,16.5633103053,87.7625001272,8.33219985962,3353.58028158,87.7175000509,87.4271189372,79.0925006866,78.657081604,,1693.24993896,54.4895000458,54.4824269613,41.0744994481,41.5964024862,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0450000762939,100.0,10.7022184531,46.6340004603,0.792999267578,5.86109185219,40.290500323,224.0,74.2416658401,554.416671753,0.584859176142,46.6430006027,0.675130876814,67.5130875905,2.0,1.0,1.0,945.183227539,945.183227539,1160.50835164,0.574597802986,2.0,0.0,3581.67958577,0.0,19.2301030954,3.7832976381,6.76302083333,3581.67958577,0.0322417715599,68.3691665332,68.3691665332,63.7949635188,2.0,55.4104181925,41.8950093587,41.0,1.0,2588.47086625,840.067703873,0.0,0.0,0.0,7.49264907837,1.0,0.0,36.9383325577,71.5968500773,1.0,91.2857106527,0.0,1.0,1.0,0.0,34.6308328311,1.0,86.607140859,0.0,1.0,0.0354656324935,71.5691649119,86.4299399058,71.5691649119,2.0,0.0,79.3562197302,0.0566000007093,25.7544321499,0.919827501568,802.513591571,1.0,0.0,4784.2265935,0.0047842265935,455.025297299,0.694383352475,0.225356613484,0.694383352475,0.0,0.0,1402.05333455,455.025297299,1402.05333455,0.0,0.0,0.00140205333455,0.692874307434,1.0,15.5521099385,2.0,2.0,2.0,0.0,68.9809837341,79.466802597,71.5968500773,0.715968500773,1.0,10.5,3428.53857013,105.11065188,1857.07863185,0.919739965959,1857.07863185,1.0,0.0,0.0,0.0,34.548333168,1.0,63.6111122767,1.0,0.0,38.0333339373,33.8208333651,1.0,63.3888902664,0.0,1.0,68.3691665332,0.0,1889.47998047,0.000185254363697,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.245022095184,139022.0,2081.18632547,63.8041097918,1127.2810776,0.55829917062,1127.2810776,0.246720225261,1.0,1.0,1.0,0.0,2019.13442993,2019.13442993,2019.13442993,0.0,0.0,1402.05333455,2019.13442993
2016-06-01T22:00:00.000Z,0.0,0.0373672576098,0.793364736299,0.554148896757,53.3500013351,0.051846482326,104.219999313,0.0,51.6983337402,1.0,88.7083339691,0.0,0.0,0.0,53.1249996821,52.5216662089,1.0,88.5416660309,0.0,0.0,104.219999313,88.9729995728,2.0,0.0,132.842252096,79.4922507604,41.8020833333,0.581671751921,1175.2333374,0.0,0.603848392929,0.0,1.0,16.7095567385,89.1379992167,8.47285897391,3064.16609701,88.8125019073,88.7446517944,79.4855003357,79.3898773193,,1753.33292643,54.7820002238,54.7712656657,40.9475002289,40.525293986,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.325497309367,89.8654994965,100.0,11.0420827866,47.8650016785,2.10450013479,5.66747399171,38.8430000941,224.0,78.2083326976,608.933331807,0.603848392929,47.8650016785,0.719182514009,71.9092146556,2.0,1.0,1.0,1006.85551961,1006.85551961,0.0,0.596009811982,0.0,1.0,16.6515417099,88.0999991099,8.22599945068,3410.19814046,88.0595003764,87.8373133341,79.4990011851,79.0735931396,,1666.49993896,54.6019996007,54.5978190104,40.9050000509,41.4183222453,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0404987335205,100.0,10.819215854,47.1545003255,0.815500259399,5.83595196406,40.0894997915,224.0,74.9333333969,566.300000509,0.596009811982,47.1545003255,0.679487860543,67.9487860998,2.0,1.0,1.0,951.283004761,951.283004761,1175.2333374,0.582544049726,2.0,0.0,3519.83599854,0.0,19.4971455733,4.43500135342,6.953125,3519.83599854,0.0315673580061,67.9600001971,67.9600001971,63.383819898,2.0,55.5148035685,41.7294209798,41.0,1.0,2626.97953816,814.337886883,0.0,0.0,0.0,8.02275276184,1.0,0.0,38.8633325895,71.4627475739,1.0,92.6130943298,0.0,1.0,1.0,0.0,36.6349991163,1.0,88.1964270274,0.0,1.0,0.0376189213852,75.4983317057,87.8825543722,75.4983317057,2.0,0.0,80.5368019299,0.0566000007093,24.9656185544,0.922642458374,793.220653069,1.0,0.0,4855.40151557,0.00485540151557,441.088661512,0.704258041083,0.218313084158,0.704258041083,0.0,0.0,1422.91167704,441.088661512,1422.91167704,0.0,0.0,0.00142291167704,0.703576818109,1.0,16.0178464587,2.0,2.0,2.0,0.0,73.7367045085,78.0103346507,71.4627475739,0.714627475739,1.0,11.0833333333,3441.31742504,105.502420484,1864.00033855,0.922571125241,1864.00033855,1.0,0.0,0.0,0.0,34.2875000636,1.0,63.1944446564,1.0,0.0,37.7833342552,33.6724998156,1.0,62.9722239176,0.0,1.0,67.9600001971,0.0,1922.40002441,0.00017958034379,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.236635505042,139022.0,2104.5034293,64.5189554712,1139.91085976,0.564189191823,1139.91085976,0.237418285182,1.0,1.0,1.0,0.0,2020.4407959,2020.4407959,2020.4407959,0.0,0.0,1422.91167704,2020.4407959
2016-06-01T23:00:00.000Z,0.0,0.0357911792483,0.779354564047,0.520813824702,51.7967497508,0.0501804454166,87.9408315023,0.0,43.5491666794,1.0,84.1388899485,0.0,0.0,0.0,50.3916664124,44.3916657766,1.0,83.986111323,0.0,0.0,87.9408315023,84.6406186422,2.0,0.0,130.02224954,78.2254997889,41.9010416667,0.563572527172,991.35001119,0.0,0.583502768834,0.0,1.0,16.1209452152,87.220998764,8.69700050354,2879.58284505,86.9224999746,86.8900171916,78.225499471,78.135286967,,1567.66635132,54.6785004934,54.6597900391,41.0585002899,40.6213760376,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.298498789469,90.51050059,100.0,10.4380629063,45.8639996847,2.07450040181,5.6828823487,38.9839998881,224.0,69.4166669846,518.158337911,0.583502768834,45.8639996847,0.6357350522,63.5735063553,2.0,1.0,1.0,890.029073079,890.029073079,0.0,0.561980464191,0.0,1.0,16.0339225133,86.175500234,7.97399902344,3208.84830729,86.1994991302,85.9639638265,78.2255001068,77.815767924,,1504.24995931,54.4955002467,54.489440918,41.0235001246,41.6966145833,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0239988962809,100.0,10.1772910754,45.1759990056,0.770500500997,5.85663159688,40.2529996236,224.0,65.8499994278,473.191663106,0.561980464191,45.1759990056,0.603380195981,60.3380196889,2.0,1.0,1.0,844.732274373,844.732274373,991.35001119,0.564817458188,2.0,0.0,3124.85357666,0.0,16.1468751431,3.7055050532,5.65364583333,3124.85357666,0.0256647019648,46.0608329773,46.0608329773,56.6734380722,2.0,55.4458440145,41.9434102376,41.0,1.0,2193.85793627,807.174039643,0.0,0.0,0.0,7.54709307353,1.0,0.0,32.7633323669,70.6784063975,1.0,87.9107119242,0.0,1.0,1.0,0.0,30.1949995359,1.0,82.7321421305,0.0,1.0,0.0359780014374,62.958331426,82.3970419566,62.958331426,2.0,0.0,67.2583472804,0.0566000007093,24.7459924257,0.924032745837,788.66914103,1.0,0.0,4054.87023938,0.00405487023938,437.208341265,0.675542307522,0.248548551981,0.675542307522,0.0,0.0,1188.31000773,437.208341265,1188.31000773,0.0,0.0,0.00118831000773,0.676285992066,1.0,15.2450248105,2.0,2.0,2.0,0.0,73.4720942179,77.2759361267,70.6784063975,0.706784063975,1.0,9.91666666667,3001.03197592,92.0043397061,1625.518349,0.924090859503,1625.518349,1.0,0.0,0.0,0.0,23.3266665936,1.0,56.4166669846,1.0,0.0,33.7166676521,22.7341666222,1.0,56.1944459279,0.0,1.0,46.0608329773,0.0,1382.51000977,0.000178000549738,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.268965491245,139022.0,1696.59001309,52.01332247,918.963283006,0.522421399038,918.963283006,0.267726158486,1.0,1.0,1.0,0.0,1759.04602051,1759.04602051,1759.04602051,0.0,0.0,1188.31000773,1759.04602051
2016-06-02T00:00:00.000Z,0.0,0.0351201125476,0.779504620598,0.519898112572,51.5425004959,0.0496290759072,86.4100004832,0.0,42.8725004196,1.0,83.75,0.0,0.0,0.0,50.1416670481,43.5374994278,1.0,83.5694452922,0.0,0.0,86.4100004832,84.1881459554,2.0,0.0,129.292500496,77.75,41.8020833333,0.556119326108,971.83333842,0.0,0.573867950735,0.0,1.0,15.967446963,86.7049992879,8.6775004069,2856.66615804,86.4290002187,86.3527730306,77.7514998118,77.6552912394,,1565.6663208,54.6424999237,54.6126556396,41.0419998169,40.6073786418,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.275999069214,89.9884999593,100.0,10.2876057625,45.3870004018,2.07599989573,5.67984124025,38.9659999212,224.0,68.4499998093,507.841664632,0.573867950735,45.3870004018,0.633318252563,63.33182621,2.0,1.0,1.0,886.645553589,886.645553589,0.0,0.553150003664,0.0,1.0,15.8888848623,85.7044995626,7.97850036621,3175.85243734,85.7270005544,85.4828440348,77.7485001882,77.3533325195,,1500.74989827,54.4699999491,54.4454523722,41.0460004807,41.6634216309,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0225009918213,100.0,10.0338753064,44.6810000738,0.812500317891,5.85500959555,40.2335001628,224.0,65.1583328247,463.350001017,0.553150003664,44.6810000738,0.599274978638,59.9274975459,2.0,1.0,1.0,838.984970093,838.984970093,971.83333842,0.557117522544,2.0,0.0,3120.18611654,0.0,16.0738440355,3.56052639087,5.27083333333,3120.18611654,0.0254479592126,45.3541671435,45.3541671435,56.5032377243,2.0,55.3673960368,41.9268544515,41.0,1.0,2150.82453061,833.95840945,0.0,0.0,0.0,7.44583002726,1.0,0.0,31.9816656113,70.3056697845,1.0,87.2857100169,0.0,1.0,1.0,0.0,29.3916662534,1.0,81.9761892955,0.0,1.0,0.0352437024149,61.3733323415,81.7834714254,61.3733323415,2.0,0.0,65.9390477512,0.0566000007093,25.5671360451,0.925084746575,785.244583879,1.0,0.0,3975.332329,0.003975332329,451.716178881,0.666656977447,0.258488865385,0.666656977447,0.0,0.0,1165.00082906,451.716178881,1165.00082906,0.0,0.0,0.00116500082906,0.667464266221,1.0,14.3715597353,2.0,2.0,2.0,0.0,74.0035896301,76.7115643819,70.3056697845,0.703056697845,1.0,9.91666666667,2984.78294006,91.5061837962,1616.71700794,0.925145842832,1616.71700794,1.0,0.0,0.0,0.0,22.9658336639,1.0,56.1805556615,1.0,0.0,33.5750010808,22.3883330822,1.0,55.9583349228,0.0,1.0,45.3541671435,0.0,1350.81994629,0.000183907122938,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.279403369088,139022.0,1682.04761806,51.5674880159,911.086349288,0.521357630534,911.086349288,0.278497154592,1.0,1.0,1.0,0.0,1747.52664185,1747.52664185,1747.52664185,0.0,0.0,1165.00082906,1747.52664185
2016-06-02T01:00:00.000Z,0.0,0.0344445692335,0.77940563564,0.514288372212,51.1120001475,0.0493460665013,83.0366649628,0.0,41.1524998347,1.0,82.6388874054,0.0,0.0,0.0,49.4916664759,41.8841667175,1.0,82.4861094157,0.0,0.0,83.0366649628,83.094833374,2.0,0.0,128.478750229,77.3667500814,41.6536458333,0.552300269649,930.466664632,0.0,0.568524079304,0.0,1.0,15.8006536166,86.1635011037,8.5304997762,2812.49951172,85.8994998932,85.8161493937,77.369000117,77.2737147013,,1546.66630046,54.3499997457,54.3164367676,41.0449997584,40.6531931559,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.264001210531,92.3480002085,100.0,10.1078604062,44.8545001348,2.03249994914,5.6891673406,39.0124998093,224.0,66.5083332062,487.058334351,0.568524079304,44.8545001348,0.612113236927,61.2113234202,2.0,1.0,1.0,856.958531698,856.958531698,0.0,0.547473550068,0.0,1.0,15.707587719,85.1314996084,7.79400062561,3136.85734049,85.1585006714,84.9231414795,77.3645000458,76.9782791138,,1485.74996948,54.1745001475,54.1515528361,41.0625,41.7349039714,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.027001063029,100.0,9.8466908137,44.0960006714,0.74950059255,5.86210556825,40.3129994075,224.0,62.7499996821,443.366666158,0.547473550068,44.0960006714,0.579812186105,57.981218338,2.0,1.0,1.0,811.737060547,811.737060547,930.466664632,0.552900976954,2.0,0.0,3089.84771729,0.0,15.8161494732,3.5867584149,5.48177083333,3089.84771729,0.0255437992171,43.3950009346,43.3950009346,55.953221639,2.0,55.0498174032,41.9637959798,41.0,1.0,2058.37914186,826.902410536,0.0,0.0,0.0,7.38131777445,1.0,0.0,30.3316659927,69.9876823425,1.0,85.7619037628,0.0,1.0,1.0,0.0,27.6974994342,1.0,80.4821402232,0.0,1.0,0.0345083702236,58.0291649501,80.5739034017,58.0291649501,2.0,0.0,63.104897026,0.0566000007093,25.3508162836,0.927676155272,776.860097314,1.0,0.0,3804.46709228,0.00380446709228,447.894275017,0.661791313661,0.265858131483,0.661791313661,0.0,0.0,1114.92749532,447.894275017,1114.92749532,0.0,0.0,0.00111492749532,0.66229920586,1.0,14.024849869,2.0,2.0,2.0,0.0,77.2599830627,75.2961934408,69.9876823425,0.699876823425,1.0,10.5,2885.2815524,88.4557133096,1562.82177034,0.927649445143,1562.82177034,1.0,0.0,0.0,0.0,22.0166668892,1.0,55.5972239176,1.0,0.0,33.1916670799,21.3783334891,1.0,55.3194443385,0.0,1.0,43.3950009346,0.0,1215.97998047,0.000182351111936,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.286593316985,139022.0,1600.91134144,49.0800471569,867.138631482,0.514710433156,867.138631482,0.286067775685,1.0,1.0,1.0,0.0,1684.71158854,1684.71158854,1684.71158854,0.0,0.0,1114.92749532,1684.71158854
2016-06-02T02:00:00.000Z,0.0,0.0351521410425,0.779257201781,0.519867700214,51.549249649,0.0497491259254,86.8041674296,0.0,43.0858332316,1.0,83.9027792613,0.0,0.0,0.0,50.2749999364,43.7183335622,1.0,83.7916673024,0.0,0.0,86.8041674296,84.2631390889,2.0,0.0,129.17625014,77.6270004908,41.5260416667,0.559001924652,977.716679891,0.0,0.575614569489,0.0,1.0,15.9565690358,86.650999705,8.72250048319,2858.33282471,86.3495000203,86.2923634847,77.6269995372,77.5232340495,,1575.66633097,54.5374994278,54.499265035,41.0044997533,40.6131032308,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.301499684652,89.0735003153,100.0,10.27186203,45.345000267,2.00700028737,5.68470700582,38.9974994659,224.0,68.7250006994,511.400004069,0.575614569489,45.345000267,0.634185925438,63.418592453,2.0,1.0,1.0,887.860295614,887.860295614,0.0,0.552465423079,0.0,1.0,15.8586686452,85.6310011546,8.02649879456,3179.97692871,85.6535002391,85.4227803548,77.6270014445,77.2404327393,,1521.49993896,54.3679997126,54.3345235189,41.0324999491,41.662147522,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0224990844727,100.0,10.0016316573,44.6210002899,0.771999359131,5.85703698794,40.26050059,224.0,65.1333332062,466.316668193,0.552465423079,44.6210002899,0.603599777222,60.3599780401,2.0,1.0,1.0,845.03968811,845.03968811,977.716679891,0.559101031217,2.0,0.0,3155.77534993,0.0,16.497332255,3.77216468255,5.3671875,3155.77534993,0.0265790492812,47.4608322779,47.4608322779,57.2000513077,2.0,55.2187271118,41.9153900146,41.0,1.0,2166.44959258,831.208761581,0.0,0.0,0.0,7.63987795512,1.0,0.0,32.08416605,69.987121582,1.0,87.28571256,0.0,1.0,1.0,0.0,29.3983324369,1.0,82.1726163228,0.0,1.0,0.035280086849,61.4824978511,82.0521405538,61.4824978511,2.0,0.0,66.4180741396,0.0566000007093,25.4828385305,0.928375308901,774.611927654,1.0,0.0,4004.21186478,0.00400421186478,450.226823519,0.670919046105,0.257413692589,0.670919046105,0.0,0.0,1173.46419271,450.226823519,1173.46419271,0.0,0.0,0.00117346419271,0.670643270016,1.0,14.8026198808,2.0,2.0,2.0,0.0,79.3348032633,74.9068965912,69.987121582,0.69987121582,1.0,10.5,2997.65835416,91.9009126702,1623.69101623,0.928332738695,1623.69101623,1.0,0.0,0.0,0.0,23.9674999714,1.0,56.9999993642,1.0,0.0,34.0666677157,23.4933331013,1.0,56.7777792613,0.0,1.0,47.4608322779,0.0,1402.08007812,0.00018330076197,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.277286022414,139022.0,1683.61219891,51.6154542588,911.933809398,0.521391078922,911.933809398,0.2775429327,1.0,1.0,1.0,0.0,1749.03991699,1749.03991699,1749.03991699,0.0,0.0,1173.46419271,1749.03991699
2016-06-02T03:00:00.000Z,0.0,0.0348138400111,0.773545744087,0.518955788088,51.577000618,0.0493086075486,87.8575000763,0.0,43.6149997711,1.0,84.2499993642,0.0,0.0,0.0,50.424999555,44.2424999873,1.0,84.0416653951,0.0,0.0,87.8575000763,84.4533487956,2.0,0.0,128.957250595,77.3802499771,41.4947916667,0.549014980961,979.200002035,0.0,0.563834879582,0.0,1.0,15.9118492603,86.5205008189,8.82750002543,2885.41617839,86.2115001678,86.15503184,77.3840001424,77.2762552897,,1635.66629028,54.3964999517,54.3572107951,41.0300003688,40.591468811,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.309000651042,92.3375002543,100.0,10.2196407318,45.1814997991,1.99200026194,5.69220848878,39.0380001068,224.0,69.4166660309,513.783335368,0.563834879582,45.1814997991,0.650896617344,65.0896615982,2.0,1.0,1.0,911.255264282,911.255264282,0.0,0.537713990686,0.0,1.0,15.8151572545,85.4765014648,8.11500104268,3204.72385661,85.4915008545,85.2573013306,77.3764998118,76.9974110921,,1569.99994914,54.2284997304,54.1993662516,41.0055001577,41.6595916748,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0149993896484,100.0,9.9496049881,44.4860006968,0.678999900818,5.86555218697,40.3265002569,224.0,65.3583339055,465.416666667,0.537713990686,44.4860006968,0.618110645839,61.811065038,2.0,1.0,1.0,865.354904175,865.354904175,979.200002035,0.549053050691,2.0,0.0,3244.45678711,0.0,16.681772391,3.68426781893,5.84114583333,3244.45678711,0.0277730497766,49.7574996948,49.7574996948,58.298116684,2.0,55.0339991252,41.8472442627,41.0,1.0,2176.49902875,889.245157214,0.0,0.0,0.0,7.9690469106,1.0,0.0,32.3191660245,69.4149532318,1.0,87.7261886597,0.0,1.0,1.0,0.0,29.7733329137,1.0,82.5357138316,0.0,1.0,0.0348508569062,62.0924990972,82.1446348826,62.0924990972,2.0,0.0,66.7261654053,0.0566000007093,27.2620932342,0.931102893573,765.905558192,1.0,0.0,4022.78606642,0.00402278606642,481.662418597,0.660986395009,0.270057070084,0.660986395009,0.0,0.0,1178.90750122,481.662418597,1178.90750122,0.0,0.0,0.00117890750122,0.660985564192,1.0,14.2811074405,2.0,2.0,2.0,0.0,82.70805041,73.3485794067,69.4149532318,0.694149532318,1.0,10.5,3065.74418597,93.9882586395,1660.56991982,0.931043465093,1660.56991982,1.0,0.0,0.0,0.0,25.2066666285,1.0,58.2361125946,1.0,0.0,34.8000001907,24.5508332253,1.0,58.0,0.0,1.0,49.7574996948,0.0,1336.36999512,0.00019609912988,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.290058499103,139022.0,1710.67252299,52.4450579647,926.591118507,0.519518386672,926.591118507,0.290109849576,1.0,1.0,1.0,0.0,1783.55789185,1783.55789185,1783.55789185,0.0,0.0,1178.90750122,1783.55789185
