timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-06-02T04:00:00.000Z,0.0,0.0343634056653,0.774859644881,0.521279823581,51.6587508519,0.0483370199719,86.8824996948,0.0,43.0324996312,1.0,83.9444421132,0.0,0.0,0.0,50.2333335876,43.8225002289,1.0,83.7222207387,0.0,0.0,86.8824996948,84.602944692,2.0,0.0,128.756250381,77.0974995295,41.4322916667,0.549560721249,988.916656494,0.0,0.56382896905,0.0,1.0,15.8743811448,86.3704999288,8.99100049337,2864.58284505,86.0900001526,85.9757436117,77.0989996592,76.9860941569,,1631.99961344,54.5660003026,54.5126419067,41.0359992981,40.6067403158,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.280499776204,88.899500529,100.0,10.1839973132,45.0540008545,2.00849914551,5.69038375219,39.0275001526,224.0,69.8000005086,519.341669718,0.56382896905,45.0540008545,0.657639359974,65.7639357249,2.0,1.0,1.0,920.695103963,920.695103963,0.0,0.536838980354,0.0,1.0,15.7607683341,85.3145008087,8.23650105794,3185.60121663,85.3325004578,85.0988413493,77.0959993998,76.7244135539,,1567.49994914,54.3950001399,54.3612976074,41.0174996058,41.6946970622,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0179996490479,100.0,9.89278348287,44.3150008519,0.675999005636,5.86798501015,40.3415006002,224.0,65.8000005086,469.574996948,0.536838980354,44.3150008519,0.624749559675,62.4749555588,2.0,1.0,1.0,874.649383545,874.649383545,988.916656494,0.549510420799,2.0,0.0,3239.78934733,0.0,16.0695191224,3.25252280633,5.0859375,3239.78934733,0.026785381766,48.7849998474,48.7849998474,58.0288279851,2.0,55.1700134277,41.852973938,41.0,1.0,2190.36861001,911.207402976,0.0,0.0,0.0,8.16531308492,1.0,0.0,32.2474991481,68.9336865743,1.0,87.5238075256,0.0,1.0,1.0,0.0,29.5883329709,1.0,82.4940465291,0.0,1.0,0.0344062503554,61.8358316422,82.2639516195,61.8358316422,2.0,0.0,67.1513730258,0.0566000007093,27.9354022613,0.933484067899,758.364653721,1.0,0.0,4048.42097711,0.00404842097711,493.558337654,0.659317272504,0.274280217891,0.659317272504,0.0,0.0,1186.42000326,493.558337654,1186.42000326,0.0,0.0,0.00118642000326,0.659039080143,1.0,13.9404730059,2.0,2.0,2.0,0.0,86.382598877,71.9463736216,68.9336865743,0.689336865743,1.0,10.5,3101.57601299,95.086775287,1679.97834091,0.933597490396,1679.97834091,1.0,0.0,0.0,0.0,24.5716665586,1.0,57.5833336512,1.0,0.0,34.4250008265,24.2133334478,1.0,57.3750012716,0.0,1.0,48.7849998474,0.0,1367.92004395,0.000200942313168,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.293788512408,139022.0,1735.65304568,53.2109000199,940.121896697,0.522444499461,940.121896697,0.294002798542,1.0,1.0,1.0,0.0,1799.46749878,1799.46749878,1799.46749878,0.0,0.0,1186.42000326,1799.46749878
2016-06-02T05:00:00.000Z,0.0,0.0352414343189,0.782267664061,0.538633392594,52.2625007629,0.0493551262826,95.1891657511,0.0,47.1391665141,1.0,86.2361106873,0.0,0.0,0.0,51.6583331426,48.0649995804,1.0,86.0972213745,0.0,0.0,95.1891657511,86.7129796346,2.0,0.0,129.760499636,77.4979988734,41.53125,0.553548558853,1071.38333639,0.0,0.571992116757,0.0,1.0,16.1076502005,87.0979995728,8.83799997965,2950.83278402,86.7814992269,86.694829305,77.5039990743,77.3822835286,,1720.66628011,54.6785004934,54.626663208,40.9699999491,40.5265655518,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.322500228882,88.6204999288,100.0,10.4324718316,45.8054993947,2.03999964396,5.67517820994,38.9300003052,224.0,73.9916674296,563.566665649,0.571992116757,45.8114992778,0.702302725656,70.230272611,2.0,1.0,1.0,983.223815918,983.223815918,0.0,0.551764923479,0.0,1.0,15.972281456,85.9594993591,8.4660021464,3289.46323649,85.9580008189,85.7543869019,77.4919986725,77.1300837199,,1637.24991862,54.4954999288,54.4766896566,41.0385004679,41.6027857463,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.00149854024251,100.0,10.1103785038,44.919500351,0.736000378927,5.86190283298,40.302500089,224.0,69.6250009537,507.824996948,0.551764923479,44.919500351,0.656301331293,65.6301326752,2.0,1.0,1.0,918.82186381,918.82186381,1071.38333639,0.5529159744,2.0,0.0,3442.82314046,0.0,18.2914889654,3.81426336368,6.42447916667,3442.82314046,0.0300035719167,60.370833079,60.370833079,61.2917896907,2.0,55.2307459513,41.7580795288,41.0,1.0,2391.11053874,950.182312664,0.0,0.0,0.0,8.81561406453,1.0,0.0,35.2966659864,68.6883850098,1.0,90.0476163228,0.0,1.0,1.0,0.0,32.9124994278,1.0,85.2321427663,0.0,1.0,0.0353403658089,68.209165891,84.7399857839,68.209165891,2.0,0.0,73.3056322114,0.0566000007093,29.1302781772,0.934910207673,753.877934996,1.0,0.0,4419.44886325,0.00441944886325,514.669219296,0.669162729618,0.265912670985,0.669162729618,0.0,0.0,1295.15249634,514.669219296,1295.15249634,0.0,0.0,0.00129515249634,0.66761503617,1.0,13.6928651085,2.0,2.0,2.0,0.0,88.6653461456,71.0831871033,68.6883850098,0.686883850098,1.0,11.0833333333,3341.2928514,102.435910389,1809.82171563,0.935075400604,1809.82171563,1.0,0.0,0.0,0.0,30.5383330981,1.0,61.3333352407,1.0,0.0,36.6833337148,29.8324999809,1.0,61.1388893127,0.0,1.0,60.370833079,0.0,1688.66003418,0.00020953718244,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.284375645872,139022.0,1944.47154145,59.6127671028,1053.22908756,0.544168855124,1053.22908756,0.285912718638,1.0,1.0,1.0,0.0,1935.4821167,1935.4821167,1935.4821167,0.0,0.0,1295.15249634,1935.4821167
2016-06-02T06:00:00.000Z,0.0,0.0356914127044,0.788885690959,0.533839057053,51.6234976451,0.0503831593627,91.5183340708,0.0,45.2175000509,1.0,85.0416673024,0.0,0.0,0.0,50.9500001272,46.3008333842,1.0,84.9166673024,0.0,0.0,91.5183340708,85.2498874664,2.0,0.0,129.128998439,77.5055007935,41.5338541667,0.563707591265,1031.22501119,0.0,0.576094995064,0.0,1.0,15.9432740211,86.5760002136,8.20399814182,2914.58282471,86.2789986928,86.2052612305,77.4875011444,77.38037618,,1643.33297729,54.3724997838,54.3164393107,40.9445002874,40.5214767456,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.297001520793,87.0185000102,100.0,10.2792468071,45.3344984055,2.11050065358,5.664027373,38.8339996338,224.0,70.5000003179,533.300000509,0.576094995064,45.3344984055,0.659111622402,65.93714269,2.0,1.0,1.0,922.756271362,922.756271362,0.0,0.565950960522,0.0,1.0,15.8840502898,85.6955000559,8.00999936191,3255.3425293,85.6999994914,85.4930623372,77.5235004425,77.1536814372,,1564.74992879,54.2075004578,54.173227946,40.7129999797,41.3072535197,41.0,1.0,0.0,84.0651191076,1.0,0.0,-0.0044994354248,100.0,10.0772931576,44.9869995117,0.826000213623,5.80675725142,39.8899997075,224.0,67.2083339691,497.924997965,0.565950960522,44.9869995117,0.627776518322,62.7776521047,2.0,1.0,1.0,878.887125651,878.887125651,1031.22501119,0.563805835191,2.0,0.0,3282.9631958,0.0,17.4637482166,3.59653095404,6.546875,3281.79632568,0.0286888469088,55.3316659927,55.3316659927,59.5039879481,2.0,54.9776916504,41.6377105713,41.0,1.0,2295.50506498,860.812777829,0.0,0.0,0.0,8.52531687419,1.0,0.0,33.9341664314,68.9621842702,1.0,88.7142836253,0.0,1.0,1.0,0.0,31.358332475,1.0,83.5357131958,0.0,1.0,0.0358002769069,65.2924992243,83.2551263173,65.2924992243,2.0,0.0,70.3746009674,0.0566000007093,26.3904256504,0.934526583165,755.076028223,1.0,0.0,4242.74289526,0.00424274289526,466.261931443,0.679672900433,0.254876857543,0.679672900433,0.0,0.0,1243.36749268,466.261931443,1243.36749268,0.0,0.0,0.00124336749268,0.678690130512,1.0,14.358707893,2.0,2.0,2.0,0.0,88.7927951813,71.3230438232,68.9621842702,0.689621842702,1.0,10.5,3156.31784281,96.7650266177,1709.62942412,0.934549757976,1709.62942412,1.0,0.0,0.0,0.0,27.8033336798,1.0,59.1527786255,1.0,0.0,35.4083337784,27.5283330282,1.0,59.0138899485,0.0,1.0,55.3316659927,0.0,1764.20996094,0.000189829132442,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.272726899096,139022.0,1827.14735862,56.0158930744,989.680077251,0.54099751889,989.680077251,0.273772827275,1.0,1.0,1.0,0.0,1829.36158244,1829.36158244,1829.36158244,0.0,0.0,1243.36749268,1829.36158244
2016-06-02T07:00:00.000Z,0.0,0.034462842758,0.782831512454,0.543439652944,52.6037495931,0.0490620567324,97.2841669718,0.0,48.1666666667,1.0,86.8472194672,0.0,0.0,0.0,52.0083332062,49.1174999873,1.0,86.6805534363,0.0,0.0,97.2841669718,87.3144817352,2.0,0.0,130.473749797,77.8700002035,41.6119791667,0.55977247822,1111.14167277,0.0,0.580973404405,0.0,1.0,16.2853215535,87.5974998474,8.68114362444,2988.33280436,87.2989997864,87.1570536296,77.8834997813,77.7467219035,,1758.99961344,54.8210000992,54.745783488,41.0570001602,40.6086527507,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.298500061035,89.7545000712,100.0,10.6012227535,46.2419996262,2.06249936422,5.68409880002,38.994500796,224.0,76.4749991099,588.366666158,0.580973404405,46.2419996262,0.721595549811,72.1595544815,2.0,1.0,1.0,1010.23376973,1010.23376973,0.0,0.559085845511,0.0,1.0,16.1076499621,86.3794987996,8.49299939473,3330.70810954,86.3495000203,86.1288070679,77.8565006256,77.4917399089,,1677.99995931,54.6410001119,54.6067479451,41.2950000763,41.7878901164,41.0,1.0,0.0,95.3786322276,1.0,0.0,0.0299987792969,100.0,10.2224320571,45.0544999441,0.828999201457,5.88521802425,40.4660008748,224.0,70.8666667938,522.775001526,0.559085845511,45.0544999441,0.666792896816,66.679289182,2.0,1.0,1.0,933.510055542,933.510055542,1111.14167277,0.559303884614,2.0,0.0,3525.08691406,0.0,17.9825057189,3.45866662264,6.265625,3525.08691406,0.0306069026448,62.6699997584,62.6699997584,62.6178417206,2.0,55.3718261719,41.8797251383,41.0,1.0,2472.99259062,944.859224149,0.0,0.0,0.0,8.22637557983,1.0,0.0,35.3899990718,69.6571242015,1.0,90.1428540548,0.0,1.0,1.0,0.0,33.0183329582,1.0,85.184521993,0.0,1.0,0.0344727888723,68.4083305995,85.4490903219,68.4083305995,2.0,0.0,75.8159367259,0.0566000007093,28.9670852329,0.932600142651,761.156413075,1.0,0.0,4570.79006445,0.00457079006445,511.785951765,0.674817248571,0.257828229791,0.674817248571,0.0,0.0,1339.50416565,511.785951765,1339.50416565,0.0,0.0,0.00133950416565,0.672720422347,1.0,14.1220361963,2.0,2.0,2.0,0.0,86.8081378937,72.4726022085,69.6571242015,0.696571242015,1.0,10.5,3417.85181477,104.783021959,1851.29011741,0.932645478363,1851.29011741,1.0,0.0,0.0,0.0,31.5425004959,1.0,62.2638889949,1.0,0.0,37.2500006358,31.1274998188,1.0,62.0833336512,0.0,1.0,62.6699997584,0.0,1703.09997559,0.000208363318273,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.276448270831,139022.0,2012.35473022,61.6939005296,1089.99822891,0.54912080503,1089.99822891,0.277886517765,1.0,1.0,1.0,0.0,1984.98803711,1984.98803711,1984.98803711,0.0,0.0,1339.50416565,1984.98803711
2016-06-02T08:00:00.000Z,0.0,0.0366289256113,0.793713041964,0.569396132672,54.0009994507,0.0514435357514,112.14499855,0.0,55.5324996312,1.0,90.9027779897,0.0,0.0,0.0,54.4583330154,56.6124998728,1.0,90.7638893127,0.0,0.0,112.14499855,90.9270865122,2.0,0.0,133.43249925,79.4314997991,41.6510416667,0.580395706584,1268.91668193,0.0,0.60450505725,0.0,1.0,16.9174440702,89.5714995066,8.9794278826,3150.41607666,89.2114995321,89.1337661743,79.4344997406,79.2914657593,,1937.33289591,54.7655003866,54.7088445028,41.145500501,40.6099217733,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.359999974569,92.093000412,100.0,11.2351698081,48.0659990311,2.17350037893,5.68227410316,38.9720001221,224.0,84.3416671753,663.975001017,0.60450505725,48.0659990311,0.780676251366,78.0676250458,2.0,1.0,1.0,1092.94675191,1092.94675191,0.0,0.583819875435,0.0,1.0,16.7881189982,88.5230007172,8.57799784342,3520.43432617,88.4419994354,88.2379201253,79.4284998576,79.0487136841,,1817.9998881,54.6019999186,54.5697657267,40.9484999975,41.4240671794,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0810012817383,100.0,10.938583374,47.493499438,0.737499872843,5.84953562419,40.2110001246,224.0,79.5666666031,604.941673279,0.583819875435,47.493499438,0.73637861706,73.6378618876,2.0,1.0,1.0,1030.93006388,1030.93006388,1268.91668193,0.579741741797,2.0,0.0,3854.14154053,0.0,21.1241502762,4.12349003553,7.6328125,3854.14154053,0.0372656529338,85.2441660563,85.2441660563,68.4491284688,2.0,55.3357645671,41.6733703613,41.0,1.0,2854.94060626,892.356561348,0.0,0.0,0.0,8.4881401062,1.0,0.0,41.1958330472,70.9463596344,1.0,94.4761880239,0.0,1.0,1.0,0.0,38.8858326276,1.0,90.3690446218,0.0,1.0,0.0366899144005,80.081665357,89.7903035482,80.081665357,2.0,0.0,87.525533712,0.0566000007093,27.3574813158,0.928292902197,774.878145988,1.0,0.0,5276.73807319,0.00527673807319,483.34772037,0.707309376321,0.221080663282,0.707309376321,0.0,0.0,1546.38750203,483.34772037,1546.38750203,0.0,0.0,0.00154638750203,0.705140848955,1.0,15.8430045163,2.0,2.0,2.0,0.0,82.3033275604,74.9520537059,70.9463596344,0.709463596344,1.0,10.5,3747.2971676,114.883015028,2029.7352224,0.928390039603,2029.7352224,1.0,0.0,0.0,0.0,42.9741663933,1.0,68.6111125946,1.0,0.0,41.0333334605,42.2700001399,1.0,68.388888677,0.0,1.0,85.2441660563,0.0,1959.40002441,0.000196785266474,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.238133385594,139022.0,2338.16755729,71.6825291957,1266.47576497,0.579279244218,1266.47576497,0.240394575055,1.0,1.0,1.0,0.0,2186.29577637,2186.29577637,2186.29577637,0.0,0.0,1546.38750203,2186.29577637
2016-06-02T09:00:00.000Z,0.0,0.0366350731998,0.782557417567,0.560614395257,54.1082499822,0.0509228311807,110.917499542,0.0,54.9350001017,1.0,90.7777773539,0.0,0.0,0.0,54.3583332698,55.9825000763,1.0,90.5972226461,0.0,0.0,110.917499542,91.0251859029,2.0,0.0,133.73175017,79.6235001882,41.7890625,0.57751310866,1258.56669108,0.0,0.597821405914,0.0,1.0,16.9899632136,89.7844994863,9.29828643799,3155.83276367,89.4275004069,89.3493092855,79.6280002594,79.4933700562,,1887.99957275,54.969499588,54.9171447754,41.0014998118,40.5202051799,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.356999079386,92.7259998322,100.0,11.3078917662,48.4260005951,2.04450035095,5.6820713679,38.9569994609,224.0,83.5999997457,658.508336385,0.597821405914,48.4260005951,0.784778384254,78.4778397878,2.0,1.0,1.0,1098.68973796,1098.68973796,0.0,0.579664497757,0.0,1.0,16.8425079981,88.6804993947,8.88054518266,3524.55877686,88.608499527,88.4161860148,79.619000117,79.2368850708,,1791.99996948,54.7924995422,54.7667592367,40.975499471,41.4361902873,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0719998677572,100.0,10.9856735071,47.6330000559,0.705999692281,5.85683429241,40.2694997787,224.0,79.1499996185,600.058339437,0.579664497757,47.6330000559,0.736767116728,73.6767114003,2.0,1.0,1.0,1031.47396342,1031.47396342,1258.56669108,0.576764811886,2.0,0.0,3762.54309082,0.0,20.1647528807,4.20401897033,8.1875,3762.54309082,0.034100489596,75.4125010173,75.4125010173,66.6068747838,2.0,55.5552927653,41.6663665771,41.0,1.0,2814.96576752,909.312202899,0.0,0.0,0.0,8.0668036143,1.0,0.0,40.9574988683,71.5611966451,1.0,94.6666666667,0.0,1.0,1.0,0.0,38.8808321953,1.0,90.2380930583,0.0,1.0,0.0366471006624,79.8383312225,89.7176856995,79.8383312225,2.0,0.0,86.3000024039,0.0566000007093,27.8773000374,0.925640350881,783.439763069,1.0,0.0,5202.85325994,0.00520285325994,492.531796609,0.69964862352,0.226005956609,0.69964862352,0.0,0.0,1524.7350057,492.531796609,1524.7350057,0.0,0.0,0.0015247350057,0.698400571942,1.0,16.6154501635,2.0,2.0,2.0,0.0,79.2208302816,76.4117221832,71.5611966451,0.715611966451,1.0,10.5,3724.27797042,114.177302441,2017.26680231,0.925654580129,2017.26680231,1.0,0.0,0.0,0.0,38.1358335813,1.0,66.7638883591,1.0,0.0,39.941666921,37.2766671181,1.0,66.5694440206,0.0,1.0,75.4125010173,0.0,1874.32995605,0.000200524377706,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.24415798448,139022.0,2272.99679742,69.6845522404,1231.17581921,0.564944376565,1231.17581921,0.245452073595,1.0,1.0,1.0,0.0,2179.28679403,2179.28679403,2179.28679403,0.0,0.0,1524.7350057,2179.28679403
2016-06-02T10:00:00.000Z,0.0,0.0367634650303,0.809832907434,0.599110583206,54.8934993744,0.0507959671237,121.680002213,0.0,60.3191671371,1.0,93.4027773539,0.0,0.0,0.0,55.9166660309,61.3608341217,1.0,93.1944421132,0.0,0.0,121.680002213,93.9281870524,2.0,0.0,134.940749168,80.047249794,42.0104166667,0.58058879777,1387.53329468,0.0,0.612312090596,0.0,1.0,17.2655345599,90.5120004018,8.61599731445,3259.99940999,90.1504993439,90.0550486247,80.0495001475,79.9117787679,,2080.99954224,55.061000824,55.0101496379,41.603000323,41.0432459513,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.361501057943,91.0070006053,100.0,11.5222355525,48.5579989751,2.20499992371,5.7432992061,39.387500445,224.0,89.5999991099,715.483332316,0.612312090596,48.5474990209,0.83049966358,83.0499668121,2.0,1.0,1.0,1162.69952901,1162.69952901,0.0,0.595207400818,0.0,1.0,17.1724684238,89.7230008443,8.87099965413,3629.54567464,89.580499649,89.3713912964,80.0449994405,79.6533889771,,1949.49984741,54.880999883,54.8540980021,41.0925003688,41.4910863241,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.142501195272,100.0,11.3004286289,48.4804992676,0.690999984741,5.87203987439,40.4090003967,224.0,85.8416665395,672.049995422,0.595207400818,48.4879992803,0.79898105803,79.8981053034,2.0,1.0,1.0,1118.57348124,1118.57348124,1387.53329468,0.578039969857,2.0,0.0,4200.69940186,0.0,21.0017976761,3.69274558624,7.01822916667,4200.69940186,0.0391244844274,97.419166247,97.419166247,71.7204205195,2.0,55.6040013631,41.9351348877,41.0,1.0,3128.3720212,946.189704731,0.0,0.0,0.0,8.14434051514,1.0,0.0,44.801665465,71.9051596324,1.0,96.2380943298,0.0,1.0,1.0,0.0,43.0583326022,1.0,93.3333295186,0.0,1.0,0.0366180232574,87.8599999746,93.1831798553,87.8599999746,2.0,0.0,95.9082757116,0.0566000007093,29.0078745309,0.923603439264,790.074661292,1.0,0.0,5782.11669805,0.00578211669805,512.506610731,0.709030447788,0.214449338344,0.709030447788,0.0,0.0,1694.4924825,512.506610731,1694.4924825,0.0,0.0,0.0016944924825,0.704551999768,1.0,13.7755081872,2.0,2.0,2.0,0.0,76.7084204356,77.5026340485,71.9051596324,0.719051596324,1.0,9.91666666667,4074.56172593,124.916150242,2206.99909323,0.923479786132,2206.99909323,1.0,0.0,0.0,0.0,49.0191667875,1.0,71.44444561,1.0,0.0,42.758333842,48.399999698,1.0,71.2638893127,0.0,1.0,97.419166247,0.0,1932.84997559,0.000208656720022,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.232218768146,139022.0,2679.03734105,82.1327675244,1451.10894868,0.607190907185,1451.10894868,0.237112486532,1.0,1.0,1.0,0.0,2389.87266032,2389.87266032,2389.87266032,0.0,0.0,1694.4924825,2389.87266032
2016-06-02T11:00:00.000Z,0.0,0.038041119877,0.785090365825,0.572614578829,54.9250005086,0.0516003504798,118.451665878,0.0,58.6866664886,1.0,92.875,0.0,0.0,0.0,55.6333325704,59.7650000254,1.0,92.7222201029,0.0,0.0,118.451665878,93.018690745,2.0,0.0,135.414000829,80.4890003204,42.1458333333,0.58891228254,1351.26667277,0.0,0.618502942348,0.0,1.0,17.3694782257,90.9394995372,9.73199971517,3240.83274333,90.5435002645,90.5064671834,80.484500885,80.3676478068,,1933.99957275,55.1585003535,55.1165237427,40.9535001119,40.4260304769,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.395999272664,90.9890009562,100.0,11.6981521447,49.5900001526,2.06099955241,5.67132608096,38.8925005595,224.0,88.241666158,708.274998983,0.618502942348,49.5900001526,0.817161792573,81.7161795298,2.0,1.0,1.0,1144.0265096,1144.0265096,0.0,0.594385578568,0.0,1.0,17.2280664444,89.844499588,9.24750137329,3621.29667155,89.7410011292,89.5368754069,80.4934997559,80.0935033162,,1844.24995931,54.9860003789,54.9554672241,40.9184999466,41.3059794108,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.103498458862,100.0,11.3803553581,48.8225011826,0.722499529521,5.8477110068,40.1960004171,224.0,83.0999997457,642.991668701,0.594385578568,48.8225011826,0.771850676764,77.1850674947,2.0,1.0,1.0,1080.59094747,1080.59094747,1351.26667277,0.588627653982,2.0,0.0,3887.39723714,0.0,21.2495946884,4.5287523667,8.2890625,3887.39723714,0.0356416325491,82.3591651917,82.3591651917,68.5748647054,2.0,55.7412897746,41.5682881673,41.0,1.0,3026.59256497,874.18184353,0.0,0.0,0.0,8.21328671773,1.0,0.0,44.7358318965,72.2712141673,1.0,97.3333307902,0.0,1.0,1.0,0.0,42.5499979655,1.0,93.3452351888,0.0,1.0,0.0379632410103,87.2858301799,92.6882743835,87.2858301799,2.0,0.0,92.7879651846,0.0566000007093,26.8002886816,0.920729971169,799.528554596,1.0,0.0,5593.99946346,0.00559399946346,473.503327662,0.714471255224,0.20636335603,0.714471255224,0.0,0.0,1639.36332194,473.503327662,1639.36332194,0.0,0.0,0.00163936332194,0.713832885027,1.0,18.1979915638,2.0,2.0,2.0,0.0,72.715877533,79.0019645691,72.2712141673,0.722712141673,1.0,11.0833333333,3900.7744085,119.588253866,2112.8666496,0.920834611254,2112.8666496,1.0,0.0,0.0,0.0,41.5024998983,1.0,69.0277776718,1.0,0.0,41.2916682561,40.8566660881,1.0,68.8194475174,0.0,1.0,82.3591651917,0.0,1835.11999512,0.000192777320723,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.224104691014,139022.0,2433.00366737,74.5899736208,1317.84404039,0.574345950728,1317.84404039,0.224723258367,1.0,1.0,1.0,0.0,2294.51263428,2294.51263428,2294.51263428,0.0,0.0,1639.36332194,2294.51263428
2016-06-02T12:00:00.000Z,0.0,0.0363858608449,0.777561621994,0.557747272953,54.5042508443,0.0502698515187,109.907499949,0.0,54.2033335368,1.0,90.6527748108,0.0,0.0,0.0,54.2916663488,55.6250003179,1.0,90.4861081441,0.0,0.0,109.907499949,91.2532126109,2.0,0.0,134.623500188,80.1192493439,42.2005208333,0.581414368978,1272.19166056,0.0,0.607857925071,0.0,1.0,17.186972777,90.3665008545,9.64800071716,3138.74940999,90.0244998932,89.9215291341,80.1244996389,80.0051091512,,1826.99960327,55.443499883,55.4063695272,41.0614999135,40.5959192912,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.342000961304,91.8725007375,100.0,11.4921287696,48.9629999797,2.00550079346,5.69606057803,39.0664993922,224.0,84.2000001272,666.299997965,0.607857925071,48.9629999797,0.78194019136,78.1940193176,2.0,1.0,1.0,1094.7162679,1094.7162679,0.0,0.583703161367,0.0,1.0,17.04676946,89.268500646,9.08400154114,3503.1864624,89.19800059,88.9675827026,80.1139990489,79.7101593018,,1753.49995931,55.2529993057,55.2385253906,41.0624993642,41.5108820597,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0705000559489,100.0,11.1787844499,48.1355012258,0.71949895223,5.86798504988,40.343000412,224.0,79.7583332062,605.891667684,0.583703161367,48.1355012258,0.740357713245,74.0357704163,2.0,1.0,1.0,1036.50079854,1036.50079854,1272.19166056,0.581027391239,2.0,0.0,3682.02970378,0.0,19.4730900129,3.87869723638,7.58333333333,3682.02970378,0.0320393619607,70.4125010173,70.4125010173,66.0025409063,2.0,56.0474828084,41.7880096436,41.0,1.0,2828.61379501,872.05434295,0.0,0.0,0.0,7.19685745239,1.0,0.0,40.9524987539,72.9276421865,1.0,94.9404748281,0.0,1.0,1.0,0.0,38.6633326213,1.0,90.2976175944,0.0,1.0,0.0363548286852,79.6158320109,90.2225583394,79.6158320109,2.0,0.0,86.7184177249,0.0566000007093,26.7350646894,0.916123484105,814.88273162,1.0,0.0,5228.07867658,0.00522807867658,472.350960324,0.700209703176,0.215872846872,0.700209703176,0.0,0.0,1532.12750244,472.350960324,1532.12750244,0.0,0.0,0.00153212750244,0.699664384127,1.0,17.4384932408,2.0,2.0,2.0,0.0,67.3478603363,81.3342316945,72.9276421865,0.729276421865,1.0,9.91666666667,3700.66813796,113.453482414,2004.47846277,0.916082550048,2004.47846277,1.0,0.0,0.0,0.0,35.5658334096,1.0,65.5833346049,1.0,0.0,39.216668129,34.8466668129,1.0,65.3611125946,0.0,1.0,70.4125010173,0.0,1804.93005371,0.000192308157625,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.23564781019,139022.0,2259.79849787,69.2799244841,1224.02691901,0.559402219641,1224.02691901,0.236234668413,1.0,1.0,1.0,0.0,2188.09807332,2188.09807332,2188.09807332,0.0,0.0,1532.12750244,2188.09807332
2016-06-02T13:00:00.000Z,0.0,0.0377486582406,0.834455153803,0.644496275688,56.4767503738,0.0536556375577,144.748334249,0.0,71.55083402,1.0,99.2361100515,0.0,0.0,0.0,59.441666921,73.1975002289,1.0,99.0694440206,0.0,0.0,144.748334249,99.7640927633,2.0,0.0,138.315000216,81.8382498423,42.6171875,0.591103499213,1594.4833374,0.0,0.642026914677,0.0,1.0,18.0124791463,92.7424996694,,3483.74928792,92.3330001831,92.2835337321,81.8314997355,81.7041371663,,2470.33280436,55.4269997279,55.4019088745,43.0880002975,42.4304072062,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.409499486287,92.1019999186,100.0,12.0909705162,49.2449998856,2.37300046285,5.92150866985,40.7149998347,224.0,99.2833328247,809.450002035,0.642026914677,49.2449998856,0.900964580718,90.3888696035,2.0,1.0,1.0,1261.350413,1261.350413,0.0,0.630955256374,0.0,1.0,18.0257740021,92.1530011495,9.87300109863,3911.51039632,91.9640000661,91.7175521851,81.8449999491,81.4170227051,,2235.99993896,55.2484995524,55.2289657593,41.8709993362,42.0540593465,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.189001083374,100.0,12.0625003974,50.0930007299,0.815499305725,5.9632734855,41.0555000305,224.0,97.6666679382,785.033330282,0.630955256374,50.0930007299,0.888716161819,88.9646689097,2.0,1.0,1.0,1244.20262655,1244.20262655,1594.4833374,0.591161981203,2.0,0.0,4970.82759603,0.0,24.6069350243,3.63692122698,6.90364583333,4970.82759603,0.0549347377271,148.620000203,148.620000203,84.3422514598,2.0,55.9399388631,42.8637161255,41.0,1.0,3673.34256369,870.292864944,0.0,0.0,0.0,7.96067682902,1.0,0.0,51.781665802,73.8708229065,1.0,100.0,0.0,1.0,1.0,0.0,50.0441656113,1.0,98.8749968211,0.0,1.0,0.0377521291973,101.825833639,99.148036321,101.825833639,2.0,0.0,112.615746783,0.0566000007093,26.6810620589,0.912391000997,827.552729944,1.0,0.0,6789.37646522,0.00678937646522,471.396850257,0.737609038101,0.174755245896,0.737609038101,0.0,0.0,1989.67748006,471.396850257,1989.67748006,0.0,0.0,0.00198967748006,0.73750449717,1.0,14.1829743963,2.0,2.0,2.0,0.0,65.0427745183,83.1569627126,73.8708229065,0.738708229065,1.0,10.5,4543.63542863,139.296808842,2461.07433032,0.912364283997,2461.07433032,1.0,0.0,0.0,0.0,74.9174998601,1.0,83.7361119588,1.0,0.0,50.1000006994,73.7541662852,1.0,83.5000006358,0.0,1.0,148.620000203,0.0,2096.48999023,0.000191919710973,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.191541086122,139022.0,3210.71699828,98.4327723865,1739.0948967,0.64471359141,1739.0948967,0.19166629108,1.0,1.0,1.0,0.0,2697.46895345,2697.46895345,2697.46895345,0.0,0.0,1989.67748006,2697.46895345
2016-06-02T14:00:00.000Z,0.0,0.0377147652659,0.841081545845,0.652770890737,56.6912492116,0.053324849389,145.868334452,0.0,72.3166650136,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.5791664124,1.0,99.5,0.0,0.0,145.868334452,100.0,2.0,0.0,138.678749402,81.9875001907,42.8385416667,0.577248986371,1579.05831909,0.0,0.618406008635,0.0,1.0,18.0596162478,92.9300003052,,3509.58266195,92.5265000661,92.4908040365,81.9739996592,81.8654123942,,2712.33268229,55.4524997075,55.4363098145,44.1529998779,43.5433146159,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.403500239054,92.2444985708,100.0,12.0032846133,48.3735001882,2.42549959819,6.05633171399,41.7275002797,224.0,98.3500010173,789.533330282,0.618406008635,48.3735001882,0.912130315871,91.213031133,2.0,1.0,1.0,1276.98244222,1276.98244222,0.0,0.622911205991,0.0,1.0,18.1853159269,92.5460001628,,3931.00791423,92.3044986725,92.0689646403,82.0010007222,81.5605443319,,2483.24989827,55.2650000254,55.2589263916,43.0109999975,43.2680892944,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.241501490275,100.0,12.063079834,49.293498675,0.787000020345,6.12223597368,42.2239999771,224.0,99.066666921,789.525004069,0.622911205991,49.293498675,0.90542872111,90.542872111,2.0,1.0,1.0,1267.60020955,1267.60020955,1579.05831909,0.577263230769,2.0,0.0,5521.58581543,0.0,27.4764669736,3.61992498239,7.86197916667,5521.58581543,0.0842153654016,230.345001221,230.345001221,98.6180362701,2.0,55.928545634,44.0374883016,41.0,1.0,3800.29189495,782.40927193,0.0,0.0,0.0,8.27825737,1.0,0.0,52.3649984996,73.6957422892,1.0,100.0,0.0,1.0,1.0,0.0,50.803331693,1.0,99.1785697937,0.0,1.0,0.0377157414041,103.168329875,99.4809042613,103.168329875,2.0,0.0,116.507704447,0.0566000007093,23.9867648934,0.907417603633,844.717194831,1.0,0.0,7024.01475091,0.00702401475091,423.794427435,0.752494305501,0.154924552633,0.752494305501,0.0,0.0,2058.4399821,423.794427435,2058.4399821,0.0,0.0,0.0020584399821,0.752577314774,1.0,15.4377678884,2.0,2.0,2.0,0.0,57.9707492193,85.5206495921,73.6957422892,0.736957422892,1.0,11.0833333333,4582.70116688,140.49446934,2482.23440953,0.907418858134,2482.23440953,1.0,0.0,0.0,0.0,115.835833867,1.0,98.2777779897,1.0,0.0,58.8416678111,114.509167353,1.0,98.0694459279,0.0,1.0,230.345001221,0.0,2104.59008789,0.000172539345524,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.170731025969,139022.0,3296.73700593,101.069936558,1785.68790268,0.652785599705,1785.68790268,0.170695090076,1.0,1.0,1.0,0.0,2735.4891154,2735.4891154,2735.4891154,0.0,0.0,2058.4399821,2735.4891154
2016-06-02T15:00:00.000Z,0.0,0.0374815817839,0.841397167625,0.653148501934,56.9087498983,0.0532541343169,145.754166921,0.0,72.1433334351,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.6108341217,1.0,99.5,0.0,0.0,145.754166921,100.0,2.0,0.0,139.287749608,82.3789997101,43.2291666667,0.575447896304,1575.05832926,0.0,0.610175396853,0.0,1.0,18.1949849129,93.3094997406,,3494.99934896,92.9074993134,92.8894526164,82.3594996134,82.2774658203,,2717.66607666,55.7734998067,55.7726516724,44.4004999797,43.8137486776,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.402000427246,92.6600004832,100.0,12.1003350417,48.5069993337,2.38200028737,6.09464975198,42.0184996923,224.0,97.5166676839,786.124994914,0.610175396853,48.5069993337,0.920469963437,92.009513855,2.0,1.0,1.0,1288.65794881,1288.65794881,0.0,0.620553447148,0.0,1.0,18.3134325345,92.9734999339,,3927.63340251,92.76050059,92.4887466431,82.3984998067,81.949625651,,2581.49987793,55.5860001246,55.5955378215,43.7595005035,43.9516983032,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.212999343872,100.0,12.0809923013,49.0055001577,0.835000356038,6.23244007428,42.9200000763,224.0,99.5333334605,788.933329264,0.620553447148,49.0010000865,0.908329860142,90.7979927063,2.0,1.0,1.0,1271.6618042,1271.6618042,1575.05832926,0.575420320357,2.0,0.0,5582.84611003,0.0,25.5917092959,2.81507074833,5.40364583333,5582.84611003,0.0883009553458,241.681668599,241.681668599,100.0,2.0,56.277130127,44.5106964111,41.0,1.0,3812.55991122,743.464096085,0.0,0.0,0.0,8.08269755046,1.0,0.0,52.3583323161,74.276802063,1.0,100.0,0.0,1.0,1.0,0.0,50.2324991226,1.0,99.1488075256,0.0,1.0,0.0374832083308,102.590830485,99.7763449351,102.590830485,2.0,0.0,116.883811981,0.0566000007093,22.7928005448,0.901607336581,865.290074623,1.0,0.0,7046.68951634,0.00704668951634,402.699651221,0.754479241779,0.147126403405,0.754479241779,0.0,0.0,2065.08499146,402.699651221,2065.08499146,0.0,0.0,0.00206508499146,0.754522889853,1.0,15.6942762994,2.0,2.0,2.0,0.0,52.8272298177,88.1898021698,74.276802063,0.74276802063,1.0,10.5,4556.02400731,139.676612526,2467.78464268,0.901605645184,2467.78464268,1.0,0.0,0.0,0.0,120.760000229,1.0,100.0,1.0,0.0,59.9166679382,120.921667735,1.0,99.8611132304,0.0,1.0,241.681668599,0.0,2133.73999023,0.000163951033252,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.163182655511,139022.0,3300.63813488,101.189535682,1787.80096137,0.653173462288,1787.80096137,0.163198505264,1.0,1.0,1.0,0.0,2737.09981283,2737.09981283,2737.09981283,0.0,0.0,2065.08499146,2737.09981283
2016-06-02T16:00:00.000Z,0.0,0.0375722937288,0.841148121006,0.652843929183,56.8719987869,0.0534227955303,146.144166311,0.0,72.3108329773,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.8333326976,1.0,99.5,0.0,0.0,146.144166311,100.0,2.0,0.0,139.211999257,82.3400004705,43.140625,0.57951242713,1585.40001424,0.0,0.624218762114,0.0,1.0,18.1865242322,93.2555007935,,3501.66603597,92.8474992116,92.8519337972,82.3220005035,82.2457173665,,2697.99930827,55.7374998728,55.7478027344,44.3870000839,43.7908452352,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.408001581828,92.5865001678,100.0,12.0941046079,48.4604991277,2.3894999822,6.09241958459,41.9990002314,224.0,99.4166660309,796.283340454,0.624218762114,48.4604991277,0.911432073684,91.14320755,2.0,1.0,1.0,1276.00490316,1276.00490316,0.0,0.621018337262,0.0,1.0,18.2868421872,92.904499054,,3919.3844401,92.7290000916,92.4478480021,82.3580004374,81.8934936523,,2600.24991862,55.5454998016,55.5738677979,43.8165003459,43.9740371704,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.172499338786,100.0,12.0438127518,48.9139995575,0.829000790914,6.24326999982,42.987499555,224.0,99.6083342234,789.116663615,0.621018337262,48.9124997457,0.907650291806,90.7650286357,2.0,1.0,1.0,1270.71040853,1270.71040853,1585.40001424,0.579558571076,2.0,0.0,5600.34899902,0.0,24.0829703013,2.51261138916,4.5546875,5600.34899902,0.088523409826,242.166667938,242.166667938,100.0,2.0,56.2613169352,44.5374476115,41.0,1.0,3833.63266609,695.434910224,0.0,0.0,0.0,7.79921277364,1.0,0.0,52.4491653442,74.5227877299,1.0,100.0,0.0,1.0,1.0,0.0,50.3391650518,1.0,99.1964263916,0.0,1.0,0.0375741101077,102.788330714,99.8128910065,102.788330714,2.0,0.0,117.529851381,0.0566000007093,21.3203425479,0.896713956571,882.967992923,1.0,0.0,7085.63793008,0.00708563793008,376.684492593,0.759024240729,0.137689758171,0.759024240729,0.0,0.0,2076.49911499,376.684492593,2076.49911499,0.0,0.0,0.00207649911499,0.759024828672,1.0,16.4370272721,2.0,2.0,2.0,0.0,48.484609286,90.3894411723,74.5227877299,0.745227877299,1.0,10.5,4529.06757632,138.850193929,2453.18360758,0.8967139989,2453.18360758,1.0,0.0,0.0,0.0,121.495000839,1.0,100.0,1.0,0.0,59.9166679382,120.671666463,1.0,99.8611132304,0.0,1.0,242.166667938,0.0,2106.17993164,0.000153359486613,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.153549245735,139022.0,3297.48356063,101.092824109,1786.09227637,0.652871616537,1786.09227637,0.1534874546,1.0,1.0,1.0,0.0,2735.74808757,2735.74808757,2735.74808757,0.0,0.0,2076.49911499,2735.74808757
2016-06-02T17:00:00.000Z,0.0,0.0374479089226,0.842813305351,0.654875336283,56.7774995168,0.0530470145409,145.596666972,0.0,71.7500012716,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.8466663361,1.0,99.5,0.0,0.0,145.596666972,100.0,2.0,0.0,138.839249611,82.0617500941,43.3125,0.57713458812,1584.07500203,0.0,0.623689957921,0.0,1.0,18.0934583346,93.0095005035,,3489.58268229,92.5999997457,92.6198730469,82.0429999034,81.9739761353,,2700.99932861,55.7555004756,55.7777531942,44.3915001551,43.7882944743,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.409500757853,92.3104991913,100.0,12.0089457035,48.2084995906,2.42400010427,6.0845126311,41.9675000509,224.0,98.758333842,797.566660563,0.623689957921,48.2084995906,0.913509971982,91.350997289,2.0,1.0,1.0,1278.91396077,1278.91396077,0.0,0.619454279487,0.0,1.0,18.2143233617,92.6824995677,,3913.76005046,92.4784997304,92.2012227376,82.0805002848,81.6141204834,,2590.74987793,55.5695002874,55.6063842773,43.774500529,43.9823303223,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.20399983724,100.0,11.9744225343,48.7039992015,0.805000305176,6.23990074793,42.9695002238,224.0,99.066666921,786.508336385,0.619454279487,48.7039992015,0.907223321824,90.7223326365,2.0,1.0,1.0,1270.11265055,1270.11265055,1584.07500203,0.577162272434,2.0,0.0,5594.51464844,0.0,24.0820398331,2.51261138916,4.43489583333,5594.51464844,0.0878667309106,241.169164022,241.169164022,100.0,2.0,56.2891540527,44.5145161947,41.0,1.0,3828.32641866,704.817741111,0.0,0.0,0.0,7.72721290588,1.0,0.0,52.3624986013,74.3157869975,1.0,100.0,0.0,1.0,1.0,0.0,50.4216655095,1.0,99.2142823537,0.0,1.0,0.0374493949665,102.784164429,99.5647106171,102.784164429,2.0,0.0,117.367174744,0.0566000007093,21.6079973171,0.894588812516,890.856980045,1.0,0.0,7075.83048336,0.00707583048336,381.766732267,0.755494967814,0.139091132365,0.755494967814,0.0,0.0,2073.62496948,381.766732267,2073.62496948,0.0,0.0,0.00207362496948,0.755525420109,1.0,15.6294141217,2.0,2.0,2.0,0.0,45.8114115397,91.322883606,74.3157869975,0.743157869975,1.0,11.0833333333,4533.14415977,138.975172061,2455.39170175,0.894586100179,2455.39170175,1.0,0.0,0.0,0.0,120.839999517,1.0,100.0,1.0,0.0,59.9000015259,120.329165777,1.0,99.8333358765,0.0,1.0,241.169164022,0.0,2107.44995117,0.000155428617896,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.155480989854,139022.0,3318.5203411,101.737760622,1797.48691426,0.654888100991,1797.48691426,0.155432446885,1.0,1.0,1.0,0.0,2744.72373454,2744.72373454,2744.72373454,0.0,0.0,2073.62496948,2744.72373454
2016-06-02T18:00:00.000Z,0.0,0.0375486951444,0.842116041755,0.654030893758,56.7947502136,0.0530949563657,145.533334096,0.0,71.8449993134,1.0,99.6666641235,0.0,0.0,0.0,59.6750001907,73.6883341471,1.0,99.4583320618,0.0,0.0,145.533334096,100.0,2.0,0.0,138.934500058,82.1397498449,43.609375,0.573358899879,1571.60001628,0.0,0.61187367594,0.0,1.0,18.095875899,93.0905011495,,3489.16601562,92.6644999186,92.691716512,82.1210009257,82.0520680745,,2705.33270264,55.7135000229,55.7337926229,44.3314997355,43.7380320231,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.426001230876,92.3779996236,100.0,12.0105523268,48.3330001831,2.35049978892,6.0853236119,41.9809999466,224.0,97.6083335876,784.858332316,0.61187367594,48.3330001831,0.916434827532,91.6434809367,2.0,1.0,1.0,1283.00875854,1283.00875854,0.0,0.618707759377,0.0,1.0,18.2421220144,92.7365010579,,3916.00984701,92.5400002797,92.2561721802,82.158498764,81.6893870036,,2586.99983724,55.5260000229,55.5643005371,43.7250000636,43.9280802409,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.196500778198,100.0,12.0111259619,48.8150002162,0.804999987284,6.2309961319,42.9200000763,224.0,99.2666670481,786.741668701,0.618707759377,48.8150002162,0.90860731579,90.8607317607,2.0,1.0,1.0,1272.05024211,1272.05024211,1571.60001628,0.573377650989,2.0,0.0,5578.76208496,0.0,24.4204303424,2.51261138916,4.11458333333,5578.76208496,0.0880141768411,241.246669769,241.246669769,100.0,2.0,56.2606862386,44.4686609904,41.0,1.0,3805.57665747,763.305364737,0.0,0.0,0.416666666667,8.31576983134,1.0,0.0,52.2433322271,73.8052310944,1.0,100.0,0.0,1.0,1.0,0.0,50.6791658401,1.0,99.1666660309,0.0,1.0,0.0375495135633,102.922497431,99.6246960958,102.922497431,2.0,0.0,116.669722409,0.0566000007093,23.4010855734,0.902851487275,860.835880859,1.0,0.0,7033.78248743,0.00703378248743,413.446736397,0.752014581241,0.150835685597,0.752014581241,0.0,0.0,2061.30249023,413.446736397,2061.30249023,0.0,0.0,0.00206130249023,0.752058540781,1.0,15.1998180047,2.0,2.0,2.0,0.0,53.0866874059,87.6253242493,73.8052310944,0.738052310944,1.0,9.91666666667,4568.88202221,140.070807983,2474.74922663,0.902850266838,2474.74922663,1.0,0.0,0.0,0.0,121.339166641,1.0,100.0,1.0,0.0,59.9000015259,119.907499949,1.0,99.8333358765,0.0,1.0,241.246669769,0.0,2113.36010742,0.000168326492018,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.167066113992,139022.0,3309.78330679,101.469904405,1792.75447232,0.6540415636,1792.75447232,0.167040552545,1.0,1.0,1.0,0.0,2741.04058838,2741.04058838,2741.04058838,0.0,0.0,2061.30249023,2741.04058838
2016-06-02T19:00:00.000Z,0.0,0.0376459498818,0.838983020689,0.650210620068,56.9724998474,0.0535755317111,145.945833842,0.0,72.3033339183,1.0,99.6666641235,0.0,0.0,0.0,59.6750001907,73.6424992879,1.0,99.444442749,0.0,0.0,145.945833842,100.0,2.0,0.0,139.199000041,82.4937502543,43.84375,0.581347210037,1583.69167074,0.0,0.622463410663,0.0,1.0,18.2082799276,93.4309997559,,3489.58268229,93.030500412,93.0344161987,82.4750003815,82.4095280965,,2704.66605632,55.7404994965,55.7669143677,44.373500824,43.8162943522,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.400499343872,92.7860005697,100.0,12.1116028627,48.6599998474,2.32800070445,6.09667714437,42.0424998601,224.0,98.4583326976,797.458328247,0.622463410663,48.656999588,0.91536882673,91.6363124847,2.0,1.0,1.0,1281.51635742,1281.51635742,0.0,0.618866343582,0.0,1.0,18.3509001732,93.0605004628,,3918.25954183,92.8714993795,92.5935287476,82.5125001272,82.0414733887,,2589.24983724,55.5514996847,55.5910771688,43.7819999059,43.9893569946,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.189001083374,100.0,12.109314839,49.0894994736,0.794500033061,6.24158533414,42.9874998728,224.0,99.058333079,786.233337402,0.618866343582,49.0894994736,0.907575305757,90.7635784149,2.0,1.0,1.0,1270.60542806,1270.60542806,1583.69167074,0.581361242782,2.0,0.0,5567.67687988,0.0,24.5474545161,2.51261138916,4.3515625,5567.67687988,0.0887793407019,241.84332784,241.84332784,100.0,2.0,56.2897898356,44.5469970703,41.0,1.0,3829.08340498,738.626126666,0.0,0.0,0.0833333333333,8.40983645121,1.0,0.0,52.3608325322,74.0651639303,1.0,100.0,0.0,1.0,1.0,0.0,50.1933317184,1.0,99.28571256,0.0,1.0,0.0376465651876,102.554164251,99.8044287364,102.554164251,2.0,0.0,117.390382103,0.0566000007093,22.6444801718,0.908204654708,841.975778728,1.0,0.0,7077.22960828,0.00707722960828,400.079149965,0.761344192979,0.146862487139,0.761344192979,0.0,0.0,2074.03499349,400.079149965,2074.03499349,0.0,0.0,0.00207403499349,0.761333405972,1.0,17.1333187787,2.0,2.0,2.0,0.0,60.371035258,85.1516888936,74.0651639303,0.740651639303,1.0,11.0833333333,4567.70953165,140.034862274,2474.11414345,0.908206680118,2474.11414345,1.0,0.0,0.0,0.0,121.476665497,1.0,100.0,1.0,0.0,59.9000015259,120.366665522,1.0,99.8333358765,0.0,1.0,241.84332784,0.0,2094.80004883,0.000162884149068,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.161706019516,139022.0,3270.22240263,100.257063324,1771.32618494,0.65022475947,1771.32618494,0.161682824651,1.0,1.0,1.0,0.0,2724.17523193,2724.17523193,2724.17523193,0.0,0.0,2074.03499349,2724.17523193
2016-06-02T20:00:00.000Z,0.0,0.037420196732,0.84161983499,0.653419633157,56.2907505035,0.0531045266139,145.403331757,0.0,72.1833337148,1.0,99.5138867696,0.0,0.0,0.0,59.5916671753,73.2199999491,1.0,99.3194440206,0.0,0.0,145.403331757,99.9007708232,2.0,0.0,137.201999982,80.9112494787,43.7421875,0.58073264104,1590.2166748,0.0,0.621889504658,0.0,1.0,17.7091085116,91.9294999441,,3481.66603597,91.5230000814,91.5377349854,80.8939990997,80.8317642212,,2699.33274333,54.7204996745,54.747698466,43.3055006663,42.7485656738,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.406499862671,91.1915009816,100.0,11.7620545228,48.2174994151,2.37000115712,5.94705410798,40.9354995092,224.0,99.6416670481,798.258341471,0.621889504658,48.2174994151,0.91704544794,91.7045427958,2.0,1.0,1.0,1283.86362712,1283.86362712,0.0,0.615719226052,0.0,1.0,17.8215128581,91.5560003916,,3907.01100667,91.3579998016,91.0939534505,80.9284998576,80.4730199178,,2558.24991862,54.5329999924,54.5678532918,42.4620002111,42.7376708984,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.198000590007,100.0,11.7664714654,48.8959995906,0.736000696818,6.05504139264,41.7259995143,224.0,98.9083328247,791.958333333,0.615719226052,48.8959995906,0.918884815034,91.8884824117,2.0,1.0,1.0,1286.43874105,1286.43874105,1590.2166748,0.580788114424,2.0,0.0,5552.50769043,0.0,26.3193028768,2.91807711124,5.56770833333,5552.50769043,0.0876828969087,240.089998881,240.089998881,100.0,2.0,55.2408676147,43.3923238118,41.0,1.0,3836.73128247,781.462790569,0.0,0.0,0.0,8.79204177856,1.0,0.0,52.206665357,72.1019573212,1.0,100.0,0.0,1.0,1.0,0.0,50.2608324687,1.0,98.8273792267,0.0,1.0,0.0374208314251,102.467498144,98.6691493988,102.467498144,2.0,0.0,117.624847421,0.0566000007093,23.9577480774,0.913512321961,823.735908556,1.0,0.0,7091.36504993,0.00709136504993,423.281762848,0.758931484982,0.154578643236,0.758931484982,0.0,0.0,2078.17749023,423.281762848,2078.17749023,0.0,0.0,0.00207817749023,0.759136865536,1.0,16.3492628353,2.0,2.0,2.0,0.0,61.4245789846,82.6119206746,72.1019573212,0.721019573212,1.0,10.5,4618.19407304,141.582595499,2501.45925308,0.913510128218,2501.45925308,1.0,0.0,0.0,0.0,120.615000407,1.0,100.0,1.0,0.0,59.9000015259,119.474999746,1.0,99.8333358765,0.0,1.0,240.089998881,0.0,2110.04003906,0.000172330624487,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.169213934757,139022.0,3303.44491024,101.275584586,1789.32126001,0.6534438215,1789.32126001,0.169144196186,1.0,1.0,1.0,0.0,2738.29394531,2738.29394531,2738.29394531,0.0,0.0,2078.17749023,2738.29394531
2016-06-02T21:00:00.000Z,0.0,0.0373935893974,0.806176964317,0.577471717903,53.9274994532,0.051920469978,112.706666946,0.0,55.6841665904,1.0,90.9444465637,0.0,0.0,0.0,54.4666665395,57.0224994024,1.0,90.7777779897,0.0,0.0,112.706666946,91.4265886943,2.0,0.0,133.646249453,79.71875,43.7786458333,0.581710399305,1266.14998881,0.0,0.606293426282,0.0,1.0,16.9029405117,89.6164995829,8.48699824015,3142.49943034,89.2924989065,89.2958933512,79.701499939,79.6482874552,,2054.33285522,54.2434997559,54.2552897135,41.5250002543,41.085879008,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.324000676473,90.2840003967,100.0,11.1606551011,47.7674986521,2.14649963379,5.74228552977,39.3785006205,224.0,83.1916675568,649.52499644,0.606293426282,47.7674986521,0.761201411656,76.1201400757,2.0,1.0,1.0,1065.68197632,1065.68197632,0.0,0.595393521794,0.0,1.0,16.8811848164,88.7930005391,7.97142900739,3514.06020101,88.7075010935,88.4628295898,79.736000061,79.2904561361,,1906.49992879,54.0740003586,54.0839767456,41.0295003255,41.5351308187,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0854994455973,100.0,11.0170597235,47.678000768,0.716499964396,5.86291654905,40.3115005493,224.0,80.0999997457,616.625,0.595393521794,47.678000768,0.733810199556,73.3810199102,2.0,1.0,1.0,1027.33427938,1027.33427938,1266.14998881,0.581125128904,2.0,0.0,4118.43566895,0.0,23.2978932858,4.34793021282,8.04427083333,4118.43566895,0.0506920963099,122.995833556,122.995833556,74.6086187363,2.0,54.9599761963,42.1051737467,41.0,1.0,2922.98378303,770.205840134,0.0,0.0,0.0,8.07840029399,1.0,0.0,41.9108322461,71.623099645,1.0,93.8035704295,0.0,1.0,1.0,0.0,39.4799985886,1.0,90.2202358246,0.0,1.0,0.0373913380105,81.3908309937,89.9531733195,81.3908309937,2.0,0.0,89.6115719818,0.0566000007093,23.6126373621,0.919255728965,804.407239229,1.0,0.0,5402.50111734,0.00540250111734,417.184400463,0.727393358756,0.191668053802,0.727393358756,0.0,0.0,1583.24330139,417.184400463,1583.24330139,0.0,0.0,0.00158324330139,0.721129029989,1.0,16.6853571819,2.0,2.0,2.0,0.0,68.3824590047,79.7602291107,71.623099645,0.71623099645,1.0,10.5,3693.18962316,113.224209344,2000.42770185,0.919061412558,2000.42770185,1.0,0.0,0.0,0.0,62.1074994405,1.0,75.097222964,1.0,0.0,44.9250006676,60.8883333206,1.0,74.875,0.0,1.0,122.995833556,0.0,2069.83984375,0.000169848206486,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.208547602133,139022.0,2378.73455965,72.9262147998,1288.44900859,0.591955292732,1288.44900859,0.215493956178,1.0,1.0,1.0,0.0,2176.59851074,2176.59851074,2176.59851074,0.0,0.0,1583.24330139,2176.59851074
2016-06-02T22:00:00.000Z,0.0,0.0362091044718,0.796810942398,0.567238672836,53.8510017395,0.0507556504358,108.093334198,0.0,53.4441665014,1.0,89.8472220103,0.0,0.0,0.0,53.8249994914,54.6491661072,1.0,89.6944446564,0.0,0.0,108.093334198,90.2899347941,2.0,0.0,133.376250585,79.5252488454,43.1822916667,0.581588246404,1243.54167175,0.0,0.609353963329,0.0,1.0,16.8775587082,89.4590002696,8.50500106812,3094.99940999,89.1439997355,89.0771814982,79.527498881,79.4305140177,,1870.9995931,54.9230003357,54.9165064494,41.4019994736,40.9128036499,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.315000534058,90.1624997457,100.0,11.1539252599,47.7420002619,2.11649926503,5.72363328934,39.2855002085,224.0,81.5499992371,641.533330282,0.609353963329,47.7420002619,0.751068464007,75.1068461736,2.0,1.0,1.0,1051.49584961,1051.49584961,0.0,0.589918684853,0.0,1.0,16.8098745346,88.5694993337,8.25300312042,3456.31736247,88.4645016988,88.1925582886,79.5229988098,79.0806070964,,1787.99989827,54.7444995244,54.7450841268,41.1375001272,41.5919342041,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.104997634888,100.0,10.9368209839,47.3270015717,0.730000813802,5.87305355072,40.4074993134,224.0,78.7833334605,602.008326213,0.589918684853,47.3270015717,0.725601585025,72.5414883296,2.0,1.0,1.0,1015.84221903,1015.84221903,1243.54167175,0.581407738047,2.0,0.0,3767.21044922,0.0,19.901566267,3.86976468563,6.75260416667,3767.21044922,0.0344499421878,77.8349987666,77.8349987666,66.4531984329,2.0,55.6457595825,42.0434061686,41.0,1.0,2782.02338749,858.470592273,0.0,0.0,0.0,7.48690923055,1.0,0.0,39.8883326848,72.0405896505,1.0,93.1964263916,0.0,1.0,1.0,0.0,37.53333203,1.0,88.8988081614,0.0,1.0,0.0363082264637,77.4216648738,88.9980602264,77.4216648738,2.0,0.0,85.2900691719,0.0566000007093,26.3186199391,0.922190508477,794.701929166,1.0,0.0,5141.96642028,0.00514196642028,464.993279316,0.704753607762,0.217471301565,0.704753607762,0.0,0.0,1506.8916626,464.993279316,1506.8916626,0.0,0.0,0.0015068916626,0.702941755454,1.0,15.3111262777,2.0,2.0,2.0,0.0,75.1262315114,78.248313268,72.0405896505,0.720405896505,1.0,9.91666666667,3640.49397976,111.608689111,1971.88494191,0.922224909327,1971.88494191,1.0,0.0,0.0,0.0,39.1633329391,1.0,66.1250012716,1.0,0.0,39.5583341916,38.6716665427,1.0,65.9305578868,0.0,1.0,77.8349987666,0.0,1909.07995605,0.00018931262634,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.235811567618,139022.0,2282.59934191,69.9789428941,1236.37706744,0.578237454265,1236.37706744,0.237769449726,1.0,1.0,1.0,0.0,2138.18226115,2138.18226115,2138.18226115,0.0,0.0,1506.8916626,2138.18226115
