timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-06-02T23:00:00.000Z,0.0,0.0367853115406,0.787627377642,0.544324338294,53.0972499847,0.0512987196415,100.045832316,0.0,49.5724995931,1.0,87.625,0.0,0.0,0.0,52.4583336512,50.5108327866,1.0,87.430557251,0.0,0.0,100.045832316,88.0386924744,2.0,0.0,132.431249936,79.3339999517,42.1979166667,0.580339181453,1135.3999939,0.0,0.601690219511,0.0,1.0,16.6539591153,88.8604996999,8.56799793243,3005.83276367,88.5499998728,88.5113194784,79.3325010935,79.2438456217,,1734.66626994,54.5809996923,54.5725250244,40.953499794,40.5647404989,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.307500203451,89.2084999084,100.0,10.975334247,47.5965000788,2.01749992371,5.67862478892,38.9359998703,224.0,76.7999998728,594.458325704,0.601690219511,47.5965000788,0.704797693888,70.4797690709,2.0,1.0,1.0,986.716771444,986.716771444,0.0,0.584140246461,0.0,1.0,16.5500152111,87.7864996592,8.42700131734,3360.32936605,87.7625001272,87.5159276326,79.3354988098,78.9077555339,,1650.24993896,54.3919995626,54.4001846313,40.9469998678,41.5178909302,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0239995320638,100.0,10.6964247227,46.8155002594,0.709000269572,5.8535904487,40.2379995982,224.0,72.3333333333,540.941665649,0.584140246461,46.8155002594,0.661301756359,66.1301762263,2.0,1.0,1.0,925.822458903,925.822458903,1135.3999939,0.580926672403,2.0,0.0,3470.24434408,0.0,18.9219519297,4.35793463389,7.03385416667,3470.24434408,0.031120195376,64.1625002225,64.1625002225,62.2059459686,2.0,55.3389307658,41.8274993896,41.0,1.0,2532.20480181,805.275458094,0.0,0.0,0.0,7.64018630981,1.0,0.0,37.2124994596,71.6923147837,1.0,91.3511880239,0.0,1.0,1.0,0.0,34.7749993006,1.0,86.6249987284,0.0,1.0,0.036853107203,71.968331337,86.2929356893,71.968331337,2.0,0.0,77.631239074,0.0566000007093,24.6877865341,0.923983052649,788.831861632,1.0,0.0,4680.23098538,0.00468023098538,436.179968635,0.70105660708,0.222945505835,0.70105660708,0.0,0.0,1371.5766449,436.179968635,1371.5766449,0.0,0.0,0.0013715766449,0.700198690097,1.0,16.491458583,2.0,2.0,2.0,0.0,77.1948019663,77.3021570841,71.6923147837,0.716923147837,1.0,11.0833333333,3337.4802599,102.319025608,1807.75661353,0.924002112915,1807.75661353,1.0,0.0,0.0,0.0,32.1683331331,1.0,62.2638893127,1.0,0.0,37.2333335876,31.9941669305,1.0,62.0555547078,0.0,1.0,64.1625002225,0.0,1785.18994141,0.000177581868583,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.241282463231,139022.0,1994.28023548,61.139780491,1080.20812235,0.552128854053,1080.20812235,0.242191445635,1.0,1.0,1.0,0.0,1956.44207764,1956.44207764,1956.44207764,0.0,0.0,1371.5766449,1956.44207764
2016-06-03T00:00:00.000Z,0.0,0.03505182733,0.778147734499,0.523963418673,52.1665000916,0.0499396888251,89.6766668955,0.0,44.399166743,1.0,84.736111323,0.0,0.0,0.0,50.7083326976,45.2774995168,1.0,84.5416653951,0.0,0.0,89.6766668955,85.1950620015,2.0,0.0,130.715999921,78.5494998296,41.7161458333,0.56343142359,1016.57499186,0.0,0.578937711335,0.0,1.0,16.2756523291,87.6844991048,8.86350059509,2882.49947103,87.4160003662,87.3160069784,78.5524997711,78.4552866618,,1605.66630046,54.7594995499,54.7381439209,41.0435005824,40.6353734334,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.269999186198,90.6319999695,100.0,10.5838494301,46.3709993362,2.0190003713,5.69180297852,39.0245002111,224.0,70.8250001272,530.941663106,0.578937711335,46.3724997838,0.65536550976,65.5365511576,2.0,1.0,1.0,917.511713664,917.511713664,0.0,0.563246463911,0.0,1.0,16.1777517001,86.6060015361,8.0534992218,3218.9720459,86.5999991099,86.3537063599,78.5464998881,78.1353225708,,1535.49993896,54.5885006587,54.5659408569,41.0774993896,41.7342707316,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.00600242614746,100.0,10.3071387609,45.5224997203,0.714999834696,5.86940423648,40.362499555,224.0,67.2166674932,485.633328756,0.563246463911,45.5224997203,0.61741973877,61.7419745127,2.0,1.0,1.0,864.387634277,864.387634277,1016.57499186,0.564829529056,2.0,0.0,3196.0320638,0.0,15.9426710606,3.49790124098,5.59375,3196.0320638,0.0258844302092,47.5558341344,47.5558341344,57.5397914251,2.0,55.55149587,42.0083719889,41.0,1.0,2247.02536556,835.735242342,0.0,0.0,0.0,7.27079645793,1.0,0.0,32.9291658401,71.2817033132,1.0,88.1130930583,0.0,1.0,1.0,0.0,30.3133323987,1.0,82.9166653951,0.0,1.0,0.035194442633,63.2424987157,82.9809894562,63.2424987157,2.0,0.0,68.8883313208,0.0566000007093,25.621609419,0.925470750115,783.987758003,1.0,0.0,4153.13869294,0.00415313869294,452.67860597,0.674575977539,0.250894772577,0.674575977539,0.0,0.0,1217.10831197,452.67860597,1217.10831197,0.0,0.0,0.00121710831197,0.675898412863,1.0,15.207622972,2.0,2.0,2.0,0.0,78.4022331238,76.5046844482,71.2817033132,0.712817033132,1.0,10.5,3082.7606079,94.5099407398,1669.78691794,0.925470750115,1669.78691794,1.0,0.0,0.0,0.0,24.0016668638,1.0,57.0972226461,1.0,0.0,34.1083343824,23.5541668733,1.0,56.8472239176,0.0,1.0,47.5558341344,0.0,1390.48999023,0.000184298955698,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.271099624213,139022.0,1750.97742953,53.6807083488,948.422397104,0.525658200961,948.422397104,0.269678331182,1.0,1.0,1.0,0.0,1804.25682576,1804.25682576,1804.25682576,0.0,0.0,1217.10831197,1804.25682576
2016-06-03T01:00:00.000Z,0.0,0.0356361525041,0.77217576596,0.520270227452,52.3037481308,0.049892586153,90.2133318583,0.0,44.717499733,1.0,85.0416660309,0.0,0.0,0.0,50.8916664124,45.4958324432,1.0,84.8194433848,0.0,0.0,90.2133318583,85.4973481496,2.0,0.0,130.820998192,78.517250061,41.7395833333,0.5646651412,1021.62498474,0.0,0.573920762942,0.0,1.0,16.3107028008,87.7835000356,8.97299830119,2903.33280436,87.4924983978,87.4291814168,78.5195000966,78.4203643799,,1657.3329366,54.5494998296,54.5209172567,40.9954999288,40.551381429,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.291001637777,93.7969996134,100.0,10.6235630512,46.496998469,1.99800014496,5.687139829,38.9974997838,224.0,71.9000002543,537.191663106,0.573920762942,46.496998469,0.668560729254,66.8560727437,2.0,1.0,1.0,935.985020955,935.985020955,0.0,0.551796380688,0.0,1.0,16.1777517796,86.6554985046,8.14199956258,3239.59446208,86.656999588,86.4112141927,78.5150000254,78.1085306803,,1573.49990845,54.3754994075,54.3523712158,41.0114997228,41.6946996053,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.00150108337402,100.0,10.3053064346,45.6469999949,0.629499435425,5.87244538466,40.3805001577,224.0,67.2416664759,483.783327738,0.551796380688,45.6454998652,0.626207860311,62.620786349,2.0,1.0,1.0,876.691004435,876.691004435,1021.62498474,0.564626187467,2.0,0.0,3249.12426758,0.0,16.9339213371,4.08684937159,5.765625,3249.12426758,0.0280207043738,50.9258330663,50.9258330663,58.9420963923,2.0,55.2743988037,41.9102961222,41.0,1.0,2265.72891119,833.211474551,0.0,0.0,0.0,7.74476114909,1.0,0.0,33.5208323797,70.7747389476,1.0,88.6666641235,0.0,1.0,1.0,0.0,30.9541660945,1.0,83.5178546906,0.0,1.0,0.035641677593,64.4749978383,83.3598880768,64.4749978383,2.0,0.0,69.4617365292,0.0566000007093,25.5442368382,0.927813386921,776.43322583,1.0,0.0,4187.7081376,0.0041877081376,451.311599259,0.678310706927,0.249445669132,0.678310706927,0.0,0.0,1227.23914591,451.311599259,1227.23914591,0.0,0.0,0.00122723914591,0.678175841769,1.0,16.1358220083,2.0,2.0,2.0,0.0,81.0402654012,75.211807251,70.7747389476,0.707747389476,1.0,10.5,3098.94038574,95.0059733674,1678.55074517,0.927756376059,1678.55074517,1.0,0.0,0.0,0.0,25.8291668892,1.0,58.8888889949,1.0,0.0,35.1916672389,25.096666495,1.0,58.6527783076,0.0,1.0,50.9258330663,0.0,1388.09997559,0.000183742406512,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.268869797685,139022.0,1739.40463171,53.325914521,942.153954995,0.520740490861,942.153954995,0.269043380083,1.0,1.0,1.0,0.0,1809.2581075,1809.2581075,1809.2581075,0.0,0.0,1227.23914591,1809.2581075
2016-06-03T02:00:00.000Z,0.0,0.0356519787783,0.769800042193,0.527438385917,52.7740004857,0.0501933577741,95.7366663615,0.0,47.2191667557,1.0,86.666668574,0.0,0.0,0.0,51.9000002543,48.5174999237,1.0,86.5000012716,0.0,0.0,95.7366663615,86.96342659,2.0,0.0,131.514000575,78.740000089,41.6510416667,0.564848313228,1078.43334961,0.0,0.583290876643,0.0,1.0,16.4666185379,88.2724990845,9.19649950663,2967.91615804,87.9469998678,87.890141805,78.7505003611,78.6260782878,,1700.33292643,54.7295001348,54.6929168701,40.9939994812,40.5087458293,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.326999028524,95.6914997101,100.0,10.7853580316,46.9515005747,2.02349948883,5.6812603871,38.9704999924,224.0,74.7416655223,566.850001017,0.583290876643,46.9530003866,0.694747009277,69.474700292,2.0,1.0,1.0,972.645812988,972.645812988,0.0,0.554724159943,0.0,1.0,16.3264153004,87.126499176,8.40450159709,3313.83522542,87.134001414,86.8974431356,78.7294998169,78.3266779582,,1629.49994914,54.5555003484,54.526415507,40.9680000941,41.5613021851,41.0,1.0,0.0,99.919037501,1.0,0.0,-0.00750223795573,100.0,10.4610660871,46.1660013199,0.658000310262,5.86534941196,40.3099997838,224.0,70.4416672389,511.58333079,0.554724159943,46.1660013199,0.658625698998,65.8246173859,2.0,1.0,1.0,922.075978597,922.075978597,1078.43334961,0.564672757616,2.0,0.0,3376.89550781,0.0,16.7109556198,3.86748659611,5.70833333333,3376.89550781,0.0279175991372,53.5491669973,53.5491669973,60.1899210612,2.0,55.3806864421,41.8077570597,41.0,1.0,2392.28285621,882.863694165,0.0,0.0,0.0,8.02461306254,1.0,0.0,35.3208327293,70.7258872986,1.0,90.4047584534,0.0,1.0,1.0,0.0,32.7474991481,1.0,85.3869012197,0.0,1.0,0.0357055224932,68.0683326721,85.0179163615,68.0683326721,2.0,0.0,73.341572613,0.0566000007093,27.0664531015,0.929149979955,772.127144678,1.0,0.0,4421.61563765,0.00442161563765,478.205879192,0.67869134045,0.250468686206,0.67869134045,0.0,0.0,1295.78748576,478.205879192,1295.78748576,0.0,0.0,0.00129578748576,0.678503334522,1.0,16.3018632487,2.0,2.0,2.0,0.0,83.6129067739,74.4719842275,70.7258872986,0.707258872986,1.0,9.91666666667,3275.14655037,100.408025715,1773.99336495,0.929160026656,1773.99336495,1.0,0.0,0.0,0.0,27.0516667366,1.0,59.7222239176,1.0,0.0,35.6750008265,26.4975001017,1.0,59.4583349228,0.0,1.0,53.5491669973,0.0,1365.63000488,0.000194691869643,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.269564637975,139022.0,1860.54258143,57.0397093644,1007.76870406,0.527836470205,1007.76870406,0.269775044559,1.0,1.0,1.0,0.0,1909.24417114,1909.24417114,1909.24417114,0.0,0.0,1295.78748576,1909.24417114
2016-06-03T03:00:00.000Z,0.0,0.0361996327185,0.786916152925,0.524747639283,51.8514982859,0.0512469859543,88.9733333588,0.0,44.1783332825,1.0,84.4305553436,0.0,0.0,0.0,50.5416666667,44.7950000763,1.0,84.2361119588,0.0,0.0,88.9733333588,85.0467027028,2.0,0.0,130.350749016,78.4992507299,41.640625,0.574219712108,1001.00832621,0.0,0.588849932519,0.0,1.0,16.201924483,87.4204998016,8.30339889526,2880.41617839,87.1309992472,87.0693155924,78.4925003052,78.3784637451,,1564.33295695,54.6574996312,54.6171112061,41.0300000509,40.6271031698,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.295500437419,88.3910007477,100.0,10.5228942235,46.0949993134,2.04749965668,5.67903029919,38.9825003942,224.0,69.5916659037,523.566665649,0.588849932519,46.1009991964,0.635043760027,63.5043754578,2.0,1.0,1.0,889.061264038,889.061264038,0.0,0.566626307101,0.0,1.0,16.1003983816,86.4364999135,7.93349838257,3208.84830729,86.4394995372,86.2220891317,78.5060011546,78.1091740926,,1493.49993896,54.4790000916,54.4505513509,40.9575001399,41.6340560913,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.00299962361654,100.0,10.2528901895,45.4819993973,0.750999768575,5.84750811259,40.2065003713,224.0,65.6749998728,477.441668193,0.566626307101,45.4819993973,0.602118119739,60.2118117015,2.0,1.0,1.0,842.965367635,842.965367635,1001.00832621,0.574578864218,2.0,0.0,3114.35180664,0.0,16.036809206,4.00312393904,5.52083333333,3114.35180664,0.0256174064588,46.6483348211,46.6483348211,56.4408559799,2.0,55.3667653402,41.9504140218,41.0,1.0,2214.95075813,775.800455362,0.0,0.0,0.0,7.63249969482,1.0,0.0,32.8508323034,70.8600006104,1.0,87.8392842611,0.0,1.0,1.0,0.0,30.2541656494,1.0,82.7797590892,0.0,1.0,0.0363004851479,63.1049979528,82.6342614492,63.1049979528,2.0,0.0,67.9050018855,0.0566000007093,23.7841546549,0.929256103926,771.787371397,1.0,0.0,4093.85574258,0.00409385574258,420.214741286,0.688217538873,0.241052528182,0.688217538873,0.0,0.0,1199.73500061,420.214741286,1199.73500061,0.0,0.0,0.00119973500061,0.687743748228,1.0,15.673110011,2.0,2.0,2.0,0.0,84.5062948863,74.4120330811,70.8600006104,0.708600006104,1.0,11.0833333333,2990.75121349,91.6891565404,1619.9497419,0.929270067055,1619.9497419,1.0,0.0,0.0,0.0,23.5583336353,1.0,56.2083330154,1.0,0.0,33.6000005404,23.0900002321,1.0,56.0,0.0,1.0,46.6483348211,0.0,1643.26000977,0.000171081948575,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.259399863106,139022.0,1703.7193917,52.2318918746,922.824933216,0.529370489337,922.824933216,0.259898140103,1.0,1.0,1.0,0.0,1743.24967448,1743.24967448,1743.24967448,0.0,0.0,1199.73500061,1743.24967448
2016-06-03T04:00:00.000Z,0.0,0.036343866829,0.7873271627,0.522446167442,51.5462500254,0.0508714100765,86.7991657257,0.0,43.0391667684,1.0,83.7638899485,0.0,0.0,0.0,50.1583331426,43.7599995931,1.0,83.5972220103,0.0,0.0,86.7991657257,84.1772289276,2.0,0.0,129.64350001,78.0972499847,41.3645833333,0.570487187114,977.683344523,0.0,0.582459353055,0.0,1.0,16.0484261513,86.9675006866,8.16660003662,2862.91615804,86.6464996338,86.621711731,78.0994993846,77.9886271159,,1551.99966431,54.6200002035,54.5712458293,41.0285002391,40.6016489665,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.321001052856,87.52100118,100.0,10.3702069918,45.6179993947,2.07750002543,5.67821923892,38.9510002136,224.0,68.3000005086,511.35000356,0.582459353055,45.6179993947,0.626739854358,62.6739864349,2.0,1.0,1.0,877.435796102,877.435796102,0.0,0.566889067325,0.0,1.0,15.9408567746,85.9580008189,7.89900016785,3183.35150146,85.9940007528,85.7690836589,78.0950005849,77.7086079915,,1472.99993896,54.4400002162,54.4071985881,41.0160001119,41.6372502645,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0359999338786,100.0,10.0947678884,44.9780006409,0.842500368754,5.84608896573,40.1734997431,224.0,64.4666662216,466.333335876,0.566889067325,44.9780006409,0.587704220726,58.7704216639,2.0,1.0,1.0,822.785909017,822.785909017,977.683344523,0.570871845404,2.0,0.0,3077.59568278,0.0,15.5781621138,3.95744597912,5.56770833333,3077.59568278,0.025499566678,45.8225000699,45.8225000699,55.7745615641,2.0,55.313621521,41.9370396932,41.0,1.0,2164.83567002,778.479490502,0.0,0.0,0.0,7.53185653687,1.0,0.0,32.4116660754,70.5676428477,1.0,87.5416634878,0.0,1.0,1.0,0.0,29.8733326594,1.0,82.3511892955,0.0,1.0,0.0366074341376,62.2849979401,82.2033774058,62.2849979401,2.0,0.0,66.3685952002,0.0566000007093,23.8662873549,0.930297496495,768.461175897,1.0,0.0,4001.22887922,0.00400122887922,421.665849042,0.68421700973,0.246045885378,0.68421700973,0.0,0.0,1172.59000651,421.665849042,1172.59000651,0.0,0.0,0.00117259000651,0.683850248655,1.0,15.2391329096,2.0,2.0,2.0,0.0,86.0194625854,73.8187141418,70.5676428477,0.705676428477,1.0,11.0833333333,2943.31516052,90.2348825551,1594.25585555,0.930262895108,1594.25585555,1.0,0.0,0.0,0.0,23.0625001589,1.0,55.5277773539,1.0,0.0,33.2000009219,22.759999752,1.0,55.3333339691,0.0,1.0,45.8225000699,0.0,1643.20996094,0.000171672737803,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.264490701147,139022.0,1667.75993106,51.1294622906,903.347378972,0.527111470297,903.347378972,0.264908136222,1.0,1.0,1.0,0.0,1713.76915487,1713.76915487,1713.76915487,0.0,0.0,1172.59000651,1713.76915487
2016-06-03T05:00:00.000Z,0.0,0.0355649623991,0.787485046564,0.555414962435,53.3687505722,0.0499506772156,103.969998678,0.0,51.4483337402,1.0,88.6527773539,0.0,0.0,0.0,53.0749998093,52.4858334859,1.0,88.4583320618,0.0,0.0,103.969998678,89.1640904744,2.0,0.0,132.162749926,78.793999354,41.5651041667,0.572046863781,1190.39165243,0.0,0.598710182639,0.0,1.0,16.6527501742,88.7269999186,8.79685756138,3056.6661377,88.4015000661,88.3135859172,78.7969989777,78.6692530314,,1851.99957275,54.6544993718,54.6043726603,41.1095005671,40.6092885335,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.326999664307,90.8164997101,100.0,10.9660157363,47.2904996872,2.10600026449,5.68673439821,39.0035003026,224.0,80.6416670481,629.008333842,0.598710182639,47.291999499,0.747260131836,74.7260125478,2.0,1.0,1.0,1046.16418457,1046.16418457,0.0,0.571491875822,0.0,1.0,16.4762875239,87.5450000763,8.60400043834,3416.19736735,87.5224997203,87.3025232951,78.7909997304,78.4000345866,,1759.74993896,54.4640000661,54.44800059,41.1284999847,41.5964024862,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0225003560384,100.0,10.5953271389,46.3939997355,0.71050008138,5.88096050421,40.4179999034,224.0,74.9916671117,561.383328756,0.571491875822,46.3939997355,0.699309329078,69.9020134608,2.0,1.0,1.0,979.03306071,979.03306071,1190.39165243,0.570998826759,2.0,0.0,3714.70178223,0.0,18.142632405,3.74071057638,6.5625,3714.70178223,0.0327445205869,70.8324995041,70.8324995041,64.5626328786,2.0,55.2250569661,41.8071161906,41.0,1.0,2657.05564498,920.396671023,0.0,0.0,0.0,8.4513130188,1.0,0.0,38.1341660817,70.3456859589,1.0,92.3809496562,0.0,1.0,1.0,0.0,35.8741660118,1.0,87.6190465291,0.0,1.0,0.0355700423557,74.0083322525,87.5488052368,74.0083322525,2.0,0.0,81.4588621984,0.0566000007093,28.2171228647,0.931227594541,765.499842434,1.0,0.0,4910.99067131,0.00491099067131,498.535733411,0.691613782351,0.239573086891,0.691613782351,0.0,0.0,1439.2024943,498.535733411,1439.2024943,0.0,0.0,0.0014392024943,0.689278254906,1.0,15.0967955758,2.0,2.0,2.0,0.0,87.3164132436,73.28266716,70.3456859589,0.703456859589,1.0,9.91666666667,3577.45231601,109.675985063,1937.73822771,0.931186869242,1937.73822771,1.0,0.0,0.0,0.0,35.7091665268,1.0,64.4027798971,1.0,0.0,38.4916674296,35.1233334541,1.0,64.1527789434,0.0,1.0,70.8324995041,0.0,1885.73999023,0.000202968759367,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.257277131803,139022.0,2164.62271843,66.3620666226,1172.47466062,0.563436790827,1172.47466062,0.259828426513,1.0,1.0,1.0,0.0,2080.9337972,2080.9337972,2080.9337972,0.0,0.0,1439.2024943,2080.9337972
2016-06-03T06:00:00.000Z,0.0,0.0349929592427,0.788206898115,0.557781355454,53.2112499873,0.049696579835,104.20999972,0.0,51.7391662598,1.0,88.8333326976,0.0,0.0,0.0,53.2166659037,52.6041666667,1.0,88.6944421132,0.0,0.0,104.20999972,89.307776769,2.0,0.0,131.348249753,78.136999766,41.6171875,0.566194654956,1190.47497559,0.0,0.59184315643,0.0,1.0,16.4617839654,88.155500412,8.51039886475,3054.16611735,87.8419996897,87.7394536336,78.141500473,78.0121154785,,1839.99958293,54.7580003738,54.6986440023,41.0524997711,40.5564702352,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.313500722249,89.5729999542,100.0,10.7825508912,46.7894999186,2.09849961599,5.67923303445,38.9540001551,224.0,80.3166672389,626.058334351,0.59184315643,46.7894999186,0.752983605521,75.2983605067,2.0,1.0,1.0,1054.17704773,1054.17704773,0.0,0.564501515213,0.0,1.0,16.3094945749,87.0785007477,8.88000106812,3416.94726562,87.0125001272,86.7984059652,78.132499059,77.7513453166,,1752.49994914,54.5885000229,54.5468139648,40.9920002619,41.5198084513,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0660006205241,100.0,10.44637537,46.0204998652,0.679000218709,5.86311932405,40.3130000432,224.0,75.0333347321,564.416666667,0.564501515213,46.0204998652,0.711313781738,71.1313797633,2.0,1.0,1.0,995.839294434,995.839294434,1190.47497559,0.56558417087,2.0,0.0,3703.03320312,0.0,18.7290240129,3.49601264795,6.234375,3703.03320312,0.0327234972579,70.7750008901,70.7750008901,65.0198376973,2.0,55.3148854574,41.7427902222,41.0,1.0,2656.74796376,968.847587974,0.0,0.0,0.0,8.88922564189,1.0,0.0,37.9716653824,69.2522748311,1.0,92.3571402232,0.0,1.0,1.0,0.0,35.6041660309,1.0,87.5714263916,0.0,1.0,0.0351223181928,73.5758310954,87.460723877,73.5758310954,2.0,0.0,81.4494294407,0.0566000007093,29.7025101108,0.933950010995,756.890789731,1.0,0.0,4910.42198936,0.00491042198936,524.779324003,0.684411194159,0.249587143262,0.684411194159,0.0,0.0,1439.03583781,524.779324003,1439.03583781,0.0,0.0,0.00143903583781,0.683126578728,1.0,14.2365004795,2.0,2.0,2.0,0.0,88.5937391917,71.6710071564,69.2522748311,0.692522748311,1.0,10.5,3625.59555174,111.151939551,1963.81516181,0.933998337422,1963.81516181,1.0,0.0,0.0,0.0,35.9299996694,1.0,64.8611132304,1.0,0.0,38.7583341599,34.8450001081,1.0,64.5972242355,0.0,1.0,70.7750008901,0.0,1751.16992188,0.000213653307468,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.267224397799,139022.0,2192.37646454,67.2129289612,1187.50756394,0.56478334212,1187.50756394,0.268566702014,1.0,1.0,1.0,0.0,2102.58956909,2102.58956909,2102.58956909,0.0,0.0,1439.03583781,2102.58956909
2016-06-03T07:00:00.000Z,0.0,0.0361616697151,0.788848772304,0.56028879695,53.4670003255,0.050554854449,107.405831655,0.0,53.201666832,1.0,89.6527786255,0.0,0.0,0.0,53.6999998093,54.197499911,1.0,89.4999993642,0.0,0.0,107.405831655,89.9881750743,2.0,0.0,132.155250867,78.6882505417,41.6015625,0.572708546784,1216.56668091,0.0,0.589742949747,0.0,1.0,16.6322030226,88.6909999847,9.09900188446,3101.24945068,88.3580010732,88.2932357788,78.6905002594,78.5594126383,,1876.99958293,54.7564999262,54.7043838501,41.1004997889,40.6041946411,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.33299891154,90.5434989929,100.0,10.9483070374,47.2575012843,2.11649990082,5.68389606476,38.9839998881,224.0,81.0916659037,633.408337911,0.589742949747,47.2575012843,0.763376980736,76.3376963933,2.0,1.0,1.0,1068.72777303,1068.72777303,0.0,0.573728009152,0.0,1.0,16.5101299286,87.6605002085,8.46399943034,3464.94122314,87.594499588,87.381111145,78.686000824,78.2998860677,,1772.99993896,54.569000562,54.5531921387,40.9230000178,41.4553375244,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0660006205241,100.0,10.657147646,46.6714995702,0.707500139872,5.8529822429,40.2154998779,224.0,76.9583333333,583.158332825,0.573728009152,46.6714995702,0.722284963699,72.2284955978,2.0,1.0,1.0,1011.19894918,1011.19894918,1216.56668091,0.571056250626,2.0,0.0,3740.95607503,0.0,19.5464096864,3.93085547288,7.24739583333,3740.95607503,0.0340410782404,74.8416659037,74.8416659037,65.8082768122,2.0,55.3009694417,41.7147699992,41.0,1.0,2724.30809623,935.442202499,0.0,0.0,0.0,8.86020723979,1.0,0.0,39.5508319537,69.8302930196,1.0,93.1785685221,0.0,1.0,1.0,0.0,37.2649989128,1.0,88.8392842611,0.0,1.0,0.0361145488779,76.8158302307,88.5638993581,76.8158302307,2.0,0.0,83.5206587473,0.0566000007093,28.6783822581,0.933267988897,759.043423957,1.0,0.0,5035.29223095,0.00503529223095,506.685192557,0.694664684743,0.238526128375,0.694664684743,0.0,0.0,1475.62999471,506.685192557,1475.62999471,0.0,0.0,0.00147562999471,0.691877037287,1.0,15.1515473809,2.0,2.0,2.0,0.0,89.1532115936,72.0779088338,69.8302930196,0.698302930196,1.0,10.5,3659.75029873,112.199041005,1982.31518727,0.933190813117,1982.31518727,1.0,0.0,0.0,0.0,37.8025005658,1.0,66.0972216924,1.0,0.0,39.5000012716,37.0391662916,1.0,65.8333339691,0.0,1.0,74.8416659037,0.0,1912.33007812,0.000206286647136,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.25560273957,139022.0,2230.08925482,68.3691113664,1207.93481466,0.568645026342,1207.93481466,0.258753256139,1.0,1.0,1.0,0.0,2124.23350016,2124.23350016,2124.23350016,0.0,0.0,1475.62999471,2124.23350016
2016-06-03T08:00:00.000Z,0.0,0.0363203695627,0.804384320079,0.572424508046,53.6065009435,0.0509728100328,107.852497737,0.0,53.4708331426,1.0,89.7083333333,0.0,0.0,0.0,53.7083333333,54.3533334732,1.0,89.5138874054,0.0,0.0,107.852497737,89.9804910024,2.0,0.0,133.028250376,79.4217494329,42.0338541667,0.575538364729,1228.65834554,0.0,0.603323108992,0.0,1.0,16.8135005633,89.2309996287,8.4805733817,3095.83274333,88.9040006002,88.8495635986,79.422498703,79.2870178223,,1909.9995931,54.7219998042,54.6750818888,41.4080003103,40.8879852295,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.326999028524,89.9134991964,100.0,11.1016262372,47.4960002899,2.21850045522,5.71146889528,39.189499855,224.0,80.7083333333,633.483332316,0.603323108992,47.4960002899,0.749853206816,74.985320727,2.0,1.0,1.0,1049.79448954,1049.79448954,0.0,0.592517004118,0.0,1.0,16.7409818172,88.326499939,8.04150009155,3449.94321696,88.2484995524,88.0277125041,79.4210001628,79.0334065755,,1780.99993896,54.5509996414,54.5232315063,41.0429995855,41.5223617554,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.078000386556,100.0,10.8869860172,47.2054999669,0.803499539693,5.85399583975,40.2395000458,224.0,78.0083332062,595.175005595,0.592517004118,47.2054999669,0.714955949329,71.4955952962,2.0,1.0,1.0,1000.93832906,1000.93832906,1228.65834554,0.577341803347,2.0,0.0,3830.80436198,0.0,19.378065745,4.00850663582,7.32552083333,3837.22208659,0.0358017265703,82.8933342298,82.8933342298,66.6335846583,2.0,55.3269093831,41.9013748169,41.0,1.0,2765.85993503,897.215844397,0.0,0.0,0.0,8.60758272807,1.0,0.0,39.8224991163,70.8149159749,1.0,93.1011899312,0.0,1.0,1.0,0.0,37.7141658465,1.0,89.1130924225,0.0,1.0,0.0365283511465,77.5366646449,88.4847215017,77.5366646449,2.0,0.0,84.7945370408,0.0566000007093,27.5064551128,0.929497023394,771.030245693,1.0,0.0,5112.09178654,0.00511209178654,485.979766221,0.701769647324,0.227646685474,0.701769647324,0.0,0.0,1498.13667806,485.979766221,1498.13667806,0.0,0.0,0.00149813667806,0.701187238097,1.0,13.8688480096,2.0,2.0,2.0,0.0,84.5396842957,74.2671031952,70.8149159749,0.708149159749,1.0,11.0833333333,3663.07577943,112.300992154,1984.11644428,0.929416332798,1984.11644428,1.0,0.0,0.0,0.0,41.7449995677,1.0,66.6250006358,1.0,0.0,39.8833341599,41.1483337879,1.0,66.4722242355,0.0,1.0,82.8933342298,0.0,1978.65002441,0.000197856850806,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.244935103291,139022.0,2313.48066164,70.9256890312,1253.10403078,0.586989416001,1253.10403078,0.24571918787,1.0,1.0,1.0,0.0,2134.79833984,2134.79833984,2134.79833984,0.0,0.0,1498.13667806,2134.79833984
2016-06-03T09:00:00.000Z,0.0,0.0365783970525,0.820276937818,0.618233733825,55.2745008469,0.050826797299,128.177499771,0.0,63.2274993261,1.0,95.2222232819,0.0,0.0,0.0,57.0499998728,64.9500001272,1.0,95.0833320618,0.0,0.0,128.177499771,95.7012112935,2.0,0.0,135.382500331,80.1079994837,41.8776041667,0.578326666452,1456.59165955,0.0,0.611359089009,0.0,1.0,17.3549745878,90.7714996338,8.65800094604,3318.7493693,90.4085006714,90.3017374674,80.1124992371,79.9651082357,,2220.3328654,55.0369997025,54.9840316772,41.9810002645,41.4593963623,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.362998962402,90.9124997457,100.0,11.5658557415,48.4275004069,2.2065003713,5.78911880652,39.7744998932,224.0,92.0583324432,736.450004578,0.611359089009,48.4275004069,0.859524423508,85.9524443944,2.0,1.0,1.0,1203.33419291,1203.33419291,0.0,0.612770277017,0.0,1.0,17.3368447622,90.0980008443,9.14399871826,3709.78566488,89.9479993184,89.7119344076,80.1034997304,79.701868693,,2065.9998881,54.8660001755,54.8336995443,41.2529993057,41.5638504028,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.150001525879,100.0,11.4477747281,48.6950000127,0.7569993337,5.8890701135,40.495999972,224.0,91.0333328247,720.141670227,0.612770277017,48.6950000127,0.837482081822,83.7482102712,2.0,1.0,1.0,1172.47491455,1172.47491455,1456.59165955,0.578231959271,2.0,0.0,4509.33396403,0.0,22.6816556454,3.67621600628,6.73958333333,4509.33396403,0.044776108152,116.024165154,116.024165154,76.1315828959,2.0,55.5780639648,42.1548563639,41.0,1.0,3310.06274875,984.171152362,0.0,0.0,0.0,8.45069567362,1.0,0.0,46.8974990845,71.6618035634,1.0,97.5714270274,0.0,1.0,1.0,0.0,45.1533322334,1.0,95.0178553263,0.0,1.0,0.0364905262675,92.1274967194,94.7713476817,92.1274967194,2.0,0.0,101.478471415,0.0566000007093,30.172293317,0.923662522143,789.903316324,1.0,0.0,6117.93257369,0.00611793257369,533.079380545,0.711857195408,0.211654391321,0.711857195408,0.0,0.0,1792.90583293,533.079380545,1792.90583293,0.0,0.0,0.00179290583293,0.709536199768,1.0,12.4618777336,2.0,2.0,2.0,0.0,75.6742706299,77.4617703756,71.6618035634,0.716618035634,1.0,10.5,4294.23390111,131.650764732,2325.98521347,0.923511586729,2325.98521347,1.0,0.0,0.0,0.0,58.3924999237,1.0,76.2083368301,1.0,0.0,45.6000003815,57.6316669782,1.0,76.0000003179,0.0,1.0,116.024165154,0.0,1988.35998535,0.000217032507926,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.229184337655,139022.0,2903.57655823,89.0165936818,1572.73131742,0.624438876929,1572.73131742,0.230932436827,1.0,1.0,1.0,0.0,2518.63132731,2518.63132731,2518.63132731,0.0,0.0,1792.90583293,2518.63132731
2016-06-03T10:00:00.000Z,0.0,0.0383401453866,0.79448230072,0.590679373541,55.5429999034,0.0513219576407,124.259999593,0.0,61.3974997203,1.0,94.4583339691,0.0,0.0,0.0,56.5916668574,62.963332812,1.0,94.3194446564,0.0,0.0,124.259999593,94.6456495921,2.0,0.0,136.395749728,80.8527498245,42.1015625,0.591393113456,1432.26667277,0.0,0.613854286873,0.0,1.0,17.5846177737,91.5589993795,,3299.99938965,91.1630001068,91.1091995239,80.8534997304,80.7225621541,,2032.99953206,55.2784999212,55.2280069987,40.9940004349,40.5851084391,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.395999272664,92.2490011851,100.0,11.8887599309,50.1689996719,1.9245001475,5.69585780303,39.0695002874,224.0,91.4583339691,742.0,0.613854286873,50.1689996719,0.86385601952,86.3765125275,2.0,1.0,1.0,1209.39842733,1209.39842733,0.0,0.607429120674,0.0,1.0,17.4867172241,90.5945002238,9.61349932353,3679.78936768,90.4654992421,90.2473653158,80.8519999186,80.4449590047,,1924.74993896,55.0970001221,55.0657602946,40.9185002645,41.245976766,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.129000981649,100.0,11.6381954352,49.5469989777,0.721000353495,5.84852186839,40.197499911,224.0,87.6333344777,690.26667277,0.607429120674,49.5469989777,0.811679978144,81.1679973602,2.0,1.0,1.0,1136.3519694,1136.3519694,1432.26667277,0.591501023835,2.0,0.0,4086.93039958,0.0,21.6881885529,4.25735620658,8.44270833333,4086.93039958,0.0374073088958,90.680832545,90.680832545,71.3921400706,2.0,55.8532613118,41.6205164591,41.0,1.0,3212.38028121,892.340359889,0.0,0.0,0.0,8.21275647481,1.0,0.0,47.3149989446,72.6407432556,1.0,99.66071256,0.0,1.0,1.0,0.0,45.5391658147,1.0,95.5833307902,0.0,1.0,0.0383413713475,92.854162852,95.4639981588,92.854162852,2.0,0.0,98.4837645948,0.0566000007093,27.3569846185,0.918026674907,808.506169313,1.0,0.0,5937.38773349,0.00593738773349,483.3389448,0.718456670407,0.199574093885,0.718456670407,0.0,0.0,1739.99581909,483.3389448,1739.99581909,0.0,0.0,0.00173999581909,0.718545114001,1.0,17.4904169713,2.0,2.0,2.0,0.0,69.4554920197,80.381506602,72.6407432556,0.726407432556,1.0,10.5,4104.7206411,125.840749213,2223.33476389,0.918030764292,2223.33476389,1.0,0.0,0.0,0.0,45.7299998601,1.0,71.388888677,1.0,0.0,42.6833343506,44.9508333206,1.0,71.1388905843,0.0,1.0,90.680832545,0.0,1795.56994629,0.000196781693678,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.217393688368,139022.0,2641.87131641,80.9933476235,1430.97785527,0.59086095153,1430.97785527,0.21729509631,1.0,1.0,1.0,0.0,2421.85213216,2421.85213216,2421.85213216,0.0,0.0,1739.99581909,2421.85213216
2016-06-03T11:00:00.000Z,0.0,0.0379937588778,0.826790183498,0.63451341765,56.3132492701,0.0537640599411,142.284164429,0.0,70.0858332316,1.0,98.7916647593,0.0,0.0,0.0,59.0999994278,72.1883335114,1.0,98.4999961853,0.0,0.0,142.284164429,99.5281918844,2.0,0.0,138.087749481,81.7745002111,42.2578125,0.588896190686,1559.73332723,0.0,0.624092923966,0.0,1.0,17.9387515386,92.5460001628,,3457.08274333,92.1799996694,92.0985183716,81.7670001984,81.6406453451,,2331.6661377,55.4435002009,55.4178365072,42.3559996287,41.9207255046,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.366000493368,92.1034990946,100.0,12.0798897743,49.8240000407,2.08650016785,5.85886172454,40.2694994609,224.0,97.6999994914,788.233342489,0.624092923966,49.8240000407,0.90246143886,90.0908387502,2.0,1.0,1.0,1263.4460144,1263.4460144,0.0,0.626665816621,0.0,1.0,17.9774284363,92.01050059,9.73079986572,3877.38970947,91.8154996236,91.576983134,81.7820002238,81.3557917277,,2149.49992879,55.2605002721,55.2429936727,41.4945001602,41.7483164469,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.19500096639,100.0,12.0559196472,50.3209994634,0.746500015259,5.92150870959,40.748000145,224.0,96.3333339691,771.5,0.626665816621,50.3209994634,0.879151749384,87.9361769358,2.0,1.0,1.0,1230.81244914,1230.81244914,1559.73332723,0.58904991817,2.0,0.0,4714.70153809,0.0,23.1982633273,3.71917877595,7.0859375,4714.70153809,0.0477606977418,127.210001628,127.210001628,79.7498200734,2.0,55.9880167643,42.4522857666,41.0,1.0,3562.90140129,896.550278253,0.0,0.0,0.0,8.18093744914,1.0,0.0,51.2741654714,73.5860627492,1.0,100.0,0.0,1.0,1.0,0.0,49.3549992243,1.0,98.4345213572,0.0,1.0,0.0380092603662,100.629165014,98.6940523783,100.629165014,2.0,0.0,109.229889416,0.0566000007093,27.486050474,0.912057363198,828.700662718,1.0,0.0,6585.24994671,0.00658524994671,485.619260239,0.728640740797,0.183351427764,0.728640740797,0.0,0.0,1929.85667928,485.619260239,1929.85667928,0.0,0.0,0.00192985667928,0.728583951791,1.0,14.0046578844,2.0,2.0,2.0,0.0,63.5734294256,83.3161932627,73.5860627492,0.735860627492,1.0,10.5,4459.45167954,136.71593989,2415.47593952,0.911992168561,2415.47593952,1.0,0.0,0.0,0.0,63.9466670354,1.0,79.2777792613,1.0,0.0,47.4250001907,63.2633336385,1.0,79.0416660309,0.0,1.0,127.210001628,0.0,2048.62011719,0.000197710078074,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.201044958591,139022.0,3106.09223058,95.2252315317,1682.42456428,0.635219751816,1682.42456428,0.201150825145,1.0,1.0,1.0,0.0,2648.57092285,2648.57092285,2648.57092285,0.0,0.0,1929.85667928,2648.57092285
2016-06-03T12:00:00.000Z,0.0,0.0378703827587,0.837952216933,0.648943739349,56.8892498016,0.0528743698896,143.735836029,0.0,70.9091663361,1.0,99.1666641235,0.0,0.0,0.0,59.2999992371,72.8266671499,1.0,98.8333282471,0.0,0.0,143.735836029,100.0,2.0,0.0,139.210499446,82.321249644,42.7473958333,0.58469633636,1589.5,0.0,0.613189102949,0.0,1.0,18.2215751012,93.2870000203,,3484.16603597,92.8849995931,92.8519337972,82.3024991353,82.1993713379,,2702.66601562,55.4390001297,55.4216537476,43.8859996796,43.5662231445,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.402000427246,92.6150004069,100.0,12.1534843445,48.9989999135,2.0579996109,6.06809063752,41.8280000687,224.0,99.3499997457,796.833333333,0.613189102949,48.9989999135,0.929356057303,92.9356060028,2.0,1.0,1.0,1301.09848022,1301.09848022,0.0,0.625894986827,0.0,1.0,18.2650866508,92.8429997762,,3899.13694255,92.650999705,92.3948237101,82.3400001526,81.8985977173,,2381.49989827,55.2545000712,55.2455418905,42.4905001322,42.7497940063,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.192000071208,100.0,12.2061192989,50.1604995728,0.730000178019,6.0589672327,41.7604999542,224.0,98.9000002543,792.666666667,0.625894986827,50.1604995728,0.904640052432,90.4640057882,2.0,1.0,1.0,1266.4960734,1266.4960734,1589.5,0.584712798972,2.0,0.0,5368.72717285,0.0,25.7201779683,4.23181132476,7.02864583333,5368.72717285,0.0708892018913,192.704165141,192.704165141,91.8478717804,2.0,55.9367726644,43.7840092977,41.0,1.0,3745.7382287,794.263215953,0.0,0.0,0.0,8.10420227051,1.0,0.0,52.7641652425,74.1982968648,1.0,100.0,0.0,1.0,1.0,0.0,50.1866652171,1.0,99.1964276632,0.0,1.0,0.0378708848011,102.95083046,99.8046417236,102.95083046,2.0,0.0,114.835221754,0.0566000007093,24.3501779798,0.904585270518,854.683608972,1.0,0.0,6923.18413921,0.00692318413921,430.215153262,0.746325906462,0.158254308876,0.746325906462,0.0,0.0,2028.89081828,430.215153262,2028.89081828,0.0,0.0,0.00202889081828,0.74636276563,1.0,14.9807817029,2.0,2.0,2.0,0.0,55.8296416601,86.8311335246,74.1982968648,0.741982968648,1.0,10.5,4540.00144466,139.185399733,2459.10597154,0.904580215338,2459.10597154,1.0,0.0,0.0,0.0,97.0166670481,1.0,91.9027779897,1.0,0.0,55.0250008901,95.6875,1.0,91.7083346049,0.0,1.0,192.704165141,0.0,2063.20996094,0.000175153414422,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.174947789254,139022.0,3257.08948607,99.8544400507,1764.21269963,0.648964266773,1764.21269963,0.174922444787,1.0,1.0,1.0,0.0,2718.5051473,2718.5051473,2718.5051473,0.0,0.0,2028.89081828,2718.5051473
2016-06-03T13:00:00.000Z,0.0,0.0393486557187,0.814686057932,0.584802687952,54.6332508723,0.0560478643528,121.138333003,0.0,59.8708324432,1.0,93.1388880412,0.0,0.0,0.0,55.7249997457,61.2674999237,1.0,92.8749974569,0.0,0.0,121.138333003,93.5356839498,2.0,0.0,136.390501022,81.75725015,46.5078125,0.597570742328,1308.8916626,0.0,0.613456900616,0.0,1.0,17.5072642962,91.3700008392,7.54200134277,3247.08276367,91.0115006765,91.0443471273,81.7265008291,81.6603291829,,2059.6662089,55.5155000687,55.5191218058,42.4099995295,42.3044153849,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.35850016276,91.3700008392,100.0,11.6194104354,48.601501147,1.93649927775,5.88785378138,40.4735002518,224.0,84.116666158,662.341667175,0.613456900616,48.601501147,0.779198957171,77.9306112925,2.0,1.0,1.0,1090.87854004,1090.87854004,0.0,0.622093193718,0.0,1.0,17.5616534551,90.8254998525,7.57200113932,3630.29561361,90.7580006917,90.5189158122,81.787999471,81.3360239665,,1927.24990845,55.332499822,55.3398920695,42.0765002569,42.4976679484,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0674991607666,100.0,11.5742744605,48.6815004349,0.873999913534,5.98737919331,41.2025003433,224.0,83.6583331426,646.550000509,0.622093193718,48.6815004349,0.740937648955,74.0937649409,2.0,1.0,1.0,1037.31270854,1037.31270854,1308.8916626,0.601776378043,2.0,0.0,4166.27689616,0.0,22.4089353085,4.39792497953,8.4296875,4163.94319661,0.0552052451108,137.578332583,137.578332583,77.0200351079,2.0,56.2024790446,43.2057189941,41.0,1.0,3053.23790318,585.131570985,0.0,0.0,0.0,7.69471232096,1.0,0.0,44.3524990082,74.0317885081,1.0,94.9940471649,0.0,1.0,1.0,0.0,41.8349989255,1.0,92.3273792267,0.0,1.0,0.0397742908277,86.1874984105,92.5050640106,86.1874984105,2.0,0.0,93.6048464336,0.0566000007093,17.9387105042,0.899473735121,872.934663386,1.0,0.0,5643.24758804,0.00564324758804,316.938344158,0.755035763138,0.144697293904,0.755035763138,0.0,0.0,1653.79585266,316.938344158,1653.79585266,0.0,0.0,0.00165379585266,0.752803782622,1.0,18.995088617,2.0,2.0,2.0,0.0,49.8138828278,89.1566066742,74.0317885081,0.740317885081,1.0,9.91666666667,3638.36947417,111.543556938,1970.73419682,0.899733057041,1970.73419682,1.0,0.0,0.0,0.0,69.4449998538,1.0,77.2361122767,1.0,0.0,46.1416670481,68.1333340804,1.0,76.9027773539,0.0,1.0,137.578332583,0.0,2107.55004883,0.00012903504844,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.160822471478,139022.0,2433.64899567,74.6097578167,1318.19358448,0.601817508141,1318.19358448,0.16306928022,1.0,1.0,1.0,0.0,2190.35432943,2190.35432943,2190.35432943,0.0,0.0,1653.79585266,2190.35432943
2016-06-03T14:00:00.000Z,0.0,0.0361973367655,0.792583961273,0.549207176774,53.3050006231,0.0512908012031,100.628334045,0.0,49.7983334859,1.0,87.7361119588,0.0,0.0,0.0,52.4916664759,50.8299999237,1.0,87.486111323,0.0,0.0,100.628334045,88.3649997711,2.0,0.0,133.503750483,80.1987498601,41.7942708333,0.57731567969,1136.30833435,0.0,0.591719601421,0.0,1.0,16.861846288,89.4530003866,8.34800126817,3013.33280436,89.1695009867,89.0879923503,80.1949996948,80.1219355265,,1714.99957275,55.7090002696,55.722966512,41.6344998678,41.393216451,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.283499399821,89.931500117,100.0,11.0913798014,47.535001119,2.00400002797,5.77046656609,39.6304998398,224.0,76.2583325704,578.266665141,0.591719601421,47.535001119,0.698370023455,69.8432868322,2.0,1.0,1.0,977.718032837,977.718032837,0.0,0.595756515705,0.0,1.0,16.8775588671,88.7524992625,7.81799909804,3359.57942708,88.6684989929,88.3784866333,80.2025000254,79.7624613444,,1610.24992879,55.5289996465,55.5381647746,41.390999794,42.027885437,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0840002695719,100.0,10.9803791046,47.2774991989,0.830499649048,5.897179842,40.560500145,224.0,74.2250003815,558.041674296,0.595756515705,47.2774991989,0.665575492496,66.5575497945,2.0,1.0,1.0,931.805689494,931.805689494,1136.30833435,0.579457143931,2.0,0.0,3447.4905599,0.0,18.3673566977,3.46984521548,6.50520833333,3447.4905599,0.0340614526767,75.7191677094,75.7191677094,64.3627297084,2.0,56.5010859172,42.5229797363,41.0,1.0,2554.78539749,698.758061545,0.0,0.0,0.0,6.65577443441,1.0,0.0,36.7608323097,73.5392252604,1.0,90.7559515635,0.0,1.0,1.0,0.0,34.5991660754,1.0,86.357140859,0.0,1.0,0.0363092476717,71.2458311717,86.3183460236,71.2458311717,2.0,0.0,78.3235052052,0.0566000007093,21.4222222831,0.895556871214,887.230248516,1.0,0.0,4721.96631559,0.00472196631559,378.484487891,0.703060727845,0.192293783979,0.703060727845,0.0,0.0,1383.80749512,378.484487891,1383.80749512,0.0,0.0,0.00138380749512,0.701071590185,1.0,15.6153977594,2.0,2.0,2.0,0.0,44.666317304,90.9005718231,73.5392252604,0.735392252604,1.0,9.91666666667,3253.54345903,99.7457274883,1762.29198301,0.895354511824,1762.29198301,1.0,0.0,0.0,0.0,38.2541661263,1.0,63.5555553436,1.0,0.0,37.9916677475,37.4650004705,1.0,63.3194452922,0.0,1.0,75.7191677094,0.0,2033.5300293,0.00015409231836,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.214768319632,139022.0,2045.43651087,62.7081074457,1107.9170788,0.562891146752,1107.9170788,0.21716243985,1.0,1.0,1.0,0.0,1968.26168823,1968.26168823,1968.26168823,0.0,0.0,1383.80749512,1968.26168823
2016-06-03T15:00:00.000Z,0.0,0.0387457588255,0.806411849106,0.592196465922,55.3270003001,0.0543331108919,126.889165878,0.0,62.8124993642,1.0,94.7777792613,0.0,0.0,0.0,56.7416664759,64.0766665141,1.0,94.5694440206,0.0,0.0,126.889165878,95.3531163534,2.0,0.0,136.902750333,81.5757500331,43.7890625,0.594698782554,1390.94165039,0.0,0.610588581384,0.0,1.0,17.611208121,91.7600002289,8.74799957275,3307.91607666,91.3970006307,91.3914998372,81.5600001017,81.4920756022,,2213.99953206,54.928999265,54.9489924113,42.2090002696,41.8882726034,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.362999598185,92.2760003408,100.0,11.7608615557,49.1880003611,1.99500020345,5.85034656525,40.2140000661,224.0,89.0583337148,699.85832723,0.610588581384,49.1880003611,0.817736533029,81.7736549377,2.0,1.0,1.0,1144.83114624,1144.83114624,0.0,0.620210493125,0.0,1.0,17.6716405551,91.1299997965,8.47200139364,3695.1624349,91.0114994049,90.7514801025,81.5914999644,81.1287231445,,2041.74991862,54.7460002899,54.779510498,41.5304997762,41.9302266439,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.120000203451,100.0,11.7410084407,49.4794998169,0.736000378927,5.93063211441,40.7944993973,224.0,88.191666921,691.083340963,0.620210493125,49.4809996287,0.792408091227,79.2408094406,2.0,1.0,1.0,1109.37132772,1109.37132772,1390.94165039,0.595441768898,2.0,0.0,4425.90350342,0.0,25.6933995883,5.04495068391,9.8984375,4425.90350342,0.0582079426273,145.935832977,145.935832977,81.0137777328,2.0,55.5805943807,42.6605402629,41.0,1.0,3238.95328626,611.188553559,0.0,0.0,0.0,7.82169087728,1.0,0.0,46.1916662852,73.7383092244,1.0,97.0952377319,0.0,1.0,1.0,0.0,44.4308327039,1.0,94.6547590892,0.0,1.0,0.0388489925871,90.6224988302,94.472134908,90.6224988302,2.0,0.0,99.298428285,0.0566000007093,18.7375542005,0.89136612741,902.840567217,1.0,0.0,5986.50216591,0.00598650216591,331.052190207,0.750091208663,0.141541763756,0.750091208663,0.0,0.0,1754.38917033,331.052190207,1754.38917033,0.0,0.0,0.00175438917033,0.746865496039,1.0,19.5661730913,2.0,2.0,2.0,0.0,41.5830898285,92.7371349335,73.7383092244,0.737383092244,1.0,10.5,3850.14183982,118.035982485,2085.44136054,0.891632972419,2085.44136054,1.0,0.0,0.0,0.0,73.5900001526,1.0,81.1666660309,1.0,0.0,48.5333347321,72.3458340963,1.0,80.8888905843,0.0,1.0,145.935832977,0.0,2110.38012695,0.000134781215926,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.158744425267,139022.0,2600.73653169,79.7322551936,1408.69707057,0.602290133898,1408.69707057,0.162176610402,1.0,1.0,1.0,0.0,2338.90112305,2338.90112305,2338.90112305,0.0,0.0,1754.38917033,2338.90112305
2016-06-03T16:00:00.000Z,0.0,0.03660823599,0.802905590701,0.561113101518,53.5247503916,0.0518863971323,103.904165268,0.0,51.4149993261,1.0,88.4444440206,0.0,0.0,0.0,52.9750000636,52.4891665777,1.0,88.2916673024,0.0,0.0,103.904165268,89.1811408997,2.0,0.0,133.888500849,80.3637504578,41.2057291667,0.587506904729,1187.06666565,0.0,0.618357103604,0.0,1.0,16.951286157,89.6884994507,8.20799922943,3042.91611735,89.4185002645,89.3429412842,80.3600006104,80.2978057861,,1790.99958293,55.4300003052,55.4528706868,41.7829999924,41.4727605184,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.269999186198,90.3455003103,100.0,11.175548315,47.6355002721,2.07750034332,5.77573784192,39.705499649,224.0,78.0166657766,607.416666667,0.618357103604,47.6355002721,0.704343428839,70.4343430201,2.0,1.0,1.0,986.080800374,986.080800374,0.0,0.60683055404,0.0,1.0,16.9694161415,89.0209999084,7.6635017395,3389.20074463,88.9400011698,88.6410853068,80.3675003052,79.9168217977,,1685.49993896,55.2500003179,55.2863413493,41.4239997864,41.9672495524,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0809987386068,100.0,11.0732501348,47.5160013835,0.884499867757,5.89616612593,40.5394999186,224.0,76.4749997457,579.649998983,0.60683055404,47.5160013835,0.679645145961,67.9645150503,2.0,1.0,1.0,951.503204346,951.503204346,1187.06666565,0.59111052514,2.0,0.0,3611.43452962,0.0,20.2662525177,3.95576274395,7.90885416667,3611.43452962,0.0399569443947,91.4175006549,91.4175006549,68.2283325195,2.0,56.2454961141,42.5070546468,41.0,1.0,2688.7241425,625.088869532,0.0,0.0,0.0,6.19608243306,1.0,0.0,38.0766660372,74.1639181773,1.0,91.5714276632,0.0,1.0,1.0,0.0,35.8908322652,1.0,87.3630943298,0.0,1.0,0.0369594880619,73.9674994151,87.6954428355,73.9674994151,2.0,0.0,82.4297412918,0.0566000007093,19.1637040726,0.888187885522,914.88578857,1.0,0.0,4969.52301564,0.00496952301564,338.581339796,0.720784378453,0.167571780675,0.720784378453,0.0,0.0,1456.35583496,338.581339796,1456.35583496,0.0,0.0,0.00145635583496,0.720946138104,1.0,16.4707609785,2.0,2.0,2.0,0.0,39.9225858053,94.1146113078,74.1639181773,0.741639181773,1.0,10.5,3313.81301204,101.593445364,1794.93717476,0.888356159128,1794.93717476,1.0,0.0,0.0,0.0,46.0325001081,1.0,67.7499996821,1.0,0.0,40.4916674296,45.384999911,1.0,67.486111323,0.0,1.0,91.4175006549,0.0,2109.02001953,0.000137846557183,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.188631303958,139022.0,2151.47469838,65.9589803133,1165.35299446,0.576760303786,1165.35299446,0.189465028014,1.0,1.0,1.0,0.0,2020.51525879,2020.51525879,2020.51525879,0.0,0.0,1456.35583496,2020.51525879
2016-06-03T17:00:00.000Z,0.0,0.039187005639,0.805751730288,0.579096572917,54.4712514877,0.0534596118232,117.547498703,0.0,58.1866658529,1.0,92.166668574,0.0,0.0,0.0,55.2666670481,59.3608328501,1.0,92.1111132304,0.0,0.0,117.547498703,93.0220343272,2.0,0.0,135.507750829,81.0364993413,44.1953125,0.593720817997,1305.55832926,0.0,0.613662843339,0.0,1.0,17.3090459506,90.8405005137,8.60142953055,3201.24947103,90.4625008901,90.5147298177,81.0154997508,80.96509552,,2031.66618856,54.9035005569,54.9368947347,41.7844998042,41.5281194051,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.377999623617,90.5719998678,100.0,11.5114119848,48.6780010859,1.99649969737,5.79925580819,39.7880001068,224.0,84.2333335876,667.274998983,0.613662843339,48.6780010859,0.775336300078,77.5336303711,2.0,1.0,1.0,1085.47082011,1085.47082011,0.0,0.608948650472,0.0,1.0,17.3368446032,90.1489995321,8.08971405029,3579.67687988,90.0904998779,89.8461125692,81.0574989319,80.5993143717,,1899.74986776,54.7294998169,54.7693074544,41.3144995372,41.843421936,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0584996541341,100.0,11.4368261496,48.7760003408,0.710499763489,5.90001817544,40.6039997737,224.0,82.3666671117,638.283340454,0.608948650472,48.7760003408,0.747134610131,74.7134609222,2.0,1.0,1.0,1045.98845418,1045.98845418,1305.55832926,0.594202556763,2.0,0.0,4095.68182373,0.0,23.8816286723,5.018135945,9.35416666667,4095.68182373,0.051238009966,123.879999797,123.879999797,75.761835734,2.0,55.6318410238,42.5006917318,41.0,1.0,3015.13230814,577.991496922,0.0,0.0,0.0,7.0279191335,1.0,0.0,44.263332208,73.9875806173,1.0,95.3154748281,0.0,1.0,1.0,0.0,41.9066653252,1.0,92.3273785909,0.0,1.0,0.039175143609,86.1699978511,91.9208660126,86.1699978511,2.0,0.0,92.4366215899,0.0566000007093,17.7198132032,0.884901834396,927.537736975,1.0,0.0,5572.81766605,0.00557281766605,313.070900727,0.74270034385,0.142373348708,0.74270034385,0.0,0.0,1633.15583801,313.070900727,1633.15583801,0.0,0.0,0.00163315583801,0.738075330853,1.0,18.7512925784,2.0,2.0,2.0,0.0,36.9171889623,95.5268999736,73.9875806173,0.739875806173,1.0,11.0833333333,3593.12380506,110.156434793,1946.22673874,0.885073692558,1946.22673874,1.0,0.0,0.0,0.0,62.5558331807,1.0,76.1250006358,1.0,0.0,45.5333337784,61.3241662979,1.0,75.888888677,0.0,1.0,123.879999797,0.0,2098.58007812,0.000127460496923,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.160860445751,139022.0,2403.49563103,73.6853290115,1301.86092029,0.592039369812,1301.86092029,0.165944764525,1.0,1.0,1.0,0.0,2198.94315592,2198.94315592,2198.94315592,0.0,0.0,1633.15583801,2198.94315592
