timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-06-03T18:00:00.000Z,0.0,0.0375094196501,0.813267565417,0.552755265859,52.4372501373,0.0530982200747,96.4366664886,0.0,47.6183334986,1.0,86.1527767181,0.0,0.0,0.0,51.6166664759,48.8183333079,1.0,86.0277779897,0.0,0.0,96.4366664886,86.7265249888,2.0,0.0,132.078000069,79.6407499313,40.7265625,0.590507306715,1090.2749939,0.0,0.5972114008,0.0,1.0,16.5524326166,88.5530001322,7.5329990387,2967.08282471,88.2185001373,88.2983271281,79.6490001678,79.5809936523,,1683.99962362,55.2425003052,55.276415507,41.4575001399,41.2875976562,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.334499994914,89.3540000916,100.0,10.8229199251,46.7609999975,2.15400060018,5.72951277097,39.3034995397,224.0,72.9083344142,557.333328247,0.5972114008,46.7609999975,0.670432176136,67.043217659,2.0,1.0,1.0,938.60504659,938.60504659,0.0,0.608165865775,0.0,1.0,16.5536410809,87.7055002848,7.29600101047,3303.71146647,87.7189998627,87.4584248861,79.6324996948,79.1884028117,,1564.24992371,55.0549996694,55.1103820801,41.302500089,41.9181086222,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0164998372396,100.0,10.6878861586,46.4164997737,0.977499961853,5.86595761776,40.3250001272,224.0,71.4166660309,532.941665649,0.608165865775,46.4164997737,0.62566973005,62.5669736862,2.0,1.0,1.0,875.93762207,875.93762207,1090.2749939,0.597670462674,2.0,0.0,3356.47540283,0.0,19.6725889842,4.44944407543,7.74739583333,3356.47540283,0.0374150239262,80.4508334796,80.4508334796,64.9750833511,2.0,56.0879694621,42.5802968343,41.0,1.0,2467.29398061,570.787842555,0.0,0.0,0.0,6.27338727315,1.0,0.0,35.8508324623,73.3756128947,1.0,89.8392848969,0.0,1.0,1.0,0.0,33.4116654396,1.0,85.3690452576,0.0,1.0,0.0384474045905,69.2549978892,85.0240809123,69.2549978892,2.0,0.0,75.6412312061,0.0566000007093,17.4989666848,0.890704408112,905.355793126,1.0,0.0,4560.25742067,0.00456025742067,309.169018825,0.723821329909,0.167450015499,0.723821329909,0.0,0.0,1336.41749573,309.169018825,1336.41749573,0.0,0.0,0.00133641749573,0.726707920432,1.0,15.8515243239,2.0,2.0,2.0,0.0,40.3118130366,93.0236066182,73.3756128947,0.733756128947,1.0,9.91666666667,3038.08182317,93.1401978909,1645.58651455,0.891271345408,1645.58651455,1.0,0.0,0.0,0.0,40.594167153,1.0,64.5972220103,1.0,0.0,38.6250004768,39.8566669623,1.0,64.3750012716,0.0,1.0,80.4508334796,0.0,2053.19995117,0.000125871924478,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.187877705664,139022.0,1950.24302938,59.7897068822,1056.35523203,0.57213591662,1056.35523203,0.184169648651,1.0,1.0,1.0,0.0,1846.3361613,1846.3361613,1846.3361613,0.0,0.0,1336.41749573,1846.3361613
2016-06-03T19:00:00.000Z,0.0,0.0400142327399,0.812010758732,0.553735994963,52.7514985402,0.0571677392359,105.704167048,0.0,52.3991664251,1.0,88.6805540721,0.0,0.0,0.0,53.1166667938,53.3950001399,1.0,88.5277773539,0.0,0.0,105.704167048,88.9438552856,2.0,0.0,133.441499074,80.6900005341,44.1848958333,0.621040086765,1159.85834249,0.0,0.635300177552,0.0,1.0,16.8400907516,89.3315003713,7.26524925232,3044.58278402,89.0044994354,89.0918019613,80.6720002492,80.6146265666,,1698.33294678,54.9739999771,54.9916737874,41.421500206,41.1463317871,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.327000935872,89.6179993947,100.0,11.1263914903,47.5829992294,2.21550051371,5.71369902293,39.2059996923,224.0,75.3000001907,584.400001526,0.635300177552,47.5829992294,0.658786984398,65.8786973953,2.0,1.0,1.0,922.301778158,922.301778158,0.0,0.626746726797,0.0,1.0,16.9464518229,88.9310003916,7.09424877167,3397.44970703,88.8739992778,88.6148910522,80.7080008189,80.2478612264,,1605.74993388,54.8074992498,54.8317896525,40.5585002899,41.2421468099,41.0,1.0,0.0,60.8760724068,1.0,0.0,0.0570011138916,100.0,11.1690918605,48.3154989878,0.917500178019,5.77735972404,39.6410001119,224.0,72.9666665395,575.458328247,0.626746726797,48.3154989878,0.657349704561,65.7349707286,2.0,1.0,1.0,920.289586385,920.289586385,1159.85834249,0.629045136984,2.0,0.0,3403.14980062,0.0,22.0327262878,5.4356205066,9.36458333333,3403.14980062,0.04392103476,96.9324994087,96.9324994087,68.9877176285,2.0,55.8083521525,42.1828842163,41.0,1.0,2653.29557878,430.545391021,0.0,0.0,0.0,6.8606707255,1.0,0.0,38.4258324305,73.8113295237,1.0,91.3392855326,0.0,1.0,1.0,0.0,36.3049990336,1.0,87.5535691579,0.0,1.0,0.0404507516591,74.7308308283,86.9226214091,74.7308308283,2.0,0.0,81.3435877157,0.0566000007093,13.1994742916,0.894667049722,890.510054763,1.0,0.0,4904.04100502,0.00490404100502,233.206256646,0.769522938229,0.124869071124,0.769522938229,0.0,0.0,1437.16584269,233.206256646,1437.16584269,0.0,0.0,0.00143716584269,0.770557304223,1.0,20.8734224195,2.0,2.0,2.0,0.0,44.922691981,91.2934989929,73.8113295237,0.738113295237,1.0,11.0833333333,3083.8409698,94.5430620073,1670.37209934,0.894392009353,1670.37209934,1.0,0.0,0.0,0.0,48.7150001526,1.0,68.2777786255,1.0,0.0,40.8250009219,48.2174998124,1.0,68.0416682561,0.0,1.0,96.9324994087,0.0,2104.97998047,9.49452194013e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.139613357251,139022.0,1972.43847652,60.4701652963,1068.37746534,0.572057129279,1068.37746534,0.138702277071,1.0,1.0,1.0,0.0,1867.60624186,1867.60624186,1867.60624186,0.0,0.0,1437.16584269,1867.60624186
2016-06-03T20:00:00.000Z,0.0,0.0385504149228,0.806023223649,0.540601944763,52.6742506027,0.0553604188227,95.9975001017,0.0,47.5449994405,1.0,86.3611100515,0.0,0.0,0.0,51.7083336512,48.4524997075,1.0,86.1805566152,0.0,0.0,95.9975001017,86.4521109263,2.0,0.0,132.945750554,80.2714999517,41.0052083333,0.59795789549,1057.46666463,0.0,0.612473272374,0.0,1.0,16.7252692382,89.1530005137,7.9080013699,2942.49945068,88.8560002645,88.8514684041,80.2909990946,80.200030009,,1588.99965413,55.3804995219,55.398727417,41.4290002187,41.2163289388,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.297000249227,89.6794999441,100.0,11.0016358693,47.4270000458,2.11800034841,5.72363344828,39.3109998703,224.0,72.2083336512,548.316668193,0.612473272374,47.4270000458,0.643339818319,64.3339824677,2.0,1.0,1.0,900.675745646,900.675745646,0.0,0.595848556659,0.0,1.0,16.6648370425,88.1645011902,7.45199966431,3293.58776855,88.1795005798,87.9529622396,80.2520008087,79.8007303874,,1502.24994914,55.1944999695,55.2315190633,41.3069998423,42.0036366781,41.0,1.0,0.0,75.6534922918,1.0,0.0,-0.0149993896484,100.0,10.7842820485,46.8725007375,0.881499926249,5.88055507342,40.4254999161,224.0,67.5083335241,509.149991353,0.595848556659,46.8725007375,0.60908178057,60.9081776937,2.0,1.0,1.0,852.714492798,852.714492798,1057.46666463,0.606620249985,2.0,0.0,3165.11022949,0.0,19.1718912125,4.87979320685,8.54166666667,3165.11022949,0.032640668679,65.1058341662,65.1058341662,61.4856278102,2.0,56.2600504557,42.6414388021,41.0,1.0,2375.5885912,570.531180262,0.0,0.0,0.0,5.58099683126,1.0,0.0,35.2949991226,74.7100022634,1.0,89.7857119242,0.0,1.0,1.0,0.0,32.8799991608,1.0,85.1726175944,0.0,1.0,0.0394528963942,68.1749986013,85.0539188385,68.1749986013,2.0,0.0,72.8297670605,0.0566000007093,17.4910980433,0.901383146576,866.134719302,1.0,0.0,4390.75991213,0.00439075991213,309.029996892,0.727606220568,0.174744918932,0.727606220568,0.0,0.0,1286.74498494,309.029996892,1286.74498494,0.0,0.0,0.00128674498494,0.734085008502,1.0,17.2034083678,2.0,2.0,2.0,0.0,54.4321327209,88.2852013906,74.7100022634,0.747100022634,1.0,10.5,2946.11977147,90.3208651038,1595.77498184,0.9023511395,1595.77498184,1.0,0.0,0.0,0.0,32.8358331521,1.0,61.2777786255,1.0,0.0,36.6250007947,32.2700002193,1.0,61.0416682561,0.0,1.0,65.1058341662,0.0,1991.94995117,0.000125815324505,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.193655120809,139022.0,1814.44138042,55.6263586927,982.797844446,0.555735467047,982.797844446,0.18552124872,1.0,1.0,1.0,0.0,1768.4634196,1768.4634196,1768.4634196,0.0,0.0,1286.74498494,1768.4634196
2016-06-03T21:00:00.000Z,0.0,0.0403091165197,0.816004585853,0.57072201352,53.8937489192,0.0568162875682,113.705833435,0.0,56.2399997711,1.0,90.9722220103,0.0,0.0,0.0,54.4999990463,57.4400005341,1.0,90.8333301544,0.0,0.0,113.705833435,91.3808759054,2.0,0.0,135.500999133,81.6072502136,42.5807291667,0.607330574913,1229.66667684,0.0,0.6250497664,0.0,1.0,17.3078373273,90.8164984385,7.70914241246,3149.58278402,90.4534994761,90.5369796753,81.582499822,81.5098546346,,1911.66623433,54.7685000102,54.778271993,41.7484998703,41.5548451742,41.0,1.0,0.0,99.8254922231,1.0,0.0,0.362998962402,90.6260000865,100.0,11.5282475154,48.7049996058,2.02050018311,5.77958993117,39.7279996872,224.0,79.5833333333,621.808329264,0.6250497664,48.7049996058,0.713255400885,71.3191286723,2.0,1.0,1.0,998.557561239,998.557561239,0.0,0.636298286219,0.0,1.0,17.3404707909,90.1444994609,7.19999803816,3520.0594279,90.0949993134,89.8595352173,81.6320006053,81.1682688395,,1771.99992879,54.6079998016,54.6169459025,41.3414996465,41.8861923218,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0495001475016,100.0,11.4564692974,48.7534996668,0.86500008901,5.88400157293,40.4764995575,224.0,78.6499993006,607.858339945,0.636298286219,48.7534996668,0.683552108038,68.3552093506,2.0,1.0,1.0,956.972951253,956.972951253,1229.66667684,0.614011434676,2.0,0.0,3862.8931071,0.0,23.5545927684,5.99907747904,9.9765625,3862.8931071,0.0517808914492,121.351666768,121.351666768,73.9027347565,2.0,55.5597203573,42.621055603,41.0,1.0,2854.84981184,549.084568632,0.0,0.0,0.0,7.20706367493,1.0,0.0,42.0391654968,74.3754361471,1.0,93.6011899312,0.0,1.0,1.0,0.0,39.5749990145,1.0,90.4999974569,0.0,1.0,0.0410291606458,81.6141643524,90.2984911601,81.6141643524,2.0,0.0,87.5227501762,0.0566000007093,16.8335971043,0.911277740372,831.382162305,1.0,0.0,5276.57025943,0.00527657025943,297.413372674,0.763734238212,0.146892030186,0.763734238212,0.0,0.0,1546.33832296,297.413372674,1546.33832296,0.0,0.0,0.00154633832296,0.763654768467,1.0,19.9191626934,2.0,2.0,2.0,0.0,65.6368869146,83.6886717478,74.3754361471,0.743754361471,1.0,10.5,3403.93438048,104.356347281,1843.75169563,0.910626268398,1843.75169563,1.0,0.0,0.0,0.0,61.191666762,1.0,74.2222207387,1.0,0.0,44.3916676839,60.1599998474,1.0,73.9861125946,0.0,1.0,121.351666768,0.0,2123.19995117,0.000121085850472,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.161308799541,139022.0,2205.11911036,67.6035874828,1194.40965787,0.589917184762,1194.40965787,0.162006883243,1.0,1.0,1.0,0.0,2024.7073466,2024.7073466,2024.7073466,0.0,0.0,1546.33832296,2024.7073466
2016-06-03T22:00:00.000Z,0.0,0.0366106183005,0.786373427065,0.5096817278,51.7599995931,0.0537471126405,84.6616655986,0.0,42.0341663361,1.0,83.4027767181,0.0,0.0,0.0,49.8749993642,42.6275002162,1.0,83.1249980927,0.0,0.0,84.6616655986,83.6141611735,2.0,0.0,131.126999537,79.3669999441,40.3046875,0.575456126919,907.875005086,0.0,0.587961205122,0.0,1.0,16.2659827868,87.7790006002,8.28750038147,2829.58284505,87.6410001119,87.3319066366,79.3534997304,79.285118103,,1378.99965413,55.1299997965,55.1413701375,40.9550002416,40.8173624674,41.0,1.0,0.0,97.5680039724,1.0,0.0,0.138000488281,87.9934997559,100.0,10.5845196247,46.6859998703,2.04749997457,5.6814631621,38.907500267,224.0,64.9250001907,477.000002543,0.587961205122,46.6859998703,0.580639826457,58.0639832815,2.0,1.0,1.0,812.895757039,812.895757039,0.0,0.573950375885,0.0,1.0,16.1705000401,86.8489996592,7.59149869283,3144.35636393,86.9719988505,86.669342041,79.3805001577,78.9421946208,,1318.74998983,54.9290002187,54.9554723104,41.1584997177,41.9347025553,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.122999191284,100.0,10.3116381963,45.8134991328,0.87849966685,5.85886176427,40.2800000509,224.0,61.5000003179,434.200004578,0.573950375885,45.8134991328,0.540955294654,54.4928887685,2.0,1.0,1.0,757.337412516,757.337412516,907.875005086,0.576337968384,2.0,0.0,2759.6260376,0.0,21.7387318611,11.5188525518,13.4817708333,2742.70654297,0.0294095304148,46.5391667684,46.5391667684,57.7176418304,2.0,56.1278279622,42.4057871501,41.0,1.0,2024.97678,636.841093763,0.0,0.0,0.0,5.37067540487,1.0,0.0,30.2316659292,73.9828243256,1.0,85.7380943298,0.0,1.0,1.0,0.0,27.52749904,1.0,80.3749980927,0.0,1.0,0.0366729323601,57.7591648102,81.0697072347,57.7591648102,2.0,0.0,62.0808618701,0.0566000007093,19.5239986777,0.913876947665,822.474440866,1.0,0.0,3742.73007605,0.00374273007605,344.946968781,0.695228328095,0.218644467063,0.695228328095,0.0,0.0,1096.83500163,344.946968781,1096.83500163,0.0,0.0,0.00109683500163,0.702324181795,1.0,16.5604860106,2.0,2.0,2.0,0.0,68.0052146912,82.4400437673,73.9828243256,0.739828243256,1.0,10.5,2661.81787377,81.6048605478,1441.78197041,0.913872795158,1441.78197041,1.0,0.0,0.0,0.0,23.3491665522,1.0,58.4722235998,1.0,0.0,34.9333349864,23.1899998983,1.0,58.2222255071,0.0,1.0,46.5391667684,0.0,1159.14001465,0.000140438194513,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.239250438596,139022.0,1484.80065121,45.5203758595,804.246913233,0.509771511698,804.246913233,0.238225835988,1.0,1.0,1.0,0.0,1577.66154989,1577.66154989,1577.66154989,0.0,0.0,1096.83500163,1577.66154989
2016-06-03T23:00:00.000Z,0.0,0.0386059997143,0.805034164029,0.510332824412,50.676249822,0.0558128081858,79.2583319346,0.0,39.3724997838,1.0,81.569442749,0.0,0.0,0.0,48.7583328883,40.0849997203,1.0,81.2638880412,0.0,0.0,79.2583319346,81.8745568593,2.0,0.0,129.764999072,79.0887492498,40.4635416667,0.611180194898,880.308324178,0.0,0.623289897018,0.0,1.0,16.0061238607,86.9059995015,7.63650004069,2752.91617839,86.7199993134,86.5994618734,79.0834992727,78.9917882284,,1288.3330485,54.9155006409,54.9088592529,41.0195000966,40.7670898438,41.0,1.0,0.0,35.0049678485,1.0,0.0,0.197999954224,87.0425014496,100.0,10.3729129632,45.7004992167,2.40300019582,5.63321077824,38.6164999008,224.0,58.1416660945,457.791666667,0.623289897018,45.7004992167,0.527570622762,52.7570625941,2.0,1.0,1.0,738.598871867,738.598871867,0.0,0.612329648418,0.0,1.0,15.9662382603,86.0135002136,6.99600028992,3068.2409668,86.0899995168,85.8387273153,79.0939992269,78.6660079956,,1230.74995422,54.7654997508,54.7457224528,41.2005001704,41.9800211589,41.0,1.0,0.0,56.1130251884,1.0,0.0,-0.076499303182,100.0,10.1426534653,44.8894993464,1.1935005188,5.823584795,40.0069996516,224.0,57.016667366,422.516665141,0.612329648418,44.8894993464,0.495741529919,49.5741535823,2.0,1.0,1.0,694.038141886,694.038141886,880.308324178,0.617613837062,2.0,0.0,2539.08932495,0.0449156016111,21.9388132095,10.1074909369,13.3463541667,2539.08932495,0.0296962351047,43.2233331998,43.2233331998,56.75,2.0,55.9139938354,42.3522949219,41.0,1.0,1954.01041567,485.230122597,0.0,0.0,0.0,5.4469127655,1.0,0.0,29.1149996122,73.6365865072,1.0,84.732140859,0.0,1.0,1.0,0.0,26.4908326467,1.0,79.2380930583,0.0,1.0,0.0392471588961,55.6058314641,79.3729114532,55.6058314641,2.0,0.0,59.905205781,0.0566000007093,14.875975129,0.917246322366,811.120501202,1.0,0.0,3611.56415415,0.00361156415415,262.826412413,0.734822747048,0.182475041472,0.734822747048,0.0,0.0,1058.39584859,262.826412413,1058.39584859,0.0,0.0,0.00105839584859,0.742244258523,1.0,18.3088863184,2.0,2.0,2.0,0.0,72.2824649811,80.7721729279,73.6365865072,0.736365865072,1.0,11.0833333333,2439.24053827,74.78118091,1321.22226101,0.91729778852,1321.22226101,1.0,0.0,0.0,0.0,21.9341668288,1.0,57.4861116409,1.0,0.0,34.3500008583,21.28916653,1.0,57.2500022252,0.0,1.0,43.2233331998,0.0,1222.82006836,0.000107004467847,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.198926721242,139022.0,1356.80431148,41.5963194626,734.917295784,0.510238156035,734.917295784,0.190609172426,1.0,1.0,1.0,0.0,1440.34170532,1440.34170532,1440.34170532,0.0,0.0,1058.39584859,1440.34170532
2016-06-04T00:00:00.000Z,0.0,0.0379396062022,0.811051397441,0.509662316407,49.6247495015,0.0552315052821,75.769168218,0.0,37.5400002797,1.0,80.3055547078,0.0,0.0,0.0,48.1249996821,38.2291673024,1.0,80.2083326976,0.0,0.0,75.769168218,80.7161986033,2.0,0.0,128.087249756,78.4625002543,40.9583333333,0.608247405613,842.774998983,0.0,0.608554999545,0.0,1.0,15.7063790162,85.7660001119,7.13699913025,2707.49951172,85.5994993846,85.5516611735,78.4625002543,78.3625895182,,1204.9997406,55.1330000559,55.1127039591,40.6144997279,40.321665446,41.0,1.0,0.0,31.1864539782,1.0,0.0,0.162001291911,85.9520009359,100.0,10.1275029182,44.9849996567,2.51850001017,5.57887613773,38.0959997177,224.0,55.9666665395,438.158335368,0.608554999545,44.9849996567,0.516047221592,51.6047217051,2.0,1.0,1.0,722.466110229,722.466110229,0.0,0.600665162194,0.0,1.0,15.662867705,84.8869991302,6.51300048828,3016.87237549,84.9755007426,84.6886444092,78.4625002543,78.0409240723,,1154.49993388,54.9620002111,54.9471817017,40.7804997762,41.4974695841,41.0,1.0,0.0,28.0048141479,1.0,0.0,-0.0885016123454,100.0,9.90760668119,44.1950009664,1.19799995422,5.7552609841,39.582499822,224.0,53.575000445,404.616668701,0.600665162194,44.1950009664,0.482646782285,48.2646789551,2.0,1.0,1.0,675.705495199,675.705495199,842.774998983,0.613412607101,2.0,0.0,2403.15004476,0.0345869772136,22.5355962118,10.1893609365,13.8307291667,2403.15004476,0.031300516978,43.6833333969,43.6833333969,58.5833333333,2.0,56.0879694621,42.2109018962,41.0,1.0,1873.5160844,483.193239777,0.0,0.0,0.0,5.5796991984,1.0,0.0,27.6741660436,72.8828010559,1.0,83.2559515635,0.0,1.0,1.0,0.0,24.8941658338,1.0,77.880950292,0.0,1.0,0.0383212017749,52.5683320363,77.49269104,52.5683320363,2.0,0.0,57.4374454046,0.0566000007093,14.8135292569,0.921334932701,797.521863167,1.0,0.0,3462.78785332,0.00346278785332,261.723128467,0.732398254772,0.188890764524,0.732398254772,0.0,0.0,1014.79584249,261.723128467,1014.79584249,0.0,0.0,0.00101479584249,0.738265827298,1.0,17.4545324003,2.0,2.0,2.0,0.0,76.1128463745,78.6925379435,72.8828010559,0.728828010559,1.0,11.0833333333,2356.70932418,72.2509746615,1276.51897096,0.921289019295,1276.51897096,1.0,0.0,0.0,0.0,21.9508331617,1.0,57.8888889949,1.0,0.0,34.5916674932,21.7324999173,1.0,57.6527792613,0.0,1.0,43.6833333969,0.0,1125.41003418,0.000106555288062,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.205028780944,139022.0,1304.17761596,39.9829130043,706.411881683,0.50983144356,706.411881683,0.198717448633,1.0,1.0,1.0,0.0,1385.5792745,1385.5792745,1385.5792745,0.0,0.0,1014.79584249,1385.5792745
2016-06-04T01:00:00.000Z,0.0,0.0399218837913,0.828286202391,0.51216084122,48.9580008189,0.0598349037972,75.2158330282,0.0,37.106666247,1.0,80.0694421132,0.0,0.0,0.0,47.9833329519,38.1091667811,1.0,79.9722207387,0.0,0.0,75.2158330282,79.6379381816,2.0,0.0,126.965251287,78.0072504679,40.8776041667,0.63261843203,810.583333333,0.0,0.626454047118,0.0,1.0,15.4719013373,85.0564994812,6.84750048319,2699.16617839,84.8540013631,84.8751678467,78.0065008799,77.9022750854,,1150.66641235,54.7984997431,54.7566146851,40.4284998576,40.0448760986,41.0,1.0,0.0,30.271273454,1.0,0.0,0.202498118083,85.161500295,100.0,9.9812177817,44.4255015055,2.98049958547,5.49068363508,37.4645004272,224.0,54.3499997457,423.683334351,0.626454047118,44.4255015055,0.486282210577,48.6282211939,2.0,1.0,1.0,680.795094808,680.795094808,0.0,0.610602984518,0.0,1.0,15.410260121,84.0905005137,6.21449979146,3005.6237793,84.2224998474,83.9979629517,78.0080000559,77.5995356242,,1096.24994914,54.657500267,54.6131184896,40.5089998245,41.3557713826,41.0,1.0,0.0,26.6207885742,1.0,0.0,-0.125999450684,100.0,9.70771193504,43.7135000229,1.40200010935,5.70254826546,39.1069997152,224.0,51.4000002543,387.574999491,0.610602984518,43.7135000229,0.45573100862,45.5731010437,2.0,1.0,1.0,638.023412069,638.023412069,810.583333333,0.64226735373,2.0,0.0,2276.54564412,0.194811956957,22.6654338837,10.8572142124,14.2682291667,2276.54564412,0.0328377071055,42.6199995677,42.6199995677,57.9663931529,2.0,55.7147165934,42.2351048787,41.0,1.0,1808.48521814,378.086143419,0.0,0.0,0.0,5.96731885274,1.0,0.0,26.9708326658,72.0391820272,1.0,82.4999974569,0.0,1.0,1.0,0.0,24.1816663742,1.0,76.9345232646,0.0,1.0,0.0407368012981,51.152498881,76.5360914866,51.152498881,2.0,0.0,55.4437572469,0.0566000007093,11.5912013789,0.924237106948,788.012480562,1.0,0.0,3342.59241136,0.00334259241136,204.79154123,0.764505102424,0.159829222214,0.764505102424,0.0,0.0,979.571670532,204.79154123,979.571670532,0.0,0.0,0.000979571670532,0.776736482978,1.0,18.3333574087,2.0,2.0,2.0,0.0,78.8615118663,77.1624628703,72.0391820272,0.720391820272,1.0,11.6666666667,2186.57136156,67.0349586258,1184.36321176,0.924334324638,1184.36321176,1.0,0.0,0.0,0.0,21.4241665204,1.0,57.4027779897,1.0,0.0,34.3166680336,21.1958333651,1.0,57.1944465637,0.0,1.0,42.6199995677,0.0,1092.84997559,8.33767416588e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.172912784859,139022.0,1210.48090676,37.1103998382,655.66076631,0.511709368883,655.66076631,0.160683365642,1.0,1.0,1.0,0.0,1281.3147583,1281.3147583,1281.3147583,0.0,0.0,979.571670532,1281.3147583
2016-06-04T02:00:00.000Z,0.0,0.0372694351725,0.804486478984,0.511313316624,50.5479990641,0.0553612005622,78.510834376,0.0,38.9616676966,1.0,81.2916653951,0.0,0.0,0.0,48.6749998728,39.5491660436,1.0,81.1249993642,0.0,0.0,78.510834376,81.5257136027,2.0,0.0,128.731499036,78.183499972,40.9036458333,0.595261661621,866.991673787,0.0,0.608460811397,0.0,1.0,15.7982362111,86.1830005646,7.83749898275,2746.66617839,86.0164992015,85.8142369588,78.1790002187,78.0730692546,,1362.33302816,54.775999705,54.7375055949,41.5519997279,41.3187739054,41.0,1.0,0.0,37.0170229276,1.0,0.0,0.166501363118,86.3749993642,100.0,10.0821042061,44.4644994736,2.23800055186,5.71613200506,39.313999176,224.0,58.0666666031,448.258331299,0.608460811397,44.4644994736,0.531058996291,53.0906133652,2.0,1.0,1.0,743.482594808,743.482594808,0.0,0.603699764354,0.0,1.0,15.7317605813,85.3699989319,7.24199994405,3059.24202474,85.4299996694,85.1486790975,78.1879997253,77.7870610555,,1298.49993896,54.6049998601,54.5825195312,41.5109993617,42.3349100749,41.0,1.0,0.0,33.1541520754,1.0,0.0,-0.0600007375081,100.0,9.85161113739,43.9190003077,1.11699962616,5.88014956315,40.3939997355,224.0,55.7499996821,418.733332316,0.603699764354,43.9190003077,0.500199069069,50.2406578064,2.0,1.0,1.0,700.278696696,700.278696696,866.991673787,0.608100510653,2.0,0.0,2698.36590576,0.00530938369532,23.1200081507,10.8021806876,14.3958333333,2686.69728597,0.0333846840854,49.096666654,49.096666654,58.9166666667,2.0,55.6033732096,42.661181132,41.0,1.0,1936.44532624,550.264582327,0.0,0.0,0.0,5.93644650777,1.0,0.0,28.4524990718,72.2425537109,1.0,83.9464270274,0.0,1.0,1.0,0.0,25.8299994469,1.0,78.7261899312,0.0,1.0,0.038344848381,54.2824980418,78.9623241425,54.2824980418,2.0,0.0,59.36670287,0.0566000007093,16.8697734536,0.924788896844,786.206636506,1.0,0.0,3579.09889867,0.00357909889867,298.052530781,0.720144218728,0.204637772296,0.720144218728,0.0,0.0,1048.881663,298.052530781,1048.881663,0.0,0.0,0.001048881663,0.735191240907,1.0,17.2794555433,2.0,2.0,2.0,0.0,80.2644983927,76.8707752228,72.2425537109,0.722425537109,1.0,10.5,2486.70990857,76.2364763236,1346.93419379,0.924781991024,1346.93419379,1.0,0.0,0.0,0.0,24.9158335527,1.0,59.7500015895,1.0,0.0,35.6166674296,24.1808332602,1.0,59.5416676203,0.0,1.0,49.096666654,0.0,1100.18005371,0.000121346070792,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.221282177077,139022.0,1372.81758023,42.0872473267,743.59093285,0.510536822482,743.59093285,0.205026471576,1.0,1.0,1.0,0.0,1456.48834737,1456.48834737,1456.48834737,0.0,0.0,1048.881663,1456.48834737
2016-06-04T03:00:00.000Z,0.0,0.0393884762729,0.822077654415,0.51215813936,49.3974997203,0.0582677264421,75.5216668447,0.0,37.3249998093,1.0,80.2499987284,0.0,0.0,0.0,48.0999994278,38.1966663996,1.0,80.1666653951,0.0,0.0,75.5216668447,80.2205492655,2.0,0.0,127.619249662,78.2217499415,40.9635416667,0.625280489127,831.358347575,0.0,0.624421510565,0.0,1.0,15.6072698434,85.4645004272,7.06050046285,2712.08284505,85.2814998627,85.2509180705,78.2209993998,78.1041768392,,1185.66641744,55.0265000661,54.9687423706,40.602499644,40.2790400187,41.0,1.0,0.0,31.2900328636,1.0,0.0,0.183000564575,85.5979995728,100.0,10.090837876,44.6790002187,2.75249958038,5.51643184821,37.8500000636,224.0,55.3500003815,432.533337911,0.624421510565,44.6790002187,0.500628124419,50.0628115336,2.0,1.0,1.0,700.879374186,700.879374186,0.0,0.609811026126,0.0,1.0,15.5432115396,84.5989990234,6.45299911499,3023.99645996,84.6754995982,84.447130839,78.2225004832,77.8285191854,,1135.74995931,54.8330001831,54.8062820435,40.669500351,41.4578933716,41.0,1.0,0.0,27.8187289238,1.0,0.0,-0.0765005747477,100.0,9.81532057126,44.0059992472,1.4290005366,5.72789084911,39.2404998144,224.0,52.7416667938,398.825002035,0.609811026126,44.0059992472,0.470527676174,47.0527667999,2.0,1.0,1.0,658.738746643,658.738746643,831.358347575,0.639792310511,2.0,0.0,2347.14074707,0.166664368163,22.9573688507,10.6362979809,14.4166666667,2347.14074707,0.0329674022349,44.4633334478,44.4633334478,59.0063524246,2.0,55.8564249674,42.1739654541,41.0,1.0,1853.0555744,421.093129293,0.0,0.0,0.0,6.15418879191,1.0,0.0,27.5624993642,72.0668106079,1.0,83.2261899312,0.0,1.0,1.0,0.0,24.8074995677,1.0,77.6249993642,0.0,1.0,0.0405578034585,52.3699989319,77.3332691193,52.3699989319,2.0,0.0,56.8101759428,0.0566000007093,12.9096909417,0.926461013867,780.780013789,1.0,0.0,3424.97104135,0.00342497104135,228.08640954,0.754911972766,0.171548144235,0.754911972766,0.0,0.0,1003.7133433,228.08640954,1003.7133433,0.0,0.0,0.0010037133433,0.772022480766,1.0,18.3118515324,2.0,2.0,2.0,0.0,83.4943688711,75.9658590953,72.0668106079,0.720668106079,1.0,11.0833333333,2274.1487037,69.7198668846,1231.79975284,0.926460117001,1231.79975284,1.0,0.0,0.0,0.0,22.4541667302,1.0,58.3888899485,1.0,0.0,34.900001208,22.0091666381,1.0,58.1666692098,0.0,1.0,44.4633334478,0.0,1109.2199707,9.28607770119e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.185165169106,139022.0,1255.75274975,38.4983244105,680.182401555,0.511578173216,680.182401555,0.167173523652,1.0,1.0,1.0,0.0,1329.57666524,1329.57666524,1329.57666524,0.0,0.0,1003.7133433,1329.57666524
2016-06-04T04:00:00.000Z,0.0,0.0415334987456,0.825206218618,0.511532017379,49.605249087,0.0598556542027,76.2150001526,0.0,37.7441666921,1.0,80.4444440206,0.0,0.0,0.0,48.2083326976,38.4708331426,1.0,80.3472207387,0.0,0.0,76.2150001526,80.3073654175,2.0,0.0,127.558499018,77.9532499313,40.3463541667,0.641309292041,832.283330282,0.0,0.631606751029,0.0,1.0,15.5589241187,85.4975001017,7.28099886576,2724.99951172,85.2334988912,85.2464701335,77.9525000254,77.835609436,,1160.33306376,55.0205001831,54.9776611328,40.5979995728,40.383392334,41.0,1.0,0.0,32.730919679,1.0,0.0,0.264001210531,85.5335000356,100.0,10.0335716407,44.6354993184,2.72549947103,5.52535247803,37.8725001017,224.0,55.5,432.299997965,0.631606751029,44.6354993184,0.491176332746,49.1176335017,2.0,1.0,1.0,687.646865845,687.646865845,0.0,0.608512965688,0.0,1.0,15.4936569532,84.505999883,6.69600041707,3030.37064616,84.6500002543,84.4599100749,77.9539998372,77.5606282552,,1128.24995931,54.8269999822,54.8081995646,40.593000412,41.5376815796,41.0,1.0,0.0,29.043970108,1.0,0.0,-0.144000371297,100.0,9.76373879115,44.0569998423,1.31950060527,5.72991828124,39.2734998067,224.0,53.2416667938,399.983329773,0.608512965688,44.0569998423,0.471331736247,47.1331733068,2.0,1.0,1.0,659.864430745,659.864430745,832.283330282,0.651643334895,2.0,0.0,2329.63781738,0.0,22.80240043,10.6215409438,14.953125,2334.30525716,0.0320149911861,41.9791666667,41.9791666667,57.7638638814,2.0,55.8317591349,42.3764953613,41.0,1.0,1854.28479684,366.539931615,0.0,0.0,0.0,6.1825281779,1.0,0.0,28.2833326658,71.7699718475,1.0,83.8392829895,0.0,1.0,1.0,0.0,25.6183328629,1.0,78.4583326976,0.0,1.0,0.0424257085181,53.9016650518,77.8229796092,53.9016650518,2.0,0.0,56.8478609124,0.0566000007093,11.2372226137,0.926957620418,779.177971605,1.0,0.0,3427.24299223,0.00342724299223,198.53749952,0.773916359615,0.15298148915,0.773916359615,0.0,0.0,1004.37915548,198.53749952,1004.37915548,0.0,0.0,0.00100437915548,0.786025673151,1.0,19.2972197298,2.0,2.0,2.0,0.0,83.1700833639,75.6922194163,71.7699718475,0.717699718475,1.0,10.5,2220.82472846,68.0850835261,1202.916655,0.926897848765,1202.916655,1.0,0.0,0.0,0.0,21.2383334637,1.0,57.31944561,1.0,0.0,34.2750004133,20.7408334414,1.0,57.1250009537,0.0,1.0,41.9791666667,0.0,1088.66003418,8.08305348339e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.165046762546,139022.0,1224.84086365,37.5506411826,663.438881837,0.51120754693,663.438881837,0.152175083249,1.0,1.0,1.0,0.0,1297.7877299,1297.7877299,1297.7877299,0.0,0.0,1004.37915548,1297.7877299
2016-06-04T05:00:00.000Z,0.0,0.0390361757873,0.81847264632,0.511653608161,49.3419996897,0.0575610911485,76.1408341726,0.0,37.6041666667,1.0,80.4027773539,0.0,0.0,0.0,48.174999555,38.5366665522,1.0,80.2916653951,0.0,0.0,76.1408341726,80.2627264659,2.0,0.0,126.92849954,77.58649985,40.5859375,0.61858872097,835.958333333,0.0,0.609935380028,0.0,1.0,15.4731101195,85.0129998525,7.22699928284,2714.58284505,84.8089993795,84.7715250651,77.5820000966,77.4711710612,,1181.99973551,55.3879998525,55.3280131022,40.607000351,40.2624944051,41.0,1.0,0.0,33.8587265015,1.0,0.0,0.204000473022,85.161500295,100.0,9.96073301633,44.2019990285,2.79150040944,5.51237694422,37.8154999415,224.0,55.8416665395,433.966669718,0.609935380028,44.2019990285,0.511272194272,51.1272188822,2.0,1.0,1.0,715.781071981,715.781071981,0.0,0.586722772268,0.0,1.0,15.4223467509,84.1444988251,6.64800071716,3021.74674479,84.2390003204,84.0241572062,77.5909996033,77.2085367839,,1145.99994914,55.2575000127,55.1932678223,40.6229998271,41.3953399658,41.0,1.0,0.0,30.4860480626,1.0,0.0,-0.0945014953613,100.0,9.71919035912,43.6160004934,1.4184996287,5.70315647125,39.1820001602,224.0,53.6916666031,401.991668701,0.586722772268,43.6160004934,0.491167119344,49.1167116165,2.0,1.0,1.0,687.633967082,687.633967082,835.958333333,0.629644407689,2.0,0.0,2337.22241211,0.203346932928,22.2754613558,10.818739295,13.71875,2337.22241211,0.0311894369062,42.5875002543,42.5875002543,58.4553550084,2.0,56.206914266,42.2452952067,41.0,1.0,1859.93575129,455.537132088,0.0,0.0,0.0,6.42529996236,1.0,0.0,27.7766658465,71.1567001343,1.0,83.2202358246,0.0,1.0,1.0,0.0,24.9766662916,1.0,77.880950292,0.0,1.0,0.039904602474,52.753332456,77.0593878428,52.753332456,2.0,0.0,57.0211054285,0.0566000007093,13.9656602748,0.928068580111,775.596494032,1.0,0.0,3437.68755504,0.00343768755504,246.743111303,0.745480969575,0.182583867572,0.745480969575,0.0,0.0,1007.44001261,246.743111303,1007.44001261,0.0,0.0,0.00100744001261,0.758299549421,1.0,17.8966782574,2.0,2.0,2.0,0.0,83.3105360667,75.0786743164,71.1567001343,0.711567001343,1.0,11.0833333333,2315.47288338,70.9867657033,1254.18312392,0.928064837147,1254.18312392,1.0,0.0,0.0,0.0,21.4349997838,1.0,57.4166673024,1.0,0.0,34.3083343506,21.1524999936,1.0,57.1805569331,0.0,1.0,42.5875002543,0.0,1086.16003418,0.000100456476491,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.196736111815,139022.0,1276.17520385,39.1244271711,691.244287647,0.511503866548,691.244287647,0.182929008865,1.0,1.0,1.0,0.0,1351.39601644,1351.39601644,1351.39601644,0.0,0.0,1007.44001261,1351.39601644
2016-06-04T06:00:00.000Z,0.0,0.0402385931325,0.8423122617,0.513977451246,48.126250267,0.0639327629571,75.2774995168,0.0,37.2375005086,1.0,79.9999980927,0.0,0.0,0.0,47.9749994278,38.0024998983,1.0,79.9583320618,0.0,0.0,75.2774995168,77.6108633677,2.0,0.0,124.912500699,76.7862504323,39.8411458333,0.618279917267,738.100001017,0.0,0.607746885253,0.0,1.0,15.0307447116,83.6899998983,6.64350064596,2708.74951172,83.4305006663,83.5552393595,76.7870000203,76.6819712321,,1069.66642761,55.1180000305,55.0585581462,40.8095003764,40.4591166178,41.0,1.0,0.0,84.7143831253,1.0,0.0,0.259499231974,83.9014987946,100.0,9.51329930623,42.6210002899,3.06599998474,5.5174454848,37.7435003916,224.0,54.1333332062,384.908335368,0.607746885253,42.6210002899,0.455224703834,45.5224698385,2.0,1.0,1.0,637.314585368,637.314585368,0.0,0.570550570373,0.0,1.0,14.9799816608,82.811000824,6.1784992218,3004.49881999,82.9640000661,82.7910181681,76.7855008443,76.4188868205,,1036.49995931,54.9935000738,54.9363377889,40.5900001526,41.5989608765,41.0,1.0,0.0,68.1005857786,1.0,0.0,-0.152999242147,100.0,9.27905535698,42.3739999135,1.47699991862,5.70092630386,39.113000234,224.0,51.0416666667,353.191665649,0.570550570373,42.3739999135,0.443434357416,44.3434356054,2.0,1.0,1.0,620.808100382,620.808100382,738.100001017,0.622939943071,2.0,0.0,2120.76974487,0.217798461517,21.7963534991,10.4033625523,14.3697916667,2137.6892395,0.0314213615144,37.5149997075,37.5149997075,56.6179920832,2.0,55.9759979248,42.4529240926,41.0,1.0,1659.60304065,391.246624531,0.0,0.0,0.0,6.55981572469,1.0,0.0,25.5074995359,70.2271842957,1.0,80.8630936941,0.0,1.0,1.0,0.0,22.5291659037,1.0,75.2738081614,0.0,1.0,0.0405828255125,48.0366655986,74.3312409719,48.0366655986,2.0,0.0,50.879391874,0.0566000007093,11.994669714,0.930506616134,767.802216525,1.0,0.0,3067.41601971,0.00306741601971,211.919956955,0.753000751162,0.177517752707,0.753000751162,0.0,0.0,898.929173787,211.919956955,898.929173787,0.0,0.0,0.000898929173787,0.758889853954,1.0,16.1844823939,2.0,2.0,2.0,0.0,85.0536231995,73.6937294006,70.2271842957,0.702271842957,1.0,11.0833333333,2050.84966518,62.874061588,1110.84913074,0.930518503869,1110.84913074,1.0,0.0,0.0,0.0,19.0233329932,1.0,55.2777792613,1.0,0.0,33.1833340327,18.4916667144,1.0,55.06944561,0.0,1.0,37.5149997075,0.0,1041.76000977,8.62789322121e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.190772942149,139022.0,1131.69153851,34.6949094801,612.984258751,0.513474944133,612.984258751,0.184429375189,1.0,1.0,1.0,0.0,1193.79585266,1193.79585266,1193.79585266,0.0,0.0,898.929173787,1193.79585266
2016-06-04T07:00:00.000Z,0.0,0.0356839332707,0.809437774507,0.510571655778,49.071249644,0.054678234995,75.9166673024,0.0,37.5783332189,1.0,80.2916647593,0.0,0.0,0.0,48.1333332062,38.3383331299,1.0,80.2222213745,0.0,0.0,75.9166673024,79.3505700429,2.0,0.0,126.106499672,77.035250028,40.6276041667,0.571675295305,805.324996948,0.0,0.582986607496,0.0,1.0,15.3522451719,84.4760004679,7.25550015767,2704.58284505,84.2974993388,84.212020874,77.0419991811,76.9187927246,,1211.99972026,55.327999115,55.2649510701,40.8620001475,40.5342000326,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.17850112915,85.2994988759,100.0,9.76546223958,43.4354991913,2.55750052134,5.58678293228,38.3044996262,224.0,58.8499997457,421.39999644,0.582986607496,43.4354991913,0.519747884841,51.9747877121,2.0,1.0,1.0,727.647038778,727.647038778,0.0,0.559512642508,0.0,1.0,15.2700572809,83.5775000254,6.58949979146,3020.62184652,83.6180006663,83.3794809977,77.0285008748,76.6599934896,,1168.49992371,55.1420001984,55.1103871663,40.9455003738,41.7566146851,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0405006408691,100.0,9.49249490102,42.6725002925,1.27900060018,5.77817066511,39.6664997737,224.0,55.3916664124,383.924997965,0.559512642508,42.6725002925,0.491528451102,49.1585629781,2.0,1.0,1.0,688.139831543,688.139831543,805.324996948,0.576499403593,2.0,0.0,2411.31809489,0.0,22.8336364428,10.1344045798,14.4401041667,2411.31809489,0.0316710592361,44.8566656113,44.8566656113,59.1666666667,2.0,56.0753173828,42.0255661011,41.0,1.0,1802.56812498,616.769913578,0.0,0.0,0.0,6.57957967122,1.0,0.0,26.5141660372,70.4624195099,1.0,82.0238087972,0.0,1.0,1.0,0.0,23.7541659673,1.0,76.4702370962,0.0,1.0,0.0362839112633,50.2683318456,76.217912674,50.2683318456,2.0,0.0,55.2623535653,0.0566000007093,18.9086651208,0.930142489611,768.959575825,1.0,0.0,3331.6559489,0.0033316559489,334.075351304,0.693092478136,0.237149754242,0.693092478136,0.0,0.0,976.366658529,334.075351304,976.366658529,0.0,0.0,0.000976366658529,0.699075251818,1.0,14.5369107326,2.0,2.0,2.0,0.0,84.8179340363,73.9048512777,70.4624195099,0.704624195099,1.0,10.5,2419.33803855,74.171018686,1310.44200983,0.930242232378,1310.44200983,1.0,0.0,0.0,0.0,22.4483331045,1.0,58.2500006358,1.0,0.0,34.8000008265,22.4083334605,1.0,58.0000022252,0.0,1.0,44.8566656113,0.0,1135.59997559,0.000136012034935,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.254933334553,139022.0,1328.39773172,40.7254428327,719.53078308,0.510772637701,719.53078308,0.248311919743,1.0,1.0,1.0,0.0,1408.71051025,1408.71051025,1408.71051025,0.0,0.0,976.366658529,1408.71051025
2016-06-04T08:00:00.000Z,0.0,0.0386033985539,0.804873174774,0.513212896028,50.6860001882,0.0571887564073,82.8066666921,0.0,41.012500445,1.0,82.5972226461,0.0,0.0,0.0,49.4916667938,41.794166247,1.0,82.4861119588,0.0,0.0,82.8066666921,82.2232748667,2.0,0.0,128.961750666,78.2757504781,40.3958333333,0.590477713898,870.941665649,0.0,0.593700970689,0.0,1.0,15.8332869212,86.4079996745,7.89450009664,2809.16617839,86.1785004934,86.0800094604,78.2840003967,78.1454493205,,1254.66638692,55.6804997126,55.6178588867,40.9310000738,40.725730896,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.235499064128,88.6820004781,100.0,10.2260270119,45.2415005366,2.49000008901,5.60725986958,38.4409999847,224.0,62.1416664124,453.283332825,0.593700970689,45.2475004196,0.550675760905,55.0675757726,2.0,1.0,1.0,770.946065267,770.946065267,0.0,0.577020320748,0.0,1.0,15.7365951538,85.4555009206,7.29899978638,3134.98258464,85.5665003459,85.3985010783,78.2675005595,77.8942184448,,1190.4999644,55.5034996668,55.4750442505,40.9425004323,41.819170634,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.110999425252,100.0,9.94119135539,44.6239999135,1.15600077311,5.79540375868,39.7864996592,224.0,59.2666664124,417.658332825,0.577020320748,44.6239999135,0.519762355259,51.9762357076,2.0,1.0,1.0,727.667297363,727.667297363,870.941665649,0.596792780155,2.0,0.0,2495.915507,0.0,21.0903263092,8.98707858721,12.9427083333,2495.915507,0.0277229295286,40.8716665904,40.8716665904,56.1067256927,2.0,56.4295984904,42.2484792074,41.0,1.0,1941.38850871,582.05662946,0.0,0.0,0.0,6.35788472493,1.0,0.0,29.7624994914,71.9261156718,1.0,85.4761892955,0.0,1.0,1.0,0.0,27.1766661008,1.0,80.1369037628,0.0,1.0,0.0395816108938,56.9391654332,79.9917971293,56.9391654332,2.0,0.0,59.5182488192,0.0566000007093,17.8444402775,0.926998131232,779.069800181,1.0,0.0,3588.2352986,0.0035882352986,315.272792471,0.712932070336,0.213747447269,0.712932070336,0.0,0.0,1051.55915324,315.272792471,1051.55915324,0.0,0.0,0.00105155915324,0.721286083261,1.0,16.6661643391,2.0,2.0,2.0,0.0,83.5915444692,75.6581013997,71.9261156718,0.719261156718,1.0,9.91666666667,2523.44513817,77.3626890967,1366.83194571,0.926679517605,1366.83194571,1.0,0.0,0.0,0.0,20.6483333906,1.0,56.3611122767,1.0,0.0,33.700000604,20.2233333588,1.0,56.1666679382,0.0,1.0,40.8716665904,0.0,1247.67993164,0.000128356952694,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.230659514112,139022.0,1397.76532466,42.85208448,757.103956591,0.513298457409,757.103956591,0.221990784716,1.0,1.0,1.0,0.0,1474.97804769,1474.97804769,1474.97804769,0.0,0.0,1051.55915324,1474.97804769
2016-06-04T09:00:00.000Z,0.0,0.036563021567,0.791006551734,0.51387287985,51.5132506688,0.0533602684875,84.0708332062,0.0,41.7050002416,1.0,83.0138893127,0.0,0.0,0.0,49.7166668574,42.4833332698,1.0,82.7638899485,0.0,0.0,84.0708332062,83.5525741577,2.0,0.0,131.351250648,79.8379999797,40.6015625,0.592539139716,941.95833842,0.0,0.600788130786,0.0,1.0,16.4146464666,87.9515005747,7.93349965413,2809.16617839,87.7670001984,87.5754140218,79.8335005442,79.6965433757,,1314.66636658,55.977499644,55.9121602376,41.029999733,40.7868169149,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.184500376383,89.2580000559,100.0,10.7579178015,46.7370004654,2.25600020091,5.66118899981,38.7739995321,224.0,66.0416663488,487.891670227,0.600788130786,46.7370004654,0.584954855783,58.4954868952,2.0,1.0,1.0,818.936798096,818.936798096,0.0,0.592000529047,0.0,1.0,16.3675092856,87.1879997253,7.32600148519,3128.23341878,87.1685009003,86.8789164225,79.8424994151,79.4511998494,,1255.9999644,55.7930002213,55.7606608073,41.0789995193,41.814066569,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0194988250732,100.0,10.5437219143,46.0895013809,1.08249982198,5.82378745079,39.9964996974,224.0,63.325000445,454.066665649,0.592000529047,46.0895013809,0.550473967053,54.6431500117,2.0,1.0,1.0,770.663553874,770.663553874,941.95833842,0.597152315899,2.0,0.0,2612.60158285,0.0,20.3612480164,7.24752875169,12.4869791667,2613.76845296,0.0271180051778,43.6524998347,43.6524998347,56.969168663,2.0,56.7794494629,42.1924336751,41.0,1.0,2082.15513626,618.99569875,0.0,0.0,0.0,6.17783800761,1.0,0.0,30.2849995295,73.6556625366,1.0,85.7976169586,0.0,1.0,1.0,0.0,27.8391660055,1.0,80.5654741923,0.0,1.0,0.0372103288909,58.124165535,80.4669659932,58.124165535,2.0,0.0,63.8338111739,0.0566000007093,18.9769022794,0.920168753934,801.388459626,1.0,0.0,3848.41185758,0.00384841185758,335.280954799,0.709446557415,0.21090857251,0.709446557415,0.0,0.0,1127.805837,335.280954799,1127.805837,0.0,0.0,0.001127805837,0.714810013771,1.0,17.5282740643,2.0,2.0,2.0,0.0,76.8644809723,79.2895832062,73.6556625366,0.736556625366,1.0,9.91666666667,2701.15083501,82.8107134533,1463.08679179,0.920355129925,1463.08679179,1.0,0.0,0.0,0.0,22.0399998029,1.0,57.3333339691,1.0,0.0,34.1833340327,21.6124997139,1.0,57.1527786255,0.0,1.0,43.6524998347,0.0,1279.36999512,0.000136502872059,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.229159990152,139022.0,1510.41133464,46.3055371096,818.119019953,0.51463798397,818.119019953,0.223081547577,1.0,1.0,1.0,0.0,1589.6980896,1589.6980896,1589.6980896,0.0,0.0,1127.805837,1589.6980896
2016-06-04T10:00:00.000Z,0.0,0.0388394780608,0.788561365977,0.512004694859,52.0345007579,0.0552710397338,87.5883331299,0.0,43.3883336385,1.0,84.1805553436,0.0,0.0,0.0,50.4083331426,44.2691663106,1.0,84.013888677,0.0,0.0,87.5883331299,84.3138942719,2.0,0.0,132.515250842,80.4807500839,41.2942708333,0.612086679683,971.566685994,0.0,0.612899715598,0.0,1.0,16.6164909999,88.794500351,8.05650075277,2885.41617839,88.5380007426,88.4706268311,80.4814999898,80.343518575,,1306.66638184,56.0600001017,56.0128072103,40.923500061,40.8059031169,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.256499608358,89.8475004832,100.0,10.9666554133,47.6145006816,2.20799954732,5.64983558655,38.7155005137,224.0,67.3999996185,501.033335368,0.612899715598,47.6145006816,0.587451840355,58.7451845805,2.0,1.0,1.0,822.432576497,822.432576497,0.0,0.614460359547,0.0,1.0,16.5524323781,87.9470005035,7.47450002035,3205.47371419,87.9545001984,87.7568054199,80.480000178,80.0762812297,,1233.2499644,55.8800001144,55.8537445068,40.8960002263,41.7744903564,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.00749969482422,100.0,10.7371602058,47.058499972,0.972999890645,5.81283942858,39.9230003357,224.0,64.5249993006,470.533330282,0.614460359547,47.058499972,0.549014816284,54.9014813105,2.0,1.0,1.0,768.620742798,768.620742798,971.566685994,0.614093062668,2.0,0.0,2612.60154215,0.0,18.9409283002,6.10993035634,10.2395833333,2612.60154215,0.0244496677808,39.0116674105,39.0116674105,55.0243476232,2.0,56.8743515015,42.2593078613,41.0,1.0,2141.21966685,537.3085145,0.0,0.0,0.0,5.82757250468,1.0,0.0,32.0366655986,74.6539274851,1.0,87.809521993,0.0,1.0,1.0,0.0,29.6133329074,1.0,82.684521993,0.0,1.0,0.0391547559727,61.6499986649,82.4204622904,61.6499986649,2.0,0.0,65.6445859941,0.0566000007093,16.4725719325,0.914163435802,821.518371736,1.0,0.0,3957.57982298,0.00395757982298,291.03483615,0.730672547578,0.183351847175,0.730672547578,0.0,0.0,1159.79832458,291.03483615,1159.79832458,0.0,0.0,0.00115979832458,0.733014687896,1.0,19.6054009465,2.0,2.0,2.0,0.0,70.4973595937,82.295955658,74.6539274851,0.746539274851,1.0,10.5,2678.52818135,82.1171579267,1450.83316074,0.914024394753,1450.83316074,1.0,0.0,0.0,0.0,19.6191670895,1.0,55.2638899485,1.0,0.0,33.0250004133,19.3925001621,1.0,55.0416673024,0.0,1.0,39.0116674105,0.0,1305.15002441,0.000118488958097,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.200598417535,139022.0,1501.72336342,46.0391850476,813.413153193,0.512450008142,813.413153193,0.198234777877,1.0,1.0,1.0,0.0,1587.30244954,1587.30244954,1587.30244954,0.0,0.0,1159.79832458,1587.30244954
2016-06-04T11:00:00.000Z,0.0,0.0390888642114,0.788832792762,0.513301560705,52.485250473,0.0563408305692,89.5158341726,0.0,44.2149998347,1.0,84.7499980927,0.0,0.0,0.0,50.7166668574,45.3008330663,1.0,84.5277767181,0.0,0.0,89.5158341726,84.7497812907,2.0,0.0,133.633500099,81.1482496262,42.2890625,0.619699610333,991.458323161,0.0,0.616644943513,0.0,1.0,16.8594290415,89.4934997559,8.15250015259,2892.49949137,89.2954998016,89.119778951,81.142999649,81.0190633138,,1320.999705,56.1394996643,56.0937016805,40.9219989777,40.7989044189,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.197999954224,91.1149991353,100.0,11.1964155833,48.373500824,2.11949888865,5.66301369667,38.802500089,224.0,68.2416674296,512.033325195,0.616644943513,48.373500824,0.597577928816,59.7577931086,2.0,1.0,1.0,836.609100342,836.609100342,0.0,0.611003230217,0.0,1.0,16.8074574471,88.6609999339,7.52250099182,3229.09572347,88.6760005951,88.4296035767,81.1534996033,80.7370885213,,1263.74994914,55.9550005595,55.9366200765,40.9575001399,41.8153381348,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0150006612142,100.0,10.976028045,47.7185004552,0.944499651591,5.82176009814,40.0130004883,224.0,65.6749989192,479.424997965,0.611003230217,47.7185004552,0.563424591791,56.3424593608,2.0,1.0,1.0,788.794428507,788.794428507,991.458323161,0.623906629514,2.0,0.0,2615.51875814,0.0,18.2373181979,5.46459209919,10.1953125,2615.51875814,0.0241505218505,39.024166584,39.024166584,54.9166666667,2.0,56.9951833089,42.3032506307,41.0,1.0,2183.19918499,498.24325723,0.0,0.0,0.0,5.64659436544,1.0,0.0,32.449166139,75.4964052836,1.0,88.0892836253,0.0,1.0,1.0,0.0,30.0891660055,1.0,83.0654729207,0.0,1.0,0.039597373663,62.5383316676,82.7988402049,62.5383316676,2.0,0.0,66.9315758957,0.0566000007093,15.2749261795,0.90762195908,844.025422161,1.0,0.0,4035.16985101,0.00403516985101,269.875017458,0.739130926024,0.168682272618,0.739130926024,0.0,0.0,1182.53666178,269.875017458,1182.53666178,0.0,0.0,0.00118253666178,0.743995333711,1.0,20.3740980922,2.0,2.0,2.0,0.0,63.919629097,85.4211368561,75.4964052836,0.754964052836,1.0,9.91666666667,2681.44244222,82.2065020753,1452.41167924,0.907813198643,1452.41167924,1.0,0.0,0.0,0.0,19.7024998665,1.0,54.833334287,1.0,0.0,32.766667525,19.3216668765,1.0,54.6111122767,0.0,1.0,39.024166584,0.0,1333.61999512,0.000109874165093,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.185811654722,139022.0,1518.62923046,46.5574778036,822.570268906,0.514138076413,822.570268906,0.180202872603,1.0,1.0,1.0,0.0,1599.90147909,1599.90147909,1599.90147909,0.0,0.0,1182.53666178,1599.90147909
