timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-06-04T12:00:00.000Z,0.0,0.0376893058833,0.826558982597,0.628499442463,56.6642497381,0.0535385435392,138.12416776,0.0,68.292500178,1.0,97.7638874054,0.0,0.0,0.0,58.5166664124,69.9066667557,1.0,97.5277767181,0.0,0.0,138.12416776,98.1540190379,2.0,0.0,137.306999207,82.9730002085,43.5078125,0.587144809013,1516.09166463,0.0,0.620589289278,0.0,1.0,18.3085977236,93.5690008799,9.00899887085,3414.58270264,93.1819998423,93.1068903605,82.9669996897,82.8323771159,,2502.66607666,55.7360003789,55.7197799683,43.6865005493,43.2238871257,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.387001037598,93.9064998627,100.0,12.2810080051,49.495499293,2.15850067139,6.02758991718,41.5279998779,224.0,95.3500010173,764.475001017,0.620589289278,49.495499293,0.879037806193,87.9037806193,2.0,1.0,1.0,1230.65292867,1230.65292867,0.0,0.619227736925,0.0,1.0,18.3496920268,93.0559991201,8.55899810791,3833.52010091,92.9105002085,92.6510314941,82.9790007273,82.5434544881,,2339.7498881,55.5470002492,55.5477320353,42.9209998449,43.2176717122,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.14549891154,100.0,12.2293411891,49.9895003637,0.763000806173,6.1203507185,42.1579990387,224.0,95.0833333333,751.616668701,0.619227736925,49.9895003637,0.865953503563,86.5953493118,2.0,1.0,1.0,1212.33490499,1212.33490499,1516.09166463,0.588057437963,2.0,0.0,5079.34558105,0.0,23.6794571082,3.3348543644,6.44791666667,5079.34558105,0.0728324036617,194.270000776,194.270000776,90.6480573018,2.0,56.2834574382,43.8903681437,41.0,1.0,3592.34521504,706.002909396,0.0,0.0,0.0,7.36128107707,1.0,0.0,49.6508321762,75.6057186127,1.0,98.8392855326,0.0,1.0,1.0,0.0,47.6683320999,1.0,97.4107138316,0.0,1.0,0.0377899186987,97.3191649119,98.0151882172,97.3191649119,2.0,0.0,110.132565117,0.0566000007093,21.6443316935,0.901762455623,864.706548454,1.0,0.0,6639.67044593,0.00663967044593,382.408682372,0.753562162103,0.148097425779,0.753562162103,0.0,0.0,1945.80501302,382.408682372,1945.80501302,0.0,0.0,0.00194580501302,0.752218306065,1.0,17.5371028151,2.0,2.0,2.0,0.0,56.896651268,88.1231193542,75.6057186127,0.756057186127,1.0,9.91666666667,4298.34812443,131.776896811,2328.21369539,0.901659587882,2328.21369539,1.0,0.0,0.0,0.0,97.5975000064,1.0,90.3194459279,1.0,0.0,54.0500006676,96.6724999746,1.0,90.0833336512,0.0,1.0,194.270000776,0.0,2119.0,0.000155689974921,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.164249820851,139022.0,3020.31343392,92.595462302,1635.96221098,0.633567707236,1635.96221098,0.165801896542,1.0,1.0,1.0,0.0,2582.14266968,2582.14266968,2582.14266968,0.0,0.0,1945.80501302,2582.14266968
2016-06-04T13:00:00.000Z,0.0,0.0398064368787,0.814491811681,0.617307232696,56.6537504196,0.0572207273833,145.633336385,0.0,72.0141677856,1.0,99.5694433848,0.0,0.0,0.0,59.7000007629,73.6483338674,1.0,99.5,0.0,0.0,145.633336385,100.0,2.0,0.0,138.283500671,83.486000061,41.3463541667,0.608014927182,1554.37502035,0.0,0.638431000804,0.0,1.0,18.4270455043,93.9514986674,9.0180015564,3485.41603597,93.5330003103,93.5182571411,83.4739996592,83.3714167277,,2416.99949137,54.7730000814,54.780186971,42.3679993947,42.1491572062,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.418498357137,94.5650005341,100.0,12.527027448,51.1650009155,1.79849942525,5.90001817544,40.5694999695,224.0,97.2583332062,791.091669718,0.638431000804,51.1650009155,0.885657541184,88.565753301,2.0,1.0,1.0,1239.92055766,1239.92055766,0.0,0.636585519401,0.0,1.0,18.4403402011,93.3560002645,9.41914258684,3917.13472493,93.2135003408,92.949412028,83.4980004628,83.0441640218,,2228.99992879,54.594499588,54.6029205322,41.6265004476,41.9264017741,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.142499923706,100.0,12.4926075935,51.5869998932,0.695499738057,5.94773264726,40.9310007095,224.0,95.4000002543,763.283340454,0.636585519401,51.5869998932,0.855953438168,85.5953445435,2.0,1.0,1.0,1198.33481344,1198.33481344,1554.37502035,0.60804496686,2.0,0.0,4890.3141276,0.0,25.9733284314,5.16209554672,9.88541666667,4890.3141276,0.0618773493293,160.402498881,160.402498881,85.0732301076,2.0,55.3996632894,42.7662709554,41.0,1.0,3622.13214885,611.910056368,0.0,0.0,0.0,7.70568847656,1.0,0.0,51.9774986903,75.7683111827,1.0,99.976190567,0.0,1.0,1.0,0.0,49.7866659164,1.0,98.8571414948,0.0,1.0,0.0399168261467,101.764164607,99.5813643138,101.764164607,2.0,0.0,111.045760044,0.0566000007093,18.7596737214,0.897066037046,881.696546266,1.0,0.0,6694.72512811,0.00669472512811,331.442994458,0.767439198062,0.129648434582,0.767439198062,0.0,0.0,1961.93919881,331.442994458,1961.93919881,0.0,0.0,0.00196193919881,0.767007291317,1.0,21.4819829043,2.0,2.0,2.0,0.0,52.1109711329,90.2313321431,75.7683111827,0.757683111827,1.0,10.5,4234.04220521,129.805433766,2293.38219327,0.897087632644,2293.38219327,1.0,0.0,0.0,0.0,80.6425008774,1.0,85.611111323,1.0,0.0,51.2250006994,79.7599989573,1.0,85.3750012716,0.0,1.0,160.402498881,0.0,2110.7800293,0.000134940323988,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.144521482477,139022.0,2921.424793,89.56377714,1582.39886957,0.618976836904,1582.39886957,0.14503349309,1.0,1.0,1.0,0.0,2556.47509766,2556.47509766,2556.47509766,0.0,0.0,1961.93919881,2556.47509766
2016-06-04T14:00:00.000Z,0.0,0.0377905206294,0.790737042297,0.563952387977,54.5695002874,0.0528539219197,112.987497965,0.0,55.7974996567,1.0,91.2361119588,0.0,0.0,0.0,54.683333079,57.1899989446,1.0,91.1388880412,0.0,0.0,112.987497965,91.9248803457,2.0,0.0,136.081500371,81.5120000839,40.9505208333,0.587091162124,1261.59165446,0.0,0.610133104699,0.0,1.0,17.4419972102,91.2530002594,8.8064994812,3160.83278402,90.8780002594,90.8606084188,81.4985001882,81.4235026042,,1935.99955241,54.998000145,55.0171559652,41.6345001856,41.4237645467,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.375,93.5149987539,100.0,11.6443635623,49.2435000738,1.77450021108,5.79763380686,39.8599999746,224.0,83.3416665395,647.200002035,0.610133104699,49.2435000738,0.75646161034,75.6461601257,2.0,1.0,1.0,1059.04625448,1059.04625448,0.0,0.602597542497,0.0,1.0,17.4359540939,90.4609991709,8.20349884033,3534.68251546,90.4070002238,90.1055246989,81.5254999797,81.06812795,,1815.49993896,54.8254995346,54.841990153,41.2500006358,41.7840627035,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0539989471436,100.0,11.5326919556,49.156999588,0.655000686646,5.90326205889,40.5949999491,224.0,80.7166665395,616.824999491,0.602597542497,49.156999588,0.727955711001,72.7955697378,2.0,1.0,1.0,1019.1379954,1019.1379954,1261.59165446,0.588550400352,2.0,0.0,3894.39835612,0.0,21.0224157969,4.02443166574,8.24739583333,3894.39835612,0.040319920452,92.0966688792,92.0966688792,70.2312259674,2.0,55.7805124919,42.4070587158,41.0,1.0,2857.70218746,722.754413202,0.0,0.0,0.0,7.28471374512,1.0,0.0,41.4958324432,74.2137864431,1.0,94.9285697937,0.0,1.0,1.0,0.0,39.7116661072,1.0,91.011903127,0.0,1.0,0.0380585320261,81.207499822,90.9605623881,81.207499822,2.0,0.0,87.6101970737,0.0566000007093,22.1578920485,0.902518228989,862.141647091,1.0,0.0,5281.84225668,0.00528184225668,391.482186763,0.720319141793,0.182179179107,0.720319141793,0.0,0.0,1547.88332113,391.482186763,1547.88332113,0.0,0.0,0.00154788332113,0.719816510876,1.0,17.8069039227,2.0,2.0,2.0,0.0,53.7772369385,87.7609850566,74.2137864431,0.742137864431,1.0,10.5,3580.45660067,109.768089122,1939.36550789,0.9024983209,1939.36550789,1.0,0.0,0.0,0.0,46.3091672262,1.0,69.958334287,1.0,0.0,41.8333339691,45.7874999046,1.0,69.7222232819,0.0,1.0,92.0966688792,0.0,2030.2199707,0.000159384069057,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.20186096183,139022.0,2276.86993287,69.803293151,1233.27371513,0.573913196138,1233.27371513,0.202330710216,1.0,1.0,1.0,0.0,2148.88544718,2148.88544718,2148.88544718,0.0,0.0,1547.88332113,2148.88544718
2016-06-04T15:00:00.000Z,0.0,0.0403160024011,0.804816345567,0.602608415498,56.2832489014,0.0574244091895,140.99833552,0.0,69.4725004832,1.0,98.4166717529,0.0,0.0,0.0,59.0416673024,71.5258331299,1.0,98.4027824402,0.0,0.0,140.99833552,99.6666666667,2.0,0.0,138.058497747,83.323249499,44.4479166667,0.598746890997,1479.00835164,0.0,0.616723945219,0.0,1.0,18.2517910004,93.576499939,9.118800354,3454.58266195,93.1789989471,93.1647491455,83.3089993795,83.2247568766,,2255.66616821,55.3235003153,55.3343861898,42.2149998347,42.0148976644,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.397500991821,94.3700002035,100.0,12.3683141867,50.9639991124,1.74000008901,5.88347681363,40.4749997457,224.0,93.5249996185,747.050003052,0.616723945219,50.9639991124,0.86548395066,86.5483938853,2.0,1.0,1.0,1211.67753092,1211.67753092,0.0,0.62868857088,0.0,1.0,18.3194756508,92.9809996287,8.83799870809,3876.26477051,92.8549989065,92.5909703573,83.3374996185,82.8706715902,,2095.99991862,55.1435000102,55.1607462565,41.7014993032,42.0272496541,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.126000722249,100.0,12.3630571365,51.1534996033,0.71949895223,5.95641871293,40.982000351,224.0,92.3916657766,731.95833842,0.62868857088,51.1534996033,0.830918571835,83.0918560028,2.0,1.0,1.0,1163.28600057,1163.28600057,1479.00835164,0.599242937448,2.0,0.0,4551.34098307,0.0,24.6502030691,5.13454135259,10.0052083333,4551.34098307,0.0545675226643,138.750834783,138.750834783,80.4559815725,2.0,55.9987691243,42.8044789632,41.0,1.0,3430.87657881,668.17074296,0.0,0.0,0.0,7.37851142883,1.0,0.0,50.4658320745,75.9304879506,1.0,99.8571421305,0.0,1.0,1.0,0.0,49.1216656367,1.0,98.3511867523,0.0,1.0,0.0404986200462,99.5874970754,98.5958786011,99.5874970754,2.0,0.0,105.182329539,0.0566000007093,20.4844895057,0.899260118169,873.999644041,1.0,0.0,6341.23071709,0.00634123071709,361.916771184,0.752313739693,0.146514751797,0.752313739693,0.0,0.0,1858.34502157,361.916771184,1858.34502157,0.0,0.0,0.00185834502157,0.751713092128,1.0,20.5220157861,2.0,2.0,2.0,0.0,55.6883910497,89.2142969767,75.9304879506,0.759304879506,1.0,10.5,4099.04732177,125.666819044,2220.26179275,0.89882849149,2220.26179275,1.0,0.0,0.0,0.0,69.9874998728,1.0,80.8472220103,1.0,0.0,48.3416671753,68.7633339564,1.0,80.5694440206,0.0,1.0,138.750834783,0.0,2088.2199707,0.000147347106974,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.163006350137,139022.0,2761.4817896,84.6603137526,1495.7652419,0.605530582201,1495.7652419,0.163956443273,1.0,1.0,1.0,0.0,2470.1729126,2470.1729126,2470.1729126,0.0,0.0,1858.34502157,2470.1729126
2016-06-04T16:00:00.000Z,0.0,0.0368889110328,0.803436934993,0.56250063389,53.7227509816,0.0528588369199,106.868332545,0.0,53.1741663615,1.0,89.1805534363,0.0,0.0,0.0,53.3916664124,53.7224998474,1.0,88.9861094157,0.0,0.0,106.868332545,89.5953362783,2.0,0.0,135.310500781,81.5877497991,41.296875,0.594149006696,1206.53333028,0.0,0.621484476818,0.0,1.0,17.316298008,90.6710007985,7.89524936676,3072.91607666,90.3545004527,90.3316192627,81.5840002696,81.5041427612,,1813.99958293,55.4209998449,55.4452311198,41.7919998169,41.5433909098,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.316500345866,91.3084996541,100.0,11.5215026538,48.5625006358,2.01899973551,5.79479547342,39.7730000814,224.0,79.5416666667,618.325002035,0.621484476818,48.5625006358,0.711535728091,71.1535727183,2.0,1.0,1.0,996.150019328,996.150019328,0.0,0.612561733878,0.0,1.0,17.346514225,89.9659996033,7.35300159454,3426.69606527,89.9120006561,89.5975697835,81.5914993286,81.1312713623,,1708.99994914,55.2394997279,55.2678553263,41.5319999059,42.0700149536,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0539989471436,100.0,11.4349886576,48.3800007502,0.835000356038,5.91152540843,40.6969995499,224.0,77.9833332698,588.208333333,0.612561733878,48.3800007502,0.684917907715,68.4917901357,2.0,1.0,1.0,958.885070801,958.885070801,1206.53333028,0.598678006785,2.0,0.0,3648.19061279,0.0,20.3532185555,4.16848067443,7.66927083333,3648.19061279,0.0415356123879,95.4291645686,95.4291645686,69.7254257202,2.0,56.3157221476,42.6427103678,41.0,1.0,2739.43007509,656.841809708,0.0,0.0,0.0,5.73568852743,1.0,0.0,38.52749904,75.8483117421,1.0,91.833331426,0.0,1.0,1.0,0.0,36.382499218,1.0,87.9940458934,0.0,1.0,0.0370593573641,74.9099976222,88.0147291819,74.9099976222,2.0,0.0,83.9842618313,0.0566000007093,20.1371719724,0.905796155516,850.418232933,1.0,0.0,5063.24192678,0.00506324192678,355.780419081,0.730697336772,0.17520161051,0.730697336772,0.0,0.0,1483.82086182,355.780419081,1483.82086182,0.0,0.0,0.00148382086182,0.730089421074,1.0,17.3831666078,2.0,2.0,2.0,0.0,62.8693037033,86.2714354197,75.8483117421,0.758483117421,1.0,11.6666666667,3396.27188479,104.121433804,1839.6012809,0.905898947281,1839.6012809,1.0,0.0,0.0,0.0,48.1058328946,1.0,68.8055562973,1.0,0.0,41.133333683,47.3233332634,1.0,68.5555566152,0.0,1.0,95.4291645686,0.0,2104.05004883,0.000144848815097,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.193400832439,139022.0,2172.41944277,66.6010952234,1176.69778072,0.579456696346,1176.69778072,0.193928543358,1.0,1.0,1.0,0.0,2030.69148763,2030.69148763,2030.69148763,0.0,0.0,1483.82086182,2030.69148763
2016-06-04T17:00:00.000Z,0.0,0.0396090758546,0.811498747374,0.611613444194,56.2164996465,0.057501618455,143.769165039,0.0,71.225833257,1.0,99.0277735392,0.0,0.0,0.0,59.3166666031,72.5433324178,1.0,98.8611087799,0.0,0.0,143.769165039,99.7137959798,2.0,0.0,138.59399959,83.0472501119,44.6328125,0.597179689782,1502.65831502,0.0,0.613914790673,0.0,1.0,18.1889416377,93.3140004476,9.13320007324,3485.41603597,92.9210001628,92.9110717773,83.0285002391,82.9409484863,,2347.33281453,55.3504997889,55.3579559326,42.5840005875,42.3674138387,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.393000284831,94.1615009308,100.0,12.2643919786,50.3369995753,1.79550075531,5.92454985778,40.7884998322,224.0,93.9249998728,754.991658529,0.613914790673,50.3369995753,0.877846556164,87.7846539815,2.0,1.0,1.0,1228.98517863,1228.98517863,0.0,0.630599611977,0.0,1.0,18.2783816655,92.8220005035,8.77319793701,3897.63710531,92.6854991913,92.4114354451,83.0659999847,82.5995890299,,2166.24985758,55.1644996007,55.1868896484,41.9565000534,42.2506484985,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.136501312256,100.0,12.2909677823,50.7289991379,0.734500249227,5.98741400242,41.2219998042,224.0,93.9749997457,745.41666158,0.630599611977,50.7289991379,0.84362676348,84.3626766205,2.0,1.0,1.0,1181.07746887,1181.07746887,1502.65831502,0.597714340652,2.0,0.0,4726.95363363,0.0,25.1054722468,5.0137771368,9.44791666667,4726.95363363,0.0600918328688,155.790000916,155.790000916,83.6058375041,2.0,56.0171152751,43.0764312744,41.0,1.0,3511.25856503,712.317436445,0.0,0.0,0.0,7.2728506724,1.0,0.0,50.7666657766,75.7556495667,1.0,99.827381134,0.0,1.0,1.0,0.0,48.8999986649,1.0,98.28571256,0.0,1.0,0.0397836482337,99.6666634878,98.8522707621,99.6666634878,2.0,0.0,107.646645689,0.0566000007093,21.8379197314,0.90920972198,838.478994508,1.0,0.0,6489.79937246,0.00648979937246,385.828965684,0.755838230583,0.153334407252,0.755838230583,0.0,0.0,1901.88417562,385.828965684,1901.88417562,0.0,0.0,0.00190188417562,0.755125681559,1.0,20.0583156948,2.0,2.0,2.0,0.0,67.0532569885,84.6798922221,75.7556495667,0.757556495667,1.0,10.5,4223.57600147,129.48456542,2287.7131413,0.909172637834,2287.7131413,1.0,0.0,0.0,0.0,78.3924992879,1.0,84.1250012716,1.0,0.0,50.3583348592,77.3975000381,1.0,83.930557251,0.0,1.0,155.790000916,0.0,2114.01000977,0.000157082474222,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.168652685828,139022.0,2856.98891888,87.5883299942,1547.49697697,0.614999268568,1547.49697697,0.16949938583,1.0,1.0,1.0,0.0,2516.25823975,2516.25823975,2516.25823975,0.0,0.0,1901.88417562,2516.25823975
2016-06-04T18:00:00.000Z,0.0,0.0386316943038,0.790062519944,0.558092638065,54.2477496465,0.0542432246092,113.352502187,0.0,56.1950000127,1.0,91.1666647593,0.0,0.0,0.0,54.6166667938,57.1574999491,1.0,91.0277786255,0.0,0.0,113.352502187,91.8691533407,2.0,0.0,136.010249774,81.7625001272,41.1380208333,0.596502766228,1246.5583547,0.0,0.611296759505,0.0,1.0,17.4577096303,91.1330000559,8.51175117493,3152.91611735,90.8495000203,90.7588729858,81.7474994659,81.6596959432,,1810.99961344,55.3055000305,55.3171895345,41.2189998627,41.0597915649,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.283500035604,92.4364980062,100.0,11.7127886613,49.6305001577,1.79699993134,5.74492112796,39.4444999695,224.0,81.7000007629,638.908340454,0.611296759505,49.6305001577,0.749260206677,74.9260209401,2.0,1.0,1.0,1048.96428935,1048.96428935,0.0,0.616539669206,0.0,1.0,17.4528749784,90.423500061,8.41090739857,3513.31028239,90.3214995066,90.0307693481,81.7775007884,81.3188018799,,1715.24993896,55.1119995117,55.1403477987,41.1675008138,41.6525777181,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.102000554403,100.0,11.5794159571,49.1539986928,0.803500811259,5.87345910072,40.3640000025,224.0,79.2666664124,607.650004069,0.616539669206,49.1539986928,0.704688844227,70.4688835144,2.0,1.0,1.0,986.564381917,986.564381917,1246.5583547,0.599924998306,2.0,0.0,3634.18839518,0.0,19.7627174854,4.40187017123,7.83333333333,3647.60727946,0.033857279775,74.5383329391,74.5383329391,66.0614560445,2.0,56.1252950033,42.1771443685,41.0,1.0,2797.32686126,725.396038553,0.0,0.0,0.0,6.9789574941,1.0,0.0,41.3733325005,74.7685419718,1.0,94.3154741923,0.0,1.0,1.0,0.0,39.358332475,1.0,90.5773792267,0.0,1.0,0.0385559266984,80.7316646576,90.5265401204,80.7316646576,2.0,0.0,85.7592364487,0.0566000007093,22.2388778554,0.913050984464,825.281786777,1.0,0.0,5170.25157008,0.00517025157008,392.913031391,0.725043923695,0.188016637351,0.725043923695,0.0,0.0,1515.180837,392.913031391,1515.180837,0.0,0.0,0.001515180837,0.72660933435,1.0,18.6329164049,2.0,2.0,2.0,0.0,69.2880732218,82.8422737122,74.7685419718,0.747685419718,1.0,11.0833333333,3522.72289981,107.998114304,1908.09386839,0.913060561046,1908.09386839,1.0,0.0,0.0,0.0,37.667500178,1.0,65.583334287,1.0,0.0,39.2000013987,36.8708333969,1.0,65.3333358765,0.0,1.0,74.5383329391,0.0,1919.42004395,0.000159966608561,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.205919131077,139022.0,2189.55142247,67.1263200437,1185.97737107,0.567513570353,1185.97737107,0.204224729017,1.0,1.0,1.0,0.0,2089.77799479,2089.77799479,2089.77799479,0.0,0.0,1515.180837,2089.77799479
2016-06-04T19:00:00.000Z,0.0,0.038730952563,0.801072318029,0.575366201125,54.7262481054,0.055574009265,121.75666364,0.0,60.3066660563,1.0,93.2777748108,0.0,0.0,0.0,55.9083331426,61.4499994914,1.0,93.1805547078,0.0,0.0,121.75666364,94.0156911214,2.0,0.0,136.367248853,81.6410007477,43.8697916667,0.599276317715,1315.03333028,0.0,0.610677637742,0.0,1.0,17.4758396149,91.3699989319,8.50199635824,3252.49943034,91.0774987539,90.9775924683,81.6170005798,81.5333480835,,1932.66626994,54.9065004985,54.9024912516,41.1409991582,41.000617981,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.292500178019,91.0894991557,100.0,11.7422718207,49.9364995956,1.77149963379,5.73356759548,39.3694995244,224.0,84.8749993642,671.408337911,0.610677637742,49.9364995956,0.784691154843,78.4691162109,2.0,1.0,1.0,1098.56761678,1098.56761678,0.0,0.625967154234,0.0,1.0,17.4927603404,90.6785004934,8.67959899902,3631.04545085,90.5795001984,90.3016764323,81.6650009155,81.2008005778,,1806.74997965,54.7249997457,54.7265930176,41.0040003459,41.4604492188,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0990002950033,100.0,11.6452519894,49.5754998525,0.776500701904,5.8475082318,40.227499644,224.0,82.8166659673,643.625002543,0.625967154234,49.5754998525,0.734631394886,73.4631404877,2.0,1.0,1.0,1028.48395284,1028.48395284,1315.03333028,0.600150664615,2.0,0.0,3894.39829508,0.0,22.139272213,5.36981213093,9.18489583333,3894.39829508,0.038435393051,89.4183324178,89.4183324178,68.7356624603,2.0,55.648920695,42.0440394084,41.0,1.0,2974.56516005,732.035700549,0.0,0.0,0.0,7.50877380371,1.0,0.0,43.4158323606,74.1082267761,1.0,95.0892848969,0.0,1.0,1.0,0.0,41.57416598,1.0,92.1547597249,0.0,1.0,0.038732665438,84.9899988174,92.676718394,84.9899988174,2.0,0.0,91.192931518,0.0566000007093,22.4424337397,0.91518844894,818.039744559,1.0,0.0,5497.83809751,0.00549783809751,396.509425062,0.73423502112,0.180694057495,0.73423502112,0.0,0.0,1611.18251546,396.509425062,1611.18251546,0.0,0.0,0.00161118251546,0.732817545533,1.0,18.2587927969,2.0,2.0,2.0,0.0,70.9503161112,81.7952690125,74.1082267761,0.741082267761,1.0,9.91666666667,3706.6008606,113.635365258,2007.69194052,0.914929078615,2007.69194052,1.0,0.0,0.0,0.0,45.0949997902,1.0,69.5277792613,1.0,0.0,41.5916673342,44.3233332634,1.0,69.3194449743,0.0,1.0,89.4183324178,0.0,1964.06005859,0.00016143080764,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.197495152049,139022.0,2378.99302508,72.934138721,1288.58900719,0.587225325393,1288.58900719,0.199185108776,1.0,1.0,1.0,0.0,2194.368927,2194.368927,2194.368927,0.0,0.0,1611.18251546,2194.368927
2016-06-04T20:00:00.000Z,0.0,0.0349007698008,0.779043590157,0.513595671858,52.1829999288,0.0521232377666,87.1741682688,0.0,43.3016675313,1.0,84.0138893127,0.0,0.0,0.0,50.3083333969,43.8724997838,1.0,83.8472220103,0.0,0.0,87.1741682688,84.785021464,2.0,0.0,131.804249763,79.6212498347,41.2109375,0.575327383967,966.358317057,0.0,0.590472338742,0.0,1.0,16.4351933797,88.2185001373,8.44949976603,2847.49951172,88.0460001628,87.7820510864,79.5965003967,79.5333709717,,1460.66634115,55.2125002543,55.2254587809,41.2219998042,41.1037012736,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.172499974569,89.099000295,100.0,10.7066941261,46.8240003586,1.91550000509,5.72849917412,39.3064997991,224.0,68.0166664124,501.658330282,0.590472338742,46.8240003586,0.607337562924,60.7337560654,2.0,1.0,1.0,850.272588094,850.272588094,0.0,0.586228776524,0.0,1.0,16.3965171178,87.4939994812,7.87049992879,3170.60310872,87.5164992015,87.1804885864,79.6459992727,79.2107289632,,1389.74996948,54.986000061,55.0224100749,41.2649997075,42.0240656535,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0224997202555,100.0,10.5169759591,46.2514994939,0.822999954224,5.87731118997,40.4419997533,224.0,64.3583332698,464.699996948,0.586228776524,46.2514994939,0.566957640875,56.695763588,2.0,1.0,1.0,793.740697225,793.740697225,966.358317057,0.57606722743,2.0,0.0,2934.65523275,0.0,19.9105380376,6.46969401836,11.8932291667,2917.1523234,0.0277831796723,46.8916667302,46.8916667302,56.9166666667,2.0,56.1442769368,42.4057896932,41.0,1.0,2139.83039684,705.288466523,0.0,0.0,0.0,6.19820912679,1.0,0.0,30.6224991481,73.3982912699,1.0,86.2678565979,0.0,1.0,1.0,0.0,27.9991660118,1.0,80.9880911509,0.0,1.0,0.0350808645495,58.6216650009,81.9272155762,58.6216650009,2.0,0.0,65.6019943554,0.0566000007093,21.6224286131,0.917486887578,810.300610036,1.0,0.0,3955.0120589,0.0039550120589,382.021702158,0.690045078498,0.227438976456,0.690045078498,0.0,0.0,1159.04582214,382.021702158,1159.04582214,0.0,0.0,0.00115904582214,0.691057339311,1.0,16.7498377352,2.0,2.0,2.0,0.0,71.6608950297,80.6561171214,73.3982912699,0.733982912699,1.0,9.33333333333,2845.11886336,87.2244229685,1541.0675243,0.917484054954,1541.0675243,1.0,0.0,0.0,0.0,23.6274998983,1.0,58.4305575689,1.0,0.0,34.8083338737,23.264166673,1.0,58.1666673024,0.0,1.0,46.8916667302,0.0,1224.9699707,0.000155532423739,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.247894200698,139022.0,1593.47792265,48.8521566202,863.112296961,0.513859229144,863.112296961,0.246795729964,1.0,1.0,1.0,0.0,1679.66681925,1679.66681925,1679.66681925,0.0,0.0,1159.04582214,1679.66681925
2016-06-04T21:00:00.000Z,0.0,0.0355775019241,0.796772581609,0.512267041073,50.7954998016,0.0541948583107,81.5991675059,0.0,40.5825001399,1.0,82.1527767181,0.0,0.0,0.0,49.2083330154,41.0166664124,1.0,82.0138880412,0.0,0.0,81.5991675059,81.8794994354,2.0,0.0,129.773999214,78.9784994125,40.6640625,0.58101279513,887.108337402,0.0,0.596148476203,0.0,1.0,16.0339225133,86.8700002035,7.7264995575,2790.83284505,86.6959991455,86.5670344035,78.969499588,78.8806788127,,1349.33303324,54.9695002238,54.9661916097,41.0735006332,40.8230870565,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.153000513713,87.5765005747,100.0,10.371922493,45.6434990565,2.24700133006,5.66200002035,38.8264993032,224.0,63.0083335241,459.958333333,0.596148476203,45.6224985123,0.556426111857,55.6426108678,2.0,1.0,1.0,778.9965566,778.9965566,0.0,0.585634035593,0.0,1.0,15.9916199843,86.1154994965,7.16850090027,3087.73850505,86.1560001373,85.8195648193,78.9874992371,78.5594889323,,1287.74994405,54.7835003535,54.783337911,41.0745000839,41.8217264811,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0405006408691,100.0,10.1651968956,45.0815000534,1.04500007629,5.82642312845,40.0295000076,224.0,60.3333333333,427.150001526,0.585634035593,45.0815000534,0.523413917905,52.3413915634,2.0,1.0,1.0,732.779485067,732.779485067,887.108337402,0.585426159988,2.0,0.0,2689.61444092,0.0,21.2194932302,9.02426918348,12.6666666667,2689.61444092,0.030511441468,46.895834446,46.895834446,58.5,2.0,55.9355061849,42.2860565186,41.0,1.0,1975.29399124,617.574117762,0.0,0.0,0.0,6.1347916921,1.0,0.0,28.4933327039,72.8347078959,1.0,84.184521993,0.0,1.0,1.0,0.0,25.8274995486,1.0,78.6904735565,0.0,1.0,0.0360574771319,54.3208322525,79.0158596039,54.3208322525,2.0,0.0,60.557708431,0.0566000007093,18.9333200647,0.91996475883,802.056096439,1.0,0.0,3650.9022242,0.0036509022242,334.510951014,0.700748265784,0.219088395922,0.700748265784,0.0,0.0,1069.92416382,334.510951014,1069.92416382,0.0,0.0,0.00106992416382,0.709867844979,1.0,16.2768989672,2.0,2.0,2.0,0.0,74.1229387919,79.3972975413,72.8347078959,0.728347078959,1.0,10.5,2592.868109,79.4910284957,1404.43511483,0.919836661705,1404.43511483,1.0,0.0,0.0,0.0,23.6349999905,1.0,58.7083339691,1.0,0.0,35.1166674296,23.2608336608,1.0,58.5277789434,0.0,1.0,46.895834446,0.0,1228.65002441,0.000136189380563,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.238181847977,139022.0,1444.36801073,44.2808094638,782.346447153,0.512398854633,782.346447153,0.232407711055,1.0,1.0,1.0,0.0,1526.83098348,1526.83098348,1526.83098348,0.0,0.0,1069.92416382,1526.83098348
2016-06-04T22:00:00.000Z,0.0,0.0380691110957,0.807703741019,0.512847693262,50.5562505722,0.0577245099974,81.3399995168,0.0,40.3900000254,1.0,81.9999993642,0.0,0.0,0.0,49.1166667938,40.9499994914,1.0,81.861111323,0.0,0.0,81.3399995168,81.430914561,2.0,0.0,128.979000092,78.4227495193,40.734375,0.588441713267,852.825012207,0.0,0.605211986236,0.0,1.0,15.8151574135,86.3524990082,7.75650024414,2781.24951172,86.1739997864,86.0355021159,78.4174995422,78.321955363,,1292.33303833,55.0384998322,55.0203399658,41.0870002111,40.8173599243,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.178499221802,87.0664997101,100.0,10.1920837561,45.0869995753,2.51550070445,5.62307369709,38.5714995066,224.0,61.1750001907,446.225001017,0.605211986236,45.0869995753,0.534797187079,53.4797178904,2.0,1.0,1.0,748.71606191,748.71606191,0.0,0.582045691384,0.0,1.0,15.7740632693,85.4885005951,7.18200111389,3082.86409505,85.6100006104,85.3224716187,78.4279994965,78.0128580729,,1241.24995931,54.8374999364,54.8394393921,41.1134999593,41.9008712769,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.121500015259,100.0,9.96608964602,44.496500651,1.1799993515,5.80797362328,39.9335006078,224.0,58.4666668574,406.600001017,0.582045691384,44.496500651,0.50505502065,50.505502065,2.0,1.0,1.0,707.07702891,707.07702891,852.825012207,0.597169236178,2.0,0.0,2556.00883993,0.138976216316,22.1038271586,10.4222896894,14.2421875,2556.00883993,0.0305387747728,44.595000426,44.595000426,57.75,2.0,55.9329732259,42.2949701945,41.0,1.0,1908.84771249,559.17268429,0.0,0.0,0.0,5.91135660807,1.0,0.0,28.9683327675,72.5061429342,1.0,84.6130917867,0.0,1.0,1.0,0.0,26.2049992879,1.0,79.2619024913,0.0,1.0,0.0392675584547,55.1733322144,79.2083803813,55.1733322144,2.0,0.0,58.5206271697,0.0566000007093,17.1428741889,0.922311386324,794.305733288,1.0,0.0,3528.09069945,0.00352809069945,302.87763205,0.713404849726,0.20898288648,0.713404849726,0.0,0.0,1033.93332926,302.87763205,1033.93332926,0.0,0.0,0.00103393332926,0.724676673611,1.0,16.5073467887,2.0,2.0,2.0,0.0,76.7745952606,78.1846688588,72.5061429342,0.725061429342,1.0,10.5,2468.02039678,75.6635013586,1336.81096131,0.922387736206,1336.81096131,1.0,0.0,0.0,0.0,22.6799999873,1.0,58.0694440206,1.0,0.0,34.7250011762,21.9150000413,1.0,57.8750012716,0.0,1.0,44.595000426,0.0,1174.89001465,0.000123310513364,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.226567286486,139022.0,1370.40489872,42.013280381,742.28409637,0.512169459322,742.28409637,0.214223925643,1.0,1.0,1.0,0.0,1449.29394531,1449.29394531,1449.29394531,0.0,0.0,1033.93332926,1449.29394531
2016-06-04T23:00:00.000Z,0.0,0.0353974654502,0.797932499155,0.511437086931,50.4355004628,0.0537150285928,79.6841678619,0.0,39.5933335622,1.0,81.5138874054,0.0,0.0,0.0,48.8333333333,40.1258335114,1.0,81.388888677,0.0,0.0,79.6841678619,81.4379673004,2.0,0.0,128.753250122,78.3177496592,40.8255208333,0.565483168342,852.891662598,0.0,0.578642494722,0.0,1.0,15.8091141383,86.1650009155,7.66950098674,2745.83284505,85.9805005391,85.8148803711,78.3109995524,78.2063954671,,1358.33303833,54.8645000458,54.855990092,41.3060000738,41.0610707601,41.0,1.0,0.0,78.5946381887,1.0,0.0,0.182999928792,86.3480002085,100.0,10.1112288634,44.6745004654,2.23350048065,5.69788519541,39.0724995931,224.0,59.7083333333,439.091667175,0.578642494722,44.6745004654,0.5445614951,54.4561494191,2.0,1.0,1.0,762.38609314,762.38609314,0.0,0.575854599621,0.0,1.0,15.8079054356,85.5469996134,7.22099939982,3055.11755371,85.5454991659,85.2330144246,78.324499766,77.9120788574,,1279.49996948,54.7250003815,54.7004547119,41.1164999008,41.9595972697,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.00299962361654,100.0,9.97479184469,44.4334993362,1.00899982452,5.83311355114,40.1075000763,224.0,59.2666667302,413.799997965,0.575854599621,44.428999265,0.517754018874,51.7754017512,2.0,1.0,1.0,724.855626424,724.855626424,852.891662598,0.570739967159,2.0,0.0,2667.44406128,0.187127371629,23.1312735875,10.6086994807,14.4791666667,2667.44406128,0.0326538872107,49.6524995168,49.6524995168,59.8333333333,2.0,55.8203659058,42.3268203735,41.0,1.0,1911.70931873,664.368184695,0.0,0.0,0.0,6.30344072978,1.0,0.0,28.0983328819,72.0075588226,1.0,83.7261886597,0.0,1.0,1.0,0.0,25.289999485,1.0,78.386903127,0.0,1.0,0.0362029496098,53.3883320491,78.4260323842,53.3883320491,2.0,0.0,58.6083570557,0.0566000007093,20.3679123199,0.92517832249,784.940898284,1.0,0.0,3533.37975751,0.00353337975751,359.857103616,0.686544866512,0.238592008841,0.686544866512,0.0,0.0,1035.48332723,359.857103616,1035.48332723,0.0,0.0,0.00103548332723,0.693233291308,1.0,14.9444025687,2.0,2.0,2.0,0.0,80.5281804403,76.6609681447,72.0075588226,0.720075588226,1.0,10.5,2576.07750343,78.9762693756,1395.34043085,0.925136875353,1395.34043085,1.0,0.0,0.0,0.0,25.0108331839,1.0,60.1666676203,1.0,0.0,35.8750007947,24.6416664918,1.0,59.9583355586,0.0,1.0,49.6524995168,0.0,1148.9699707,0.000146508554904,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.257899144654,139022.0,1424.24720431,43.663954487,771.447949467,0.511484459054,771.447949467,0.250734513951,1.0,1.0,1.0,0.0,1508.25296021,1508.25296021,1508.25296021,0.0,0.0,1035.48332723,1508.25296021
2016-06-05T00:00:00.000Z,0.0,0.0353606253062,0.808916379255,0.515704852506,49.9405008952,0.0561483665747,78.7058334351,0.0,39.1041666667,1.0,81.1805553436,0.0,0.0,0.0,48.6416664124,39.6016664505,1.0,81.0555547078,0.0,0.0,78.7058334351,80.6752134959,2.0,0.0,127.923750559,77.9832496643,40.4921875,0.575019567294,847.133331299,0.0,0.613204963075,0.0,1.0,15.6761629581,85.6625003815,7.50000063578,2739.16617839,85.4765001933,85.3278528849,77.9764995575,77.8717981974,,1311.66639709,54.8780005773,54.8661804199,41.0795001984,40.7626368205,41.0,1.0,0.0,61.0929354032,1.0,0.0,0.186000188192,85.8455003103,100.0,10.0717417399,44.3969999949,2.68500010173,5.60442145665,38.4395001729,224.0,59.0666666031,446.425000509,0.613204963075,44.3969999949,0.532867042905,53.2867043813,2.0,1.0,1.0,746.013860067,746.013860067,0.0,0.575143114845,0.0,1.0,15.6157302856,84.8149998983,6.9045009613,3047.24361165,84.8945007324,84.5653305054,77.9899997711,77.5906066895,,1256.99995931,54.7039998372,54.6940816243,41.1480000814,41.9091644287,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0795008341471,100.0,9.80694564184,43.746500651,1.22799968719,5.80878464381,39.9200003942,224.0,57.3833332062,400.45833079,0.575143114845,43.746500651,0.505620872861,50.5620864232,2.0,1.0,1.0,707.869222005,707.869222005,847.133331299,0.593093740021,2.0,0.0,2599.76610311,0.734602620204,23.7510358493,11.3426663081,15.1692708333,2599.76610311,0.0345685461473,51.4541667302,51.4541667302,60.1958548228,2.0,55.7805074056,42.1739654541,41.0,1.0,1902.87063435,618.704260216,0.0,0.0,0.0,6.44519996643,1.0,0.0,27.4258325895,71.5312995911,1.0,82.9999987284,0.0,1.0,1.0,0.0,24.6683328946,1.0,77.5059509277,0.0,1.0,0.036930673069,52.0941651662,77.3645534515,52.0941651662,2.0,0.0,58.3373844947,0.0566000007093,18.967967483,0.927157707619,778.535425357,1.0,0.0,3517.04336779,0.00351704336779,335.123096206,0.699618638653,0.227475806524,0.699618638653,0.0,0.0,1030.69582621,335.123096206,1030.69582621,0.0,0.0,0.00103069582621,0.721506824096,1.0,15.4069387741,2.0,2.0,2.0,0.0,82.7316188812,75.5803216298,71.5312995911,0.715312995911,1.0,10.5,2521.57489457,77.3053519777,1365.81892242,0.927094445177,1365.81892242,1.0,0.0,0.0,0.0,26.2999997934,1.0,60.7777779897,1.0,0.0,36.3666675886,25.1541666985,1.0,60.6111122767,0.0,1.0,51.4541667302,0.0,1177.5,0.00013643860312,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.245364221205,139022.0,1400.32134092,42.9304457206,758.488430787,0.514848930097,758.488430787,0.221839068495,1.0,1.0,1.0,0.0,1473.22522481,1473.22522481,1473.22522481,0.0,0.0,1030.69582621,1473.22522481
2016-06-05T01:00:00.000Z,0.0,0.037593983827,0.81905468929,0.514006552972,49.5722494125,0.0586737939693,77.7691663106,0.0,38.5849997203,1.0,80.8888880412,0.0,0.0,0.0,48.4833332698,39.2033335368,1.0,80.8055553436,0.0,0.0,77.7691663106,80.2399291992,2.0,0.0,127.512749036,77.9404996236,41.5208333333,0.596175179497,819.54166158,0.0,0.618949278748,0.0,1.0,15.5456288656,85.3714993795,7.21949895223,2736.66617839,85.1569989522,85.0957870483,77.9375,77.8254521688,,1248.99971517,54.7655000687,54.7056554159,41.0179999669,40.692006429,41.0,1.0,0.0,33.4322250684,1.0,0.0,0.214500427246,85.4960009257,100.0,9.95803491275,44.1389989853,2.78249994914,5.58759395281,38.2355000178,224.0,55.9083334605,430.783335368,0.618949278748,44.1389989853,0.50379721142,50.3997570674,2.0,1.0,1.0,705.316095988,705.316095988,0.0,0.58331459146,0.0,1.0,15.5299165249,84.5705000559,6.76800092061,3037.49473063,84.7115001678,84.459912618,77.9434992472,77.5516967773,,1191.74995931,54.5989999771,54.5665766398,40.9124997457,41.7170410156,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.141000111898,100.0,9.75823362668,43.7990004222,1.26699988047,5.77168301741,39.6259997686,224.0,56.1583331426,388.758331299,0.58331459146,43.7990004222,0.482664057414,48.2664051056,2.0,1.0,1.0,675.729680379,675.729680379,819.54166158,0.610899042103,2.0,0.0,2470.82804362,0.285175830126,23.1517537435,11.2981217702,14.4427083333,2470.82804362,0.0333879365128,46.7474999428,46.7474999428,59.292274793,2.0,55.6185531616,42.2268295288,41.0,1.0,1838.33054996,516.555773237,0.0,0.0,0.0,6.30492655436,1.0,0.0,27.1766661008,71.6325734456,1.0,82.7976163228,0.0,1.0,1.0,0.0,24.5024995804,1.0,77.3333320618,0.0,1.0,0.0390321886789,51.6791658401,77.252219518,51.6791658401,2.0,0.0,56.3587425154,0.0566000007093,15.836343371,0.927911726207,776.10243898,1.0,0.0,3397.7550296,0.0033977550296,279.794048985,0.724348746801,0.203536043616,0.724348746801,0.0,0.0,995.737487793,279.794048985,995.737487793,0.0,0.0,0.000995737487793,0.742054253817,1.0,16.4147589994,2.0,2.0,2.0,0.0,84.4374987284,75.1651128133,71.6325734456,0.716325734456,1.0,10.5,2354.8863232,72.1950858864,1275.53153678,0.927884790417,1275.53153678,1.0,0.0,0.0,0.0,23.7066664696,1.0,59.0277792613,1.0,0.0,35.2583341599,23.0408335527,1.0,58.7638909022,0.0,1.0,46.7474999428,0.0,1117.09997559,0.000113912498533,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.219354865731,139022.0,1302.90779935,39.9439835159,705.724081543,0.513378636759,705.724081543,0.200374534413,1.0,1.0,1.0,0.0,1374.66585286,1374.66585286,1374.66585286,0.0,0.0,995.737487793,1374.66585286
2016-06-05T02:00:00.000Z,0.0,0.0405396841089,0.829389889208,0.513528297827,49.4642496109,0.0606150883831,75.8933334351,0.0,37.5724995931,1.0,80.1666653951,0.0,0.0,0.0,48.0666659673,38.3208335241,1.0,80.1111094157,0.0,0.0,75.8933334351,79.3939552307,2.0,0.0,127.473749797,78.0095001856,40.3020833333,0.623272688239,803.35001119,0.0,0.631437549592,0.0,1.0,15.5407942931,85.4014994303,7.18649927775,2716.66617839,85.1990000407,85.1218490601,78.0125007629,77.893389384,,1178.33308919,54.8374999364,54.7699940999,40.6444997787,40.3687591553,41.0,1.0,0.0,32.19880867,1.0,0.0,0.202499389648,85.4809996287,100.0,10.0280119578,44.5545002619,2.83350022634,5.51278237502,37.8109995524,224.0,54.9583330154,429.200007121,0.631437549592,44.5545002619,0.491168478103,49.1168473562,2.0,1.0,1.0,687.635869344,687.635869344,0.0,0.592081170937,0.0,1.0,15.4380592505,84.3710002899,6.54299990336,3020.62190755,84.5494995117,84.3570429484,78.0064996084,77.6256866455,,1120.49994914,54.611000061,54.5965423584,40.8705002467,41.6296005249,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.178499221802,100.0,9.68766411146,43.678999265,1.39450073242,5.75039513906,39.4759995143,224.0,54.3249994914,374.14999644,0.592081170937,43.678999265,0.455555329096,45.5555330912,2.0,1.0,1.0,637.777460734,637.777460734,803.35001119,0.637266732944,2.0,0.0,2297.54912313,0.00801477829615,22.8178841273,10.4402519067,15.1041666667,2297.54912313,0.0329703868429,43.0775001844,43.0775001844,58.5663785934,2.0,55.6369018555,42.137029012,41.0,1.0,1799.25726997,410.904021277,0.0,0.0,0.0,6.49823125203,1.0,0.0,27.5074995359,71.5142695109,1.0,83.2142855326,0.0,1.0,1.0,0.0,24.7449997266,1.0,77.7202377319,0.0,1.0,0.0419830165707,52.2524992625,77.3889884949,52.2524992625,2.0,0.0,55.1608508052,0.0566000007093,12.5973176772,0.928834845473,773.138135051,1.0,0.0,3325.53655201,0.00332553655201,222.567447339,0.756114927249,0.172677175932,0.756114927249,0.0,0.0,974.573323568,222.567447339,974.573323568,0.0,0.0,0.000974573323568,0.772835229834,1.0,17.7487532316,2.0,2.0,2.0,0.0,86.0332953135,74.6487979889,71.5142695109,0.715142695109,1.0,9.91666666667,2210.16129125,67.7581684824,1197.14077091,0.928792103181,1197.14077091,1.0,0.0,0.0,0.0,21.8108331362,1.0,57.8055566152,1.0,0.0,34.5416676203,21.2666666508,1.0,57.5694462458,0.0,1.0,43.0775001844,0.0,1109.81994629,9.06138429691e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.185915852795,139022.0,1220.32179637,37.4120975736,660.991114924,0.512824675873,660.991114924,0.167978392965,1.0,1.0,1.0,0.0,1288.92221069,1288.92221069,1288.92221069,0.0,0.0,974.573323568,1288.92221069
2016-06-05T03:00:00.000Z,0.0,0.0397595574521,0.821629911979,0.512784256172,49.8047491709,0.0581294889667,76.0408337911,0.0,37.764166832,1.0,80.2916653951,0.0,0.0,0.0,48.1249996821,38.2766669591,1.0,80.2083320618,0.0,0.0,76.0408337911,80.2470022837,2.0,0.0,128.191499074,78.3867499034,40.7760416667,0.616925866296,826.650004069,0.0,0.633407454776,0.0,1.0,15.7075876395,85.8889993032,7.28099822998,2737.08284505,85.6729990641,85.6082433065,78.3920008341,78.260365804,,1194.99974569,54.9424997965,54.888478597,40.7210003535,40.4476623535,41.0,1.0,0.0,32.9794777234,1.0,0.0,0.216000239054,85.9895013173,100.0,10.1506075859,44.9519987106,2.60250059764,5.55698005358,38.1184997559,224.0,55.9666668574,437.908335368,0.633407454776,44.9519987106,0.499097914923,49.9097916285,2.0,1.0,1.0,698.737080892,698.737080892,0.0,0.594906093545,0.0,1.0,15.6084786256,84.9230003357,6.65550104777,3033.74527995,85.0370000203,84.854771932,78.3814989726,77.9962743123,,1147.74997965,54.7595005035,54.739344279,40.9080006282,41.6972579956,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.113999684652,100.0,9.82929428418,44.1289993922,1.24750073751,5.7791844209,39.6604998906,224.0,55.8000001907,388.741671244,0.594906093545,44.1289993922,0.470278356643,47.0278348923,2.0,1.0,1.0,658.3896993,658.3896993,826.650004069,0.629462772096,2.0,0.0,2375.72883097,0.0655491550763,22.5444184939,11.3007012208,14.1171875,2375.72883097,0.0326966595875,44.8166656494,44.8166656494,58.2156836192,2.0,55.7634277344,42.1886164347,41.0,1.0,1847.68160442,447.84177622,0.0,0.0,0.0,6.51702562968,1.0,0.0,27.9283324877,71.8749752045,1.0,83.7499980927,0.0,1.0,1.0,0.0,25.3474990527,1.0,78.3511899312,0.0,1.0,0.0410627208148,53.2758312225,77.7492866516,53.2758312225,2.0,0.0,56.6454230965,0.0566000007093,13.7297393845,0.927938903768,776.013666827,1.0,0.0,3415.03842421,0.00341503842421,242.574897747,0.746895246996,0.181032756545,0.746895246996,0.0,0.0,1000.80251567,242.574897747,1000.80251567,0.0,0.0,0.00100080251567,0.761364097397,1.0,17.7488024346,2.0,2.0,2.0,0.0,85.8826198578,75.150762558,71.8749752045,0.718749752045,1.0,10.5,2295.52338064,70.3751624811,1243.37741341,0.92792800354,1243.37741341,1.0,0.0,0.0,0.0,22.6833331585,1.0,58.1527776718,1.0,0.0,34.7416674296,22.1333331267,1.0,57.9027795792,0.0,1.0,44.8166656494,0.0,1173.36999512,9.87594724902e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.195093537272,139022.0,1268.7445259,38.8966206619,687.219437712,0.512869345985,687.219437712,0.179516573589,1.0,1.0,1.0,0.0,1339.95030721,1339.95030721,1339.95030721,0.0,0.0,1000.80251567,1339.95030721
2016-06-05T04:00:00.000Z,0.0,0.0407640682812,0.834756644364,0.518071655008,49.720749855,0.0629014173806,78.1158326467,0.0,38.7250003815,1.0,80.9027760824,0.0,0.0,0.0,48.4916658401,39.3908332189,1.0,80.819442749,0.0,0.0,78.1158326467,80.3644396464,2.0,0.0,127.878750483,78.1580006282,41.1510416667,0.631688913191,821.183339437,0.0,0.654867245404,0.0,1.0,15.6096870899,85.6490001678,7.29599952698,2750.41617839,85.4539998372,85.4206848145,78.1580003103,78.0337015788,,1177.99973551,54.984500885,54.9330647786,40.7750005722,40.5093816121,41.0,1.0,0.0,34.1897727648,1.0,0.0,0.220500310262,85.6984990438,100.0,10.1090691884,44.6399990718,3.06300036112,5.50061794122,37.7510004044,224.0,55.8749996821,434.391665141,0.654867245404,44.678999265,0.485148104713,48.5148102442,2.0,1.0,1.0,679.207346598,679.207346598,0.0,0.599174914214,0.0,1.0,15.5226647059,84.7340005239,6.69150034587,3046.868632,84.8495012919,84.729540507,78.158000946,77.7787679036,,1136.99998474,54.8735005061,54.8081970215,40.8794997533,41.7636362712,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.115500768026,100.0,9.77166128159,43.9700015386,1.44549973806,5.75100334485,39.4340000153,224.0,55.674999555,386.791666667,0.599174914214,43.9700015386,0.469196848188,47.2136007945,2.0,1.0,1.0,656.875587463,656.875587463,821.183339437,0.652762592369,2.0,0.0,2333.72188314,0.164577965935,22.7557067871,10.9866117636,15.0989583333,2333.72188314,0.0335493751623,45.4716657003,45.4716657003,58.2288783391,2.0,55.8431421916,42.37840271,41.0,1.0,1842.07067126,387.443388123,0.0,0.0,0.0,6.67091242472,1.0,0.0,27.9024993579,71.4870878855,1.0,83.6666647593,0.0,1.0,1.0,0.0,25.0899991989,1.0,78.1190465291,0.0,1.0,0.0429533041105,52.9924983978,77.8043696086,52.9924983978,2.0,0.0,56.4734055356,0.0566000007093,11.8780717379,0.928954822771,772.751947134,1.0,0.0,3404.66783205,0.00340466783205,209.859922069,0.767521705795,0.161433116976,0.767521705795,0.0,0.0,997.763336182,209.859922069,997.763336182,0.0,0.0,0.000997763336182,0.792169580857,1.0,18.3490238739,2.0,2.0,2.0,0.0,85.9205188751,74.582244873,71.4870878855,0.714870878855,1.0,10.5,2229.51405938,68.3514772735,1207.62325825,0.928954822771,1207.62325825,1.0,0.0,0.0,0.0,23.2508331935,1.0,57.8888889949,1.0,0.0,34.6083342234,22.220833381,1.0,57.6805566152,0.0,1.0,45.4716657003,0.0,1227.98999023,8.54402305962e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.173779298001,139022.0,1243.55534526,38.1243816617,673.575639292,0.518142834983,673.575639292,0.14724950248,1.0,1.0,1.0,0.0,1299.98061117,1299.98061117,1299.98061117,0.0,0.0,997.763336182,1299.98061117
2016-06-05T05:00:00.000Z,0.0,0.0369222287271,0.810431368952,0.515007440638,50.1519988378,0.0563181316243,79.0216662089,0.0,39.2383333842,1.0,81.2777760824,0.0,0.0,0.0,48.6916659673,39.7491661708,1.0,81.1527754466,0.0,0.0,79.0216662089,81.1845862071,2.0,0.0,128.351999601,78.2000007629,40.9609375,0.599302051682,870.466669718,0.0,0.623648231105,0.0,1.0,15.7535161972,85.9070002238,7.55399958293,2760.41617839,85.7555001577,85.610148112,78.2015005747,78.0705286662,,1251.66638184,55.4375,55.3796157837,41.093000412,40.7028249105,41.0,1.0,0.0,35.8806231817,1.0,0.0,0.151500066121,86.1124986013,100.0,10.1681383451,44.6624997457,2.61600049337,5.58537781239,38.4769999186,224.0,57.758333842,450.908330282,0.623648231105,44.6624997457,0.523946471441,52.3946475983,2.0,1.0,1.0,733.525060018,733.525060018,0.0,0.59527201992,0.0,1.0,15.7208826542,85.2035001119,6.99449793498,3065.24131266,85.1929988861,84.9972508748,78.1985009511,77.8208669027,,1208.99995931,55.2635002136,55.234703064,41.1059999466,41.8057657878,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0105012257894,100.0,9.92182954152,44.0869989395,1.37050024668,5.79905303319,39.7354996999,224.0,59.2416671117,419.558334351,0.59527201992,44.0869989395,0.509169180734,50.9169178009,2.0,1.0,1.0,712.836853027,712.836853027,870.466669718,0.615881062635,2.0,0.0,2489.49780273,0.156256079674,22.2480009397,10.8649515311,14.8828125,2489.49780273,0.0307375852787,45.6999996503,45.6999996503,57.6666666667,2.0,56.2353795369,42.1682357788,41.0,1.0,1936.32533751,556.299886247,0.0,0.0,0.0,6.80134137472,1.0,0.0,28.1299996376,71.4001592,1.0,83.9047597249,0.0,1.0,1.0,0.0,25.4983328183,1.0,78.5654741923,0.0,1.0,0.0384969617262,53.6283321381,78.2809499105,53.6283321381,2.0,0.0,59.3630243076,0.0566000007093,17.0548011895,0.929543929165,770.867265267,1.0,0.0,3578.87712555,0.00357887712555,301.321572011,0.722093107613,0.207454969391,0.722093107613,0.0,0.0,1048.81667074,301.321572011,1048.81667074,0.0,0.0,0.00104881667074,0.742014557123,1.0,16.9864220627,2.0,2.0,2.0,0.0,87.407081604,74.2485599518,71.4001592,0.714001592,1.0,11.0833333333,2492.62522376,76.4178254971,1350.13824275,0.929548077004,1350.13824275,1.0,0.0,0.0,0.0,23.1049999396,1.0,58.31944561,1.0,0.0,34.8583335876,22.5950001081,1.0,58.0972223282,0.0,1.0,45.6999996503,0.0,1245.22998047,0.000122676994933,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.223178310539,139022.0,1382.25586721,42.3766022448,748.703210491,0.515469903395,748.703210491,0.202366146593,1.0,1.0,1.0,0.0,1452.46736145,1452.46736145,1452.46736145,0.0,0.0,1048.81667074,1452.46736145
