timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-06-05T06:00:00.000Z,0.0,0.0386515246029,0.817107431005,0.512767929966,49.7882493337,0.0571620043158,76.457499822,0.0,37.9650001526,1.0,80.4444433848,0.0,0.0,0.0,48.2249994278,38.4924999873,1.0,80.3749980927,0.0,0.0,76.457499822,80.3758061727,2.0,0.0,128.020498912,78.2322495778,40.7291666667,0.607354277554,835.124994914,0.0,0.622753364055,0.0,1.0,15.6737454732,85.7734998067,7.32599957784,2718.74951172,85.5604991913,85.491259257,78.2344996134,78.0997365316,,1197.99973043,55.2320000331,55.1706746419,40.7764994303,40.5017445882,41.0,1.0,0.0,33.1985087395,1.0,0.0,0.190500895182,85.8725001017,100.0,10.1165626049,44.7944997152,2.68949890137,5.55718274911,38.087000529,224.0,56.2083326976,439.533332825,0.622753364055,44.7839997609,0.508202053252,50.8202050527,2.0,1.0,1.0,711.482874552,711.482874552,0.0,0.592867519166,0.0,1.0,15.6096871694,84.8314997355,6.68999989827,3021.37184652,84.9199994405,84.6880086263,78.2299995422,77.8527577718,,1154.49997457,55.0474999746,55.0249608358,40.9890003204,41.7470448812,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0884997049967,100.0,9.83111087481,43.9309991201,1.32550048828,5.77857617537,39.6634998322,224.0,56.8083333969,395.591664632,0.592867519166,43.9309991201,0.479898165748,47.9898153941,2.0,1.0,1.0,671.857432048,671.857432048,835.124994914,0.620645738333,2.0,0.0,2372.8116862,0.00571091969808,21.4607954025,10.6947454611,13.5546875,2372.8116862,0.0306236771063,42.6483332316,42.6483332316,57.6642551422,2.0,56.0329386393,42.1115493774,41.0,1.0,1859.82033562,500.389804406,0.0,0.0,0.0,6.86970583598,1.0,0.0,27.8508324623,71.3647937775,1.0,83.6369018555,0.0,1.0,1.0,0.0,25.2958327929,1.0,78.3214270274,0.0,1.0,0.0401005755955,53.1466649373,77.6714191437,53.1466649373,2.0,0.0,57.0175670648,0.0566000007093,15.340734094,0.929782770555,770.103343416,1.0,0.0,3437.47423422,0.00343747423422,271.037701444,0.732626895203,0.197115292145,0.732626895203,0.0,0.0,1007.37749736,271.037701444,1007.37749736,0.0,0.0,0.00100737749736,0.748532007138,1.0,17.1238572582,2.0,2.0,2.0,0.0,88.1483058929,74.1131591797,71.3647937775,0.713647937775,1.0,10.5,2360.21014002,72.3583011588,1278.4151988,0.929742187348,1278.4151988,1.0,0.0,0.0,0.0,21.5150002638,1.0,57.2916679382,1.0,0.0,34.2416667938,21.1333335241,1.0,57.0694443385,0.0,1.0,42.6483332316,0.0,1097.64001465,0.000110347528405,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.2120107002,139022.0,1301.26795269,39.8937098067,704.835853476,0.512599997832,704.835853476,0.194961534054,1.0,1.0,1.0,0.0,1375.0211792,1375.0211792,1375.0211792,0.0,0.0,1007.37749736,1375.0211792
2016-06-05T07:00:00.000Z,0.0,0.0413452667801,0.833554338703,0.515670074246,49.5205001831,0.0617404660579,76.366666158,0.0,37.8350000381,1.0,80.4027767181,0.0,0.0,0.0,48.1999994914,38.5424998601,1.0,80.333331426,0.0,0.0,76.366666158,79.8257509867,2.0,0.0,127.693500519,78.1730003357,40.2838541667,0.63466787108,813.29166158,0.0,0.650881230671,0.0,1.0,15.5867227713,85.6114997864,7.16100056966,2723.74951172,85.3355007172,85.3984298706,78.1745001475,78.040049235,,1115.66642253,55.2199999491,55.1623967489,40.525999705,40.3274078369,41.0,1.0,0.0,32.8587136269,1.0,0.0,0.275999069214,85.5994987488,100.0,10.1088118553,44.8095010122,3.05700047811,5.47791095575,37.4689992269,224.0,55.433333079,432.816665649,0.650881230671,44.8095010122,0.481828478859,48.1828473409,2.0,1.0,1.0,674.559870402,674.559870402,0.0,0.602480635054,0.0,1.0,15.5021176338,84.5269997915,6.54449907939,3028.49591064,84.7159996033,84.5321121216,78.1715005239,77.7972717285,,1076.99996948,55.0760002136,55.0338872274,40.8134997686,41.6627934774,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.176999409993,100.0,9.7695637544,43.9024998347,1.43949985504,5.73255391916,39.3739999135,224.0,54.9833339055,380.474998474,0.602480635054,43.9024998347,0.455172951108,45.5172945658,2.0,1.0,1.0,637.242131551,637.242131551,813.29166158,0.65119548188,2.0,0.0,2221.11981201,0.0233807563782,20.8627573649,9.34104462465,13.8828125,2221.11981201,0.0292437826478,38.1016667684,38.1016667684,56.359111468,2.0,56.0519104004,42.2210947673,41.0,1.0,1810.64525937,389.673649698,0.0,0.0,0.0,6.92219543457,1.0,0.0,27.8316659927,71.2523047129,1.0,83.5833320618,0.0,1.0,1.0,0.0,25.1499993006,1.0,78.1488075256,0.0,1.0,0.0431128080944,52.9816652934,77.310204188,52.9816652934,2.0,0.0,55.5099788562,0.0566000007093,11.9464461322,0.930051672823,769.244280347,1.0,0.0,3346.58477875,0.00334658477875,211.067950221,0.765340717396,0.164710955427,0.765340717396,0.0,0.0,980.741663615,211.067950221,980.741663615,0.0,0.0,0.000980741663615,0.785032679637,1.0,18.1303939385,2.0,2.0,2.0,0.0,87.8266919454,73.9600906372,71.2523047129,0.712523047129,1.0,10.5,2200.31890906,67.4564249885,1191.80961384,0.930051672823,1191.80961384,1.0,0.0,0.0,0.0,19.5808331966,1.0,55.1666669846,1.0,0.0,32.9750003815,18.5208332539,1.0,54.9583336512,0.0,1.0,38.1016667684,0.0,1142.72998047,8.59320548705e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.177098714233,139022.0,1219.2612864,37.3795849177,660.416686383,0.515368928729,660.416686383,0.155646332182,1.0,1.0,1.0,0.0,1281.44451396,1281.44451396,1281.44451396,0.0,0.0,980.741663615,1281.44451396
2016-06-05T08:00:00.000Z,0.0,0.0357241139338,0.800703047708,0.516866090506,50.7482496897,0.0543181902985,81.2108332316,0.0,40.2208334605,1.0,82.0138867696,0.0,0.0,0.0,49.1333328883,40.9683335622,1.0,81.8888874054,0.0,0.0,81.2108332316,82.048614502,2.0,0.0,129.088499387,78.3402496974,41.2291666667,0.579471468948,897.858337402,0.0,0.605952556241,0.0,1.0,15.8816330433,86.3795000712,7.84049924215,2795.83284505,86.1799990336,86.0088017782,78.3394997915,78.2127456665,,1338.99968465,55.4884999593,55.4165598551,41.3720000585,41.0852457682,41.0,1.0,0.0,38.1146772703,1.0,0.0,0.199501037598,86.5564994812,100.0,10.1985479196,44.8079989751,2.43900044759,5.68308508396,38.9329996109,224.0,59.5833336512,463.624997457,0.605952556241,44.8079989751,0.554926837739,55.4926834106,2.0,1.0,1.0,776.897572835,776.897572835,0.0,0.574221347028,0.0,1.0,15.8888848623,85.7419993083,7.47600110372,3095.6124471,85.817000707,85.5409901937,78.3409996033,77.9675725301,,1296.4999644,55.3040002187,55.2755025228,41.1000000636,41.8491719564,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0750013987223,100.0,10.0671248436,44.7170006434,1.07800006866,5.82176009814,40.0219999949,224.0,61.4583326976,434.233334859,0.574221347028,44.7170006434,0.545110499064,54.5110502243,2.0,1.0,1.0,763.15469869,763.15469869,897.858337402,0.59556543818,2.0,0.0,2665.69374593,0.0133301752309,21.8229769071,11.4975679715,13.9635416667,2665.69374593,0.0310839018932,48.8591661453,48.8591661453,58.5,2.0,56.2227249146,42.2777760824,41.0,1.0,1999.95308314,657.867177951,0.0,0.0,0.0,6.85069147746,1.0,0.0,29.0191659927,71.488808314,1.0,84.7976163228,0.0,1.0,1.0,0.0,26.3583327929,1.0,79.3452370962,0.0,1.0,0.037384777362,55.3524983724,79.5466346741,55.3524983724,2.0,0.0,61.3136961999,0.0566000007093,20.1686072683,0.929184411127,772.017583403,1.0,0.0,3696.47920355,0.00369647920355,356.335812995,0.699141849373,0.229976632608,0.699141849373,0.0,0.0,1083.28083801,356.335812995,1083.28083801,0.0,0.0,0.00108328083801,0.718352292975,1.0,15.9521863679,2.0,2.0,2.0,0.0,86.6465657552,74.4521128337,71.488808314,0.71488808314,1.0,10.5,2657.82026109,81.4823034681,1439.61665101,0.929118481981,1439.61665101,1.0,0.0,0.0,0.0,24.7091666063,1.0,59.3194449743,1.0,0.0,35.5000006358,24.1499998569,1.0,59.1666676203,0.0,1.0,48.8591661453,0.0,1176.55004883,0.000145074932516,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.247521319475,139022.0,1479.61869969,45.3615098319,801.440092994,0.517243810761,801.440092994,0.226935257059,1.0,1.0,1.0,0.0,1549.44356283,1549.44356283,1549.44356283,0.0,0.0,1083.28083801,1549.44356283
2016-06-05T09:00:00.000Z,0.0,0.0317534285202,0.77296418363,0.516357010296,51.4750000636,0.0476748973627,83.8341668447,0.0,41.6458336512,1.0,82.9444433848,0.0,0.0,0.0,49.6666663488,42.1883331935,1.0,82.7777779897,0.0,0.0,83.8341668447,83.4061450958,2.0,0.0,129.939749718,78.4647496541,40.609375,0.539856618157,949.449981689,0.0,0.565789430394,0.0,1.0,16.065347592,86.7965005239,8.22599919637,2804.16617839,86.6839993795,86.3292439779,78.4580001831,78.3295694987,,1518.66631063,55.5484997431,55.486000061,42.1565004985,41.8112742106,41.0,1.0,0.0,40.6977437337,1.0,0.0,0.112501144409,87.1460005442,100.0,10.2160147826,44.527498881,1.95150057475,5.84933284918,40.2049999237,224.0,61.9000002543,479.116666158,0.565789430394,44.527498881,0.605131429036,60.5131429036,2.0,1.0,1.0,847.184000651,847.184000651,0.0,0.557774804636,0.0,1.0,16.1886297862,86.6044998169,8.04000155131,3124.85882568,86.5115006765,86.1236953735,78.4714991252,78.0906728109,,1450.49995931,55.3310000102,55.3245976766,41.3744999568,42.0725733439,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0629990895589,100.0,10.2890328566,45.1370007197,0.833500226339,5.89717972279,40.5409997304,224.0,65.7916673024,470.333328247,0.557774804636,45.1370007197,0.602407302856,60.2407306035,2.0,1.0,1.0,843.370223999,843.370223999,949.449981689,0.539949778856,2.0,0.0,3021.58636475,0.0,22.3698366483,9.33389850458,13.1484375,3018.6692098,0.0307870694178,54.1691659292,54.1691659292,60.1666666667,2.0,56.2492955526,42.2758687337,41.0,1.0,2110.75737624,902.383285821,0.0,0.0,0.0,6.69479942322,1.0,0.0,29.233332634,71.7632007599,1.0,84.9166660309,0.0,1.0,1.0,0.0,26.6116663615,1.0,79.583331426,0.0,1.0,0.0317632919681,55.8449986776,80.3708807627,55.8449986776,2.0,0.0,64.7106862703,0.0566000007093,27.6648762959,0.928002600413,775.810604794,1.0,0.0,3901.27689034,0.00390127689034,488.778727018,0.650078657859,0.277919253973,0.650078657859,0.0,0.0,1143.29832967,488.778727018,1143.29832967,0.0,0.0,0.00114329832967,0.649478962024,1.0,13.3058257281,2.0,2.0,2.0,0.0,85.0141061147,75.1143080393,71.7632007599,0.717632007599,1.0,10.5,3013.14066206,92.3755625662,1632.07705669,0.927997911832,1632.07705669,1.0,0.0,0.0,0.0,27.2616664569,1.0,61.5000015895,1.0,0.0,36.6916675568,26.9074999491,1.0,61.3194459279,0.0,1.0,54.1691659292,0.0,1184.09997559,0.000198996391189,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.299482628602,139022.0,1676.74297427,51.4048605422,908.213072403,0.516409339396,908.213072403,0.299384514697,1.0,1.0,1.0,0.0,1758.70768229,1758.70768229,1758.70768229,0.0,0.0,1143.29832967,1758.70768229
2016-06-05T10:00:00.000Z,0.0,0.0389995880038,0.811100362542,0.515120488834,50.6357485453,0.056401831611,78.9741655986,0.0,39.3058328629,1.0,81.3333326976,0.0,0.0,0.0,48.6999998093,39.6683336894,1.0,81.1666666667,0.0,0.0,78.9741655986,81.7285137177,2.0,0.0,129.680249532,79.0445009867,40.515625,0.611273371089,885.349990845,0.0,0.631791030359,0.0,1.0,16.0278792381,86.8895003001,7.61549822489,2785.83284505,86.6614996592,86.5759353638,79.0460014343,78.9060796102,,1223.66641235,55.6504999797,55.5707219442,40.7975002925,40.6105600993,41.0,1.0,0.0,36.0093553861,1.0,0.0,0.228000640869,87.0034999847,100.0,10.4540716012,45.8639993668,2.58900038401,5.57380755742,38.2084999084,224.0,58.9916658401,465.633328756,0.631791030359,45.8639993668,0.533630774362,53.3630771637,2.0,1.0,1.0,747.083084106,747.083084106,0.0,0.595523131345,0.0,1.0,15.9614036878,85.9310003916,6.99449920654,3090.36315918,86.0374997457,85.837445577,79.0430005391,78.6589914958,,1181.4999644,55.4419994354,55.4195836385,40.9199991226,41.735555013,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.106499354045,100.0,10.173096021,45.1175006231,1.15449937185,5.78830770651,39.7654997508,224.0,59.5083332062,419.716664632,0.595523131345,45.1175006231,0.508022032238,50.8022038142,2.0,1.0,1.0,711.230845133,711.230845133,885.349990845,0.629473904303,2.0,0.0,2442.23987834,0.0,20.332218647,8.17829040686,12.9869791667,2442.23987834,0.0283682140872,42.1016664505,42.1016664505,56.25,2.0,56.3802541097,42.1421203613,41.0,1.0,1962.34750999,508.112954469,0.0,0.0,0.0,6.2850189209,1.0,0.0,29.4999992053,72.7609825134,1.0,85.2797603607,0.0,1.0,1.0,0.0,26.9858326912,1.0,79.9821414948,0.0,1.0,0.0409208158131,56.4858318965,79.643304189,56.4858318965,2.0,0.0,60.1608008109,0.0566000007093,15.5775070866,0.923419624694,790.708754798,1.0,0.0,3626.97346351,0.00362697346351,275.220969813,0.733867511591,0.190021180044,0.733867511591,0.0,0.0,1062.91166178,275.220969813,1062.91166178,0.0,0.0,0.00106291166178,0.755247965455,1.0,17.8679847683,2.0,2.0,2.0,0.0,79.6208763123,77.5856545766,72.7609825134,0.727609825134,1.0,11.0833333333,2470.46046445,75.7383078975,1338.1326316,0.923888691635,1338.1326316,1.0,0.0,0.0,0.0,21.2208332221,1.0,56.2500012716,1.0,0.0,33.6333333651,20.8808333874,1.0,56.0555550257,0.0,1.0,42.1016664505,0.0,1183.58996582,0.00011205066167,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.205675404152,139022.0,1379.52289751,42.2928160426,747.222888914,0.515906092489,747.222888914,0.181940609875,1.0,1.0,1.0,0.0,1448.3699646,1448.3699646,1448.3699646,0.0,0.0,1062.91166178,1448.3699646
2016-06-05T11:00:00.000Z,0.0,0.0316477807978,0.771209930654,0.51957056207,51.9775002797,0.0478685939294,86.547498703,0.0,43.0958331426,1.0,83.7222207387,0.0,0.0,0.0,50.1499996185,43.4558334351,1.0,83.583331426,0.0,0.0,86.547498703,84.4586722056,2.0,0.0,131.471250216,79.4937499364,40.6666666667,0.547715164192,990.816670736,0.0,0.573385960172,0.0,1.0,16.407395045,87.8345006307,8.22449938456,2848.74951172,87.7069994609,87.3821334839,79.4825000763,79.3594029744,,1539.99964396,55.6400000254,55.5828221639,42.0769996643,41.7520980835,41.0,1.0,0.0,40.7530476252,1.0,0.0,0.12750116984,88.1689999898,100.0,10.5550211271,45.6299997965,1.86149946849,5.85054934025,40.2155001958,224.0,63.75,498.29166921,0.573385960172,45.6299997965,0.621289691017,62.1289691925,2.0,1.0,1.0,869.805567424,869.805567424,0.0,0.569216771219,0.0,1.0,16.5439718564,87.6379992167,8.02350171407,3157.85465495,87.5285015106,87.0903981527,79.5049997965,79.1099497477,,1476.24996948,55.4345003764,55.4176712036,41.3594999313,42.0406595866,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.152997970581,100.0,10.6449673176,46.1255013148,0.8109998703,5.89900445938,40.548500061,224.0,68.375,492.524998983,0.569216771219,46.1690015793,0.618289391654,61.8289394379,2.0,1.0,1.0,865.605148315,865.605148315,990.816670736,0.548013657159,2.0,0.0,3077.01222738,0.0,21.8841005961,8.39294163386,12.3489583333,3077.01222738,0.0313396216624,56.7799990972,56.7799990972,60.9657147725,2.0,56.3802515666,42.262491862,41.0,1.0,2200.36424,868.584331628,0.0,0.0,0.0,5.98705609639,1.0,0.0,29.904999574,73.4954439799,1.0,85.8214276632,0.0,1.0,1.0,0.0,27.3458323479,1.0,80.4404729207,0.0,1.0,0.0316884791546,57.2508319219,81.2938950857,57.2508319219,2.0,0.0,67.4578147248,0.0566000007093,26.6286825838,0.918913487539,805.542433763,1.0,0.0,4066.89572969,0.00406689572969,470.471417846,0.65883595423,0.260072662768,0.65883595423,0.0,0.0,1191.83416748,470.471417846,1191.83416748,0.0,0.0,0.00119183416748,0.659013768037,1.0,14.2439294291,2.0,2.0,2.0,0.0,73.9309972127,79.9353071849,73.4954439799,0.734954439799,1.0,10.5,3068.94857163,94.0864973086,1662.30558533,0.918908616999,1662.30558533,1.0,0.0,0.0,0.0,28.0416666667,1.0,61.8750019073,1.0,0.0,37.0250005722,27.904999574,1.0,61.708334287,0.0,1.0,56.7799990972,0.0,1238.0,0.00019154293985,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.283023423611,139022.0,1735.75042053,53.2138852957,940.174640086,0.519720673433,940.174640086,0.282656921206,1.0,1.0,1.0,0.0,1808.9998881,1808.9998881,1808.9998881,0.0,0.0,1191.83416748,1808.9998881
2016-06-05T12:00:00.000Z,0.0,0.0327477640134,0.774284495557,0.518889275165,52.0112495422,0.0497720677777,88.0766665141,0.0,43.8741668065,1.0,84.3055553436,0.0,0.0,0.0,50.4166666667,44.2024997075,1.0,84.0277767181,0.0,0.0,88.0766665141,84.7528686523,2.0,0.0,132.136499087,80.1252495448,40.8541666667,0.562451298707,999.600001017,0.0,0.588520395612,0.0,1.0,16.5826487541,88.3325004578,8.06100018819,2845.83284505,88.1734987895,87.9365437826,80.1124986013,79.9930496216,,1463.99966431,55.9684998194,55.9102478027,41.7980003357,41.4619369507,41.0,1.0,0.0,39.428082784,1.0,0.0,0.159001668294,88.6790008545,100.0,10.7835954825,46.3754984538,1.96050039927,5.79905307293,39.8374999364,224.0,64.0083325704,505.908335368,0.588520395612,46.3754984538,0.615059294928,61.5059299469,2.0,1.0,1.0,861.083012899,861.083012899,0.0,0.580826011952,0.0,1.0,16.6732972463,88.0775000254,7.78800010681,3160.10447184,87.9260005951,87.5389302572,80.1380004883,79.7401351929,,1409.74994405,55.7569993337,55.744082133,41.2184998194,41.9034220378,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.151499430339,100.0,10.8067312241,46.7075007757,0.891999880473,5.86656590303,40.326499939,224.0,68.3083337148,493.691668193,0.580826011952,46.7075007757,0.608995245071,60.8995250066,2.0,1.0,1.0,852.593343099,852.593343099,999.600001017,0.564692051601,2.0,0.0,2917.1523234,0.0,20.8108487129,7.37512640158,12.2708333333,2917.1523234,0.0286677277934,51.2016665141,51.2016665141,59.8213202159,2.0,56.7414932251,42.0943552653,41.0,1.0,2210.97679122,792.940257807,0.0,0.0,0.0,5.93527412415,1.0,0.0,30.3858326276,74.1772244771,1.0,86.2440446218,0.0,1.0,1.0,0.0,27.814166069,1.0,80.9940446218,0.0,1.0,0.0329343534176,58.1999988556,81.2914632161,58.1999988556,2.0,0.0,67.7831697276,0.0566000007093,24.3096193014,0.915427049631,817.247211424,1.0,0.0,4086.51072726,0.00408651072726,429.498568848,0.673851366116,0.241668695074,0.673851366116,0.0,0.0,1197.58248901,429.498568848,1197.58248901,0.0,0.0,0.00119758248901,0.676591893037,1.0,15.5485504136,2.0,2.0,2.0,0.0,70.736158371,81.6740557353,74.1772244771,0.741772244771,1.0,11.0833333333,3003.91704902,92.092789029,1627.08105786,0.915520061189,1627.08105786,1.0,0.0,0.0,0.0,25.9066669146,1.0,60.1805562973,1.0,0.0,35.9833340645,25.2949999173,1.0,59.9722235998,0.0,1.0,51.2016665141,0.0,1253.83996582,0.000174861671544,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.263968759745,139022.0,1703.80835634,52.234619314,922.873121192,0.519278896587,922.873121192,0.26113134498,1.0,1.0,1.0,0.0,1777.22054036,1777.22054036,1777.22054036,0.0,0.0,1197.58248901,1777.22054036
2016-06-05T13:00:00.000Z,0.0,0.0474847601898,0.828156410854,0.509953791179,50.6717487971,0.0638850259914,80.1841659546,0.0,39.725833257,1.0,81.7638880412,0.0,0.0,0.0,48.9249998728,40.4583333333,1.0,81.5416673024,0.0,0.0,80.1841659546,81.7616469065,2.0,0.0,130.685998917,80.0142501195,40.7395833333,0.684803771279,860.23332723,0.0,0.68137426754,0.0,1.0,16.2007158597,87.7085005442,7.37999852498,2806.24951172,87.3994986216,87.549987793,80.0195000966,79.9003575643,,1047.99976095,55.8514998754,55.8006795247,40.1044998169,40.049331665,41.0,1.0,0.0,34.3836507797,1.0,0.0,0.309001922607,87.6574999491,100.0,10.7694354057,47.2949988047,3.00900014242,5.43128049374,37.0954996745,224.0,58.3333333333,468.066665649,0.68137426754,47.2949988047,0.491072569348,49.1072565715,2.0,1.0,1.0,687.501597087,687.501597087,0.0,0.622025632268,0.0,1.0,15.9964544773,86.3029988607,6.56400044759,3118.85951742,86.57300059,86.5351638794,80.0090001424,79.610013326,,1002.74994914,55.6835002899,55.6516418457,40.5885003408,41.5638605754,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.270001729329,100.0,10.2630895774,45.9845002492,1.25050004323,5.73336493969,39.3380002975,224.0,55.5499998728,392.166666667,0.622025632268,45.9845002492,0.450436804635,45.0436811447,2.0,1.0,1.0,630.611526489,630.611526489,860.23332723,0.685278652457,2.0,0.0,2091.0148112,0.0,17.7080760002,7.09999064604,10.4973958333,2091.0148112,0.0226990232019,28.5233332316,28.5233332316,51.75,2.0,56.6902491252,42.2714106242,41.0,1.0,1898.98285124,215.909249786,0.0,0.0,0.0,5.94475046794,1.0,0.0,31.1499994596,74.0747496287,1.0,87.0535710653,0.0,1.0,1.0,0.0,28.4991658529,1.0,81.6428559621,0.0,1.0,0.0475265799494,59.6491651535,80.1168289185,59.6491651535,2.0,0.0,58.2181945223,0.0566000007093,6.61925235133,0.91192516841,829.129836148,1.0,0.0,3509.8576445,0.0035098576445,116.947919936,0.818827039473,0.0930984351343,0.818827039473,0.0,0.0,1028.58999634,116.947919936,1028.58999634,0.0,0.0,0.00102858999634,0.819389288624,1.0,21.9625717626,2.0,2.0,2.0,0.0,65.7967014313,83.3852685293,74.0747496287,0.740747496287,1.0,10.5,2114.89210102,64.8374468736,1145.53791627,0.911925474608,1145.53791627,1.0,0.0,0.0,0.0,14.2791666985,1.0,50.3333323797,1.0,0.0,30.1000006994,14.2441665332,1.0,50.1666669846,0.0,1.0,28.5233332316,0.0,1056.20996094,4.76129846451e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.1020899599,139022.0,1182.5994682,36.2556227597,640.558697974,0.509927944214,640.558697974,0.101469445559,1.0,1.0,1.0,0.0,1256.17492676,1256.17492676,1256.17492676,0.0,0.0,1028.58999634,1256.17492676
2016-06-05T14:00:00.000Z,0.0,0.0449942955684,0.825042047913,0.511984763368,50.6867520014,0.062046431189,79.8899987539,0.0,39.7566668193,1.0,81.5833333333,0.0,0.0,0.0,48.8416668574,40.1333332062,1.0,81.4027786255,0.0,0.0,79.8899987539,81.6181793213,2.0,0.0,130.319251696,79.6324996948,40.390625,0.668324535923,871.333348592,0.0,0.659386801152,0.0,1.0,16.110067447,87.4219989777,7.47450256348,2805.41617839,87.1085020701,87.1843948364,79.6339995066,79.5219421387,,1125.33307902,55.6550003688,55.6184870402,40.3640003204,40.218594869,41.0,1.0,0.0,35.4205328623,1.0,0.0,0.313496907552,87.3709990184,100.0,10.6130990982,46.7445017497,2.81550089518,5.49027812481,37.5484994253,224.0,58.5500001907,466.425003052,0.659386801152,46.7445017497,0.508127746582,50.8127740224,2.0,1.0,1.0,711.378845215,711.378845215,0.0,0.615294760458,0.0,1.0,15.9746988614,86.1694997152,6.7904993693,3114.73506673,86.4214992523,86.2802302043,79.630999883,79.2292277018,,1074.74993896,55.4884999593,55.4622980754,40.7145001094,41.6602401733,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.25199953715,100.0,10.2153832118,45.706999143,1.18899981181,5.75931572914,39.5255002975,224.0,57.1250003179,404.908337911,0.615294760458,45.706999143,0.471490907215,47.149090449,2.0,1.0,1.0,660.087270101,660.087270101,871.333348592,0.674629678682,2.0,0.0,2211.78489176,0.0,18.500998497,8.72877454758,11.6692708333,2211.78489176,0.0247402393629,32.8674996694,32.8674996694,53.3333333333,2.0,56.5048802694,42.3191731771,41.0,1.0,1925.12968879,275.21506562,0.0,0.0,0.0,6.04125531514,1.0,0.0,30.6483324369,73.5927441915,1.0,86.3273779551,0.0,1.0,1.0,0.0,28.0133325259,1.0,81.0654748281,0.0,1.0,0.0457265980664,58.6616652807,79.8793354034,58.6616652807,2.0,0.0,59.0197929536,0.0566000007093,8.43742439027,0.914131610996,821.607084442,1.0,0.0,3558.18439879,0.00355818439879,149.071100433,0.799805367488,0.114339562669,0.799805367488,0.0,0.0,1042.75251261,149.071100433,1042.75251261,0.0,0.0,0.00104275251261,0.807142923276,1.0,21.1902151529,2.0,2.0,2.0,0.0,66.7780666351,82.3164857229,73.5927441915,0.735927441915,1.0,10.5,2200.34475441,67.4572173438,1191.82361305,0.914144930157,1191.82361305,1.0,0.0,0.0,0.0,16.4824999173,1.0,52.2361110051,1.0,0.0,31.2333340645,16.3849999905,1.0,52.0555562973,0.0,1.0,32.8674996694,0.0,1293.75,6.06912890785e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.125078156534,139022.0,1233.93932262,37.8295778007,668.367090577,0.512646653956,668.367090577,0.117035508022,1.0,1.0,1.0,0.0,1303.75783285,1303.75783285,1303.75783285,0.0,0.0,1042.75251261,1303.75783285
2016-06-05T15:00:00.000Z,0.0,0.0468322319936,0.84349279372,0.513305761364,49.6344998678,0.0643716815113,75.399166743,0.0,37.546667099,1.0,80.125,0.0,0.0,0.0,48.0083325704,37.852499644,1.0,80.0138874054,0.0,0.0,75.399166743,79.6148255666,2.0,0.0,128.244749387,78.6102495193,40.3125,0.680225758961,800.324991862,0.0,0.67267806955,0.0,1.0,15.6713281473,86.0359999339,7.14299964905,2727.91617839,85.7554988861,85.9026209513,78.6124992371,78.5086186727,,1029.33310445,55.2304999034,55.1961593628,40.1675008138,40.0690587362,41.0,1.0,0.0,32.7896615664,1.0,0.0,0.28050104777,85.9655011495,100.0,10.2469409307,45.5879980723,3.08550071716,5.4243872563,37.0820000966,224.0,55.4333327611,433.066668193,0.67267806955,45.5879980723,0.460529868716,46.0529870987,2.0,1.0,1.0,644.741816203,644.741816203,0.0,0.617582889082,0.0,1.0,15.512995402,84.6935005188,6.37050120036,3031.12056478,84.978501002,84.8803354899,78.6079998016,78.2093098958,,994.749969482,55.0580002467,55.037071228,40.6860005061,41.5849202474,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.285000483195,100.0,9.7883485953,44.2925004959,1.42450078328,5.72464696566,39.2614997228,224.0,53.2249997457,367.258333842,0.617582889082,44.2925004959,0.425180980137,42.5180975596,2.0,1.0,1.0,595.253372192,595.253372192,800.324991862,0.68270467051,2.0,0.0,2036.17232259,0.0,18.5609278679,8.71812971433,11.359375,2036.17232259,0.0256627903502,30.1191665332,30.1191665332,52.5833333333,2.0,56.0911382039,42.3268203735,41.0,1.0,1774.09511374,212.476217706,0.0,0.0,0.0,6.01624425252,1.0,0.0,28.8891660372,72.5962549845,1.0,84.7083307902,0.0,1.0,1.0,0.0,26.2116662661,1.0,79.2499987284,0.0,1.0,0.0470361696124,55.1008326213,77.7248096466,55.1008326213,2.0,0.0,54.3894403077,0.0566000007093,6.51400393938,0.914571657734,820.116873824,1.0,0.0,3279.02976742,0.00327902976742,115.088407381,0.816741922651,0.0978178865513,0.816741922651,0.0,0.0,960.944163005,115.088407381,960.944163005,0.0,0.0,0.000960944163005,0.820050776005,1.0,20.2190644035,2.0,2.0,2.0,0.0,64.2492138545,82.1007862091,72.5962549845,0.725962549845,1.0,9.91666666667,1986.57133145,60.903444247,1076.03257039,0.914559809202,1076.03257039,1.0,0.0,0.0,0.0,15.1275001367,1.0,51.236111323,1.0,0.0,30.6500005722,14.9916666349,1.0,51.0833339691,0.0,1.0,30.1191665332,0.0,1029.97998047,4.68559216482e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.106956248861,139022.0,1114.58210607,34.1703759041,603.7168812,0.513121266845,603.7168812,0.103656278347,1.0,1.0,1.0,0.0,1176.55790202,1176.55790202,1176.55790202,0.0,0.0,960.944163005,1176.55790202
2016-06-05T16:00:00.000Z,0.0,0.0336628266854,0.796485152338,0.515037707932,50.6897513072,0.0517761029972,78.4983329773,0.0,39.0474999746,1.0,81.1111119588,0.0,0.0,0.0,48.5833326976,39.4324995677,1.0,80.9722207387,0.0,0.0,78.4983329773,81.6733201345,2.0,0.0,129.553500811,78.8637495041,40.734375,0.571186028474,891.675003052,0.0,0.58767035723,0.0,1.0,16.017001311,86.5985005697,7.66050084432,2753.33284505,86.5175005595,86.2682113647,78.8569997152,78.749883016,,1358.33301799,55.3414999644,55.3101755778,41.4530003866,41.1342366536,41.0,1.0,0.0,88.6667836507,1.0,0.0,0.0810000101725,87.147500356,100.0,10.3069516818,45.0645001729,2.24400075277,5.71004962921,39.2089996338,224.0,62.0,454.816665649,0.58767035723,45.0645001729,0.558615028745,55.3401997884,2.0,1.0,1.0,782.061040243,782.061040243,0.0,0.582442391588,0.0,1.0,16.0448002815,86.106499354,7.20150121053,3044.61889648,86.0720005035,85.7326685588,78.870499293,78.4644521077,,1299.49999491,55.1599998474,55.1422627767,41.191500028,41.8727874756,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0344988505046,100.0,10.2157026927,44.8805004756,1.1005004247,5.83514094353,40.0909996033,224.0,61.5666672389,436.858329773,0.582442391588,44.8805004756,0.538721495129,53.8721494675,2.0,1.0,1.0,754.21009318,754.21009318,891.675003052,0.580374431406,2.0,0.0,2686.11384074,0.0,21.1785489718,9.88980007172,13.2473958333,2686.11384074,0.0308189400627,49.2358336449,49.2358336449,59.1701958974,2.0,56.1961517334,42.2370198568,41.0,1.0,1979.05252683,639.189410983,0.0,0.0,0.0,5.29112180074,1.0,0.0,27.669166247,73.5658779144,1.0,83.4761873881,0.0,1.0,1.0,0.0,24.8816658656,1.0,78.0238081614,0.0,1.0,0.0349297409551,52.5508321126,78.315855662,52.5508321126,2.0,0.0,60.6729359888,0.0566000007093,19.5959923708,0.908157968538,842.197544052,1.0,0.0,3657.84906149,0.00365784906149,346.218942142,0.686672347213,0.221779708826,0.686672347213,0.0,0.0,1071.95998637,346.218942142,1071.95998637,0.0,0.0,0.00107195998637,0.69789921244,1.0,15.1458647575,2.0,2.0,2.0,0.0,58.4185094833,85.1618029277,73.5658779144,0.735658779144,1.0,9.91666666667,2618.24193782,80.2689283596,1418.17892851,0.908452056039,1418.17892851,1.0,0.0,0.0,0.0,24.8241664569,1.0,59.2777789434,1.0,0.0,35.4500010808,24.4116665522,1.0,59.0833358765,0.0,1.0,49.2358336449,0.0,1243.7800293,0.000140956052789,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.244129238689,139022.0,1485.01904336,45.5270712314,804.365206022,0.515257426638,804.365206022,0.231395139626,1.0,1.0,1.0,0.0,1561.0938619,1561.0938619,1561.0938619,0.0,0.0,1071.95998637,1561.0938619
2016-06-05T17:00:00.000Z,0.0,0.0384989352018,0.827084428967,0.542939022115,51.2957493464,0.0563235537111,87.617500941,0.0,43.4066670736,1.0,83.6527767181,0.0,0.0,0.0,50.1416664124,44.2108338674,1.0,83.5694433848,0.0,0.0,87.617500941,83.598546346,2.0,0.0,130.41599973,79.120250384,40.2265625,0.590029748662,960.791666667,0.0,0.621037211001,0.0,1.0,16.1680826346,87.4415016174,7.44479904175,2855.41615804,87.1354993184,87.1983820597,79.1345005035,79.0216293335,,1371.999705,55.5395005544,55.5044682821,41.1230004628,40.8828964233,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.306002298991,87.9035008748,100.0,10.533655405,46.0124988556,2.47050094604,5.63442718983,38.6524995168,224.0,66.1583337784,497.124997457,0.621037211001,46.0124988556,0.580167388916,58.01673762,2.0,1.0,1.0,812.234344482,812.234344482,0.0,0.607259277241,0.0,1.0,16.1100675265,86.4784990946,7.16890993985,3170.97802734,86.561000824,86.4284642537,79.1060002645,78.6947148641,,1302.9999644,55.355000178,55.3398971558,40.9710000356,41.7291692098,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0825017293294,100.0,10.3124026457,45.5900007884,1.13499991099,5.80249961217,39.8360001246,224.0,63.75,463.666671753,0.607259277241,45.5900007884,0.551238584973,55.1238590876,2.0,1.0,1.0,771.734018962,771.734018962,960.791666667,0.60947947466,2.0,0.0,2747.37402344,0.0,17.5579648018,6.39125575622,8.29036458333,2747.37402344,0.0269798098977,47.8566656113,47.8566656113,57.5389172236,2.0,56.4934972127,42.2561213175,41.0,1.0,2139.66581378,591.495149275,0.0,0.0,0.0,6.10901451111,1.0,0.0,32.5991663933,73.0254859924,1.0,87.91071256,0.0,1.0,1.0,0.0,30.0916663806,1.0,82.8749974569,0.0,1.0,0.0406883134424,62.690832456,82.1069933573,62.690832456,2.0,0.0,65.596948639,0.0566000007093,18.1338023337,0.907492601611,844.523372812,1.0,0.0,3954.70786282,0.00395470786282,320.385196228,0.711724445069,0.196751078682,0.711724445069,0.0,0.0,1158.95667521,320.385196228,1158.95667521,0.0,0.0,0.00115895667521,0.733482062817,1.0,14.7113285417,2.0,2.0,2.0,0.0,56.1140969594,85.4731369019,73.0254859924,0.730254859924,1.0,9.91666666667,2731.16096305,83.7307509727,1479.34187144,0.908475523751,1479.34187144,1.0,0.0,0.0,0.0,24.0449997584,1.0,56.4166673024,1.0,0.0,33.7333337466,23.8116668065,1.0,56.222222964,0.0,1.0,47.8566656113,0.0,1986.40002441,0.000130438364674,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.216572789842,139022.0,1704.08168944,52.2429990419,923.02117292,0.566834590226,923.02117292,0.191503402388,1.0,1.0,1.0,0.0,1628.37834676,1628.37834676,1628.37834676,0.0,0.0,1158.95667521,1628.37834676
2016-06-05T18:00:00.000Z,0.0,0.0336157207593,0.793758789357,0.583643043902,54.0295000076,0.0467636858716,110.147501628,0.0,54.6766668955,1.0,90.4027792613,0.0,0.0,0.0,54.1499993006,55.4708334605,1.0,90.2499993642,0.0,0.0,110.147501628,90.7761090597,2.0,0.0,134.498999914,80.4694999059,40.8177083333,0.525608876757,1233.80834452,0.0,0.584666986853,0.0,1.0,17.1011586189,90.1505006154,8.94599999322,3138.74945068,89.8264993032,89.7803751628,80.4590002696,80.3581212362,,1833.33291626,55.3774998983,55.3541361491,41.1484998067,41.113881429,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.324001312256,93.6680005391,100.0,11.348127683,48.6779994965,1.65449968974,5.75303089619,39.494000117,224.0,80.9166666667,631.883338928,0.584666986853,48.6779994965,0.771189825875,77.118982633,2.0,1.0,1.0,1079.66575623,1079.66575623,0.0,0.588793281496,0.0,1.0,17.0818201701,89.4019997915,8.36200205485,3498.68713379,89.3450012207,89.1298700968,80.4799995422,80.0718154907,,1719.74991862,55.197499911,55.2002766927,40.9635006587,41.5753453573,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0569985707601,100.0,11.2069421609,48.381500562,0.574000676473,5.87487816811,40.3894999822,224.0,79.2750002543,601.924997965,0.588793281496,48.381500562,0.727278983707,72.727897644,2.0,1.0,1.0,1018.19057719,1018.19057719,1233.80834452,0.523398109121,2.0,0.0,3638.85579427,0.0,18.5760015647,5.01550606887,7.2734375,3638.85579427,0.0300733061571,72.8100013733,72.8100013733,64.4238090515,2.0,57.8954264323,42.0453135173,41.0,1.0,2761.31516246,1196.5837716,0.0,0.0,0.0,7.72915140788,1.0,0.0,40.4874992371,72.7298488617,1.0,94.0119037628,0.0,1.0,1.0,0.0,38.4216658274,1.0,90.1190471649,0.0,1.0,0.0335063278923,78.909163475,89.3557593028,78.909163475,2.0,0.0,84.65520537,0.0566000007093,36.6843474821,0.913368033075,824.207391381,1.0,0.0,5103.69176085,0.00510369176085,648.133339618,0.637165451034,0.276108228752,0.637165451034,0.0,0.0,1495.67498779,648.133339618,1495.67498779,0.0,0.0,0.00149567498779,0.633741418521,1.0,8.08766395085,2.0,2.0,2.0,0.0,63.2105642955,82.6870765686,72.7298488617,0.727298488617,1.0,10.5,3957.89893407,121.339552852,2143.80832741,0.913273679786,2143.80832741,1.0,0.0,0.0,0.0,36.7941672007,1.0,64.8194459279,1.0,0.0,38.7833345731,36.0158333778,1.0,64.6388902664,0.0,1.0,72.8100013733,0.0,1990.38000488,0.000263874404642,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.302328025939,139022.0,2545.69708339,78.0448796044,1378.88478138,0.587412205743,1378.88478138,0.306097331364,1.0,1.0,1.0,0.0,2347.38871257,2347.38871257,2347.38871257,0.0,0.0,1495.67498779,2347.38871257
2016-06-05T19:00:00.000Z,0.0,0.0342311551027,0.787280876645,0.566724650882,53.8067509333,0.0475378510626,104.996667862,0.0,51.921667099,1.0,89.1666673024,0.0,0.0,0.0,53.3916667302,53.0749998093,1.0,88.9861106873,0.0,0.0,104.996667862,89.5123831431,2.0,0.0,134.008500099,80.2017491659,41.3333333333,0.541970985919,1197.49166361,0.0,0.585061506739,0.0,1.0,16.9935890834,89.8310000102,8.85600185394,3074.58278402,89.4919999441,89.4332275391,80.1979993184,80.0876464844,,1718.66630046,55.6400006612,55.6082992554,40.994000117,40.9185358683,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.339000066121,91.9460004171,100.0,11.2616433303,48.4979998271,1.65299956004,5.73194571336,39.3410005569,224.0,79.0666675568,613.658332825,0.585061506739,48.4979998271,0.749325757708,74.9325761795,2.0,1.0,1.0,1049.05606079,1049.05606079,0.0,0.587351355279,0.0,1.0,16.9827113152,89.0989996592,8.827501297,3423.69643148,89.0330003103,88.7976277669,80.2054990133,79.7905248006,,1643.99997965,55.455499649,55.4399871826,40.9890003204,41.5529963175,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0659993489583,100.0,11.1242551009,48.0439999898,0.724000295003,5.85845621427,40.2650000254,224.0,77.0249993006,583.833346049,0.587351355279,48.0439999898,0.70753183274,70.7531840007,2.0,1.0,1.0,990.544565837,990.544565837,1197.49166361,0.540458831121,2.0,0.0,3437.57226562,0.0,16.1604616642,4.03292042017,5.453125,3437.57226562,0.0252984662335,57.5108335813,57.5108335813,60.7879428864,2.0,57.5095113118,42.0459493001,41.0,1.0,2650.46627502,1086.31040702,0.0,0.0,0.0,7.29797363281,1.0,0.0,38.8774989446,72.9000256856,1.0,93.3749980927,0.0,1.0,1.0,0.0,36.7566657066,1.0,88.5119024913,0.0,1.0,0.0340947838097,75.6341648102,88.4292971293,75.6341648102,2.0,0.0,81.2568481456,0.0566000007093,33.3036343883,0.916006842771,815.27501195,1.0,0.0,4898.8116511,0.0048988116511,588.403427048,0.649751176678,0.266304639243,0.649751176678,0.0,0.0,1435.63334147,588.403427048,1435.63334147,0.0,0.0,0.00143563334147,0.647329484423,1.0,9.67223092847,2.0,2.0,2.0,0.0,67.7183443705,81.3921979268,72.9000256856,0.729000256856,1.0,9.91666666667,3736.77668204,114.560482534,2024.03676852,0.91605581592,2024.03676852,1.0,0.0,0.0,0.0,29.1474997997,1.0,60.3333346049,1.0,0.0,36.1000008583,28.3633332253,1.0,60.1666688919,0.0,1.0,57.5108335813,0.0,1748.34997559,0.000239556576572,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.29070787458,139022.0,2334.97382774,71.5846172171,1264.74587138,0.572409468621,1264.74587138,0.293265976955,1.0,1.0,1.0,0.0,2209.51249186,2209.51249186,2209.51249186,0.0,0.0,1435.63334147,2209.51249186
2016-06-05T20:00:00.000Z,0.0,0.0339549387764,0.769545662038,0.528365898005,52.4004999797,0.0479874929182,92.219165802,0.0,45.8499994278,1.0,85.6111100515,0.0,0.0,0.0,51.2500006358,46.3691663742,1.0,85.4166660309,0.0,0.0,92.219165802,85.7062772115,2.0,0.0,131.927999814,79.5274998347,41.9401041667,0.535258294839,1028.59998576,0.0,0.575983352296,0.0,1.0,16.5173816681,88.4419994354,8.60699907939,2941.66617839,88.1224994659,88.1082178752,79.5155003866,79.4152730306,,1566.33295695,55.0895001094,55.0617446899,40.9429998398,40.8243560791,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.319499969482,94.8320000966,100.0,10.7998305162,47.1794996262,1.71000003815,5.71755107244,39.2329998016,224.0,71.2833334605,531.224990845,0.575983352296,47.1794996262,0.659135745821,65.9135745366,2.0,1.0,1.0,922.790044149,922.790044149,0.0,0.57015075576,0.0,1.0,16.4847482045,87.605000178,8.07150141398,3263.96636963,87.6110006968,87.3913370768,79.5394992828,79.126528422,,1499.74996948,54.9140001933,54.8936258952,40.9424997965,41.6238454183,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.00600051879883,100.0,10.6258865992,46.6685009003,0.660999298096,5.85886172454,40.2815004985,224.0,68.6999998093,497.375,0.57015075576,46.6685009003,0.623493739537,62.3493741353,2.0,1.0,1.0,872.891235352,872.891235352,1028.59998576,0.535189790644,2.0,0.0,3113.18497721,0.0,15.5994238853,4.18417433898,6.20572916667,3113.18497721,0.0238013005167,45.9799995422,45.9799995422,57.1463324229,2.0,56.836382548,42.0109227498,41.0,1.0,2274.61070624,984.154834758,0.0,0.0,0.0,7.39324696859,1.0,0.0,33.9541659355,72.122253418,1.0,89.3988062541,0.0,1.0,1.0,0.0,31.2966659864,1.0,84.380950292,0.0,1.0,0.033951644398,65.2508328756,83.5546169281,65.2508328756,2.0,0.0,69.7340307587,0.0566000007093,30.1717930589,0.918560717867,806.716753958,1.0,0.0,4204.12420806,0.00420412420806,533.070542064,0.641128709118,0.277396882486,0.641128709118,0.0,0.0,1232.04999797,533.070542064,1232.04999797,0.0,0.0,0.00123204999797,0.640902196368,1.0,12.217961807,2.0,2.0,2.0,0.0,69.0482412974,80.1143010457,72.122253418,0.72122253418,1.0,10.5,3258.765541,99.9058238176,1765.12054003,0.918525591603,1765.12054003,1.0,0.0,0.0,0.0,23.3374999364,1.0,56.8750031789,1.0,0.0,34.0166667302,22.6425000827,1.0,56.6944433848,0.0,1.0,45.9799995422,0.0,1300.73999023,0.000217028909517,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.302002344868,139022.0,1876.08065668,57.5160689518,1016.18495108,0.5287978142,1016.18495108,0.302240468357,1.0,1.0,1.0,0.0,1921.68901571,1921.68901571,1921.68901571,0.0,0.0,1232.04999797,1921.68901571
2016-06-05T21:00:00.000Z,0.0,0.0328883276132,0.772901156104,0.535288688063,52.6172491709,0.0475983889275,93.7216657003,0.0,46.5658334096,1.0,85.9999993642,0.0,0.0,0.0,51.5,47.1558335622,1.0,85.8333333333,0.0,0.0,93.7216657003,86.3142350515,2.0,0.0,131.90774854,79.2904993693,42.5364583333,0.535095891611,1055.61666361,0.0,0.568611546489,0.0,1.0,16.5113383929,88.3835004171,8.79599952698,2953.33284505,88.0849990845,88.0115737915,79.2889995575,79.1746444702,,1615.99963379,55.3415002823,55.3006210327,41.111000061,41.013343811,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.298501332601,92.5819994609,100.0,10.7678364913,46.9739990234,1.68450037638,5.74350202084,39.4264996847,224.0,72.2916666667,543.449996948,0.568611546489,46.9739990234,0.683678774152,68.2705024083,2.0,1.0,1.0,957.150283813,957.150283813,0.0,0.563421945568,0.0,1.0,16.5040864944,87.682999293,8.35349973043,3282.71405029,87.6454989115,87.4079538981,79.2919991811,78.8873443604,,1542.49994914,55.1585000356,55.1352513631,41.0160001119,41.7017211914,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0375003814697,100.0,10.6421837807,46.6294987996,0.707500775655,5.86190283298,40.3084993362,224.0,70.183333079,512.16666158,0.563421945568,46.6294987996,0.648777414958,64.8898216883,2.0,1.0,1.0,908.288380941,908.288380941,1055.61666361,0.53517502519,2.0,0.0,3189.03086344,0.0,14.7262042363,3.667930305,4.98958333333,3188.44740804,0.0236083002355,47.2366679509,47.2366679509,57.3324966431,2.0,57.0008672078,42.1395721436,41.0,1.0,2328.89977377,1024.9458328,0.0,0.0,0.0,7.2853940328,1.0,0.0,33.7149991989,72.0036055247,1.0,89.2797603607,0.0,1.0,1.0,0.0,31.1658329964,1.0,84.1726175944,0.0,1.0,0.0329521044693,64.8808320363,84.332842509,64.8808320363,2.0,0.0,71.398401499,0.0566000007093,31.4223458258,0.920849736509,799.120425206,1.0,0.0,4304.46576646,0.00430446576646,555.165113639,0.63943651258,0.28141519712,0.63943651258,0.0,0.0,1261.45584106,555.165113639,1261.45584106,0.0,0.0,0.00126145584106,0.639205505451,1.0,11.4114037862,2.0,2.0,2.0,0.0,72.4967149099,78.944712321,72.0036055247,0.720036055247,1.0,11.0833333333,3353.84560657,102.820747325,1816.6209547,0.920851709699,1816.6209547,1.0,0.0,0.0,0.0,23.8950001399,1.0,56.9027798971,1.0,0.0,34.0250007312,23.3416668574,1.0,56.7083346049,0.0,1.0,47.2366679509,0.0,1523.0300293,0.000226024268287,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.305603165152,139022.0,1956.6783355,59.9869977128,1059.84093571,0.537237190361,1059.84093571,0.30571217742,1.0,1.0,1.0,0.0,1972.76166789,1972.76166789,1972.76166789,0.0,0.0,1261.45584106,1972.76166789
2016-06-05T22:00:00.000Z,0.0,0.0335975306471,0.775837359572,0.531141738702,52.3277517955,0.047912148884,91.0308348338,0.0,45.3108332952,1.0,85.1111094157,0.0,0.0,0.0,50.9583336512,45.7199999491,1.0,84.9305547078,0.0,0.0,91.0308348338,85.5163815816,2.0,0.0,131.749501228,79.4217494329,43.203125,0.540582214071,1028.375,0.0,0.576994055815,0.0,1.0,16.4642014503,88.2634995778,8.57400194804,2908.33284505,87.983001709,87.9073053996,79.4089997609,79.2933731079,,1531.33301799,55.3099994659,55.2604929606,40.9835001628,40.86571757,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.280497868856,89.2954998016,100.0,10.7505025864,46.9995015462,1.7774998347,5.71369902293,39.2060003281,224.0,70.241666158,526.458328247,0.576994055815,46.9995015462,0.652903769357,65.2903769811,2.0,1.0,1.0,914.0652771,914.0652771,0.0,0.581925413006,0.0,1.0,16.4750790596,87.5450000763,8.09849993388,3232.0953776,87.5329990387,87.2961349487,79.4344991048,79.0283025106,,1459.74998983,55.1284996668,55.0976359049,40.9455000559,41.6251220703,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0120010375977,100.0,10.6308147113,46.5874989827,0.79600016276,5.84426434835,40.1494998932,224.0,68.5416666667,501.916666667,0.581925413006,46.5874989827,0.616400793166,61.6400788625,2.0,1.0,1.0,862.961110433,862.961110433,1028.375,0.540832985185,2.0,0.0,3026.25376383,0.0,14.6089595159,4.26755861441,5.578125,3026.25376383,0.0217746880327,42.3858332634,42.3858332634,54.7339003881,2.0,57.1071548462,42.0090128581,41.0,1.0,2262.80577997,977.040031531,0.0,0.0,0.0,7.35447883606,1.0,0.0,33.2058323224,72.0545209249,1.0,88.7678540548,0.0,1.0,1.0,0.0,30.7083326976,1.0,83.6011880239,0.0,1.0,0.0336343331937,63.9141645432,83.2742767334,63.9141645432,2.0,0.0,69.3721204372,0.0566000007093,29.9536705003,0.922505949076,793.668523002,1.0,0.0,4182.30536398,0.00418230536398,529.216786659,0.644286119707,0.278191498486,0.644286119707,0.0,0.0,1225.65582275,529.216786659,1225.65582275,0.0,0.0,0.00122565582275,0.644155502319,1.0,11.842062801,2.0,2.0,2.0,0.0,75.3730398814,78.0820140839,72.0545209249,0.720545209249,1.0,9.91666666667,3239.8458115,99.3257909375,1754.87260941,0.922477618193,1754.87260941,1.0,0.0,0.0,0.0,21.5325001081,1.0,54.9027773539,1.0,0.0,32.8250009219,20.8533334732,1.0,54.7083339691,0.0,1.0,42.3858332634,0.0,1570.0,0.000215459930804,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.301569916711,139022.0,1876.53694482,57.5300576362,1016.43210098,0.534304232988,1016.43210098,0.301763045648,1.0,1.0,1.0,0.0,1902.34708659,1902.34708659,1902.34708659,0.0,0.0,1225.65582275,1902.34708659
2016-06-05T23:00:00.000Z,0.0,0.0338973796889,0.7712890064,0.528108576338,52.50325044,0.0481313595754,91.6166674296,0.0,45.7324994405,1.0,85.4166666667,0.0,0.0,0.0,51.141667366,45.8841667175,1.0,85.2361132304,0.0,0.0,91.6166674296,85.7877483368,2.0,0.0,132.388499896,79.8852494558,43.7213541667,0.540901208368,1030.29165141,0.0,0.58143873865,0.0,1.0,16.6249512037,88.7270011902,8.55000050863,2940.83282471,88.4299996694,88.359992981,79.8799991608,79.7505137126,,1540.6663208,55.214000384,55.168762207,40.9579998652,40.839630127,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.297001520793,92.2130006154,100.0,10.908008337,47.4719998042,1.7324997584,5.71694290638,39.2255001068,224.0,70.933333079,531.491666158,0.58143873865,47.4719998042,0.654119157337,65.4119157791,2.0,1.0,1.0,915.766820272,915.766820272,0.0,0.578939537973,0.0,1.0,16.5705622037,87.8884989421,8.0265007019,3261.34181722,87.9170004527,87.6986668905,79.8904997508,79.4837265015,,1470.99996948,55.0340000788,55.0077438354,40.9710003535,41.5772628784,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0285015106201,100.0,10.71251146,46.9460000992,0.71050008138,5.85805066427,40.2605002721,224.0,68.5666659673,498.800000509,0.578939537973,46.9460000992,0.616353923253,61.6353918711,2.0,1.0,1.0,862.895492554,862.895492554,1030.29165141,0.540842294733,2.0,0.0,3056.00868734,0.0,14.8364062309,4.24753952026,5.65104166667,3056.00868734,0.0223108290703,42.8700002035,42.8700002035,55.6207243601,2.0,56.9825236003,42.036394755,41.0,1.0,2269.61676003,978.961532873,0.0,0.0,0.0,7.19425710042,1.0,0.0,33.5574994087,72.6857420603,1.0,89.0714270274,0.0,1.0,1.0,0.0,31.0091660817,1.0,83.9940452576,0.0,1.0,0.033921365474,64.5666653315,83.6224257151,64.5666653315,2.0,0.0,69.5809285168,0.0566000007093,30.012579057,0.923746427962,789.605101742,1.0,0.0,4194.89398238,0.00419489398238,530.257573867,0.645403853613,0.278384243975,0.645403853613,0.0,0.0,1229.34501139,530.257573867,1229.34501139,0.0,0.0,0.00122934501139,0.644652326902,1.0,12.5275282464,2.0,2.0,2.0,0.0,79.9768950144,77.4277502696,72.6857420603,0.726857420603,1.0,10.5,3248.57829291,99.5935075738,1759.60258526,0.923788097587,1759.60258526,1.0,0.0,0.0,0.0,21.5541666349,1.0,55.4027783076,1.0,0.0,33.1166677475,21.3158334096,1.0,55.1944468816,0.0,1.0,42.8700002035,0.0,1418.94006348,0.000215883666304,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.30135075858,139022.0,1860.98915652,57.0534002704,1008.01059285,0.529203693902,1008.01059285,0.301536028216,1.0,1.0,1.0,0.0,1904.7686259,1904.7686259,1904.7686259,0.0,0.0,1229.34501139,1904.7686259
2016-06-06T00:00:00.000Z,0.0,0.0341247996646,0.772552713927,0.527857987045,52.5797487895,0.0489498543133,92.4683329264,0.0,45.9074999491,1.0,85.5833320618,0.0,0.0,0.0,51.25,46.6000003815,1.0,85.4166660309,0.0,0.0,92.4683329264,85.8241113027,2.0,0.0,132.675000191,80.0952514013,44.28125,0.545782716965,1032.54165141,0.0,0.581963232881,0.0,1.0,16.6829662323,88.9174995422,8.53499921163,2929.99951172,88.6159998576,88.5564575195,80.081000646,79.9562225342,,1534.33298747,55.2875000636,55.2381998698,40.9849996567,40.8631744385,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.301499684652,92.2820008596,100.0,10.9613602161,47.6310002009,1.72049967448,5.72160589695,39.2644999822,224.0,70.9166666667,532.283327738,0.581963232881,47.6310002009,0.653903078352,65.3903083801,2.0,1.0,1.0,915.464309692,915.464309692,0.0,0.578532637469,0.0,1.0,16.6358294487,88.1419995626,8.00849850972,3262.84157308,88.1180006663,87.9088745117,80.1095021566,79.7018636068,,1463.74992879,55.1149997711,55.0836105347,40.9604997635,41.6481043498,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0239988962809,100.0,10.7798061371,47.1575009028,0.677499771118,5.85602327188,40.2829999924,224.0,68.3583332698,499.791666667,0.578532637469,47.1575009028,0.617378267561,61.7378260295,2.0,1.0,1.0,864.329574585,864.329574585,1032.54165141,0.545688266608,2.0,0.0,3033.25498454,0.0,14.638903141,4.26412465175,5.828125,3033.25498454,0.0221494775403,42.2633333206,42.2633333206,55.1326405207,2.0,57.0230178833,42.06569163,41.0,1.0,2274.20916,954.205909533,0.0,0.0,0.0,7.31900278727,1.0,0.0,33.5841662089,72.7619978587,1.0,89.1130917867,0.0,1.0,1.0,0.0,30.9749992688,1.0,83.9761880239,0.0,1.0,0.0341557271989,64.5591659546,83.6090698242,64.5591659546,2.0,0.0,69.7217203277,0.0566000007093,29.2536318689,0.924301391826,787.791929104,1.0,0.0,4203.38203697,0.00420338203697,516.848613115,0.651124230519,0.273196766388,0.651124230519,0.0,0.0,1231.83249919,516.848613115,1231.83249919,0.0,0.0,0.00123183249919,0.650957673788,1.0,13.039904194,2.0,2.0,2.0,0.0,81.1913998922,77.1330566406,72.7619978587,0.727619978587,1.0,11.0833333333,3228.41506953,98.9753521966,1748.6811123,0.924320996907,1748.6811123,1.0,0.0,0.0,0.0,21.3716664314,1.0,55.1944449743,1.0,0.0,32.9750002225,20.8916666508,1.0,54.9583333333,0.0,1.0,42.2633333206,0.0,1423.61999512,0.000210424478636,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.295564817095,139022.0,1848.86868612,56.6818161337,1001.44550218,0.529345858665,1001.44550218,0.295745498296,1.0,1.0,1.0,0.0,1891.85479736,1891.85479736,1891.85479736,0.0,0.0,1231.83249919,1891.85479736
