timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-06-06T01:00:00.000Z,0.0,0.0324198535872,0.772513563749,0.53011946966,52.3217506409,0.0468738031911,89.6974983215,0.0,44.5466661453,1.0,84.7777773539,0.0,0.0,0.0,50.7416664759,45.1508334478,1.0,84.5694433848,0.0,0.0,89.6974983215,85.2738571167,2.0,0.0,132.037500381,79.7157497406,44.8020833333,0.526891078783,1010.4750061,0.0,0.580976371743,0.0,1.0,16.5451804797,88.4539998372,8.4900004069,2899.58284505,88.2020003001,88.093594869,79.7119998932,79.5828857422,,1530.99965413,55.167500178,55.1146189372,41.0975001653,40.9420750936,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.25199953715,92.4395008087,100.0,10.8128292561,47.1045001348,1.76700019836,5.73235122363,39.3304999669,224.0,69.8416671753,520.858334859,0.580976371743,47.1045001348,0.641584668841,64.1584679286,2.0,1.0,1.0,898.218536377,898.218536377,0.0,0.577583901558,0.0,1.0,16.5016692479,87.6469999949,7.95150057475,3217.47220866,87.6710001628,87.4411722819,79.719499588,79.3198013306,,1464.49997965,54.9905001322,54.9599278768,41.0850000381,41.7183176676,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0240001678467,100.0,10.6338870525,46.5860001246,0.729999224345,5.86778227488,40.3550008138,224.0,67.6666676203,489.616673787,0.577583901558,46.5860001246,0.606581954956,60.658194224,2.0,1.0,1.0,849.214736938,849.214736938,1010.4750061,0.527393796229,2.0,0.0,3032.08809408,0.0,14.3604799906,4.07483416796,5.36979166667,3032.08809408,0.0215611396282,41.7024992307,41.7024992307,55.1453078588,2.0,57.2931493123,42.1191940308,41.0,1.0,2222.91712502,1052.24457669,0.0,0.0,0.0,6.99866803487,1.0,0.0,32.40249904,72.7133318583,1.0,88.0059521993,0.0,1.0,1.0,0.0,29.7724994024,1.0,82.8749987284,0.0,1.0,0.0325053151031,62.1749979655,82.8231697083,62.1749979655,2.0,0.0,68.1492313146,0.0566000007093,32.2592589031,0.925004671319,785.517859341,1.0,0.0,4108.57984277,0.00410857984277,569.951563583,0.627826718983,0.297189334102,0.627826718983,0.0,0.0,1204.05000814,569.951563583,1204.05000814,0.0,0.0,0.00120405000814,0.628334060311,1.0,10.4483992943,2.0,2.0,2.0,0.0,83.1793568929,76.7481651306,72.7133318583,0.727133318583,1.0,10.5,3275.16170171,100.408490218,1774.00157172,0.925016053085,1774.00157172,1.0,0.0,0.0,0.0,21.0208334128,1.0,54.8750009537,1.0,0.0,32.825000445,20.6816666126,1.0,54.708334287,0.0,1.0,41.7024992307,0.0,1350.80004883,0.000232044272871,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.321280190879,139022.0,1882.10732758,57.7008320204,1019.44931621,0.531570545275,1019.44931621,0.320723984371,1.0,1.0,1.0,0.0,1917.80625407,1917.80625407,1917.80625407,0.0,0.0,1204.05000814,1917.80625407
2016-06-06T02:00:00.000Z,0.0,0.0335555455141,0.775233720445,0.527767780942,52.0802504222,0.047779260965,89.2383327484,0.0,44.2716674805,1.0,84.5416653951,0.0,0.0,0.0,50.625,44.9666662216,1.0,84.3749993642,0.0,0.0,89.2383327484,85.0264403025,2.0,0.0,131.336249987,79.2559995651,45.3151041667,0.537454036021,1004.61667379,0.0,0.577246341656,0.0,1.0,16.3844305674,88.0025005341,8.47350120544,2897.9161377,87.7190004985,87.6555252075,79.245499293,79.1219406128,,1506.33298747,55.302500089,55.2445704142,41.0135002136,40.8797124227,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.283500035604,89.7589995066,100.0,10.6711369356,46.7055002848,1.82400004069,5.71329359214,39.1895001729,224.0,69.183333079,516.45833079,0.577246341656,46.7055002848,0.640488419306,64.0488421122,2.0,1.0,1.0,896.683787028,896.683787028,0.0,0.576753014104,0.0,1.0,16.3602575461,87.2165006002,7.96799914042,3219.72198486,87.2344989777,87.0290578206,79.2664998372,78.8733062744,,1437.24992879,55.1224997838,55.0893503825,40.9784994125,41.6480992635,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0179983774821,100.0,10.5147767862,46.2559995651,0.783999125163,5.84548079967,40.1945002874,224.0,67.0333337784,488.116668701,0.576753014104,46.2559995651,0.605292896089,60.5292901993,2.0,1.0,1.0,847.410054525,847.410054525,1004.61667379,0.53718631102,2.0,0.0,2992.41485596,0.0,13.9149659475,4.26545313994,5.38541666667,2992.41485596,0.0211627634343,40.4233325322,40.4233325322,54.0409806569,2.0,57.0559132894,42.0421320597,41.0,1.0,2209.90292122,1003.83907114,0.0,0.0,0.0,7.42354265849,1.0,0.0,32.5841662089,71.8219566345,1.0,88.0773792267,0.0,1.0,1.0,0.0,30.1383323669,1.0,82.8452358246,0.0,1.0,0.0335832157305,62.7224995295,82.8100020091,62.7224995295,2.0,0.0,67.750247486,0.0566000007093,30.7752638601,0.931318452686,765.214062356,1.0,0.0,4084.52591165,0.00408452591165,543.732570219,0.640376514497,0.290888327862,0.640376514497,0.0,0.0,1197.00082397,543.732570219,1197.00082397,0.0,0.0,0.00119700082397,0.639711543918,1.0,11.6347598154,2.0,2.0,2.0,0.0,94.0151367188,73.2279167175,71.8219566345,0.718219566345,1.0,10.5,3213.74199236,98.5255113461,1740.73339419,0.931264842359,1740.73339419,1.0,0.0,0.0,0.0,20.4241665204,1.0,53.9166676203,1.0,0.0,32.2333335876,19.9991665681,1.0,53.7222223282,0.0,1.0,40.4233325322,0.0,1537.56994629,0.000221369739035,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.312358326687,139022.0,1830.39597242,56.1154876706,991.43969907,0.530404562894,991.43969907,0.313103503214,1.0,1.0,1.0,0.0,1869.2141215,1869.2141215,1869.2141215,0.0,0.0,1197.00082397,1869.2141215
2016-06-06T03:00:00.000Z,0.0,0.0328018479627,0.775261388688,0.525316925133,51.6617511113,0.047167825311,86.8208325704,0.0,43.1375001272,1.0,83.8194446564,0.0,0.0,0.0,50.1499996185,43.7091668447,1.0,83.583331426,0.0,0.0,86.8208325704,84.1260852814,2.0,0.0,130.370250702,78.7084995906,45.8072916667,0.526662207603,969.908325195,0.0,0.569760000786,0.0,1.0,16.1813772519,87.3515008291,8.37900161743,2854.16615804,87.0755011241,87.0108210246,78.6964995066,78.5721130371,,1516.99967448,54.9200000763,54.8668212891,41.0450000763,40.8911743164,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.275999704997,89.7545000712,100.0,10.45652771,46.0305010478,1.78649965922,5.72484970093,39.2585004171,224.0,67.1916666031,499.100001017,0.569760000786,46.0305010478,0.627386470976,62.738647143,2.0,1.0,1.0,878.341059367,878.341059367,0.0,0.571022987617,0.0,1.0,16.1511615117,86.5594997406,7.8689994812,3176.2273763,86.5894991557,86.3773447673,78.7204996745,78.333694458,,1445.74995931,54.7384996414,54.7176717122,41.0580002467,41.7112960815,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0299994150798,100.0,10.2953408559,45.531498909,0.800500233968,5.85582057635,40.2575000127,224.0,65.2166665395,470.808331807,0.571022987617,45.531498909,0.589853239514,58.9853245417,2.0,1.0,1.0,825.794535319,825.794535319,969.908325195,0.52629222081,2.0,0.0,3015.75205485,0.0,13.9851749738,4.17507706086,5.109375,3015.75205485,0.0216694370832,40.5299994151,40.5299994151,53.9778938293,2.0,56.7339019775,42.0835266113,41.0,1.0,2137.28573061,1033.70499116,0.0,0.0,0.0,7.60464032491,1.0,0.0,31.4216655095,71.0918591817,1.0,87.0297590892,0.0,1.0,1.0,0.0,28.9866655668,1.0,81.7023792267,0.0,1.0,0.0328410650119,60.408331871,81.80504481,60.408331871,2.0,0.0,65.5239810793,0.0566000007093,31.6908803125,0.93267725521,760.906181933,1.0,0.0,3950.30879567,0.00395030879567,559.90953914,0.628615821858,0.304032026822,0.628615821858,0.0,0.0,1157.66749573,559.90953914,1157.66749573,0.0,0.0,0.00115766749573,0.627944027384,1.0,10.549767154,2.0,2.0,2.0,0.0,94.1390825907,72.4317067464,71.0918591817,0.710918591817,1.0,10.5,3170.99072177,97.2148613918,1717.57703487,0.932647848681,1717.57703487,1.0,0.0,0.0,0.0,20.4583330949,1.0,54.0138883591,1.0,0.0,32.3083345095,20.0716666381,1.0,53.8472232819,0.0,1.0,40.5299994151,0.0,1433.43005371,0.000227955865348,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.325988021366,139022.0,1793.16947839,54.9742139253,971.275852232,0.527404777585,971.275852232,0.326693170113,1.0,1.0,1.0,0.0,1841.61367798,1841.61367798,1841.61367798,0.0,0.0,1157.66749573,1841.61367798
2016-06-06T04:00:00.000Z,0.0,0.0324671063924,0.774435580311,0.52618656879,51.5889997482,0.046516671019,86.3250007629,0.0,42.8333330154,1.0,83.680557251,0.0,0.0,0.0,50.1083332698,43.5291665395,1.0,83.5138899485,0.0,0.0,86.3250007629,84.2043736776,2.0,0.0,129.723749479,78.1347497304,46.2708333333,0.522537211127,970.825012207,0.0,0.558798171438,0.0,1.0,16.0375486215,86.9299996694,8.50500043233,2859.99951172,86.6329994202,86.5733922323,78.1279989878,78.0025990804,,1528.99964396,55.0415000916,54.9782943726,41.0000003179,40.8765360514,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.297000249227,89.580499649,100.0,10.3173619111,45.6329991023,1.74750041962,5.72018671036,39.2524998983,224.0,67.4416675568,499.300000509,0.558798171438,45.6329991023,0.639093231928,63.9093236923,2.0,1.0,1.0,894.730524699,894.730524699,0.0,0.556659411446,0.0,1.0,16.009749651,86.1365000407,8.03999964396,3182.9765625,86.181500117,85.9658762614,78.141500473,77.7660140991,,1459.74992879,54.8704999288,54.8343404134,40.9560000102,41.6442743937,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0450000762939,100.0,10.1598085562,45.2255001068,0.756999651591,5.84994101524,40.1990003586,224.0,65.3666664759,471.52499644,0.556659411446,45.2255001068,0.604865115938,60.4865118663,2.0,1.0,1.0,846.811162313,846.811162313,970.825012207,0.521801870842,2.0,0.0,3034.42179362,0.0,13.7062729994,3.91017848253,4.90625,3034.42179362,0.0215710930437,40.8566659292,40.8566659292,54.2016496658,2.0,56.7357940674,42.030670166,41.0,1.0,2138.5042012,1064.75428319,0.0,0.0,0.0,7.82924461365,1.0,0.0,31.4183327357,70.2987543742,1.0,86.9940452576,0.0,1.0,1.0,0.0,28.9024993579,1.0,81.7440452576,0.0,1.0,0.0324856042882,60.3208312988,81.8486175537,60.3208312988,2.0,0.0,65.5613364234,0.0566000007093,32.6427760718,0.933910740398,757.013192422,1.0,0.0,3952.5608741,0.0039525608741,576.727485208,0.62345861048,0.310418013454,0.62345861048,0.0,0.0,1158.32748413,576.727485208,1158.32748413,0.0,0.0,0.00115832748413,0.622375239929,1.0,10.0140603039,2.0,2.0,2.0,0.0,93.2461560567,71.6957537333,70.2987543742,0.702987543742,1.0,9.91666666667,3203.25848439,98.2041124952,1735.05496934,0.933876623934,1735.05496934,1.0,0.0,0.0,0.0,20.6033329964,1.0,54.1388899485,1.0,0.0,32.3583334287,20.2533333302,1.0,53.9305553436,0.0,1.0,40.8566659292,0.0,1455.02001953,0.000234802952567,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.33239724124,139022.0,1811.86183546,55.5472761195,981.400625856,0.528229433302,981.400625856,0.333577233945,1.0,1.0,1.0,0.0,1857.90598551,1857.90598551,1857.90598551,0.0,0.0,1158.32748413,1857.90598551
2016-06-06T05:00:00.000Z,0.0,0.0323127051169,0.782319493819,0.542828286343,51.9872522354,0.0461616572807,91.2074991862,0.0,45.352499644,1.0,85.125,0.0,0.0,0.0,50.9333333969,45.8550004959,1.0,84.8888880412,0.0,0.0,91.2074991862,85.4551696777,2.0,0.0,130.030501684,78.0432494481,46.7239583333,0.520960702672,1032.06665548,0.0,0.560139333182,0.0,1.0,16.1281971137,87.1354993184,8.50140228271,2913.74947103,86.8340015411,86.769220988,78.0319989522,77.908627828,,1665.99962362,54.869000117,54.8114013672,41.1365000407,41.0343424479,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.301497777303,90.6290003459,100.0,10.3865198294,45.6975015004,1.7264995575,5.74167720477,39.4040002823,224.0,70.8833341599,531.08333079,0.560139333182,45.6975015004,0.679551816668,67.9551814397,2.0,1.0,1.0,951.372543335,951.372543335,0.0,0.558312921427,0.0,1.0,16.0967721144,86.392999649,8.18181818182,3242.59407552,86.3930002848,86.195892334,78.0544999441,77.6843694051,,1578.74994914,54.6875,54.6673049927,41.0534998576,41.662785848,41.0,1.0,0.0,99.9981155396,1.0,0.0,-6.35782877604e-07,100.0,10.2340584596,45.3395004272,0.743500073751,5.86271377405,40.3099997838,224.0,68.583334287,500.983332316,0.558312921427,45.3395004272,0.640379547846,64.0379546483,2.0,1.0,1.0,896.531366984,896.531366984,1032.06665548,0.521008720234,2.0,0.0,3301.63295492,0.0,14.6926188469,3.66671385368,5.2734375,3301.63295492,0.0248433963526,51.2699999809,51.2699999809,57.9020700455,2.0,56.4662958781,42.0249354045,41.0,1.0,2286.62635932,1131.58235533,0.0,0.0,0.0,8.4824625651,1.0,0.0,33.2716662089,69.5495363871,1.0,88.5297609965,0.0,1.0,1.0,0.0,30.7424993515,1.0,83.3392829895,0.0,1.0,0.0323619020036,64.0141671499,83.4946708679,64.0141671499,2.0,0.0,70.1024014512,0.0566000007093,34.6915621896,0.934577891553,754.9150335,1.0,0.0,4226.33253488,0.00422633253488,612.925119344,0.62519238088,0.309388835657,0.62519238088,0.0,0.0,1238.55831401,612.925119344,1238.55831401,0.0,0.0,0.00123855831401,0.624409069618,1.0,8.47150667728,2.0,2.0,2.0,0.0,92.4510803223,71.2916488647,69.5495363871,0.695495363871,1.0,10.5,3418.20871465,104.793963641,1851.48343335,0.934581216538,1851.48343335,1.0,0.0,0.0,0.0,25.9366664092,1.0,57.6944468816,1.0,0.0,34.5000006358,25.3333334923,1.0,57.5000015895,0.0,1.0,51.2699999809,0.0,1702.80993652,0.000249540088544,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.331045424606,139022.0,2010.29958491,61.6308947739,1088.88505303,0.549641168375,1088.88505303,0.331916747787,1.0,1.0,1.0,0.0,1981.08350627,1981.08350627,1981.08350627,0.0,0.0,1238.55831401,1981.08350627
2016-06-06T06:00:00.000Z,0.0,0.0323578880702,0.791318874532,0.566510912885,52.7395003637,0.0457774404247,99.3333346049,0.0,49.1591672897,1.0,87.4027779897,0.0,0.0,0.0,52.3416668574,50.1741669973,1.0,87.2361106873,0.0,0.0,99.3333346049,87.9067268372,2.0,0.0,130.772250493,78.0327501297,47.1822916667,0.523843088845,1138.85832723,0.0,0.558387352216,0.0,1.0,16.2937819958,87.6259994507,8.77499866486,3007.91611735,87.3335005442,87.2231826782,78.0289999644,77.8933868408,,1821.99958293,54.6799999873,54.6024602254,41.0525004069,40.9624354045,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.292498906453,88.8229999542,100.0,10.5486580531,46.2810001373,1.61550076803,5.74512394269,39.4369996389,224.0,75.4416659673,578.783337911,0.558387352216,46.2810001373,0.739633026123,73.9633022944,2.0,1.0,1.0,1035.48623657,1035.48623657,0.0,0.572334780137,0.0,1.0,16.2913646698,86.9239997864,8.5751991272,3348.70572917,86.8774998983,86.6750895182,78.036500295,77.6677881877,,1726.99993896,54.5014994939,54.4639383952,40.9575001399,41.5095952352,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0464998881022,100.0,10.4385852019,45.9199997584,0.71050008138,5.85277942816,40.2470000585,224.0,74.7250003815,560.074994405,0.572334780137,45.9199997584,0.69730157398,69.7301578522,2.0,1.0,1.0,976.222203573,976.222203573,1138.85832723,0.523185662555,2.0,0.0,3647.02382406,0.0,16.5396455924,3.77812552452,5.39583333333,3647.02382406,0.0292029551439,65.9133329391,65.9133329391,62.9585555394,2.0,56.2208302816,41.9249394735,41.0,1.0,2537.51419498,1215.9246414,0.0,0.0,0.0,8.72657203674,1.0,0.0,36.3966657321,69.3024279277,1.0,91.1309509277,0.0,1.0,1.0,0.0,33.9508323669,1.0,86.2619024913,0.0,1.0,0.0324465118984,70.3474973043,86.0747509003,70.3474973043,2.0,0.0,77.7940121525,0.0566000007093,37.2772914992,0.935151798719,753.113980379,1.0,0.0,4690.04424631,0.00469004424631,658.609382192,0.632209839337,0.302941959382,0.632209839337,0.0,0.0,1374.4524943,658.609382192,1374.4524943,0.0,0.0,0.0013744524943,0.630631571015,1.0,7.04714120948,2.0,2.0,2.0,0.0,93.0557009379,70.9407043457,69.3024279277,0.693024279277,1.0,10.5,3753.43883639,115.071303652,2033.0618765,0.935151798719,2033.0618765,1.0,0.0,0.0,0.0,32.9833331108,1.0,62.7916676203,1.0,0.0,37.5583335559,32.6116668383,1.0,62.5972216924,0.0,1.0,65.9133329391,0.0,1809.39990234,0.000268139513884,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.323949501885,139022.0,2307.64790633,70.746870943,1249.94470064,0.574939724472,1249.94470064,0.325657532846,1.0,1.0,1.0,0.0,2174.04476929,2174.04476929,2174.04476929,0.0,0.0,1374.4524943,2174.04476929
2016-06-06T07:00:00.000Z,0.0,0.0316185508765,0.769950744475,0.532848002414,51.9887510935,0.0455492181099,89.7416655223,0.0,44.6708332698,1.0,84.8055540721,0.0,0.0,0.0,50.7750005722,45.0708328883,1.0,84.625,0.0,0.0,89.7416655223,85.1290156047,2.0,0.0,130.050001144,78.0612500509,47.5989583333,0.512278932857,1008.70000203,0.0,0.549780572254,0.0,1.0,16.1185280482,87.13550059,8.81250190735,2912.08282471,86.8730010986,86.752049764,78.0604991913,77.9257685343,,1637.99963379,54.8509998322,54.7859191895,40.9984998703,40.8988062541,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.262499491374,93.9994996389,100.0,10.3871905009,45.8745012283,1.66200002035,5.73133746783,39.33649985,224.0,70.2333329519,519.741661072,0.549780572254,45.8745012283,0.675429309663,67.5429302851,2.0,1.0,1.0,945.601033529,945.601033529,0.0,0.548633979727,0.0,1.0,16.0810597738,86.3435001373,8.29199918111,3232.09535726,86.3540000916,86.1454188029,78.0620009104,77.6984049479,,1561.99993896,54.6785004934,54.6551946004,40.986000061,41.6321487427,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0104999542236,100.0,10.2211840947,45.3680000305,0.698500315348,5.85987548033,40.2874997457,224.0,67.9583333333,488.958333333,0.548633979727,45.3680000305,0.636669845581,63.6729160945,2.0,1.0,1.0,891.337783813,891.337783813,1008.70000203,0.511900902629,2.0,0.0,3229.287618,0.0,16.7339808941,3.50066554546,7.19270833333,3234.53851318,0.0263732568745,52.1533327103,52.1533327103,60.0804637273,2.0,56.5820643107,41.9402338664,41.0,1.0,2239.16980372,1159.06880518,0.0,0.0,0.0,8.34906959534,1.0,0.0,32.352499644,69.7114295959,1.0,87.755950292,0.0,1.0,1.0,0.0,29.9058327675,1.0,82.732140859,0.0,1.0,0.0316124256511,62.2583328883,83.0012194316,62.2583328883,2.0,0.0,68.6474989051,0.0566000007093,35.5342298751,0.934819880966,754.156142336,1.0,0.0,4138.61939184,0.00413861939184,627.81324081,0.615960349391,0.318841574687,0.615960349391,0.0,0.0,1212.85332235,627.81324081,1212.85332235,0.0,0.0,0.00121285332235,0.615483929714,1.0,9.18849381032,2.0,2.0,2.0,0.0,93.1040007273,71.1432170868,69.7114295959,0.697114295959,1.0,11.0833333333,3398.2386089,104.18172878,1840.66656316,0.934801924079,1840.66656316,1.0,0.0,0.0,0.0,26.3283332189,1.0,59.4444459279,1.0,0.0,35.5333344142,25.8249999682,1.0,59.2222235998,0.0,1.0,52.1533327103,0.0,1308.94995117,0.000255601486636,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.341079288002,139022.0,1939.45607474,59.4590050948,1050.51244434,0.533513822598,1050.51244434,0.341649328135,1.0,1.0,1.0,0.0,1969.04447428,1969.04447428,1969.04447428,0.0,0.0,1212.85332235,1969.04447428
2016-06-06T08:00:00.000Z,0.0,0.0321546641181,0.771844602206,0.548027743849,53.1092500687,0.0462014525933,98.1574999491,0.0,48.6616668701,1.0,87.333331426,0.0,0.0,0.0,52.3000008265,49.495833079,1.0,87.1666673024,0.0,0.0,98.1574999491,87.762550354,2.0,0.0,132.291000048,79.1817499797,48.0234375,0.524110721665,1113.82499186,0.0,0.565219326483,0.0,1.0,16.6080304782,88.6280002594,9.16499964396,3012.08284505,88.3414999644,88.2264811198,79.1765003204,79.0298868815,,1729.9995931,55.0280001958,54.9534505208,41.040500323,40.9828033447,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.286500295003,98.205499649,100.0,10.8560209274,47.3009996414,1.56150023142,5.75080060959,39.4790000916,224.0,75.3500003815,569.583328247,0.565219326483,47.3009996414,0.719958932059,71.9958928426,2.0,1.0,1.0,1007.94250488,1007.94250488,0.0,0.565768204183,0.0,1.0,16.5935263634,87.9244995117,8.71200052897,3353.58013916,87.8990001678,87.6993052165,79.1869996389,78.8082478841,,1668.74997965,54.8494997025,54.822227478,41.0114997228,41.5402450562,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0284989674886,100.0,10.7293934027,46.887500445,0.689499219259,5.86453843117,40.3220005035,224.0,73.9833335876,544.308329264,0.565768204183,46.887500445,0.687212767828,68.7212759654,2.0,1.0,1.0,962.097874959,962.097874959,1113.82499186,0.524238488562,2.0,0.0,3461.49294027,0.0,18.1979823112,3.76059822241,8.08854166667,3461.49294027,0.0293178763316,62.3608341217,62.3608341217,63.4421523412,2.0,56.6826553345,41.9446894328,41.0,1.0,2478.85118247,1178.45151652,0.0,0.0,0.0,8.25695228577,1.0,0.0,35.3733326594,70.9195480347,1.0,90.7380936941,0.0,1.0,1.0,0.0,32.9608327548,1.0,85.833331426,0.0,1.0,0.0321693695934,68.3341649373,85.8498032888,68.3341649373,2.0,0.0,75.9955468996,0.0566000007093,36.128456652,0.932167158981,762.522700787,1.0,0.0,4581.61839993,0.00458161839993,638.311946983,0.631797341155,0.300357899692,0.631797341155,0.0,0.0,1342.67749023,638.311946983,1342.67749023,0.0,0.0,0.00134267749023,0.631949002544,1.0,10.0541282663,2.0,2.0,2.0,0.0,91.2800795237,72.7310702006,70.9195480347,0.709195480347,1.0,11.0833333333,3657.30269899,112.124003552,1980.98943722,0.932155240848,1980.98943722,1.0,0.0,0.0,0.0,31.5,1.0,63.1944440206,1.0,0.0,37.7750002543,30.860833327,1.0,62.9583330154,0.0,1.0,62.3608341217,0.0,1414.56994629,0.000259875822906,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.322218753412,139022.0,2150.90186493,65.9414186333,1165.04271744,0.548211239529,1165.04271744,0.322087698203,1.0,1.0,1.0,0.0,2125.17116292,2125.17116292,2125.17116292,0.0,0.0,1342.67749023,2125.17116292
2016-06-06T09:00:00.000Z,0.0,0.0331891876492,0.80895305209,0.611149722129,55.0150000254,0.0464914815739,117.807499568,0.0,58.5341663361,1.0,92.7222251892,0.0,0.0,0.0,55.5249993006,59.2733329137,1.0,92.5416660309,0.0,0.0,117.807499568,93.3570944468,2.0,0.0,135.158999443,80.1439994176,48.4166666667,0.539369949831,1366.37497965,0.0,0.574865948699,0.0,1.0,17.2631174723,90.5719998678,9.76500320435,3235.41603597,90.2059987386,90.114171346,80.1349989573,79.9886042277,,2055.66619873,55.1375001272,55.0719401042,41.0900001526,41.1399663289,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.36600112915,91.5110009511,100.0,11.4885961215,49.115998586,1.43700027466,5.77452147007,39.6529998779,224.0,86.8999996185,691.683334351,0.574865948699,49.115998586,0.859220864432,85.9220873515,2.0,1.0,1.0,1202.90921021,1202.90921021,0.0,0.597480373521,0.0,1.0,17.2884990374,90.0125007629,9.75300153097,3603.67382812,89.9060014089,89.7132161458,80.1529998779,79.7694753011,,1944.74994914,54.9575001399,54.9376195272,41.0234994888,41.3742802938,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.106499354045,100.0,11.4239606857,48.8825019201,0.701499938965,5.86453843117,40.3219995499,224.0,86.1500002543,674.691660563,0.597480373521,48.8825019201,0.806312873477,80.6312872569,2.0,1.0,1.0,1128.83802287,1128.83802287,1366.37497965,0.539260869102,2.0,0.0,4129.52079264,0.0,20.3785433769,3.67241406441,7.29947916667,4134.77164714,0.0362567359186,91.9824994405,91.9824994405,71.905447642,2.0,56.6415303548,41.9141159058,41.0,1.0,3065.13968998,1280.1740764,0.0,0.0,0.0,8.66700490316,1.0,0.0,43.0391654968,71.4679940542,1.0,96.9880930583,0.0,1.0,1.0,0.0,41.0383326213,1.0,92.5714263916,0.0,1.0,0.0331632054704,84.0774974823,92.7008972168,84.0774974823,2.0,0.0,93.9697262631,0.0566000007093,39.2470228751,0.929111937168,772.251495964,1.0,0.0,5665.24545776,0.00566524545776,693.410289457,0.655372736852,0.273720375889,0.655372736852,0.0,0.0,1660.24249268,693.410289457,1660.24249268,0.0,0.0,0.00166024249268,0.65511182944,1.0,6.26850795383,2.0,2.0,2.0,0.0,86.5922145844,74.4919439952,71.4679940542,0.714679940542,1.0,11.6666666667,4345.31376637,133.216749138,2353.65278213,0.929093112741,2353.65278213,1.0,0.0,0.0,0.0,46.5083335241,1.0,71.5555566152,1.0,0.0,42.8166675568,45.4741662343,1.0,71.3611125946,0.0,1.0,91.9824994405,0.0,1775.4699707,0.000282308000713,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.294610273325,139022.0,2860.67115218,87.7012183092,1549.49147014,0.611654303511,1549.49147014,0.294834720621,1.0,1.0,1.0,0.0,2533.27976481,2533.27976481,2533.27976481,0.0,0.0,1660.24249268,2533.27976481
2016-06-06T10:00:00.000Z,0.0,0.0353952530721,0.814061701043,0.618103619347,55.3374999364,0.0479766910301,123.269999186,0.0,61.0575002035,1.0,94.1111119588,0.0,0.0,0.0,56.3500003815,62.2441663742,1.0,93.9166679382,0.0,0.0,123.269999186,94.2129707336,2.0,0.0,136.104749362,80.7672494253,48.8098958333,0.547871720112,1407.70834351,0.0,0.586106812955,0.0,1.0,17.4782568614,91.248500824,9.93960113525,3289.58272298,90.8614997864,90.8040161133,80.7575003306,80.617805481,,2083.99951172,55.0190000534,54.961730957,40.9399995804,40.9732589722,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.387001037598,91.6954981486,100.0,11.7276588281,49.921500206,1.45650005341,5.75059787432,39.483499527,224.0,89.2000001272,716.258341471,0.586106812955,49.921500206,0.873070722307,87.30707105,2.0,1.0,1.0,1222.29901123,1222.29901123,0.0,0.607480669927,0.0,1.0,17.4806744258,90.6034997304,9.7095006307,3668.16581217,90.4864991506,90.2991154989,80.7769985199,80.3856328328,,1962.99995931,54.8404998779,54.8273239136,40.9260002772,41.2727864583,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.117000579834,100.0,11.6285031637,49.5604988734,0.707499504089,5.85217122237,40.2185007731,224.0,87.8416665395,691.450002035,0.607480669927,49.5604988734,0.812841259184,81.2841262817,2.0,1.0,1.0,1137.97776286,1137.97776286,1407.70834351,0.547847885037,2.0,0.0,4191.36450195,0.0,21.014681975,4.22205134233,8.38802083333,4191.36450195,0.0367748594679,94.5908323924,94.5908323924,72.4755509694,2.0,56.5080464681,41.793741862,41.0,1.0,3168.95153626,1223.86858449,0.0,0.0,0.0,8.54234250387,1.0,0.0,46.2824993134,72.2151578267,1.0,99.2380930583,0.0,1.0,1.0,0.0,44.662498792,1.0,95.0952358246,0.0,1.0,0.0354023679633,90.944999059,94.7950255076,90.944999059,2.0,0.0,97.1523449248,0.0566000007093,37.5208334687,0.9260111935,782.243498198,1.0,0.0,5857.11912425,0.00585711912425,662.91224379,0.668040896003,0.258001505045,0.668040896003,0.0,0.0,1716.47250366,662.91224379,1716.47250366,0.0,0.0,0.00171647250366,0.667986144622,1.0,7.19330435976,2.0,2.0,2.0,0.0,82.763502121,76.2074298859,72.2151578267,0.722151578267,1.0,11.0833333333,4392.82012075,134.673178394,2379.38474745,0.926042401049,2379.38474745,1.0,0.0,0.0,0.0,47.7799994151,1.0,72.416668574,1.0,0.0,43.3333336512,46.8108336131,1.0,72.2222220103,0.0,1.0,94.5908323924,0.0,1799.4699707,0.000269891337117,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.278606578655,139022.0,2934.31764328,89.959040565,1589.38232222,0.618578152789,1589.38232222,0.278642928818,1.0,1.0,1.0,0.0,2569.41231283,2569.41231283,2569.41231283,0.0,0.0,1716.47250366,2569.41231283
2016-06-06T11:00:00.000Z,0.0,0.0364182187603,0.822540078738,0.628742328898,55.8092498779,0.0505744127002,132.33666865,0.0,65.6408335368,1.0,96.3611119588,0.0,0.0,0.0,57.7166655858,66.6541678111,1.0,96.1944421132,0.0,0.0,132.33666865,97.0093663534,2.0,0.0,136.984499931,81.1752500534,49.3984375,0.566821028995,1484.33331299,0.0,0.592363313095,0.0,1.0,17.6680143674,91.8004995982,9.83700180054,3367.49938965,91.443499883,91.3571650187,81.1655000051,81.0235163371,,2213.99953206,55.1989994049,55.1496582031,41.416999499,41.4613037109,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.356999715169,91.7914994558,100.0,11.8606488705,50.026500384,1.52249940236,5.80736541748,39.8945000966,224.0,93.4833335876,751.074996948,0.592363313095,50.026500384,0.905340510777,90.5340512594,2.0,1.0,1.0,1267.47671509,1267.47671509,0.0,0.61801848188,0.0,1.0,17.6994393667,91.232000351,9.68699900309,3768.27832031,91.0820000966,90.8875757853,81.1850001017,80.7791824341,,2061.49991862,55.0204995473,54.9988174438,41.1989994049,41.4898122152,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.150000254313,100.0,11.8130048911,49.881500562,0.729999224345,5.88643451532,40.4705003103,224.0,92.2250003815,733.258336385,0.61801848188,49.8830006917,0.846944696336,84.694471995,2.0,1.0,1.0,1185.72257487,1185.72257487,1484.33331299,0.566871316485,2.0,0.0,4469.07735189,0.0,22.1745171547,3.91660739978,8.046875,4470.24422201,0.0427084516851,112.407501221,112.407501221,76.4736696879,2.0,56.2410710653,42.1402130127,41.0,1.0,3368.29191252,1092.91316003,0.0,0.0,0.0,8.32249704997,1.0,0.0,48.4458319346,72.8430029551,1.0,99.5297609965,0.0,1.0,1.0,0.0,46.922498703,1.0,96.7738081614,0.0,1.0,0.0364586364945,95.3683306376,96.8963635763,95.3683306376,2.0,0.0,103.263635921,0.0566000007093,33.5060587329,0.922752857069,792.858549004,1.0,0.0,6225.55654485,0.00622555654485,591.979828853,0.696699494756,0.226058805525,0.696699494756,0.0,0.0,1824.44584147,591.979828853,1824.44584147,0.0,0.0,0.00182444584147,0.696661437551,1.0,9.91333608229,2.0,2.0,2.0,0.0,78.4869683584,77.9523181915,72.8430029551,0.728430029551,1.0,10.5,4461.20507255,136.769694654,2416.42567032,0.922758300281,2416.42567032,1.0,0.0,0.0,0.0,56.7591670354,1.0,76.2777792613,1.0,0.0,45.6250006358,55.6483335495,1.0,76.0416666667,0.0,1.0,112.407501221,0.0,1996.16992188,0.000241012636367,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.244981600768,139022.0,3044.93500712,93.3502998391,1649.29856306,0.629816160867,1649.29856306,0.245042874297,1.0,1.0,1.0,0.0,2618.6983846,2618.6983846,2618.6983846,0.0,0.0,1824.44584147,2618.6983846
2016-06-06T12:00:00.000Z,0.0,0.0327376268987,0.776998329719,0.515886905044,51.8184989293,0.0499801960598,85.7841669718,0.0,42.5750001272,1.0,83.5555559794,0.0,0.0,0.0,50.0416669846,43.25,1.0,83.4027786255,0.0,0.0,85.7841669718,84.1188767751,2.0,0.0,131.543999036,79.7255001068,43.0885416667,0.570949534473,983.058334351,0.0,0.577638240934,0.0,1.0,16.4726616542,87.9950002035,8.17649904887,2830.83284505,87.8689988454,87.5385360718,79.6924997965,79.6032079061,,1456.99964396,55.5890007019,55.5401357015,41.1184997559,40.8975346883,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.13050142924,88.6174990336,100.0,10.7567326228,46.7414989471,1.92749945323,5.71592911084,39.1955003738,224.0,68.3500003815,505.900001526,0.577638240934,46.7504990896,0.626077383132,62.6077384949,2.0,1.0,1.0,876.508336385,876.508336385,0.0,0.578148507821,0.0,1.0,16.4835393429,87.4204991659,7.5914999644,3149.23079427,87.3500003815,86.9958368937,79.7585004171,79.3536020915,,1400.74993896,55.3924999237,55.371131897,41.2140000661,41.7929992676,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0704987843831,100.0,10.627313296,46.1360003153,0.935500144958,5.85622604688,40.2784999212,224.0,66.5416666667,477.158330282,0.578148507821,46.1360003153,0.590314243862,58.6430346171,2.0,1.0,1.0,826.439941406,826.439941406,983.058334351,0.572180056297,2.0,0.0,2889.14764404,0.0,19.955406189,5.91644517581,11.6744791667,2889.14764404,0.0298451347182,51.6608339945,51.6608339945,60.2417573929,2.0,56.3694966634,42.0491358439,41.0,1.0,2171.47733433,750.51668322,0.0,0.0,0.0,6.43430391947,1.0,0.0,29.4624993006,73.2581958771,1.0,85.1666634878,0.0,1.0,1.0,0.0,26.9049990972,1.0,79.7202370962,0.0,1.0,0.0329158243506,56.3674983978,80.5969079336,56.3674983978,2.0,0.0,66.5722124706,0.0566000007093,23.0090157093,0.919172947281,804.684973466,1.0,0.0,4013.50455418,0.00401350455418,406.519707085,0.683116833865,0.236102202081,0.683116833865,0.0,0.0,1176.18748474,406.519707085,1176.18748474,0.0,0.0,0.00117618748474,0.684528877338,1.0,16.2609520983,2.0,2.0,2.0,0.0,73.6757481893,79.8015321096,73.2581958771,0.732581958771,1.0,10.5,2921.99401755,89.58122818,1582.70719183,0.919219035946,1582.70719183,1.0,0.0,0.0,0.0,26.115000089,1.0,60.3333352407,1.0,0.0,36.0666673978,25.5458335876,1.0,60.1111122767,0.0,1.0,51.6608339945,0.0,1300.29003906,0.000165506291877,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.256850862361,139022.0,1641.07151476,50.3112603723,888.891514874,0.516258475088,888.891514874,0.255277367048,1.0,1.0,1.0,0.0,1721.79549154,1721.79549154,1721.79549154,0.0,0.0,1176.18748474,1721.79549154
2016-06-06T13:00:00.000Z,0.0,0.0387909387764,0.802026337763,0.511862892875,50.9904994965,0.0553399775365,80.6566677094,0.0,39.9766670863,1.0,81.9444440206,0.0,0.0,0.0,49.066666921,40.6799999873,1.0,81.7777779897,0.0,0.0,80.6566677094,82.1584421794,2.0,0.0,130.569749832,79.5792503357,41.1484375,0.603075779646,893.216669718,0.0,0.607137352237,0.0,1.0,16.1946727435,87.4580001831,7.63799921672,2789.58284505,87.213499705,87.1742299398,79.5755004883,79.462890625,,1266.66637675,55.6129995982,55.5668945312,41.0359999339,40.7931772868,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.244500478109,87.5540002187,100.0,10.5397766431,46.1774997711,2.25149981181,5.65652592977,38.7845001221,224.0,62.9249998728,460.949999491,0.607137352237,46.1774997711,0.548527185349,54.8527177175,2.0,1.0,1.0,767.938059489,767.938059489,0.0,0.596577483451,0.0,1.0,16.1692911784,86.6705004374,7.12950007121,3104.61138916,86.7125002543,86.5032246908,79.5830001831,79.182665507,,1211.49994405,55.425500234,55.4113006592,40.9245001475,41.7336324056,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0419998168945,100.0,10.3669943015,45.7880001068,1.07800006866,5.80229691664,39.8465000788,224.0,60.6999994914,432.266667684,0.596577483451,45.7880001068,0.521370130266,52.1370127996,2.0,1.0,1.0,729.918182373,729.918182373,893.216669718,0.609756558626,2.0,0.0,2495.3320109,0.0,18.6346055667,5.73126312097,11.2734375,2495.3320109,0.0267050168482,40.4808328946,40.4808328946,55.6666666667,2.0,56.4327646891,42.1765111287,41.0,1.0,1978.77100688,526.240867119,0.0,0.0,0.0,5.80698712667,1.0,0.0,29.9483326276,73.7685133616,1.0,85.6547609965,0.0,1.0,1.0,0.0,27.5049994787,1.0,80.4523785909,0.0,1.0,0.0397745651856,57.4533322652,80.0080184937,57.4533322652,2.0,0.0,60.6643052717,0.0566000007093,16.1332647883,0.915992495245,815.321522966,1.0,0.0,3657.32873294,0.00365732873294,285.040010356,0.723655486657,0.192451319264,0.723655486657,0.0,0.0,1071.8075002,285.040010356,1071.8075002,0.0,0.0,0.0010718075002,0.731576124827,1.0,17.713542679,2.0,2.0,2.0,0.0,70.4630845388,81.3998285929,73.7685133616,0.737685133616,1.0,11.0833333333,2505.01187399,76.7975700601,1356.84751056,0.916106805921,1356.84751056,1.0,0.0,0.0,0.0,20.4041666985,1.0,55.3055553436,1.0,0.0,33.0916671753,20.076666673,1.0,55.1527779897,0.0,1.0,40.4808328946,0.0,1189.94995117,0.000116048285799,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.210075198677,139022.0,1400.98404426,42.9507625928,758.847386123,0.512353267167,758.847386123,0.201282005914,1.0,1.0,1.0,0.0,1481.10187785,1481.10187785,1481.10187785,0.0,0.0,1071.8075002,1481.10187785
2016-06-06T14:00:00.000Z,0.0,0.0375264221996,0.812116121662,0.606569569977,55.5167481105,0.0534746407634,131.174164454,0.0,64.8316663106,1.0,95.8333326976,0.0,0.0,0.0,57.4416672389,66.3666658401,1.0,95.7361106873,0.0,0.0,131.174164454,96.0689442952,2.0,0.0,136.841248512,81.3245004018,43.0416666667,0.579090953053,1421.09164937,0.0,0.596304622749,0.0,1.0,17.6390067736,91.7149995168,8.96399879456,3342.91605632,91.345998764,91.2865956624,81.317000707,81.1847813924,,2311.6661377,55.0234998067,54.998685201,42.2285006841,42.1052500407,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.369000752767,91.917500178,100.0,11.7572352091,49.1174980799,1.78950087229,5.88177144527,40.4389998118,224.0,90.5583337148,724.375,0.596304622749,49.1174980799,0.866248307001,86.6248315175,2.0,1.0,1.0,1212.7476298,1212.7476298,0.0,0.600661152215,0.0,1.0,17.6426328023,91.0955003103,8.96700159709,3743.53137207,90.9904994965,90.7687352498,81.3320000966,80.913134257,,2139.24991862,54.8255004883,54.8254114787,41.7239999771,42.1032079061,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.105000813802,100.0,11.6809813182,49.2664995193,0.68949953715,5.96165152391,41.03450044,224.0,89.5833339691,696.716659546,0.600661152215,49.2664995193,0.826000765846,82.6000776291,2.0,1.0,1.0,1156.40107218,1156.40107218,1421.09164937,0.579089117475,2.0,0.0,4672.69464111,0.0,22.3504103025,4.04386997223,8.3671875,4672.69464111,0.0582896576233,150.05499649,150.05499649,82.1358906428,2.0,55.5445404053,42.7605336507,41.0,1.0,3312.84126998,835.206018504,0.0,0.0,0.0,7.65427207947,1.0,0.0,46.9149991671,73.6627286275,1.0,97.6488087972,0.0,1.0,1.0,0.0,45.2174990972,1.0,95.2261886597,0.0,1.0,0.0375165171471,92.089998881,95.2344462077,92.089998881,2.0,0.0,101.563654117,0.0566000007093,25.6053847036,0.915591904973,816.668214686,1.0,0.0,6123.06806714,0.00612306806714,452.391950224,0.731217495229,0.184348480075,0.731217495229,0.0,0.0,1794.41082764,452.391950224,1794.41082764,0.0,0.0,0.00179441082764,0.728534936905,1.0,16.3410289209,2.0,2.0,2.0,0.0,69.384267807,81.5989481608,73.6627286275,0.736627286275,1.0,11.0833333333,4148.04728849,127.169038821,2246.80277786,0.915565975304,2246.80277786,1.0,0.0,0.0,0.0,75.6641666094,1.0,82.0972235998,1.0,0.0,49.1250003179,74.390832901,1.0,81.875,0.0,1.0,150.05499649,0.0,2110.89990234,0.000184182249598,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.201349203714,139022.0,2779.82347465,85.2226251962,1505.70007294,0.613568653812,1505.70007294,0.20447750253,1.0,1.0,1.0,0.0,2454.00423177,2454.00423177,2454.00423177,0.0,0.0,1794.41082764,2454.00423177
2016-06-06T15:00:00.000Z,0.0,0.0350774511581,0.791521916894,0.55327497408,53.5772498449,0.0509100639052,101.961666107,0.0,50.5891669591,1.0,87.9861100515,0.0,0.0,0.0,52.6999994914,51.3725001017,1.0,87.833331426,0.0,0.0,101.961666107,88.6424954732,2.0,0.0,134.429250081,80.8520002365,41.8932291667,0.576808996886,1167.15834045,0.0,0.600277037885,0.0,1.0,17.1337922414,90.0350004832,8.38799964057,3016.24947103,89.8205000559,89.5864562988,80.838499705,80.7282765706,,1774.99960327,55.5590000153,55.5305887858,41.7184998194,41.4861221313,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.214500427246,90.8240000407,100.0,11.339199543,48.1020002365,1.9664996465,5.79459269842,39.7520001729,224.0,78.433333079,602.525009155,0.600277037885,48.1020002365,0.715493959699,71.5493955612,2.0,1.0,1.0,1001.69154358,1001.69154358,0.0,0.597002127767,0.0,1.0,17.0818200111,89.2669995626,7.72199927436,3368.20338949,89.2175000509,88.9305292765,80.865500768,80.4430440267,,1676.99996948,55.3805001577,55.3666712443,41.6459995906,42.2187347412,41.0,1.0,0.0,59.0597852071,1.0,0.0,0.0494995117188,100.0,11.1588920752,47.5715004603,0.855999310811,5.92475259304,40.7900002797,224.0,72.3416665395,564.633333842,0.597002127767,47.5715004603,0.674746398926,67.4746398926,2.0,1.0,1.0,944.644958496,944.644958496,1167.15834045,0.585611340792,2.0,0.0,3519.83595785,0.0,19.2541839426,4.24363122384,8.59635416667,3606.23670543,0.0395065382187,83.0283311208,83.0283311208,66.3762197495,2.0,56.3079584295,42.5716719194,41.0,1.0,2627.30721124,755.070703629,0.0,0.0,0.0,6.59394391378,1.0,0.0,36.5283320745,74.2445557912,1.0,90.7380936941,0.0,1.0,1.0,0.0,34.4499993324,1.0,86.3392848969,0.0,1.0,0.0350387818179,70.9783306122,86.7480360667,70.9783306122,2.0,0.0,80.5468475894,0.0566000007093,23.1486308964,0.916602775087,813.264988741,1.0,0.0,4856.00714814,0.00485600714814,408.986406472,0.703289865369,0.20212085257,0.703289865369,0.0,0.0,1423.08916219,408.986406472,1423.08916219,0.0,0.0,0.00142308916219,0.715081751347,1.0,17.1437972523,2.0,2.0,2.0,0.0,73.2885166515,81.0978990035,74.2445557912,0.742445557912,1.0,10.5,3424.09853588,104.974531232,1854.67367343,0.916578688633,1854.67367343,1.0,0.0,0.0,0.0,41.7183330854,1.0,66.5416673024,1.0,0.0,39.7750005722,41.3099991481,1.0,66.2916673024,0.0,1.0,83.0283311208,0.0,2090.34008789,0.000166510558735,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.220516639844,139022.0,2109.82503914,64.6821030829,1142.79332637,0.564767820596,1142.79332637,0.224256429452,1.0,1.0,1.0,0.0,1983.39708455,2023.47457608,2023.47457608,0.0,0.0,1423.08916219,2023.47457608
2016-06-06T16:00:00.000Z,0.0,0.0393330257168,0.809993530427,0.609626341195,56.1805009842,0.0564516914985,141.050834656,0.0,69.770834287,1.0,98.4305515289,0.0,0.0,0.0,59.0416653951,71.2799994151,1.0,98.4027735392,0.0,0.0,141.050834656,98.9230333964,2.0,0.0,138.400000678,82.6504996618,44.2057291667,0.593587750508,1487.81667074,0.0,0.596147496337,0.0,1.0,18.0910410881,93.0530001322,9.38520355225,3455.41597493,92.6540006002,92.6179682414,82.6294994354,82.5149256388,,2346.99938965,55.3039999008,55.2732289632,42.3049999873,42.2891489665,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.395999272664,93.3725001017,100.0,12.1792639891,50.3520008723,1.60950056712,5.91177717845,40.6954994202,224.0,92.8916657766,747.208333333,0.596147496337,50.3490006129,0.895801006499,89.580101649,2.0,1.0,1.0,1254.1214091,1254.1214091,0.0,0.622825589491,0.0,1.0,18.1393869718,92.4845002492,9.12000020345,3871.39042155,92.3540000916,92.1322199504,82.6714998881,82.241762797,,2179.99989827,55.1180000305,55.1091105143,41.9204998016,42.2940546672,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.130500157674,100.0,12.1455874443,50.4335002899,0.651999473572,5.99379952749,41.2685003281,224.0,92.9083328247,740.60832723,0.622825589491,50.4335002899,0.848364650181,84.8364651998,2.0,1.0,1.0,1187.71051025,1187.71051025,1487.81667074,0.593996761369,2.0,0.0,4750.29085286,0.0,23.4800744057,4.60943977038,9.27604166667,4750.29085286,0.0598675796196,154.223328908,154.223328908,83.3912855784,2.0,55.8336512248,43.0210240682,41.0,1.0,3473.95452247,788.780072367,0.0,0.0,0.0,8.65766525269,1.0,0.0,49.9924990336,73.9718341827,1.0,99.8392855326,0.0,1.0,1.0,0.0,48.5949996312,1.0,98.1011873881,0.0,1.0,0.0394835255162,98.587498347,98.3525803884,98.587498347,2.0,0.0,106.502994495,0.0566000007093,24.1820781364,0.921260870009,797.779706211,1.0,0.0,6420.85094629,0.00642085094629,427.245191402,0.750725022591,0.170456157044,0.750725022591,0.0,0.0,1881.67832438,427.245191402,1881.67832438,0.0,0.0,0.00188167832438,0.749773492416,1.0,19.5699394371,2.0,2.0,2.0,0.0,80.9600543976,78.7261651357,73.9718341827,0.739718341827,1.0,10.5,4262.73459484,130.685072631,2308.92351578,0.921181179635,2308.92351578,1.0,0.0,0.0,0.0,77.368332545,1.0,83.763888677,1.0,0.0,50.133333842,76.8549992243,1.0,83.5555566152,0.0,1.0,154.223328908,0.0,2127.47998047,0.000173944254409,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.185040859293,139022.0,2835.61491583,86.9330550576,1535.91968142,0.612779199605,1535.91968142,0.186083264888,1.0,1.0,1.0,0.0,2506.48142497,2506.48142497,2506.48142497,0.0,0.0,1881.67832438,2506.48142497
2016-06-06T17:00:00.000Z,0.0,0.0369457172412,0.773355464338,0.519251004636,53.0079997381,0.0525991703595,93.8666648865,0.0,46.6433327993,1.0,86.1388893127,0.0,0.0,0.0,51.5583333969,47.2233330409,1.0,85.9305547078,0.0,0.0,93.8666648865,86.4485092163,2.0,0.0,133.837499619,80.8294998805,41.1015625,0.59188072204,1058.56666565,0.0,0.592049922687,0.0,1.0,16.927113533,89.6554997762,8.60099983215,2959.99951172,89.4109999339,89.2774581909,80.8100001017,80.7174809774,,1553.6663208,55.2394997279,55.1910629272,40.9460000992,40.8243637085,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.244499842326,90.5929991404,100.0,11.2111844222,48.4649998347,1.71900018056,5.71592911084,39.2269999186,224.0,72.7999992371,547.549997965,0.592049922687,48.4649998347,0.660401974633,66.0401983261,2.0,1.0,1.0,924.562764486,924.562764486,0.0,0.587790962087,0.0,1.0,16.892062664,88.8800010681,8.00399971008,3294.33764648,88.8529993693,88.6059494019,80.8489996592,80.4283676147,,1488.49995931,55.0340003967,55.0166727702,40.9844999313,41.6181081136,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0270016988118,100.0,11.0388775667,47.868499438,0.729999860128,5.85318497817,40.2545000712,224.0,69.9666668574,511.016670227,0.587790962087,47.868499438,0.622134631929,62.2134628296,2.0,1.0,1.0,870.988484701,870.988484701,1058.56666565,0.592402640099,2.0,0.0,3076.42883301,0.0,17.8645533721,4.87794760863,9.78125,3076.42883301,0.0287717821014,51.7774995168,51.7774995168,59.343779246,2.0,55.9905497233,42.0637868245,41.0,1.0,2345.20481255,712.009049089,0.0,0.0,0.0,7.61419804891,1.0,0.0,34.1983326276,73.1958020528,1.0,89.5892842611,0.0,1.0,1.0,0.0,31.8783326149,1.0,84.5119024913,0.0,1.0,0.0370022253489,66.0766658783,84.4947834015,66.0766658783,2.0,0.0,71.8982743222,0.0566000007093,21.8284653252,0.925974264513,782.385358547,1.0,0.0,4334.60209179,0.00433460209179,385.661926708,0.710261069736,0.215636735078,0.710261069736,0.0,0.0,1270.28751628,385.661926708,1270.28751628,0.0,0.0,0.00127028751628,0.710775827368,1.0,19.287609665,2.0,2.0,2.0,0.0,87.5448462168,76.216439565,73.1958020528,0.731958020528,1.0,10.5,3057.21386164,93.7267396475,1655.94944298,0.925897804815,1655.94944298,1.0,0.0,0.0,0.0,26.3341666857,1.0,59.708334287,1.0,0.0,35.6833341916,25.4433334668,1.0,59.4722239176,0.0,1.0,51.7774995168,0.0,1450.63000488,0.000157014467676,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.232894747084,139022.0,1716.07434404,52.6106646572,929.517031765,0.51972467088,929.517031765,0.232367845618,1.0,1.0,1.0,0.0,1788.47971598,1788.47971598,1788.47971598,0.0,0.0,1270.28751628,1788.47971598
2016-06-06T18:00:00.000Z,0.0,0.0331510081738,0.773681760153,0.517757390296,52.2820002238,0.0494945350533,87.3816655477,0.0,43.4275004069,1.0,84.1250012716,0.0,0.0,0.0,50.3416668574,43.9541664124,1.0,83.9027786255,0.0,0.0,87.3816655477,85.0571079254,2.0,0.0,132.015750249,79.7337500254,40.9947916667,0.572544095801,1012.81665548,0.0,0.577448216712,0.0,1.0,16.5753971736,88.2709999084,8.47949981689,2866.66617839,88.1899998983,87.7909545898,79.7105000814,79.6108296712,,1511.66633097,55.6610002518,55.6146748861,41.310500145,41.0896962484,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.0810000101725,89.4169998169,100.0,10.8239883582,46.8794997533,1.81650066376,5.75140885512,39.4939994812,224.0,70.1833337148,520.749997457,0.577448216712,46.8794997533,0.644616815476,64.4616823196,2.0,1.0,1.0,902.463541667,902.463541667,0.0,0.575625562273,0.0,1.0,16.5633101463,87.7624994914,7.89450073242,3178.47709147,87.6515007019,87.3114674886,79.7569999695,79.3478622437,,1451.99995931,55.4405002594,55.4374338786,41.28450044,41.8734232585,41.0,1.0,0.0,80.010480245,1.0,0.0,0.110998789469,100.0,10.6918785572,46.3670002619,0.893500645955,5.86899864674,40.390999794,224.0,66.6583328247,492.066665649,0.575625562273,46.3670002619,0.61069661095,61.0696620941,2.0,1.0,1.0,854.97525533,854.97525533,1012.81665548,0.573391747264,2.0,0.0,2962.65987142,0.0,18.3201646805,5.1030147473,10.0260416667,2962.65987142,0.028363431673,50.3983335495,50.3983335495,58.6863635381,2.0,56.4270680745,42.0898946126,41.0,1.0,2232.49888875,800.285521558,0.0,0.0,0.0,7.09842999776,1.0,0.0,30.6208327611,72.6120700836,1.0,86.333331426,0.0,1.0,1.0,0.0,28.0224990845,1.0,81.0654748281,0.0,1.0,0.0332286500542,58.6433315277,81.9348214467,58.6433315277,2.0,0.0,68.4429848807,0.0566000007093,24.534807219,0.928624128279,773.812465288,1.0,0.0,4126.28965339,0.00412628965339,433.477153915,0.683581987811,0.245044138834,0.683581987811,0.0,0.0,1209.24000041,433.477153915,1209.24000041,0.0,0.0,0.00120924000041,0.684478372335,1.0,16.5701248527,2.0,2.0,2.0,0.0,91.1368166606,74.7680091858,72.6120700836,0.726120700836,1.0,9.91666666667,3032.78441031,92.9777920998,1642.71715432,0.928626126645,1642.71715432,1.0,0.0,0.0,0.0,25.3625000318,1.0,59.2222239176,1.0,0.0,35.4083344142,24.6841669083,1.0,59.0138912201,0.0,1.0,50.3983335495,0.0,1289.11999512,0.000176481472134,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.26387814407,139022.0,1692.0083566,51.872860028,916.481614452,0.5180860074,916.481614452,0.262909441709,1.0,1.0,1.0,0.0,1768.97580973,1768.97580973,1768.97580973,0.0,0.0,1209.24000041,1768.97580973
