timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-06-06T19:00:00.000Z,0.0,0.040840067822,0.808841704731,0.510632618297,50.8427508672,0.0571567164022,79.8283335368,0.0,39.6316661835,1.0,81.7361106873,0.0,0.0,0.0,48.9083331426,40.1966663996,1.0,81.513888677,0.0,0.0,79.8283335368,81.91447258,2.0,0.0,130.236000697,79.3932498296,40.4765625,0.622942044297,880.758336385,0.0,0.618935597706,0.0,1.0,16.0955637296,87.3320000966,7.62150065104,2799.16617839,87.0125001272,87.061688741,79.3909994761,79.274327596,,1202.66641235,55.6280002594,55.5828221639,40.9010000229,40.6837336222,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.319499969482,87.7670001984,100.0,10.464177529,46.1115001043,2.28150018056,5.63138608138,38.6194998423,224.0,61.583334287,453.858334859,0.618935597706,46.1115001043,0.526157938639,52.6157929103,2.0,1.0,1.0,736.621114095,736.621114095,0.0,0.608576245216,0.0,1.0,16.0689733028,86.3435001373,7.05150095622,3114.73514811,86.4470011393,86.2668177287,79.3955001831,79.0008799235,,1168.49995931,55.4675000509,55.429784139,40.915500323,41.7642745972,41.0,1.0,0.0,47.6595056852,1.0,0.0,-0.103501001994,100.0,10.2737723192,45.5315008163,1.08250013987,5.79520098368,39.8330001831,224.0,57.4833335876,426.900001526,0.608576245216,45.5315008163,0.502731312343,50.2731313705,2.0,1.0,1.0,703.82383728,703.82383728,880.758336385,0.6287576615,2.0,0.0,2401.39973958,0.0,16.9687240918,5.62591934204,10.3177083333,2401.39973958,0.0243812979244,35.1991670926,35.1991670926,53.2075770696,2.0,56.4416173299,42.3121668498,41.0,1.0,1945.02402252,480.543994839,0.0,0.0,0.0,7.0842145284,1.0,0.0,30.1941658656,72.3067849477,1.0,86.083331426,0.0,1.0,1.0,0.0,27.5483328501,1.0,80.7440446218,0.0,1.0,0.0415817772826,57.7424987157,79.9621124268,57.7424987157,2.0,0.0,59.6297048285,0.0566000007093,14.732309852,0.929247681143,771.814417509,1.0,0.0,3594.95475683,0.00359495475683,260.288156667,0.745138673279,0.184096397073,0.745138673279,0.0,0.0,1053.52834066,260.288156667,1053.52834066,0.0,0.0,0.00105352834066,0.751877446969,1.0,18.7283066635,2.0,2.0,2.0,0.0,90.9699090322,74.4167404175,72.3067849477,0.723067849477,1.0,9.91666666667,2425.56801736,74.3620146805,1313.81649732,0.929235070352,1313.81649732,1.0,0.0,0.0,0.0,17.8475000064,1.0,52.6249990463,1.0,0.0,31.4583339691,17.3516666094,1.0,52.4305562973,0.0,1.0,35.1991670926,0.0,1216.08007812,0.000105971068262,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.198116066587,139022.0,1334.13710859,40.901398165,722.639534496,0.511107905894,722.639534496,0.190879243293,1.0,1.0,1.0,0.0,1413.86882528,1413.86882528,1413.86882528,0.0,0.0,1053.52834066,1413.86882528
2016-06-06T20:00:00.000Z,0.0,0.045681480641,0.823043889636,0.509309406096,50.35750103,0.0620177254944,79.8683319092,0.0,39.6866658529,1.0,81.6944446564,0.0,0.0,0.0,48.8999996185,40.2391665777,1.0,81.4999980927,0.0,0.0,79.8683319092,81.5132624308,2.0,0.0,129.665250778,79.3077497482,40.4739583333,0.666497128205,858.700007121,0.0,0.62720543914,0.0,1.0,15.8913021882,86.8579998016,7.19550132751,2794.99951172,86.4950008392,86.7018229167,79.2994995117,79.1733754476,,1111.33308919,55.5244998932,55.4828058879,40.8410002391,40.6200993856,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.362998962402,86.7350006104,100.0,10.2933683395,45.6540006002,2.49599997203,5.59793380896,38.345000267,224.0,58.3500003815,425.824999491,0.62720543914,45.6540006002,0.485973808652,49.1889530818,2.0,1.0,1.0,680.363332113,680.363332113,0.0,0.638503895874,0.0,1.0,15.9928286076,86.1710001628,7.02449989319,3107.61106364,86.3404998779,86.193977356,79.3159999847,78.9262542725,,1068.4999644,55.3729998271,55.3379847209,40.1340001424,41.2415186564,41.0,1.0,0.0,32.1076221466,1.0,0.0,-0.169499715169,100.0,10.3123791218,46.2064997355,1.12299982707,5.68044940631,39.0110003153,224.0,56.3166662852,432.875,0.638503895874,46.2064997355,0.484596027193,48.4596029917,2.0,1.0,1.0,678.43443807,678.43443807,858.700007121,0.666928370846,2.0,0.0,2196.61566162,0.0,16.1826442083,5.35187315941,10.1614583333,2196.61566162,0.0224758795652,28.9066669146,28.9066669146,50.8333333333,2.0,56.3448282878,42.2637659709,41.0,1.0,1894.78736812,315.94437128,0.0,0.0,0.0,6.94964472453,1.0,0.0,30.7249994278,72.3498547872,1.0,86.5059496562,0.0,1.0,1.0,0.0,28.1299993197,1.0,81.1547609965,0.0,1.0,0.0456784109861,58.8549989065,80.0601605502,58.8549989065,2.0,0.0,58.0895712164,0.0566000007093,9.68608581872,0.929420757712,771.260587802,1.0,0.0,3502.10320456,0.00350210320456,171.132256137,0.796596786501,0.132827712021,0.796596786501,0.0,0.0,1026.3174998,171.132256137,1026.3174998,0.0,0.0,0.0010263174998,0.797087391218,1.0,20.9545035285,2.0,2.0,2.0,0.0,91.1167500814,74.3187815348,72.3498547872,0.723498547872,1.0,10.5,2210.7317394,67.7756570352,1197.44975593,0.929424498523,1197.44975593,1.0,0.0,0.0,0.0,14.6358335018,1.0,50.0555547078,1.0,0.0,29.9000008901,14.2708333333,1.0,49.8333346049,0.0,1.0,28.9066669146,0.0,1105.61999512,6.96730432502e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.142913934626,139022.0,1211.28553191,37.1350676879,656.096594038,0.509242450361,656.096594038,0.142379397328,1.0,1.0,1.0,0.0,1288.37765503,1288.37765503,1288.37765503,0.0,0.0,1026.3174998,1288.37765503
2016-06-06T21:00:00.000Z,0.0,0.0355226273882,0.790065832336,0.513618010033,51.1959991455,0.0521070069648,81.5458329519,0.0,40.4983332952,1.0,82.2777779897,0.0,0.0,0.0,49.2750002543,41.0474999746,1.0,82.1250006358,0.0,0.0,81.5458329519,82.8420232137,2.0,0.0,130.328999201,79.1330000559,41.0286458333,0.574725772947,916.225016276,0.0,0.575050004709,0.0,1.0,16.1668739319,87.2884998322,7.99650001526,2805.83284505,87.119000117,86.9167226156,79.1225001017,78.9962336222,,1386.99968465,55.373000145,55.3095474243,41.0705000559,40.8720830282,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.169499715169,87.501499176,100.0,10.4768488407,46.048500061,1.99200026194,5.69727698962,39.078499794,224.0,64.3416665395,471.358337402,0.575050004709,46.048500061,0.589329866682,58.932987531,2.0,1.0,1.0,825.061813354,825.061813354,0.0,0.594589862908,0.0,1.0,16.0883119106,86.3720010122,7.27649815877,3121.10931396,86.4199981689,86.1665013631,79.1435000102,78.7533925374,,1317.74990845,55.1644992828,55.1492767334,41.3700008392,42.0049082438,41.0,1.0,0.0,33.8423201243,1.0,0.0,-0.047997156779,100.0,10.2223542531,45.0499973297,1.05700143178,5.86595761776,40.3129994075,224.0,58.0833336512,444.866666158,0.594589862908,45.0499973297,0.536971195766,53.6971193949,2.0,1.0,1.0,751.759674072,751.759674072,916.225016276,0.583021856225,2.0,0.0,2749.12428792,0.0,19.0019553502,6.40798254808,11.6171875,2749.12428792,0.0285231468635,46.3083333969,46.3083333969,57.4166666667,2.0,56.1189702352,42.2128168742,41.0,1.0,2032.129265,703.902324677,0.0,0.0,0.0,6.85167439779,1.0,0.0,29.6074994405,72.2708257039,1.0,85.3988068899,0.0,1.0,1.0,0.0,27.0224990845,1.0,80.1547597249,0.0,1.0,0.0364730863686,56.6299988429,80.3154074351,56.6299988429,2.0,0.0,62.3001396601,0.0566000007093,21.5799328762,0.929583677095,770.740536947,1.0,0.0,3755.94989219,0.00375594989219,381.270894094,0.690448215047,0.239162002148,0.690448215047,0.0,0.0,1100.70916748,381.270894094,1100.70916748,0.0,0.0,0.00110070916748,0.700130532185,1.0,15.904564488,2.0,2.0,2.0,0.0,91.4698416392,74.2257658641,72.2708257039,0.722708257039,1.0,10.5,2736.03158968,83.8800725363,1481.98006157,0.929610217195,1481.98006157,1.0,0.0,0.0,0.0,23.1683333715,1.0,58.0138883591,1.0,0.0,34.6750006676,22.9208333492,1.0,57.7916676203,0.0,1.0,46.3083333969,0.0,1168.0,0.000155226747394,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.257271271038,139022.0,1513.34822985,46.3955751721,819.709798422,0.514184113205,819.709798422,0.246822388495,1.0,1.0,1.0,0.0,1594.19510905,1594.19510905,1594.19510905,0.0,0.0,1100.70916748,1594.19510905
2016-06-06T22:00:00.000Z,0.0,0.0353679914658,0.805457701586,0.514180136588,50.2697505951,0.0545992532312,78.1933339437,0.0,38.7674999237,1.0,81.0972207387,0.0,0.0,0.0,48.5666659673,39.4258330663,1.0,80.9444421132,0.0,0.0,78.1933339437,81.2047049205,2.0,0.0,128.751750946,78.482000351,40.8489583333,0.58215420383,862.691675822,0.0,0.597114391922,0.0,1.0,15.8574599425,86.2145004272,7.56000010173,2739.58284505,86.0330003103,85.8275934855,78.4730002085,78.3492558797,,1298.99969991,55.0279998779,54.973836263,41.0614995956,40.7588195801,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.181500116984,86.4050000509,100.0,10.1948516369,44.9715007146,2.27249972026,5.6626081864,38.7889998754,224.0,61.2916669846,444.425000509,0.597114391922,44.9715007146,0.539177565802,54.0022563934,2.0,1.0,1.0,754.848592122,754.848592122,0.0,0.593498607935,0.0,1.0,15.780106624,85.3415006002,6.9465007782,3047.24353027,85.4375012716,85.1838226318,78.4910004934,78.1136398315,,1267.74994914,54.8119999568,54.8082021077,41.2020003001,41.8217213949,41.0,1.0,0.0,30.4378797213,1.0,0.0,-0.0960006713867,100.0,9.96382053693,44.2355009715,1.19350020091,5.81628600756,40.0085000992,224.0,55.3500000636,418.266670227,0.593498607935,44.2355009715,0.50819837661,50.8198375702,2.0,1.0,1.0,711.477727254,711.477727254,862.691675822,0.596521287963,2.0,0.0,2581.09635417,0.0,19.8469573657,7.23450517654,12.2109375,2581.09635417,0.0307829685476,46.6358332634,46.6358332634,58.7295427322,2.0,55.7900009155,42.047861735,41.0,1.0,1919.95566559,626.380820935,0.0,0.0,0.0,6.91684595744,1.0,0.0,27.5966661771,71.5561542511,1.0,83.3749974569,0.0,1.0,1.0,0.0,24.8149994214,1.0,77.9166666667,0.0,1.0,0.0368770089028,52.4116662343,78.1504275004,52.4116662343,2.0,0.0,58.8611699891,0.0566000007093,19.2033121597,0.930720922418,767.110880913,1.0,0.0,3548.62133987,0.00354862133987,339.281129312,0.70177013821,0.228950784208,0.70177013821,0.0,0.0,1039.94998678,339.281129312,1039.94998678,0.0,0.0,0.00103994998678,0.718755279978,1.0,15.7530364277,2.0,2.0,2.0,0.0,91.3055210114,73.5761260986,71.5561542511,0.715561542511,1.0,10.5,2546.33648652,78.0644821488,1379.23111609,0.930720922418,1379.23111609,1.0,0.0,0.0,0.0,23.4974999428,1.0,58.1388893127,1.0,0.0,34.7833344142,23.1383333206,1.0,57.9722242355,0.0,1.0,46.6358332634,0.0,1147.43994141,0.000138131462356,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.245992948792,139022.0,1406.11722939,43.1081335614,761.627791894,0.513955139746,761.627791894,0.227703659236,1.0,1.0,1.0,0.0,1481.89546712,1481.89546712,1481.89546712,0.0,0.0,1039.94998678,1481.89546712
2016-06-06T23:00:00.000Z,0.0,0.0309702712026,0.785116734424,0.510851911338,50.2524998983,0.0476648088137,75.8799991608,0.0,37.640832901,1.0,80.2916653951,0.0,0.0,0.0,48.1166664759,38.2391665777,1.0,80.1944433848,0.0,0.0,75.8799991608,80.8609148661,2.0,0.0,128.300249736,78.0477498372,40.4791666667,0.532210623847,852.025004069,0.0,0.561538014102,0.0,1.0,15.8647118409,85.902498881,7.80599975586,2710.41617839,85.8484999339,85.4683685303,78.042500178,77.9175135295,,1435.66637166,54.745999972,54.6648890177,41.1560001373,40.8937149048,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.0539989471436,86.3165003459,100.0,10.1441197395,44.6924997965,1.94999980927,5.72059222062,39.2060003281,224.0,62.8916667302,455.408330282,0.561538014102,44.6924997965,0.580589697702,58.0589691798,2.0,1.0,1.0,812.825576782,812.825576782,0.0,0.552716400883,0.0,1.0,15.6544071039,84.8675003052,6.85050010681,3021.74672445,84.9034996033,84.5538330078,78.0529994965,77.6818186442,,1366.49991862,54.5164992015,54.5187683105,41.8785003026,42.3323542277,41.0,1.0,0.0,42.1207380295,1.0,0.0,-0.0044994354248,100.0,9.73046533267,42.993499438,1.07350063324,5.92394161224,40.8049996694,224.0,54.8833335241,396.616666158,0.552716400883,43.0249993006,0.513323949178,51.332394282,2.0,1.0,1.0,718.653528849,718.653528849,852.025004069,0.534528105394,2.0,0.0,2866.97725423,0.0,21.4262375832,7.7190854152,13.6067708333,2866.97725423,0.034248169108,55.034166654,55.034166654,61.6666666667,2.0,55.475575765,42.0822525024,41.0,1.0,1906.2384225,845.92205929,0.0,0.0,0.0,6.62426884969,1.0,0.0,26.1966659228,71.4182313283,1.0,81.7916653951,0.0,1.0,1.0,0.0,23.3841662407,1.0,76.309521993,0.0,1.0,0.0311920810127,49.5808318456,77.335217158,49.5808318456,2.0,0.0,58.4406326863,0.0566000007093,25.9339124449,0.93115671943,765.724789094,1.0,0.0,3523.26799322,0.00352326799322,458.196327207,0.644955383089,0.28620868165,0.644955383089,0.0,0.0,1032.51999919,458.196327207,1032.51999919,0.0,0.0,0.00103251999919,0.647619843483,1.0,12.1359183543,2.0,2.0,2.0,0.0,91.3153470357,73.3240070343,71.4182313283,0.714182313283,1.0,11.0833333333,2752.16048179,84.3745451312,1490.71632639,0.931164064739,1490.71632639,1.0,0.0,0.0,0.0,27.7499996821,1.0,62.3333349228,1.0,0.0,37.2833344142,27.2841668129,1.0,62.1388905843,0.0,1.0,55.034166654,0.0,1105.67004395,0.000186545384507,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.307366545261,139022.0,1510.38449697,46.304714332,818.104483247,0.511022441033,818.104483247,0.304478752966,1.0,1.0,1.0,0.0,1600.91694132,1600.91694132,1600.91694132,0.0,0.0,1032.51999919,1600.91694132
2016-06-07T00:00:00.000Z,0.0,0.0339716792505,0.802086066089,0.512226359097,50.106250445,0.0529017341601,76.6791667938,0.0,38.0808331172,1.0,80.5833320618,0.0,0.0,0.0,48.1916666031,38.6316668193,1.0,80.3194433848,0.0,0.0,76.6791667938,80.527624766,2.0,0.0,128.511000315,78.4047498703,40.5364583333,0.569922104194,846.466659546,0.0,0.58286321964,0.0,1.0,15.8453733921,85.994000117,7.5,2714.16617839,85.9070002238,85.6343129476,78.4070002238,78.2641779582,,1317.3330485,54.9244995117,54.844523112,40.9820000331,40.7480036418,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.0869998931885,86.3599993388,100.0,10.1949297587,44.9250001907,2.23349952698,5.65044371287,38.7485005061,224.0,60.7250003815,440.541664124,0.58286321964,44.9250001907,0.545898789905,54.5898787181,2.0,1.0,1.0,764.258305868,764.258305868,0.0,0.583704907946,0.0,1.0,15.7619768778,85.1630001068,6.8055006663,3027.3710734,85.2080001831,84.869468689,78.4024995168,78.0288060506,,1250.74994405,54.6905002594,54.6921717326,41.2094999949,41.8517201742,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0450000762939,100.0,9.92871514956,43.9985001882,1.1935005188,5.82480116685,40.0159994761,224.0,58.0833336512,405.925000509,0.583704907946,43.9985001882,0.50023903983,50.0239041646,2.0,1.0,1.0,700.334655762,700.334655762,846.466659546,0.577883215571,2.0,0.0,2617.85247803,0.0,20.5510533651,7.4550366799,12.453125,2617.85247803,0.0310153309121,46.8833328883,46.8833328883,59.9323069255,2.0,55.6691640218,42.0574111938,41.0,1.0,1884.0040081,668.754786732,0.0,0.0,0.0,6.66987991333,1.0,0.0,26.5958326658,71.7371203105,1.0,82.4166653951,0.0,1.0,1.0,0.0,23.8599990209,1.0,76.8392842611,0.0,1.0,0.0350761283245,50.4558318456,77.2385088603,50.4558318456,2.0,0.0,57.7589796311,0.0566000007093,20.502394867,0.930953606694,766.370691164,1.0,0.0,3482.17250398,0.00348217250398,362.233120319,0.687082235666,0.243889891956,0.687082235666,0.0,0.0,1020.47665914,362.233120319,1020.47665914,0.0,0.0,0.00102047665914,0.696733007828,1.0,14.7021799917,2.0,2.0,2.0,0.0,92.2813752492,73.4415918986,71.7371203105,0.717371203105,1.0,11.0833333333,2552.75879483,78.261374498,1382.70977946,0.930972127621,1382.70977946,1.0,0.0,0.0,0.0,23.7633334001,1.0,58.9583339691,1.0,0.0,35.2583340009,23.120000124,1.0,58.7638899485,0.0,1.0,46.8833328883,0.0,1130.48999023,0.000147475902137,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.261973355291,139022.0,1404.44280032,43.0567996394,760.720832152,0.512189833439,760.720832152,0.251438710728,1.0,1.0,1.0,0.0,1485.23219808,1485.23219808,1485.23219808,0.0,0.0,1020.47665914,1485.23219808
2016-06-07T01:00:00.000Z,0.0,0.0467513226704,0.842844141302,0.512917662903,49.5107504527,0.0634114675813,74.4208335876,0.0,36.9341665904,1.0,79.7777767181,0.0,0.0,0.0,47.8249994914,37.5050004323,1.0,79.708331426,0.0,0.0,74.4208335876,78.9377441406,2.0,0.0,127.969500542,78.458750089,40.7786458333,0.644912250737,759.066665649,0.0,0.643719386591,0.0,1.0,15.552880764,85.7600002289,6.99750010173,2719.99951172,85.4645004272,85.6393966675,78.4670003255,78.3251317342,,1072.66642761,54.7429997126,54.6801732381,40.9324998856,40.7098261515,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.295499801636,85.6460005442,100.0,9.97927570343,44.5320005417,2.79599952698,5.57360482216,38.1365003586,224.0,55.2999998728,396.708335876,0.643719386591,44.5320005417,0.440811509632,44.0811506907,2.0,1.0,1.0,617.136113485,617.136113485,0.0,0.61326146295,0.0,1.0,15.4912396272,84.7324994405,6.55950037638,3028.87078857,85.0100002289,84.9161097209,78.4504998525,78.0855738322,,1018.49994405,54.6244999568,54.5825220744,40.6829996109,41.6947046916,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.277500788371,100.0,9.74348012606,44.327000618,1.25499916077,5.74775954088,39.4280004501,224.0,52.6083329519,362.358332316,0.61326146295,44.327000618,0.422685477847,42.268547376,2.0,1.0,1.0,591.759668986,591.759668986,759.066665649,0.645285700481,2.0,0.0,2123.68685913,0.0,17.7519334157,7.42810213566,12.4036458333,2123.68685913,0.0256947919171,30.2266669273,30.2266669273,50.4166666667,2.0,55.5888214111,42.2841440837,41.0,1.0,1696.17934753,327.155949518,0.0,0.0,0.0,6.66404088338,1.0,0.0,28.8033324877,71.8029594421,1.0,84.8035691579,0.0,1.0,1.0,0.0,26.2233328819,1.0,79.3452358246,0.0,1.0,0.0467942464484,55.0266653697,77.5965747833,55.0266653697,2.0,0.0,52.0007324632,0.0566000007093,10.0298055329,0.931149180309,765.75109556,1.0,0.0,3135.01938446,0.00313501938446,177.205042529,0.780573370996,0.150555554593,0.780573370996,0.0,0.0,918.740844727,177.205042529,918.740844727,0.0,0.0,0.000918740844727,0.781186203162,1.0,17.8408279249,2.0,2.0,2.0,0.0,92.7329597473,73.3267580668,71.8029594421,0.718029594421,1.0,9.91666666667,2023.33529705,62.030537996,1095.94588726,0.931128925589,1095.94588726,1.0,0.0,0.0,0.0,15.1466667652,1.0,51.2777779897,1.0,0.0,30.6500002543,15.0799999237,1.0,51.0833336512,0.0,1.0,30.2266669273,0.0,981.640014648,7.21454556319e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.161691416146,139022.0,1114.24054714,34.1599045382,603.531874738,0.512768004897,603.531874738,0.161049809357,1.0,1.0,1.0,0.0,1177.00767008,1177.00767008,1177.00767008,0.0,0.0,918.740844727,1177.00767008
2016-06-07T02:00:00.000Z,0.0,0.0317492788695,0.786467116909,0.510029775355,50.3342498144,0.0489610241609,77.0791657766,0.0,38.2425003052,1.0,80.7361100515,0.0,0.0,0.0,48.3500000636,38.836666743,1.0,80.5833333333,0.0,0.0,77.0791657766,81.370672226,2.0,0.0,128.806499799,78.4722499847,40.3619791667,0.555385734145,878.024993896,0.0,0.576886902783,0.0,1.0,15.9722815355,86.193499883,7.62599945068,2723.33284505,86.088499705,85.8028004964,78.4625002543,78.3238627116,,1386.99967448,54.8900003433,54.8031133016,41.0630000432,40.8033548991,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.105000178019,86.8205000559,100.0,10.2754100164,45.0254996618,2.01900005341,5.69687147935,39.0439999898,224.0,63.0333337784,459.641670227,0.576886902783,45.0254996618,0.570420950027,57.0420948664,2.0,1.0,1.0,798.589330037,798.589330037,0.0,0.56629474367,0.0,1.0,15.8586688042,85.4570007324,6.95400047302,3034.49515788,85.4360001882,85.1109848022,78.4819997152,78.1098098755,,1326.74996948,54.6470003128,54.6507314046,41.2454999288,41.8574651082,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0210005442301,100.0,10.0052812099,44.1905002594,1.0060005188,5.8533876737,40.23949941,224.0,59.7083330154,418.383336385,0.56629474367,44.1905002594,0.528522146316,52.8306795756,2.0,1.0,1.0,739.931004842,739.931004842,878.024993896,0.559056150261,2.0,0.0,2773.62839762,0.0,21.3288169861,7.67512249947,13.5885416667,2781.3721147,0.0334168721075,52.102499644,52.102499644,61.6666666667,2.0,55.6214630127,41.972767223,41.0,1.0,1952.17191568,759.210861308,0.0,0.0,0.0,6.77232233683,1.0,0.0,26.4674992561,71.6901779175,1.0,82.309521993,0.0,1.0,1.0,0.0,23.7258327802,1.0,76.7499993642,0.0,1.0,0.0316179199238,50.1933317184,77.6351680756,50.1933317184,2.0,0.0,59.848841844,0.0566000007093,23.275558059,0.931180156182,765.652735251,1.0,0.0,3608.16608595,0.00360816608595,411.228935818,0.668847572793,0.260118659501,0.668847572793,0.0,0.0,1057.40001933,411.228935818,1057.40001933,0.0,0.0,0.00105740001933,0.674279972911,1.0,14.4768175501,2.0,2.0,2.0,0.0,92.5844230652,73.3087097168,71.6901779175,0.716901779175,1.0,11.0833333333,2724.25633538,83.5190718852,1475.60195828,0.933376934143,1475.60195828,1.0,0.0,0.0,0.0,26.3241667747,1.0,61.5000019073,1.0,0.0,36.7916676203,25.7783330282,1.0,61.3194471995,0.0,1.0,52.102499644,0.0,1176.76000977,0.000167423559286,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.278685544913,139022.0,1489.04161691,45.6503935505,806.544045556,0.510171190997,806.544045556,0.277399058835,1.0,1.0,1.0,0.0,1570.74543254,1580.92824485,1580.92824485,0.0,0.0,1057.40001933,1580.92824485
2016-06-07T03:00:00.000Z,0.0,0.034409003976,0.8033302903,0.509794307649,49.8272504807,0.0537449562865,76.7491664886,0.0,38.0941661199,1.0,80.513888677,0.0,0.0,0.0,48.25,38.654999733,1.0,80.4027767181,0.0,0.0,76.7491664886,80.208592097,2.0,0.0,128.054250399,78.2269999186,40.3828125,0.578776464309,837.716664632,0.0,0.589231111754,0.0,1.0,15.7486817837,85.701499939,7.37549908956,2726.24951172,85.6009998322,85.3138707479,78.2255007426,78.0876693726,,1292.3330485,54.7834997177,54.7018305461,40.9025001526,40.6461919149,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.100500106812,86.3015003204,100.0,10.1120243867,44.6984996796,2.27399984996,5.63665735722,38.6285003026,224.0,60.5416666667,436.89999644,0.589231111754,44.6984996796,0.533439153035,53.447415034,2.0,1.0,1.0,746.81481425,746.81481425,0.0,0.574389884934,0.0,1.0,15.6616591612,84.8554992676,6.67800203959,3044.9938151,84.9065011342,84.6228383382,78.2284990946,77.8667882284,,1251.74994405,54.5705003738,54.5633926392,41.1284996668,41.7572504679,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0510018666585,100.0,9.84902238846,43.7780014674,1.19049962362,5.81263677279,39.9380000432,224.0,57.5499998728,400.816665649,0.574389884934,43.7780014674,0.499691965012,49.9691969554,2.0,1.0,1.0,699.568751017,699.568751017,837.716664632,0.582094489961,2.0,0.0,2567.6774292,0.0179038414111,20.4873798688,7.51674683889,12.6380208333,2567.6774292,0.0319536034709,46.6591663361,46.6591663361,59.9846410751,2.0,55.5154368083,41.9809875488,41.0,1.0,1866.37588186,623.388348291,0.0,0.0,0.0,6.76298332214,1.0,0.0,26.2758324941,71.4625174205,1.0,82.0892829895,0.0,1.0,1.0,0.0,23.5274991989,1.0,76.261903127,0.0,1.0,0.0348957017201,49.8033313751,76.4347216288,49.8033313751,2.0,0.0,57.2185441649,0.0566000007093,19.1115702283,0.931732097183,763.897595982,1.0,0.0,3449.59073864,0.00344959073864,337.660247151,0.698447994294,0.233288666962,0.698447994294,0.0,0.0,1010.92832947,337.660247151,1010.92832947,0.0,0.0,0.00101092832947,0.702695742249,1.0,15.4729177891,2.0,2.0,2.0,0.0,92.7202231089,72.9891490936,71.4625174205,0.714625174205,1.0,11.0833333333,2489.76423015,76.3301143932,1348.58857662,0.931736661256,1348.58857662,1.0,0.0,0.0,0.0,23.3866666953,1.0,58.6666673024,1.0,0.0,35.200000604,23.2724998792,1.0,58.5000006358,0.0,1.0,46.6591663361,0.0,1133.7199707,0.000137471552907,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.250380474079,139022.0,1361.67446023,41.7456263758,737.555227079,0.509575163756,737.555227079,0.245826019807,1.0,1.0,1.0,0.0,1447.39241536,1447.39241536,1447.39241536,0.0,0.0,1010.92832947,1447.39241536
2016-06-07T04:00:00.000Z,0.0,0.0409734399205,0.829608765411,0.512240255469,49.1852496465,0.060091604273,75.0633335114,0.0,37.1966667175,1.0,79.8888874054,0.0,0.0,0.0,47.9249992371,37.8375002543,1.0,79.8749974569,0.0,0.0,75.0633335114,78.9609654744,2.0,0.0,126.787500064,77.6022504171,40.7890625,0.602814606653,766.708323161,0.0,0.609530211504,0.0,1.0,15.3534537951,84.9515005747,7.06799952189,2708.74951172,84.6665000916,84.7778879801,77.5985005697,77.4705352783,,1133.99975586,54.8675003052,54.7744547526,40.8815002441,40.6487350464,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.285000483195,84.9350007375,100.0,9.77944342295,43.7849998474,2.7104994456,5.57401029269,38.1350008647,224.0,56.066666921,399.066668193,0.609530211504,43.7849998474,0.471411150978,47.1411142349,2.0,1.0,1.0,659.975611369,659.975611369,0.0,0.592682602074,0.0,1.0,15.3208203316,84.0515003204,6.63599967957,3008.99829102,84.2419999441,84.1046625773,77.6060002645,77.2499974569,,1070.24992879,54.7264998754,54.6819737752,40.7159999212,41.6557693481,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.190499623617,100.0,9.5704249541,43.5260000229,1.275999705,5.75039513906,39.4400002162,224.0,53.5499998728,367.641667684,0.592682602074,43.5260000229,0.444746438889,44.4746437073,2.0,1.0,1.0,622.645014445,622.645014445,766.708323161,0.607582667555,2.0,0.0,2256.70900472,0.00358076828221,18.992008845,7.47858969371,12.9739583333,2256.70900472,0.027981973308,36.4766664505,36.4766664505,54.1666666667,2.0,55.6172892253,42.0848032633,41.0,1.0,1722.18767877,467.989364759,0.0,0.0,0.0,7.02610079447,1.0,0.0,27.3958325386,70.5723997752,1.0,83.1666666667,0.0,1.0,1.0,0.0,24.717499733,1.0,77.7857119242,0.0,1.0,0.0418786749435,52.1133314768,76.955420812,52.1133314768,2.0,0.0,52.7980846277,0.0566000007093,14.3474154357,0.932763535096,760.633156633,1.0,0.0,3183.09013988,0.00318309013988,253.487902047,0.733424342785,0.199301618813,0.733424342785,0.0,0.0,932.828338623,253.487902047,932.828338623,0.0,0.0,0.000932828338623,0.739498704672,1.0,15.9438756957,2.0,2.0,2.0,0.0,92.4463780721,72.3807989756,70.5723997752,0.705723997752,1.0,9.91666666667,2190.17704352,67.1455000634,1186.31624067,0.932725961598,1186.31624067,1.0,0.0,0.0,0.0,18.4683334033,1.0,54.1805556615,1.0,0.0,32.391667525,18.0083331267,1.0,53.9861125946,0.0,1.0,36.4766664505,0.0,1106.66003418,0.000103202481878,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.213676499871,139022.0,1202.12437593,36.854208932,651.134425268,0.511946108564,651.134425268,0.207207683312,1.0,1.0,1.0,0.0,1271.88079834,1271.88079834,1271.88079834,0.0,0.0,932.828338623,1271.88079834
2016-06-07T05:00:00.000Z,0.0,0.0363744015043,0.805371566102,0.511584952996,49.7312494914,0.054012339668,76.890832901,0.0,38.1783326467,1.0,80.5555547078,0.0,0.0,0.0,48.2916660309,38.7124996185,1.0,80.4861094157,0.0,0.0,76.890832901,80.3592414856,2.0,0.0,126.549000104,76.8177506129,41.0598958333,0.564488753087,819.666656494,0.0,0.564880813531,0.0,1.0,15.3462020556,84.771498998,7.70249938965,2734.16617839,84.5150000254,84.448542277,76.8125006358,76.6927668254,,1290.66638184,55.032500267,54.9445343018,40.9864994685,40.772181193,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.256498972575,85.44800059,100.0,9.68339117368,43.5285005569,2.20049953461,5.66017532349,38.7859999339,224.0,58.8999996185,423.241663615,0.564880813531,43.5285005569,0.538997592018,53.8997592926,2.0,1.0,1.0,754.596628825,754.596628825,0.0,0.557004021631,0.0,1.0,15.3147772153,83.9194997152,7.24499956767,3048.36838786,84.0680001577,83.8395105998,76.82300059,76.4775670369,,1235.99998474,54.8375002543,54.8222249349,40.9034999212,41.7470372518,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.148500442505,100.0,9.50599273046,43.1645002365,1.01799996694,5.80878464381,39.8854999542,224.0,57.2499996821,396.425000509,0.557004021631,43.1645002365,0.511772598993,50.8732802073,2.0,1.0,1.0,716.48163859,716.48163859,819.666656494,0.570492691085,2.0,0.0,2564.7602946,0.0,19.4296814601,6.79136363665,12.6380208333,2564.7602946,0.029350234876,43.5633331935,43.5633331935,56.7468662262,2.0,55.6590449015,42.0898946126,41.0,1.0,1833.20887745,672.782406356,0.0,0.0,0.0,7.39305241903,1.0,0.0,27.7483326594,69.4194482168,1.0,83.66071256,0.0,1.0,1.0,0.0,25.0691660245,1.0,78.0654748281,0.0,1.0,0.0374959534855,52.8174988429,78.0790754954,52.8174988429,2.0,0.0,56.2017244958,0.0566000007093,20.6258718866,0.93475279056,754.36651758,1.0,0.0,3388.28872957,0.00338828872957,364.414693076,0.683834850088,0.250965430972,0.683834850088,0.0,0.0,992.963317871,364.414693076,992.963317871,0.0,0.0,0.000992963317871,0.691244100531,1.0,14.1344404692,2.0,2.0,2.0,0.0,92.2075176239,71.1843846639,69.4194482168,0.694194482168,1.0,11.0833333333,2505.99128381,76.8275963824,1357.37801095,0.934800281061,1357.37801095,1.0,0.0,0.0,0.0,21.9608330727,1.0,57.0138899485,1.0,0.0,34.1000002225,21.6024998824,1.0,56.8333336512,0.0,1.0,43.5633331935,0.0,1183.26000977,0.000148364085444,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.268469571583,139022.0,1372.16640983,42.0672840266,743.238224371,0.511853953308,743.238224371,0.260353072817,1.0,1.0,1.0,0.0,1452.05135091,1452.05135091,1452.05135091,0.0,0.0,992.963317871,1452.05135091
2016-06-07T06:00:00.000Z,0.0,0.0362232794055,0.821244040328,0.512564585748,48.4674994151,0.0577410101235,75.0966682434,0.0,37.2866662343,1.0,79.9166647593,0.0,0.0,0.0,47.924999555,37.8100004196,1.0,79.8749980927,0.0,0.0,75.0966682434,77.8378632863,2.0,0.0,123.984749476,75.517250061,40.5026041667,0.560913293966,752.074996948,0.0,0.56111206205,0.0,1.0,14.8373611768,83.0329996745,7.32449913025,2703.33284505,82.8334999084,82.7471338908,75.5090007782,75.4019902547,,1234.33305359,54.6904999415,54.6043701172,40.9280001322,40.6124649048,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.199499766032,84.2869987488,100.0,9.22949314117,41.9054997762,2.50949954987,5.60786807537,38.4185005824,224.0,55.8916667302,391.349995931,0.56111206205,41.9054997762,0.503746490479,50.3746490479,2.0,1.0,1.0,705.24508667,705.24508667,0.0,0.544512537469,0.0,1.0,14.7745114962,82.1794999441,6.77699979146,3010.49816895,82.3024991353,82.0862706502,75.5254993439,75.187848409,,1183.49998474,54.4940004349,54.4849802653,40.9230003357,41.7553354899,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.122999191284,100.0,8.99492152532,41.3794987996,1.25800037384,5.77958993117,39.6649999619,224.0,53.3000005086,360.724998474,0.544512537469,41.3794987996,0.476963166736,47.4125245412,2.0,1.0,1.0,667.748433431,667.748433431,752.074996948,0.568989226386,2.0,0.0,2423.57011922,0.0,19.8260717392,6.63743666808,12.8072916667,2423.57011922,0.0312621248805,42.7225001653,42.7225001653,56.8781394958,2.0,55.3205820719,42.0313034058,41.0,1.0,1695.66544684,622.269973539,0.0,0.0,0.0,7.47020657857,1.0,0.0,25.6758327484,68.0387941996,1.0,81.1547609965,0.0,1.0,1.0,0.0,22.8924992879,1.0,75.6190465291,0.0,1.0,0.0373040063235,48.5683314006,75.080262502,48.5683314006,2.0,0.0,51.9849775181,0.0566000007093,19.0772835791,0.936399651075,749.212648459,1.0,0.0,3134.06955057,0.00313406955057,337.054475972,0.685008572381,0.251382291833,0.685008572381,0.0,0.0,918.46248881,337.054475972,918.46248881,0.0,0.0,0.00091846248881,0.695296391845,1.0,13.1309874442,2.0,2.0,2.0,0.0,90.6804154714,70.1640230815,68.0387941996,0.680387941996,1.0,10.5,2317.93542038,71.0622610972,1255.51696478,0.936390864215,1255.51696478,1.0,0.0,0.0,0.0,21.744166851,1.0,56.541668574,1.0,0.0,33.8249999682,20.9783333143,1.0,56.375,0.0,1.0,42.7225001653,0.0,1045.20996094,0.000137224925401,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.268458718939,139022.0,1267.35398543,38.8539900739,686.46624712,0.511980913381,686.46624712,0.257484624375,1.0,1.0,1.0,0.0,1340.80437215,1340.80437215,1340.80437215,0.0,0.0,918.46248881,1340.80437215
2016-06-07T07:00:00.000Z,0.0,0.0318898980959,0.803298183707,0.511443466123,48.1607500712,0.0519772608129,74.3724994659,0.0,36.8308334351,1.0,79.6944421132,0.0,0.0,0.0,47.8083327611,37.5416663488,1.0,79.6805534363,0.0,0.0,74.3724994659,78.121465683,2.0,0.0,123.210749944,75.0499998728,40.7786458333,0.519917445437,762.583333333,0.0,0.538023336069,0.0,1.0,14.7563817501,82.509499232,7.27500025431,2689.58284505,82.3190002441,82.2289555868,75.0439999898,74.9289779663,,1281.99971008,54.8854993184,54.7941970825,41.0165001551,40.671643575,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.190498987834,83.0734990438,100.0,9.11648042997,41.302500089,2.35950056712,5.63990124067,38.656999588,224.0,56.6416667302,394.891665141,0.538023336069,41.302500089,0.528208592733,52.3424317042,2.0,1.0,1.0,739.492029826,739.492029826,0.0,0.531894135153,0.0,1.0,14.7164964676,81.7475001017,6.72749964396,3001.12430827,81.7834993998,81.5067621867,75.0559997559,74.717124939,,1227.99993388,54.6964998245,54.681330363,41.0354998906,41.742574056,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0359992980957,100.0,8.92028156916,40.7479995092,1.24899959564,5.79621469975,39.786500295,224.0,54.6499999364,367.691665649,0.531894135153,40.7479995092,0.497624885922,49.7624893188,2.0,1.0,1.0,696.674840291,696.674840291,762.583333333,0.525976236315,2.0,0.0,2582.84661865,0.0,20.956957976,7.30145744483,12.9192708333,2582.84661865,0.0319606710554,47.9383341471,47.9383341471,59.6666666667,2.0,55.4888661702,41.8599828084,41.0,1.0,1719.98298686,817.214575593,0.0,0.0,0.0,7.51068051656,1.0,0.0,24.781665802,67.5333194733,1.0,80.2440458934,0.0,1.0,1.0,0.0,21.9924998283,1.0,74.5297616323,0.0,1.0,0.0328713842268,46.7741657893,74.3710931142,46.7741657893,2.0,0.0,52.7304941372,0.0566000007093,25.0538108321,0.936963384903,747.453602649,1.0,0.0,3179.0152454,0.0031790152454,442.646828942,0.635173667669,0.301789717234,0.635173667669,0.0,0.0,931.63416036,442.646828942,931.63416036,0.0,0.0,0.00093163416036,0.642726893226,1.0,10.277464036,2.0,2.0,2.0,0.0,89.7551059723,69.8098144531,67.5333194733,0.675333194733,1.0,9.91666666667,2537.19756245,77.7843049692,1374.2809893,0.936963384903,1374.2809893,1.0,0.0,0.0,0.0,24.0800002416,1.0,59.3333339691,1.0,0.0,35.5000004768,23.8583336671,1.0,59.1666673024,0.0,1.0,47.9383341471,0.0,1057.95996094,0.000180214720203,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.322093394573,139022.0,1384.74881962,42.4530301012,750.053525958,0.511374817822,750.053525958,0.313999261156,1.0,1.0,1.0,0.0,1466.73926799,1466.73926799,1466.73926799,0.0,0.0,931.63416036,1466.73926799
2016-06-07T08:00:00.000Z,0.0,0.0365637616101,0.8176170142,0.511774891826,48.5147514343,0.0567372196714,75.4050000509,0.0,37.3883326848,1.0,80.0277754466,0.0,0.0,0.0,47.9749991099,38.0166667302,1.0,79.958331426,0.0,0.0,75.4050000509,78.2655118306,2.0,0.0,123.625500997,75.1107495626,41.046875,0.551107762366,749.166666667,0.0,0.556658391323,0.0,1.0,14.7225397428,82.8304990133,7.46700159709,2702.08284505,82.5755011241,82.56275177,75.108499527,74.9950078328,,1212.66638692,54.9769999186,54.8744684855,40.9670000076,40.7168197632,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.280497868856,83.9479999542,100.0,9.103317976,41.6085011164,2.45550060272,5.61922160784,38.4724995295,224.0,55.6333332062,390.258333842,0.556658391323,41.6085011164,0.505589345296,50.5589348475,2.0,1.0,1.0,707.825083415,707.825083415,0.0,0.536144215201,0.0,1.0,14.6705676715,81.9349994659,6.9870001475,3015.7475179,82.0999997457,81.9885177612,75.1129995982,74.7802708944,,1164.49994914,54.8150005341,54.783337911,40.9214998881,41.7412948608,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.165000279744,100.0,8.88712573051,41.1784998576,1.21900018056,5.78344194094,39.7024997075,224.0,53.3833328883,358.908332825,0.536144215201,41.1784998576,0.481000442505,48.1000436147,2.0,1.0,1.0,673.400619507,673.400619507,749.166666667,0.556146784856,2.0,0.0,2410.15125529,0.00470207259059,19.6855109533,8.15745762984,13.1171875,2396.73234049,0.0285198232984,39.5808332761,39.5808332761,54.9148060481,2.0,55.5875549316,42.0682449341,41.0,1.0,1687.19295439,657.903844192,0.0,0.0,0.0,7.01092147827,1.0,0.0,26.2674994469,68.0975780487,1.0,81.9642836253,0.0,1.0,1.0,0.0,23.4366660118,1.0,76.4642836253,0.0,1.0,0.0374826853925,49.7041654587,76.2272898356,49.7041654587,2.0,0.0,51.7252315106,0.0566000007093,20.169731366,0.934611696238,754.820339854,1.0,0.0,3118.40998714,0.00311840998714,356.355673379,0.672270553582,0.26214510936,0.672270553582,0.0,0.0,913.873336792,356.355673379,913.873336792,0.0,0.0,0.000913873336792,0.678980708122,1.0,12.3513654397,2.0,2.0,2.0,0.0,85.1226520538,71.2611796061,68.0975780487,0.680975780487,1.0,9.91666666667,2345.09679858,71.8949628766,1270.22901017,0.934415662942,1270.22901017,1.0,0.0,0.0,0.0,19.8350001176,1.0,55.6111119588,1.0,0.0,33.2000002861,19.7458331585,1.0,55.4166666667,0.0,1.0,39.5808332761,0.0,1075.43005371,0.000145083018271,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.280544429804,139022.0,1284.31149521,39.3738660709,695.651335291,0.511740401485,695.651335291,0.273652978602,1.0,1.0,1.0,0.0,1359.38326009,1359.38326009,1359.38326009,0.0,0.0,913.873336792,1359.38326009
2016-06-07T09:00:00.000Z,0.0,0.0283349297358,0.787481035947,0.509285591508,48.6632486979,0.047587761787,74.2608331045,0.0,36.7083333333,1.0,79.6666641235,0.0,0.0,0.0,47.7999992371,37.552500089,1.0,79.6666641235,0.0,0.0,74.2608331045,78.8881721497,2.0,0.0,124.228498777,75.5652500788,40.3541666667,0.518966811519,811.908330282,0.0,0.527582780735,0.0,1.0,15.0597525438,83.1215000153,7.49249966939,2690.41617839,83.0494995117,82.673383077,75.5569998423,75.4413553874,,1332.33305868,55.3009999593,55.2044347127,40.9624999364,40.6748224894,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.07200050354,83.5234998067,100.0,9.39126475652,42.0869995753,2.07449976603,5.67355624835,38.907500267,224.0,59.316666921,419.449999491,0.527582780735,42.0869995753,0.568386495681,56.838649114,2.0,1.0,1.0,795.741093953,795.741093953,0.0,0.527420417429,0.0,1.0,15.0150323709,82.4704996745,6.78449821472,2999.24955241,82.3579985301,82.0000127157,75.5735003153,75.2382405599,,1293.74995931,55.0804999669,55.0829722087,41.2635002136,41.8549092611,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.112501144409,100.0,9.18678466479,41.0944983164,1.21749941508,5.8282478253,40.0460007985,224.0,57.625,392.458333333,0.527420417429,41.0944983164,0.531963991438,53.1963993708,2.0,1.0,1.0,744.749588013,744.749588013,811.908330282,0.519857454786,2.0,0.0,2687.86413574,0.0,21.054444472,6.71018282572,12.96875,2687.86413574,0.0328939491301,51.490000089,51.490000089,62.2297967275,2.0,55.9348754883,41.8268559774,41.0,1.0,1812.94685875,869.034994969,0.0,0.0,0.0,6.77456728617,1.0,0.0,23.5349993706,68.7824325562,1.0,78.8452370962,0.0,1.0,1.0,0.0,20.794166406,1.0,73.1964263916,0.0,1.0,0.0283974489446,44.3291651408,74.2374159495,44.3291651408,2.0,0.0,55.5805402941,0.0566000007093,26.6424988255,0.928532854076,774.128758868,1.0,0.0,3350.83878567,0.00335083878567,470.715521053,0.627680902705,0.300878466179,0.627680902705,0.0,0.0,981.988332113,470.715521053,981.988332113,0.0,0.0,0.000981988332113,0.628736610214,1.0,10.4771752738,2.0,2.0,2.0,0.0,74.13322258,74.8053359985,68.7824325562,0.687824325562,1.0,11.6666666667,2681.98185372,82.2230391196,1452.70385317,0.928559368885,1452.70385317,1.0,0.0,0.0,0.0,25.9833334287,1.0,60.8888902664,1.0,0.0,36.5166670481,25.5066666603,1.0,60.6805559794,0.0,1.0,51.490000089,0.0,1009.08001709,0.000191642321543,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.324027171834,139022.0,1471.19843564,45.1033650203,796.879230655,0.509360303466,796.879230655,0.322850061621,1.0,1.0,1.0,0.0,1564.47062174,1564.47062174,1564.47062174,0.0,0.0,981.988332113,1564.47062174
2016-06-07T10:00:00.000Z,0.0,0.0336804192985,0.80358206835,0.511176184189,48.9399998983,0.0527923781171,75.5441665649,0.0,37.4266672134,1.0,80.0972207387,0.0,0.0,0.0,48.0249996185,38.1174999873,1.0,80.0416653951,0.0,0.0,75.5441665649,79.21803538,2.0,0.0,124.580250422,75.6402505239,40.3072916667,0.538675734769,787.225006104,0.0,0.544270346547,0.0,1.0,14.9860248566,83.4410006205,7.61700057983,2702.49951172,83.2580006917,83.0923741659,75.6410001119,75.529607137,,1272.33304342,55.1134996414,55.0496444702,40.9699996312,40.7180913289,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.182999928792,84.1714992523,100.0,9.33963600794,42.2880010605,2.21099980672,5.6463889281,38.7589998245,224.0,57.4833332698,405.625,0.544270346547,42.2880010605,0.535052195958,53.5052194595,2.0,1.0,1.0,749.073074341,749.073074341,0.0,0.542012805012,0.0,1.0,14.9292184512,82.623500824,7.00499852498,3016.12247721,82.6444994609,82.4281056722,75.6395009359,75.3013865153,,1226.7499644,54.939499855,54.9344278971,41.0789998372,41.8064066569,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0209986368815,100.0,9.11820379893,41.5654996236,1.20249970754,5.81101469199,39.8765001297,224.0,55.691666921,381.60000356,0.542012805012,41.5654996236,0.505670151483,50.5670156479,2.0,1.0,1.0,707.938212077,707.938212077,787.225006104,0.543134405333,2.0,0.0,2560.09286499,0.0,19.9463775953,8.17659024398,12.4895833333,2560.09286499,0.0300500384632,44.7458333969,44.7458333969,58.2660077413,2.0,55.8051808675,42.0478642782,41.0,1.0,1766.32568874,720.053291993,0.0,0.0,0.0,6.45361264547,1.0,0.0,25.9633331299,69.1873874664,1.0,81.636903127,0.0,1.0,1.0,0.0,23.2508327166,1.0,76.16071256,0.0,1.0,0.0345980674761,49.2208328247,76.0352859497,49.2208328247,2.0,0.0,54.151248638,0.0566000007093,22.0750822433,0.921839099249,795.888003319,1.0,0.0,3264.66967159,0.00326466967159,390.019116018,0.654667181597,0.266879014597,0.654667181597,0.0,0.0,956.735829671,390.019116018,956.735829671,0.0,0.0,0.000956735829671,0.66053887705,1.0,11.8727143329,2.0,2.0,2.0,0.0,63.5085296631,78.4197889964,69.1873874664,0.691873874664,1.0,10.5,2486.37898073,76.2263308813,1346.75494569,0.921546196194,1346.75494569,1.0,0.0,0.0,0.0,22.6316666603,1.0,57.9305562973,1.0,0.0,34.650001049,22.1141667366,1.0,57.7500019073,0.0,1.0,44.7458333969,0.0,1090.5,0.00015878840934,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.289599171153,139022.0,1379.05705046,42.2785343051,746.970561401,0.511130760448,746.970561401,0.283505760137,1.0,1.0,1.0,0.0,1461.40795898,1461.40795898,1461.40795898,0.0,0.0,956.735829671,1461.40795898
2016-06-07T11:00:00.000Z,0.0,0.0321846768984,0.791441925632,0.510109269595,49.4177500407,0.0494878659759,75.6924991608,0.0,37.5475002925,1.0,80.1527754466,0.0,0.0,0.0,48.0249999364,38.1449995041,1.0,80.0416653951,0.0,0.0,75.6924991608,80.0647983551,2.0,0.0,125.610749245,76.192999204,41.1380208333,0.539545059903,832.641667684,0.0,0.542239142792,0.0,1.0,15.2434667746,84.0950005849,7.75649960836,2700.83284505,83.9479993184,83.6989313761,76.1914997101,76.0857874552,,1311.99972026,55.389500618,55.3267440796,40.9414997101,40.6684621175,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.147001266479,84.9964993795,100.0,9.58187222481,43.0064996084,2.104499499,5.66159454981,38.8625001907,224.0,59.8749996821,427.125002543,0.542239142792,43.0064996084,0.563462415423,56.3462416331,2.0,1.0,1.0,788.847381592,788.847381592,0.0,0.545613414765,0.0,1.0,15.220502456,83.3645000458,7.13100115458,3010.87310791,83.3254998525,83.0427602132,76.1944986979,75.8461023966,,1270.99991862,55.2064997355,55.195177714,41.1165008545,41.8038508097,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.039000193278,100.0,9.40360824267,42.208998998,1.12300141652,5.81689421336,39.993499438,224.0,58.3333333333,405.516667684,0.545613414765,42.208998998,0.53263630095,53.2636299133,2.0,1.0,1.0,745.69082133,745.69082133,832.641667684,0.540569073776,2.0,0.0,2627.18739827,0.0,20.2426128387,6.79784524441,12.5494791667,2627.18739827,0.0307663733073,47.9249990781,47.9249990781,59.8844636281,2.0,56.041788737,41.9395929972,41.0,1.0,1857.14334186,746.549742453,0.0,0.0,0.0,6.419520696,1.0,0.0,26.2016660372,69.7719790141,1.0,81.8571414948,0.0,1.0,1.0,0.0,23.4666660627,1.0,76.2023798625,0.0,1.0,0.0325816889979,49.668331782,76.3859405518,49.668331782,2.0,0.0,56.9354969486,0.0566000007093,22.8873989559,0.913972941011,822.180687682,1.0,0.0,3432.52639228,0.00343252639228,404.37100122,0.651832873354,0.262029135154,0.651832873354,0.0,0.0,1005.92749532,404.37100122,1005.92749532,0.0,0.0,0.00100592749532,0.653405000766,1.0,12.371221007,2.0,2.0,2.0,0.0,53.7669715881,82.384809494,69.7719790141,0.697719790141,1.0,10.5,2603.69308431,79.8228959045,1410.29849654,0.913862008508,1410.29849654,1.0,0.0,0.0,0.0,24.2391667366,1.0,59.1388896306,1.0,0.0,35.3666675886,23.6858331362,1.0,58.9444462458,0.0,1.0,47.9249990781,0.0,1100.48999023,0.000164631489663,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.286727244064,139022.0,1453.61422637,44.5642759416,787.354688748,0.510199464179,787.354688748,0.285120321959,1.0,1.0,1.0,0.0,1543.22915649,1543.22915649,1543.22915649,0.0,0.0,1005.92749532,1543.22915649
2016-06-07T12:00:00.000Z,0.0,0.0352129093283,0.796708046528,0.510431554069,50.0710000992,0.0522071938465,77.566666921,0.0,38.5125001272,1.0,80.8194446564,0.0,0.0,0.0,48.4166663488,39.0541671117,1.0,80.6944440206,0.0,0.0,77.566666921,80.9630813599,2.0,0.0,127.481250127,77.410250028,41.0,0.566526301846,853.191670736,0.0,0.566350506774,0.0,1.0,15.5794707934,85.4089997609,7.73999977112,2749.99951172,85.1539999644,85.0779825846,77.4140001933,77.3092651367,,1281.66636149,55.6655000051,55.6191329956,40.9385000865,40.7136383057,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.254999796549,85.80199941,100.0,9.93186537425,44.2154998779,2.25149981181,5.64760533969,38.6870002747,224.0,61.1416664124,442.291664124,0.566350506774,44.2154998779,0.56091503325,56.091504097,2.0,1.0,1.0,785.281046549,785.281046549,0.0,0.553706427865,0.0,1.0,15.5468374888,84.5540008545,7.24800046285,3064.11645508,84.6545003255,84.433710734,77.4064998627,77.045888265,,1227.49995931,55.4885005951,55.4769668579,40.9845005671,41.7534205119,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.100499471029,100.0,9.73825542132,43.6699997584,1.10500049591,5.80858198802,39.8795000712,224.0,58.8500000636,410.900001526,0.553706427865,43.6699997584,0.532349588303,53.2349573771,2.0,1.0,1.0,745.289423625,745.289423625,853.191670736,0.570732945053,2.0,0.0,2526.83736165,0.0,18.563650767,6.4882683754,11.1223958333,2526.83736165,0.0275351390112,42.1125001907,42.1125001907,57.0,2.0,56.3302764893,42.0198389689,41.0,1.0,1896.01970813,634.740968125,0.0,0.0,0.0,6.48578580221,1.0,0.0,27.8374993006,70.9282143911,1.0,83.6428559621,0.0,1.0,1.0,0.0,25.1933326721,1.0,78.232140859,0.0,1.0,0.0359148171053,53.0308316549,78.1228338877,53.0308316549,2.0,0.0,58.127351763,0.0566000007093,19.4596139346,0.910132556956,835.294080613,1.0,0.0,3504.38091758,0.00350438091758,343.809429165,0.681926505384,0.228292294833,0.681926505384,0.0,0.0,1026.98500061,343.809429165,1026.98500061,0.0,0.0,0.00102698500061,0.681592111786,1.0,14.6047989827,2.0,2.0,2.0,0.0,52.6924454371,84.2415822347,70.9282143911,0.709282143911,1.0,9.91666666667,2530.76067625,77.5869656976,1370.79442978,0.910218800217,1370.79442978,1.0,0.0,0.0,0.0,21.2300000191,1.0,56.388888677,1.0,0.0,33.708334446,20.8825001717,1.0,56.180557251,0.0,1.0,42.1125001907,0.0,1095.07995605,0.000139975068224,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.250810348873,139022.0,1419.63491053,43.5225527803,768.949686128,0.510588929698,768.949686128,0.24486127665,1.0,1.0,1.0,0.0,1506.00540161,1506.00540161,1506.00540161,0.0,0.0,1026.98500061,1506.00540161
