timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-06-07T13:00:00.000Z,0.0,0.0320937912324,0.782597507888,0.51807628028,51.0205008189,0.0488470799553,82.75,0.0,41.0825001399,1.0,82.5138880412,0.0,0.0,0.0,49.4083328247,41.6674998601,1.0,82.3472207387,0.0,0.0,82.75,82.8853753408,2.0,0.0,128.636250496,77.615749677,40.7916666667,0.549707840123,935.583323161,0.0,0.552275682292,0.0,1.0,15.8659205437,86.1079991659,8.15400140936,2782.91617839,85.9445006053,85.6737340291,77.6164995829,77.5213317871,,1478.66634115,55.4839998881,55.4426778158,41.1874996821,41.0133412679,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.163498560588,87.345500946,100.0,10.1424900691,44.7570009232,1.90050029755,5.72343063354,39.2869993846,224.0,65.8083337148,483.116668701,0.552275682292,44.7570009232,0.626273970831,62.6273965836,2.0,1.0,1.0,876.783559163,876.783559163,0.0,0.542541026799,0.0,1.0,15.8308698336,85.4854996999,7.76850001017,3092.987854,85.3834997813,85.1058731079,77.6149997711,77.2480875651,,1417.49993896,55.3055000305,55.2901662191,41.1419995626,41.853632609,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.10199991862,100.0,9.96977798144,44.2415002187,0.888999621073,5.86109185219,40.2529999415,224.0,63.5166664124,452.466664632,0.542541026799,44.2415002187,0.59516048613,59.5160481135,2.0,1.0,1.0,833.224680583,833.224680583,935.583323161,0.550584290466,2.0,0.0,2932.90498861,0.0,17.4704139233,4.72033184767,9.11979166667,2932.90498861,0.0284820949892,49.4258325895,49.4258325895,59.6366081238,2.0,56.1360549927,42.1561304728,41.0,1.0,2072.19487937,770.271057066,0.0,0.0,0.0,6.53823407491,1.0,0.0,28.6383328438,71.078265508,1.0,84.4940446218,0.0,1.0,1.0,0.0,25.9841663043,1.0,79.0773792267,0.0,1.0,0.0322620666204,54.6224988302,79.8110129038,54.6224988302,2.0,0.0,63.5284539282,0.0566000007093,23.6146367546,0.904802951591,853.923214027,1.0,0.0,3830.0024845,0.0038300024845,417.219725418,0.659479513276,0.245140062289,0.659479513276,0.0,0.0,1122.41083272,417.219725418,1122.41083272,0.0,0.0,0.00112241083272,0.660406604409,1.0,13.3859201394,2.0,2.0,2.0,0.0,46.9809999466,86.7294890086,71.078265508,0.71078265508,1.0,10.5,2842.46593644,87.1430906828,1539.63055814,0.904619575565,1539.63055814,1.0,0.0,0.0,0.0,24.9633332888,1.0,58.8888899485,1.0,0.0,35.2166673342,24.4625000159,1.0,58.6944452922,0.0,1.0,49.4258325895,0.0,1600.69995117,0.000169862588328,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.270986908653,139022.0,1635.56792793,50.1425337888,885.910479867,0.520522249996,885.910479867,0.270360511615,1.0,1.0,1.0,0.0,1701.96467082,1701.96467082,1701.96467082,0.0,0.0,1122.41083272,1701.96467082
2016-06-07T14:00:00.000Z,0.0,0.0382249720925,0.819333261924,0.573432474091,53.1032489141,0.0541955295719,107.336665471,0.0,53.0983333588,1.0,89.2638880412,0.0,0.0,0.0,53.5166670481,54.3175001144,1.0,89.1944440206,0.0,0.0,107.336665471,89.1528441111,2.0,0.0,131.938499133,78.8352502187,41.3854166667,0.589312805115,1195.9833374,0.0,0.594274377253,0.0,1.0,16.4944175084,88.4899991353,7.69499842326,3080.41611735,88.1224994659,88.1908721924,78.8285001119,78.7511545817,,1828.9996287,54.8405005137,54.82350413,41.1229998271,41.0496139526,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.367499669393,88.623500824,100.0,10.7975462278,46.9994996389,2.02499993642,5.69687143962,39.0979998906,224.0,78.7916676203,614.658327738,0.594274377253,46.9994996389,0.738578629267,73.8533277512,2.0,1.0,1.0,1034.01008097,1034.01008097,0.0,0.59512271007,0.0,1.0,16.4714531898,87.5959993998,7.20599873861,3443.94388835,87.6319993337,87.4801483154,78.8420003255,78.4568023682,,1703.7499644,54.6694997152,54.6641260783,40.8960002263,41.4936396281,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0359999338786,100.0,10.6379342079,46.7359991074,0.823000272115,5.83351906141,40.0729999542,224.0,76.4833332698,581.325002035,0.59512271007,46.7359991074,0.695703386579,69.5703395208,2.0,1.0,1.0,973.984741211,973.984741211,1195.9833374,0.592578530622,2.0,0.0,3680.86275228,0.0,21.1706073067,4.67725110054,9.1328125,3680.86275228,0.038928163247,87.8200006485,87.8200006485,67.5716559092,2.0,55.4149031206,42.0969009399,41.0,1.0,2711.54313807,685.051578999,0.0,0.0,0.0,8.19811248779,1.0,0.0,39.7274990082,70.6303876241,1.0,93.0654741923,0.0,1.0,1.0,0.0,37.8483320872,1.0,89.1785691579,0.0,1.0,0.0390639057895,77.5758295059,88.4189421336,77.5758295059,2.0,0.0,83.1293161836,0.0566000007093,21.0020148723,0.898174754934,877.644214852,1.0,0.0,5011.6989763,0.0050116989763,371.060328783,0.7236999128,0.182837499808,0.7236999128,0.0,0.0,1468.71581523,371.060328783,1468.71581523,0.0,0.0,0.00146871581523,0.724786937237,1.0,15.0490624123,2.0,2.0,2.0,0.0,39.5878656561,89.7383332686,70.6303876241,0.706303876241,1.0,10.5,3484.45467599,106.824903658,1887.36576535,0.929986880815,1887.36576535,1.0,0.0,0.0,0.0,44.3041670322,1.0,68.0138902664,1.0,0.0,40.6750006676,43.5158330599,1.0,67.7916669846,0.0,1.0,87.8200006485,0.0,1956.7800293,0.000151069721859,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.196602235558,139022.0,2220.66718971,68.0802537713,1202.83132364,0.592687104617,1202.83132364,0.19650368184,1.0,1.0,1.0,0.0,2029.45418294,2029.45418294,2029.45418294,0.0,0.0,1468.71581523,2029.45418294
2016-06-07T15:00:00.000Z,0.0,0.0423978358083,0.82568069889,0.509678493199,48.642999649,0.0584907509706,74.2483336131,0.0,36.6991666158,1.0,79.6666641235,0.0,0.0,0.0,47.7999992371,37.5799996058,1.0,79.6666641235,0.0,0.0,74.2483336131,78.4257068634,2.0,0.0,124.167750041,75.5247503916,39.8098958333,0.571693183166,727.316675822,0.0,0.557525809225,0.0,1.0,14.7273742358,83.3194993337,7.39650026957,2712.08284505,82.923500061,83.2475077311,75.5269997915,75.4902420044,,1140.33308919,54.9230003357,54.9171422323,40.7555004756,40.5749206543,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.395999272664,83.106499354,100.0,9.12356098493,42.1679995855,2.3879998525,5.60381325086,38.3675006231,224.0,54.1666666667,374.358337402,0.557525809225,42.1679995855,0.481063464937,48.1063464483,2.0,1.0,1.0,673.488850911,673.488850911,0.0,0.55866422012,0.0,1.0,14.7019926707,82.1794999441,6.96599896749,3021.74674479,82.4884999593,82.4466323853,75.5225009918,75.1502202352,,1087.49997457,54.7250003815,54.7329737345,40.7924992243,41.6149139404,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.309000015259,100.0,8.92868789037,41.696000735,1.17999903361,5.77168297768,39.6125001907,224.0,52.3166666031,352.475001017,0.55866422012,41.696000735,0.450956591652,45.1055161158,2.0,1.0,1.0,631.339228312,631.339228312,727.316675822,0.572312292547,2.0,0.0,2264.29355876,0.0,17.6510505676,5.75253367424,11.1770833333,2264.29355876,0.0247816398059,31.5466663043,31.5466663043,51.1666666667,2.0,55.6293055216,42.1421254476,41.0,1.0,1637.67327442,461.990733139,0.0,0.0,0.0,6.77547200521,1.0,0.0,28.3299994469,68.7515277863,1.0,84.0654748281,0.0,1.0,1.0,0.0,25.6091658274,1.0,78.7916660309,0.0,1.0,0.0424258955296,53.9391651154,77.2126394908,53.9391651154,2.0,0.0,50.2070785904,0.0566000007093,14.1635119832,0.89393556248,893.278973868,1.0,0.0,3026.88360649,0.00302688360649,250.238724482,0.69724913428,0.196695301657,0.69724913428,0.0,0.0,887.050847371,250.238724482,887.050847371,0.0,0.0,0.000887050847371,0.698010578752,1.0,13.5118326259,2.0,2.0,2.0,0.0,31.5784088771,91.6103878021,68.7515277863,0.687515277863,1.0,11.0833333333,2099.66400756,64.3705905736,1137.28957185,0.893944435937,1137.28957185,1.0,0.0,0.0,0.0,16.0041664441,1.0,52.0277779897,1.0,0.0,31.1000003815,15.5425000191,1.0,51.833334287,0.0,1.0,31.5466663043,0.0,923.450012207,0.000101879644827,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.220030791344,139022.0,1196.93926238,36.6952459645,648.325892308,0.509604008026,648.325892308,0.219175148573,1.0,1.0,1.0,0.0,1272.21505737,1272.21505737,1272.21505737,0.0,0.0,887.050847371,1272.21505737
2016-06-07T16:00:00.000Z,0.0,0.0349530430843,0.805076554404,0.509588416798,48.6399990718,0.0528196408668,74.7775007884,0.0,36.9491666158,1.0,79.9027754466,0.0,0.0,0.0,47.9333327611,37.7824999491,1.0,79.8888867696,0.0,0.0,74.7775007884,78.6898784637,2.0,0.0,123.823499044,75.183499972,40.6979166667,0.538034757575,769.999994914,0.0,0.544698456682,0.0,1.0,14.7902239164,82.983499527,7.5329990387,2700.83284505,82.7254988352,82.7337773641,75.1924997965,75.1505661011,,1231.66640218,55.2679999669,55.25730896,40.8739999135,40.6468302409,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.258000691732,83.8535003662,100.0,9.1588379542,41.8514989217,2.29050032298,5.63138608138,38.5834995906,224.0,57.2083336512,400.050003052,0.544698456682,41.8514989217,0.526522928874,52.6522916158,2.0,1.0,1.0,737.132100423,737.132100423,0.0,0.53059404355,0.0,1.0,14.7527558009,82.074499766,7.02150026957,3011.99800618,82.1960004171,81.9936269124,75.1745001475,74.7974904378,,1188.99998983,55.0700000127,55.0810623169,40.9319995244,41.6602350871,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.121500651042,100.0,8.95654114087,41.2640008926,1.14249897003,5.79621473948,39.8225005468,224.0,54.7333332698,369.949999491,0.53059404355,41.2640008926,0.499390603928,49.9390605291,2.0,1.0,1.0,699.1468455,699.1468455,769.999994914,0.540609213784,2.0,0.0,2463.82680257,0.0,19.9273166656,6.26689696312,11.9010416667,2463.82680257,0.0284077008223,41.0541664759,41.0541664759,57.2214183807,2.0,55.997505188,42.0383046468,41.0,1.0,1727.8416381,619.117156183,0.0,0.0,0.0,5.84841982524,1.0,0.0,26.4249992371,69.3440799713,1.0,82.0238056183,0.0,1.0,1.0,0.0,23.5974996885,1.0,76.3809509277,0.0,1.0,0.0354409075904,50.0224987666,76.1928354899,50.0224987666,2.0,0.0,52.9714212662,0.0566000007093,18.9806258689,0.887855661499,916.150946871,1.0,0.0,3193.54025657,0.00319354025657,335.346742597,0.653950383885,0.23432234357,0.653950383885,0.0,0.0,935.890823364,335.346742597,935.890823364,0.0,0.0,0.000935890823364,0.657322078943,1.0,11.6775375727,2.0,2.0,2.0,0.0,28.6772369038,94.2581932761,69.3440799713,0.693440799713,1.0,11.0833333333,2350.19314002,72.0512043072,1272.98945944,0.88949685679,1272.98945944,1.0,0.0,0.0,0.0,20.7283329964,1.0,56.5555569331,1.0,0.0,33.8083337148,20.3258333206,1.0,56.3472232819,0.0,1.0,41.0541664759,0.0,1105.58996582,0.000136529656233,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.263432458227,139022.0,1346.9393484,41.2938836935,729.573907703,0.509787172931,729.573907703,0.259234583983,1.0,1.0,1.0,0.0,1431.13429769,1431.13429769,1431.13429769,0.0,0.0,935.890823364,1431.13429769
2016-06-07T17:00:00.000Z,0.0,0.0420095272912,0.821037919487,0.509187192335,48.9392496745,0.0580058506751,75.3474985758,0.0,37.3016665777,1.0,80.1111106873,0.0,0.0,0.0,48.0249993006,38.0458332698,1.0,80.0416647593,0.0,0.0,75.3474985758,78.891398112,2.0,0.0,124.470750173,75.5315004985,40.015625,0.571226948507,744.058314006,0.0,0.562309942175,0.0,1.0,14.7865978877,83.5265007019,7.58699925741,2718.74951172,83.1244996389,83.3803939819,75.5375003815,75.4940490723,,1134.99976095,55.3685000738,55.3483988444,40.7390000025,40.5723851522,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.402001063029,83.4635003408,100.0,9.19596282641,42.3854996363,2.50350030263,5.59063506126,38.2354996999,224.0,55.2500003179,388.08333079,0.562309942175,42.3854996363,0.494461513701,49.7527761459,2.0,1.0,1.0,692.246119181,692.246119181,0.0,0.551228165582,0.0,1.0,14.7346261342,82.3534997304,7.16700045268,3031.8704834,82.6925010681,82.6587575277,75.5255006154,75.1476669312,,1077.99995422,55.1539999644,55.1658477783,40.7310005824,41.5593897502,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.339001337687,100.0,8.96476777395,41.9615004857,1.12300078074,5.76985836029,39.6079998016,224.0,52.7833334605,355.974998474,0.551228165582,41.9615004857,0.462781677246,46.2781677246,2.0,1.0,1.0,647.894348145,647.894348145,744.058314006,0.57225740072,2.0,0.0,2255.5421346,0.0,18.1797680855,6.14334436258,11.2734375,2255.5421346,0.0241515585624,31.5099995931,31.5099995931,51.5,2.0,56.0563405355,42.1898854574,41.0,1.0,1671.98486686,462.499687319,0.0,0.0,0.0,5.40855725606,1.0,0.0,28.6841661135,70.1289431254,1.0,84.4761886597,0.0,1.0,1.0,0.0,26.0358328819,1.0,79.1785691579,0.0,1.0,0.0421004432267,54.7199989955,77.8489456177,54.7199989955,2.0,0.0,51.2589885442,0.0566000007093,14.1791152802,0.887593053588,917.149437776,1.0,0.0,3090.30113812,0.00309030113812,250.514401104,0.695272912247,0.192324410878,0.695272912247,0.0,0.0,905.635828654,250.514401104,905.635828654,0.0,0.0,0.000905635828654,0.696515267094,1.0,13.7266702806,2.0,2.0,2.0,0.0,30.1889119148,94.371819814,70.1289431254,0.701289431254,1.0,11.0833333333,2134.48455418,65.4381038244,1156.15022976,0.887597323125,1156.15022976,1.0,0.0,0.0,0.0,15.9466667175,1.0,52.0833339691,1.0,0.0,31.1500002543,15.563333114,1.0,51.9166669846,0.0,1.0,31.5099995931,0.0,954.869995117,0.000101991880999,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.216679800476,139022.0,1224.24319982,37.5323182635,663.115155357,0.509085429963,663.115155357,0.215270501548,1.0,1.0,1.0,0.0,1302.56164551,1302.56164551,1302.56164551,0.0,0.0,905.635828654,1302.56164551
2016-06-07T18:00:00.000Z,0.0,0.040249726837,0.815976210502,0.508371970539,48.7150004705,0.0559371388842,74.3875007629,0.0,36.8049999873,1.0,79.7361094157,0.0,0.0,0.0,47.8166659673,37.6199998856,1.0,79.6944421132,0.0,0.0,74.3875007629,78.5066064199,2.0,0.0,123.799500465,75.0844999949,40.1041666667,0.546180631875,727.691665649,0.0,0.541010751476,0.0,1.0,14.6476033529,83.0974998474,7.6020005544,2698.74951172,82.6895001729,82.9626668294,75.0874996185,75.0534235636,,1164.66642253,55.1480007172,55.147740682,40.7405001322,40.5768305461,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.407999674479,82.9159997304,100.0,9.0352751414,41.9490000407,2.31900024414,5.61232833068,38.4214998881,224.0,54.5000003179,377.758333842,0.541010751476,41.9490000407,0.499157416934,49.9157419205,2.0,1.0,1.0,698.820383708,698.820383708,0.0,0.545323015799,0.0,1.0,14.6077180703,81.9004993439,7.13850021362,2999.99943034,82.2200005849,82.1552759806,75.0815003713,74.6999028524,,1099.74992879,54.9350001017,54.955464681,40.9079996745,41.6251271566,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.319501241048,100.0,8.81778852145,41.3120009104,1.11399936676,5.78992966811,39.7940003077,224.0,52.375,349.933331807,0.545323015799,41.3120009104,0.458846827916,46.2372913361,2.0,1.0,1.0,642.385559082,642.385559082,727.691665649,0.547578829487,2.0,0.0,2319.13606771,0.0,17.6528500644,5.98323571682,10.6848958333,2302.74698153,0.0239626890919,31.9691667557,31.9691667557,51.0,2.0,55.8662608754,42.1749461781,41.0,1.0,1638.82403185,557.275012469,0.0,0.0,0.0,6.55425580343,1.0,0.0,28.1433326403,68.5332438151,1.0,84.0119024913,0.0,1.0,1.0,0.0,25.4824994405,1.0,78.4761892955,0.0,1.0,0.0402035588291,53.6258319219,77.3128452301,53.6258319219,2.0,0.0,50.2423580139,0.0566000007093,17.0846961873,0.894412414379,891.564460868,1.0,0.0,3029.01053184,0.00302901053184,301.849752177,0.666258053791,0.22655816489,0.666258053791,0.0,0.0,887.674158732,301.849752177,887.674158732,0.0,0.0,0.000887674158732,0.670420328776,1.0,11.9585047013,2.0,2.0,2.0,0.0,31.3220598047,91.3968917847,68.5332438151,0.685332438151,1.0,9.91666666667,2193.3571357,67.2429939533,1188.03874754,0.891701505532,1188.03874754,1.0,0.0,0.0,0.0,16.0733332634,1.0,52.1805569331,1.0,0.0,31.1000005404,15.8958334128,1.0,52.0000012716,0.0,1.0,31.9691667557,0.0,914.739990234,0.000122892032824,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.254073996157,139022.0,1250.3773771,38.3335285616,677.270814156,0.508336454419,677.270814156,0.2530250397,1.0,1.0,1.0,0.0,1329.04804484,1332.32784757,1332.32784757,0.0,0.0,887.674158732,1332.32784757
2016-06-07T19:00:00.000Z,0.0,0.0339265690434,0.793104689857,0.538085750516,51.0272506078,0.0492608220055,89.984167099,0.0,44.6875003179,1.0,84.4583320618,0.0,0.0,0.0,50.6333325704,45.2966664632,1.0,84.3888861338,0.0,0.0,89.984167099,84.5151723226,2.0,0.0,126.957750956,75.9305003484,40.5833333333,0.545895531765,1006.29998271,0.0,0.541087039317,0.0,1.0,15.4670666854,85.0895004272,8.29200151232,2883.33282471,84.7895011902,84.7867889404,75.9229996999,75.8654759725,,1642.66628011,54.9649995168,54.9515482585,41.0569995244,40.9732538859,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.316499710083,87.3889993032,100.0,9.75012397766,43.7325016658,1.81199932098,5.71694286664,39.2450002035,224.0,68.9416659673,515.791666667,0.541087039317,43.7325016658,0.682959493001,68.2959473928,2.0,1.0,1.0,956.143290202,956.143290202,0.0,0.546547940732,0.0,1.0,15.4598148664,84.3020006816,7.79399787055,3219.34702555,84.3364995321,84.1417185465,75.9380009969,75.5533370972,,1555.24993896,54.7939999898,54.782699585,41.0534998576,41.6002349854,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0344988505046,100.0,9.60602164268,43.2829996745,0.806499481201,5.85379318396,40.2470003764,224.0,67.6666669846,490.508333842,0.546547940732,43.2829996745,0.639205503918,63.9205500285,2.0,1.0,1.0,894.887705485,894.887705485,1006.29998271,0.546162391032,2.0,0.0,3253.20825195,0.0,16.6568861875,3.38605095943,5.80208333333,3253.20825195,0.0286135932339,56.1391658783,56.1391658783,59.6291036606,2.0,55.583301891,42.0370356242,41.0,1.0,2243.06529623,820.254263083,0.0,0.0,0.0,7.881995519,1.0,0.0,32.5633323987,68.0410041809,1.0,87.7678559621,0.0,1.0,1.0,0.0,29.9766659737,1.0,82.5833320618,0.0,1.0,0.0341348861449,62.5399986903,82.6063543955,62.5399986903,2.0,0.0,68.766925229,0.0566000007093,25.1470002558,0.901306272815,866.341702194,1.0,0.0,4145.81936428,0.00414581936428,444.293285171,0.659090791449,0.241019301735,0.659090791449,0.0,0.0,1214.96332804,444.293285171,1214.96332804,0.0,0.0,0.00121496332804,0.658171693484,1.0,11.669036629,2.0,2.0,2.0,0.0,35.8659511913,88.3297306408,68.0410041809,0.680410041809,1.0,9.91666666667,3101.67073353,95.0896791885,1680.02964659,0.911379005333,1680.02964659,1.0,0.0,0.0,0.0,28.4616666635,1.0,59.4444462458,1.0,0.0,35.5583340327,27.677500248,1.0,59.2638902664,0.0,1.0,56.1391658783,0.0,1755.98999023,0.000180885041618,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.264455622002,139022.0,1862.44029351,57.0978886001,1008.79660573,0.547249894657,1008.79660573,0.265011791633,1.0,1.0,1.0,0.0,1843.39296468,1843.39296468,1843.39296468,0.0,0.0,1214.96332804,1843.39296468
2016-06-07T20:00:00.000Z,0.0,0.0337335116843,0.79496361418,0.536541985964,50.5652497609,0.04969522481,88.9008337657,0.0,44.0683333079,1.0,84.0972207387,0.0,0.0,0.0,50.4333324432,44.832499822,1.0,84.0555534363,0.0,0.0,88.9008337657,83.7406190236,2.0,0.0,125.979000409,75.4137506485,40.9244791667,0.539163015899,976.708348592,0.0,0.534481208384,0.0,1.0,15.2603880564,84.4384994507,8.10999891493,2874.99947103,84.1445000966,84.1687876383,75.3980007172,75.3505554199,,1624.66629028,54.8329998652,54.8190460205,41.0855003993,40.9764378866,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.293999354045,87.2434997559,100.0,9.54283690453,43.0589996974,1.84650039673,5.71755111217,39.2390000025,224.0,67.6083329519,500.500002543,0.534481208384,43.0589996974,0.668202511015,66.820251147,2.0,1.0,1.0,935.483515422,935.483515422,0.0,0.541900336494,0.0,1.0,15.2640139262,83.6210009257,7.82279968262,3197.59979248,83.6690006256,83.4612604777,75.4295005798,75.0411478678,,1545.49994914,54.6485001246,54.6430842082,41.1029996872,41.6787439982,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0479996999105,100.0,9.40920718511,42.5660009384,0.845499992371,5.85480686029,40.2574996948,224.0,66.1166671117,476.208333333,0.541900336494,42.5660009384,0.626787214733,62.6787220637,2.0,1.0,1.0,877.502100627,877.502100627,976.708348592,0.537418865846,2.0,0.0,3230.45438639,0.0,16.9089614695,3.63040794929,6.1015625,3230.45438639,0.0292012492017,56.7149984042,56.7149984042,59.3943570455,2.0,55.5053100586,42.045308431,41.0,1.0,2184.85461249,865.199656974,0.0,0.0,0.0,8.4338722229,1.0,0.0,31.8591663043,66.9641284943,1.0,87.011903127,0.0,1.0,1.0,0.0,29.2499993642,1.0,81.821428299,0.0,1.0,0.0338615990928,61.1091664632,81.421986262,61.1091664632,2.0,0.0,66.9823272758,0.0566000007093,26.5249166929,0.907896255736,843.061490227,1.0,0.0,4038.22954945,0.00403822954945,468.638098242,0.653279439908,0.258697830092,0.653279439908,0.0,0.0,1183.43332926,468.638098242,1183.43332926,0.0,0.0,0.00118343332926,0.650004699826,1.0,10.9994387012,2.0,2.0,2.0,0.0,39.3795179887,85.2941617099,66.9641284943,0.669641284943,1.0,10.5,3099.13018629,95.0117921905,1678.65355123,0.926651146821,1678.65355123,1.0,0.0,0.0,0.0,28.592499574,1.0,59.4722220103,1.0,0.0,35.5166672071,28.1224995454,1.0,59.1944459279,0.0,1.0,56.7149984042,0.0,1788.17993164,0.000190796540784,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.279174995875,139022.0,1826.0708055,55.9828885745,989.096958887,0.546001782557,989.096958887,0.282660342264,1.0,1.0,1.0,0.0,1811.52697754,1811.52697754,1811.52697754,0.0,0.0,1183.43332926,1811.52697754
2016-06-07T21:00:00.000Z,0.0,0.0331785138352,0.78834326393,0.514511550191,49.3802493413,0.0494424644099,79.640832901,0.0,39.4558334351,1.0,81.444442749,0.0,0.0,0.0,48.8249994914,40.1849991481,1.0,81.3749987284,0.0,0.0,79.640832901,80.6119359334,2.0,0.0,123.912748973,74.5324996312,41.3255208333,0.519806355821,840.558339437,0.0,0.519724592829,0.0,1.0,14.8143967787,83.0374997457,8.25899950663,2748.33284505,82.7764994303,82.7827326457,74.5174999237,74.4661254883,,1423.33298747,54.9170001348,54.8961257935,40.8635002772,40.7180887858,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.261000315348,85.4060007731,100.0,9.13637240728,41.9129991531,1.89900048574,5.67923303445,38.9644997915,224.0,60.9250005086,433.200002035,0.519724592829,41.9129991531,0.595551089332,59.5551099777,2.0,1.0,1.0,833.771525065,833.771525065,0.0,0.520066501834,0.0,1.0,14.7962671916,82.1854998271,7.72499974569,3073.86525472,82.2724990845,82.0562438965,74.5474993388,74.1609217326,,1359.99993896,54.7354996999,54.726600647,40.9199994405,41.5721537272,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0869992574056,100.0,8.97389880816,41.352499644,0.918999036153,5.8223682642,40.0010004044,224.0,59.1583334605,407.358332316,0.520066501834,41.352499644,0.559835622878,55.9835627874,2.0,1.0,1.0,783.76987203,783.76987203,840.558339437,0.519209451504,2.0,0.0,2847.72406006,0.0,14.9239312808,3.79474882285,5.7265625,2847.72406006,0.0236092520124,39.2350006104,39.2350006104,53.5197054545,2.0,55.5502268473,41.9166692098,41.0,1.0,1870.3590794,860.821969047,0.0,0.0,0.0,7.85946846008,1.0,0.0,28.1499991417,66.6580314636,1.0,83.6666634878,0.0,1.0,1.0,0.0,25.501666069,1.0,78.2499961853,0.0,1.0,0.0331711578663,53.6516650518,77.9516639709,53.6516650518,2.0,0.0,57.3406593113,0.0566000007093,26.3907074307,0.915038582136,818.591995443,1.0,0.0,3456.95281477,0.00345695281477,466.266909894,0.626498405125,0.288342274296,0.626498405125,0.0,0.0,1013.08584086,466.266909894,1013.08584086,0.0,0.0,0.00101308584086,0.625432322423,1.0,10.09810343,2.0,2.0,2.0,0.0,46.1966644923,81.8562482198,66.6580314636,0.666580314636,1.0,9.91666666667,2731.18104844,83.731366742,1479.35275076,0.914840679421,1479.35275076,1.0,0.0,0.0,0.0,19.8358333111,1.0,53.666668574,1.0,0.0,32.1000005404,19.399166743,1.0,53.5000015895,0.0,1.0,39.2350006104,0.0,1345.95007324,0.000189831159318,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.315183048571,139022.0,1540.97536352,47.2425558813,834.674121719,0.516167520031,834.674121719,0.316447769515,1.0,1.0,1.0,0.0,1617.06052653,1617.06052653,1617.06052653,0.0,0.0,1013.08584086,1617.06052653
2016-06-07T22:00:00.000Z,0.0,0.0324641884261,0.79571402533,0.507592130129,48.208750089,0.0501930070737,74.2908350627,0.0,36.7658332189,1.0,79.6666641235,0.0,0.0,0.0,47.7999992371,37.5591669083,1.0,79.6666641235,0.0,0.0,74.2908350627,77.987391154,2.0,0.0,122.052749952,73.8439998627,41.5182291667,0.508195553767,752.54166158,0.0,0.514211227467,0.0,1.0,14.4578457673,81.7565002441,7.70700009664,2680.83284505,81.5344994863,81.5085932414,73.8274993896,73.7677205404,,1281.999705,55.138999939,55.1025136312,40.977499644,40.7893600464,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.222000757853,81.9020004272,100.0,8.78530327479,40.5569998423,2.07749938965,5.67254253229,38.9000002543,224.0,56.3083333969,388.974998474,0.514211227467,40.5569998423,0.540364165533,54.0364170074,2.0,1.0,1.0,756.509831746,756.509831746,0.0,0.51137562201,0.0,1.0,14.4203775724,80.9405008952,7.17600059509,2990.25067139,81.0365009308,80.8192723592,73.8605003357,73.4828923543,,1227.49991862,54.9619998932,54.9382553101,41.0609998703,41.6685307821,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0960000356038,100.0,8.60733556747,39.9755010605,1.0914996465,5.81304216385,39.9695002238,224.0,54.4750000636,363.566668193,0.51137562201,39.9755010605,0.507908921015,50.7908929189,2.0,1.0,1.0,711.072489421,711.072489421,752.54166158,0.508208271387,2.0,0.0,2580.51293945,0.0,14.2472042604,4.47088229656,5.90104166667,2580.51293945,0.0209094545876,30.9541665713,30.9541665713,50.0,2.0,55.7969589233,42.0255711873,41.0,1.0,1672.39873313,847.398922907,0.0,0.0,0.0,7.54216066996,1.0,0.0,25.4758329391,66.2853387197,1.0,80.8869018555,0.0,1.0,1.0,0.0,22.5974996885,1.0,75.3869037628,0.0,1.0,0.032462605313,48.0733334223,74.865828832,48.0733334223,2.0,0.0,51.2716766771,0.0566000007093,25.9791894906,0.922449335268,793.875430902,1.0,0.0,3091.06608008,0.00309106608008,458.996275001,0.611732277624,0.309962727726,0.611732277624,0.0,0.0,905.86000061,458.996275001,905.86000061,0.0,0.0,0.00090586000061,0.611763954163,1.0,8.72799547361,2.0,2.0,2.0,0.0,54.763782848,78.1026569713,66.2853387197,0.662853387197,1.0,10.5,2518.56238542,77.2129957757,1364.18718742,0.921243166389,1364.18718742,1.0,0.0,0.0,0.0,15.6858332952,1.0,50.3333358765,1.0,0.0,30.1000003815,15.2683334351,1.0,50.1666679382,0.0,1.0,30.9541665713,0.0,929.320007324,0.000186871067102,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.336461358993,139022.0,1387.70571119,42.5436812035,751.655135518,0.507596877805,751.655135518,0.336430213461,1.0,1.0,1.0,0.0,1480.81118774,1480.81118774,1480.81118774,0.0,0.0,905.86000061,1480.81118774
2016-06-07T23:00:00.000Z,0.0,0.0319493089454,0.803898860878,0.507375988932,47.3980010351,0.0525922414829,74.3824996948,0.0,36.7274999619,1.0,79.6666641235,0.0,0.0,0.0,47.7999992371,37.5716663996,1.0,79.6666641235,0.0,0.0,74.3824996948,76.6698519389,2.0,0.0,120.557250977,73.1592499415,41.4739583333,0.502653027501,711.058314006,0.0,0.506618176444,0.0,1.0,14.1689789295,80.7290007273,7.38600031535,2690.83284505,80.5220006307,80.4900309245,73.1360003153,73.0794754028,,1250.99974569,54.9110002518,54.8604507446,40.9865004222,40.7600911458,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.207000096639,80.7409998576,100.0,8.50880352656,39.5355002085,2.17800076803,5.66017532349,38.8084996541,224.0,54.2083336512,367.691663106,0.506618176444,39.5355002085,0.518464885893,51.8464892705,2.0,1.0,1.0,725.850840251,725.850840251,0.0,0.500020887642,0.0,1.0,14.1387627125,79.934000651,6.88800112406,2995.12508138,80.0705006917,79.8634287516,73.1824995677,72.818901062,,1195.74995931,54.7384996414,54.7061945597,40.9485003153,41.6634267171,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.13650004069,100.0,8.32881617546,39.1220003764,1.11850070953,5.80148597558,39.8299996058,224.0,52.4833332698,343.366661072,0.500020887642,39.1220003764,0.490680512928,49.0680510203,2.0,1.0,1.0,686.952718099,686.952718099,711.058314006,0.502665642045,2.0,0.0,2504.08353678,0.0,14.8235138257,5.18934778372,6.56510416667,2504.08353678,0.0216153738012,30.5716668765,30.5716668765,50.0,2.0,55.5571924845,41.9969126383,41.0,1.0,1589.93205312,834.438833186,0.0,0.0,0.0,7.57095591227,1.0,0.0,24.08416605,65.5650444031,1.0,79.3511899312,0.0,1.0,1.0,0.0,21.1116662025,1.0,73.7380943298,0.0,1.0,0.0319513877525,45.1958319346,73.6622689565,45.1958319346,2.0,0.0,48.7434488866,0.0566000007093,25.5818646681,0.92828994907,774.896167247,1.0,0.0,2938.6443207,0.0029386443207,451.976401899,0.608783540634,0.319505872161,0.608783540634,0.0,0.0,861.191665649,451.976401899,861.191665649,0.0,0.0,0.000861191665649,0.608794440826,1.0,8.1195049321,2.0,2.0,2.0,0.0,61.5723444621,74.9487953186,65.5650444031,0.655650444031,1.0,11.0833333333,2424.37088631,74.3253135547,1313.16806755,0.928289412795,1313.16806755,1.0,0.0,0.0,0.0,15.4008333683,1.0,50.3333358765,1.0,0.0,30.1000003815,15.1708333492,1.0,50.1666679382,0.0,1.0,30.5716668765,0.0,883.699951172,0.000184013067486,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.344187779972,139022.0,1325.08700334,40.6239439545,717.737516703,0.507374611359,717.737516703,0.344156647115,1.0,1.0,1.0,0.0,1414.61062622,1414.61062622,1414.61062622,0.0,0.0,861.191665649,1414.61062622
2016-06-08T00:00:00.000Z,0.0,0.034580531416,0.817603422922,0.509494866641,47.0169976552,0.0562391007871,74.3466650645,0.0,36.8008333842,1.0,79.6666641235,0.0,0.0,0.0,47.7999992371,37.5458332698,1.0,79.6666641235,0.0,0.0,74.3466650645,76.0614852905,2.0,0.0,119.445748647,72.4287509918,41.3984375,0.506843503563,675.5,0.0,0.505749593273,0.0,1.0,13.8873639107,80.0464998881,7.36199760437,2687.91617839,79.7704989115,79.875213623,72.4085013072,72.3563054403,,1229.99973551,54.5960000356,54.5444844564,40.9519996643,40.7276357015,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.276000976562,80.932999293,100.0,8.24340796471,38.8184992472,2.29349994659,5.64395598571,38.6584997177,224.0,52.4416666031,351.633333842,0.505749593273,38.8184992472,0.497874545143,49.787454923,2.0,1.0,1.0,697.0243632,697.0243632,0.0,0.498769874749,0.0,1.0,13.83660086,79.0310007731,6.90149879456,2994.75010173,79.350499471,79.1867930094,72.4490006765,72.1032384237,,1168.74992371,54.4085006714,54.3976389567,41.004000028,41.7266133626,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.320998509725,100.0,8.03592590491,38.3464994431,1.13350041707,5.80087773005,39.8704996109,224.0,50.0583337148,323.866668701,0.498769874749,38.3464994431,0.464956610543,46.4956614176,2.0,1.0,1.0,650.939254761,650.939254761,675.5,0.509140815129,2.0,0.0,2451.57480876,0.0,18.5120963256,8.14765147368,10.5911458333,2451.57480876,0.0267171128339,36.2383335431,36.2383335431,52.8333333333,2.0,55.2041778564,42.1325658162,41.0,1.0,1536.35688002,753.255378096,0.0,0.0,0.0,7.73742866516,1.0,0.0,24.4708328247,64.671072642,1.0,79.7976182302,0.0,1.0,1.0,0.0,21.6166659991,1.0,74.1666660309,0.0,1.0,0.0348913983097,46.0874980291,73.6961078644,46.0874980291,2.0,0.0,47.1009644127,0.0566000007093,23.0929774318,0.93054145899,767.683893669,1.0,0.0,2839.62224119,0.00283962224119,408.003129724,0.624398561593,0.30613432381,0.624398561593,0.0,0.0,832.172505697,408.003129724,832.172505697,0.0,0.0,0.000832172505697,0.62689336141,1.0,8.66240435659,2.0,2.0,2.0,0.0,62.3641223907,73.6784750621,64.671072642,0.64671072642,1.0,11.0833333333,2289.61225811,70.1939418444,1240.17563542,0.930532885403,1240.17563542,1.0,0.0,0.0,0.0,18.3966667652,1.0,53.5555562973,1.0,0.0,32.0250000954,17.8416666985,1.0,53.375,0.0,1.0,36.2383335431,0.0,939.390014648,0.000166110237457,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.328988183666,139022.0,1253.80333368,38.4385600561,679.126494247,0.509564547308,679.126494247,0.326217354359,1.0,1.0,1.0,0.0,1332.75852458,1332.75852458,1332.75852458,0.0,0.0,832.172505697,1332.75852458
2016-06-08T01:00:00.000Z,0.0,0.0293382607237,0.819648663588,0.510447804135,45.2957490285,0.0570975224273,74.5108331045,0.0,36.8558330536,1.0,79.6666641235,0.166666666667,0.0,0.0,47.7999992371,37.6550000509,1.0,79.6666641235,0.166666666667,0.0,74.5108331045,73.6019846598,2.0,0.0,116.402249336,71.1065003077,41.3541666667,0.47681339703,633.391657511,0.0,0.488882517717,0.0,1.0,13.4377470016,77.8909994761,6.71549860636,2682.49951172,77.8054993947,77.7090352376,71.0900007884,71.0350519816,,1239.99975077,54.0214996338,53.9482472738,40.8634999593,40.5214716593,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.0855000813802,79.0205008189,100.0,7.82805426915,36.9419994354,2.46299966176,5.60969277223,38.4005002975,224.0,50.5999997457,330.375,0.488882517717,36.9419994354,0.485224191575,48.5224189758,2.0,1.0,1.0,679.313868205,679.313868205,0.0,0.475437215827,0.0,1.0,13.3785232703,77.1275005341,6.07050005595,2990.25065104,77.193499883,76.9383875529,71.1229998271,70.7797139486,,1201.24994405,53.832499822,53.8085581462,41.050500234,41.6883188883,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0359992980957,100.0,7.59508128961,36.1129995982,1.31350008647,5.78344198068,39.7370001475,224.0,47.75,303.016666412,0.475437215827,36.142999649,0.456401643299,45.6401637395,2.0,1.0,1.0,638.962300618,638.962300618,633.391657511,0.480207387017,2.0,0.0,2481.32970174,0.0710944284995,25.9279700915,13.6665517489,16.6692708333,2481.32970174,0.0414258589133,55.4758342107,55.4758342107,63.4498214722,2.0,54.6455586751,41.8096618652,41.0,1.0,1481.30011188,799.818502468,0.0,0.0,0.0,7.88764794668,1.0,0.0,20.9558329582,63.2023528417,1.0,75.5535685221,0.0,1.0,1.0,0.0,18.0166663329,1.0,69.5833301544,0.0,1.0,0.0298087701071,38.9724988937,69.405804952,38.9724988937,2.0,0.0,45.4130578394,0.0566000007093,24.5204895499,0.93000756504,769.400858363,0.833333333333,0.166666666667,2737.86175483,0.00273786175483,433.224191566,0.604004840904,0.326128543069,0.596979861736,0.648650468564,0.0,802.350835164,433.224191566,685.202504476,117.148330688,0.0,0.000802350835164,0.608539546529,1.0,7.07218760584,2.0,2.0,2.0,0.166666666667,56.2053578695,73.9748210907,63.2023528417,0.632023528417,1.0,10.5,2281.11861435,69.9335473893,1235.57502673,0.930133383972,1235.57502673,1.0,0.0,0.0,0.0,27.9858336449,1.0,63.0555578868,1.0,0.0,37.708334287,27.490000089,1.0,62.8472239176,0.0,1.0,55.4758342107,0.0,921.040039062,0.000176378483621,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.350625564772,139022.0,1250.6168505,38.3408702336,677.400525673,0.509943005984,677.400525673,0.345617516613,1.0,1.0,1.0,0.0,1328.3847758,1328.3847758,1147.78160604,180.603169759,0.0,802.350835164,1328.3847758
2016-06-08T02:00:00.000Z,0.0,0.0302292353909,0.826679183368,0.511607389886,45.020500501,0.0591853799172,74.4900004069,0.0,36.7941665649,1.0,79.6666641235,0.583333333333,0.0,0.0,47.7999992371,37.695833842,1.0,79.6666641235,0.583333333333,0.0,74.4900004069,73.0569826762,2.0,0.0,115.446750005,70.4262495041,41.34375,0.470280031265,605.483334859,0.0,0.48554518495,0.0,1.0,13.2093125184,77.3585001628,6.73350016276,2678.33284505,77.1364994049,77.1075668335,70.4029992421,70.3550643921,,1240.33306376,53.9015000661,53.8437779744,40.9985005061,40.6754608154,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.222000757853,79.626499176,100.0,7.60225538413,36.1379988988,2.56950028737,5.60705713431,38.4290002187,224.0,49.2166668574,318.116661072,0.48554518495,36.1379988988,0.473358092535,47.3129704793,2.0,1.0,1.0,662.701329549,662.701329549,0.0,0.469193171719,0.0,1.0,13.1645926634,76.4705003103,6.17100143433,2991.00061035,76.6205012004,76.4042434692,70.449499766,70.116994222,,1182.74993896,53.7184995015,53.7142155965,41.0955003103,41.8210805257,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.150000890096,100.0,7.3819617033,35.5250008901,1.35250027974,5.78263096015,39.7430000305,224.0,46.0749998093,287.366666158,0.469193171719,35.5250008901,0.441111733573,44.1111734708,2.0,1.0,1.0,617.556427002,617.556427002,605.483334859,0.475495300746,2.0,0.0,2476.07889811,0.164308086038,29.0487165451,16.4946516355,19.9661458333,2476.07889811,0.0452292844758,59.4708331426,59.4708331426,64.8645254771,2.0,54.5367457072,42.0090128581,41.0,1.0,1437.01592375,783.947221755,0.0,0.0,0.0,7.77025636037,1.0,0.0,20.886666139,62.6327428818,1.0,75.4285710653,0.0,1.0,1.0,0.0,18.0333329042,1.0,69.3511886597,0.0,1.0,0.0309346058634,38.9199988047,69.7335484823,38.9199988047,2.0,0.0,44.0554123624,0.0566000007093,24.0339146936,0.934321673584,755.728504563,0.416666666667,0.583333333333,2656.01204453,0.00265601204453,424.627462764,0.604556894253,0.329808939351,0.628453912024,0.589229500834,0.0,778.36416626,424.627462764,316.177500407,462.186665853,0.0,0.00077836416626,0.610844562451,1.0,6.8278702074,2.0,2.0,2.0,0.583333333333,62.2859888077,71.4402294159,62.6327428818,0.626327428818,1.0,10.5,2220.9631455,68.089327056,1202.99162902,0.934365833604,1202.99162902,1.0,0.0,0.0,0.0,30.4191668828,1.0,64.6944452922,1.0,0.0,38.708334446,29.0516668161,1.0,64.5138902664,0.0,1.0,59.4708331426,0.0,903.349975586,0.000172878499041,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.352976240665,139022.0,1214.30189868,37.227542155,657.730418524,0.510860438231,657.730418524,0.346210585678,1.0,1.0,1.0,0.0,1287.49531047,1287.49531047,503.103719076,784.39159139,0.0,778.36416626,1287.49531047
2016-06-08T03:00:00.000Z,0.0,0.0311604685964,0.829169673982,0.512001252742,44.8014996847,0.0598309640518,74.2441660563,0.0,36.7199999491,1.0,79.6666641235,0.75,0.0,0.0,47.7999992371,37.5049997965,1.0,79.6666641235,0.75,0.0,74.2441660563,73.1542053223,2.0,0.0,114.850500107,70.0490004222,41.34375,0.473904404716,603.258336385,0.0,0.489365206019,0.0,1.0,13.1126206716,77.0150006612,6.74250030518,2682.91617839,76.7765000661,76.8290863037,70.0339997609,69.9741210938,,1246.33304342,53.5055004756,53.4278055827,40.7735001246,40.4393895467,41.0,1.0,0.0,41.3640537262,1.0,0.0,0.238500595093,77.2940012614,100.0,7.53556923072,36.0029999415,2.57099978129,5.57705144087,38.2025003433,224.0,46.4499998093,318.858336131,0.489365206019,36.0029999415,0.469619725545,46.9619731903,2.0,1.0,1.0,657.467615763,657.467615763,0.0,0.469275006144,0.0,1.0,13.0304325422,76.0249989827,6.08399899801,2994.00020345,76.1480000814,76.0336608887,70.0640010834,69.7330144246,,1192.24996948,53.3269996643,53.3144836426,40.9844999313,41.6723607381,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.123001098633,100.0,7.25631670157,35.16350015,1.34050019582,5.77411584059,39.6439997355,224.0,45.808333079,284.399998983,0.469275006144,35.16350015,0.437635507129,43.7635513941,2.0,1.0,1.0,612.689709981,612.689709981,603.258336385,0.480091145808,2.0,0.0,2495.33203125,0.105484326681,21.1594063441,9.99679517746,11.7317708333,2495.33203125,0.033817917261,43.130833149,43.130833149,57.3310492833,2.0,54.074915568,41.802019755,41.0,1.0,1403.78125313,798.097637128,0.0,0.0,0.0,8.11390749613,1.0,0.0,21.3249994914,61.9200922648,1.0,75.9880949656,0.0,1.0,1.0,0.0,18.3408328692,1.0,70.0297603607,0.0,1.0,0.032019455608,39.6658318837,69.801510493,39.6658318837,2.0,0.0,43.0365182121,0.0566000007093,24.467732005,0.93691297578,747.61177811,0.25,0.75,2594.58496916,0.00259458496916,432.292079476,0.597321441982,0.339597661949,0.663028186853,0.579013920741,0.0,760.362503052,432.292079476,183.916666667,576.445836385,0.0,0.000760362503052,0.606056471666,1.0,6.22276994815,2.0,2.0,2.0,0.75,64.8467769623,69.8405659993,61.9200922648,0.619200922648,1.0,9.91666666667,2201.87889026,67.504250217,1192.65458253,0.93691910393,1192.65458253,1.0,0.0,0.0,0.0,22.019166708,1.0,57.0833333333,1.0,0.0,34.1416670481,21.1116665999,1.0,56.9027783076,0.0,1.0,43.130833149,0.0,827.649963379,0.000175998993001,0.25,0.75,0.75,0.0,0.75,0.25,0.0,0.362462095739,139022.0,1200.80461472,36.8137482639,650.419572483,0.510953072212,650.419572483,0.35339131578,1.0,1.0,1.0,0.0,1272.95363871,1272.95363871,277.388910929,995.564727783,0.0,760.362503052,1272.95363871
2016-06-08T04:00:00.000Z,0.0,0.0284917062287,0.789634020398,0.508413214204,46.5790001551,0.0484675294487,74.4666665395,0.0,36.8749996821,1.0,79.6666641235,0.166666666667,0.0,0.0,47.7999992371,37.5916668574,1.0,79.6666641235,0.166666666667,0.0,74.4666665395,76.2008349101,2.0,0.0,116.523000399,69.9440002441,41.4479166667,0.453053472069,696.633336385,0.0,0.445619655777,0.0,1.0,13.4159912268,77.9929993947,7.84499931335,2685.83284505,77.7589995066,77.7052230835,69.9140001933,69.8534800212,,1449.66633097,54.5060002009,54.4158147176,41.3884998957,41.1927846273,41.0,1.0,0.0,60.7250204086,1.0,0.0,0.233999888102,84.0335000356,100.0,7.66316310565,36.3704996109,1.89899984996,5.75282812119,39.4895000458,224.0,52.0666666031,352.949999491,0.445619655777,36.3704996109,0.565769696917,56.5769704183,2.0,1.0,1.0,792.077575684,792.077575684,0.0,0.44754217399,0.0,1.0,13.4437902768,77.4604988098,7.55400149028,2991.75048828,77.5280017853,77.3568903605,69.974000295,69.6520055135,,1385.24993896,54.3485005697,54.312848409,41.0399999619,41.7221450806,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0675029754639,100.0,7.6049999396,36.4880018234,0.913000106812,5.83879033724,40.126999855,224.0,53.183333079,343.683334351,0.44754217399,36.4880018234,0.548555316017,54.8555313746,2.0,1.0,1.0,767.977442424,767.977442424,696.633336385,0.453062625159,2.0,0.0,2865.81040446,0.0,12.8847885927,2.47575638692,2.51041666667,2865.81040446,0.0220335639585,33.9191660881,33.9191660881,51.6579430898,2.0,54.9403635661,42.0605977376,41.0,1.0,1567.10842816,1098.58939202,0.0,0.0,0.0,9.05888112386,1.0,0.0,23.3908327421,60.8551190694,1.0,78.3571414948,0.0,1.0,1.0,0.0,20.419166406,1.0,72.4107106527,0.0,1.0,0.0285029979759,43.8099994659,72.7990423838,43.8099994659,2.0,0.0,48.0437320687,0.0566000007093,33.6800781973,0.938997852158,741.145119693,0.833333333333,0.166666666667,2896.4598036,0.0028964598036,595.054377654,0.552033596636,0.386991890547,0.551397562467,0.555350653873,0.0,848.829177856,595.054377654,711.435841878,137.393335978,0.0,0.000848829177856,0.552101408442,1.0,3.79400504317,2.0,2.0,2.0,0.166666666667,65.6578753789,68.4882087708,60.8551190694,0.608551190694,1.0,11.6666666667,2665.69782018,81.723810266,1443.88355551,0.939025487183,1443.88355551,1.0,0.0,0.0,0.0,17.1816666126,1.0,51.1944446564,1.0,0.0,30.6250003179,16.7374996344,1.0,51.0416666667,0.0,1.0,33.9191660881,0.0,910.260009766,0.000242264376842,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.412120752662,139022.0,1443.35415214,44.2497270256,781.797287474,0.508439600927,781.797287474,0.41206732763,1.0,1.0,1.0,0.0,1537.64043172,1537.64043172,1290.24118042,247.399251302,0.0,848.829177856,1537.64043172
2016-06-08T05:00:00.000Z,0.0,0.0301803262126,0.785176087818,0.554370979231,49.9292503993,0.0434254283406,90.7708320618,0.0,44.9558327993,1.0,84.7916647593,0.0,0.0,0.0,50.808333079,45.8150002162,1.0,84.6805540721,0.0,0.0,90.7708320618,84.8942979177,2.0,0.0,120.813749631,70.884499232,41.6119791667,0.48459098135,1011.84166463,0.0,0.484834857013,0.0,1.0,14.2874263922,80.9840011597,9.01799901326,2894.58280436,80.7154998779,80.6019363403,70.8694998423,70.776646932,,1912.66623942,54.6995000839,54.6088282267,41.2640005747,41.1755981445,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.268501281738,85.2154998779,100.0,8.54270803928,39.4514993032,1.833000501,5.74471847216,39.4310000738,224.0,70.2666664124,522.908330282,0.484834857013,39.4514993032,0.76431909107,76.4319082896,2.0,1.0,1.0,1070.0467275,1070.0467275,0.0,0.480225470635,0.0,1.0,14.2318286101,80.1919994354,8.81775093079,3237.71970622,80.1964995066,80.0193277995,70.8994986216,70.5756098429,,1816.24990845,54.522500356,54.5098368327,41.1765000025,41.7623621623,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.00450007120768,100.0,8.34539409479,39.0199995041,0.700000445048,5.88643447558,40.4764995575,224.0,67.9833332698,488.933329264,0.480225470635,39.0199995041,0.721044831049,72.104484876,2.0,1.0,1.0,1009.46276347,1009.46276347,1011.84166463,0.481489730508,2.0,0.0,3862.89308675,0.0,18.3943362236,2.24288077156,3.15625,3862.30967204,0.0352005890078,76.9383341471,76.9383341471,66.1658967336,2.0,54.9795939128,42.000734965,41.0,1.0,2293.98810623,1340.11196275,0.0,0.0,0.0,10.6494611104,1.0,0.0,32.7849992116,60.2200387319,1.0,87.5357138316,0.0,1.0,1.0,0.0,30.2324992816,1.0,82.482140859,0.0,1.0,0.0299662191628,63.0174986521,82.5933443705,63.0174986521,2.0,0.0,70.3280947025,0.0566000007093,41.0845726585,0.942648604377,729.916618524,1.0,0.0,4239.93912626,0.00423993912626,725.875832926,0.595079766762,0.347636289857,0.595079766762,0.0,0.0,1242.54582723,725.875832926,1242.54582723,0.0,0.0,0.00124254582723,0.590063229203,1.0,4.01232945636,2.0,2.0,2.0,0.0,72.8651676178,65.9983577728,60.2200387319,0.602200387319,1.0,9.91666666667,3634.10006898,111.412667361,1968.42166016,0.942716056619,1968.42166016,1.0,0.0,0.0,0.0,38.8924999237,1.0,65.8194465637,1.0,0.0,39.3583339055,38.0458334287,1.0,65.597222964,0.0,1.0,76.9383341471,0.0,1603.04992676,0.000295525691319,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.36876033607,139022.0,2163.11244281,66.3157652462,1171.65661511,0.561129521314,1171.65661511,0.374040601877,1.0,1.0,1.0,0.0,2088.03238932,2088.03238932,2088.03238932,0.0,0.0,1242.54582723,2088.03238932
2016-06-08T06:00:00.000Z,0.0,0.0304777884399,0.773097524907,0.516455242322,48.6220010122,0.043178166783,75.9549986521,0.0,37.7325000763,1.0,80.2638867696,0.0,0.0,0.0,48.1249996821,38.2224998474,1.0,80.2083320618,0.0,0.0,75.9549986521,80.3828620911,2.0,0.0,119.051250458,70.4292494456,41.7421875,0.472954407214,831.816665649,0.0,0.466002335264,0.0,1.0,13.9248320262,79.8379999797,9.16350110372,2711.24951172,79.5605004628,79.5159835815,70.3969993591,70.3315684001,,1665.99962362,54.271999677,54.1718419393,40.865000089,40.7174555461,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.277499516805,84.1520004272,100.0,8.22350025177,38.6955003738,1.76100031535,5.70133173466,39.1039997737,224.0,61.3666671117,433.816665649,0.466002335264,38.6955003738,0.66470732916,66.470732371,2.0,1.0,1.0,930.590260824,930.590260824,0.0,0.456413411445,0.0,1.0,13.8486871719,78.9079996745,8.52000045776,3027.74599202,78.9814999898,78.8213272095,70.4614995321,70.1399561564,,1584.49993896,54.10100015,54.0839742025,40.8974997203,41.5759836833,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0735003153483,100.0,8.00462559859,38.0840002696,0.726999282837,5.84406161308,40.1705004374,224.0,58.5583333969,398.000002543,0.456413411445,38.0840002696,0.622654749552,62.265475591,2.0,1.0,1.0,871.716649373,871.716649373,831.816665649,0.472789373825,2.0,0.0,3273.04490153,0.0,16.3427169323,2.36112689972,4.0,3273.04490153,0.0291701499238,51.3658326467,51.3658326467,58.9897553126,2.0,54.5879847209,41.6912078857,41.0,1.0,1869.72213814,1198.67273593,0.0,0.0,0.0,10.8909689585,1.0,0.0,28.1966660817,59.5060304006,1.0,83.559521993,0.0,1.0,1.0,0.0,25.4066661199,1.0,78.1190465291,0.0,1.0,0.0304672721536,53.6033325195,77.6202507019,53.6033325195,2.0,0.0,57.321132242,0.0566000007093,36.7483900465,0.944986311117,722.804918227,1.0,0.0,3455.7755671,0.0034557755671,649.264833674,0.575824293085,0.369159067396,0.575824293085,0.0,0.0,1012.74083964,649.264833674,1012.74083964,0.0,0.0,0.00101274083964,0.57563414673,1.0,5.90058048326,2.0,2.0,2.0,0.0,76.6092796326,64.277249972,59.5060304006,0.595060304006,1.0,11.0833333333,3068.39487407,94.0695222885,1662.00567331,0.94498336048,1662.00567331,1.0,0.0,0.0,0.0,26.0733335813,1.0,59.0138909022,1.0,0.0,35.2583347956,25.292500178,1.0,58.7638912201,0.0,1.0,51.3658326467,0.0,1172.92004395,0.000264335069604,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.390651394336,139022.0,1677.25479624,51.4205517587,908.490302373,0.516549511644,908.490302373,0.390872119868,1.0,1.0,1.0,0.0,1758.76713053,1758.76713053,1758.76713053,0.0,0.0,1012.74083964,1758.76713053
