timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-06-08T07:00:00.000Z,0.0,0.0304314029672,0.768350157887,0.529672522229,49.7290004094,0.0430411342295,83.7383333842,0.0,41.63083299,1.0,82.9444446564,0.0,0.0,0.0,49.6666663488,42.0874999364,1.0,82.7777767181,0.0,0.0,83.7383333842,83.4396654765,2.0,0.0,120.765750249,71.0367498398,42.1302083333,0.483270153511,940.425008138,0.0,0.476132765201,0.0,1.0,14.271714131,80.9704996745,9.67950121562,2815.83284505,80.7050005595,80.6082967122,71.0254993439,70.9233118693,,1817.9995931,54.575000445,54.475054423,41.0585006078,40.9688034058,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.26549911499,82.8034992218,100.0,8.53368631999,39.6464999517,1.66950098674,5.73802793026,39.3889996211,224.0,67.1583321889,487.349998474,0.476132765201,39.6464999517,0.731045899164,73.1045900981,2.0,1.0,1.0,1023.46425883,1023.46425883,0.0,0.470713949961,0.0,1.0,14.1943606536,80.0929997762,9.07349904378,3138.35717773,80.1214993795,79.954788208,71.0480003357,70.7261327108,,1729.49992879,54.4070005417,54.389348348,41.0475002925,41.7023569743,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0284996032715,100.0,8.31887427966,39.073999087,0.646000226339,5.87548645337,40.4015000661,224.0,64.4750006994,453.075004578,0.470713949961,39.073999087,0.687439767747,68.7439759572,2.0,1.0,1.0,962.415674845,962.415674845,940.425008138,0.483268638311,2.0,0.0,3600.93282064,0.0,17.3512372971,2.38551318645,3.71875,3600.93282064,0.0324703165875,63.2608321508,63.2608321508,63.2919607162,2.0,54.8410415649,41.8644383748,41.0,1.0,2116.90063378,1279.94142067,0.0,0.0,0.0,11.0717204412,1.0,0.0,30.8791656494,59.9537789027,1.0,86.261903127,0.0,1.0,1.0,0.0,28.3391658465,1.0,80.982140859,0.0,1.0,0.0304369992206,59.2183319728,80.9532407125,59.2183319728,2.0,0.0,64.8990236018,0.0566000007093,39.2398902165,0.94551576808,721.21016482,1.0,0.0,3912.63136857,0.00391263136857,693.284270755,0.589233636928,0.356268275572,0.589233636928,0.0,0.0,1146.62584432,693.284270755,1146.62584432,0.0,0.0,0.00114662584432,0.589241017898,1.0,6.5463815285,2.0,2.0,2.0,0.0,80.0410633087,63.854194959,59.9537789027,0.599537789027,1.0,9.33333333333,3396.84205445,104.138913818,1839.91011507,0.945501912501,1839.91011507,1.0,0.0,0.0,0.0,31.9649996758,1.0,63.1666682561,1.0,0.0,37.7666680018,31.3116669655,1.0,62.9444471995,0.0,1.0,63.2608321508,0.0,1206.26000977,0.000282256694742,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.376803336791,139022.0,1903.36831176,58.3526420733,1030.96539474,0.529797485463,1030.96539474,0.376819671324,1.0,1.0,1.0,0.0,1945.96128337,1945.96128337,1945.96128337,0.0,0.0,1146.62584432,1945.96128337
2016-06-08T08:00:00.000Z,0.0,0.0327046537553,0.796712356309,0.58502033757,52.0959997177,0.0454909400763,106.623334249,0.0,52.8616663615,1.0,89.5694478353,0.0,0.0,0.0,53.616666158,53.7716668447,1.0,89.3611119588,0.0,0.0,106.623334249,89.9880415599,2.0,0.0,125.30700016,73.2110004425,41.7942708333,0.523224581756,1223.48333232,0.0,0.528479302942,0.0,1.0,15.1842431227,83.9959996541,9.59399795532,3075.83280436,83.7515004476,83.5959243774,73.2110010783,73.0851872762,,2077.66621908,54.9305006663,54.8260523478,41.1260000865,41.0515263875,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.244499206543,87.2870006561,100.0,9.474193573,42.6255003611,1.95149993896,5.71004966895,39.1745001475,224.0,81.3583335876,634.833328247,0.528479302942,42.6255003611,0.853115928287,85.3115927378,2.0,1.0,1.0,1194.3622996,1194.3622996,0.0,0.522274758722,0.0,1.0,15.103263696,83.1394996643,9.16559906006,3439.06953939,83.1109994253,82.9149729411,73.2109998067,72.8775787354,,1971.24987793,54.7595001856,54.7387110392,41.1059993108,41.5983225505,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0285002390544,100.0,9.22554707527,42.0050001144,0.693998972575,5.8777166605,40.4120003382,224.0,77.7500006358,588.650009155,0.522274758722,42.0050001144,0.800385284424,80.0385290782,2.0,1.0,1.0,1120.53939819,1120.53939819,1223.48333232,0.521075839681,2.0,0.0,4212.95135498,0.0,20.0085801284,2.38599010309,4.01302083333,4212.95135498,0.0393248906502,94.3183333079,94.3183333079,71.368944486,2.0,55.1560974121,41.8338699341,41.0,1.0,2770.96615118,1281.14564918,0.0,0.0,0.0,11.2880840302,1.0,0.0,39.2833325068,61.9229170481,1.0,93.458331426,0.0,1.0,1.0,0.0,37.1916658084,1.0,88.7202358246,0.0,1.0,0.0325766699388,76.4749978383,88.3589439392,76.4749978383,2.0,0.0,84.9510812058,0.0566000007093,39.2768089332,0.938851607302,741.610802452,1.0,0.0,5121.52951883,0.00512152951883,693.936544894,0.641863317232,0.296763060744,0.641863317232,0.0,0.0,1500.90247599,693.936544894,1500.90247599,0.0,0.0,0.00150090247599,0.63847612838,1.0,6.78632148912,2.0,2.0,2.0,0.0,69.3926026026,68.5683600108,61.9229170481,0.619229170481,1.0,10.5,4052.11180036,124.227890139,2194.83902089,0.938626377976,2194.83902089,1.0,0.0,0.0,0.0,47.5033330917,1.0,71.0833365122,1.0,0.0,42.5500011444,46.842499733,1.0,70.916668574,0.0,1.0,94.3183333079,0.0,1731.23999023,0.00028252225499,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.316167399199,139022.0,2549.60737775,78.1647597167,1381.00280454,0.590588033139,1381.00280454,0.319887054925,1.0,1.0,1.0,0.0,2338.35216268,2338.35216268,2338.35216268,0.0,0.0,1500.90247599,2338.35216268
2016-06-08T09:00:00.000Z,0.0,0.0318969003064,0.783116089551,0.537326783744,49.8902492523,0.0464640844784,88.4208316803,0.0,43.7808332443,1.0,84.0694433848,0.0,0.0,0.0,50.3833328883,44.6399990718,1.0,83.9722207387,0.0,0.0,88.4208316803,83.5643761953,2.0,0.0,122.405249278,72.5150000254,41.5859375,0.500406281469,958.041676839,0.0,0.495084127004,0.0,1.0,14.5654153824,82.0220006307,8.43428584508,2869.99951172,81.7774995168,81.7126820882,72.505999883,72.4153493245,,1673.66629028,55.1030000051,55.0082346598,40.9069999059,40.8097229004,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.244501113892,87.4535001119,100.0,8.86367813746,40.8704996109,1.79549980164,5.70173728466,39.1115001043,224.0,67.4083334605,493.64999644,0.495084127004,40.8704996109,0.708813941592,70.8875172933,2.0,1.0,1.0,992.339518229,992.339518229,0.0,0.494578652541,0.0,1.0,14.5231128534,81.2090002696,8.45639953613,3203.2240804,81.2554995219,81.0805969238,72.5240001678,72.1938171387,,1592.49993896,54.9245004654,54.9070180257,40.8884998957,41.568959554,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0464992523193,100.0,8.68675545851,40.3669996262,0.773499806722,5.83635743459,40.115000089,224.0,65.3999996185,464.391670227,0.494578652541,40.3669996262,0.667253076463,66.7253077825,2.0,1.0,1.0,934.154307048,934.154307048,958.041676839,0.49789166965,2.0,0.0,3356.47544352,0.0,17.0607306163,2.74278779825,4.69791666667,3356.47544352,0.0285383385937,56.9216677348,56.9216677348,60.2603565852,2.0,55.4180043538,41.7555287679,41.0,1.0,2149.81064559,1146.47749919,0.0,0.0,0.0,10.5314887365,1.0,0.0,31.7841660182,61.9745111465,1.0,86.7738075256,0.0,1.0,1.0,0.0,29.2833326658,1.0,81.4761880239,0.0,1.0,0.0317872651765,61.067498525,81.3008219401,61.067498525,2.0,0.0,65.9079645029,0.0566000007093,35.1482110646,0.932750057287,760.691654337,1.0,0.0,3973.4583826,0.0039734583826,620.993120567,0.608218762034,0.324358392535,0.608218762034,0.0,0.0,1164.45165507,620.993120567,1164.45165507,0.0,0.0,0.00116445165507,0.604681357741,1.0,7.11421767698,2.0,2.0,2.0,0.0,55.898335139,72.3767573039,61.9745111465,0.619745111465,1.0,10.5,3296.28814478,101.056175567,1785.44477564,0.932577154568,1785.44477564,1.0,0.0,0.0,0.0,28.7341665427,1.0,59.986111323,1.0,0.0,35.9000007312,28.1875,1.0,59.833334287,0.0,1.0,56.9216677348,0.0,1542.04992676,0.000252824812365,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.347808640761,139022.0,1917.75643162,58.7937468259,1038.75876483,0.542566595395,1038.75876483,0.351718462864,1.0,1.0,1.0,0.0,1914.52767944,1914.52767944,1914.52767944,0.0,0.0,1164.45165507,1914.52767944
2016-06-08T10:00:00.000Z,0.0,0.0302409929759,0.777637712908,0.526791446961,49.1552502314,0.0450210750585,81.6308333079,0.0,40.5925003688,1.0,82.1666653951,0.0,0.0,0.0,49.2249994278,41.038333257,1.0,82.0416641235,0.0,0.0,81.6308333079,81.6213569641,2.0,0.0,120.876750946,71.7215007146,41.6380208333,0.478382012763,880.050008138,0.0,0.481179008035,0.0,1.0,14.253584226,80.9644997915,8.65799967448,2789.16617839,80.7410004934,80.6699676514,71.6990006765,71.6325098674,,1594.33297729,55.2049999237,55.1279932658,41.0674994787,40.9535293579,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.223499298096,86.2280006409,100.0,8.53116734823,39.6735010147,1.80599975586,5.72241695722,39.2614997228,224.0,63.5166660945,453.5,0.481179008035,39.6735010147,0.672157189505,67.215719223,2.0,1.0,1.0,941.020065308,941.020065308,0.0,0.477514244365,0.0,1.0,14.2197422187,80.1950009664,8.52750015259,3115.85994466,80.2715009054,80.0928014119,71.7440007528,71.4143702189,,1524.49997965,55.0340000788,55.013478597,41.0355002085,41.6972503662,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0764999389648,100.0,8.3667601347,39.2360006968,0.794500668844,5.85298220317,40.2409995397,224.0,61.6749998728,426.550000509,0.477514244365,39.2360006968,0.636618710472,63.6618712743,2.0,1.0,1.0,891.266194661,891.266194661,880.050008138,0.484251024485,2.0,0.0,3178.52919515,0.0,14.7171318748,2.26066831748,4.03645833333,3230.08322976,0.0249960615295,45.6200002035,45.6200002035,56.4400866826,2.0,55.5853687633,41.9414978027,41.0,1.0,1962.38752188,1154.84341223,0.0,0.0,0.0,10.1504300435,1.0,0.0,29.190832297,61.5485706329,1.0,84.2976175944,0.0,1.0,1.0,0.0,26.4416659673,1.0,78.8869024913,0.0,1.0,0.0306675438971,55.6324974696,78.9430567424,55.6324974696,2.0,0.0,60.1620274782,0.0566000007093,35.4046896064,0.926567014458,780.446805208,1.0,0.0,3627.0474168,0.0036270474168,625.524543511,0.577794651687,0.34002577966,0.577794651687,0.0,0.0,1062.93333435,625.524543511,1062.93333435,0.0,0.0,0.00106293333435,0.584632565578,1.0,5.93537387365,2.0,2.0,2.0,0.0,44.3277879195,75.9028549194,61.5485706329,0.615485706329,1.0,11.0833333333,3146.4182427,96.4615289613,1704.26727478,0.926414182893,1704.26727478,1.0,0.0,0.0,0.0,23.1458333333,1.0,56.138888677,1.0,0.0,33.5750009219,22.4741667906,1.0,55.9583339691,0.0,1.0,45.6200002035,0.0,1357.30993652,0.000254669689735,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.367034298415,139022.0,1797.97258474,55.1214654813,973.877469797,0.52938521661,973.877469797,0.368701341602,1.0,1.0,1.0,0.0,1813.76824951,1839.6385831,1839.6385831,0.0,0.0,1062.93333435,1839.6385831
2016-06-08T11:00:00.000Z,0.0,0.0321769353677,0.791124922138,0.559348378823,50.6635011037,0.0457716666731,95.9975007375,0.0,47.5741672516,1.0,86.2499987284,0.0,0.0,0.0,51.683333079,48.4233334859,1.0,86.1388880412,0.0,0.0,95.9975007375,86.0603599548,2.0,0.0,123.162750562,72.4992494583,42.1041666667,0.507607724904,1063.71666463,0.0,0.505083813198,0.0,1.0,14.7261655331,82.5604998271,8.9871433803,2945.83280436,82.3025004069,82.227684021,72.4879995982,72.4077351888,,1835.3329366,55.109000206,55.0496419271,41.0029996236,40.9700749715,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.257999420166,86.295501709,100.0,9.02442836761,41.2995007833,1.88699976603,5.7017373244,39.1159998576,224.0,72.8916670481,550.333335876,0.505083813198,41.2995007833,0.772392723447,77.2392721176,2.0,1.0,1.0,1081.34981283,1081.34981283,0.0,0.503005549129,0.0,1.0,14.6705678304,81.7069994609,8.5950012207,3296.96223958,81.7205003103,81.5406239827,72.5104993184,72.177869161,,1741.74990845,54.927500089,54.9267781576,41.0429999034,41.6340637207,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0135008494059,100.0,8.80684041977,40.6775004069,0.717999776204,5.86372745037,40.3250001272,224.0,70.1999994914,513.383331299,0.503005549129,40.6775004069,0.721441414243,72.1441411972,2.0,1.0,1.0,1010.01797994,1010.01797994,1063.71666463,0.503329658101,2.0,0.0,3690.19769287,0.0,17.8637710412,2.36063687007,4.44791666667,3690.19769287,0.032219638295,71.1375017166,71.1375017166,64.4699347814,2.0,55.4547017415,41.852973938,41.0,1.0,2396.88456192,1170.36525081,0.0,0.0,0.0,10.4183673859,1.0,0.0,34.9866658847,62.0696322123,1.0,89.3809509277,0.0,1.0,1.0,0.0,32.4416664441,1.0,84.2440458934,0.0,1.0,0.0319864389535,67.4283323288,84.0760281881,67.4283323288,2.0,0.0,73.4826497154,0.0566000007093,35.8805514171,0.922317378949,794.303470023,1.0,0.0,4430.1208919,0.0044301208919,633.931995891,0.619541825493,0.302513619347,0.619541825493,0.0,0.0,1298.28001404,633.931995891,1298.28001404,0.0,0.0,0.00129828001404,0.613307411472,1.0,6.01317735623,2.0,2.0,2.0,0.0,40.453625679,78.1744772593,62.0696322123,0.620696322123,1.0,10.5,3567.24981273,109.363201132,1932.21200993,0.92205544484,1932.21200993,1.0,0.0,0.0,0.0,35.9349996249,1.0,64.0277789434,1.0,0.0,38.2833340963,35.2025004228,1.0,63.8055578868,0.0,1.0,71.1375017166,0.0,1771.0,0.000258092614241,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.328086148225,139022.0,2200.74449308,67.4694723592,1192.04013275,0.568843941153,1192.04013275,0.334986224907,1.0,1.0,1.0,0.0,2095.5486145,2095.5486145,2095.5486145,0.0,0.0,1298.28001404,2095.5486145
2016-06-08T12:00:00.000Z,0.0,0.0315076702853,0.778462676319,0.532202626675,49.9240007401,0.0456244763255,85.9608345032,0.0,42.6466665268,1.0,83.5138880412,0.0,0.0,0.0,50.0333331426,43.3141667048,1.0,83.3888880412,0.0,0.0,85.9608345032,83.347120285,2.0,0.0,122.443500837,72.5195000966,42.1822916667,0.497270714414,941.875005086,0.0,0.490578578669,0.0,1.0,14.5581637224,82.0489991506,8.80425167084,2828.74951172,81.7880013784,81.7368418376,72.5030002594,72.4502741496,,1665.99961344,55.1524998347,55.092956543,40.9699996312,40.8879903158,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.260997772217,86.8474992116,100.0,8.84223445257,40.8180017471,1.74599965413,5.71592915058,39.2239999771,224.0,66.7333329519,485.366668701,0.490578578669,40.8180017471,0.705010557629,70.442431132,2.0,1.0,1.0,987.01478068,987.01478068,0.0,0.489589495262,0.0,1.0,14.5315733751,81.2615006765,8.77499898275,3163.47894287,81.3109989166,81.128519694,72.5359999339,72.2001953125,,1582.74994914,54.9770002365,54.9599304199,40.9320001602,41.6072514852,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.049498240153,100.0,8.68022068342,40.3789987564,0.727000236511,5.85014386972,40.2049999237,224.0,64.75,456.508336385,0.489589495262,40.3789987564,0.663799551101,66.3879378637,2.0,1.0,1.0,929.319371541,929.319371541,941.875005086,0.495831418138,2.0,0.0,3298.1324056,0.0,15.3808971246,2.43996662895,3.96614583333,3298.1324056,0.0259281142193,50.2483329773,50.2483329773,58.3967911402,2.0,55.5679397583,41.8211313883,41.0,1.0,2100.53713126,1107.35603455,0.0,0.0,0.0,10.0307750702,1.0,0.0,31.126666069,62.4722251892,1.0,86.2559496562,0.0,1.0,1.0,0.0,28.5516657829,1.0,80.9404741923,0.0,1.0,0.0315105056923,59.6783326467,80.8476390839,59.6783326467,2.0,0.0,64.3973584222,0.0566000007093,33.9488421304,0.917535890096,810.150049649,1.0,0.0,3882.38698569,0.00388238698569,599.802856978,0.600691141781,0.31667088901,0.600691141781,0.0,0.0,1137.76250203,599.802856978,1137.76250203,0.0,0.0,0.00113776250203,0.59889451166,1.0,6.99469635737,2.0,2.0,2.0,0.0,36.1170539856,80.6273244222,62.4722251892,0.624722251892,1.0,11.0833333333,3207.89316581,98.3462005525,1737.56535901,0.917362030791,1737.56535901,1.0,0.0,0.0,0.0,25.3549997012,1.0,57.94444561,1.0,0.0,34.6250004768,24.8933331966,1.0,57.7083336512,0.0,1.0,50.2483329773,0.0,1402.42004395,0.000244197624336,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.345197292215,139022.0,1872.38150841,57.4026620648,1014.18129586,0.535445419841,1014.18129586,0.347277916232,1.0,1.0,1.0,0.0,1894.08902995,1894.08902995,1894.08902995,0.0,0.0,1137.76250203,1894.08902995
2016-06-08T13:00:00.000Z,0.0,0.0319668119176,0.770467889126,0.533483208084,50.5585002899,0.0455962954308,89.8666648865,0.0,44.6249996821,1.0,84.7500012716,0.0,0.0,0.0,50.7583341599,45.2416667938,1.0,84.5972239176,0.0,0.0,89.8666648865,84.6845785777,2.0,0.0,123.648750623,73.0902503332,41.8619791667,0.50101950046,987.941670736,0.0,0.502132005955,0.0,1.0,14.7974758943,82.9024995168,9.47618241744,2877.91617839,82.6100006104,82.5697428385,73.0745004018,73.0293146769,,1724.66621908,55.0460001628,55.008875529,40.8980003993,40.8383560181,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.292498906453,86.9495004018,100.0,9.08134380976,41.7120002111,1.67550086975,5.71613188585,39.2224995295,224.0,69.5916665395,510.791664124,0.502132005955,41.7120002111,0.726349810646,72.634979248,2.0,1.0,1.0,1016.8897349,1016.8897349,0.0,0.493655300271,0.0,1.0,14.7612164021,82.0400009155,8.97149976095,3221.2218221,82.0775000254,81.8901240031,73.1060002645,72.7589467367,,1658.24995931,54.8720000585,54.8668568929,40.89899985,41.556833903,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.037499109904,100.0,8.90438222885,41.1785001755,0.637000083923,5.85683429241,40.261999766,224.0,66.991666158,477.150004069,0.493655300271,41.1785001755,0.689685396467,68.9685395559,2.0,1.0,1.0,965.559555054,965.559555054,987.941670736,0.501053239979,2.0,0.0,3456.82552083,0.0,18.0762151082,3.09038323164,5.58854166667,3456.82552083,0.0302925108516,59.957499822,59.957499822,61.8692089717,2.0,55.4970906576,41.8103027344,41.0,1.0,2216.91697502,1109.06042516,0.0,0.0,0.0,10.1517391205,1.0,0.0,32.7924990654,62.9227612813,1.0,88.1071402232,0.0,1.0,1.0,0.0,30.241666158,1.0,82.8749974569,0.0,1.0,0.0319692547454,63.0341644287,82.3776995341,63.0341644287,2.0,0.0,67.9652813123,0.0566000007093,34.0010946001,0.913572831666,823.510958787,1.0,0.0,4097.48986777,0.00409748986777,600.726045477,0.608967349035,0.304649021429,0.608967349035,0.0,0.0,1200.80000814,600.726045477,1200.80000814,0.0,0.0,0.00120080000814,0.608911300699,1.0,8.30279632276,2.0,2.0,2.0,0.0,33.3210406303,82.5874430339,62.9227612813,0.629227612813,1.0,10.5,3325.97740018,101.966375912,1801.52605362,0.913616370464,1801.52605362,1.0,0.0,0.0,0.0,30.2633331617,1.0,62.2916682561,1.0,0.0,37.2250006994,29.6941669782,1.0,62.0416673024,0.0,1.0,59.957499822,0.0,1390.61999512,0.000244573481896,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.333453987119,139022.0,1946.09325808,59.6624849896,1054.10749544,0.534574485964,1054.10749544,0.333485303637,1.0,1.0,1.0,0.0,1971.86271159,1971.86271159,1971.86271159,0.0,0.0,1200.80000814,1971.86271159
2016-06-08T14:00:00.000Z,0.0,0.03232719671,0.7757659128,0.54396711402,51.2619994481,0.045613701272,93.4100004832,0.0,46.2316668828,1.0,85.8611106873,0.0,0.0,0.0,51.4333337148,47.1783336004,1.0,85.7222226461,0.0,0.0,93.4100004832,86.2044296265,2.0,0.0,125.115000089,73.8530006409,41.7760416667,0.514106342859,1052.69999695,0.0,0.509512884036,0.0,1.0,15.0935945511,83.8639990489,9.2279993693,2923.74949137,83.5910002391,83.5399805705,73.8484999339,73.796933492,,1780.66629028,55.2889998754,55.2560297648,40.9775002797,40.9408009847,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.272998809814,87.4715010325,100.0,9.36367630959,42.6134999593,1.64999993642,5.7303237915,39.3275003433,224.0,72.4833335876,541.850001017,0.509512884036,42.6134999593,0.758716601417,75.8716599147,2.0,1.0,1.0,1062.20324198,1062.20324198,0.0,0.508509986985,0.0,1.0,15.0645869573,83.0315011342,9.10799824108,3266.96602376,83.0479996999,82.8549143473,73.8575013479,73.507136027,,1700.49994914,55.1044998169,55.1040115356,40.9755001068,41.5702311198,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0164985656738,100.0,9.19781843821,42.0724995931,0.641500155131,5.86676855882,40.3339999517,224.0,70.3416684469,510.849995931,0.508509986985,42.0724995931,0.715800694057,71.580069224,2.0,1.0,1.0,1002.12097168,1002.12097168,1052.69999695,0.513312893282,2.0,0.0,3536.75547282,0.0,17.8358652592,2.71657582124,5.25260416667,3536.75547282,0.0305128943728,63.5150000254,63.5150000254,63.1896009445,2.0,55.7805099487,41.8905512492,41.0,1.0,2355.41731996,1089.77067061,0.0,0.0,0.0,10.1228701274,1.0,0.0,34.3899992307,63.7256298065,1.0,89.4880936941,0.0,1.0,1.0,0.0,31.8041659991,1.0,84.3869037628,0.0,1.0,0.0323401432665,66.194164594,84.1987781525,66.194164594,2.0,0.0,72.2113649552,0.0566000007093,33.4097176522,0.91128421202,831.329404531,1.0,0.0,4353.47769521,0.00435347769521,590.277689638,0.62307088507,0.288273492135,0.62307088507,0.0,0.0,1275.81915283,590.277689638,1275.81915283,0.0,0.0,0.00127581915283,0.621779620647,1.0,8.86585777121,2.0,2.0,2.0,0.0,33.3506536484,83.6924451192,63.7256298065,0.637256298065,1.0,10.5,3445.18799057,105.621082607,1866.09684247,0.911344377204,1866.09684247,1.0,0.0,0.0,0.0,32.0366660754,1.0,62.9444452922,1.0,0.0,37.6416676839,31.4783336322,1.0,62.7361129125,0.0,1.0,63.5150000254,0.0,1481.83996582,0.000240319644748,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.316316750666,139022.0,2066.22745402,63.345507184,1119.17855813,0.546572430126,1119.17855813,0.317692905104,1.0,1.0,1.0,0.0,2047.63082886,2047.63082886,2047.63082886,0.0,0.0,1275.81915283,2047.63082886
2016-06-08T15:00:00.000Z,0.0,0.0339084474845,0.818660362408,0.589571350125,52.0209986369,0.0490691067545,107.144165039,0.0,53.0816666285,1.0,89.2777773539,0.0,0.0,0.0,53.4999993642,54.0625,1.0,89.1666653951,0.0,0.0,107.144165039,88.9990634918,2.0,0.0,126.763498624,74.7424999873,41.7890625,0.542880337359,1200.54996745,0.0,0.557947173571,0.0,1.0,15.440476656,84.9979998271,8.29440002441,3054.58276367,84.7114988963,84.6723429362,74.738000234,74.6889775594,,1998.33290609,54.8779993057,54.8623606364,41.5174996058,41.2901407878,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.286500930786,86.6165008545,100.0,9.74299693108,43.1939992905,2.43600018819,5.69747972488,39.0814994176,224.0,79.799999555,621.799987793,0.557947173571,43.1939992905,0.787702313378,78.7702306112,2.0,1.0,1.0,1102.78323873,1102.78323873,0.0,0.546407858335,0.0,1.0,15.3921306928,84.108499527,8.02500025431,3412.44781494,84.1039994558,83.9155400594,74.7469997406,74.3892669678,,1847.24998983,54.6979999542,54.6940816243,41.0790001551,41.6149113973,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.013500213623,100.0,9.53164720535,43.0249993006,0.780999819438,5.86048364639,40.2980003357,224.0,76.5500008265,578.75,0.546407858335,43.0249993006,0.750063876197,75.0063873927,2.0,1.0,1.0,1050.08942668,1050.08942668,1200.54996745,0.540698013778,2.0,0.0,4005.83349609,0.0,21.5500261784,3.13249859214,6.0859375,4005.83349609,0.0411393548265,99.7808353106,99.7808353106,70.9021612803,2.0,55.3705571493,42.0867156982,41.0,1.0,2736.92067867,963.498754708,0.0,0.0,0.0,9.89836629232,1.0,0.0,38.6149991353,64.8396339417,1.0,91.9940458934,0.0,1.0,1.0,0.0,36.3716657956,1.0,87.6309521993,0.0,1.0,0.0341086107468,74.9866641363,87.4351215363,74.9866641363,2.0,0.0,83.9073298418,0.0566000007093,29.5385278951,0.906097837291,849.354167927,1.0,0.0,5058.60385214,0.00505860385214,521.882111747,0.670358832821,0.235991457723,0.670358832821,0.0,0.0,1482.4616394,521.882111747,1482.4616394,0.0,0.0,0.0014824616394,0.665027062098,1.0,7.8462547838,2.0,2.0,2.0,0.0,31.6525931358,86.1324183146,64.8396339417,0.648396339417,1.0,9.91666666667,3700.41943338,113.445857737,2004.34375115,0.906350290544,2004.34375115,1.0,0.0,0.0,0.0,50.2816677094,1.0,70.7500012716,1.0,0.0,42.3166672389,49.4991668065,1.0,70.5277783076,0.0,1.0,99.7808353106,0.0,2000.41003418,0.000212473765987,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.26037555257,139022.0,2480.98860446,76.061075058,1343.83523153,0.607672936264,1343.83523153,0.266047094464,1.0,1.0,1.0,0.0,2211.44492594,2211.44492594,2211.44492594,0.0,0.0,1482.4616394,2211.44492594
2016-06-08T16:00:00.000Z,0.0,0.0324649926217,0.78830505469,0.531396404283,50.0042505264,0.0479154714264,85.7691656748,0.0,42.3991661072,1.0,83.2777773539,0.0,0.0,0.0,49.9166666667,43.3883336385,1.0,83.1944440206,0.0,0.0,85.7691656748,82.7013969421,2.0,0.0,123.91500028,73.9107497533,41.6588541667,0.51577269678,931.775009155,0.0,0.514560338859,0.0,1.0,14.8313179811,82.9999993642,8.29599931505,2814.16617839,82.7615000407,82.7452265422,73.8920001984,73.866762797,,1582.66633097,55.1134999593,55.0955047607,41.1035003662,40.9955266317,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.238499323527,87.4564997355,100.0,9.11011743546,41.6579996745,1.85550022125,5.72120050589,39.248000145,224.0,65.7666660945,478.691668193,0.514560338859,41.6579996745,0.662627512614,66.2627518972,2.0,1.0,1.0,927.67851766,927.67851766,0.0,0.512997306816,0.0,1.0,14.8325266043,82.2424990336,7.99380111694,3132.35784912,82.3070004781,82.0939407349,73.9294993083,73.5556055705,,1510.49991862,54.9454994202,54.9255065918,41.0355008443,41.6844889323,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0645014444987,100.0,8.98299098015,41.2714996338,0.814001401265,5.84953566392,40.2214994431,224.0,63.8999993006,453.083335876,0.512997306816,41.2714996338,0.628096288045,62.8096284866,2.0,1.0,1.0,879.334803263,879.334803263,931.775009155,0.513800427595,2.0,0.0,3156.94228109,0.0,17.011501948,3.04994197687,5.88541666667,3154.02512614,0.0274731324897,52.0399993261,52.0399993261,58.3859246572,2.0,55.7305323283,42.0351282756,41.0,1.0,2082.91514625,923.098207935,0.0,0.0,0.0,8.39731915792,1.0,0.0,30.6033328374,65.4946810404,1.0,85.6071414948,0.0,1.0,1.0,0.0,28.0466663043,1.0,80.5178546906,0.0,1.0,0.0325509039161,58.6500002543,80.2373250326,58.6500002543,2.0,0.0,63.8571112311,0.0566000007093,28.2999454143,0.901239481823,866.568738902,1.0,0.0,3849.81657108,0.00384981657108,499.999029322,0.624511042025,0.276768367049,0.624511042025,0.0,0.0,1128.21749878,499.999029322,1128.21749878,0.0,0.0,0.00112821749878,0.621739154061,1.0,8.83939684656,2.0,2.0,2.0,0.0,29.3973407745,88.3616015116,65.4946810404,0.654946810404,1.0,10.5,3006.01335418,92.1570566454,1628.2165281,0.901279409074,1628.2165281,1.0,0.0,0.0,0.0,26.2149996758,1.0,58.2777789434,1.0,0.0,34.8416673342,25.8249997298,1.0,58.0694452922,0.0,1.0,52.0399993261,0.0,1647.73999023,0.000203564510756,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.307083867958,139022.0,1794.58839265,55.0177143846,972.044411575,0.538063333554,972.044411575,0.310138613004,1.0,1.0,1.0,0.0,1806.56133016,1806.56133016,1806.56133016,0.0,0.0,1128.21749878,1806.56133016
2016-06-08T17:00:00.000Z,0.0,0.0326228632258,0.787016399963,0.538397437415,50.5884990692,0.0479152357735,89.882499059,0.0,44.5258331299,1.0,84.6249980927,0.0,0.0,0.0,50.7083333333,45.3566668828,1.0,84.5138880412,0.0,0.0,89.882499059,84.2791442871,2.0,0.0,124.874249458,74.2857503891,41.8385416667,0.520993520024,987.716669718,0.0,0.519085111537,0.0,1.0,15.0210756461,83.655500412,8.23371451242,2864.99951172,83.3974997203,83.3772150675,74.2730007172,74.2343800863,,1632.99964396,55.3055000305,55.2923405965,41.0599997838,41.0038019816,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.252000808716,87.0754998525,100.0,9.29906415939,42.3374999364,1.78649902344,5.72201140722,39.2735007604,224.0,68.3500003815,504.575002035,0.519085111537,42.3374999364,0.693488082886,69.3488076528,2.0,1.0,1.0,970.88331604,970.88331604,0.0,0.525666395841,0.0,1.0,15.030744791,82.8935000102,8.3609992981,3139.85693359,82.9534994761,82.7258504232,74.298500061,73.9191818237,,1560.24995931,55.1254997253,55.1231409709,41.0610001882,41.6417287191,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0599994659424,100.0,9.17330225309,41.8924992879,0.805000305176,5.85744249821,40.255999883,224.0,67.0083335241,483.141670227,0.525666395841,41.8924992879,0.655390279861,65.5390288035,2.0,1.0,1.0,917.546391805,917.546391805,987.716669718,0.51996612987,2.0,0.0,3273.04492188,0.0,18.1059610844,3.16997635365,6.24479166667,3273.04492188,0.0288909597567,57.346666654,57.346666654,60.6376285553,2.0,55.9190597534,42.0434010824,41.0,1.0,2209.61062125,931.654219563,0.0,0.0,0.0,7.83662223816,1.0,0.0,32.2416656812,66.436378479,1.0,87.3154735565,0.0,1.0,1.0,0.0,29.6058322589,1.0,82.1845200857,0.0,1.0,0.0327952687014,61.847498258,81.969098409,61.847498258,2.0,0.0,67.7412862798,0.0566000007093,28.5622519164,0.897534100827,879.98048664,1.0,0.0,4083.98565858,0.00408398565858,504.633419761,0.631301673313,0.266180322499,0.631301673313,0.0,0.0,1196.84249878,504.633419761,1196.84249878,0.0,0.0,0.00119684249878,0.629602049788,1.0,9.29355200141,2.0,2.0,2.0,0.0,28.9055069288,90.0237687429,66.436378479,0.66436378479,1.0,11.0833333333,3141.26484081,96.3035381962,1701.47591854,0.897481995812,1701.47591854,1.0,0.0,0.0,0.0,28.9558334351,1.0,60.5000015895,1.0,0.0,36.1916677157,28.3908332984,1.0,60.3194449743,0.0,1.0,57.346666654,0.0,1587.43994141,0.000205451309263,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.296585696137,139022.0,1906.47006489,58.4477342784,1032.64546901,0.544692232429,1032.64546901,0.29850518189,1.0,1.0,1.0,0.0,1895.83292643,1895.83292643,1895.83292643,0.0,0.0,1196.84249878,1895.83292643
2016-06-08T18:00:00.000Z,0.0,0.0329316841748,0.784881325719,0.526093183076,50.2427488963,0.0481831709987,84.6491661072,0.0,41.9241666794,1.0,83.0555559794,0.0,0.0,0.0,49.7750002543,42.7250000636,1.0,82.9583339691,0.0,0.0,84.6491661072,82.8540376027,2.0,0.0,124.825498581,74.5827496847,41.8776041667,0.521326803167,925.375005086,0.0,0.521712833713,0.0,1.0,15.0065719287,83.6254990896,8.66945440119,2819.16615804,83.3629989624,83.3397013346,74.5624993642,74.5264409383,,1549.66631063,55.0880002975,55.0789464315,41.005999883,40.9032643636,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.262500127157,86.1424999237,100.0,9.29449486732,42.3569990794,1.81650002797,5.71207710107,39.189499855,224.0,65.5333337784,475.83333079,0.521712833713,42.3569990794,0.651913277762,65.1842912038,2.0,1.0,1.0,912.678588867,912.678588867,0.0,0.519453199236,0.0,1.0,14.993276914,82.8634999593,8.32199923197,3026.2461141,82.9249992371,82.7054036458,74.6030000051,74.2176920573,,1486.24994914,54.9109999339,54.9076563517,40.9874998728,41.6283137004,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0614992777507,100.0,9.14495778084,41.9374993642,0.771999994914,5.84831913312,40.2154998779,224.0,63.5249999364,449.541666667,0.519453199236,41.9374993642,0.61867175511,61.8671751022,2.0,1.0,1.0,866.140457153,866.140457153,925.375005086,0.522119703515,2.0,0.0,3089.26424154,0.0,17.0593589147,3.26831054688,6.01302083333,3089.26424154,0.0263794395147,48.2175002098,48.2175002098,57.4751529694,2.0,55.7216796875,41.9860839844,41.0,1.0,2061.64540253,894.481891999,0.0,0.0,0.0,8.4247156779,1.0,0.0,30.5308326085,66.1377836863,1.0,85.9047597249,0.0,1.0,1.0,0.0,27.9241657257,1.0,80.6607106527,0.0,1.0,0.0331248078211,58.4549983342,80.4292062124,58.4549983342,2.0,0.0,63.2050326321,0.0566000007093,27.4226387832,0.902201052727,863.162813641,1.0,0.0,3810.50406621,0.00381050406621,484.49891236,0.629111338438,0.272951255146,0.629111338438,0.0,0.0,1116.69667562,484.49891236,1116.69667562,0.0,0.0,0.00111669667562,0.629807119568,1.0,9.98383188896,2.0,2.0,2.0,0.0,31.7707940737,87.9209582011,66.1377836863,0.661377836863,1.0,10.5,2956.12729453,90.6276714153,1601.19558798,0.902062593584,1601.19558798,1.0,0.0,0.0,0.0,24.3716668288,1.0,57.2638902664,1.0,0.0,34.2416674296,23.8458333015,1.0,57.0694459279,0.0,1.0,48.2175002098,0.0,1510.31005859,0.000197253951053,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.302585715323,139022.0,1735.98903853,53.2212007431,940.303888271,0.529737260444,940.303888271,0.301880308866,1.0,1.0,1.0,0.0,1775.03822835,1775.03822835,1775.03822835,0.0,0.0,1116.69667562,1775.03822835
2016-06-08T19:00:00.000Z,0.0,0.0318910100557,0.778401363862,0.53153876209,50.7692492803,0.0461030965838,86.7249997457,0.0,43.028333346,1.0,83.7083326976,0.0,0.0,0.0,50.1249996821,43.6966670354,1.0,83.5416653951,0.0,0.0,86.7249997457,84.0743942261,2.0,0.0,125.552999179,74.7837498983,41.46875,0.515030657493,971.741663615,0.0,0.519513998096,0.0,1.0,15.1636961301,84.1114991506,8.94436229359,2844.99951172,83.8369992574,83.8012924194,74.766500473,74.7232666016,,1636.99964396,55.2184991837,55.201886495,41.1440000534,41.0661595662,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.274499893188,87.1519997915,100.0,9.41938328743,42.692999204,1.73250039419,5.74431292216,39.4114996592,224.0,68.1333335241,499.349995931,0.519513998096,42.692999204,0.686812845866,68.6812845866,2.0,1.0,1.0,961.537984212,961.537984212,0.0,0.514942339713,0.0,1.0,15.1830344995,83.3960005442,8.49763696844,3085.11383057,83.4319998423,83.1871541341,74.8009993235,74.4160588582,,1568.74994914,55.0280001958,55.0338821411,41.0460001628,41.7081044515,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0359992980957,100.0,9.3154548804,42.3859996796,0.703000068665,5.86757961909,40.3430000941,224.0,66.2916666667,472.391665141,0.514942339713,42.3859996796,0.653824873425,65.3824885686,2.0,1.0,1.0,915.354822795,915.354822795,971.741663615,0.514297790005,2.0,0.0,3289.38098145,0.0,17.2927001317,2.99112340808,5.60677083333,3289.38098145,0.0275474678179,53.4058329264,53.4058329264,59.5321750641,2.0,55.8266906738,42.0746129354,41.0,1.0,2163.82639561,993.051743388,0.0,0.0,0.0,8.74383163452,1.0,0.0,31.3758327166,66.0226688385,1.0,86.6904735565,0.0,1.0,1.0,0.0,28.7949991226,1.0,81.4166641235,0.0,1.0,0.0318916409604,60.1708319982,81.5429814657,60.1708319982,2.0,0.0,66.3376533022,0.0566000007093,30.4445506338,0.906314844407,848.580679222,1.0,0.0,3999.36345453,0.00399936345453,537.889580429,0.621192102179,0.285085671058,0.621192102179,0.0,0.0,1172.04332987,537.889580429,1172.04332987,0.0,0.0,0.00117204332987,0.619857102633,1.0,9.19115411803,2.0,2.0,2.0,0.0,35.1403830846,86.0336430868,66.0226688385,0.660226688385,1.0,11.0833333333,3156.878139,96.782203936,1709.9329103,0.906277773237,1709.9329103,1.0,0.0,0.0,0.0,27.0058333079,1.0,59.4027779897,1.0,0.0,35.5166672071,26.4000000159,1.0,59.1944452922,0.0,1.0,53.4058329264,0.0,1535.02001953,0.000218990883701,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.314567651858,139022.0,1864.02589173,57.1464991842,1009.65544997,0.535125259838,1009.65544997,0.31607701538,1.0,1.0,1.0,0.0,1886.7646993,1886.7646993,1886.7646993,0.0,0.0,1172.04332987,1886.7646993
2016-06-08T20:00:00.000Z,0.0,0.0328502764913,0.786192628369,0.521132895139,49.8827495575,0.0488506281994,82.878335317,0.0,41.1266673406,1.0,82.3611094157,0.0,0.0,0.0,49.3499997457,41.7383333842,1.0,82.2499987284,0.0,0.0,82.878335317,81.9265569051,2.0,0.0,124.769999822,74.8872502645,41.4583333333,0.523554813237,894.458343506,0.0,0.522227777513,0.0,1.0,15.0041545232,83.5835005442,8.28163563121,2794.16617839,83.3224995931,83.3180796305,74.8640003204,74.819132487,,1512.66633097,54.8704999288,54.8610865275,40.9234997431,40.7861785889,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.261000951131,86.1455014547,100.0,9.304850022,42.39899985,1.81949965159,5.69930434227,39.1040000916,224.0,63.5750001272,460.10000356,0.522227777513,42.39899985,0.629481833322,62.9481833776,2.0,1.0,1.0,881.27456665,881.27456665,0.0,0.523488024518,0.0,1.0,15.0114065011,82.839501063,7.98450024923,3029.24580892,82.8950004578,82.6562042236,74.9105002085,74.5270436605,,1443.99993896,54.6890001297,54.6877110799,40.9484996796,41.5625737508,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0509999593099,100.0,9.17971213659,41.9465007782,0.870999972026,5.83169436455,40.0774997075,224.0,61.8916670481,434.358332316,0.523488024518,41.9465007782,0.59210723877,59.2107245127,2.0,1.0,1.0,828.950134277,828.950134277,894.458343506,0.523138813091,2.0,0.0,3010.50111898,0.0,17.4989566008,3.58749077717,6.7578125,3010.50111898,0.0268332137832,47.5266669591,47.5266669591,57.4314851761,2.0,55.5116399129,41.9198481242,41.0,1.0,1995.71605752,884.931937276,0.0,0.0,0.0,8.35107294718,1.0,0.0,29.4099990527,66.5129273733,1.0,84.7083320618,0.0,1.0,1.0,0.0,26.7124991417,1.0,79.3392842611,0.0,1.0,0.0328618531137,56.1224978765,79.270318985,56.1224978765,2.0,0.0,61.1837993019,0.0566000007093,27.1298604038,0.91352055053,823.730313759,1.0,0.0,3688.6479813,0.0036886479813,479.326149538,0.632735267774,0.280564784847,0.632735267774,0.0,0.0,1080.98583984,479.326149538,1080.98583984,0.0,0.0,0.00108098583984,0.632018148899,1.0,10.4575567017,2.0,2.0,2.0,0.0,43.8241179784,82.6026236216,66.5129273733,0.665129273733,1.0,10.5,2880.6479948,88.3136597057,1560.31198938,0.913300052621,1560.31198938,1.0,0.0,0.0,0.0,24.058333238,1.0,57.0555556615,1.0,0.0,34.1166672707,23.4683334827,1.0,56.8611119588,0.0,1.0,47.5266669591,0.0,1540.15002441,0.000195147965098,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.307198914576,139022.0,1654.60756033,50.7262426002,896.223356263,0.524587931136,896.223356263,0.308465353394,1.0,1.0,1.0,0.0,1708.43304443,1708.43304443,1708.43304443,0.0,0.0,1080.98583984,1708.43304443
2016-06-08T21:00:00.000Z,0.0,0.0323864426954,0.773263811075,0.535523440317,51.197499911,0.0456591669096,89.9999993642,0.0,44.6333332062,1.0,84.8333320618,0.0,0.0,0.0,50.808333079,45.3666664759,1.0,84.6805547078,0.0,0.0,89.9999993642,85.414478302,2.0,0.0,125.788500468,74.5910005569,41.421875,0.517027977889,1019.77500916,0.0,0.516724813608,0.0,1.0,15.2253370285,84.30199941,9.26819992065,2892.08282471,84.0020008087,83.9793192546,74.5670013428,74.5105717977,,1760.66623942,54.8884998957,54.856628418,41.0734999975,41.0031611125,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.299998601278,86.7649993896,100.0,9.4804157416,42.9285008113,1.64249992371,5.74492112796,39.4310000738,224.0,70.6666663488,523.324999491,0.516724813608,42.9285008113,0.722989814395,72.2989823023,2.0,1.0,1.0,1012.18574015,1012.18574015,0.0,0.51484121815,0.0,1.0,15.2265457312,83.544500351,8.95799954732,3141.73175049,83.5729993184,83.3532791138,74.6149997711,74.2374649048,,1690.74993896,54.7190001806,54.6985448201,41.0474999746,41.6142730713,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0284989674886,100.0,9.35328936577,42.5254993439,0.659499486287,5.87325636546,40.3880004883,224.0,69.1333347956,496.449991862,0.51484121815,42.5254993439,0.68733362107,68.7333612442,2.0,1.0,1.0,962.267069499,962.267069499,1019.77500916,0.516615547543,2.0,0.0,3523.91998291,0.0,18.0251572349,2.75012548765,4.89583333333,3523.91998291,0.0313087149311,62.6641658147,62.6641658147,62.9114087423,2.0,55.3769420277,41.9255204634,41.0,1.0,2282.54474248,1068.68367499,0.0,0.0,0.0,9.54045550028,1.0,0.0,33.2083326976,65.0265458425,1.0,88.4345213572,0.0,1.0,1.0,0.0,30.6699988047,1.0,83.3095207214,0.0,1.0,0.0324237820613,63.8783321381,83.2073160807,63.8783321381,2.0,0.0,69.9772690084,0.0566000007093,32.7632416652,0.919278907954,804.332574711,1.0,0.0,4218.78855203,0.00421878855203,578.855852554,0.626830662438,0.293481079893,0.626830662438,0.0,0.0,1236.34749349,578.855852554,1236.34749349,0.0,0.0,0.00123634749349,0.625993957122,1.0,9.94467684069,2.0,2.0,2.0,0.0,45.9976660989,79.7476418235,65.0265458425,0.650265458425,1.0,10.5,3366.03619997,103.194481262,1823.22402771,0.924378244048,1823.22402771,1.0,0.0,0.0,0.0,31.707499663,1.0,62.666668574,1.0,0.0,37.4833345413,30.9566666285,1.0,62.4722242355,0.0,1.0,62.6641658147,0.0,1522.38000488,0.000235669474365,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.317490250104,139022.0,1958.16555249,60.0325921678,1060.64649144,0.537749901498,1060.64649144,0.318411200992,1.0,1.0,1.0,0.0,1972.37877401,1972.37877401,1972.37877401,0.0,0.0,1236.34749349,1972.37877401
2016-06-08T22:00:00.000Z,0.0,0.0319236903795,0.769893124123,0.52393078526,50.4302504857,0.0457242130932,85.4100004832,0.0,42.3966665268,1.0,83.3611100515,0.0,0.0,0.0,49.8999999364,42.9966665904,1.0,83.1666653951,0.0,0.0,85.4100004832,83.5502815247,2.0,0.0,124.152000427,73.7217499415,41.4609375,0.505809614305,945.23332723,0.0,0.50535223492,0.0,1.0,14.8869157632,83.2459983826,9.23250007629,2826.66617839,82.928000768,82.9264272054,73.6955006917,73.6407368978,,1670.66628011,54.9080003103,54.8719202677,41.0194997787,40.9287185669,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.317997614543,85.6445000966,100.0,9.15618650119,41.9085009893,1.6905002594,5.73072926203,39.3289995193,224.0,67.2166662216,488.716669718,0.50535223492,41.9085009893,0.690610573178,69.0610580444,2.0,1.0,1.0,966.85480245,966.85480245,0.0,0.496813717521,0.0,1.0,14.8651600679,82.3864994049,8.70000012716,3079.86446126,82.4479993184,82.2447306315,73.7479991913,73.3751017253,,1606.74994914,54.7325000763,54.7119318644,41.0084997813,41.6551259359,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0614999135335,100.0,8.99494481087,41.4394995372,0.651999791463,5.87021525701,40.3564999898,224.0,64.6333335241,456.516667684,0.496813717521,41.4394995372,0.656153001331,65.6053247452,2.0,1.0,1.0,918.614201864,918.614201864,945.23332723,0.50572369763,2.0,0.0,3328.47078451,0.0,17.2328556379,3.04088968039,4.6953125,3328.47078451,0.0286152892516,53.6208327611,53.6208327611,60.1718269984,2.0,55.4167455037,41.9402287801,41.0,1.0,2111.9082088,1073.87842196,0.0,0.0,0.0,9.35773626963,1.0,0.0,31.2174992561,64.3377644221,1.0,86.6011873881,0.0,1.0,1.0,0.0,28.4399992625,1.0,81.273809433,0.0,1.0,0.0319312427678,59.6574980418,81.144768397,59.6574980418,2.0,0.0,64.7459679968,0.0566000007093,32.9224999699,0.92338374795,790.794209448,1.0,0.0,3903.40395454,0.00390340395454,581.669603486,0.61213096064,0.31126079595,0.61213096064,0.0,0.0,1143.92168172,581.669603486,1143.92168172,0.0,0.0,0.00114392168172,0.612004468838,1.0,9.29526303178,2.0,2.0,2.0,0.0,49.525291125,77.6185690562,64.3377644221,0.643377644221,1.0,10.5,3185.78663075,97.6684679667,1725.59128521,0.92339175659,1725.59128521,1.0,0.0,0.0,0.0,27.0474999746,1.0,59.9305562973,1.0,0.0,35.833334287,26.5733331045,1.0,59.7222239176,0.0,1.0,53.6208327611,0.0,1242.88000488,0.000236815036252,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.337084226417,139022.0,1808.71184141,55.4507049651,979.694421735,0.524250302352,979.694421735,0.337227725052,1.0,1.0,1.0,0.0,1868.753184,1868.753184,1868.753184,0.0,0.0,1143.92168172,1868.753184
2016-06-08T23:00:00.000Z,0.0,0.0307249090609,0.774543717382,0.526613323095,49.8212512334,0.0441906842287,82.1041653951,0.0,40.7749996185,1.0,82.3055559794,0.0,0.0,0.0,49.2750005722,41.3633333842,1.0,82.1250012716,0.0,0.0,82.1041653951,82.624109904,2.0,0.0,122.310750643,72.48949941,41.3880208333,0.491296010142,914.783335368,0.0,0.49008244037,0.0,1.0,14.5339905421,81.9664999644,9.04500045776,2788.33284505,81.692000707,81.6478296916,72.4669996897,72.4128189087,,1679.66628011,54.8329998652,54.7782770793,41.1214996974,41.0260696411,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.274499257406,83.6524995168,100.0,8.79129950205,40.5705010096,1.70099989573,5.7426910003,39.4204998016,224.0,65.3583332698,471.091662089,0.49008244037,40.5705010096,0.685799131848,68.5799137751,2.0,1.0,1.0,960.118784587,960.118784587,0.0,0.487524004148,0.0,1.0,14.5146520933,81.1864999135,8.72550074259,3029.62074788,81.2374998728,81.0326766968,72.5119991302,72.1555455526,,1605.49992879,54.6605002085,54.6284179688,41.0954999924,41.7100168864,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0509999593099,100.0,8.64099017779,40.1419998805,0.716499646505,5.87325636546,40.3790003459,224.0,63.4833332698,443.691668193,0.487524004148,40.1419998805,0.648535541353,64.8535547256,2.0,1.0,1.0,907.949757894,907.949757894,914.783335368,0.490939581695,2.0,0.0,3351.80804443,0.0,15.877090613,2.39648548762,3.06770833333,3351.80804443,0.0272683249523,51.4891668955,51.4891668955,58.9029575984,2.0,55.3148880005,41.9911753337,41.0,1.0,2041.02641313,1143.1936709,0.0,0.0,0.0,9.4489107132,1.0,0.0,29.9824992816,63.0180889765,1.0,85.232140859,0.0,1.0,1.0,0.0,27.2266661326,1.0,79.9702358246,0.0,1.0,0.0307775150818,57.2091655731,79.93785731,57.2091655731,2.0,0.0,62.5729045775,0.0566000007093,35.0475368779,0.926210641255,781.593953636,1.0,0.0,3772.39433947,0.00377239433947,619.214424712,0.593738035407,0.332556972259,0.593738035407,0.0,0.0,1105.52833557,619.214424712,1105.52833557,0.0,0.0,0.00110552833557,0.593125914534,1.0,6.86671915658,2.0,2.0,2.0,0.0,49.4052902857,76.1005865733,63.0180889765,0.630180889765,1.0,11.0833333333,3184.22008404,97.6204414554,1724.74276028,0.926295007667,1724.74276028,1.0,0.0,0.0,0.0,26.0225000381,1.0,58.5416679382,1.0,0.0,34.9916671117,25.4958333969,1.0,58.3194449743,0.0,1.0,51.4891668955,0.0,1344.38000488,0.000252100652256,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.359018422324,139022.0,1817.0451985,55.7061854209,984.20821065,0.52858152127,984.20821065,0.359606310438,1.0,1.0,1.0,0.0,1861.97998047,1861.97998047,1861.97998047,0.0,0.0,1105.52833557,1861.97998047
2016-06-09T00:00:00.000Z,0.0,0.0320095789532,0.778285619668,0.558711526385,51.3692499797,0.044992085386,98.5483341217,0.0,48.8966662089,1.0,87.486114502,0.0,0.0,0.0,52.3916660945,49.6516669591,1.0,87.3194440206,0.0,0.0,98.5483341217,87.7179196676,2.0,0.0,124.362000783,72.9927508036,41.8020833333,0.50670342392,1111.5249939,0.0,0.506662661078,0.0,1.0,14.950974226,83.36449941,9.32400131226,3006.66617839,83.0600007375,83.0211639404,72.9725004832,72.9036026001,,1976.99953206,54.6709998449,54.6177495321,40.9610001246,40.9560750326,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.304498672485,91.3999996185,100.0,9.21294609706,42.0990006129,1.57800006866,5.73802793026,39.3830000559,224.0,75.4000002543,571.333333333,0.506662661078,42.0990006129,0.80538819086,80.5388189952,2.0,1.0,1.0,1127.5434672,1127.5434672,0.0,0.508907407745,0.0,1.0,14.9292185307,82.5949993134,9.59099896749,3267.34100342,82.6040000916,82.4191589355,73.0130011241,72.6600748698,,1881.24995931,54.4879999161,54.4715906779,40.9485003153,41.4610951742,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.00900077819824,100.0,9.06386915843,41.6554997762,0.623501141866,5.8653494517,40.3249991735,224.0,73.6666663488,540.191673279,0.508907407745,41.6554997762,0.757252415248,75.7252426147,2.0,1.0,1.0,1060.15338135,1060.15338135,1111.5249939,0.506749660906,2.0,0.0,3978.99584961,0.0,21.3746401469,2.79951570431,4.66927083333,3978.99584961,0.0383986449413,84.83583196,84.83583196,69.9271554947,2.0,55.0403238932,41.7943878174,41.0,1.0,2520.31533503,1248.70011416,0.0,0.0,0.0,10.7020060221,1.0,0.0,36.3891660372,62.2704944611,1.0,91.0952351888,0.0,1.0,1.0,0.0,33.8283319473,1.0,86.1369018555,0.0,1.0,0.032080570698,70.2174987793,85.9247252146,70.2174987793,2.0,0.0,77.2667369465,0.0566000007093,38.2821077605,0.930718242927,767.136600125,1.0,0.0,4658.25588654,0.00465825588654,676.362319448,0.622315676832,0.308328742005,0.622315676832,0.0,0.0,1365.13667806,676.362319448,1365.13667806,0.0,0.0,0.00136513667806,0.622142563264,1.0,7.7430101326,2.0,2.0,2.0,0.0,54.4227727254,73.5660317739,62.2704944611,0.622704944611,1.0,10.5,3769.0154492,115.548844707,2041.49899751,0.930644418836,2041.49899751,1.0,0.0,0.0,0.0,42.644999663,1.0,69.638888677,1.0,0.0,41.6666673024,42.2283328374,1.0,69.4444449743,0.0,1.0,84.83583196,0.0,1468.68005371,0.00027536726389,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.331306711526,139022.0,2267.75093349,69.5237268139,1228.33438061,0.559952533495,1228.33438061,0.331456140273,1.0,1.0,1.0,0.0,2193.64018758,2193.64018758,2193.64018758,0.0,0.0,1365.13667806,2193.64018758
