timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-06-09T01:00:00.000Z,0.0,0.0300132380116,0.780649152054,0.51411001404,48.4127496084,0.0458080778977,76.2499987284,0.0,37.8083333969,1.0,80.3055540721,0.0,0.0,0.0,48.1666663488,38.4416659673,1.0,80.2777767181,0.0,0.0,76.2499987284,79.4285494486,2.0,0.0,119.960249583,71.5474999746,41.6119791667,0.478090650521,799.758331299,0.0,0.475426233412,0.0,1.0,14.0734957854,80.373500824,8.61749966939,2709.16617839,80.1379992167,80.0964736938,71.5204995473,71.4661610921,,1551.66634115,54.5329996745,54.4648640951,41.0810000102,40.9248962402,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.235501607259,84.3724994659,100.0,8.34763232867,39.0569992065,1.78649965922,5.72586349646,39.294500351,224.0,59.308333079,413.741663615,0.475426233412,39.0569992065,0.621791102091,62.1791102091,2.0,1.0,1.0,870.507542928,870.507542928,0.0,0.470753642114,0.0,1.0,14.0360275904,79.5544999441,8.07000033061,2943.00657145,79.6445007324,79.4557876587,71.5745004018,71.2306696574,,1479.99995931,54.3619998296,54.3313318888,41.0789998372,41.7444814046,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0900007883708,100.0,8.17676035563,38.5655008952,0.795999526978,5.8592672348,40.2830003103,224.0,57.25,386.016667684,0.470753642114,38.5655008952,0.585904192243,58.5904197693,2.0,1.0,1.0,820.265869141,820.265869141,799.758331299,0.478010518752,2.0,0.0,3074.67852783,0.0,15.3264534473,2.36321032047,3.4609375,3074.67852783,0.0251160110822,42.3783337275,42.3783337275,55.3848962784,2.0,55.0067901611,41.9599761963,41.0,1.0,1788.21701125,1098.80128057,0.0,0.0,0.0,9.21689446767,1.0,0.0,26.5108326276,62.3036050797,1.0,81.7142829895,0.0,1.0,1.0,0.0,23.6958327293,1.0,76.0952358246,0.0,1.0,0.030058101846,50.2066650391,76.3807907104,50.2066650391,2.0,0.0,54.8223833307,0.0566000007093,33.6865741846,0.934733183619,754.431784853,1.0,0.0,3305.13102994,0.00330513102994,595.169147746,0.579019184305,0.355788484947,0.579019184305,0.0,0.0,968.593332926,595.169147746,968.593332926,0.0,0.0,0.000968593332926,0.57896836102,1.0,6.08148551787,2.0,2.0,2.0,0.0,61.7112820943,71.1930586497,62.3036050797,0.623036050797,1.0,11.0833333333,2887.01829182,88.5089575152,1563.76248067,0.934807669251,1563.76248067,1.0,0.0,0.0,0.0,21.4216664632,1.0,55.055557251,1.0,0.0,32.9250006676,20.9566666285,1.0,54.8750019073,0.0,1.0,42.3783337275,0.0,1149.19995117,0.000242311103168,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.380600733872,139022.0,1589.84884124,48.7408978128,861.146593675,0.514788179194,861.146593675,0.380577091648,1.0,1.0,1.0,0.0,1672.81734212,1672.81734212,1672.81734212,0.0,0.0,968.593332926,1672.81734212
2016-06-09T02:00:00.000Z,0.0,0.031152613024,0.774611372694,0.52442337834,49.1762514114,0.0448823180483,82.1175003052,0.0,40.7866665522,1.0,82.2916666667,0.0,0.0,0.0,49.3250001272,41.330833753,1.0,82.2083333333,0.0,0.0,82.1175003052,81.9334125519,2.0,0.0,120.46800073,71.2917493184,42.0703125,0.483329578552,887.891667684,0.0,0.480673192686,0.0,1.0,14.1822741032,80.7560005188,9.22350120544,2795.83284505,80.4860006968,80.4493484497,71.2624994914,71.2045771281,,1691.33297729,54.4804992676,54.4113566081,40.9129997889,40.8020884196,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.269999821981,83.1230004628,100.0,8.4718190829,39.5730009079,1.7309996287,5.71045513948,39.1820001602,224.0,64.316666921,460.508331299,0.480673192686,39.5730009079,0.683451432728,68.3451436361,2.0,1.0,1.0,956.832005819,956.832005819,0.0,0.471414888435,0.0,1.0,14.1315106551,79.8994998932,8.64300092061,3032.24538167,79.9640000661,79.7886708577,71.3209991455,70.9838256836,,1619.24995931,54.3004995982,54.2860692342,40.9109999339,41.5881093343,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0645001729329,100.0,8.27832555771,39.0530001322,0.685000101725,5.8531850179,40.2259998322,224.0,61.7416664759,427.383331299,0.471414888435,39.0530001322,0.646147021339,64.6147025426,2.0,1.0,1.0,904.605829875,904.605829875,887.891667684,0.482598148743,2.0,0.0,3369.89440918,0.0,18.4259636402,2.86381179094,4.4140625,3369.89440918,0.0306167201552,56.9866660436,56.9866660436,60.932153066,2.0,54.8625488281,41.7899220785,41.0,1.0,2001.69467566,1184.15373563,0.0,0.0,0.0,10.3424142202,1.0,0.0,30.0424992243,60.9200852712,1.0,85.011903127,0.0,1.0,1.0,0.0,27.1858328183,1.0,79.7916647593,0.0,1.0,0.0311584988583,57.2283318837,79.2725861867,57.2283318837,2.0,0.0,61.3670891896,0.0566000007093,36.303272818,0.939381158252,739.956643441,1.0,0.0,3699.69815932,0.00369969815932,641.400571785,0.590204451308,0.349150554428,0.590204451308,0.0,0.0,1084.22417704,641.400571785,1084.22417704,0.0,0.0,0.00108422417704,0.588848511378,1.0,6.69441533228,2.0,2.0,2.0,0.0,66.4190241496,68.2394606272,60.9200852712,0.609200852712,1.0,11.0833333333,3185.84841128,97.6703620076,1725.62474883,0.939355005736,1725.62474883,1.0,0.0,0.0,0.0,28.7925000191,1.0,60.9722251892,1.0,0.0,36.4333338737,28.1941663424,1.0,60.7222232819,0.0,1.0,56.9866660436,0.0,1233.65002441,0.00026113329414,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.371691801604,139022.0,1783.33373164,54.6726738574,965.948289262,0.525820205938,965.948289262,0.372719899411,1.0,1.0,1.0,0.0,1837.03151449,1837.03151449,1837.03151449,0.0,0.0,1084.22417704,1837.03151449
2016-06-09T03:00:00.000Z,0.0,0.0296251551985,0.784269046381,0.509588300974,47.1782493591,0.0467761286424,74.4724985758,0.0,36.929166158,1.0,79.6666641235,0.0,0.0,0.0,47.7999992371,37.5433330536,1.0,79.6666641235,0.0,0.0,74.4724985758,77.4955596924,2.0,0.0,117.137999852,69.9597504934,42.1354166667,0.460832271963,734.100001017,0.0,0.459344376326,0.0,1.0,13.5428993702,78.48949941,8.32799975077,2684.99951172,78.2569993337,78.211324056,69.9289995829,69.8776067098,,1448.33299764,54.675500234,54.5935389201,40.9144999186,40.7365442912,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.232500076294,78.8060003916,100.0,7.85413750013,37.3424994151,1.89900048574,5.68876187007,39.0154994329,224.0,55.991666158,381.416664124,0.459344376326,37.3424994151,0.593284160069,59.3284161886,2.0,1.0,1.0,830.597824097,830.597824097,0.0,0.451368235707,0.0,1.0,13.5005967617,77.6749998728,7.77149963379,2916.75986735,77.7620010376,77.5856348674,69.9905014038,69.6634877523,,1381.99993896,54.5104999542,54.4817860921,40.9410006205,41.6085357666,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0870011647542,100.0,7.67457910379,36.8210004171,0.901000658671,5.82601765792,40.0399999619,224.0,54.058333079,352.683334351,0.451368235707,36.8210004171,0.558101683117,55.8101682663,2.0,1.0,1.0,781.342356364,781.342356364,734.100001017,0.460818478419,2.0,0.0,2873.39501953,0.0,15.1144024531,2.40704059601,3.52604166667,2873.39501953,0.0230567158844,36.7108335495,36.7108335495,52.9777708054,2.0,55.09156545,41.7867355347,41.0,1.0,1647.68888688,1119.35628889,0.0,0.0,0.0,9.34632905324,1.0,0.0,25.0216662089,60.5826705297,1.0,79.9999980927,0.0,1.0,1.0,0.0,22.1708327929,1.0,74.4464263916,0.0,1.0,0.0296312552993,47.1924988429,74.2618433634,47.1924988429,2.0,0.0,50.5141329033,0.0566000007093,34.316740735,0.940858238256,735.402957115,1.0,0.0,3045.39529233,0.00304539529233,606.302832243,0.560252916797,0.380607425818,0.560252916797,0.0,0.0,892.475835164,606.302832243,892.475835164,0.0,0.0,0.000892475835164,0.560295522213,1.0,4.56624495803,2.0,2.0,2.0,0.0,68.7902933757,67.2476278941,60.5826705297,0.605826705297,1.0,10.5,2767.04517577,84.8308736383,1498.77866741,0.940860342615,1498.77866741,1.0,0.0,0.0,0.0,18.6141668955,1.0,52.8333358765,1.0,0.0,31.6000003815,18.0966668129,1.0,52.6666679382,0.0,1.0,36.7108335495,0.0,916.760009766,0.000246843958043,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.404531266309,139022.0,1498.74540038,45.9478879453,811.800130203,0.509608633514,811.800130203,0.404498285014,1.0,1.0,1.0,0.0,1592.98739624,1592.98739624,1592.98739624,0.0,0.0,892.475835164,1592.98739624
2016-06-09T04:00:00.000Z,0.0,0.0289881481235,0.792773238773,0.50788138516,46.0794986089,0.0494705906629,74.5208346049,0.0,36.9100001653,1.0,79.6666641235,0.583333333333,0.0,0.0,47.7999992371,37.6108334859,1.0,79.6666641235,0.583333333333,0.0,74.5208346049,75.5983066559,2.0,0.0,115.404749235,69.3252506256,41.6770833333,0.449265434956,677.066665649,0.0,0.450721047224,0.0,1.0,13.2286509673,77.3480002085,7.79849878947,2679.99951172,77.0899995168,77.073232015,69.2915007273,69.2369817098,,1368.99969482,54.5974995295,54.5056304932,40.9099998474,40.7161890666,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.258000691732,77.2760009766,100.0,7.55590573947,36.1799996694,2.0084994634,5.67274522781,38.901500384,224.0,53.1833337148,351.975001017,0.450721047224,36.1799996694,0.557730578468,55.7730573018,2.0,1.0,1.0,780.822809855,780.822809855,0.0,0.441346431486,0.0,1.0,13.1863481998,76.5320008596,7.27049891154,2919.00952148,76.6294994354,76.4700546265,69.3590005239,69.040318807,,1309.49994914,54.4234997431,54.4020996094,40.9259996414,41.6347020467,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0974985758464,100.0,7.37533338865,35.703499794,1.00449975332,5.8110148112,39.9214998881,224.0,51.2250006994,325.091667175,0.441346431486,35.703499794,0.526108238584,52.610824585,2.0,1.0,1.0,736.551534017,736.551534017,677.066665649,0.449204258061,2.0,0.0,2738.62253825,0.0,15.0387810071,2.79305086533,4.09375,2738.62253825,0.0218830395628,32.9883341789,32.9883341789,50.6114266713,2.0,55.0042648315,41.7982050578,41.0,1.0,1529.13822187,1094.5327973,0.0,0.0,0.0,9.57120577494,1.0,0.0,23.2574996948,59.7202949524,1.0,77.9999980927,0.0,1.0,1.0,0.0,20.429166158,1.0,72.2857131958,0.0,1.0,0.0289895142389,43.686665535,72.1159540812,43.686665535,2.0,0.0,46.8796579148,0.0566000007093,33.5557128715,0.942986291828,728.891203223,0.416666666667,0.583333333333,2826.28011834,0.00282628011834,592.857110441,0.549590948466,0.39338845213,0.553949753678,0.546387628718,0.0,828.262496948,592.857110441,353.634999593,474.627497355,0.0,0.000828262496948,0.549390688539,1.0,3.5569127166,2.0,2.0,2.0,0.583333333333,71.2621453603,65.7470881144,59.7202949524,0.597202949524,1.0,10.5,2623.67101916,80.4353707862,1421.11960739,0.942979400597,1421.11960739,1.0,0.0,0.0,0.0,16.7175002098,1.0,51.2499996821,1.0,0.0,30.5750007629,16.2708334128,1.0,50.9583333333,0.0,1.0,32.9883341789,0.0,879.010009766,0.000241369803854,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.417176082406,139022.0,1413.11751206,43.3227451982,765.419516877,0.507891688692,765.419516877,0.417216843524,1.0,1.0,1.0,0.0,1507.05265299,1507.05265299,638.388224284,868.664428711,0.0,828.262496948,1507.05265299
2016-06-09T05:00:00.000Z,0.0,0.0283533909948,0.786310203561,0.509248228569,46.4065001806,0.0474841341942,74.6099999746,0.0,36.971666654,1.0,79.6666641235,0.0833333333333,0.0,0.0,47.7999992371,37.6266667048,1.0,79.6666641235,0.0833333333333,0.0,74.6099999746,76.3894399007,2.0,0.0,115.360500018,68.9539998372,41.6640625,0.44588324379,701.441675822,0.0,0.44762229121,0.0,1.0,13.2226076126,77.3149998983,8.13000043233,2687.08284505,77.0555000305,77.0128275553,68.9254995982,68.8630142212,,1420.66633097,54.8419996897,54.7464243571,41.1035006841,40.919804891,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.260999679565,79.2155011495,100.0,7.51377431552,35.9519993464,1.93650086721,5.70883329709,39.1669998169,224.0,54.4416672389,363.866671244,0.44762229121,35.9519993464,0.580755891346,58.07558918,2.0,1.0,1.0,813.058247884,813.058247884,0.0,0.436924954925,0.0,1.0,13.1887655258,76.531999588,7.62749989827,2919.00956217,76.6099999746,76.4489695231,68.9825000763,68.6678187052,,1365.99994914,54.6740001043,54.6539204915,41.0969998042,41.7700119019,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.078000386556,100.0,7.34936702251,35.5130001704,0.967000007629,5.8393985033,40.1299997965,224.0,52.7083336512,337.574999491,0.436924954925,35.5130001704,0.551876485915,55.1876475016,2.0,1.0,1.0,772.627080282,772.627080282,701.441675822,0.445865080841,2.0,0.0,2845.39036051,0.0,14.4345462322,2.16837257147,3.28125,2845.39036051,0.0219365710125,34.5616669655,34.5616669655,51.4994497299,2.0,55.1997477214,41.9281234741,41.0,1.0,1578.90254625,1160.44652672,0.0,0.0,0.0,9.63725407918,1.0,0.0,23.7474991481,59.288245519,1.0,78.5714263916,0.0,1.0,1.0,0.0,20.856666247,1.0,72.7976169586,0.0,1.0,0.0283589952869,44.604165713,73.0365657806,44.604165713,2.0,0.0,48.4053110375,0.0566000007093,35.576467466,0.943194740559,728.248965666,0.916666666667,0.0833333333333,2918.25867108,0.00291825867108,628.559487989,0.543633441874,0.399554450612,0.543609285224,0.543912250192,0.0,855.217498779,628.559487989,786.992497762,68.2250010173,0.0,0.000855217498779,0.543644785881,1.0,3.05641210576,2.0,2.0,2.0,0.0833333333333,69.9449717204,65.6078268687,59.288245519,0.59288245519,1.0,11.0833333333,2739.34907297,83.9817785035,1483.77698677,0.943187892486,1483.77698677,1.0,0.0,0.0,0.0,17.600833416,1.0,51.6388883591,1.0,0.0,30.8250009219,16.9608333111,1.0,51.3750003179,0.0,1.0,34.5616669655,0.0,931.58996582,0.00025590530611,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.423621267612,139022.0,1479.20735263,45.3488989317,801.217285573,0.509307294656,801.217285573,0.423612761252,1.0,1.0,1.0,0.0,1573.15101115,1573.15101115,1447.71717326,125.433837891,0.0,855.217498779,1573.15101115
2016-06-09T06:00:00.000Z,0.0,0.0295611055554,0.773023453391,0.516233652834,47.939499855,0.0426328451286,74.867500941,0.0,37.1791671117,1.0,79.8749980927,0.0,0.0,0.0,47.8999996185,37.6883335114,1.0,79.8333320618,0.0,0.0,74.867500941,79.6418806712,2.0,0.0,116.888250033,68.948750178,41.5989583333,0.457611095391,803.949991862,0.0,0.450149009675,0.0,1.0,13.5187265078,78.3679993947,9.17849985758,2697.49951172,78.1010004679,78.0453720093,68.9225006104,68.8484141032,,1627.33297729,54.7775001526,54.682085673,41.0704997381,40.9338022868,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.266998926799,82.1599992116,100.0,7.79306574663,37.0305007299,1.7819999059,5.7256607612,39.2884998322,224.0,59.8666667938,418.266665141,0.450149009675,37.0305007299,0.663810769944,66.3810771306,2.0,1.0,1.0,929.335077922,929.335077922,0.0,0.441045389185,0.0,1.0,13.4582940737,77.5084997813,8.59949938456,2922.75909424,77.5744991302,77.4118448893,68.9749997457,68.6563390096,,1552.24994914,54.6080001195,54.5939915975,41.0864995321,41.8006566366,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0659993489583,100.0,7.58929534753,36.4879995982,0.731499036153,5.86899872621,40.3565003077,224.0,57.4249998728,385.683334351,0.441045389185,36.4879995982,0.624625215076,62.4625218709,2.0,1.0,1.0,874.475301107,874.475301107,803.949991862,0.457573606098,2.0,0.0,3208.284139,0.0,16.6013753414,2.12585209807,2.96614583333,3208.284139,0.0273256559247,48.0566657384,48.0566657384,58.026848793,2.0,55.069422404,41.9262135824,41.0,1.0,1807.07593749,1255.56103952,0.0,0.0,0.0,10.2888797124,1.0,0.0,27.3849994342,58.6336208979,1.0,82.4345232646,0.0,1.0,1.0,0.0,24.5491662025,1.0,76.8630930583,0.0,1.0,0.0295636347505,51.9341659546,76.6692295074,51.9341659546,2.0,0.0,55.4005521306,0.0566000007093,38.4924470413,0.944245159956,725.054413289,1.0,0.0,3339.98766195,0.00333998766195,680.078561112,0.557141061342,0.387103051747,0.557141061342,0.0,0.0,978.808329264,680.078561112,978.808329264,0.0,0.0,0.000978808329264,0.557084182898,1.0,4.06344315811,2.0,2.0,2.0,0.0,70.3191051483,64.8330017726,58.6336208979,0.586336208979,1.0,9.91666666667,3062.63697701,93.8929991719,1658.88689038,0.94424411309,1658.88689038,1.0,0.0,0.0,0.0,24.298333327,1.0,57.7361122767,1.0,0.0,34.5250008901,23.7583333651,1.0,57.541668574,0.0,1.0,48.0566657384,0.0,1020.26000977,0.000276880256659,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.409960778554,139022.0,1674.53302822,51.3371089725,907.016048219,0.516276648503,907.016048219,0.410010805661,1.0,1.0,1.0,0.0,1756.84112549,1756.84112549,1756.84112549,0.0,0.0,978.808329264,1756.84112549
2016-06-09T07:00:00.000Z,0.0,0.0294248608076,0.783019400384,0.510133142249,46.6097494761,0.0464838328284,74.7241662343,0.0,36.9749997457,1.0,79.6666641235,0.0,0.0,0.0,47.7999992371,37.7491668065,1.0,79.6666641235,0.0,0.0,74.7241662343,76.9888858795,2.0,0.0,115.365000089,68.7552506129,41.4817708333,0.446570295017,718.525004069,0.0,0.443419451213,0.0,1.0,13.2334854603,77.3524990082,8.34299914042,2684.99951172,77.0794995626,77.0420761108,68.7365004222,68.6623814901,,1456.99969482,54.7354990641,54.6311289469,40.8545004527,40.6881891886,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.272999445597,80.8580004374,100.0,7.55425246557,36.2249991099,1.91099993388,5.67923299472,38.9435005188,224.0,55.3666667938,373.591664632,0.443419451213,36.2249991099,0.601784093948,60.1784095764,2.0,1.0,1.0,842.497731527,842.497731527,0.0,0.437267212086,0.0,1.0,13.1778875987,76.4989999135,7.79700024923,2920.50935872,76.5710010529,76.4144668579,68.7740008036,68.4605204264,,1386.24995931,54.5705003738,54.5531895955,40.9124994278,41.6002400716,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0720011393229,100.0,7.35896583398,35.6585016251,0.923499743144,5.81892176469,39.9889996847,224.0,53.4333333969,344.933334351,0.437267212086,35.6585016251,0.563379374913,56.3379364014,2.0,1.0,1.0,788.731124878,788.731124878,718.525004069,0.446547848561,2.0,0.0,2892.06479899,0.0,15.0337103208,2.37000115712,3.42708333333,2892.06479899,0.0226005244006,36.4324989319,36.4324989319,52.2040640513,2.0,55.0605697632,41.706489563,41.0,1.0,1619.16509312,1186.60534777,0.0,0.0,0.0,10.1268634796,1.0,0.0,25.0733329455,58.6096369425,1.0,80.107140859,0.333333333333,1.0,1.0,0.0,22.2708328565,1.0,74.4642823537,0.0,1.0,0.0294262513686,47.3441661199,73.7052733103,47.3441661199,2.0,0.0,49.6396627772,0.0566000007093,36.378433282,0.944528276259,724.192803743,0.666666666667,0.333333333333,2992.67525039,0.00299267525039,642.728495161,0.545080105522,0.399462025781,0.544925300772,0.545393203297,0.0,877.02583313,642.728495161,586.696665446,290.329167684,0.0,0.00087702583313,0.545073936383,1.0,3.17804100186,2.0,2.0,2.0,0.333333333333,70.2882429759,64.6256345113,58.6096369425,0.586096369425,1.0,10.5,2805.77044089,86.0180960592,1519.75432829,0.944542131303,1519.75432829,1.0,0.0,0.0,0.0,18.447499752,1.0,52.5972216924,1.0,0.0,31.4500007629,17.985000054,1.0,52.4166673024,0.0,1.0,36.4324989319,0.0,927.059997559,0.000261673931335,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.422916048467,139022.0,1515.50256266,46.4616217754,820.876699525,0.510182871582,820.876699525,0.422932538781,1.0,1.0,1.0,0.0,1608.98521932,1608.98521932,1076.6552124,532.330006917,0.0,877.02583313,1608.98521932
2016-06-09T08:00:00.000Z,0.0,0.0292192398249,0.77334300866,0.521702290491,48.5320002238,0.0434030997616,78.6391658783,0.0,38.9883333842,1.0,81.0972213745,0.0,0.0,0.0,48.5916662216,39.6508334478,1.0,80.9861100515,0.0,0.0,78.6391658783,80.7906653086,2.0,0.0,118.462501208,69.9305009842,41.4479166667,0.467485828582,849.066670736,0.0,0.45946791247,0.0,1.0,13.8220969836,79.3714993795,9.14563612504,2743.74951172,79.1330006917,79.0143381755,69.9110005697,69.8179244995,,1638.66629028,55.1690006256,55.0579223633,41.2370004654,41.1151479085,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.238498687744,84.5405012767,100.0,8.07352638245,37.8960002263,1.77750142415,5.74857056141,39.4594990412,224.0,62.1333332062,438.424997965,0.45946791247,37.8960002263,0.679968436105,67.9968430201,2.0,1.0,1.0,951.955810547,951.955810547,0.0,0.453700685441,0.0,1.0,13.7725423177,78.6155014038,8.70899963379,2983.87648519,78.6590010325,78.4743881226,69.9500013987,69.6303202311,,1564.99994914,55.0010000865,54.9828796387,41.1644989649,41.8804423014,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0434996287028,100.0,7.89421737194,37.4945020676,0.744999249776,5.87832490603,40.4194997152,224.0,60.125,410.641667684,0.453700685441,37.4945020676,0.64499773298,64.4997739792,2.0,1.0,1.0,902.996826172,902.996826172,849.066670736,0.466426828908,2.0,0.0,3245.04018148,0.0,15.0748963356,1.87452125549,2.41666666667,3245.04018148,0.0250787290717,45.9458335241,45.9458335241,56.9090487162,2.0,55.444577535,42.0204747518,41.0,1.0,1895.49971316,1254.86163509,0.0,0.0,0.0,10.4254217148,1.0,0.0,27.9366660118,59.4855788549,1.0,83.0416653951,0.0,1.0,1.0,0.0,25.132499218,1.0,77.5892836253,0.0,1.0,0.0291793344075,53.0691652298,77.8810310364,53.0691652298,2.0,0.0,58.1114099822,0.0566000007093,38.4710050028,0.939720605077,738.933470468,1.0,0.0,3503.41981974,0.00350341981974,679.699726514,0.565290429932,0.374234439753,0.565290429932,0.0,0.0,1026.70334371,679.699726514,1026.70334371,0.0,0.0,0.00102670334371,0.564077720046,1.0,4.38988929293,2.0,2.0,2.0,0.0,61.0668106079,67.9818477631,59.4855788549,0.594855788549,1.0,10.5,3150.36134825,96.582414985,1706.40307022,0.939524869686,1706.40307022,1.0,0.0,0.0,0.0,23.1783332825,1.0,56.3055559794,1.0,0.0,33.641667366,22.7674999237,1.0,56.06944561,0.0,1.0,45.9458335241,0.0,1214.65002441,0.000276726021801,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.398323079919,139022.0,1752.30866172,53.7215206893,949.143463181,0.522586898792,949.143463181,0.399698367874,1.0,1.0,1.0,0.0,1816.240448,1816.240448,1816.240448,0.0,0.0,1026.70334371,1816.240448
2016-06-09T09:00:00.000Z,0.0,0.0315186316733,0.789635801357,0.580663403774,51.6339991887,0.0441552727021,103.780001322,0.0,51.5300006866,1.0,88.9583339691,0.0,0.0,0.0,53.2499996821,52.268333753,1.0,88.6666647593,0.0,0.0,103.780001322,89.5452416738,2.0,0.0,123.658500036,72.0245008469,41.4270833333,0.50753341769,1191.7166748,0.0,0.508734746295,0.0,1.0,14.8373611768,82.8559996287,,3056.24951172,82.5904998779,82.447672526,72.0020014445,71.8896484375,,2050.33284505,55.3190002441,55.2139918009,41.235499382,41.1743291219,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.265499750773,90.0034999847,100.0,9.09852226575,41.3550004959,1.84049956004,5.73883891106,39.3905000687,224.0,79.3999989827,612.95833842,0.508734746295,41.3550004959,0.858643050421,85.864306132,2.0,1.0,1.0,1202.10027059,1202.10027059,0.0,0.507561653114,0.0,1.0,14.8011018435,82.156999588,9.7703994751,3327.33347575,82.1360003153,81.9540176392,72.0470002492,71.7173461914,,1949.49990845,55.1314996084,55.1250483195,41.1149997711,41.6659800212,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0209992726644,100.0,8.9144645532,41.0210005442,0.632499694824,5.88663733006,40.4825000763,224.0,77.2166671753,578.758336385,0.507561653114,41.0210005442,0.812766265869,81.3144416809,2.0,1.0,1.0,1137.87277222,1137.87277222,1191.7166748,0.506593257868,2.0,0.0,4144.10654704,0.0,20.5883098949,1.87452125549,3.61979166667,4144.10654704,0.0374127951369,88.6541671753,88.6541671753,71.0910860697,2.0,55.5261866252,41.9211247762,41.0,1.0,2692.05191876,1351.16626139,0.0,0.0,0.0,11.4741837184,1.0,0.0,38.2258326213,60.5278177261,1.0,92.4107131958,0.0,1.0,1.0,0.0,35.7816659609,1.0,87.6726163228,0.0,1.0,0.0314696647102,74.007499059,87.7816683451,74.007499059,2.0,0.0,82.5317628161,0.0566000007093,41.4234705629,0.932673947082,760.933488528,1.0,0.0,4975.67368778,0.00497567368778,731.863428336,0.62100673686,0.311689141319,0.62100673686,0.0,0.0,1458.15833537,731.863428336,1458.15833537,0.0,0.0,0.00145815833537,0.619581306974,1.0,5.13054319272,2.0,2.0,2.0,0.0,50.5047624761,72.4210392345,60.5278177261,0.605278177261,1.0,9.33333333333,4030.36331367,123.561134445,2183.0588851,0.929730497524,2183.0588851,1.0,0.0,0.0,0.0,44.8641673724,1.0,70.3750006358,1.0,0.0,42.0750007629,43.789999485,1.0,70.1250015895,0.0,1.0,88.6541671753,0.0,1727.63000488,0.000297963419911,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.33524676468,139022.0,2524.70194131,77.4012196234,1367.51269706,0.582402182956,1367.51269706,0.336856535805,1.0,1.0,1.0,0.0,2348.05558268,2348.05558268,2348.05558268,0.0,0.0,1458.15833537,2348.05558268
2016-06-09T10:00:00.000Z,0.0,0.0332816222535,0.806006410108,0.571004804885,50.4264993668,0.0473977357206,99.7275015513,0.0,49.4849993388,1.0,87.0694433848,0.0,0.0,0.0,52.1916662852,50.2424999873,1.0,86.9861100515,0.0,0.0,99.7275015513,86.3443247477,2.0,0.0,122.89500014,72.4685007731,41.34375,0.519946691764,1094.59999593,0.0,0.516373135248,0.0,1.0,14.6826541424,82.4105002085,8.19299697876,2990.83280436,82.0954996745,82.0801798503,72.4415009816,72.362024943,,1825.3329366,55.1779998144,55.0916875203,40.9069992701,40.7689997355,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.315000534058,83.6795012156,100.0,9.05187614759,41.1885004044,2.27999909719,5.63077783585,38.6270001729,224.0,74.3250001272,568.808329264,0.516373135248,41.1885004044,0.725308580671,77.1715571086,2.0,1.0,1.0,1081.37429301,1081.37429301,0.0,0.510965585031,0.0,1.0,14.6330997944,81.5569998423,8.01514325823,3258.3421224,81.5990009308,81.4345626831,72.4955005646,72.1619211833,,1716.24991862,55.0114997228,54.9949976603,40.8359998067,41.4049173991,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0420010884603,100.0,8.81093438466,40.7630011241,0.842500368754,5.82216556867,39.993499438,224.0,71.116666158,525.791674296,0.510965585031,40.7630011241,0.722702026367,72.2702029546,2.0,1.0,1.0,1011.78283691,1011.78283691,1094.59999593,0.512049775532,2.0,0.0,3657.52561442,0.0,19.5009748285,2.87478274107,4.9609375,3657.52561442,0.0334656486452,77.7316668828,77.7316668828,64.7301257451,2.0,55.5191206499,41.6378756436,41.0,1.0,2477.76963124,1107.85229745,0.0,0.0,0.0,11.3796135585,1.0,0.0,36.2341656685,61.0618874232,1.0,89.8571402232,0.0,1.0,1.0,0.0,33.8308324814,1.0,84.8452370962,0.0,1.0,0.0329239114644,70.0649973551,84.4640585581,70.0649973551,2.0,0.0,75.9623891701,0.0566000007093,33.9640563437,0.926484932504,780.719800265,1.0,0.0,4579.61938722,0.00457961938722,600.071659329,0.637507878369,0.285040448793,0.637507878369,0.0,0.0,1342.09166463,600.071659329,1342.09166463,0.0,0.0,0.00134209166463,0.625827113787,1.0,5.94940391992,2.0,2.0,2.0,0.0,42.6701025529,75.9439662587,61.0618874232,0.610618874232,1.0,11.0833333333,3505.75558379,107.477937672,1898.90346863,0.901999433734,1898.90346863,1.0,0.0,0.0,0.0,39.1025002797,1.0,64.7916666667,1.0,0.0,38.7250002225,38.6291668415,1.0,64.5416663488,0.0,1.0,77.7316668828,0.0,1872.66992188,0.000244307061786,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.316009565121,139022.0,2283.70974822,70.0129852502,1236.97852249,0.587578012919,1236.97852249,0.328663730916,1.0,1.0,1.0,0.0,2105.21581014,2105.21581014,2105.21581014,0.0,0.0,1342.09166463,2105.21581014
2016-06-09T11:00:00.000Z,0.0,0.0312355326671,0.782185021029,0.539156890463,49.7379989624,0.0450334525365,86.9774990082,0.0,43.0349998474,1.0,83.7083333333,0.0,0.0,0.0,50.1416664124,43.9424997965,1.0,83.5694433848,0.0,0.0,86.9774990082,83.5800590515,2.0,0.0,121.667999268,71.9300003052,41.3541666667,0.492718787785,956.816670736,0.0,0.491245899868,0.0,1.0,14.4215863546,81.5164998372,8.72549915314,2840.83282471,81.2509994507,81.1945063273,71.8970006307,71.8306070964,,1665.33292643,55.4359998703,55.3636932373,41.0914999644,41.0133387248,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.265500386556,86.3404992421,100.0,8.6981558005,40.1594994863,1.81949996948,5.72343055407,39.2719999949,224.0,67.1916666031,491.991666158,0.491245899868,40.1594994863,0.712238213675,71.2238213221,2.0,1.0,1.0,997.133499146,997.133499146,0.0,0.487935647579,0.0,1.0,14.4034566879,80.7919991811,8.37199910482,3100.11191813,80.8339996338,80.6614583333,71.9629999797,71.6363372803,,1594.49993896,55.2575003306,55.2468185425,41.039999644,41.6812973022,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0420004526774,100.0,8.54540590445,39.7939999898,0.767499287923,5.85805074374,40.272500356,224.0,65.4916667938,464.824996948,0.487935647579,39.7939999898,0.67648844401,67.648844401,2.0,1.0,1.0,947.083821615,947.083821615,956.816670736,0.489837896455,2.0,0.0,3347.72403971,0.0,16.9855409969,2.53732563059,4.43229166667,3347.72403971,0.0269166343474,54.4533332189,54.4533332189,59.1959994634,2.0,55.8146692912,41.9071121216,41.0,1.0,2139.56885935,1152.88708023,0.0,0.0,0.0,10.142302831,1.0,0.0,31.6474994024,61.7546977997,1.0,86.4583307902,0.0,1.0,1.0,0.0,29.0091665586,1.0,81.2142848969,0.0,1.0,0.03116328165,60.6566648483,81.1537628174,60.6566648483,2.0,0.0,65.5939762523,0.0566000007093,35.3447132266,0.921454043232,797.13654205,1.0,0.0,3954.52866362,0.00395452866362,624.46489017,0.596785016519,0.321572139271,0.596785016519,0.0,0.0,1158.90415955,624.46489017,1158.90415955,0.0,0.0,0.00115890415955,0.592979818583,1.0,5.71400855647,2.0,2.0,2.0,0.0,38.393277255,78.6279713024,61.7546977997,0.617546977997,1.0,10.5,3289.22242361,100.839557745,1781.61760568,0.917455238622,1781.61760568,1.0,0.0,0.0,0.0,27.4125000636,1.0,58.9861100515,1.0,0.0,35.266667366,27.0408331553,1.0,58.7777783076,0.0,1.0,54.4533332189,0.0,1569.61999512,0.00025423827327,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.35050444505,139022.0,1953.18719036,59.8799676958,1057.94994603,0.54479800665,1057.94994603,0.355079949923,1.0,1.0,1.0,0.0,1941.91229248,1941.91229248,1941.91229248,0.0,0.0,1158.90415955,1941.91229248
2016-06-09T12:00:00.000Z,0.0,0.0325671312363,0.792490494589,0.57157666236,51.5972499847,0.0457681008455,101.774167379,0.0,50.4174998601,1.0,88.1111094157,0.0,0.0,0.0,52.75,51.3400004705,1.0,87.9166660309,0.0,0.0,101.774167379,88.4115447998,2.0,0.0,124.821749687,73.2244997025,41.6692708333,0.519575531851,1154.55000814,0.0,0.51601966339,0.0,1.0,15.0633782546,83.650999705,9.21599884033,3012.9161377,83.3764998118,83.2773946126,73.2095006307,73.1290003459,,1947.66622925,55.2110001246,55.1464691162,41.1170002619,41.1246948242,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.281999588013,87.1354993184,100.0,9.33569018046,42.251999855,1.81500021617,5.72768811385,39.3020000458,224.0,77.3249998093,593.89167277,0.51601966339,42.2594995499,0.818491781326,81.8491776784,2.0,1.0,1.0,1145.88849386,1145.88849386,0.0,0.519349437229,0.0,1.0,15.030744791,82.8979994456,8.56440124512,3279.71439616,82.8904997508,82.6836776733,73.2394987742,72.9043731689,,1842.49991862,55.0279998779,55.0179468791,41.1000000636,41.6417236328,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.00749969482422,100.0,9.15323082606,41.7904996872,0.689500172933,5.87751384576,40.4104998906,224.0,75.0833333333,560.658335368,0.519349437229,41.7904996872,0.765783865792,76.5783863068,2.0,1.0,1.0,1072.09741211,1072.09741211,1154.55000814,0.517168565491,2.0,0.0,3915.98527018,0.0,20.166951259,2.63576372464,4.66145833333,3915.98527018,0.0354044593638,80.9975010554,80.9975010554,68.1883958181,2.0,55.5464324951,41.9529673258,41.0,1.0,2602.51890938,1157.86815109,0.0,0.0,0.0,10.20758756,1.0,0.0,37.3641659419,63.0019130707,1.0,91.5535691579,0.0,1.0,1.0,0.0,35.0033327738,1.0,86.684521993,0.0,1.0,0.0325248314875,72.3674987157,86.4534130096,72.3674987157,2.0,0.0,79.7868985574,0.0566000007093,35.4974207416,0.916553125169,813.449415112,1.0,0.0,4810.19135222,0.00481019135222,627.16290277,0.634382346831,0.282238531434,0.634382346831,0.0,0.0,1409.66250102,627.16290277,1409.66250102,0.0,0.0,0.00140966250102,0.630885412296,1.0,7.01432892181,2.0,2.0,2.0,0.0,36.660501798,81.1174176534,63.0019130707,0.630019130707,1.0,9.91666666667,3760.38706047,115.284319299,2036.82540379,0.916620878265,2036.82540379,1.0,0.0,0.0,0.0,40.6450001399,1.0,67.9027802149,1.0,0.0,40.6250003179,40.3525001208,1.0,67.7083333333,0.0,1.0,80.9975010554,0.0,1749.39001465,0.000255336714632,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.307911960251,139022.0,2373.7229042,72.7725696356,1285.73442975,0.578611706246,1285.73442975,0.311711744136,1.0,1.0,1.0,0.0,2222.10234578,2222.10234578,2222.10234578,0.0,0.0,1409.66250102,2222.10234578
2016-06-09T13:00:00.000Z,0.0,0.033200081826,0.793071983313,0.569407792803,51.8664986293,0.0463327438405,101.767498652,0.0,50.4266668955,1.0,88.0833333333,0.0,0.0,0.0,52.75,51.3408330282,1.0,87.9166666667,0.0,0.0,101.767498652,88.4410864512,2.0,0.0,126.041249275,74.174750646,41.9921875,0.53063879664,1163.43332926,0.0,0.524937164013,0.0,1.0,15.3038992882,84.4864997864,8.96399688721,3023.74943034,84.1984990438,84.1369984945,74.1620006561,74.0927963257,,1918.99957275,55.1045004527,55.0483678182,40.9789997737,40.9796193441,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.288000742594,89.4784997304,100.0,9.59121417999,43.2194992701,1.78649965922,5.71268526713,39.1925001144,224.0,77.5166676839,597.816663106,0.524937164013,43.2194992701,0.809830572946,80.9263807933,2.0,1.0,1.0,1133.76280212,1133.76280212,0.0,0.52831186391,0.0,1.0,15.2761004766,83.6959997813,8.57399876912,3292.08782959,83.6855004628,83.4938456217,74.1875006358,73.8362579346,,1818.49998983,54.9185002645,54.9114812215,40.9604997635,41.5204467773,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0104993184408,100.0,9.41318400701,42.7250006994,0.659499804179,5.86291650931,40.3009999593,224.0,75.2666670481,565.616671244,0.52831186391,42.7250006994,0.758562691098,75.8562679291,2.0,1.0,1.0,1061.98776754,1061.98776754,1163.43332926,0.52787521349,2.0,0.0,3834.30499268,0.0,20.3468763828,2.93414127827,5.77604166667,3834.30499268,0.0351983373297,79.7041686376,79.7041686376,67.382039388,2.0,55.5084762573,41.835144043,41.0,1.0,2617.35158375,1079.43565272,0.0,0.0,0.0,9.96580759684,1.0,0.0,37.5249993006,64.1961930593,1.0,91.6904741923,0.0,1.0,1.0,0.0,35.2666657766,1.0,86.8690458934,0.0,1.0,0.0331146146789,72.7916653951,86.7385730743,72.7916653951,2.0,0.0,80.2416322698,0.0566000007093,33.092871146,0.913209696837,824.744609048,1.0,0.0,4837.6063315,0.0048376063315,584.679694898,0.646607616982,0.266670828415,0.646607616982,0.0,0.0,1417.69666545,584.679694898,1417.69666545,0.0,0.0,0.00141769666545,0.642566452424,1.0,8.52108333817,2.0,2.0,2.0,0.0,36.5150067012,82.7644246419,64.1961930593,0.641961930593,1.0,9.33333333333,3696.78723647,113.334503416,2002.37636034,0.913278445397,2002.37636034,1.0,0.0,0.0,0.0,40.2041670481,1.0,67.458334287,1.0,0.0,40.3500010173,39.5000004768,1.0,67.2500009537,0.0,1.0,79.7041686376,0.0,1791.86999512,0.000238040534203,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.291992907266,139022.0,2339.40769926,71.7205489316,1267.14749175,0.577942545802,1267.14749175,0.29642513429,1.0,1.0,1.0,0.0,2192.51463826,2192.51463826,2192.51463826,0.0,0.0,1417.69666545,2192.51463826
2016-06-09T14:00:00.000Z,0.0,0.03370680117,0.810428576206,0.599332452821,53.0724989573,0.0472771837163,113.254165649,0.0,56.2858336767,1.0,91.2638880412,0.0,0.0,0.0,54.6499999364,56.9583330154,1.0,91.0833326976,0.0,0.0,113.254165649,91.547141393,2.0,0.0,128.507249832,75.4347508748,41.8333333333,0.544096484277,1297.83332825,0.0,0.544081467912,0.0,1.0,15.8369131883,86.1679999034,9.30599784851,3134.99947103,85.8575000763,85.8066151937,75.4295005798,75.3683369954,,2143.33289591,54.9590002696,54.94262441,41.3030001322,41.353129069,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.310499827067,90.1654993693,100.0,10.0954385599,44.5544999441,1.89750067393,5.74147454898,39.4054994583,224.0,84.6416664124,665.633333842,0.544081467912,44.5544999441,0.819207458496,86.8793398539,2.0,1.0,1.0,1216.31077576,1216.31077576,0.0,0.552004471084,0.0,1.0,15.8054880301,85.3924992879,9.06000010173,3413.94765218,85.2994995117,85.0969314575,75.4400011698,75.0800552368,,1983.24989827,54.8015000025,54.784614563,41.0834992727,41.5861918132,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0929997762044,100.0,9.92452756564,44.2160002391,0.645998636882,5.88096054395,40.4375006358,224.0,81.9666671753,632.200004578,0.552004471084,44.2160002391,0.810940722511,81.0940732956,2.0,1.0,1.0,1135.31701152,1135.31701152,1297.83332825,0.541745513774,2.0,0.0,4286.46362305,0.0,23.1343723644,3.2786770463,6.0390625,4300.62504439,0.0440259826193,108.678333282,108.678333282,74.4043149948,2.0,55.3948835893,42.0742076527,41.0,1.0,2954.22771878,1041.31750673,0.0,0.0,0.0,9.79814084371,1.0,0.0,41.1383323669,65.6313597361,1.0,94.5654729207,0.0,1.0,1.0,0.0,39.2624993324,1.0,90.1726175944,0.0,1.0,0.033559671572,80.4008318583,90.0384934743,80.4008318583,2.0,0.0,90.5694350441,0.0566000007093,31.9242615208,0.908573946271,840.688679822,1.0,0.0,5460.24875138,0.00546024875138,564.032881992,0.670845049342,0.236462033629,0.670845049342,0.0,0.0,1600.16667684,564.032881992,1600.16667684,0.0,0.0,0.00160016667684,0.666674291094,1.0,8.3822359308,2.0,2.0,2.0,0.0,36.0447401567,84.9788194136,65.6313597361,0.656313597361,1.0,9.91666666667,4000.81808631,122.65534965,2167.05562036,0.90850444245,2167.05562036,1.0,0.0,0.0,0.0,54.9024996758,1.0,74.5694459279,1.0,0.0,44.5916671753,53.7758332888,1.0,74.3194459279,0.0,1.0,108.678333282,0.0,2008.76000977,0.000229634601148,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.260276144596,139022.0,2686.08567178,82.348852198,1454.92669905,0.609955442353,1454.92669905,0.266306656226,1.0,1.0,1.0,0.0,2382.40339152,2385.29997115,2385.29997115,0.0,0.0,1600.16667684,2385.29997115
2016-06-09T15:00:00.000Z,0.0,0.0339302651381,0.79157603845,0.535414785394,50.4714997609,0.0495671836909,89.364165624,0.0,44.2891667684,1.0,84.2638880412,0.0,0.0,0.0,50.5166664124,45.0749998093,1.0,84.1944440206,0.0,0.0,89.364165624,83.8223412832,2.0,0.0,125.638499578,75.1669998169,41.734375,0.534995727879,976.941655477,0.0,0.538276409802,0.0,1.0,15.1987468402,84.1895008087,8.14199913873,2861.24945068,83.9164994558,83.9297231038,75.1459999084,75.1156463623,,1582.99963379,55.0039997101,54.9884897868,40.8860003153,40.771542867,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.273001352946,86.827999115,100.0,9.51647281647,43.0304991404,1.90650018056,5.6822741429,38.9795001348,224.0,67.8000005086,502.458333333,0.538276409802,43.0304991404,0.667636428106,66.7636429469,2.0,1.0,1.0,934.690999349,934.690999349,0.0,0.538983452102,0.0,1.0,15.1927036444,83.4004999797,7.61400010851,3127.85847982,83.4440002441,83.2331619263,75.1879997253,74.8274688721,,1514.24990845,54.8179995219,54.8196767171,40.9319995244,41.5019378662,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0435002644857,100.0,9.36709125837,42.5120007197,0.888999303182,5.82561214765,40.0430002213,224.0,65.8999999364,474.483334859,0.538983452102,42.5120007197,0.628877370925,62.8877369563,2.0,1.0,1.0,880.428319295,880.428319295,976.941655477,0.53528196462,2.0,0.0,3166.86057536,0.0,18.8876253475,3.65561754505,7.30989583333,3166.86057536,0.0292437774733,55.8299999237,55.8299999237,60.1049747467,2.0,55.5211847479,41.7797317505,41.0,1.0,2186.0761443,845.943324418,0.0,0.0,0.0,8.84526634216,1.0,0.0,32.2649995486,66.3007335663,1.0,87.2083320618,0.0,1.0,1.0,0.0,29.6941658656,1.0,81.9702351888,0.0,1.0,0.0341577477179,61.9591665268,81.299838384,61.9591665268,2.0,0.0,67.0197764696,0.0566000007093,25.934564382,0.906554985017,847.755538695,1.0,0.0,4040.48728589,0.00404048728589,458.20784553,0.648437652237,0.250925158596,0.648437652237,0.0,0.0,1184.09497579,458.20784553,1184.09497579,0.0,0.0,0.00118409497579,0.648264189561,1.0,10.8777181431,2.0,2.0,2.0,0.0,35.7444929643,85.9190694636,66.3007335663,0.663007335663,1.0,11.0833333333,2943.07375686,90.2274817061,1594.1250985,0.872979581353,1594.1250985,1.0,0.0,0.0,0.0,28.3241663774,1.0,60.0694449743,1.0,0.0,35.9000007312,27.5058337847,1.0,59.8333346049,0.0,1.0,55.8299999237,0.0,1714.04992676,0.00018655007396,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.287435312298,139022.0,1831.26266402,56.1420583264,991.909145281,0.543192269665,991.909145281,0.286917025448,1.0,1.0,1.0,0.0,1826.07375081,1826.07375081,1826.07375081,0.0,0.0,1184.09497579,1826.07375081
2016-06-09T16:00:00.000Z,0.0,0.0325016002061,0.788065445321,0.528401739049,49.8729998271,0.0483079400299,85.1191673279,0.0,42.2450005213,1.0,83.0555534363,0.0,0.0,0.0,49.7833331426,42.8741671244,1.0,82.9722207387,0.0,0.0,85.1191673279,82.2922306061,2.0,0.0,124.227749507,74.3547496796,41.6510416667,0.514608281265,913.358332316,0.0,0.513935879033,0.0,1.0,14.9026281834,83.1979999542,8.02199978299,2809.99949137,82.9534994761,82.9391454061,74.3299999237,74.3048578898,,1569.33296712,54.9439996084,54.9298858643,41.0449997584,40.9560750326,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.244500478109,85.9099992116,100.0,9.18568547567,41.9084997177,1.82850042979,5.71694286664,39.2164993286,224.0,64.8500000636,469.508336385,0.513935879033,41.9084997177,0.65087537493,65.0875380834,2.0,1.0,1.0,911.225524902,911.225524902,0.0,0.514970302172,0.0,1.0,14.8977936109,82.4734999339,7.96581823176,3071.61545817,82.548500061,82.2952041626,74.3794994354,74.0103937785,,1488.24991862,54.7595001856,54.7565587362,40.9935003916,41.6506601969,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0750001271566,100.0,9.05332652728,41.5549996694,0.796000480652,5.84446704388,40.197499911,224.0,62.8750003179,443.849998474,0.514970302172,41.5549996694,0.612513464065,61.2513456345,2.0,1.0,1.0,857.518849691,857.518849691,913.358332316,0.512495181807,2.0,0.0,3132.43815104,0.0,17.9512998263,3.34268140793,5.95052083333,3132.43815104,0.0275598195787,51.2233336767,51.2233336767,58.0396420161,2.0,55.5552953084,41.9911829631,41.0,1.0,2044.45727564,912.014364481,0.0,0.0,0.0,8.06959470113,1.0,0.0,30.2466662725,66.2604052226,1.0,85.184521993,0.0,1.0,1.0,0.0,27.439166069,1.0,79.8214276632,0.0,1.0,0.0324553252202,57.6858329773,79.6563777924,57.6858329773,2.0,0.0,62.6780864758,0.0566000007093,27.9601417379,0.90233141785,862.667857655,1.0,0.0,3778.73554419,0.00377873554419,493.995430875,0.623928563755,0.278329031051,0.623928563755,0.0,0.0,1107.38667297,493.995430875,1107.38667297,0.0,0.0,0.00110738667297,0.620725293954,1.0,8.98405591828,2.0,2.0,2.0,0.0,32.1142617861,87.8653087616,66.2604052226,0.662604052226,1.0,11.0833333333,2956.47164013,90.6382282137,1601.38210385,0.902257594805,1601.38210385,1.0,0.0,0.0,0.0,25.8566668828,1.0,58.2777779897,1.0,0.0,34.8250007629,25.3666668733,1.0,58.0416676203,0.0,1.0,51.2233336767,0.0,1630.84997559,0.000201120266849,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.308480674093,139022.0,1751.41197832,53.6940305575,948.657771813,0.534496843341,948.657771813,0.31198909771,1.0,1.0,1.0,0.0,1774.86131795,1774.86131795,1774.86131795,0.0,0.0,1107.38667297,1774.86131795
2016-06-09T17:00:00.000Z,0.0,0.0326174593277,0.790078663473,0.52556961259,49.6164995829,0.0490272928421,83.7008336385,0.0,41.4700005849,1.0,82.6111106873,0.0,0.0,0.0,49.5083328883,42.2308330536,1.0,82.5138874054,0.0,0.0,83.7008336385,81.8119710286,2.0,0.0,123.575249672,73.958750089,41.8125,0.517765091339,894.558334351,0.0,0.512719558188,0.0,1.0,14.7551731269,82.7915000916,8.22240066528,2786.66617839,82.525999705,82.5335032145,73.9399998983,73.9124781291,,1518.99969482,55.0595000585,55.0400899251,41.0090004603,40.9127985636,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.265500386556,86.3209991455,100.0,9.05059727033,41.5169992447,1.86450068156,5.70457569758,39.1444997787,224.0,63.5749994914,458.216672262,0.512719558188,41.5169992447,0.637036808559,63.7036803563,2.0,1.0,1.0,891.851531982,891.851531982,0.0,0.516901884646,0.0,1.0,14.7672595978,82.0190003713,7.94127238881,3051.74298096,82.0984999339,81.8811721802,73.9775002797,73.6021728516,,1448.24995931,54.8930002848,54.8751424154,41.0054998398,41.6385294596,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0794995625814,100.0,8.93009122213,41.0930000941,0.884500185649,5.83716841539,40.1209996541,224.0,62.2000001272,436.341662089,0.516901884646,41.0930000941,0.600940806071,60.1094010671,2.0,1.0,1.0,841.317128499,841.317128499,894.558334351,0.516478959397,2.0,0.0,3020.41951497,0.0,17.8451706568,3.25450960795,6.4296875,3020.41951497,0.0266374365569,48.2391662598,48.2391662598,57.2154067357,2.0,55.6925735474,42.0032755534,41.0,1.0,1999.1622825,884.002222226,0.0,0.0,0.0,8.09800084432,1.0,0.0,29.4841664632,65.841999054,1.0,84.5238087972,0.0,1.0,1.0,0.0,26.8699995677,1.0,79.4464276632,0.0,1.0,0.0327581276217,56.3541663488,79.1958974202,56.3541663488,2.0,0.0,61.2894521759,0.0566000007093,27.1013576021,0.904045873944,856.56927995,1.0,0.0,3695.0175802,0.0036950175802,478.822566475,0.626748643657,0.277139679266,0.626748643657,0.0,0.0,1082.85249837,478.822566475,1082.85249837,0.0,0.0,0.00108285249837,0.625067358216,1.0,9.37445773699,2.0,2.0,2.0,0.0,32.559302489,87.0824743907,65.841999054,0.65841999054,1.0,10.5,2883.16450472,88.3908097781,1561.67506485,0.903888322923,1561.67506485,1.0,0.0,0.0,0.0,24.4158332348,1.0,57.0694443385,1.0,0.0,34.141667366,23.8233331839,1.0,56.9027776718,0.0,1.0,48.2391662598,0.0,1519.56994629,0.00019494294142,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.306608319012,139022.0,1693.38271258,51.914994439,917.226038664,0.530885024991,917.226038664,0.308759539839,1.0,1.0,1.0,0.0,1727.73010254,1727.73010254,1727.73010254,0.0,0.0,1082.85249837,1727.73010254
2016-06-09T18:00:00.000Z,0.0,0.0321409559042,0.785209332387,0.528339724214,50.233751297,0.0478291807194,84.9816665649,0.0,42.2208337784,1.0,83.1527760824,0.0,0.0,0.0,49.8249994914,42.7491668065,1.0,83.0416660309,0.0,0.0,84.9816665649,82.9666112264,2.0,0.0,124.528500557,74.2947492599,41.5104166667,0.51749990002,930.124989827,0.0,0.519110136553,0.0,1.0,14.9485569,83.4349994659,8.5950012207,2812.91617839,83.1605002085,83.1362431844,74.2819989522,74.2369206746,,1564.99964396,55.2575000127,55.2350107829,41.1155001322,41.0317942301,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.274499257406,85.9805005391,100.0,9.22208531698,42.0450000763,1.81350008647,5.72647166252,39.3020000458,224.0,65.6583334605,477.66666158,0.519110136553,42.0450000763,0.65861609686,65.8616088231,2.0,1.0,1.0,922.062535604,922.062535604,0.0,0.515236876103,0.0,1.0,14.9400960604,82.6550013224,8.27509238503,3068.99080404,82.7360006968,82.5143585205,74.3074995677,73.9293823242,,1501.99992879,55.0774990718,55.0664011637,41.08649985,41.6915130615,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0809993743896,100.0,9.08305899302,41.6495008469,0.821500142415,5.8570369482,40.2649997075,224.0,64.1916672389,452.458333333,0.515236876103,41.6495008469,0.625946164812,62.5946162542,2.0,1.0,1.0,876.324630737,876.324630737,930.124989827,0.518211165878,2.0,0.0,3138.27252197,0.0,17.7400146831,3.09941931566,5.67708333333,3138.27252197,0.0267807593417,49.9366674423,49.9366674423,57.9910888672,2.0,55.8652826945,42.1230112712,41.0,1.0,2072.93486933,944.5173361,0.0,0.0,0.0,8.33318773905,1.0,0.0,30.2416658401,65.9488112132,1.0,85.4940458934,0.0,1.0,1.0,0.0,27.5266656876,1.0,80.1547603607,0.0,1.0,0.0324400976828,57.7683324814,80.4920164744,57.7683324814,2.0,0.0,63.55114022,0.0566000007093,28.9566037771,0.906076182237,849.412218783,1.0,0.0,3831.37019532,0.00383137019532,511.600767035,0.624706274188,0.284642761657,0.624706274188,0.0,0.0,1122.81165059,511.600767035,1122.81165059,0.0,0.0,0.00112281165059,0.625239004691,1.0,9.3394060667,2.0,2.0,2.0,0.0,34.5461675471,86.1454329057,65.9488112132,0.659488112132,1.0,9.91666666667,3052.53700288,93.5833585354,1653.41620782,0.919922302483,1653.41620782,1.0,0.0,0.0,0.0,25.2750001748,1.0,57.763888677,1.0,0.0,34.5500005086,24.6616667906,1.0,57.5833333333,0.0,1.0,49.9366674423,0.0,1485.0,0.000208287924048,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.309420437888,139022.0,1768.29862791,54.2117341533,957.804478339,0.532900123317,957.804478339,0.308540393832,1.0,1.0,1.0,0.0,1797.34332275,1797.34332275,1797.34332275,0.0,0.0,1122.81165059,1797.34332275
