timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-06-09T19:00:00.000Z,0.0,0.0337462610919,0.789665157097,0.526287095612,50.1414988836,0.049272050162,84.6574999491,0.0,41.970000267,1.0,83.0694440206,0.0,0.0,0.0,49.7666660945,42.6875006358,1.0,82.944442749,0.0,0.0,84.6574999491,82.6971314748,2.0,0.0,124.893749873,74.7522509893,41.4817708333,0.527975074817,918.191680908,0.0,0.530783461862,0.0,1.0,15.0138238271,83.7020003001,8.32679824829,2822.91615804,83.4094994863,83.4128189087,74.7455012004,74.69850413,,1540.33302816,54.8584998449,54.843884786,40.9565000534,40.8778127035,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.292500813802,86.8760007222,100.0,9.31168095271,42.4529994329,1.85100015004,5.7005207936,39.1054999034,224.0,64.866666158,473.291671753,0.530783461862,42.4529994329,0.638205751692,63.8205757141,2.0,1.0,1.0,893.488052368,893.488052368,0.0,0.524002728661,0.0,1.0,15.0017372767,82.8739992778,8.03454520486,3079.48950195,82.9685007731,82.7469355265,74.7590007782,74.380976359,,1477.99994914,54.6949996948,54.6826095581,40.9454997381,41.5951283773,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0945014953613,100.0,9.16456898053,42.017001152,0.852999051412,5.83716841539,40.0985005697,224.0,63.0666672389,444.899998983,0.524002728661,42.0230010351,0.605397691273,60.539768219,2.0,1.0,1.0,847.556767782,847.556767782,918.191680908,0.528502413637,2.0,0.0,3089.84773763,0.0,18.3875845273,3.65393094222,6.703125,3089.84773763,0.0277285704863,50.6791671117,50.6791671117,58.0217517217,2.0,55.502784729,42.0185623169,41.0,1.0,2053.3729038,869.635317596,0.0,0.0,0.0,7.95030212402,1.0,0.0,30.6833329201,66.7951990763,1.0,85.9107119242,0.0,1.0,1.0,0.0,28.0041659673,1.0,80.5714276632,0.0,1.0,0.0339616304494,58.6874980927,80.2452430725,58.6874980927,2.0,0.0,62.9514179459,0.0566000007093,26.6609032568,0.910623920464,833.624879797,1.0,0.0,3795.21414779,0.00379521414779,471.040687681,0.639542112246,0.270856017857,0.639542112246,0.0,0.0,1112.21585083,471.040687681,1112.21585083,0.0,0.0,0.00111221585083,0.639229943355,1.0,10.6230033726,2.0,2.0,2.0,0.0,41.2989610036,84.0025405884,66.7951990763,0.667951990763,1.0,10.5,2923.0082214,89.6123212027,1583.25653851,0.910398130103,1583.25653851,1.0,0.0,0.0,0.0,25.5791664124,1.0,57.930557251,1.0,0.0,34.6416668892,25.1000004609,1.0,57.7361110051,0.0,1.0,50.6791671117,0.0,1530.96008301,0.00019177470657,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.297513811706,139022.0,1706.8678052,52.3284145733,924.530281228,0.531619872573,924.530281228,0.297730918062,1.0,1.0,1.0,0.0,1739.08149211,1739.08149211,1739.08149211,0.0,0.0,1112.21585083,1739.08149211
2016-06-09T20:00:00.000Z,0.0,0.0342318963419,0.786068028677,0.525353132339,50.9027519226,0.0497094410541,86.4599984487,0.0,42.822499911,1.0,83.611111323,0.0,0.0,0.0,50.0749998093,43.6375001272,1.0,83.4583333333,0.0,0.0,86.4599984487,83.7626673381,2.0,0.0,127.187250773,76.2844988505,41.4296875,0.544971643327,957.799997965,0.0,0.544382749913,0.0,1.0,15.4924482505,85.2140000661,8.37360153198,2845.83282471,84.9380003611,84.9018656413,76.2889989217,76.2045186361,,1568.99965413,54.8945000966,54.8719151815,41.0900001526,40.9764378866,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.275999704997,86.9134991964,100.0,9.76881480217,43.8480002085,1.81949996948,5.72282238801,39.2705001831,224.0,66.8249998093,491.083333333,0.544382749913,43.8480002085,0.646707000732,64.6706997554,2.0,1.0,1.0,905.389801025,905.389801025,0.0,0.543638593365,0.0,1.0,15.4936569532,84.4415009816,8.21850204468,3101.61177572,84.498500824,84.2573699951,76.2799987793,75.8971328735,,1503.74995931,54.7189998627,54.7087453206,41.0324999491,41.6557591756,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0569998423258,100.0,9.64432406425,43.4660008748,0.822999318441,5.84933288892,40.2095006307,224.0,65.3083327611,466.716669718,0.543638593365,43.4660008748,0.614802609398,61.480260849,2.0,1.0,1.0,860.723653158,860.723653158,957.799997965,0.546055320267,2.0,0.0,3131.27132161,0.0,17.7093020352,3.60282516479,6.60677083333,3130.1044515,0.0279464628793,50.7524989446,50.7524989446,58.231727918,2.0,55.4611428001,42.0811517889,41.0,1.0,2132.68563064,821.422625611,0.0,0.0,0.0,7.23976325989,1.0,0.0,31.3774992625,69.0492356618,1.0,86.744043986,0.0,1.0,1.0,0.0,28.7858330409,1.0,81.4226169586,0.0,1.0,0.034507862075,60.1633326213,81.2955106099,60.1633326213,2.0,0.0,65.3829532048,0.0566000007093,25.1828194086,0.916540952247,813.530978709,1.0,0.0,3941.80650927,0.00394180650927,444.926132386,0.657275084222,0.253155278806,0.657275084222,0.0,0.0,1155.1758372,444.926132386,1155.1758372,0.0,0.0,0.0011551758372,0.658219719927,1.0,12.7683179785,2.0,2.0,2.0,0.0,55.9462921836,81.1105083119,69.0492356618,0.690492356618,1.0,10.5,2898.44127495,88.8591583891,1569.94977519,0.893274285594,1569.94977519,1.0,0.0,0.0,0.0,25.5608332952,1.0,58.097222964,1.0,0.0,34.7250008583,25.191666762,1.0,57.8750015895,0.0,1.0,50.7524989446,0.0,1486.84997559,0.000181142692586,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.283401507117,139022.0,1716.20385755,52.6146352263,929.587183162,0.528919039361,929.587183162,0.281994925129,1.0,1.0,1.0,0.0,1757.52263387,1757.52263387,1757.52263387,0.0,0.0,1155.1758372,1757.52263387
2016-06-09T21:00:00.000Z,0.0,0.033399834629,0.787597533397,0.51653680819,49.8857517242,0.0497859204396,81.4975007375,0.0,40.485833168,1.0,82.0694440206,0.0,0.0,0.0,49.1916662852,41.0116666158,1.0,81.9861100515,0.0,0.0,81.4975007375,81.6300881704,2.0,0.0,125.486251195,75.600499471,41.4453125,0.533042456438,877.316665649,0.0,0.531235897287,0.0,1.0,15.1516098181,84.0515009562,8.23350079854,2783.33282471,83.8070011139,83.7790400187,75.5735003153,75.518178304,,1451.33301799,54.9455000559,54.9075876872,40.9159994125,40.7632700602,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.244499842326,85.7989997864,100.0,9.46730820338,42.8910017014,1.92299874624,5.68430157502,38.9930006663,224.0,62.6416670481,450.816668193,0.531235897287,42.8910017014,0.60580221267,60.5802218119,2.0,1.0,1.0,848.123097738,848.123097738,0.0,0.531750411154,0.0,1.0,15.143149217,83.3000005086,7.73100153605,3035.24495443,83.3585001628,83.1328430176,75.6274986267,75.2509918213,,1387.24994914,54.7730000814,54.7508239746,40.9110002518,41.5817235311,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0584996541341,100.0,9.32098356883,42.447499911,0.911499977112,5.82216552893,39.9995002747,224.0,60.9333333969,426.116663615,0.531750411154,42.447499911,0.572290133522,57.2228660583,2.0,1.0,1.0,801.20618693,801.20618693,877.316665649,0.532428182974,2.0,0.0,2898.48250326,0.0,17.2200170358,3.77423471212,6.56510416667,2898.48250326,0.0249827418783,42.3500002225,42.3500002225,55.4472312927,2.0,55.5426355998,41.9051996867,41.0,1.0,1949.83798564,856.735681334,0.0,0.0,0.0,8.01383590698,1.0,0.0,28.9383327166,67.5596644084,1.0,84.2380924225,0.0,1.0,1.0,0.0,26.0333331426,1.0,78.7678559621,0.0,1.0,0.0334144572455,54.9716653824,78.6527093252,54.9716653824,2.0,0.0,59.7772892267,0.0566000007093,26.2654317903,0.923678741676,789.830741657,1.0,0.0,3603.85232283,0.00360385232283,464.053559384,0.641689898189,0.281950929348,0.641689898189,0.0,0.0,1056.13583883,464.053559384,1056.13583883,0.0,0.0,0.00105613583883,0.640611295899,1.0,11.4663811443,2.0,2.0,2.0,0.0,60.9735720952,77.4616909027,67.5596644084,0.675596644084,1.0,10.5,2806.57366698,86.042721017,1520.18939821,0.923640827538,1520.18939821,1.0,0.0,0.0,0.0,21.3516666889,1.0,55.1527773539,1.0,0.0,32.9750010173,20.9983332952,1.0,54.9583349228,0.0,1.0,42.3500002225,0.0,1381.88000488,0.000188930038341,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.305260357644,139022.0,1575.82327534,48.3109080824,853.549602067,0.518601999018,853.549602067,0.306432801212,1.0,1.0,1.0,0.0,1645.86639404,1645.86639404,1645.86639404,0.0,0.0,1056.13583883,1645.86639404
2016-06-09T22:00:00.000Z,0.0,0.0329344165061,0.77392486982,0.530274306181,51.0925003688,0.0466828196438,89.1375001272,0.0,44.1624997457,1.0,84.5000006358,0.0,0.0,0.0,50.5916665395,44.9750000636,1.0,84.3194446564,0.0,0.0,89.1375001272,84.7289848328,2.0,0.0,126.053250631,74.9607502619,41.3984375,0.522384523597,996.833353678,0.0,0.518572684263,0.0,1.0,15.2833522956,84.47899882,9.16527349299,2882.49951172,84.1955006917,84.144627889,74.9450003306,74.8635813395,,1724.66629028,54.8315003713,54.7827326457,41.0705003738,40.9783401489,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.283498128255,88.0639998118,100.0,9.54066125552,43.1250003179,1.65300051371,5.74269104004,39.4174998601,224.0,69.5916671753,513.516667684,0.518572684263,43.1250003179,0.706384302775,70.6384312312,2.0,1.0,1.0,988.938023885,988.938023885,0.0,0.514537001649,0.0,1.0,15.260387977,83.6765003204,8.73899968465,3143.60642497,83.7154998779,83.5085423787,74.9765001933,74.6125183105,,1653.49996948,54.6484998067,54.6284154256,41.0520000458,41.6589558919,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0389995574951,100.0,9.38611801465,42.6634998322,0.664000193278,5.87427004178,40.3879998525,224.0,67.4416666031,483.316673279,0.514537001649,42.6634998322,0.669419606527,66.9504381816,2.0,1.0,1.0,937.187449137,937.187449137,996.833353678,0.521430581933,2.0,0.0,3430.57114665,0.0,18.1056214968,3.17974756161,4.97135416667,3430.57114665,0.0304359516599,59.0683326721,59.0683326721,61.3739741643,2.0,55.2933832804,41.942779541,41.0,1.0,2229.99883564,1037.86816078,0.0,0.0,0.0,8.8696715037,1.0,0.0,32.7074988683,66.0753288269,1.0,87.8511880239,0.0,1.0,1.0,0.0,30.1391657194,1.0,82.6726175944,0.0,1.0,0.0329534905496,62.8466644287,82.5076224009,62.8466644287,2.0,0.0,68.3663393343,0.0566000007093,31.8185129651,0.927611145813,777.072575301,1.0,0.0,4121.66884783,0.00412166884783,562.164532974,0.632985309075,0.294598942398,0.632985309075,0.0,0.0,1207.88583883,562.164532974,1207.88583883,0.0,0.0,0.00120788583883,0.631502836943,1.0,10.8786535632,2.0,2.0,2.0,0.0,62.4389479955,75.3305130005,66.0753288269,0.660753288269,1.0,10.5,3267.86699642,100.184852299,1770.0503718,0.927584251473,1770.0503718,1.0,0.0,0.0,0.0,29.8808339437,1.0,61.3888899485,1.0,0.0,36.6916673978,29.1874993642,1.0,61.1527795792,0.0,1.0,59.0683326721,0.0,1471.27001953,0.000228873940564,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.317598042367,139022.0,1875.15484347,57.4876857711,1015.68348146,0.532262819688,1015.68348146,0.319217657231,1.0,1.0,1.0,0.0,1908.23676554,1908.23676554,1908.23676554,0.0,0.0,1207.88583883,1908.23676554
2016-06-09T23:00:00.000Z,0.0,0.032839238364,0.769459681263,0.535066415551,51.7127504349,0.0464928273842,92.9250011444,0.0,46.0408331553,1.0,85.7638899485,0.0,0.0,0.0,51.3833332062,46.8733336131,1.0,85.6388880412,0.0,0.0,92.9250011444,86.3448702494,2.0,0.0,126.978751183,75.2660007477,41.4583333333,0.527304709456,1053.54999797,0.0,0.51896472144,0.0,1.0,15.4839878877,85.1209990184,9.56100018819,2935.41617839,84.8165009816,84.7359237671,75.2555007935,75.1575444539,,1799.33289591,55.0099992752,54.9477233887,41.0720001856,41.0190734863,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.304498036702,87.8674996694,100.0,9.73318719864,43.744500796,1.59300041199,5.75080068906,39.4789997737,224.0,72.8249994914,542.716664632,0.51896472144,43.744500796,0.74671816508,74.6718171438,2.0,1.0,1.0,1045.40543111,1045.40543111,0.0,0.517067570145,0.0,1.0,15.4561888377,84.3079999288,9.04799969991,3205.09887695,84.3245004018,84.1231943766,75.2765007019,74.9231491089,,1718.49995931,54.8285001119,54.8037389119,41.0474996567,41.6678924561,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0165004730225,100.0,9.57745830218,43.2770007451,0.625000317891,5.8787304163,40.4224993388,224.0,70.6083335876,510.833333333,0.517067570145,43.2770007451,0.705121009463,70.5120995839,2.0,1.0,1.0,987.169413249,987.169413249,1053.54999797,0.527084116899,2.0,0.0,3561.25954183,0.0,17.9756251176,3.05643494924,4.42447916667,3561.25954183,0.0307996730151,61.6891667048,61.6891667048,62.8255192439,2.0,55.431292216,41.9720687866,41.0,1.0,2351.64647374,1079.32549298,0.0,0.0,0.0,9.07792981466,1.0,0.0,34.0599991481,66.1775709788,1.0,89.3035691579,0.0,1.0,1.0,0.0,31.5524992943,1.0,84.2559496562,0.0,1.0,0.0328333051883,65.6124986013,84.2322940826,65.6124986013,2.0,0.0,72.0957599835,0.0566000007093,33.0894939164,0.930118475855,769.033608679,1.0,0.0,4346.50810439,0.00434650810439,584.620026532,0.637528768511,0.292603952188,0.637528768511,0.0,0.0,1273.77666219,584.620026532,1273.77666219,0.0,0.0,0.00127377666219,0.637209927042,1.0,11.5325664758,2.0,2.0,2.0,0.0,67.3373165131,73.9203090668,66.1775709788,0.661775709788,1.0,9.91666666667,3430.97196672,105.1852539,1858.39668872,0.930132720699,1858.39668872,1.0,0.0,0.0,0.0,31.1883335114,1.0,62.5138905843,1.0,0.0,37.3666677475,30.5008331935,1.0,62.2777798971,0.0,1.0,61.6891667048,0.0,1367.55993652,0.000238016241432,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.314583011302,139022.0,1975.47290553,60.5631935077,1070.0210733,0.535548528553,1070.0210733,0.314920553994,1.0,1.0,1.0,0.0,1997.99087524,1997.99087524,1997.99087524,0.0,0.0,1273.77666219,1997.99087524
2016-06-10T00:00:00.000Z,0.0,0.0324359253435,0.782594759939,0.512398730664,49.5055007935,0.0473890746604,77.3933327993,0.0,38.394999822,1.0,80.7916666667,0.0,0.0,0.0,48.3999993006,38.9983332952,1.0,80.6666647593,0.0,0.0,77.3933327993,80.5932121277,2.0,0.0,123.840000788,74.3344999949,41.5520833333,0.512042325767,838.816680908,0.0,0.515427230866,0.0,1.0,14.8228573799,82.9580001831,8.39699999491,2733.33284505,82.7045001984,82.6574808757,74.3075002035,74.2216873169,,1469.99964396,54.7655000687,54.7005615234,41.03450044,40.8746337891,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.253499984741,86.7169996897,100.0,9.11037484805,41.6699997584,1.83900038401,5.71248253187,39.1955000559,224.0,61.0416660309,433.266670227,0.515427230866,41.6699997584,0.600986088344,60.0986089706,2.0,1.0,1.0,841.380523682,841.380523682,0.0,0.506035521244,0.0,1.0,14.7829720974,82.158498764,7.90950139364,2983.87646484,82.27100118,82.076693217,74.3614997864,74.0065689087,,1415.74995931,54.5929997762,54.5640309652,41.0145003001,41.6410802205,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.112502415975,100.0,8.93323381742,41.2565008799,0.824500083923,5.84973831971,40.1900002162,224.0,58.8833328883,405.508338928,0.506035521244,41.2565008799,0.572712758382,57.2712761561,2.0,1.0,1.0,801.797861735,801.797861735,838.816680908,0.511883571404,2.0,0.0,2951.57472738,0.0,14.871749719,3.10469585657,4.078125,2951.57472738,0.022990099824,37.8641670545,37.8641670545,53.2695474625,2.0,55.273765564,41.9555130005,41.0,1.0,1859.54186749,964.20703655,0.0,0.0,0.0,8.54223251343,1.0,0.0,28.011666139,65.76526769,1.0,83.2797597249,0.0,1.0,1.0,0.0,25.0449995995,1.0,77.8630949656,0.0,1.0,0.0324646300905,53.1358324687,77.9208863576,53.1358324687,2.0,0.0,57.0090299096,0.0566000007093,29.5602420933,0.933586656738,758.040461737,1.0,0.0,3436.95954634,0.00343695954634,522.265754821,0.614845526399,0.318808838515,0.614845526399,0.0,0.0,1007.22666423,522.265754821,1007.22666423,0.0,0.0,0.00100722666423,0.615064531565,1.0,9.45879138262,2.0,2.0,2.0,0.0,73.0015602112,71.885471344,65.76526769,0.6576526769,1.0,10.5,2823.74890404,86.5692720029,1529.49241905,0.933654364913,1529.49241905,1.0,0.0,0.0,0.0,19.2258333365,1.0,53.1944452922,1.0,0.0,31.7833342552,18.6383331617,1.0,52.9722242355,0.0,1.0,37.8641670545,0.0,1175.90002441,0.000212629958519,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.341463447819,139022.0,1551.01147117,47.550238527,840.110210796,0.512831940551,840.110210796,0.341529018073,1.0,1.0,1.0,0.0,1638.17840576,1638.17840576,1638.17840576,0.0,0.0,1007.22666423,1638.17840576
2016-06-10T01:00:00.000Z,0.0,0.0333009932166,0.773258937928,0.533196667502,51.325750351,0.0470536131738,91.2641665141,0.0,45.1933339437,1.0,85.2222239176,0.0,0.0,0.0,51.0333331426,46.0708328883,1.0,85.0555553436,0.0,0.0,91.2641665141,85.6408964793,2.0,0.0,126.365250587,75.0395002365,41.7864583333,0.527676989379,1027.34165446,0.0,0.521209046036,0.0,1.0,15.3534537951,84.7084999084,9.37349955241,2919.99949137,84.3920001984,84.3455378215,75.018500646,74.9207255046,,1748.66626994,54.9139998754,54.8489786784,41.0030002594,40.9223505656,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.316499710083,87.3770001729,100.0,9.62089983622,43.388999939,1.67249997457,5.73255395889,39.3305002848,224.0,71.2333339055,528.491666158,0.521209046036,43.388999939,0.724172141666,72.4172140757,2.0,1.0,1.0,1013.84099833,1013.84099833,0.0,0.519591562238,0.0,1.0,15.3304893176,83.9014994303,8.88600095113,3194.600118,83.9465007782,83.7621943156,75.0604998271,74.713297526,,1678.99996948,54.7279996872,54.7176691691,41.015999794,41.5932108561,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0450013478597,100.0,9.46838378906,42.9305009842,0.713499704997,5.86210556825,40.302500089,224.0,69.3166666031,498.849993388,0.519591562238,42.9305009842,0.685859258743,68.585925738,2.0,1.0,1.0,960.20296224,960.20296224,1027.34165446,0.527699473906,2.0,0.0,3474.32840983,0.0,17.8271071911,3.11401466529,4.296875,3474.32840983,0.0301171939241,59.2633333206,59.2633333206,61.7512292862,2.0,55.3117294312,41.8682530721,41.0,1.0,2294.27888499,1070.92324077,0.0,0.0,0.0,9.82948621114,1.0,0.0,33.7383327484,65.1890144348,1.0,88.7499993642,0.0,1.0,1.0,0.0,31.106666247,1.0,83.4940458934,0.0,1.0,0.0333836225664,64.834165891,83.5357246399,64.834165891,2.0,0.0,70.3370092717,0.0566000007093,32.831901304,0.936266831983,749.630770263,1.0,0.0,4240.47656767,0.00424047656767,580.068920363,0.638293938732,0.297942773176,0.638293938732,0.0,0.0,1242.70332845,580.068920363,1242.70332845,0.0,0.0,0.00124270332845,0.638253902396,1.0,11.4289005233,2.0,2.0,2.0,0.0,76.8896045685,70.2438640594,65.1890144348,0.651890144348,1.0,9.91666666667,3365.20212576,103.168910576,1822.77224881,0.936236711908,1822.77224881,1.0,0.0,0.0,0.0,29.8741666476,1.0,61.625,1.0,0.0,36.8583337466,29.3891667525,1.0,61.4305566152,0.0,1.0,59.2633333206,0.0,1395.39001465,0.000236163350433,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.318234447963,139022.0,1921.4867316,58.9081087485,1040.77929347,0.534579009622,1040.77929347,0.318302787635,1.0,1.0,1.0,0.0,1946.91387939,1946.91387939,1946.91387939,0.0,0.0,1242.70332845,1946.91387939
2016-06-10T02:00:00.000Z,0.0,0.0323553546905,0.804848954097,0.565773253753,50.9380003611,0.0474284820749,96.6383330027,0.0,47.7541666031,1.0,86.3611106873,0.0,0.0,0.0,51.7583328883,48.8841663996,1.0,86.2638867696,0.0,0.0,96.6383330027,86.066845576,2.0,0.0,125.050499916,74.112499555,41.7890625,0.525822626968,1081.6583252,0.0,0.523480185124,0.0,1.0,15.1201848189,83.7709999084,7.92899958293,2958.33276367,83.5279998779,83.3975575765,74.0959993998,73.9905751546,,1889.66625977,54.5885000229,54.5107294718,41.2895002365,41.2163238525,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.243000030518,86.9690011342,100.0,9.38235966365,42.2369998296,1.9124994278,5.73782519499,39.3785006205,224.0,73.3083343506,556.800000509,0.523480185124,42.2384996414,0.69780027553,75.0935554504,2.0,1.0,1.0,1051.30976359,1051.30976359,0.0,0.528184335238,0.0,1.0,15.0887600581,83.0584996541,7.74257114955,3226.84606934,83.0450000763,82.8402125041,74.1289997101,73.7826792399,,1772.24994914,54.4189999898,54.3906173706,41.2124999364,41.7081095378,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0134995778402,100.0,9.21692276001,41.8325001399,0.836499849955,5.87183713913,40.3760000865,224.0,71.1750001907,524.858337402,0.528184335238,41.8325001399,0.699867789859,69.9581549962,2.0,1.0,1.0,979.814905802,979.814905802,1081.6583252,0.519946765418,2.0,0.0,3797.54878743,0.0,18.8474855423,2.40850593646,3.921875,3797.54878743,0.0349623182228,78.5658326149,78.5658326149,65.4891179403,2.0,54.9947713216,42.0453109741,41.0,1.0,2443.29798184,1116.54580635,0.0,0.0,0.0,9.30448913574,1.0,0.0,34.479165713,64.7915102641,1.0,88.8035710653,0.0,1.0,1.0,0.0,32.0783327421,1.0,83.7499987284,0.0,1.0,0.0322217500081,66.557498614,83.8034203847,66.557498614,2.0,0.0,74.9055722593,0.0566000007093,34.2305781776,0.937179411195,746.78352129,1.0,0.0,4515.90602504,0.00451590602504,604.780525594,0.643349344669,0.293999756947,0.643349344669,0.0,0.0,1323.419988,604.780525594,1323.419988,0.0,0.0,0.001323419988,0.634581396977,1.0,7.18673361961,2.0,2.0,2.0,0.0,77.5631904602,69.6699231466,64.7915102641,0.647915102641,1.0,9.91666666667,3559.84378819,109.136150437,1928.20051359,0.937349101616,1928.20051359,1.0,0.0,0.0,0.0,39.556666851,1.0,65.2361106873,1.0,0.0,39.0000004768,39.0091663202,1.0,64.9999996821,0.0,1.0,78.5658326149,0.0,1934.5300293,0.000246224181623,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.313650225343,139022.0,2208.87841572,67.7188386397,1196.44589737,0.581623891875,1196.44589737,0.322932675001,1.0,1.0,1.0,0.0,2057.07831828,2057.07831828,2057.07831828,0.0,0.0,1323.419988,2057.07831828
2016-06-10T03:00:00.000Z,0.0,0.0335834563921,0.800685527772,0.54558618095,50.0424989065,0.0495919014957,91.832499822,0.0,45.5808334351,1.0,84.833331426,0.0,0.0,0.0,50.8416662216,46.3149995804,1.0,84.7361087799,0.0,0.0,91.832499822,83.6408843994,2.0,0.0,124.211249987,74.1687510808,41.5625,0.524929121838,979.308349609,0.0,0.521622805329,0.0,1.0,14.9388873577,83.2714996338,8.05199856228,2906.24943034,82.9849999746,82.9741210938,74.1425011953,74.0623168945,,1735.66629028,54.2914997737,54.2151590983,40.959499677,40.8542633057,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.28649965922,85.3654994965,100.0,9.25742411613,42.0255002975,1.98300011953,5.68146312237,38.9764995575,224.0,68.4833339055,509.108337402,0.521622805329,42.0255002975,0.658093685794,68.7976824443,2.0,1.0,1.0,963.167556763,963.167556763,0.0,0.520682996398,0.0,1.0,14.883289655,82.4029998779,7.5619998508,3168.72829183,82.4525000254,82.2785949707,74.1950009664,73.8560307821,,1629.99994914,54.1024999619,54.0960845947,40.9559996923,41.5223617554,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0495001475016,100.0,9.05200068156,41.4965003332,0.89199924469,5.83128889402,40.0640004476,224.0,65.4583330154,470.199996948,0.520682996398,41.4965003332,0.638037465413,63.8037471771,2.0,1.0,1.0,893.252451579,893.252451579,979.308349609,0.518981764041,2.0,0.0,3470.82779948,0.0,18.6884176081,3.46586531401,5.4921875,3470.82779948,0.0340444932822,70.5600002607,70.5600002607,62.6774692535,2.0,54.7143970836,41.7790934245,41.0,1.0,2223.50480498,993.796610317,0.0,0.0,0.0,9.94907315572,1.0,0.0,32.5641659101,64.1934280396,1.0,86.9166647593,0.0,1.0,1.0,0.0,30.0891661644,1.0,81.7797603607,0.0,1.0,0.0333424409845,62.653333346,81.3329092662,62.653333346,2.0,0.0,68.1672481524,0.0566000007093,30.4673864418,0.938775823144,741.825976089,1.0,0.0,4109.66604162,0.00410966604162,538.293039929,0.64556583064,0.28853597833,0.64556583064,0.0,0.0,1204.36832682,538.293039929,1204.36832682,0.0,0.0,0.00120436832682,0.635919143756,1.0,9.03259472387,2.0,2.0,2.0,0.0,79.2594139793,68.6416112726,64.1934280396,0.641934280396,1.0,9.91666666667,3105.44659895,95.2054380366,1682.07485589,0.901626211317,1682.07485589,1.0,0.0,0.0,0.0,35.5616666476,1.0,62.8194433848,1.0,0.0,37.583334446,34.9983336131,1.0,62.6388902664,0.0,1.0,70.5600002607,0.0,1936.80993652,0.000219155144091,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.320017291765,139022.0,1928.87625074,59.1346534286,1044.7818496,0.560024244706,1044.7818496,0.328638898475,1.0,1.0,1.0,0.0,1865.60110474,1865.60110474,1865.60110474,0.0,0.0,1204.36832682,1865.60110474
2016-06-10T04:00:00.000Z,0.0,0.0344301583825,0.822453235643,0.59787828446,52.0509993235,0.0489941291399,109.957499822,0.0,54.4916664759,1.0,90.0972201029,0.0,0.0,0.0,53.9749997457,55.4200003942,1.0,89.958331426,0.0,0.0,109.957499822,89.7602615356,2.0,0.0,126.806999524,74.7560002009,41.8125,0.545969245244,1241.21666463,0.0,0.546913431611,0.0,1.0,15.5009090106,85.0384991964,7.55099868774,3112.91609701,84.7294998169,84.6806055705,74.7379995982,74.6318384806,,2121.99954224,54.5705000559,54.5011723836,41.3435001373,41.3092244466,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.308999379476,86.4245001475,100.0,9.798361063,43.3859996796,2.22749996185,5.70254810651,39.1160001755,224.0,81.8583339055,641.85832723,0.546913431611,43.3859996796,0.735507409232,83.0062843959,2.0,1.0,1.0,1162.08797201,1162.08797201,0.0,0.550367125457,0.0,1.0,15.433224678,84.190999349,7.58159637451,3397.44976807,84.1549994151,83.9826329549,74.7740008036,74.4320068359,,1923.49993896,54.3920001984,54.3823343913,40.9844996134,41.4815139771,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0359999338786,100.0,9.58652758598,43.1704998016,0.806499481201,5.84669717153,40.1780001322,224.0,78.4499994914,599.358334859,0.550367125457,43.1704998016,0.768247153873,76.8247159322,2.0,1.0,1.0,1075.54601542,1075.54601542,1241.21666463,0.541284995221,2.0,0.0,4233.95495605,0.0,23.8649354776,3.52064836025,5.45833333333,4234.53837077,0.0471503692241,117.169999123,117.169999123,74.8366130193,2.0,54.8948135376,41.9548772176,41.0,1.0,2855.39135746,1087.36393867,0.0,0.0,0.0,10.8158070246,1.0,0.0,40.2183322906,63.9221925735,1.0,92.8749980927,0.0,1.0,1.0,0.0,38.0558320681,1.0,88.8630924225,0.0,1.0,0.0343748194715,78.2741641998,88.4114507039,78.2741641998,2.0,0.0,87.5393526473,0.0566000007093,33.3359331059,0.939523279873,739.516844269,1.0,0.0,5277.57118896,0.00527757118896,588.974075762,0.680310972474,0.259069782718,0.680310972474,0.0,0.0,1546.63165283,588.974075762,1546.63165283,0.0,0.0,0.00154663165283,0.671776766578,1.0,8.35017317586,2.0,2.0,2.0,0.0,80.5091826121,68.1460342407,63.9221925735,0.639221925735,1.0,11.0833333333,3942.75529613,120.875285753,2135.60572859,0.939380755192,2135.60572859,1.0,0.0,0.0,0.0,59.0699995359,1.0,74.7361129125,1.0,0.0,44.7333339055,58.1000001431,1.0,74.5555559794,0.0,1.0,117.169999123,0.0,2013.01000977,0.000239788904676,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.275787832874,139022.0,2583.02228459,79.1891794715,1399.10209327,0.615417707196,1399.10209327,0.284930147209,1.0,1.0,1.0,0.0,2273.41865031,2273.41865031,2273.41865031,0.0,0.0,1546.63165283,2273.41865031
2016-06-10T05:00:00.000Z,0.0,0.0327071450416,0.828909762028,0.610537829321,51.9234987895,0.0474708883182,111.715832392,0.0,55.3516664505,1.0,90.5138874054,0.0,0.0,0.0,54.183333079,56.3641662598,1.0,90.2361100515,0.0,0.0,111.715832392,90.1041202545,2.0,0.0,125.586749395,73.6632506053,42.0572916667,0.535056636618,1262.72497559,0.0,0.532942652429,0.0,1.0,15.2495101293,84.1370004018,8.1134967804,3110.83282471,83.8624992371,83.7167332967,73.6505006154,73.5353368123,,2196.99951172,54.8194996516,54.7304941813,41.7424999873,41.764193217,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.274501164754,85.7870006561,100.0,9.51026598612,42.1199992498,2.34599971771,5.73924442132,39.3965002696,224.0,82.366666158,645.483334859,0.532942652429,42.1199992498,0.725381787358,85.3275146484,2.0,1.0,1.0,1194.58521016,1194.58521016,0.0,0.537117451201,0.0,1.0,15.2398409049,83.5234998067,8.06399841309,3402.32407633,83.4485003153,83.2548853556,73.6760005951,73.3432006836,,2036.49990845,54.6544996897,54.6233215332,41.3895003001,41.8836339315,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0749994913737,100.0,9.33536251386,42.0590000153,0.779500007629,5.90447847048,40.6100002925,224.0,80.5666666031,617.241658529,0.537117451201,42.0590000153,0.806132714408,80.6132704417,2.0,1.0,1.0,1128.58580017,1128.58580017,1262.72497559,0.527540854248,2.0,0.0,4449.82413737,0.0,22.1306736469,2.34068455299,4.0625,4449.82413737,0.0519278195492,135.722500801,135.722500801,77.8178033829,2.0,55.1105448405,42.3663050334,41.0,1.0,2930.56862371,1168.92964444,0.0,0.0,0.0,10.5283486048,1.0,0.0,39.5774992307,63.1221520106,1.0,92.2678559621,0.0,1.0,1.0,0.0,37.6108322144,1.0,88.2619024913,0.0,1.0,0.0323534209757,77.1883312861,88.4744555155,77.1883312861,2.0,0.0,89.8441047453,0.0566000007093,35.8365392181,0.940806426727,735.562677486,1.0,0.0,5416.52004912,0.00541652004912,633.154395212,0.672611260226,0.268287606337,0.672611260226,0.0,0.0,1587.35165405,633.154395212,1587.35165405,0.0,0.0,0.00158735165405,0.659239585201,1.0,5.76988751692,2.0,2.0,2.0,0.0,80.095755895,67.2824109395,63.1221520106,0.631221520106,1.0,11.0833333333,4099.49826815,125.680643963,2220.50604927,0.940898866563,2220.50604927,1.0,0.0,0.0,0.0,68.286665837,1.0,77.2777773539,1.0,0.0,46.2250011762,67.4358335336,1.0,77.0416673024,0.0,1.0,135.722500801,0.0,2094.0,0.000257776029823,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.285139684903,139022.0,2742.36427388,84.0742172284,1485.41017977,0.629415423113,1485.41017977,0.299243385165,1.0,1.0,1.0,0.0,2359.98376465,2359.98376465,2359.98376465,0.0,0.0,1587.35165405,2359.98376465
2016-06-10T06:00:00.000Z,0.0,0.032330057435,0.799740339948,0.545069524997,49.6449995041,0.0480672378257,88.9716682434,0.0,44.066666921,1.0,84.0277767181,0.0,0.0,0.0,50.3749996821,44.9050003688,1.0,83.9583326976,0.0,0.0,88.9716682434,83.0918273926,2.0,0.0,122.513250033,72.868250529,42.3619791667,0.511265939049,954.108337402,0.0,0.505897809852,0.0,1.0,14.5823366642,82.08350118,8.03474998474,2866.66611735,81.8299999237,81.7800750732,72.8375002543,72.7563069661,,1749.33294678,54.4114999771,54.3317286174,41.164999644,41.0311609904,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.253501256307,84.6229998271,100.0,8.88242387772,40.6650002797,2.06249968211,5.69991266727,39.1024999619,224.0,67.0916674932,491.808334351,0.505897809852,40.6650002797,0.652592789291,68.5116303762,2.0,1.0,1.0,959.162811279,959.162811279,0.0,0.506368167467,0.0,1.0,14.5533290704,81.3349997203,7.97939910889,3124.10890706,81.3665002187,81.1828257243,72.8990008036,72.5580215454,,1647.49991862,54.2450005213,54.2255045573,41.0489997864,41.6883188883,41.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0315004984538,100.0,8.70561814308,40.3175004323,0.837999979655,5.84771092733,40.2109998067,224.0,64.7333332698,462.300000509,0.506368167467,40.3175004323,0.644933791388,64.4933795929,2.0,1.0,1.0,902.907307943,902.907307943,954.108337402,0.506568644439,2.0,0.0,3503.49993896,0.0,17.9708615939,2.52641191085,4.05208333333,3503.49993896,0.0346627827198,73.7241659164,73.7241659164,63.1018505096,2.0,54.7834676107,41.9338607788,41.0,1.0,2173.23125626,1071.110857,0.0,0.0,0.0,10.1512819926,1.0,0.0,31.4583325386,62.6862182617,1.0,85.6964263916,0.0,1.0,1.0,0.0,28.8749988874,1.0,80.571428299,0.0,1.0,0.0322186113819,60.333331426,80.5230979919,60.333331426,2.0,0.0,66.6259834501,0.0566000007093,32.8376531611,0.94172903394,732.730248004,1.0,0.0,4016.74629819,0.00401674629819,580.17054328,0.630777750047,0.310888633911,0.630777750047,0.0,0.0,1177.13750203,580.17054328,1177.13750203,0.0,0.0,0.00117713750203,0.62165017426,1.0,7.41711018545,2.0,2.0,2.0,0.0,81.1846294403,66.6465829213,62.6862182617,0.626862182617,1.0,11.6666666667,3244.34211326,99.4636366112,1757.30804531,0.941666383958,1757.30804531,1.0,0.0,0.0,0.0,37.110000054,1.0,62.9166679382,1.0,0.0,37.6000006994,36.6141668955,1.0,62.6666673024,0.0,1.0,73.7241659164,0.0,2082.07006836,0.000236204724153,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.33014732097,139022.0,1931.29718112,59.2088732646,1046.09315411,0.56055667664,1046.09315411,0.340021085686,1.0,1.0,1.0,0.0,1866.168396,1866.168396,1866.168396,0.0,0.0,1177.13750203,1866.168396
2016-06-10T07:00:00.000Z,0.0,0.0347144117031,0.867353184854,0.683837802638,54.7472499212,0.047980881029,137.454165141,0.0,68.0366662343,1.0,97.5,0.0,0.0,0.0,58.4000015259,69.4174989065,1.0,97.3333358765,0.0,0.0,137.454165141,98.0180454254,2.0,0.0,130.137750626,75.3905007044,42.6041666667,0.561031486936,1607.36665853,0.0,0.561549740333,0.0,1.0,16.147535483,87.1219991048,,3412.91603597,86.7920004527,86.6706644694,75.3755009969,75.2413584391,,2693.99932861,55.3039999008,55.2108078003,42.4625002543,42.633392334,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.32999865214,86.2189998627,100.0,10.375244538,44.3295001984,2.82750034332,5.77229122321,39.634999911,224.0,98.8666674296,809.341669718,0.561549740333,44.3295001984,0.993559047154,102.960899353,2.0,1.0,1.0,1441.45259603,1441.45259603,0.0,0.580503169649,0.0,1.0,16.2490618229,86.8534990946,,3727.40842692,86.6915003459,86.5128046672,75.405500412,75.071123759,,2562.74993896,55.1149994532,55.0976384481,42.2384996414,42.6246922811,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.161998748779,100.0,10.2276015282,44.4530007044,0.764499982198,6.02146017551,41.4739996592,224.0,99.4999993642,798.024998983,0.580503169649,44.4530007044,0.982011653355,98.201166153,2.0,1.0,1.0,1374.8163147,1374.8163147,1607.36665853,0.561098864765,2.0,0.0,5575.26147461,0.0,25.7740236918,0.822541336219,0.776041666667,5575.26147461,0.0851612230314,243.959997813,243.959997813,100.0,2.0,55.4395167033,43.1063613892,41.0,1.0,3855.30551484,1121.14552306,0.0,0.0,0.0,12.3082965215,1.0,0.0,50.5608320236,63.0672044754,1.0,100.0,0.0,1.0,1.0,0.0,48.8966655731,1.0,97.7440446218,0.0,1.0,0.0347180877264,99.4574979146,97.7142696381,99.4574979146,2.0,0.0,118.1942882,0.0566000007093,34.3715943021,0.940835894672,735.472543336,1.0,0.0,7125.69548711,0.00712569548711,607.271976525,0.728873789804,0.211960785771,0.728873789804,0.0,0.0,2088.23828125,607.271976525,2088.23828125,0.0,0.0,0.00208823828125,0.728959048788,1.0,7.28882182293,2.0,2.0,2.0,0.0,79.4809201558,67.261651357,63.0672044754,0.630672044754,1.0,10.5,4976.4510379,152.565882502,2695.51025778,0.940834575575,2695.51025778,1.0,0.0,0.0,0.0,121.805833817,1.0,100.0,1.0,0.0,59.9000015259,122.15416654,1.0,99.8333358765,0.0,1.0,243.959997813,0.0,2097.0300293,0.000247238525572,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.225290174568,139022.0,3617.55599751,110.905466377,1959.46051214,0.683925499441,1959.46051214,0.225201984884,1.0,1.0,1.0,0.0,2865.02040609,2865.02040609,2865.02040609,0.0,0.0,2088.23828125,2865.02040609
2016-06-10T08:00:00.000Z,0.0833333333333,0.0346837354069,0.868699505354,0.685370317244,55.1597503026,0.0481978486565,138.340833028,0.0,68.6149997711,1.0,97.6805553436,0.0,0.0,0.0,58.5083347956,69.725833257,1.0,97.5138912201,0.0,0.0,138.340833028,97.966067632,2.0,0.0,131.528999964,76.3692496618,42.6484375,0.554535157005,1592.02501424,0.0,0.556512721397,0.0,1.0,16.4448628426,88.0579986572,,3423.33270264,87.7205003103,87.6141993205,76.3564999898,76.2216593424,,2717.33274333,56.1139996847,56.0605824788,43.3759997686,43.461865743,40.9166666667,1.0,0.0,99.9981231689,1.0,0.0,0.337498346965,87.7250003815,100.0,10.5442364216,44.3445005417,2.79449971517,5.90062642097,40.5815000534,224.0,98.808333079,802.366663615,0.556512721397,44.3445005417,0.997214747838,103.020975113,2.0,1.0,1.0,1442.29368083,1442.29368083,0.0,0.577521567618,0.0,1.0,16.5439720154,87.7834993998,,3733.78267415,87.6169993083,87.4450124105,76.3819993337,76.0425643921,,2580.99991862,55.9384997686,55.9334309896,43.2224998474,43.5527699788,40.9166666667,1.0,0.0,99.9981155396,1.0,0.0,0.166500091553,100.0,10.3890736898,44.3944994609,0.795999844869,6.1548983256,42.4265000025,224.0,98.9333337148,789.658335368,0.577521567618,44.3944994609,0.976725064232,97.6725069682,2.0,1.0,1.0,1367.41508993,1367.41508993,1592.02501424,0.5546238648,2.0,0.0,5597.43172201,0.0,24.364320914,0.749831197162,0.466145833333,5598.01513672,0.0850664419202,244.167499542,244.167499542,100.0,2.0,56.303700765,43.9903589884,41.0,1.0,3829.21723495,1137.35210562,0.0,0.0,0.0833333333333,12.1199391683,1.0,0.0,50.5841655731,64.2365608215,1.0,100.0,0.0,1.0,1.0,0.0,48.9899991353,1.0,97.8928546906,0.0,1.0,0.0346917837549,99.5741634369,97.5647850037,99.5741634369,2.0,0.0,117.394485004,0.0566000007093,34.8684486973,0.937042383014,747.224252744,0.916666666667,0.0,7077.47696393,0.00707747696393,616.05032262,0.722454426527,0.2145830369,0.722379602546,0.0,0.723283035984,2074.10748291,616.05032262,1902.12915039,0.0,171.97833252,0.00207410748291,0.722591936588,1.0,6.00464160376,2.0,2.0,2.0,0.0,74.5471871694,69.7424456278,64.2365608215,0.642365608215,0.916666666667,11.0833333333,4966.56934057,152.262933701,2690.15780553,0.937037463428,2690.15780553,0.916666666667,0.0,0.0833333333333,0.0,122.163332621,1.0,100.0,1.0,0.0,59.9083347321,121.809999466,1.0,99.8472245534,0.0,1.0,244.167499542,0.0,2088.07006836,0.000250812451966,0.916666666667,0.0,0.0,0.0,0.0833333333333,0.916666666667,0.0833333333333,0.229001555728,139022.0,3633.35558848,111.3898434,1968.01840997,0.685501413733,1968.01840997,0.228876336533,1.0,1.0,1.0,0.0,2870.91809082,2870.91809082,2633.14349365,0.0,237.774597168,2074.10748291,2870.91809082
2016-06-10T09:00:00.000Z,0.416666666667,0.0357973319544,0.860130374227,0.675467023463,55.6945002874,0.0496126645417,140.503331502,0.0,69.7225004832,1.0,98.2083307902,0.0,0.0,0.0,58.8250007629,70.7983334859,1.0,98.0416666667,0.0,0.0,140.503331502,98.4210599264,2.0,0.0,133.741499901,78.0469996134,42.6197916667,0.561574276314,1590.1083374,0.0,0.570062036786,0.0,1.0,16.9295306206,89.5190010071,,3449.58270264,89.2070000966,89.084177653,78.033498764,77.8921178182,,2715.33272298,56.2204999924,56.144666036,43.83649985,43.6922149658,40.5833333333,1.0,0.0,99.9981231689,1.0,0.0,0.312000910441,96.2135009766,100.0,10.9482133389,45.3705002467,2.64749972026,5.98131740093,41.1890001297,224.0,98.6000010173,798.425003052,0.570062036786,45.3705002467,0.985278378441,100.083478928,2.0,1.0,1.0,1401.168691,1401.168691,0.0,0.588557208555,0.0,1.0,17.0262225469,89.2385005951,,3757.02970378,89.0689996084,88.8921890259,78.0605004628,77.7003122965,,2569.49991862,56.0180002848,56.0143966675,43.4504998525,43.7653172811,40.5833333333,1.0,0.0,99.9981155396,1.0,0.0,0.169500986735,100.0,10.8308447997,45.6184997559,0.759999593099,6.19537774722,42.6905002594,224.0,99.4749997457,791.683334351,0.588557208555,45.6184997559,0.961118178595,96.111817042,2.0,1.0,1.0,1345.56545003,1345.56545003,1590.1083374,0.561605848825,2.0,0.0,5581.67923991,0.0,24.6369407972,1.26884457469,2.23177083333,5581.67923991,0.0862613342737,244.238333384,244.238333384,100.0,2.0,56.4220072428,44.2470245361,41.0,1.0,3832.87894758,1017.78797368,0.0,0.0,0.0,11.0488014221,1.0,0.0,51.8558320999,66.9846973419,1.0,100.0,0.0,1.0,1.0,0.0,49.5049994787,1.0,98.4166647593,0.0,1.0,0.0357947601601,101.360832214,98.3571491241,101.360832214,2.0,0.0,117.506744205,0.0566000007093,31.2029032782,0.927888111082,776.234670165,0.583333333333,0.0,7084.244845,0.007084244845,551.288036876,0.733207414493,0.194696910309,0.734234552706,0.0,0.731785468903,2076.090861,551.288036876,1207.07334391,0.0,869.01751709,0.002076090861,0.733324935039,1.0,9.2482388934,2.0,2.0,2.0,0.0,65.7622836431,75.1460793813,66.9846973419,0.669846973419,0.583333333333,10.5,4850.66692126,148.709647484,2627.37889788,0.927904324802,2627.37889788,0.583333333333,0.0,0.416666666667,0.0,122.309167862,1.0,100.0,1.0,0.0,59.9083347321,121.929166158,1.0,99.8472245534,0.0,1.0,244.238333384,0.0,2090.01000977,0.000224445794753,0.583333333333,0.0,0.0,0.0,0.416666666667,0.583333333333,0.416666666667,0.209824337602,139022.0,3531.21643113,108.258505312,1912.69441617,0.675501132411,1912.69441617,0.209767419202,1.0,1.0,1.0,0.0,2831.51918538,2831.51918538,1643.98874919,0.0,1187.5304362,2076.090861,2831.51918538
2016-06-10T10:00:00.000Z,0.0,0.0365244387168,0.833734158811,0.604090935408,53.5952507655,0.051577758713,113.769999186,0.0,56.3800001144,1.0,90.9583307902,0.0,0.0,0.0,54.5000003179,57.3900000254,1.0,90.8333326976,0.0,0.0,113.769999186,90.8954486847,2.0,0.0,131.958000183,78.3627494176,46.0572916667,0.573018366269,1290.62501526,0.0,0.57571445563,0.0,1.0,16.5318857034,88.355000178,7.65359802246,3163.33276367,88.0715001424,88.0528971354,78.3425000509,78.2273585002,,2124.99946086,55.5830001831,55.5299530029,42.3634999593,42.2764231364,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.283500035604,94.1900005341,100.0,10.6945144335,45.7080001831,2.23950004578,5.83737111092,40.1239999135,224.0,83.5333331426,654.491661072,0.57571445563,45.7080001831,0.717641639709,81.6268205643,2.0,1.0,1.0,1142.77548726,1142.77548726,0.0,0.584822222662,0.0,1.0,16.5995697975,87.8554999034,7.15320129395,3307.83595785,87.7730000814,87.6130447388,78.3829987844,78.0198771159,,1982.74988302,55.3835000992,55.3857981364,42.0494995117,42.618309021,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.0824998219808,100.0,10.6111859481,45.7235005697,0.836498896281,5.98838384946,41.2130006154,224.0,82.5916665395,636.133341471,0.584822222662,45.7235005697,0.774697694324,77.4697704315,2.0,1.0,1.0,1084.57677205,1084.57677205,1290.62501526,0.576014982755,2.0,0.0,4294.63161214,0.0,24.1492363323,3.69674317042,7.83072916667,4294.63161214,0.0616633700309,157.919167519,157.919167519,81.5054292679,2.0,55.9823176066,43.1114552816,41.0,1.0,3036.22210633,760.236355954,0.0,0.0,0.0,9.77360407511,1.0,0.0,42.0449991226,68.5688959757,1.0,94.0416660309,0.0,1.0,1.0,0.0,40.1749987602,1.0,90.2678553263,0.0,1.0,0.0370624536772,82.2649971644,89.8970775604,82.2649971644,2.0,0.0,93.0831834968,0.0566000007093,23.3069972301,0.918280122235,807.682556861,1.0,0.0,5611.79758067,0.00561179758067,411.784398199,0.730168771949,0.182826165866,0.730168771949,0.0,0.0,1644.57919312,411.784398199,1644.57919312,0.0,0.0,0.00164457919312,0.726312105854,1.0,13.2652766374,2.0,2.0,2.0,0.0,55.9391788136,80.246213046,68.5688959757,0.685688959757,1.0,10.5,3731.5493006,114.400223736,2021.20534103,0.897385196099,2021.20534103,1.0,0.0,0.0,0.0,79.5316665173,1.0,81.4583339691,1.0,0.0,48.7750008901,78.3874996503,1.0,81.2916679382,0.0,1.0,157.919167519,0.0,2085.35009766,0.00016764970458,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.203732094825,139022.0,2603.53034977,79.8179068594,1410.21035087,0.626112481779,1410.21035087,0.208183270104,1.0,1.0,1.0,0.0,2252.32748413,2252.32748413,2252.32748413,0.0,0.0,1644.57919312,2252.32748413
2016-06-10T11:00:00.000Z,0.0,0.0348003407667,0.822322561264,0.619904295347,54.6707493464,0.0485119883793,122.77916654,0.0,61.0508330663,1.0,93.680557251,0.0,0.0,0.0,56.1083332698,61.7283328374,1.0,93.513888677,0.0,0.0,122.77916654,94.0808156331,2.0,0.0,132.659999847,77.989250501,42.7526041667,0.565980922274,1426.2416687,0.0,0.574845146746,0.0,1.0,16.7446076075,88.9010003408,9.16199747721,3244.99943034,88.6445000966,88.5081380208,77.9885005951,77.8711649577,,2380.66612752,54.66350015,54.6292114258,41.8025004069,41.7921854655,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.256500244141,94.8800004323,100.0,10.9321736495,46.8419996897,1.87350082397,5.81243395805,39.9289995829,224.0,91.7583332062,733.358342489,0.574845146746,46.8419996897,0.906911021641,90.6911013921,2.0,1.0,1.0,1269.6754303,1269.6754303,0.0,0.581834217793,0.0,1.0,16.6914269924,88.1689999898,8.61600240072,3209.97318522,88.0309995015,87.821975708,77.9900004069,77.6135660807,,2171.99994914,54.4849996567,54.469039917,41.3954998652,41.7910893758,41.0,1.0,0.0,99.9981155396,1.0,0.0,0.138000488281,100.0,10.7711346944,46.6354996363,0.670000394185,5.92029233774,40.725499471,224.0,88.3416659037,692.883333842,0.581834217793,46.6354996363,0.844731438046,84.4731432597,2.0,1.0,1.0,1182.62401326,1182.62401326,1426.2416687,0.563338750214,2.0,0.0,4787.04679362,0.0,25.3150194168,2.9608754913,6.52083333333,4787.04679362,0.057499753288,150.752500216,150.752500216,83.1653226217,2.0,55.0884043376,42.4013315837,41.0,1.0,3300.14712376,937.730195059,0.0,0.0,0.0,9.10420735677,1.0,0.0,44.6866660118,68.8842932383,1.0,96.6785710653,0.0,1.0,1.0,0.0,43.0083328883,1.0,93.059521993,0.0,1.0,0.0346280052358,87.6949984233,93.0763397217,87.6949984233,2.0,0.0,101.174482475,0.0566000007093,28.748526544,0.91117842456,831.716197192,1.0,0.0,6099.605693,0.006099605693,507.924490878,0.709354334663,0.201561613366,0.709354334663,0.0,0.0,1787.53500366,507.924490878,1787.53500366,0.0,0.0,0.00178753500366,0.704036355019,1.0,11.6979725872,2.0,2.0,2.0,0.0,47.921245575,83.7378616333,68.8842932383,0.688842932383,1.0,9.91666666667,4324.44932606,132.577096156,2342.35149283,0.929524278596,2342.35149283,1.0,0.0,0.0,0.0,76.0608332952,1.0,82.7916660309,1.0,0.0,49.5416668256,74.6916664441,1.0,82.5694437027,0.0,1.0,150.752500216,0.0,2075.56005859,0.000206791202428,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.216843839378,139022.0,2918.57827712,89.4765098879,1580.85704535,0.627337532021,1580.85704535,0.221396264857,1.0,1.0,1.0,0.0,2519.94654338,2519.94654338,2519.94654338,0.0,0.0,1787.53500366,2519.94654338
2016-06-10T12:00:00.000Z,0.0,0.0372029371784,0.803569739261,0.538194059525,51.1494983037,0.0528861046849,91.9708321889,0.0,45.5916671753,1.0,84.9305540721,0.0,0.0,0.0,50.9083328247,46.3791666031,1.0,84.8472207387,0.0,0.0,91.9708321889,84.8054294586,2.0,0.0,128.789998055,77.6404997508,40.7239583333,0.579776216572,1021.33333842,0.0,0.574257491935,0.0,1.0,15.8429561456,86.2159996033,7.52599843343,2910.41615804,85.9549986521,85.9941736857,77.6180000305,77.5511728923,,1567.99966939,55.0489997864,55.0222498576,40.9879999161,40.7689971924,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.261000951131,88.0235004425,100.0,10.1844027042,44.9669987361,2.19150002797,5.65855332216,38.7964998881,224.0,69.0666666031,520.199994405,0.574257491935,44.9669987361,0.61413591261,64.6748075485,2.0,1.0,1.0,905.447301229,905.447301229,0.0,0.573557737005,0.0,1.0,15.8767983913,85.6054992676,7.4771987915,2908.88594564,85.6699988047,85.487953186,77.662999471,77.2793375651,,1459.74991353,54.8854996363,54.8623962402,40.452000618,41.0857721965,41.0,1.0,0.0,61.5752239227,1.0,0.0,-0.0644995371501,100.0,10.1312691371,45.2179981867,0.967000961304,5.74552937349,39.4849996567,224.0,66.0666672389,501.133331299,0.573557737005,45.2179981867,0.6216603706,61.8791700999,2.0,1.0,1.0,870.32451884,870.32451884,1021.33333842,0.581466919674,2.0,0.0,3093.34830729,0.0,23.0305255254,5.12808676561,11.1119791667,3093.34830729,0.036192420485,70.9416658084,70.9416658084,64.4528477987,2.0,55.6761271159,41.8236796061,41.0,1.0,2307.34843497,640.224885392,0.0,0.0,0.0,8.21664365133,1.0,0.0,33.9958326022,69.4013563792,1.0,88.0952358246,0.0,1.0,1.0,0.0,31.5408328374,1.0,83.3928546906,0.0,1.0,0.0374320565398,65.5366655986,82.7984917959,65.5366655986,2.0,0.0,70.7376898798,0.0566000007093,19.6277374972,0.906002518698,849.670122473,1.0,0.0,4264.6327942,0.0042646327942,346.779810092,0.709459034519,0.196855109606,0.709459034519,0.0,0.0,1249.78249105,346.779810092,1249.78249105,0.0,0.0,0.00124978249105,0.707420885563,1.0,15.7707652688,2.0,2.0,2.0,0.0,43.7333224614,86.1797040304,69.4013563792,0.694013563792,1.0,11.0833333333,2947.57332037,90.365427377,1596.56230114,0.906314144125,1596.56230114,1.0,0.0,0.0,0.0,36.0066666603,1.0,64.0833339691,1.0,0.0,38.3083335559,34.9349996249,1.0,63.8472226461,0.0,1.0,70.9416658084,0.0,2037.43005371,0.000141184398852,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.217204057646,139022.0,1792.93171281,54.966924611,971.147065762,0.551287175638,971.147065762,0.218572290702,1.0,1.0,1.0,0.0,1761.59923299,1761.59923299,1761.59923299,0.0,0.0,1249.78249105,1761.59923299
