timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-06-10T13:00:00.000Z,0.0,0.0381102482796,0.810031637502,0.511210862736,49.557999293,0.0562100977355,78.0150006612,0.0,38.7441663742,1.0,80.9999993642,0.0,0.0,0.0,48.5249996185,39.2708330154,1.0,80.8749987284,0.0,0.0,78.0150006612,80.0242767334,2.0,0.0,126.095249494,76.5372502009,40.2890625,0.578834271833,817.200002035,0.0,0.568540550306,0.0,1.0,15.2495101293,84.5164992015,7.72200012207,2739.16617839,84.2660001119,84.2819620768,76.5439999898,76.4807052612,,1242.999705,55.484000206,55.4675216675,40.8934996923,40.6551030477,41.0,1.0,0.0,99.9981231689,1.0,0.0,0.250499089559,86.8970006307,100.0,9.63718167941,43.3725004196,2.40749994914,5.61232841015,38.4859997431,224.0,59.3416668574,424.891665141,0.568540550306,43.3725004196,0.53945345924,53.9453465144,2.0,1.0,1.0,755.234842936,755.234842936,0.0,0.56086146267,0.0,1.0,15.1854519049,83.5520006816,7.12799835205,2769.02840169,83.658498764,83.4817021688,76.530500412,76.1656621297,,1178.99993896,55.3024994532,55.3035532633,40.9469995499,41.7993799845,41.0,1.0,0.0,69.7686014175,1.0,0.0,-0.106498082479,100.0,9.39491399129,42.7114992142,1.18899981181,5.79053791364,39.7579997381,224.0,55.7333342234,392.308334351,0.56086146267,42.7114992142,0.502176393781,50.2176399231,2.0,1.0,1.0,703.046951294,703.046951294,817.200002035,0.584445820582,2.0,0.0,2424.73701986,0.0,20.190193971,5.12027947108,11.0442708333,2424.73701986,0.0263540453718,37.4966664314,37.4966664314,55.9182484945,2.0,56.2170308431,42.3166249593,41.0,1.0,1821.30553188,532.963454316,0.0,0.0,0.0,6.46957651774,1.0,0.0,28.3066660563,70.0744234721,1.0,83.5892848969,0.0,1.0,1.0,0.0,25.4974994659,1.0,78.380950292,0.0,1.0,0.038706712348,53.8041655223,77.8016484578,53.8041655223,2.0,0.0,55.8367968779,0.0566000007093,16.3393629576,0.903258864344,859.369921401,1.0,0.0,3366.28797878,0.00336628797878,288.681320721,0.698763060126,0.204477045589,0.698763060126,0.0,0.0,986.515833537,288.681320721,986.515833537,0.0,0.0,0.000986515833537,0.70620235304,1.0,15.0009191358,2.0,2.0,2.0,0.0,42.7100133896,87.4416675568,70.0744234721,0.700744234721,1.0,10.5,2354.26898619,72.1761598355,1275.19715426,0.903240105715,1275.19715426,1.0,0.0,0.0,0.0,18.7658333778,1.0,54.7638889949,1.0,0.0,32.6333341599,18.730833292,1.0,54.3888902664,0.0,1.0,37.4966664314,0.0,1167.85998535,0.000117530771803,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.22638171655,139022.0,1331.99993892,40.8358777421,721.481929866,0.511035813111,721.481929866,0.218685574052,1.0,1.0,1.0,0.0,1411.80307007,1411.80307007,1411.80307007,0.0,0.0,986.515833537,1411.80307007
2016-06-10T14:00:00.000Z,0.0,0.035295245175,0.783060856997,0.53285116078,52.149248759,0.0510930826249,94.6375013987,0.0,47.0183334351,1.0,86.1249980927,0.0,0.0,0.0,51.566666921,47.6191666921,1.0,85.9444446564,0.0,0.0,94.6375013987,86.7298774719,2.0,0.0,129.431249301,77.2820005417,40.3828125,0.575563498927,1072.23332214,0.0,0.563986522764,0.0,1.0,15.9372309049,86.6329987844,8.84879760742,2939.58282471,86.4259993235,86.212890625,77.2805016836,77.2229181925,,1542.66631063,55.4479999542,55.4337666829,40.2005004883,40.1727803548,39.9196942647,1.0,0.0,99.9981231689,1.0,0.0,0.206999460856,89.8385003408,100.0,10.3413244883,46.2254988352,1.93200047811,5.59590637684,38.2685000102,224.0,72.5416669846,549.416666667,0.563986522764,46.2254988352,0.667057221648,69.5546242396,2.0,1.0,1.0,973.764745076,973.764745076,0.0,0.567249605919,0.0,1.0,15.9493171374,85.966999054,8.55490944602,2915.26013184,86.0104999542,85.7281951904,77.2834993998,76.9030100505,,1458.99993896,55.2785002391,55.2672170003,40.1040000916,40.8687489827,39.9196942647,1.0,0.0,99.9981155396,1.0,0.0,-0.0435009002686,100.0,10.2252783775,45.9064998627,0.794499715169,5.72403872013,39.3095003764,224.0,70.6833337148,522.816663106,0.567249605919,45.9064998627,0.655140533447,65.5140530268,2.0,1.0,1.0,917.196746826,917.196746826,1072.23332214,0.57529556782,2.0,0.0,3058.92588298,0.0,19.9068097201,4.16455237071,8.99479166667,3058.92588298,0.0272326692642,53.0341660182,53.0341660182,58.8608462016,2.0,56.1202392578,41.4211654663,39.7659432093,1.0,2373.58084119,705.312192174,0.0,0.0,0.0,7.0686677297,1.0,0.0,34.1333327293,70.2118339539,1.0,88.7857131958,0.0,1.0,1.0,0.0,31.6191657384,1.0,83.869043986,0.0,1.0,0.0354022777674,65.7524983088,84.642103831,65.7524983088,2.0,0.0,72.7682143295,0.0566000007093,21.6231559838,0.899693548227,872.15093114,1.0,0.0,4387.04902199,0.00438704902199,382.034553231,0.690127328476,0.205072104762,0.690127328476,0.0,0.0,1285.65748088,382.034553231,1285.65748088,0.0,0.0,0.00128565748088,0.689023603996,1.0,15.8346482777,2.0,2.0,2.0,0.0,39.5799851851,89.0566433993,70.2118339539,0.702118339539,1.0,10.5,3104.21073667,95.1675495058,1681.40544723,0.902560648262,1681.40544723,1.0,0.0,0.0,0.0,26.7816665967,1.0,59.4583339691,1.0,0.0,35.5500006676,26.2524995804,1.0,59.2500012716,0.0,1.0,53.0341660182,0.0,1941.36999512,0.000155537655794,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.227211440203,139022.0,1857.08035914,56.9335660518,1005.89338054,0.539952920406,1005.89338054,0.22854563565,1.0,1.0,1.0,0.0,1862.92793783,1862.92793783,1862.92793783,0.0,0.0,1285.65748088,1862.92793783
2016-06-10T15:00:00.000Z,0.0,0.0375695488773,0.802527878184,0.557748708171,52.3112500509,0.0522193019992,103.886666616,0.0,51.6966667175,1.0,88.2500006358,0.0,0.0,0.0,52.7666657766,52.3091662725,1.0,87.944442749,0.0,0.0,103.886666616,88.6273829142,2.0,0.0,130.497000058,78.1857500076,39.9973958333,0.59710275848,1186.00831604,0.0,0.596499863531,0.0,1.0,16.2442275683,87.4099992116,7.72971343994,3021.66611735,87.1400000254,87.1824900309,78.1685002645,78.109258016,,1601.6663208,55.0324996312,55.0413614909,39.6784995397,39.6090087891,39.711933136,1.0,0.0,99.9981231689,1.0,0.0,0.269999186198,87.7294998169,100.0,10.7517193953,47.4615004857,2.08649984996,5.4925082922,37.5919996897,224.0,77.5666675568,605.841664632,0.596499863531,47.4615004857,0.725936090379,72.5936098099,2.0,1.0,1.0,1016.31052653,1016.31052653,0.0,0.598313043918,0.0,1.0,16.2720263799,86.7905006409,7.50599956512,2996.62493896,86.7140000661,86.4968261719,78.2029997508,77.7991816203,,1520.24993896,54.8644997279,54.8725891113,39.5910002391,40.2023747762,39.711933136,1.0,0.0,99.9981155396,1.0,0.0,0.0765005747477,100.0,10.6345582008,47.1229998271,0.967000325521,5.6374682188,38.6239999135,224.0,75.8583335876,580.16666158,0.598313043918,47.1229998271,0.686359183902,68.6359189351,2.0,1.0,1.0,960.902857463,960.902857463,1186.00831604,0.595323244964,2.0,0.0,3214.70178223,0.0,23.0157850583,4.23833918571,9.96354166667,3214.70178223,0.033811930854,72.00583299,72.00583299,66.1211385727,2.0,55.7140833537,40.7403411865,39.7907384237,1.0,2652.11089434,626.182124729,0.0,0.0,0.0,8.26277732849,1.0,0.0,38.4308327039,69.905722936,1.0,91.755950292,0.0,1.0,1.0,0.0,36.1924993197,1.0,87.6071402232,0.0,1.0,0.0376133650775,74.6233320236,86.6767813365,74.6233320236,2.0,0.0,81.3072681729,0.0566000007093,19.1972206174,0.893733551947,893.979470068,1.0,0.0,4901.85137296,0.00490185137296,339.17350489,0.723226408932,0.170758866219,0.723226408932,0.0,0.0,1436.52415466,339.17350489,1436.52415466,0.0,0.0,0.00143652415466,0.71885663271,1.0,16.864642566,2.0,2.0,2.0,0.0,33.9898581505,91.703133901,69.905722936,0.69905722936,1.0,10.5,3278.29301907,100.50448879,1775.69765955,0.893985275151,1775.69765955,1.0,0.0,0.0,0.0,36.245833079,1.0,65.3333330154,1.0,0.0,39.0666677157,35.7600000699,1.0,65.1111122767,0.0,1.0,72.00583299,0.0,1976.72998047,0.000138087645246,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.191008589253,139022.0,2102.01367322,64.4426256068,1138.56227561,0.57321577452,1138.56227561,0.195571341811,1.0,1.0,1.0,0.0,1986.27170817,1986.27170817,1986.27170817,0.0,0.0,1436.52415466,1986.27170817
2016-06-10T16:00:00.000Z,0.0,0.0360740775453,0.80312130732,0.588354115139,53.9147497813,0.0509987069005,118.675000509,0.0,58.8291657766,1.0,92.5416673024,0.0,0.0,0.0,55.4333337148,59.8358332316,1.0,92.3888899485,0.0,0.0,118.675000509,92.7694911957,2.0,0.0,131.941500346,78.0267505646,40.5182291667,0.582992837419,1354.35833232,0.0,0.578906244924,0.0,1.0,16.5197989146,88.3850002289,9.03239898682,3192.08266195,88.0955003103,88.0395533244,78.0215009054,77.9594167074,,1918.33290609,55.0024998983,55.0203399658,40.1330000559,40.1689605713,39.711933136,1.0,0.0,99.9981231689,1.0,0.0,0.28949991862,90.8269990285,100.0,10.9135526816,47.9625002543,1.71750036875,5.60624623299,38.4154996872,224.0,86.4749994278,688.158325195,0.578906244924,47.9625002543,0.832273032449,84.6946051915,2.0,1.0,1.0,1185.72446187,1185.72446187,0.0,0.593657149193,0.0,1.0,16.5681452751,87.7789993286,8.74800109863,3136.85734049,87.6920000712,87.4501139323,78.0320002238,77.6237742106,,1814.24993896,54.816500028,54.8451766968,40.030500412,40.5062026978,39.711933136,1.0,0.0,99.9981155396,1.0,0.0,0.0869992574056,100.0,10.8380241394,47.6614996592,0.708999951681,5.7301210165,39.3215004603,224.0,85.2000001272,666.199999491,0.593657149193,47.6614996592,0.79665200733,79.6652011871,2.0,1.0,1.0,1115.31281026,1115.31281026,1354.35833232,0.581032605987,2.0,0.0,3855.30851237,0.0,23.2696122328,3.65813606977,8.48697916667,3855.30851237,0.0370329036717,89.6208337148,89.6208337148,70.429629008,2.0,55.6052703857,41.0989023844,39.7862281799,1.0,3039.69133744,769.860158701,0.0,0.0,0.0,7.91666793823,1.0,0.0,42.912498951,70.1048329671,1.0,95.6190452576,0.0,1.0,1.0,0.0,40.8916656176,1.0,91.7976156871,0.0,1.0,0.0360185651197,83.8041642507,91.567498525,83.8041642507,2.0,0.0,93.189541683,0.0566000007093,23.6020396103,0.888355846005,914.285186439,1.0,0.0,5618.20970141,0.00561820970141,416.997161034,0.708729278418,0.179499289299,0.708729278418,0.0,0.0,1646.45831299,416.997161034,1646.45831299,0.0,0.0,0.00164645831299,0.705104619265,1.0,14.6535839431,2.0,2.0,2.0,0.0,30.7088012695,94.0396779378,70.1048329671,0.701048329671,1.0,10.5,3809.55149614,116.791581293,2063.45547402,0.888228567717,2063.45547402,1.0,0.0,0.0,0.0,45.199166139,1.0,70.1666676203,1.0,0.0,42.0000006358,44.4216674169,1.0,70.0000006358,0.0,1.0,89.6208337148,0.0,1972.92993164,0.000169771975733,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.202086822945,139022.0,2561.71525375,78.5359577399,1387.56107342,0.597285185157,1387.56107342,0.206236957066,1.0,1.0,1.0,0.0,2323.11315918,2323.11315918,2323.11315918,0.0,0.0,1646.45831299,2323.11315918
2016-06-10T17:00:00.000Z,0.0,0.035904654975,0.76845830337,0.533378071875,52.7402512232,0.0504833490617,100.319166183,0.0,49.8374996185,1.0,88.0277773539,0.0,0.0,0.0,52.7166659037,50.5666666031,1.0,87.8611075083,0.0,0.0,100.319166183,88.4399261475,2.0,0.0,130.572000821,77.8317495982,40.875,0.573753147929,1140.03334554,0.0,0.565157919203,0.0,1.0,16.1995072365,87.4925003052,9.39750099182,3005.41615804,87.2210006714,87.1723175049,77.8234996796,77.7752914429,,1649.99962362,54.7775001526,54.7961095174,39.6859998703,39.6745478312,39.711933136,1.0,0.0,99.9981231689,1.0,0.0,0.275999704997,91.4749997457,100.0,10.641513586,47.5305007299,1.63049983978,5.55880471071,38.0555000305,224.0,76.4083328247,586.233337402,0.565157919203,47.5350008011,0.741117157709,74.1117165883,2.0,1.0,1.0,1037.56402079,1037.56402079,0.0,0.565148422454,0.0,1.0,16.2067591349,86.7139994303,8.86200078328,2969.6282959,86.7020003001,86.4591344198,77.8399995168,77.4247665405,,1574.74997965,54.6110003789,54.6207682292,39.6794999441,40.3147201538,39.711933136,1.0,0.0,99.9981155396,1.0,0.0,0.011999130249,100.0,10.5125233332,47.022500356,0.623499552409,5.69423584143,39.0560003916,224.0,74.4583333333,553.800008138,0.565148422454,47.022500356,0.699842718215,69.9842713674,2.0,1.0,1.0,979.779805501,979.779805501,1140.03334554,0.573692338829,2.0,0.0,3249.12424723,0.0,21.5239689567,3.93495414654,8.890625,3249.12424723,0.0308122430129,61.2716665268,61.2716665268,63.4483772914,2.0,55.4790843617,40.8103970614,39.7527434031,1.0,2534.7695538,707.404270345,0.0,0.0,0.0,6.77159055074,1.0,0.0,36.906665802,71.0519091288,1.0,91.7976175944,0.0,1.0,1.0,0.0,34.4349991481,1.0,86.7857131958,0.0,1.0,0.0359050209139,71.3416633606,86.5429623922,71.3416633606,2.0,0.0,77.7098681308,0.0566000007093,21.6872940111,0.883827573392,931.725724448,1.0,0.0,4684.97137279,0.00468497137279,383.16773391,0.690982840102,0.192839704536,0.690982840102,0.0,0.0,1372.96585083,383.16773391,1372.96585083,0.0,0.0,0.00137296585083,0.690891613563,1.0,17.7097703946,2.0,2.0,2.0,0.0,29.6835327148,95.9859568278,71.0519091288,0.710519091288,1.0,11.0833333333,3242.17382415,99.3971621419,1756.13358474,0.883822544639,1756.13358474,1.0,0.0,0.0,0.0,30.9966665904,1.0,63.6250006358,1.0,0.0,38.0166680018,30.2750000954,1.0,63.3611125946,0.0,1.0,61.2716665268,0.0,1437.80004883,0.000155999007431,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.218188261553,139022.0,1957.10563697,60.0000977363,1060.07238488,0.533510594439,1060.07238488,0.218288848659,1.0,1.0,1.0,0.0,1986.97532145,1986.97532145,1986.97532145,0.0,0.0,1372.96585083,1986.97532145
2016-06-10T18:00:00.000Z,0.0,0.0354789803142,0.7691396022,0.533115665381,52.7732499441,0.0501651538342,99.1691665649,0.0,49.2083333333,1.0,87.611111323,0.0,0.0,0.0,52.4999996821,49.9374996821,1.0,87.4999980927,0.0,0.0,99.1691665649,88.2170473735,2.0,0.0,130.964249611,78.1909996668,41.3515625,0.572825849121,1133.33330282,0.0,0.570895502016,0.0,1.0,16.2949905396,87.7535006205,9.31349945068,3002.91611735,87.5029996236,87.4253667196,78.1895001729,78.1314849854,,1607.99963379,55.0114994049,55.0286254883,39.7295001348,39.6942723592,39.711933136,1.0,0.0,99.9981231689,1.0,0.0,0.250500996908,95.783000946,100.0,10.734158357,47.7734994888,1.66050052643,5.56083214283,38.0689996084,224.0,76.1999988556,583.933334351,0.570895502016,47.7734994888,0.730786594209,73.0786584218,2.0,1.0,1.0,1023.10123189,1023.10123189,0.0,0.569732169552,0.0,1.0,16.2865300179,86.936000824,8.7300008138,2969.25331624,86.9224999746,86.6687011719,78.1924991608,77.7647374471,,1536.74994914,54.8345003128,54.8572921753,39.7724997203,40.3874791463,39.711933136,1.0,0.0,99.9981155396,1.0,0.0,0.0135008494059,100.0,10.5821650028,47.1500002543,0.642999649048,5.70315643152,39.1295000712,224.0,74.0333334605,549.399998983,0.569732169552,47.1500002543,0.688527058193,68.8527056376,2.0,1.0,1.0,963.93788147,963.93788147,1133.33330282,0.572787875435,2.0,0.0,3186.11381022,0.0,19.4891893069,3.7188864549,7.47395833333,3186.11381022,0.0275736111721,54.7216669718,54.7216669718,60.9299221039,2.0,55.7539418538,40.8409627279,39.6826410294,1.0,2506.06723245,756.056642325,0.0,0.0,0.0,7.40720558167,1.0,0.0,36.3424990972,70.7822945913,1.0,91.309521993,0.0,1.0,1.0,0.0,33.8524993261,1.0,86.4464276632,0.0,1.0,0.0355110555928,70.194999059,86.2659524282,70.194999059,2.0,0.0,76.8299247828,0.0566000007093,23.1788573783,0.892392103166,899.0877273,1.0,0.0,4631.92136132,0.00463192136132,409.520443248,0.686086585977,0.206985795841,0.686086585977,0.0,0.0,1357.41914876,409.520443248,1357.41914876,0.0,0.0,0.00135741914876,0.686037714283,1.0,17.0797841248,2.0,2.0,2.0,0.0,35.4654515006,92.2830415206,70.7822945913,0.707822945913,1.0,9.91666666667,3274.115645,100.376420664,1773.43497184,0.896355371432,1773.43497184,1.0,0.0,0.0,0.0,27.740000089,1.0,60.9027795792,1.0,0.0,36.3833344777,26.9816667239,1.0,60.6388909022,0.0,1.0,54.7216669718,0.0,1524.06005859,0.000166727981027,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.23091934565,139022.0,1948.95244347,59.750140658,1055.65618214,0.533565145763,1055.65618214,0.230889155858,1.0,1.0,1.0,0.0,1978.49539185,1978.49539185,1978.49539185,0.0,0.0,1357.41914876,1978.49539185
2016-06-10T19:00:00.000Z,0.0,0.0365433185472,0.782483147924,0.566843499091,54.1412502925,0.0509598460542,114.532500585,0.0,56.8283338547,1.0,91.9027779897,0.0,0.0,0.0,55.0500005086,57.7041667302,1.0,91.7500006358,0.0,0.0,114.532500585,92.2595526377,2.0,0.0,133.21724987,79.0759995778,41.7942708333,0.585671223654,1318.30831909,0.0,0.58324068762,0.0,1.0,16.7953704198,89.2520008087,9.12599945068,3179.58274333,88.9624996185,88.906153361,79.0684992472,79.0025812785,,1852.66625977,54.6785001755,54.6871846517,39.7235002518,39.7585372925,39.711933136,1.0,0.0,99.9981231689,1.0,0.0,0.289501190186,92.440999349,100.0,11.2162915071,49.2389993668,1.52100022634,5.57907883326,38.2025000254,224.0,84.3833325704,672.874994914,0.58324068762,49.2389993668,0.824019103277,82.4019095103,2.0,1.0,1.0,1153.62674459,1153.62674459,0.0,0.592968132922,0.0,1.0,16.8231695493,88.602499644,9.42600059509,3134.23264567,88.5095005035,88.2762578328,79.0834999084,78.650700887,,1761.99994914,54.4924999873,54.5130259196,39.673500061,40.1845041911,39.711933136,1.0,0.0,99.9981155396,1.0,0.0,0.0929991404215,100.0,11.1279200713,48.8360004425,0.602499643962,5.6952495575,39.0710004171,224.0,82.9000002543,645.433334351,0.592968132922,48.8360004425,0.776795305525,77.6795298258,2.0,1.0,1.0,1087.51342773,1087.51342773,1318.30831909,0.585747184537,2.0,0.0,3712.36806234,0.0,22.0910859541,3.95548955599,8.078125,3712.36806234,0.0338631488446,76.7750002543,76.7750002543,68.2304620743,2.0,55.3129882812,40.7600809733,39.6934645971,1.0,2938.80267872,787.705329079,0.0,0.0,0.0,8.61437797546,1.0,0.0,42.2549991608,70.4541212718,1.0,96.1369024913,0.0,1.0,1.0,0.0,40.0016654332,1.0,91.4107119242,0.0,1.0,0.0366166090645,82.2566636403,90.9889539083,82.2566636403,2.0,0.0,90.0965408406,0.0566000007093,24.1491291218,0.896994569998,881.941179323,1.0,0.0,5431.73891268,0.00543173891268,426.663053342,0.707177726719,0.189549188851,0.707177726719,0.0,0.0,1591.81165568,426.663053342,1591.81165568,0.0,0.0,0.00159181165568,0.707158401608,1.0,17.6573909642,2.0,2.0,2.0,0.0,38.2685120322,90.2648162842,70.4541212718,0.704541212718,1.0,9.33333333333,3708.44740721,113.691975885,2008.69212827,0.892380909437,2008.69212827,1.0,0.0,0.0,0.0,38.8233334223,1.0,67.8055559794,1.0,0.0,40.5583340327,37.9516671499,1.0,67.5972235998,0.0,1.0,76.7750002543,0.0,1703.39990234,0.00017370724865,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.212408386202,139022.0,2362.84729374,72.4391498764,1279.84362135,0.568582909589,1279.84362135,0.212430865534,1.0,1.0,1.0,0.0,2250.93579102,2250.93579102,2250.93579102,0.0,0.0,1591.81165568,2250.93579102
2016-06-10T20:00:00.000Z,0.0,0.0358345178934,0.786595532591,0.546426742268,52.7424993515,0.0510474121864,101.473332723,0.0,50.3600002925,1.0,87.9166660309,0.0,0.0,0.0,52.633333842,51.1133327484,1.0,87.7222226461,0.0,0.0,101.473332723,88.5276985168,2.0,0.0,131.219999949,78.4775005976,41.96875,0.589545238996,1171.71666463,0.0,0.584917346575,0.0,1.0,16.3542141914,87.8584988912,8.45324993134,3014.99947103,87.6305001577,87.5461705526,78.4670003255,78.4063975016,,1668.33294678,54.5269994736,54.5221964518,39.8240000407,39.7795308431,39.711933136,1.0,0.0,99.9981231689,1.0,0.0,0.227998733521,90.0230007172,100.0,10.795814991,47.806500117,1.80000019073,5.55839927991,38.0599997838,224.0,77.1250003179,597.275001526,0.584917346575,47.806500117,0.72997836885,72.9978380203,2.0,1.0,1.0,1021.96971639,1021.96971639,0.0,0.596267144513,0.0,1.0,16.3832217852,87.1730003357,8.37359848022,3030.74556478,87.1789995829,86.8948872884,78.4880008698,78.0543187459,,1588.49994914,54.3410002391,54.3447214762,39.7349999746,40.3338623047,39.711933136,1.0,0.0,82.6020161311,1.0,0.0,-0.00599924723307,100.0,10.7001368999,47.4439996084,0.776500066121,5.68308500449,38.9584999084,224.0,74.5583333969,574.441663106,0.596267144513,47.4439996084,0.687716765631,68.7716773351,2.0,1.0,1.0,962.803471883,962.803471883,1171.71666463,0.590181047993,2.0,0.0,3338.38916016,0.0,20.3349502087,3.78036491076,7.40885416667,3338.38916016,0.03095900915,64.2383327484,64.2383327484,63.4219903946,2.0,55.2465591431,40.918665568,39.7738262812,1.0,2600.64811629,711.341761837,0.0,0.0,0.0,7.86945279439,1.0,0.0,36.9066661199,70.5975475311,1.0,90.9999980927,0.0,1.0,1.0,0.0,34.3141652743,1.0,86.482140859,0.0,1.0,0.0359048126233,71.2208309174,86.4645029704,71.2208309174,2.0,0.0,79.7295445925,0.0566000007093,21.8080079214,0.902649651911,861.562305443,1.0,0.0,4806.73359724,0.00480673359724,385.300488483,0.708757025148,0.193862625176,0.708757025148,0.0,0.0,1408.64918009,385.300488483,1408.64918009,0.0,0.0,0.00140864918009,0.705546970169,1.0,17.3375613358,2.0,2.0,2.0,0.0,43.9855407079,87.7161941528,70.5975475311,0.705975475311,1.0,10.5,3311.98987813,101.537552514,1793.94966858,0.902619650324,1793.94966858,1.0,0.0,0.0,0.0,32.2866665522,1.0,62.930557251,1.0,0.0,37.6166667938,31.951666673,1.0,62.6944452922,0.0,1.0,64.2383327484,0.0,1939.32006836,0.000156867315399,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.214777758391,139022.0,2035.1250538,62.3919832567,1102.33184584,0.554634504337,1102.33184584,0.215510754246,1.0,1.0,1.0,0.0,1987.49237061,1987.49237061,1987.49237061,0.0,0.0,1408.64918009,1987.49237061
2016-06-10T21:00:00.000Z,0.0,0.0370488538476,0.791016272124,0.546322023181,52.3974997203,0.0521860926535,101.355834325,0.0,50.2833337784,1.0,87.9444446564,0.0,0.0,0.0,52.6583331426,51.1475006739,1.0,87.7638880412,0.0,0.0,101.355834325,88.2462272644,2.0,0.0,130.482000351,78.0845006307,42.1927083333,0.590784906377,1152.91666667,0.0,0.592178239104,0.0,1.0,16.2043417295,87.4174995422,8.21249961853,3021.66611735,87.1520004272,87.1157277425,78.0770009359,77.9930699666,,1608.66628011,54.6605005264,54.649597168,39.6665000916,39.5931015015,39.711933136,1.0,0.0,99.9981231689,1.0,0.0,0.26549911499,88.5725002289,100.0,10.6850715478,47.4855003357,1.88399982452,5.51927018166,37.782500267,224.0,76.6333325704,595.625005086,0.592178239104,47.4855003357,0.719425012498,71.9425026576,2.0,1.0,1.0,1007.1950175,1007.1950175,0.0,0.591244806011,0.0,1.0,16.1850035985,86.6570002238,7.99199930827,3033.37032064,86.6599998474,86.416325887,78.0920003255,77.6748046875,,1529.49994914,54.4669993718,54.4747746785,39.6299997965,40.2406692505,39.711933136,1.0,0.0,76.5492407481,1.0,0.0,-0.00299962361654,100.0,10.523206234,47.0300000509,0.824499766032,5.66179724534,38.8055000305,224.0,72.5,557.291664124,0.591244806011,47.0300000509,0.673163452148,67.3163461685,2.0,1.0,1.0,942.428833008,942.428833008,1152.91666667,0.591385441083,2.0,0.0,3221.70306396,0.0,19.7283422947,4.28162634373,7.765625,3221.70306396,0.0286632663911,59.1333332062,59.1333332062,60.9904349645,2.0,55.3572743734,40.7791900635,39.6608098348,1.0,2558.32550627,727.820022532,0.0,0.0,0.0,7.64446131388,1.0,0.0,37.4341657956,70.432539622,1.0,91.5892842611,0.0,1.0,1.0,0.0,34.866666158,1.0,86.7619043986,0.0,1.0,0.0372182689303,72.3008333842,86.7733484904,72.3008333842,2.0,0.0,78.4320363283,0.0566000007093,22.3131913073,0.912077041593,828.646178915,1.0,0.0,4728.50943833,0.00472850943833,394.225989888,0.71008203946,0.202011794314,0.71008203946,0.0,0.0,1385.7250061,394.225989888,1385.7250061,0.0,0.0,0.0013857250061,0.709843168656,1.0,17.0363619181,2.0,2.0,2.0,0.0,53.9547052383,83.3037484487,70.432539622,0.70432539622,1.0,11.0833333333,3286.1455288,100.745227636,1779.95099599,0.912093833774,1779.95099599,1.0,0.0,0.0,0.0,29.8499998252,1.0,61.0277779897,1.0,0.0,36.4916674296,29.28333354,1.0,60.8194459279,0.0,1.0,59.1333332062,0.0,1899.11999512,0.000160501153107,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.221481372676,139022.0,2002.62707908,61.3956744103,1084.72921627,0.555843858456,1084.72921627,0.222088551864,1.0,1.0,1.0,0.0,1951.49986776,1951.49986776,1951.49986776,0.0,0.0,1385.7250061,1951.49986776
2016-06-10T22:00:00.000Z,0.0,0.0352878034826,0.77697235527,0.519279741752,51.3220001856,0.0504462616792,88.5258344014,0.0,44.0141665141,1.0,84.4027792613,0.0,0.0,0.0,50.5333331426,44.5858335495,1.0,84.2222220103,0.0,0.0,88.5258344014,84.7918256124,2.0,0.0,128.533500353,77.2115001678,41.6536458333,0.565082050169,994.733332316,0.0,0.567288611818,0.0,1.0,15.7656027476,86.0434989929,8.62649981181,2874.99951172,85.818499883,85.7347666423,77.1920000712,77.126411438,,1476.66633097,54.5599997838,54.5470403035,39.8390000661,39.707631429,39.711933136,1.0,0.0,99.9981231689,1.0,0.0,0.224999109904,89.2385005951,100.0,10.2197812398,45.9794998169,1.88549995422,5.54461284479,37.9535001119,224.0,68.7916663488,512.39998881,0.567288611818,45.9794998169,0.646961085002,64.6961100896,2.0,1.0,1.0,905.745519002,905.745519002,0.0,0.556033758273,0.0,1.0,15.7728545666,85.3684997559,8.19900067647,2887.88850911,85.430000941,85.1569900513,77.2310002645,76.8277460734,,1422.24994914,54.3875001272,54.3791478475,39.7469997406,40.423227946,39.711933136,1.0,0.0,99.9981155396,1.0,0.0,-0.0615011850993,100.0,10.0873366992,45.6830012004,0.782499313354,5.68551790714,38.9645004272,224.0,66.6000000636,482.333333333,0.556033758273,45.6830012004,0.619723220099,61.972322464,2.0,1.0,1.0,867.612508138,867.612508138,994.733332316,0.565661277809,2.0,0.0,2940.48948161,0.0,16.6198270104,3.70385708412,5.77083333333,2941.07291667,0.0235240654601,41.7933330536,41.7933330536,55.8604933421,2.0,55.269284335,40.9218495687,39.701169014,1.0,2191.75478123,792.713896489,0.0,0.0,0.0,7.78090222677,1.0,0.0,32.4508326848,69.4110978444,1.0,87.6428546906,0.0,1.0,1.0,0.0,29.6674993833,1.0,82.4404748281,0.0,1.0,0.0353674669797,62.1183319092,82.3811810811,62.1183319092,2.0,0.0,67.1938696633,0.0566000007093,24.3026796141,0.918094543462,808.304356195,1.0,0.0,4050.98301376,0.00405098301376,429.375959533,0.674400769692,0.243917278756,0.674400769692,0.0,0.0,1187.17082723,429.375959533,1187.17082723,0.0,0.0,0.00118717082723,0.675019274155,1.0,15.3478093033,2.0,2.0,2.0,0.0,58.8533004125,80.3392314911,69.4110978444,0.694110978444,1.0,9.91666666667,2984.46867772,91.4965492774,1616.54678676,0.918318048448,1616.54678676,1.0,0.0,0.0,0.0,21.0758333206,1.0,55.2500003179,1.0,0.0,33.016667366,20.7174998919,1.0,55.0277783076,0.0,1.0,41.7933330536,0.0,1359.75,0.000174811753637,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.265613072909,139022.0,1691.134195,51.8460603599,916.008122088,0.520360312443,916.008122088,0.264768239553,1.0,1.0,1.0,0.0,1760.33433024,1760.33433024,1760.33433024,0.0,0.0,1187.17082723,1760.33433024
2016-06-10T23:00:00.000Z,0.0,0.0349141546285,0.776058113594,0.516445589986,50.8825016022,0.0495406280712,85.899166743,0.0,42.7491664886,1.0,83.6111100515,0.0,0.0,0.0,50.0250008901,43.1499996185,1.0,83.3750025431,0.0,0.0,85.899166743,83.9951470693,2.0,0.0,127.365750631,76.4832490285,41.15625,0.554260476487,961.85001119,0.0,0.557583683519,0.0,1.0,15.5214558442,85.2964998881,8.58000119527,2847.08284505,85.0535004934,84.9946950277,76.4734992981,76.3975296021,,1441.33299764,54.5690002441,54.5330251058,39.7160002391,39.5886459351,39.711933136,1.0,0.0,99.9981231689,1.0,0.0,0.242999394735,89.4484996796,100.0,9.99508984884,45.3375002543,1.91100088755,5.52636615435,37.8049993515,224.0,67.2333335876,496.699999491,0.557583683519,45.3375002543,0.637029495239,63.7029485703,2.0,1.0,1.0,891.841293335,891.841293335,0.0,0.54925733651,0.0,1.0,15.5154126485,84.5480003357,8.13150151571,2867.26611328,84.6245002747,84.3832422892,76.492998759,76.1069793701,,1381.74995931,54.3935000102,54.3676732381,39.6885000865,40.353650411,39.711933136,1.0,0.0,99.9981155396,1.0,0.0,-0.0764999389648,100.0,9.85097988447,44.9360001882,0.811000188192,5.66443288326,38.8774998983,224.0,64.9166663488,465.150006612,0.54925733651,44.9360001882,0.604833206903,60.4833202362,2.0,1.0,1.0,846.766489665,846.766489665,961.85001119,0.554039539888,2.0,0.0,2885.06361898,0.0,15.7900718342,3.51646552483,5.48177083333,2885.06361898,0.0220223809235,38.5633333524,38.5633333524,53.8840843836,2.0,55.2616882324,40.8154907227,39.7770999273,1.0,2117.40986752,839.033950339,0.0,0.0,0.0,7.89793078105,1.0,0.0,31.6933323542,68.575568517,1.0,86.9047609965,0.0,1.0,1.0,0.0,28.8958328565,1.0,81.6785710653,0.0,1.0,0.0349412455404,60.5891660055,81.5854841868,60.5891660055,2.0,0.0,64.9146354693,0.0566000007093,25.7227397813,0.922455740764,793.847156819,1.0,0.0,3913.57257661,0.00391357257661,454.465361466,0.660895420297,0.261883022158,0.660895420297,0.0,0.0,1146.90167236,454.465361466,1146.90167236,0.0,0.0,0.00114690167236,0.660531158249,1.0,14.1369843138,2.0,2.0,2.0,0.0,62.5910720825,78.1025626443,68.575568517,0.68575568517,1.0,10.5,2947.28527309,90.3565965483,1596.40627943,0.919919836579,1596.40627943,1.0,0.0,0.0,0.0,19.5658335686,1.0,53.6944452922,1.0,0.0,32.1250004768,18.9975001812,1.0,53.5416669846,0.0,1.0,38.5633333524,0.0,1295.31994629,0.000185026397127,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.284680264241,139022.0,1656.28442382,50.7776511555,897.131634614,0.516966888276,897.131634614,0.284974224128,1.0,1.0,1.0,0.0,1735.37542725,1735.37542725,1735.37542725,0.0,0.0,1146.90167236,1735.37542725
2016-06-11T00:00:00.000Z,0.0,0.0357687759912,0.77645506398,0.513892700844,50.6657498678,0.0502101998631,85.4941666921,0.0,42.5316664378,1.0,83.5833339691,0.0,0.0,0.0,50.0249996185,42.9624989827,1.0,83.3750006358,0.0,0.0,85.4941666921,83.5988311768,2.0,0.0,127.015499751,76.349749883,40.8411458333,0.554479887395,944.433334351,0.0,0.5558508621,0.0,1.0,15.4513542652,85.0880006154,8.50500043233,2848.33284505,84.8360004425,84.7988688151,76.3310000102,76.2534052531,,1422.66637166,54.4204998016,54.3846003215,39.6140000025,39.481107076,39.711933136,1.0,0.0,99.9981231689,1.0,0.0,0.252000172933,92.2429993947,100.0,9.93776082993,45.22200044,1.89900016785,5.51359343529,37.7149998347,224.0,66.2249997457,487.416664124,0.5558508621,45.22200044,0.626913612002,62.6913614273,2.0,1.0,1.0,877.679056803,877.679056803,0.0,0.549431446846,0.0,1.0,15.4392678738,84.2855002085,7.99049886068,2871.76548258,84.3589986165,84.1461970011,76.3684997559,75.9870707194,,1367.99996948,54.2494999568,54.2184906006,39.6539999644,40.3198242188,39.711933136,1.0,0.0,99.9981155396,1.0,0.0,-0.0734984079997,100.0,9.77382127444,44.7049986521,0.800499916077,5.66544663906,38.8535000483,224.0,63.825000445,457.016667684,0.549431446846,44.7049986521,0.594300250099,59.4300247828,2.0,1.0,1.0,832.020350138,832.020350138,944.433334351,0.554502259214,2.0,0.0,2843.05670166,0.0,16.0986087322,3.71517646313,5.70052083333,2843.05670166,0.022257185507,37.9991668065,37.9991668065,53.702624321,2.0,55.0959904989,40.7193196615,39.806427002,1.0,2084.08442127,824.870122154,0.0,0.0,0.0,7.89232317607,1.0,0.0,31.7408326467,68.4386768341,1.0,87.1130936941,0.0,1.0,1.0,0.0,29.1999993324,1.0,81.886903127,0.0,1.0,0.0357882958334,60.9241654078,81.1516202291,60.9241654078,2.0,0.0,63.8929583589,0.0566000007093,25.2885112658,0.925077002103,785.276132883,1.0,0.0,3851.97772219,0.00385197772219,446.793479663,0.662752005909,0.262313907485,0.662752005909,0.0,0.0,1128.85084025,446.793479663,1128.85084025,0.0,0.0,0.00112885084025,0.662763903538,1.0,14.3391079447,2.0,2.0,2.0,0.0,66.2177969615,76.7127259572,68.4386768341,0.684386768341,1.0,11.0833333333,2908.95454342,89.1814696247,1575.64431991,0.925065913394,1575.64431991,1.0,0.0,0.0,0.0,19.1983336608,1.0,53.6944446564,1.0,0.0,32.0750010808,18.8008332253,1.0,53.4583349228,0.0,1.0,37.9991668065,0.0,1224.13000488,0.000181902945331,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.283562396676,139022.0,1616.36603336,49.5538504141,875.50971366,0.514014605147,875.50971366,0.283560169402,1.0,1.0,1.0,0.0,1703.27789307,1703.27789307,1703.27789307,0.0,0.0,1128.85084025,1703.27789307
2016-06-11T01:00:00.000Z,0.0,0.0348526771693,0.779633302293,0.51291832334,50.3574997584,0.0491979741483,81.9349994659,0.0,40.7116661072,1.0,82.2916704814,0.0,0.0,0.0,49.2666657766,41.2233330409,1.0,82.111111323,0.0,0.0,81.9349994659,82.7331593831,2.0,0.0,126.393749873,76.0362501144,40.5208333333,0.549775630167,916.616668701,0.0,0.55477431681,0.0,1.0,15.3353241285,84.6349995931,8.38949902852,2789.58284505,84.4144999186,84.3188374837,76.0250008901,75.9296010335,,1388.999705,54.4579998652,54.4119898478,39.717499733,39.56128184,39.711933136,1.0,0.0,99.9981231689,1.0,0.0,0.220499674479,88.8169994354,100.0,9.81686488787,44.6970001856,1.97699928284,5.51845916112,37.7405004501,224.0,64.6166667938,473.491666158,0.55477431681,44.6970001856,0.609682206653,60.968220075,2.0,1.0,1.0,853.555089315,853.555089315,0.0,0.544011082919,0.0,1.0,15.3184030851,83.8879998525,7.91100056966,2835.02012126,83.9584999084,83.7225824992,76.0474993388,75.6777140299,,1340.24994914,54.289999644,54.2529169718,39.6944999695,40.3791834513,39.711933136,1.0,0.0,99.9981155396,1.0,0.0,-0.0705000559489,100.0,9.65822776159,44.263999939,0.892000516256,5.66017528375,38.8024994532,224.0,62.4999993642,443.125,0.544011082919,44.263999939,0.581377174741,58.1377169291,2.0,1.0,1.0,813.928044637,813.928044637,916.616668701,0.549400100917,2.0,0.0,2787.63071696,0.0,15.7621800105,3.57806660732,5.69791666667,2787.63071696,0.0216492448831,36.2916669846,36.2916669846,52.9546445211,2.0,55.1466115316,40.7849197388,39.8253657023,1.0,2017.80737376,837.754053174,0.0,0.0,0.0,7.49705060323,1.0,0.0,30.4258327484,68.5279502869,1.0,85.7261899312,0.0,1.0,1.0,0.0,27.6824994087,1.0,80.4464276632,0.0,1.0,0.0348749458857,58.1083319982,80.2213261922,58.1083319982,2.0,0.0,61.8610653158,0.0566000007093,25.6835012479,0.92772046798,776.719620022,1.0,0.0,3729.47898466,0.00372947898466,453.772101167,0.655539238828,0.272167037094,0.655539238828,0.0,0.0,1092.95167033,453.772101167,1092.95167033,0.0,0.0,0.00109295167033,0.655082032084,1.0,13.4301337488,2.0,2.0,2.0,0.0,71.7861467997,75.2704048157,68.5279502869,0.685279502869,1.0,10.5,2855.56142694,87.5445665637,1546.7237715,0.927706275922,1546.7237715,1.0,0.0,0.0,0.0,18.3800003529,1.0,52.7361110051,1.0,0.0,31.5000004768,17.9116665522,1.0,52.5000003179,0.0,1.0,36.2916669846,0.0,1245.41003418,0.000184744150191,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.293376302562,139022.0,1579.73824626,48.430931567,855.670158306,0.513220647803,855.670158306,0.29383342278,1.0,1.0,1.0,0.0,1667.25591024,1667.25591024,1667.25591024,0.0,0.0,1092.95167033,1667.25591024
2016-06-11T02:00:00.000Z,0.0,0.0342326437105,0.785532862145,0.524575472048,50.5180012385,0.0488972589328,85.2550004323,0.0,42.5275001526,1.0,83.236111323,0.0,0.0,0.0,49.8166662852,42.7516670227,1.0,83.0277779897,0.0,0.0,85.2550004323,83.6152426402,2.0,0.0,126.276750882,75.758749644,40.3385416667,0.547928868432,959.374989827,0.0,0.548288849396,0.0,1.0,15.3087338607,84.5435002645,8.37327436967,2836.6661377,84.3200009664,84.2190144857,75.7429993947,75.6527760824,,1506.33298747,54.2974999746,54.2450942993,39.9079999924,39.7508977254,39.711933136,1.0,0.0,99.9981231689,1.0,0.0,0.223499298096,86.181500117,100.0,9.76229651769,44.412000974,1.94099966685,5.54643746217,37.9670003255,224.0,66.2166662216,492.324996948,0.548288849396,44.412000974,0.641832526071,64.1832526525,2.0,1.0,1.0,898.565536499,898.565536499,0.0,0.550784996694,0.0,1.0,15.3159857591,83.8519999186,7.92818173495,2860.51696777,83.9134998322,83.6855239868,75.7744998932,75.4110946655,,1429.24994914,54.1189997991,54.0877965291,39.8549998601,40.4755681356,39.711933136,1.0,0.0,99.9981155396,1.0,0.0,-0.0644995371501,100.0,9.63715823491,44.0614995956,0.916000048319,5.67882752419,38.9389998118,224.0,64.6833337148,467.049997965,0.550784996694,44.058499972,0.604521742321,60.4521735509,2.0,1.0,1.0,846.33043925,846.33043925,959.374989827,0.54748820265,2.0,0.0,3005.83371989,0.0,16.1460474332,3.47740006447,5.08333333333,3005.83371989,0.0241670234133,44.9158331553,44.9158331553,54.9541292191,2.0,54.9530156453,40.9072011312,39.8786560694,1.0,2122.17766812,876.99545642,0.0,0.0,0.0,7.60489718119,1.0,0.0,31.2608324687,68.1381022135,1.0,86.5476156871,0.0,1.0,1.0,0.0,28.6774992943,1.0,81.0952370962,0.0,1.0,0.0344139658024,59.938331604,81.0372492472,59.938331604,2.0,0.0,65.0608046371,0.0566000007093,26.886547208,0.927683048297,776.839714873,1.0,0.0,3922.38482122,0.00392238482122,475.027329877,0.656506126686,0.271302869153,0.656506126686,0.0,0.0,1149.48416646,475.027329877,1149.48416646,0.0,0.0,0.00114948416646,0.654966453711,1.0,12.4836642974,2.0,2.0,2.0,0.0,70.5621356964,75.2913309733,68.1381022135,0.681381022135,1.0,10.5,2999.17312454,91.9473518451,1624.51149634,0.927808995839,1624.51149634,1.0,0.0,0.0,0.0,22.7149999142,1.0,55.1666653951,1.0,0.0,32.9250006676,22.2008334001,1.0,54.8750019073,0.0,1.0,44.9158331553,0.0,1803.26000977,0.000193397787458,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.292412415023,139022.0,1714.98083531,52.5771403397,928.924729344,0.530537778454,928.924729344,0.293980396766,1.0,1.0,1.0,0.0,1750.91156006,1750.91156006,1750.91156006,0.0,0.0,1149.48416646,1750.91156006
2016-06-11T03:00:00.000Z,0.0,0.0345372491302,0.781198550947,0.527886110232,50.8240009944,0.0485663567247,88.5349992116,0.0,44.0158332189,1.0,84.2500006358,0.0,0.0,0.0,50.4500001272,44.5191666285,1.0,84.0833339691,0.0,0.0,88.5349992116,84.8463052114,2.0,0.0,126.285751025,75.4617500305,40.4166666667,0.550562558209,1003.59998576,0.0,0.540708622442,0.0,1.0,15.3184031645,84.5720005035,8.69563848322,2877.91617839,84.327501297,84.2412694295,75.4384994507,75.3530960083,,1586.33297729,54.0620005925,54.001759847,39.7610003153,39.6363652547,39.711933136,1.0,0.0,99.9981231689,1.0,0.0,0.244499206543,87.2674999237,100.0,9.77743967374,44.5665009816,1.81950028737,5.5409634908,37.941500028,224.0,68.8750003179,513.233337402,0.540708622442,44.5665009816,0.676928256807,67.6928262711,2.0,1.0,1.0,947.69955953,947.69955953,0.0,0.547327738791,0.0,1.0,15.3268636068,83.8834997813,8.2276354703,2902.5117391,83.9164994558,83.7014948527,75.4850006104,75.1189651489,,1505.49995931,53.8819996516,53.8544616699,39.6765000025,40.3166351318,39.711933136,1.0,0.0,99.9981155396,1.0,0.0,-0.0329996744792,100.0,9.65533494949,44.2399994532,0.783999125163,5.67152877649,38.8925008774,224.0,67.3000001907,490.366666158,0.547327738791,44.2399994532,0.637916452317,63.7916460037,2.0,1.0,1.0,893.083033244,893.083033244,1003.59998576,0.548746408731,2.0,0.0,3130.68784587,0.0,16.5069053968,3.35901697477,4.76041666667,3130.68784587,0.0255658475787,48.2625010808,48.2625010808,57.3817021052,2.0,54.6468149821,40.691927592,39.9601939519,1.0,2221.63243433,907.299346772,0.0,0.0,0.0,8.4519182841,1.0,0.0,32.8249993324,66.9865811666,1.0,87.630950292,0.0,1.0,1.0,0.0,30.1316658656,1.0,82.5357112885,0.0,1.0,0.0344322420864,62.956665357,82.5496552785,62.956665357,2.0,0.0,68.1098458232,0.0566000007093,27.8155907653,0.929722663517,770.296226982,1.0,0.0,4106.20537085,0.00410620537085,491.441526797,0.660145226616,0.269598752533,0.660145226616,0.0,0.0,1203.35415141,491.441526797,1203.35415141,0.0,0.0,0.00120335415141,0.657310858369,1.0,13.1497571429,2.0,2.0,2.0,0.0,70.0382270813,74.1468276978,66.9865811666,0.669865811666,1.0,10.5,3128.9317811,95.9254365885,1694.7956782,0.929743979149,1694.7956782,1.0,0.0,0.0,0.0,24.3983335495,1.0,57.0694452922,1.0,0.0,34.1166671117,23.8641670545,1.0,56.861111323,0.0,1.0,48.2625010808,0.0,1908.35998535,0.000200080496362,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.28997095822,139022.0,1792.70873587,54.9600886803,971.026289604,0.532693030768,971.026289604,0.292996030187,1.0,1.0,1.0,0.0,1822.86276245,1822.86276245,1822.86276245,0.0,0.0,1203.35415141,1822.86276245
2016-06-11T04:00:00.000Z,0.0,0.0344297607692,0.781698380727,0.524049755874,50.3927494685,0.0484982289397,85.9316673279,0.0,42.7533337275,1.0,83.4166666667,0.0,0.0,0.0,49.9499998093,43.1783332825,1.0,83.2499993642,0.0,0.0,85.9316673279,83.7296396891,2.0,0.0,125.166749636,74.7740001678,40.46875,0.539635720251,958.566670736,0.0,0.538709889297,0.0,1.0,15.0778822104,83.8414999644,8.56800003052,2846.24951172,83.5969994863,83.52662913,74.7545000712,74.6686630249,,1555.99964396,53.9210001628,53.8597005208,39.745999972,39.6350886027,39.711933136,1.0,0.0,99.9981231689,1.0,0.0,0.244500478109,86.7395000458,100.0,9.54036545753,43.8509995143,1.86600017548,5.53751687209,37.8799997965,224.0,66.6666666667,494.325002035,0.538709889297,43.8509995143,0.654739692325,65.4739678701,2.0,1.0,1.0,916.635569255,916.635569255,0.0,0.534028690323,0.0,1.0,15.0645870368,83.0584990184,8.3460000356,2884.13901774,83.1395003001,82.94627889,74.7935002645,74.4390233358,,1487.49993896,53.744000117,53.7180302938,39.7049996058,40.3613103231,39.711933136,1.0,0.0,99.9981155396,1.0,0.0,-0.0810012817383,100.0,9.39305822055,43.4345006943,0.801999727885,5.67152881622,38.9029998779,224.0,64.6250003179,464.241666158,0.534028690323,43.4345006943,0.619759118216,61.9759108226,2.0,1.0,1.0,867.662765503,867.662765503,958.566670736,0.538958721009,2.0,0.0,3115.51867676,0.0,16.5918322404,3.53289943933,5.13802083333,3115.51867676,0.0257350724652,47.7991669973,47.7991669973,56.5498857498,2.0,54.4892959595,40.7549870809,40.0197788874,1.0,2128.95782936,932.945755088,0.0,0.0,0.0,8.82123247782,1.0,0.0,31.9299996694,65.9332675934,1.0,86.9523798625,0.0,1.0,1.0,0.0,29.2283329964,1.0,81.8214276632,0.0,1.0,0.0344863666496,61.1583331426,81.5681540171,61.1583331426,2.0,0.0,65.2686678864,0.0566000007093,28.6018472537,0.933755281386,757.512215609,1.0,0.0,3934.9164777,0.0039349164777,505.332984014,0.649182310268,0.284482798245,0.649182310268,0.0,0.0,1153.15666199,505.332984014,1153.15666199,0.0,0.0,0.00115315666199,0.647551933924,1.0,12.2194947202,2.0,2.0,2.0,0.0,73.9414094289,71.7815844218,65.9332675934,0.659332675934,1.0,11.0833333333,3061.90358445,93.8705151401,1658.489646,0.933665108513,1658.489646,1.0,0.0,0.0,0.0,24.1008335749,1.0,56.5277779897,1.0,0.0,33.8000005086,23.7216664155,1.0,56.3333336512,0.0,1.0,47.7991669973,0.0,1563.10998535,0.000205736122726,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.304694687261,139022.0,1730.37777866,53.0491731662,937.264531827,0.527643445301,937.264531827,0.306515661992,1.0,1.0,1.0,0.0,1776.321757,1776.321757,1776.321757,0.0,0.0,1153.15666199,1776.321757
2016-06-11T05:00:00.000Z,0.0,0.0343593262588,0.775218663974,0.54018663253,51.6054992676,0.0483077876343,96.8975009918,0.0,48.0649998983,1.0,86.8888893127,0.0,0.0,0.0,52.0333344142,48.8183333079,1.0,86.7222245534,0.0,0.0,96.8975009918,87.3213799795,2.0,0.0,126.752999624,75.147500356,40.5494791667,0.547492820174,1100.35834249,0.0,0.538474846818,0.0,1.0,15.4223466714,84.9184989929,9.24524879456,2980.83282471,84.6499996185,84.553448995,75.1280008952,75.028658549,,1714.33294678,54.3844995499,54.3177159627,39.7205003103,39.6700922648,39.711933136,1.0,0.0,99.9981231689,1.0,0.0,0.26849937439,86.6674995422,100.0,9.86678584417,44.9294993083,1.68750063578,5.55556086699,38.0329996745,224.0,74.0250002543,564.283327738,0.538474846818,44.9294993083,0.748333180745,74.8333199819,2.0,1.0,1.0,1047.66645304,1047.66645304,0.0,0.54058873313,0.0,1.0,15.4138863087,84.1925004323,9.03900019328,3007.12361654,84.2060000102,84.0273539225,75.1669998169,74.8147125244,,1640.24996948,54.2030003866,54.1796061198,39.7245003382,40.3013153076,39.711933136,1.0,0.0,99.9981155396,1.0,0.0,-0.0134995778402,100.0,9.72289450963,44.4814996719,0.694000562032,5.69099195798,39.0304997762,224.0,72.308333079,536.075007121,0.54058873313,44.4814996719,0.707447273618,70.7447258631,2.0,1.0,1.0,990.426183065,990.426183065,1100.35834249,0.546803724162,2.0,0.0,3394.39839681,0.0,17.0405649344,2.99592469136,4.18229166667,3394.39839681,0.0275525130534,56.2908334732,56.2908334732,60.4078950882,2.0,54.8524347941,40.6448033651,40.0667880376,1.0,2441.7887325,1031.4021073,0.0,0.0,0.0,9.73267873128,1.0,0.0,35.763332208,65.3953221639,1.0,90.5059496562,0.0,1.0,1.0,0.0,33.2924995422,1.0,85.4642823537,0.0,1.0,0.0344064681714,69.0558303197,85.4720865885,69.0558303197,2.0,0.0,74.859302346,0.0566000007093,31.6202794954,0.935973845282,750.545345279,1.0,0.0,4513.1165052,0.0045131165052,558.662174897,0.658072324117,0.277967202,0.658072324117,0.0,0.0,1322.60249837,558.662174897,1322.60249837,0.0,0.0,0.00132260249837,0.65707945327,1.0,13.1581291643,2.0,2.0,2.0,0.0,77.0329678853,70.4276409149,65.3953221639,0.653953221639,1.0,9.91666666667,3473.19083979,106.479581841,1881.26467327,0.936039526117,1881.26467327,1.0,0.0,0.0,0.0,28.5816667875,1.0,60.2361116409,1.0,0.0,36.0000009537,27.7091664473,1.0,60.0000009537,0.0,1.0,56.2908334732,0.0,1521.47998047,0.000227448026179,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.296960966118,139022.0,2012.59195231,61.7011731817,1090.126721,0.542401988316,1090.126721,0.297988683649,1.0,1.0,1.0,0.0,2009.81328328,2009.81328328,2009.81328328,0.0,0.0,1322.60249837,2009.81328328
2016-06-11T06:00:00.000Z,0.0,0.0341669941609,0.773543410787,0.530583529061,50.9094998042,0.0477554969754,91.3666674296,0.0,45.3974997203,1.0,85.3055553436,0.0,0.0,0.0,51.0749991735,45.9691670736,1.0,85.1249980927,0.0,0.0,91.3666674296,85.5738531748,2.0,0.0,125.630999565,74.7214997609,40.5859375,0.535971115949,1026.28332011,0.0,0.528939586648,0.0,1.0,15.1914950212,84.1534989675,9.19650014242,2925.83282471,83.8999996185,83.7943013509,74.7034994761,74.6045379639,,1665.66626994,54.0874999364,54.0157674154,39.7534996668,39.668182373,39.711933136,1.0,0.0,99.9981231689,1.0,0.0,0.253499348958,88.2800000509,100.0,9.63694787025,44.1464999517,1.72650051117,5.5545472304,38.0269991557,224.0,70.4583339691,526.583328247,0.528939586648,44.1464999517,0.711064849127,71.106484731,2.0,1.0,1.0,995.490788778,995.490788778,0.0,0.529585129508,0.0,1.0,15.185451746,83.4275004069,8.72249984741,2968.12845866,83.4619998932,83.2663828532,74.7395000458,74.393099467,,1585.24995931,53.9195000331,53.8869806925,39.6614999771,40.3351389567,39.711933136,1.0,0.0,99.9981155396,1.0,0.0,-0.0344994862874,100.0,9.49892020226,43.8004999161,0.656500498454,5.68653166294,39.0049994787,224.0,68.6666663488,499.699991862,0.529585129508,43.8004999161,0.673281264532,67.2981936137,2.0,1.0,1.0,942.593770345,942.593770345,1026.28332011,0.535638825585,2.0,0.0,3299.88271077,0.0,16.2674332532,2.87102870146,4.6796875,3299.88271077,0.0264922183162,51.4058345159,51.4058345159,58.8795989354,2.0,54.5860290527,40.6721302379,40.0873597463,1.0,2279.09540933,1032.71649339,0.0,0.0,0.0,9.36676025391,1.0,0.0,34.0483328501,65.3367392222,1.0,88.9404735565,0.0,1.0,1.0,0.0,31.3749990463,1.0,83.7321402232,0.0,1.0,0.0341723412168,65.4233318965,83.3192971547,65.4233318965,2.0,0.0,69.8715208453,0.0566000007093,31.6605753757,0.936720953168,748.215995684,1.0,0.0,4212.41320835,0.00421241320835,559.374116235,0.644700303933,0.292130217297,0.644700303933,0.0,0.0,1234.47915141,559.374116235,1234.47915141,0.0,0.0,0.00123447915141,0.644048179189,1.0,12.1700741491,2.0,2.0,2.0,0.0,78.6011492411,69.9560820262,65.3367392222,0.653367392222,1.0,11.0833333333,3311.81190272,101.532096221,1793.85326764,0.93683052123,1793.85326764,1.0,0.0,0.0,0.0,26.05666701,1.0,58.5416679382,1.0,0.0,34.9750011762,25.3491670291,1.0,58.2916682561,0.0,1.0,51.4058345159,0.0,1408.19995117,0.000227737878722,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.311828244999,139022.0,1882.12737731,57.7014466962,1019.4601762,0.532407764599,1019.4601762,0.312441431814,1.0,1.0,1.0,0.0,1914.8108724,1914.8108724,1914.8108724,0.0,0.0,1234.47915141,1914.8108724
