timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-06-11T07:00:00.000Z,0.0,0.0342032168864,0.788533865696,0.559291497074,52.1454995473,0.0486373508803,102.591667175,0.0,51.0391664505,1.0,88.2916679382,0.0,0.0,0.0,52.8916667302,51.552500089,1.0,88.1527786255,0.0,0.0,102.591667175,88.5289370219,2.0,0.0,128.09774971,75.9522501628,40.421875,0.552798960343,1169.37496948,0.0,0.548385705024,0.0,1.0,15.7160481612,85.7900002797,8.91514151437,3039.99945068,85.5514996847,85.3984298706,75.9470005035,75.8178532918,,1835.9995931,54.1790002187,54.0998509725,39.9334996541,39.8864339193,39.711933136,1.0,0.0,99.9981231689,1.0,0.0,0.238500595093,89.7814998627,100.0,10.1337254047,45.6180000305,1.71749941508,5.58232267698,38.2160002391,224.0,77.1750005086,596.324999491,0.548385705024,45.6180000305,0.752577907017,77.4765926997,2.0,1.0,1.0,1084.67229716,1084.67229716,0.0,0.559371242416,0.0,1.0,15.7136309942,85.1044991811,8.69599999322,3060.36690267,85.0925000509,84.9071655273,75.957499822,75.6101023356,,1729.49994914,54.0080000559,53.9749552409,39.8835000992,40.3855641683,39.711933136,1.0,0.0,99.9981155396,1.0,0.0,0.011999130249,100.0,10.0106772582,45.2089999517,0.746499697367,5.70295369625,39.1370004018,224.0,75.6416660945,573.049992879,0.559371242416,45.2089999517,0.726508967082,72.6508967082,2.0,1.0,1.0,1017.11255391,1017.11255391,1169.37496948,0.551073472567,2.0,0.0,3671.52793376,0.0,18.3153375279,2.82724873225,4.9765625,3671.52793376,0.0315736940895,70.2675015132,70.2675015132,64.1672042211,2.0,54.6515919078,40.8110906428,39.9699341456,1.0,2611.60991001,1054.90249449,0.0,0.0,0.0,9.16368484497,1.0,0.0,37.3124995232,66.7833156586,1.0,91.6428559621,0.0,1.0,1.0,0.0,35.039999485,1.0,86.9345213572,0.0,1.0,0.0343355940216,72.3524980545,86.8737748464,72.3524980545,2.0,0.0,80.0656065209,0.0566000007093,32.3407441969,0.934797226706,754.231422107,1.0,0.0,4826.99409377,0.00482699409377,571.391233067,0.668717956905,0.270113939354,0.668717956905,0.0,0.0,1414.58666992,571.391233067,1414.58666992,0.0,0.0,0.00141458666992,0.665620113413,1.0,12.0700555665,2.0,2.0,2.0,0.0,79.9471719915,71.1534077037,66.7833156586,0.667833156586,1.0,9.91666666667,3722.81927132,114.132582276,2016.47669338,0.953249598076,2016.47669338,1.0,0.0,0.0,0.0,35.3683333397,1.0,63.9722232819,1.0,0.0,38.2583333651,34.899166584,1.0,63.7638889949,0.0,1.0,70.2675015132,0.0,1992.04003906,0.000232630405237,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.283361188821,139022.0,2217.90432153,67.9955509544,1201.33480746,0.567907343598,1201.33480746,0.286617181306,1.0,1.0,1.0,0.0,2115.37114461,2115.37114461,2115.37114461,0.0,0.0,1414.58666992,2115.37114461
2016-06-11T08:00:00.000Z,0.0,0.0360667500678,0.812042617513,0.588179661033,53.649998347,0.0507025065234,113.037497838,0.0,56.0391664505,1.0,90.9444433848,0.0,0.0,0.0,54.5333328247,56.998333931,1.0,90.8888874054,0.0,0.0,113.037497838,91.7069225311,2.0,0.0,132.000748634,78.3507502874,40.6510416667,0.584371599175,1313.6583252,0.0,0.585914326939,0.0,1.0,16.559684515,88.3700002035,8.18639831543,3158.74943034,88.1254984538,87.9925003052,78.345500946,78.1981480916,,2024.3328654,54.342499733,54.2591069539,40.5679998398,40.5411987305,39.711933136,1.0,0.0,99.9981231689,1.0,0.0,0.244501749674,91.5079994202,100.0,10.9169450601,47.557498614,1.87199942271,5.64273953438,38.6960004171,224.0,84.0166667302,665.5,0.585914326939,47.557498614,0.795680454799,81.3163922628,2.0,1.0,1.0,1138.42949422,1138.42949422,0.0,0.598298967326,0.0,1.0,16.5766052405,87.8285007477,8.05500284831,3154.48016357,87.7505003611,87.5574645996,78.3559996287,77.9918060303,,1882.49989827,54.1670001348,54.132425944,40.2374998728,40.7174784342,39.711933136,1.0,0.0,99.9981155396,1.0,0.0,0.078000386556,100.0,10.8333061536,47.5130004883,0.821499824524,5.7432992061,39.4160000483,224.0,83.1333322525,648.158330282,0.598298967326,47.5130004883,0.770850477673,77.0850477219,2.0,1.0,1.0,1079.19066874,1079.19066874,1313.6583252,0.585067713538,2.0,0.0,4060.67600505,0.0,22.2962023417,3.78231195609,7.20052083333,4060.67600505,0.0462678789504,115.563333511,115.563333511,73.6497357686,2.0,54.8119405111,41.2746810913,39.6780103048,1.0,2997.00414123,862.074494137,0.0,0.0,0.0,9.22700246175,1.0,0.0,41.6291656494,69.1184984843,1.0,94.2976182302,0.0,1.0,1.0,0.0,39.4483323097,1.0,90.3630936941,0.0,1.0,0.0362771561361,81.0774968465,90.4933834076,81.0774968465,2.0,0.0,91.8808560932,0.0566000007093,26.4291068029,0.929659303582,770.518345114,1.0,0.0,5539.31168406,0.00553931168406,466.945344024,0.722129812343,0.207717328152,0.722129812343,0.0,0.0,1623.33665975,466.945344024,1623.33665975,0.0,0.0,0.00162333665975,0.718549485008,1.0,15.0465505873,2.0,2.0,2.0,0.0,77.6825110118,74.1706631978,69.1184984843,0.691184984843,1.0,10.5,3859.07863537,118.309962896,2090.28200377,0.929847140495,2090.28200377,1.0,0.0,0.0,0.0,58.0849998792,1.0,73.2916676203,1.0,0.0,43.8750007947,57.4783331553,1.0,73.1250012716,0.0,1.0,115.563333511,0.0,2084.95996094,0.000190107370078,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.223388683049,139022.0,2506.21012451,76.8343055059,1357.4965467,0.603872721432,1357.4965467,0.227374658715,1.0,1.0,1.0,0.0,2247.98454793,2247.98454793,2247.98454793,0.0,0.0,1623.33665975,2247.98454793
2016-06-11T09:00:00.000Z,0.0,0.0365709732398,0.793016684409,0.560970854953,53.2157497406,0.051689253948,108.249167124,0.0,53.7633336385,1.0,89.8333333333,0.0,0.0,0.0,53.7916669846,54.4600000381,1.0,89.6527779897,0.0,0.0,108.249167124,90.1280415853,2.0,0.0,131.713500341,78.4977506002,40.609375,0.590004559347,1238.01667277,0.0,0.584386968772,0.0,1.0,16.4666185379,88.1930001577,8.65799931117,3104.58278402,87.9590002696,87.8125686646,78.494000117,78.3581466675,,1702.99960327,54.8419996897,54.7770029704,39.7310005824,39.6999969482,39.711933136,1.0,0.0,99.9981231689,1.0,0.0,0.233999888102,89.480000178,100.0,10.9183564981,48.2279996872,1.75950082143,5.54826215903,37.9714997609,224.0,80.1250003179,629.066668193,0.584386968772,48.2279996872,0.76737672715,76.7376740774,2.0,1.0,1.0,1074.32741801,1074.32741801,0.0,0.598003178199,0.0,1.0,16.4883740743,87.5900001526,8.31824874878,3088.86332194,87.5090001424,87.3172200521,78.5015010834,78.1353251139,,1623.24994914,54.6694997152,54.639890035,39.7184998194,40.2872695923,39.711933136,1.0,0.0,99.9981155396,1.0,0.0,0.0810000101725,100.0,10.8138040702,47.790500323,0.79600016276,5.67456992467,38.9224996567,224.0,79.1833337148,608.949999491,0.598003178199,47.790500323,0.724562799363,72.4562800725,2.0,1.0,1.0,1014.38791911,1014.38791911,1238.01667277,0.589203078891,2.0,0.0,3419.48592122,0.0,19.0926442146,3.72475939989,7.26041666667,3419.48592122,0.0286892215238,63.1624994278,63.1624994278,62.1461089452,2.0,55.402826945,40.7212295532,39.6600106557,1.0,2743.73319874,829.74151285,0.0,0.0,0.0,8.36740493774,1.0,0.0,39.5441657702,70.1265951792,1.0,93.2261886597,0.0,1.0,1.0,0.0,37.1933323542,1.0,88.7619024913,0.0,1.0,0.0366633415978,76.737499555,88.6015059153,76.737499555,2.0,0.0,84.1161851341,0.0566000007093,25.4378562538,0.922459328973,793.849079121,1.0,0.0,5071.19531689,0.00507119531689,449.432083658,0.708258843244,0.214186920344,0.708258843244,0.0,0.0,1486.15166219,449.432083658,1486.15166219,0.0,0.0,0.00148615166219,0.706236456831,1.0,16.2551953114,2.0,2.0,2.0,0.0,67.8218619029,78.0953038534,70.1265951792,0.701265951792,1.0,10.5,3573.47471159,109.554041388,1935.58374585,0.922445763588,1935.58374585,1.0,0.0,0.0,0.0,31.8166664441,1.0,62.1388902664,1.0,0.0,37.1750003497,31.3458332221,1.0,61.9583330154,0.0,1.0,63.1624994278,0.0,1953.51000977,0.000182977199679,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.232194594846,139022.0,2213.5151562,67.8609898227,1198.95740234,0.571389989651,1198.95740234,0.234417854703,1.0,1.0,1.0,0.0,2098.3171285,2098.3171285,2098.3171285,0.0,0.0,1486.15166219,2098.3171285
2016-06-11T10:00:00.000Z,0.0,0.0371884888803,0.813109820016,0.598462439146,54.7960001628,0.0524356542439,123.023335139,0.0,60.9500007629,1.0,93.6249993642,0.0,0.0,0.0,56.0666662852,62.0733337402,1.0,93.444442749,0.0,0.0,123.023335139,94.0121974945,2.0,0.0,134.963249842,80.1672496796,40.984375,0.592338198835,1394.77500407,0.0,0.594614961143,0.0,1.0,17.2087283134,90.3605003357,8.43300056458,3254.16605632,90.1324996948,89.9749348958,80.1574993134,80.0159022013,,2099.33280436,54.7684993744,54.7304992676,40.9490003586,40.9554417928,39.711933136,1.0,0.0,99.7101961772,1.0,0.0,0.228000640869,90.5495001475,100.0,11.4980704784,49.1834993362,1.75950082143,5.71065787474,39.1894995372,224.0,88.0000006358,702.375002543,0.594614961143,49.1834993362,0.843733644031,84.3733638128,2.0,1.0,1.0,1181.22710164,1181.22710164,0.0,0.619227225629,0.0,1.0,17.2171888351,89.7815004985,8.22600097656,3195.34999593,89.661500295,89.4627532959,80.1770000458,79.7841491699,,1925.74994914,54.5839996338,54.5793304443,40.5164998372,40.981086731,39.711933136,1.0,0.0,99.9981155396,1.0,0.0,0.120000203451,100.0,11.426245292,49.1450004578,0.741999944051,5.79094342391,39.7744998932,224.0,87.9166666667,692.39998881,0.619227225629,49.1450004578,0.797009073893,79.7009051641,2.0,1.0,1.0,1115.81270345,1115.81270345,1394.77500407,0.592927220791,2.0,0.0,4222.8696696,0.0,21.7888407274,3.85667809844,7.59635416667,4222.8696696,0.0447285492759,113.583331585,113.583331585,73.8998336792,2.0,55.3079279119,41.7302856445,39.5332473119,1.0,3173.52393497,796.277884671,0.0,0.0,0.0,8.18198839823,1.0,0.0,44.7649987539,71.9755109151,1.0,96.2202377319,0.0,1.0,1.0,0.0,42.8024992943,1.0,93.2202370962,0.0,1.0,0.037404733023,87.5674991608,93.1541163127,87.5674991608,2.0,0.0,97.2925235459,0.0566000007093,24.4119428216,0.913802140063,822.762859693,1.0,0.0,5865.57021087,0.00586557021087,431.30640487,0.730009675396,0.183168796588,0.730009675396,0.0,0.0,1718.94915771,431.30640487,1718.94915771,0.0,0.0,0.00171894915771,0.72749615709,1.0,15.9482060736,2.0,2.0,2.0,0.0,60.8259253068,82.4677824541,71.9755109151,0.719755109151,1.0,10.5,3943.46983692,120.897191836,2135.99276185,0.907121293103,2135.99276185,1.0,0.0,0.0,0.0,57.4183327357,1.0,73.6805569331,1.0,0.0,44.083334287,56.1649992466,1.0,73.4722248713,0.0,1.0,113.583331585,0.0,2058.08984375,0.000175597695484,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.201923158437,139022.0,2653.31938225,81.3443174723,1437.17873592,0.61034637225,1437.17873592,0.205039677218,1.0,1.0,1.0,0.0,2354.69366455,2354.69366455,2354.69366455,0.0,0.0,1718.94915771,2354.69366455
2016-06-11T11:00:00.000Z,0.0,0.0391852362717,0.811936748955,0.614952945446,56.0935001373,0.0543066767693,138.620000203,0.0,68.78916804,1.0,97.8749993642,0.0,0.0,0.0,58.6583334605,69.8308324814,1.0,97.7638874054,0.0,0.0,138.620000203,98.6843242645,2.0,0.0,137.43599987,81.342499733,41.2994791667,0.612668827628,1563.14167277,0.0,0.609227153382,0.0,1.0,17.7550371488,92.0374984741,,3422.91599528,91.7465000153,91.6222915649,81.3320000966,81.2063674927,,2104.99951172,55.0400005976,55.0044123332,40.2245000203,40.2924041748,39.711933136,1.0,0.0,99.9981231689,1.0,0.0,0.290998458862,91.8349984487,100.0,12.1102701028,51.5219999949,1.52699979146,5.64476700624,38.6975002289,224.0,96.5750007629,789.041666667,0.609227153382,51.5219999949,0.925037856329,92.5037854513,2.0,1.0,1.0,1295.05299886,1295.05299886,0.0,0.633226656227,0.0,1.0,17.8033831914,91.5335000356,9.84600219727,3342.331604,91.3789997101,91.1750996908,81.3529993693,80.9405619303,,1980.49993896,54.8660001755,54.8439025879,40.0230000814,40.3945007324,39.711933136,1.0,0.0,99.9981155396,1.0,0.0,0.154500325521,100.0,12.0688020388,51.3559996287,0.660999615987,5.73458135128,39.3620004654,224.0,95.7749996185,774.100006104,0.633226656227,51.3559996287,0.872860230945,87.2860228221,2.0,1.0,1.0,1222.00432332,1222.00432332,1563.14167277,0.612756082512,2.0,0.0,4232.20458984,0.0,22.4139288122,3.98804191748,7.2734375,4232.20458984,0.0387610760117,99.4041659037,99.4041659037,73.5271371206,2.0,55.5301541415,41.0326665243,39.4863176346,1.0,3509.88777505,756.300392504,0.0,0.0,0.0,8.86411794027,1.0,0.0,50.6683324178,72.4678821564,1.0,99.9940478007,0.0,1.0,1.0,0.0,49.3074992498,1.0,98.2499968211,0.0,1.0,0.0392078998636,99.9758319855,98.2882855733,99.9758319855,2.0,0.0,107.604620603,0.0566000007093,23.1863301658,0.905754849366,850.569960584,1.0,0.0,6487.26576471,0.00648726576471,409.652471294,0.745146947544,0.16056209344,0.745146947544,0.0,0.0,1901.14168294,409.652471294,1901.14168294,0.0,0.0,0.00190114168294,0.745011096199,1.0,18.6907007656,2.0,2.0,2.0,0.0,51.9007034302,86.2895463308,72.4678821564,0.724678821564,1.0,9.91666666667,4266.18816755,130.790950769,2310.79415424,0.905709040984,2310.79415424,1.0,0.0,0.0,0.0,50.1266663869,1.0,73.361111323,1.0,0.0,43.8833344777,49.2775001526,1.0,73.1388905843,0.0,1.0,99.4041659037,0.0,1998.79003906,0.000166781733581,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.177277785883,139022.0,2900.22750436,88.9139198374,1570.91729193,0.615716458919,1570.91729193,0.177448016851,1.0,1.0,1.0,0.0,2551.36478678,2551.36478678,2551.36478678,0.0,0.0,1901.14168294,2551.36478678
2016-06-11T12:00:00.000Z,0.0,0.0387074332345,0.824465400592,0.632061540986,56.330499649,0.0552074744901,145.77416865,0.0,72.085000356,1.0,99.5,0.0,0.0,0.0,59.6666666667,73.6891663869,1.0,99.444442749,0.0,0.0,145.77416865,100.0,2.0,0.0,137.8604997,81.5300000509,41.203125,0.608682555615,1607.30000814,0.0,0.606530173297,0.0,1.0,17.8432683945,92.2850004832,,3476.66605632,92.0045000712,91.8969573975,81.5164998372,81.4127146403,,2260.66617839,54.9230000178,54.9056777954,40.782500267,40.8765360514,39.711933136,1.0,0.0,99.9981231689,1.0,0.0,0.280500411987,91.6175003052,100.0,12.126122872,51.2219998042,1.54800033569,5.71714568138,39.2344999313,224.0,98.7999998728,807.141667684,0.606530173297,51.2219998042,0.95062353225,95.0623531342,2.0,1.0,1.0,1330.87294515,1330.87294515,0.0,0.635778984958,0.0,1.0,17.9254565239,91.8860003153,,3414.69753011,91.7119992574,91.4920069377,81.5435002645,81.1159667969,,2110.99990845,54.7489999135,54.7367986043,40.4339996974,40.7768427531,39.711933136,1.0,0.0,99.9981155396,1.0,0.0,0.174001057943,100.0,12.1343102455,51.27799956,0.656499544779,5.79114615917,39.7775001526,224.0,98.758333842,800.158325195,0.635778984958,51.27799956,0.898972160703,89.8972142537,2.0,1.0,1.0,1258.56102498,1258.56102498,1607.30000814,0.608718544451,2.0,0.0,4560.67590332,0.0,24.5574324926,4.05001676083,8.234375,4560.67590332,0.0454420061023,120.020833333,120.020833333,78.5227476756,2.0,55.4192759196,41.5147832235,39.5171511968,1.0,3646.81115748,734.331411322,0.0,0.0,0.0,9.11002222697,1.0,0.0,51.82999897,72.4064776103,1.0,100.0,0.0,1.0,1.0,0.0,50.3816658656,1.0,99.1428565979,0.0,1.0,0.0387099962567,102.211665471,99.156516393,102.211665471,2.0,0.0,111.802358412,0.0566000007093,22.5128146472,0.898640266103,875.971508329,1.0,0.0,6740.33891923,0.00674033891923,397.752903977,0.748046226862,0.150628540329,0.748046226862,0.0,0.0,1975.30666097,397.752903977,1975.30666097,0.0,0.0,0.00197530666097,0.748059362173,1.0,17.3294313142,2.0,2.0,2.0,0.0,44.6277828217,89.5281913064,72.4064776103,0.724064776103,1.0,9.91666666667,4380.43541403,134.293493414,2372.67653235,0.898529713212,2372.67653235,1.0,0.0,0.0,0.0,60.5466664632,1.0,78.3888899485,1.0,0.0,46.8916676839,59.4741668701,1.0,78.1527792613,0.0,1.0,120.020833333,0.0,1988.58996582,0.000161937064977,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.167638908445,139022.0,3081.55328308,94.4729270978,1669.13296668,0.632098621709,1669.13296668,0.167590173817,1.0,1.0,1.0,0.0,2640.6211141,2640.6211141,2640.6211141,0.0,0.0,1975.30666097,2640.6211141
2016-06-11T13:00:00.000Z,0.0,0.0390336634379,0.822429128256,0.629425517031,56.1557483673,0.0554960637357,145.816669464,0.0,72.285001119,1.0,99.5,0.0,0.0,0.0,59.6750001907,73.5316670736,1.0,99.4583320618,0.0,0.0,145.816669464,100.0,2.0,0.0,137.439748764,81.2840003967,42.046875,0.610256176661,1603.64165243,0.0,0.609438136025,0.0,1.0,17.7514109612,92.0315004985,,3477.91603597,91.7419986725,91.6591746012,81.2719999949,81.1828765869,,2177.33284505,55.0714995066,55.069384257,40.4239997864,40.525932312,39.711933136,1.0,0.0,99.9981231689,1.0,0.0,0.289501825968,91.3580004374,100.0,12.0800847212,51.3239987691,1.53299935659,5.67132616043,38.8850005468,224.0,98.941666921,809.508331299,0.609438136025,51.3179988861,0.948880651565,94.8880653381,2.0,1.0,1.0,1328.43291219,1328.43291219,0.0,0.636306873833,0.0,1.0,17.815469265,91.5604991913,9.922498703,3402.69909668,91.3955001831,91.1610412598,81.2960007985,80.8557230632,,2042.99991862,54.8899997075,54.8885345459,40.2285000483,40.5636494954,39.711933136,1.0,0.0,99.9981155396,1.0,0.0,0.164999008179,100.0,12.0547345479,51.1790002187,0.659499804179,5.76073491573,39.5570001602,224.0,98.0083344777,794.133326213,0.636306873833,51.1670001348,0.891404142834,89.1404139201,2.0,1.0,1.0,1247.96579997,1247.96579997,1603.64165243,0.610291476474,2.0,0.0,4395.56502279,0.0,24.102452596,3.9565191865,7.91145833333,4395.56502279,0.0419562630789,110.330833435,110.330833435,76.5036697388,2.0,55.6008402507,41.2498423258,39.5195493698,1.0,3622.90902374,715.402386206,0.0,0.0,0.0,9.18469429016,1.0,0.0,51.9524990718,72.0873057048,1.0,100.0,0.0,1.0,1.0,0.0,50.5524988174,1.0,99.0773798625,0.0,1.0,0.0390403866585,102.573330561,98.8511180878,102.573330561,2.0,0.0,111.069577139,0.0566000007093,21.9324967862,0.894226832806,892.136721285,1.0,0.0,6696.16101273,0.00669616101273,387.499938363,0.746764282587,0.147460768735,0.746764282587,0.0,0.0,1962.35999552,387.499938363,1962.35999552,0.0,0.0,0.00196235999552,0.746783256531,1.0,17.44208317,2.0,2.0,2.0,0.0,39.700067838,91.4874973297,72.0873057048,0.720873057048,1.0,9.91666666667,4338.31140994,133.002073925,2349.85993389,0.894225051322,2349.85993389,1.0,0.0,0.0,0.0,55.4983332952,1.0,76.4166679382,1.0,0.0,45.7000007629,54.8324991862,1.0,76.1666679382,0.0,1.0,110.330833435,0.0,1998.38000488,0.000157762777015,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.164903419466,139022.0,3053.97662895,93.6274939685,1654.19598578,0.629494323875,1654.19598578,0.164883690201,1.0,1.0,1.0,0.0,2627.81715902,2627.81715902,2627.81715902,0.0,0.0,1962.35999552,2627.81715902
2016-06-11T14:00:00.000Z,0.0,0.0382740574848,0.829212329897,0.638085329792,56.3492482503,0.0546313828212,145.807500203,0.0,71.9775009155,1.0,99.5,0.0,0.0,0.0,59.6499996185,73.7775001526,1.0,99.4305534363,0.0,0.0,145.807500203,100.0,2.0,0.0,137.684997876,81.3357496262,42.6432291667,0.598341072531,1596.98332723,0.0,0.596704868129,0.0,1.0,17.7852535248,92.1605008443,,3472.08270264,91.8889986674,91.8079477946,81.3215001424,81.2450942993,,2348.99951172,54.9425004323,54.9598261515,41.2775001526,41.3766810099,39.711933136,1.0,0.0,99.9981231689,1.0,0.0,0.271502176921,91.4855003357,100.0,12.0058662891,50.6114985148,1.57050037384,5.77938719591,39.7069997787,224.0,97.9750003815,797.749994914,0.596704868129,50.6114985148,0.95510215396,95.5102132161,2.0,1.0,1.0,1337.14301554,1337.14301554,0.0,0.634459977081,0.0,1.0,17.8783194224,91.7524998983,,3404.94871012,91.5919984182,91.3463312785,81.3499991099,80.8984629313,,2175.74983724,54.7655000687,54.7807871501,40.8675003052,41.1604537964,39.711933136,1.0,0.0,99.9981155396,1.0,0.0,0.160501480103,100.0,12.0316221714,50.724498113,0.694000879924,5.84669717153,40.1734994253,224.0,98.8166662852,799.233332316,0.634459977081,50.724498113,0.899833047049,89.9833043416,2.0,1.0,1.0,1259.76626587,1259.76626587,1596.98332723,0.598344637464,2.0,0.0,4740.37247721,0.0,26.6232649485,4.01256680489,8.69791666667,4740.37247721,0.0506661673483,135.236668905,135.236668905,82.0245475769,2.0,55.4717839559,41.9561513265,39.5199238459,1.0,3655.8113637,732.344698494,0.0,0.0,0.0,9.03834851583,1.0,0.0,51.894165357,72.2831516266,1.0,100.0,0.0,1.0,1.0,0.0,50.2599980036,1.0,99.1130930583,0.0,1.0,0.0382763453008,102.154163361,99.0881913503,102.154163361,2.0,0.0,112.07828284,0.0566000007093,22.451906865,0.890540499008,905.966969314,1.0,0.0,6756.97384702,0.00675697384702,396.676794764,0.741913827491,0.148622728103,0.741913827491,0.0,0.0,1980.1816508,396.676794764,1980.1816508,0.0,0.0,0.0019801816508,0.741918524106,1.0,15.6807024606,2.0,2.0,2.0,0.0,37.2416636149,93.0952351888,72.2831516266,0.722831516266,1.0,10.5,4388.1560622,134.530189705,2376.85844556,0.890536555593,2376.85844556,1.0,0.0,0.0,0.0,68.2583332062,1.0,81.7361132304,1.0,0.0,48.8666674296,66.9783337911,1.0,81.4444452922,0.0,1.0,135.236668905,0.0,2018.81005859,0.000161498948836,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.166891215379,139022.0,3144.33234392,96.3975803791,1703.13744119,0.638113789825,1703.13744119,0.16688028865,1.0,1.0,1.0,0.0,2669.01839193,2669.01839193,2669.01839193,0.0,0.0,1980.1816508,2669.01839193
2016-06-11T15:00:00.000Z,0.0,0.0400060412176,0.795296559435,0.549517320697,53.3462498983,0.0554927750421,107.766666412,0.0,53.4350004196,1.0,89.6388893127,0.0,0.0,0.0,53.7000001272,54.3316666285,1.0,89.5,0.0,0.0,107.766666412,89.9391593933,2.0,0.0,133.586249669,80.2399997711,42.7291666667,0.6124284476,1195.45834859,0.0,0.612681167618,0.0,1.0,16.8183349768,89.4965000153,8.43199920654,3091.66611735,89.2070000966,89.2215092977,80.2295004527,80.1778081258,,1597.99965413,55.4495000839,55.473894755,40.081999143,40.0639648438,39.711933136,1.0,0.0,99.9981231689,1.0,0.0,0.28949991862,90.6575005849,100.0,11.2550699711,49.1250009537,2.00399875641,5.56326500575,38.0780003866,224.0,78.4333333969,609.691665649,0.612681167618,49.1250009537,0.713372566586,71.3372570674,2.0,1.0,1.0,998.721593221,998.721593221,0.0,0.625763176245,0.0,1.0,16.8739329974,88.7824999491,7.91000027127,3059.6169637,88.7584991455,88.5414123535,80.2504990896,79.8058344523,,1498.24993896,55.2829996745,55.3035608927,39.9750000636,40.6306711833,39.711933136,1.0,0.0,99.9981155396,1.0,0.0,0.0255012512207,100.0,11.1786833604,48.7819986343,0.941500027974,5.69423588117,39.0335000356,224.0,76.599998792,585.766662598,0.625763176245,48.7834990819,0.672394674392,67.246819814,2.0,1.0,1.0,941.352544149,941.352544149,1195.45834859,0.61716653801,2.0,0.0,3198.9491984,0.0,21.431684494,5.17177814245,9.265625,3198.9491984,0.0307171126251,66.0516664187,66.0516664187,61.9662322998,2.0,56.1906322132,41.249206543,39.5226071676,1.0,2672.13142376,534.844832621,0.0,0.0,0.0,7.54346021016,1.0,0.0,40.1516656876,72.6860402425,1.0,93.1309521993,0.0,1.0,1.0,0.0,37.9399986267,1.0,89.3035691579,0.0,1.0,0.0405698110086,78.0916630427,89.2923641205,78.0916630427,2.0,0.0,81.9210489006,0.0566000007093,16.3970414396,0.889894446454,908.501018535,1.0,0.0,4938.85497633,0.00493885497633,289.700375161,0.741480909623,0.148412323388,0.741480909623,0.0,0.0,1447.368337,289.700375161,1447.368337,0.0,0.0,0.001447368337,0.742824296157,1.0,19.8130314973,2.0,2.0,2.0,0.0,37.8014907837,93.3699289958,72.6860402425,0.726860402425,1.0,10.5,3206.97625638,98.3180903401,1737.06871216,0.889893233012,1737.06871216,1.0,0.0,0.0,0.0,33.3375002543,1.0,62.1388893127,1.0,0.0,37.1250006358,32.7141664823,1.0,61.8750006358,0.0,1.0,66.0516664187,0.0,2009.81005859,0.000117945659245,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.166775426403,139022.0,2025.86254935,62.1080174033,1097.31478136,0.562149897458,1097.31478136,0.164068567288,1.0,1.0,1.0,0.0,1951.99676514,1951.99676514,1951.99676514,0.0,0.0,1447.368337,1951.99676514
2016-06-11T16:00:00.000Z,0.0,0.0394081792164,0.786910914971,0.512527298686,51.6632502874,0.0552689033988,88.2591660817,0.0,43.8449996312,1.0,84.3888905843,0.0,0.0,0.0,50.5250002543,44.4141667684,1.0,84.2083339691,0.0,0.0,88.2591660817,84.7987117767,2.0,0.0,131.210250854,79.5470005671,40.4010416667,0.619709507369,995.20833842,0.0,0.62188444623,0.0,1.0,16.3082855543,87.8659992218,8.10600026449,2859.58284505,87.6470006307,87.6161066691,79.5410003662,79.4863840739,,1249.33303833,55.5275004705,55.5516077677,39.6260004044,39.4760157267,39.711933136,1.0,0.0,99.9981231689,1.0,0.0,0.218998591105,89.8909988403,100.0,10.8449718952,48.0210002263,2.22300052643,5.46331353982,37.4029998779,224.0,67.8250001272,511.333333333,0.62188444623,48.0210002263,0.590327900478,59.0327898661,2.0,1.0,1.0,826.459060669,826.459060669,0.0,0.613659861794,0.0,1.0,16.3276238441,87.0859998067,7.57349967957,2866.51623535,87.1265004476,86.8661321004,79.553000768,79.1125005086,,1205.49994914,55.3459997177,55.3838857015,39.5654993057,40.4659932454,39.711933136,1.0,0.0,99.9113496145,1.0,0.0,-0.0405006408691,100.0,10.699278911,47.5610011419,1.0374991099,5.62834493319,38.5280001958,224.0,65.6583331426,483.875,0.613659861794,47.5610011419,0.564930187407,56.4930187861,2.0,1.0,1.0,790.90226237,790.90226237,995.20833842,0.622090196347,2.0,0.0,2496.49890137,0.0,18.7372838656,5.25019550323,9.38802083333,2496.49890137,0.023192496077,37.5999995867,37.5999995867,54.7215121587,2.0,56.4428838094,40.9721628825,39.4825210571,1.0,2186.55462494,427.62626292,0.0,0.0,0.0,6.16180737813,1.0,0.0,32.9724996885,73.3791929881,1.0,88.357140859,0.0,1.0,1.0,0.0,30.3141659101,1.0,83.0357100169,0.0,1.0,0.0398544263324,63.2866659164,82.6100203196,63.2866659164,2.0,0.0,67.0344455219,0.0566000007093,13.1099809255,0.881739504005,939.931945304,1.0,0.0,4041.37165349,0.00404137165349,231.625101788,0.737489323827,0.144231385713,0.737489323827,0.0,0.0,1184.35414632,231.625101788,1184.35414632,0.0,0.0,0.00118435414632,0.740406011542,1.0,20.3795620228,2.0,2.0,2.0,0.0,33.3786214193,96.875424703,73.3791929881,0.733791929881,1.0,9.91666666667,2614.18088786,80.1444264473,1415.97924811,0.881720709539,1415.97924811,1.0,0.0,0.0,0.0,19.0941663583,1.0,54.2777783076,1.0,0.0,32.4333341916,18.505833149,1.0,54.0555562973,0.0,1.0,37.5999995867,0.0,1372.25,9.4301484121e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.163579446589,139022.0,1521.80644587,46.654883499,824.291217568,0.513280571161,824.291217568,0.160287105037,1.0,1.0,1.0,0.0,1605.92717489,1605.92717489,1605.92717489,0.0,0.0,1184.35414632,1605.92717489
2016-06-11T17:00:00.000Z,0.0,0.035000150799,0.77101781599,0.522382723126,52.931500117,0.0528978940379,97.2816677094,0.0,48.3150005341,1.0,87.1666666667,0.0,0.0,0.0,52.2000001272,48.9666665395,1.0,87.0000012716,0.0,0.0,97.2816677094,87.8632195791,2.0,0.0,132.204750697,79.2732505798,40.3515625,0.593865905202,1094.10835266,0.0,0.595195736586,0.0,1.0,16.4956258138,88.4255008698,9.02100054423,2969.99951172,88.2785008748,87.9848709106,79.2575003306,79.2190882365,,1457.99967448,55.5004997253,55.5172119141,39.9679994583,39.9386113485,39.711933136,1.0,0.0,99.9981231689,1.0,0.0,0.146999994914,93.4175008138,100.0,10.9380375544,48.3105014165,1.9124991099,5.55758833885,38.0555003484,224.0,73.5083332062,560.899998983,0.595195736586,48.3105014165,0.673365754627,67.3365751902,2.0,1.0,1.0,942.712056478,942.712056478,0.0,0.595686390132,0.0,1.0,16.5318856239,87.8435001373,8.5634988149,2944.88132731,87.852499644,87.47631073,79.2890008291,78.852259318,,1393.99992879,55.3219998678,55.3494593302,39.9164997737,40.7372665405,39.711933136,1.0,0.0,99.9981155396,1.0,0.0,-0.00899950663249,100.0,10.8364333312,47.9359998703,0.842499732971,5.69545229276,39.0740000407,224.0,72.2583332062,533.208340963,0.595686390132,47.9359998703,0.639712960379,63.9712963104,2.0,1.0,1.0,895.598144531,895.598144531,1094.10835266,0.594287199586,2.0,0.0,2908.40079753,0.0,19.6426633199,5.51373199622,9.69270833333,2908.40079753,0.0253152860096,46.859167099,46.859167099,56.5640544891,2.0,56.3713963826,41.1562169393,39.4973430634,1.0,2404.98169756,584.588511772,0.0,0.0,0.0,5.69164848328,1.0,0.0,33.5208322207,73.5658518473,1.0,88.9464263916,0.0,1.0,1.0,0.0,30.9616661072,1.0,83.8392842611,0.0,1.0,0.0350532031524,64.4824984868,85.2701263428,64.4824984868,2.0,0.0,73.7308881961,0.0566000007093,17.9220616298,0.878943727647,951.080697286,1.0,0.0,4445.08668973,0.00444508668973,316.644194438,0.707067845708,0.17186980677,0.707067845708,0.0,0.0,1302.66585286,316.644194438,1302.66585286,0.0,0.0,0.00130266585286,0.707811842362,1.0,19.2140962964,2.0,2.0,2.0,0.0,31.9974223773,98.0606129964,73.5658518473,0.735658518473,1.0,10.5,2989.57020933,91.6529498259,1619.3100473,0.878937652478,1619.3100473,1.0,0.0,0.0,0.0,23.5399999619,1.0,57.8055566152,1.0,0.0,34.5500009855,23.3191668193,1.0,57.5833346049,0.0,1.0,46.859167099,0.0,1383.61999512,0.000128915291319,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.195542660262,139022.0,1778.24911562,54.5167918997,963.194191105,0.522807625767,963.194191105,0.195038887525,1.0,1.0,1.0,0.0,1842.34916178,1842.34916178,1842.34916178,0.0,0.0,1302.66585286,1842.34916178
2016-06-11T18:00:00.000Z,0.0,0.0363917157344,0.778080735445,0.520142650511,52.3179982503,0.0526483182628,91.930832545,0.0,45.5975001653,1.0,85.5416679382,0.0,0.0,0.0,51.2249997457,46.3333330154,1.0,85.3749993642,0.0,0.0,91.930832545,86.4923464457,2.0,0.0,131.453999519,79.136001269,40.6588541667,0.597181748585,1052.07500712,0.0,0.601912657408,0.0,1.0,16.3578402996,87.980000178,8.65949821472,2924.58282471,87.775999705,87.6167373657,79.1165014903,79.0762379964,,1392.66634623,55.4719998042,55.4879074097,39.8959999084,39.8380762736,39.711933136,1.0,0.0,99.9981231689,1.0,0.0,0.204000473022,92.8295008341,100.0,10.8339072069,47.8799997965,2.10450013479,5.52393313249,37.7914997737,224.0,71.575000445,540.200002035,0.601912657408,47.8799997965,0.644106456212,64.4106454849,2.0,1.0,1.0,901.749038696,901.749038696,0.0,0.599748723515,0.0,1.0,16.3675093651,87.2930005391,8.20049858093,2916.00994873,87.3559996287,87.0245895386,79.1555010478,78.7125701904,,1324.9999644,55.2725000381,55.316947937,39.7650003433,40.6262003581,39.711933136,1.0,0.0,99.6295547485,1.0,0.0,-0.0629990895589,100.0,10.6939531167,47.5909992854,0.842500686646,5.67355624835,38.9224996567,224.0,69.2833334605,511.875002543,0.599748723515,47.5909992854,0.610324289231,61.0324296951,2.0,1.0,1.0,854.454004924,854.454004924,1052.07500712,0.599674905973,2.0,0.0,2773.04500326,0.0,19.9651552836,5.95453457038,9.98177083333,2761.37640381,0.0248973878429,44.2891664505,44.2891664505,56.6246735255,2.0,56.3562113444,41.0874354045,39.5239315033,1.0,2312.19474753,567.54214698,0.0,0.0,0.0,6.53778839111,1.0,0.0,33.352499644,72.5787130992,1.0,88.6190452576,0.0,1.0,1.0,0.0,30.7599992752,1.0,83.6547603607,0.0,1.0,0.0369038855467,64.112499555,84.275004069,64.112499555,2.0,0.0,70.8862660332,0.0566000007093,17.3994615543,0.885527914646,925.160577117,1.0,0.0,4273.59015113,0.00427359015113,307.410977673,0.710895043161,0.174493476167,0.710895043161,0.0,0.0,1252.40751139,307.410977673,1252.40751139,0.0,0.0,0.00125240751139,0.714051107566,1.0,18.9247313013,2.0,2.0,2.0,0.0,34.3725651828,95.2565460205,72.5787130992,0.725787130992,1.0,9.91666666667,2876.7842352,88.1952062359,1558.21917192,0.884480710471,1558.21917192,1.0,0.0,0.0,0.0,22.3983333111,1.0,57.1944452922,1.0,0.0,34.150001049,21.8908333778,1.0,56.9861129125,0.0,1.0,44.2891664505,0.0,1375.60998535,0.000125156173514,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.197283529309,139022.0,1694.90078127,51.9615347319,918.048305313,0.521105138457,918.048305313,0.193391788948,1.0,1.0,1.0,0.0,1761.73335775,1761.73335775,1761.73335775,0.0,0.0,1252.40751139,1761.73335775
2016-06-11T19:00:00.000Z,0.0,0.0439583041574,0.810584503991,0.508034787884,49.8542496363,0.0572714271882,78.2708326976,0.0,38.8666667938,1.0,81.1944440206,0.0,0.0,0.0,48.6166664759,39.4041665395,1.0,81.0277786255,0.0,0.0,78.2708326976,81.0834026337,2.0,0.0,128.588249842,78.734000206,40.8645833333,0.633905953808,868.649993896,0.0,0.646363548184,0.0,1.0,15.7934016387,86.2205003103,7.18950017293,2763.33284505,85.9294999441,86.1594874064,78.7399997711,78.6641718547,,1075.66642253,55.2800000509,55.308904012,39.4984995524,39.2323074341,39.711933136,1.0,0.0,99.9981231689,1.0,0.0,0.291000366211,86.2685000102,100.0,10.4385544459,46.4310003916,2.96999994914,5.35484703382,36.5284996033,224.0,61.2749996185,456.433334351,0.646363548184,46.4310003916,0.50517276219,50.5172758102,2.0,1.0,1.0,707.241867065,707.241867065,0.0,0.610015938192,0.0,1.0,15.7571423054,85.1344998678,6.58949915568,2792.65047201,85.3174997965,85.1474049886,78.7280006409,78.2903213501,,1044.74996948,55.0955006282,55.1371612549,39.493499438,40.3453572591,39.711933136,1.0,0.0,98.8075497945,1.0,0.0,-0.182999928792,100.0,10.1959047318,45.8240003586,1.4184996287,5.56123757362,38.0749998093,224.0,58.3916670481,413.666664124,0.610015938192,45.8240003586,0.484648724511,48.4648726781,2.0,1.0,1.0,678.508214315,678.508214315,868.649993896,0.634774886122,2.0,0.0,2132.43837484,0.0,19.3396011988,6.52603618304,10.046875,2132.43837484,0.0238890325617,32.8083333969,32.8083333969,54.1666666667,2.0,56.2473983765,40.8231277466,39.5590082804,1.0,1919.98490685,333.254688406,0.0,0.0,0.0,6.66377067566,1.0,0.0,31.5049993197,72.0762290955,1.0,87.0476175944,0.0,1.0,1.0,0.0,28.6208327611,1.0,81.6904735565,0.0,1.0,0.0441455864879,60.2366650899,79.8654136658,60.2366650899,2.0,0.0,58.8620664552,0.0566000007093,10.2167780306,0.890654744659,905.501436947,1.0,0.0,3548.67538601,0.00354867538601,180.508443509,0.75892538204,0.131727828075,0.75892538204,0.0,0.0,1039.9658254,180.508443509,1039.9658254,0.0,0.0,0.0010399658254,0.760080933571,1.0,19.461139104,2.0,2.0,2.0,0.0,37.1567366918,93.047908783,72.0762290955,0.720762290955,1.0,11.0833333333,2253.23959526,69.0788444859,1220.47426891,0.890653210115,1220.47426891,1.0,0.0,0.0,0.0,16.5533333619,1.0,52.6250006358,1.0,0.0,31.4666673342,16.2549999555,1.0,52.44444561,0.0,1.0,32.8083333969,0.0,1087.90002441,7.34903686514e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.147900245099,139022.0,1285.19419018,39.4009273512,696.129449778,0.508007374588,696.129449778,0.146606938,1.0,1.0,1.0,0.0,1370.31366984,1370.31366984,1370.31366984,0.0,0.0,1039.9658254,1370.31366984
2016-06-11T20:00:00.000Z,0.0,0.0425698690572,0.804354391562,0.51011515077,50.7017504374,0.0577785185695,82.8800004323,0.0,41.2216669718,1.0,82.625,0.0,0.0,0.0,49.4583336512,41.6583331426,1.0,82.4305566152,0.0,0.0,82.8800004323,82.6773433685,2.0,0.0,129.873749733,79.1719992956,40.6588541667,0.631925643978,911.683319092,0.0,0.636329098884,0.0,1.0,16.0218361219,87.0184993744,7.60500017802,2812.91617839,86.7814998627,86.8830286662,79.1764996847,79.095916748,,1162.33307393,55.1750001907,55.1955134074,39.6079998016,39.4072952271,39.711933136,1.0,0.0,99.9981231689,1.0,0.0,0.236999511719,88.2905000051,100.0,10.6197504203,47.173500061,2.65799999237,5.4020857811,36.9499998093,224.0,63.4000002543,475.416666667,0.636329098884,47.173500061,0.537235430763,53.7235425313,2.0,1.0,1.0,752.129603068,752.129603068,0.0,0.615895421779,0.0,1.0,15.9831593831,86.0539995829,7.01700083415,2834.27018229,86.1844997406,85.9895121257,79.1674989065,78.7336196899,,1106.9999644,54.9995002747,55.0338821411,39.5474999746,40.4404627482,39.711933136,1.0,0.0,99.9549681346,1.0,0.0,-0.130500157674,100.0,10.3831983407,46.636999766,1.24899991353,5.60381325086,38.298500061,224.0,60.0333334605,436.266665141,0.615895421779,46.636999766,0.507767134167,50.776714325,2.0,1.0,1.0,710.873987834,710.873987834,911.683319092,0.63505457086,2.0,0.0,2289.38112386,0.0,19.5643932025,6.13370100657,10.5494791667,2289.38112386,0.023794626944,34.609167099,34.609167099,54.1666666667,2.0,56.1240361532,40.9543304443,39.5185308456,1.0,2013.44421819,381.352640853,0.0,0.0,0.0,6.5153020223,1.0,0.0,32.0108324687,72.6611976624,1.0,87.6488068899,0.0,1.0,1.0,0.0,29.4049992561,1.0,82.4642842611,0.0,1.0,0.0431336769669,61.4158325195,81.5715058645,61.4158325195,2.0,0.0,61.7273015802,0.0566000007093,11.6913442437,0.89896702778,874.837719813,1.0,0.0,3721.41463856,0.00372141463856,206.560849774,0.755932167621,0.14317592006,0.755932167621,0.0,0.0,1090.58835347,206.560849774,1090.58835347,0.0,0.0,0.00109058835347,0.759909977516,1.0,20.0349893785,2.0,2.0,2.0,0.0,45.9523375829,89.376256307,72.6611976624,0.726611976624,1.0,12.25,2394.79685904,73.418645824,1297.14920325,0.899108087681,1297.14920325,1.0,0.0,0.0,0.0,17.3158333302,1.0,53.3611116409,1.0,0.0,31.9166673024,17.293333451,1.0,53.1944449743,0.0,1.0,34.609167099,0.0,1308.7199707,8.40970799135e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.159242166789,139022.0,1359.93543855,41.6923122017,736.613280552,0.51057731553,736.613280552,0.154835603378,1.0,1.0,1.0,0.0,1442.70663452,1442.70663452,1442.70663452,0.0,0.0,1090.58835347,1442.70663452
2016-06-11T21:00:00.000Z,0.0,0.0332795387568,0.772042266223,0.520932325548,52.2857510249,0.0499530718639,90.7133324941,0.0,45.0783338547,1.0,85.2083326976,0.0,0.0,0.0,50.9999993642,45.6141662598,1.0,84.9999987284,0.0,0.0,90.7133324941,86.1269925435,2.0,0.0,131.102251053,78.816500028,41.328125,0.581569083669,1057.22498576,0.0,0.584859221901,0.0,1.0,16.3264153004,87.632001241,8.76150067647,2882.49951172,87.5555013021,87.1659622192,78.7940006256,78.7333730062,,1489.6663208,55.0069996516,55.0165100098,40.0820004145,39.9634272257,39.711933136,1.0,0.0,99.9981231689,1.0,0.0,0.0764999389648,91.8484999339,100.0,10.7532237371,47.4735008876,1.91850058238,5.5719829003,38.1634998322,224.0,71.683333079,540.47500356,0.584859221901,47.4735008876,0.660788566953,66.078857104,2.0,1.0,1.0,925.103993734,925.103993734,0.0,0.59521221293,0.0,1.0,16.3602573872,87.1684996287,8.25450007121,2904.38645426,87.0934995015,86.6878712972,78.8389994303,78.4013061523,,1406.74992879,54.8495006561,54.8541030884,40.013999939,40.7532246908,39.711933136,1.0,0.0,99.9981155396,1.0,0.0,0.0750001271566,100.0,10.6562898954,47.0794995626,0.858999888102,5.70396745205,39.1550000509,224.0,69.8833332062,516.749992371,0.59521221293,47.0794995626,0.620546053932,62.054605484,2.0,1.0,1.0,868.764475505,868.764475505,1057.22498576,0.582025841717,2.0,0.0,2943.4066569,0.0,21.5343411186,7.29976642132,11.5520833333,2943.4066569,0.0275825821547,50.2575000127,50.2575000127,59.1330347061,2.0,55.9111189409,41.0632375081,39.4925298691,1.0,2323.78580128,709.841697958,0.0,0.0,0.0,6.82696469625,1.0,0.0,31.5558328629,71.9670359294,1.0,86.9880930583,0.0,1.0,1.0,0.0,28.9424994787,1.0,81.7976169586,0.0,1.0,0.0333096385298,60.4983326594,82.9079742432,60.4983326594,2.0,0.0,71.2416195431,0.0566000007093,21.7620196121,0.905595994416,851.095657774,1.0,0.0,4295.01369824,0.00429501369824,384.487974195,0.692390722457,0.211503059279,0.692390722457,0.0,0.0,1258.68584188,384.487974195,1258.68584188,0.0,0.0,0.00125868584188,0.690626755357,1.0,17.597522708,2.0,2.0,2.0,0.0,50.8707882274,86.3685684204,71.9670359294,0.719670359294,1.0,11.0833333333,3016.42524343,92.4762598405,1633.85616045,0.89876823087,1633.85616045,1.0,0.0,0.0,0.0,25.2791666985,1.0,59.8055566152,1.0,0.0,35.7666680018,24.9783334732,1.0,59.6111138662,0.0,1.0,50.2575000127,0.0,1361.18005371,0.00015653651661,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.235325473259,139022.0,1749.78322148,53.6440968351,947.775550581,0.521362024073,947.775550581,0.234792062796,1.0,1.0,1.0,0.0,1817.88374837,1817.88374837,1817.88374837,0.0,0.0,1258.68584188,1817.88374837
2016-06-11T22:00:00.000Z,0.0,0.0408970008835,0.803139923024,0.512538328636,50.5480000178,0.0566213145132,82.8116671244,0.0,41.2166665395,1.0,82.5833339691,0.0,0.0,0.0,49.4750000636,41.6275002162,1.0,82.4583339691,0.0,0.0,82.8116671244,82.6967745694,2.0,0.0,128.830499649,78.2824996312,40.1458333333,0.612824408202,907.016667684,0.0,0.614786018946,0.0,1.0,15.7547248205,86.3164997101,7.75500043233,2822.49951172,86.0344994863,86.1054382324,78.279499054,78.1905263265,,1231.99971517,54.6710001628,54.669980367,39.6829999288,39.4696502686,39.711933136,1.0,0.0,99.9981231689,1.0,0.0,0.282000223796,86.5669994354,100.0,10.3214167754,46.3514995575,2.57849979401,5.43330788612,37.1045001348,224.0,62.7333329519,465.566668193,0.614786018946,46.3514995575,0.547106486729,54.7106491725,2.0,1.0,1.0,765.949081421,765.949081421,0.0,0.614595528119,0.0,1.0,15.7643939654,85.419500351,7.30650011698,2858.2672526,85.5920003255,85.3844451904,78.2855002085,77.8629684448,,1165.24995422,54.4744993846,54.4938990275,39.5414997737,40.4213129679,39.711933136,1.0,0.0,75.0141204198,1.0,0.0,-0.172499974569,100.0,10.1701095104,46.0505005519,1.18299992879,5.59428445498,38.3584998449,224.0,59.7500003179,441.449999491,0.614595528119,46.0505005519,0.515375624157,51.5375623703,2.0,1.0,1.0,721.52587382,721.52587382,907.016667684,0.618153882495,2.0,0.0,2445.1570638,0.0,19.475997448,6.73344514767,10.40625,2445.1570638,0.0243913065958,36.653333505,36.653333505,53.9013837179,2.0,55.5521265666,40.9632466634,39.5698658625,1.0,2006.84095064,481.920074463,0.0,0.0,0.0,6.71856244405,1.0,0.0,31.6191663742,71.5609366099,1.0,87.0119037628,0.0,1.0,1.0,0.0,28.910832723,1.0,81.8273798625,0.0,1.0,0.0417341930435,60.5300000509,81.3628927867,60.5300000509,2.0,0.0,61.5248614613,0.0566000007093,14.7744971056,0.910697784863,833.374817545,1.0,0.0,3709.20993169,0.00370920993169,261.033514496,0.734437755041,0.176366890203,0.734437755041,0.0,0.0,1087.01167297,261.033514496,1087.01167297,0.0,0.0,0.00108701167297,0.739727477233,1.0,18.517275306,2.0,2.0,2.0,0.0,55.9772580465,83.9663607279,71.5609366099,0.715609366099,1.0,10.5,2488.76102511,76.299358567,1348.04518747,0.910804645244,1348.04518747,1.0,0.0,0.0,0.0,18.4666666985,1.0,53.6666669846,1.0,0.0,32.0916674932,18.1866664092,1.0,53.4861122767,0.0,1.0,36.653333505,0.0,1395.31994629,0.000106274525655,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.193638549303,139022.0,1402.83753648,43.0075861553,759.851335979,0.513392379526,759.851335979,0.186396296412,1.0,1.0,1.0,0.0,1480.05963135,1480.05963135,1480.05963135,0.0,0.0,1087.01167297,1480.05963135
2016-06-11T23:00:00.000Z,0.0,0.0366731485479,0.785366035856,0.551904902777,53.5105015437,0.0519090913676,106.933333079,0.0,53.0333334605,1.0,89.5694433848,0.0,0.0,0.0,53.6166664759,53.9458335241,1.0,89.361111323,0.0,0.0,106.933333079,89.8140741984,2.0,0.0,133.090501467,79.5799999237,41.0,0.595150261252,1225.11664327,0.0,0.593203519304,0.0,1.0,16.7844931285,89.1665000916,8.79750156403,3073.74947103,88.9235013326,88.7859776815,79.5664997101,79.4635264079,,1679.33295695,54.9230000178,54.8954798381,39.7999998728,39.7559916178,39.711933136,1.0,0.0,99.9981231689,1.0,0.0,0.242998758952,91.1719989777,100.0,11.2222418785,49.1235014598,1.71449979146,5.56225132942,38.0855000814,224.0,80.1499996185,628.591664632,0.593203519304,49.1235014598,0.75599537804,75.5995372136,2.0,1.0,1.0,1058.39352926,1058.39352926,0.0,0.603618547773,0.0,1.0,16.786910216,88.3744996389,8.42040023804,3069.74072266,88.3340002696,88.0839385986,79.5935001373,79.1654408773,,1604.99993896,54.7550004323,54.7316970825,40.0529998144,40.5674769084,39.711933136,1.0,0.0,91.274412473,1.0,0.0,0.0404993693034,100.0,11.0640877088,48.2810004552,0.783999760946,5.72282242775,39.2690000534,224.0,77.8249998093,596.52499644,0.603618547773,48.2810004552,0.703093973796,70.3093970617,2.0,1.0,1.0,984.331563314,984.331563314,1225.11664327,0.593806486252,2.0,0.0,3361.14294434,0.0,18.0961577098,4.14785949389,6.5,3361.14294434,0.0270463113161,58.0983330409,58.0983330409,60.3458213806,2.0,55.6261469523,40.9205729167,39.6237802505,1.0,2705.89379875,778.441353497,0.0,0.0,0.0,7.86031595866,1.0,0.0,38.9033325513,71.7061837514,1.0,92.7261873881,0.0,1.0,1.0,0.0,36.588332653,1.0,88.4464263916,0.0,1.0,0.0366338694727,75.4916658401,88.4516321818,75.4916658401,2.0,0.0,82.9561211832,0.0566000007093,23.8651181671,0.916972202884,812.036541746,1.0,0.0,5001.25739869,0.00500125739869,421.645192014,0.712001960518,0.204831309379,0.712001960518,0.0,0.0,1465.65583293,421.645192014,1465.65583293,0.0,0.0,0.00146565583293,0.709399496516,1.0,17.7746223827,2.0,2.0,2.0,0.0,64.6324542363,80.9101842244,71.7061837514,0.717061837514,1.0,9.33333333333,3484.33515225,106.82123935,1887.30102494,0.916833269897,1887.30102494,1.0,0.0,0.0,0.0,29.4141668479,1.0,60.4027792613,1.0,0.0,36.1000002225,28.6841665904,1.0,60.1666663488,0.0,1.0,58.0983330409,0.0,1939.7800293,0.000171664327711,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.22341173265,139022.0,2126.1145155,65.1814988006,1151.61657215,0.559444610881,1151.61657215,0.226354383325,1.0,1.0,1.0,0.0,2058.49971517,2058.49971517,2058.49971517,0.0,0.0,1465.65583293,2058.49971517
2016-06-12T00:00:00.000Z,0.0,0.0367824949525,0.775919622854,0.530375813851,52.8144995372,0.0520322589585,98.2349993388,0.0,48.7625001272,1.0,87.2916673024,0.0,0.0,0.0,52.2666664124,49.4724998474,1.0,87.1111106873,0.0,0.0,98.2349993388,87.8076864878,2.0,0.0,131.952750524,79.1382509867,41.3854166667,0.592838939392,1122.34998067,0.0,0.586601223361,0.0,1.0,16.5052953561,88.361000061,8.89199967818,2996.66615804,88.1345005035,87.9918645223,79.1255009969,79.0178222656,,1552.66628011,55.0444997152,55.0101496379,39.8210000992,39.7655334473,39.711933136,1.0,0.0,99.9981231689,1.0,0.0,0.226499557495,91.6699994405,100.0,10.9507482847,48.3135004044,1.80449994405,5.55454715093,38.0165001551,224.0,75.0333328247,576.408335368,0.586601223361,48.3135004044,0.702294801985,70.2294797897,2.0,1.0,1.0,983.212722778,983.212722778,0.0,0.588170629902,0.0,1.0,16.5052952766,87.6500002543,8.48549906413,3004.49888102,87.6365000407,87.393254598,79.1510009766,78.7253265381,,1481.99993896,54.8719997406,54.843905131,39.8085002899,40.4857762655,39.711933136,1.0,0.0,73.7297274272,1.0,0.0,0.013500213623,100.0,10.8143033187,47.8279997508,0.770500183105,5.69099203746,39.0380001068,224.0,71.5416666667,545.941663106,0.588170629902,47.8279997508,0.662904819307,66.2904815674,2.0,1.0,1.0,928.06674703,928.06674703,1122.34998067,0.592868389823,2.0,0.0,3071.17791748,0.0,16.3900820125,3.87596277396,5.95833333333,3071.17791748,0.0233415519402,45.3066662153,45.3066662153,56.2925453186,2.0,55.7468650124,40.939046224,39.6294024785,1.0,2465.65084496,758.296098003,0.0,0.0,0.0,7.80040041606,1.0,0.0,36.0541652044,71.3251005809,1.0,91.0357131958,0.0,1.0,1.0,0.0,33.5816658338,1.0,86.0535691579,0.0,1.0,0.0368986665699,69.635831515,85.9175688426,69.635831515,2.0,0.0,75.5908566642,0.0566000007093,23.2475136414,0.920233826229,801.177413785,1.0,0.0,4557.22044104,0.00455722044104,410.733451415,0.705441896076,0.216954415203,0.705441896076,0.0,0.0,1335.52748617,410.733451415,1335.52748617,0.0,0.0,0.00133552748617,0.705178305507,1.0,18.4369292308,2.0,2.0,2.0,0.0,68.7993503917,79.2547822432,71.3251005809,0.713251005809,1.0,10.5,3252.60961523,99.7170981091,1761.7861636,0.930596924887,1761.7861636,1.0,0.0,0.0,0.0,22.8333330949,1.0,56.1944452922,1.0,0.0,33.5666672389,22.4733330409,1.0,55.9444452922,0.0,1.0,45.3066662153,0.0,1703.26000977,0.000167221832814,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.233134678829,139022.0,1864.26818914,57.1539274335,1009.78669112,0.533381637887,1009.78669112,0.233543043106,1.0,1.0,1.0,0.0,1893.17857869,1893.17857869,1893.17857869,0.0,0.0,1335.52748617,1893.17857869
