timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-06-12T01:00:00.000Z,0.0,0.0362397042035,0.782863535832,0.541658550916,52.838499705,0.051431467664,100.914167404,0.0,50.0741666158,1.0,87.8472239176,0.0,0.0,0.0,52.6416670481,50.8399998347,1.0,87.7361125946,0.0,0.0,100.914167404,88.3109289805,2.0,0.0,131.876999537,79.0384998322,41.0963541667,0.590216273389,1159.28334045,0.0,0.591977317589,0.0,1.0,16.5125470161,88.3369998932,8.43299865723,3020.83278402,88.0954990387,87.9867808024,79.0220006307,78.9200439453,,1609.99963379,54.7025003433,54.6674346924,39.7910003662,39.7203572591,39.711933136,1.0,0.0,99.9981231689,1.0,0.0,0.235500971476,90.9500013987,100.0,10.958608071,48.3044986725,1.77600034078,5.55393894513,38.0150000254,224.0,76.4833329519,592.400001526,0.591977317589,48.3044986725,0.71593090239,71.5930906932,2.0,1.0,1.0,1002.30326335,1002.30326335,0.0,0.601163019658,0.0,1.0,16.5270507336,87.6199989319,8.34545621005,3016.12245687,87.5630009969,87.3357518514,79.0549990336,78.6411361694,,1540.99993896,54.5329999924,54.506652832,39.8685000738,40.4347127279,39.711933136,1.0,0.0,99.9981155396,1.0,0.0,0.0569979349772,100.0,10.8315984408,47.6945009232,0.809500058492,5.69545229276,39.0590000153,224.0,74.8999999364,566.883331299,0.601163019658,47.6945009232,0.674478483654,67.4478489558,2.0,1.0,1.0,944.269877116,944.269877116,1159.28334045,0.590120699833,2.0,0.0,3229.87109375,0.0,17.1507692337,3.90293258429,6.07291666667,3229.87109375,0.0253052756859,51.473332723,51.473332723,58.6680609385,2.0,55.4129460653,40.8339589437,39.6717363993,1.0,2553.02074249,795.648291558,0.0,0.0,0.0,8.15866661072,1.0,0.0,36.8758323987,70.86333402,1.0,91.3749993642,0.0,1.0,1.0,0.0,34.3049996694,1.0,86.4107119242,0.0,1.0,0.0362344815859,71.1808319092,86.6041558584,71.1808319092,2.0,0.0,78.269405176,0.0566000007093,24.3926410284,0.92359249727,790.119446928,1.0,0.0,4718.70473384,0.00471870473384,430.965383793,0.704039752343,0.219413817059,0.704039752343,0.0,0.0,1382.85166423,430.965383793,1382.85166423,0.0,0.0,0.00138285166423,0.703095455964,1.0,17.3411408037,2.0,2.0,2.0,0.0,72.9060916901,77.504573822,70.86333402,0.7086333402,1.0,10.5,3348.66903405,102.662046204,1813.81704802,0.923453569402,1813.81704802,1.0,0.0,0.0,0.0,26.0491665204,1.0,58.263888677,1.0,0.0,34.8250001272,25.4241669178,1.0,58.0416660309,0.0,1.0,51.473332723,0.0,1892.05004883,0.000175458855637,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.237601352498,139022.0,1987.38092358,60.9282643723,1076.47108849,0.548054761153,1076.47108849,0.2387189286,1.0,1.0,1.0,0.0,1964.16702271,1964.16702271,1964.16702271,0.0,0.0,1382.85166423,1964.16702271
2016-06-12T02:00:00.000Z,0.0,0.0363750317424,0.777251885744,0.524243226514,52.021750768,0.0516207447551,93.3758328756,0.0,46.356666247,1.0,85.8888899485,0.0,0.0,0.0,51.4166660309,47.0191663106,1.0,85.6944433848,0.0,0.0,93.3758328756,86.1393508911,2.0,0.0,130.398000399,78.3762496312,41.0989583333,0.581260759756,1054.19167074,0.0,0.575438300517,0.0,1.0,16.1596220334,87.3229993184,8.61218123002,2937.91617839,87.0949999491,86.9822107951,78.3589998881,78.2552922567,,1515.66633097,54.6124998728,54.5712458293,39.7504997253,39.6242752075,39.711933136,1.0,0.0,99.9981231689,1.0,0.0,0.227999369303,90.7580000559,100.0,10.6227134864,47.3445002238,1.86599953969,5.53690862656,37.8845001856,224.0,71.2833347321,539.391667684,0.575438300517,47.3445002238,0.670056987944,67.0056991577,2.0,1.0,1.0,938.079783122,938.079783122,0.0,0.587401977335,0.0,1.0,16.1765430768,86.5939998627,8.21250152588,2940.75687663,86.6060009003,86.3735198975,78.3934993744,77.9867095947,,1434.24994914,54.441500028,54.4091161092,39.755999883,40.3925806681,39.711933136,1.0,0.0,99.9981155396,1.0,0.0,-0.0120010375977,100.0,10.5009593964,46.8500010173,0.824500083923,5.675583601,38.9314997991,224.0,69.7333332698,514.800005595,0.587401977335,46.8500010173,0.626721300398,62.6586303711,2.0,1.0,1.0,877.409820557,877.409820557,1054.19167074,0.581768085737,2.0,0.0,2994.1651001,0.0,16.2245677312,4.27221053839,6.38541666667,2994.1651001,0.0230626823637,42.7366673152,42.7366673152,55.320218722,2.0,55.3452555339,40.8021138509,39.7056773504,1.0,2318.03946997,783.980332875,0.0,0.0,0.0,7.78612581889,1.0,0.0,34.2016655604,70.5728740692,1.0,89.3571402232,0.0,1.0,1.0,0.0,31.7691659927,1.0,84.2976163228,0.0,1.0,0.0364594720509,65.9708312352,84.1297314962,65.9708312352,2.0,0.0,71.0654510045,0.0566000007093,24.0349298,0.926492797292,780.681389132,1.0,0.0,4284.39285201,0.00428439285201,424.645397506,0.692298681773,0.234141203382,0.692298681773,0.0,0.0,1255.57332357,424.645397506,1255.57332357,0.0,0.0,0.00125557332357,0.692486385504,1.0,16.984881136,2.0,2.0,2.0,0.0,77.3113327026,75.9463386536,70.5728740692,0.705728740692,1.0,9.91666666667,3102.01980285,95.1003808045,1680.21872107,0.926439885155,1680.21872107,1.0,0.0,0.0,0.0,21.5816670259,1.0,55.1805559794,1.0,0.0,32.9833339055,21.1550001303,1.0,54.9722223282,0.0,1.0,42.7366673152,0.0,1647.45996094,0.000172885800809,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.252732214074,139022.0,1764.02026219,54.0805698685,955.487088176,0.526836974933,955.487088176,0.252532920858,1.0,1.0,1.0,0.0,1813.6295166,1813.6295166,1813.6295166,0.0,0.0,1255.57332357,1813.6295166
2016-06-12T03:00:00.000Z,0.0,0.0362076991483,0.77481883296,0.523359881572,52.1402489344,0.0515187068502,93.8749993642,0.0,46.7324997584,1.0,85.9583346049,0.0,0.0,0.0,51.4750000636,47.1424999237,1.0,85.7916666667,0.0,0.0,93.8749993642,86.4027951558,2.0,0.0,130.753499031,78.6132500966,40.9609375,0.585578112954,1067.72500102,0.0,0.581966020272,0.0,1.0,16.2587308884,87.5614992778,8.73899841309,2942.49947103,87.3364988963,87.2346293132,78.5975004832,78.4819539388,,1490.99966431,54.9020004272,54.8585383097,39.7355003357,39.6172790527,39.711933136,1.0,0.0,99.9981231689,1.0,0.0,0.22500038147,91.3009999593,100.0,10.7244578997,47.6009985606,1.8765001297,5.53427306811,37.859000206,224.0,72.1249993642,548.008331299,0.581966020272,47.6009985606,0.67333199274,67.3331991831,2.0,1.0,1.0,942.664789836,942.664789836,0.0,0.584816998063,0.0,1.0,16.2635653814,86.8505001068,8.20500055949,2947.13108317,86.8340002696,86.6105575562,78.6289997101,78.2252629598,,1423.49993896,54.7249997457,54.6940867106,39.7230002085,40.3798268636,39.711933136,1.0,0.0,99.9981155396,1.0,0.0,0.0164998372396,100.0,10.5843323867,47.111000061,0.79299958547,5.67923303445,38.9300006231,224.0,70.3416671753,519.716672262,0.584816998063,47.111000061,0.635906688145,63.5906693141,2.0,1.0,1.0,890.269363403,890.269363403,1067.72500102,0.585775008787,2.0,0.0,2959.1593221,0.0,16.4271178246,4.12321484089,5.99739583333,2959.1593221,0.0229567134051,42.3133330345,42.3133330345,56.0601959229,2.0,55.6084365845,40.8167572021,39.7234722773,1.0,2344.53401002,780.253900814,0.0,0.0,0.0,8.05956967672,1.0,0.0,34.2908326785,70.5379308065,1.0,89.4226150513,0.0,1.0,1.0,0.0,31.7291660309,1.0,84.4940458934,0.0,1.0,0.0361936379934,66.0199975967,84.3857911428,66.0199975967,2.0,0.0,71.8777091486,0.0566000007093,23.9206864584,0.928226596838,775.089501362,1.0,0.0,4333.36225891,0.00433336225891,422.626963934,0.696471283047,0.231783558302,0.696471283047,0.0,0.0,1269.92417399,422.626963934,1269.92417399,0.0,0.0,0.00126992417399,0.696401417255,1.0,17.7278484969,2.0,2.0,2.0,0.0,80.7685572306,74.9900550842,70.5379308065,0.705379308065,1.0,10.5,3124.78791084,95.798395607,1692.55113792,0.928254841349,1692.55113792,1.0,0.0,0.0,0.0,21.4416666826,1.0,55.4722226461,1.0,0.0,33.1500007312,20.8716665109,1.0,55.2500009537,0.0,1.0,42.3133330345,0.0,1443.66003418,0.000172064036328,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.249698194911,139022.0,1766.28041488,54.1498606517,956.711306945,0.524694281045,956.711306945,0.249709709337,1.0,1.0,1.0,0.0,1823.3690389,1823.3690389,1823.3690389,0.0,0.0,1269.92417399,1823.3690389
2016-06-12T04:00:00.000Z,0.0,0.0368213162007,0.774980280056,0.522522253972,52.1770003637,0.0515643919385,93.3716665904,0.0,46.2450002035,1.0,85.8750012716,0.0,0.0,0.0,51.4416666031,47.1266667048,1.0,85.736111323,0.0,0.0,93.3716665904,86.3802967072,2.0,0.0,130.818000158,78.640999794,40.8541666667,0.585999098011,1062.15831502,0.0,0.586421164601,0.0,1.0,16.2623573144,87.6154988607,8.74650001526,2941.66615804,87.3770001729,87.2556101481,78.6305001577,78.5060755412,,1468.33300781,54.9244998296,54.8680979411,39.7010002136,39.5988210042,39.711933136,1.0,0.0,99.9981231689,1.0,0.0,0.238498687744,90.2285003662,100.0,10.7339638074,47.6759999593,1.87050024668,5.52839354674,37.8304999669,224.0,71.7416667938,544.866663615,0.586421164601,47.6759999593,0.664838224139,66.4838228226,2.0,1.0,1.0,930.773513794,930.773513794,0.0,0.585730456387,0.0,1.0,16.2623573939,86.8684997559,8.23050053914,2946.00626628,86.8819999695,86.6565678914,78.6514994303,78.2571538289,,1412.74993896,54.7490002314,54.7100245158,39.7139997482,40.3849232992,39.711933136,1.0,0.0,99.9981155396,1.0,0.0,-0.013500213623,100.0,10.5944623152,47.1680002213,0.863500277201,5.67031240463,38.850499471,224.0,70.0500001907,517.291659037,0.585730456387,47.1680002213,0.632123460316,63.212346077,2.0,1.0,1.0,884.972844442,884.972844442,1062.15831502,0.58661891531,2.0,0.0,2935.23868815,0.0,15.6429435412,3.9325191776,6.16145833333,2935.23868815,0.0219215367265,40.2391670545,40.2391670545,54.6804873149,2.0,55.6198221842,40.7861913045,39.7145131429,1.0,2330.84596125,775.647824256,0.0,0.0,0.0,7.75280761719,1.0,0.0,34.5958326658,70.8776925405,1.0,89.6428540548,0.0,1.0,1.0,0.0,32.1449988683,1.0,84.6666660309,0.0,1.0,0.0368975054019,66.740831693,84.3011957804,66.740831693,2.0,0.0,71.4580668725,0.0566000007093,23.7794753564,0.928323697173,774.776604112,1.0,0.0,4308.06287161,0.00430806287161,420.13206817,0.696534321229,0.231789375944,0.696534321229,0.0,0.0,1262.50999959,420.13206817,1262.50999959,0.0,0.0,0.00126250999959,0.697002361218,1.0,17.7133060154,2.0,2.0,2.0,0.0,81.918844223,74.936378479,70.8776925405,0.708776925405,1.0,11.0833333333,3106.4937855,95.2375422289,1682.64206776,0.928323697173,1682.64206776,1.0,0.0,0.0,0.0,20.3633333047,1.0,54.2916676203,1.0,0.0,32.4583341281,19.8758335114,1.0,54.097222964,0.0,1.0,40.2391670545,0.0,1463.67004395,0.000171048289885,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.249685941068,139022.0,1753.06671821,53.744760857,949.554066846,0.523874660505,949.554066846,0.249181764578,1.0,1.0,1.0,0.0,1812.55964152,1812.55964152,1812.55964152,0.0,0.0,1262.50999959,1812.55964152
2016-06-12T05:00:00.000Z,0.0,0.0355306059833,0.783086697263,0.548871224448,52.970500946,0.0503204022807,102.580000559,0.0,50.8691663742,1.0,88.3888867696,0.0,0.0,0.0,52.9833329519,51.7108335495,1.0,88.3055547078,0.0,0.0,102.580000559,89.0229384104,2.0,0.0,131.478000641,78.5074996948,40.5286458333,0.57781747368,1180.48333232,0.0,0.577597164148,0.0,1.0,16.424315691,88.0340003967,8.74799919128,3046.24947103,87.8105004628,87.6631571452,78.4970003764,78.3644943237,,1680.33296712,54.8675003052,54.8171335856,39.8870000839,39.8323491414,39.711933136,1.0,0.0,99.9981231689,1.0,0.0,0.223499933879,90.7430000305,100.0,10.8537520568,47.9235003789,1.74899991353,5.57056367397,38.1380001704,224.0,77.9666665395,604.175003052,0.577597164148,47.9235003789,0.74690466018,74.6904652913,2.0,1.0,1.0,1045.66652425,1045.66652425,0.0,0.581284193594,0.0,1.0,16.4231074651,87.3919995626,8.51760177612,3028.87080892,87.335000356,87.1325683594,78.5179990133,78.1302235921,,1599.49993896,54.6920003891,54.6615702311,39.8234999975,40.4219462077,39.711933136,1.0,0.0,99.3289324443,1.0,0.0,0.056999206543,100.0,10.7209645112,47.5115003586,0.693999926249,5.70214283466,39.1279999415,224.0,76.299999555,576.308329264,0.581284193594,47.5115003586,0.705197688511,70.5197693507,2.0,1.0,1.0,987.276763916,987.276763916,1180.48333232,0.576802729341,2.0,0.0,3359.9759318,0.0,16.3296984831,3.54913224777,5.3515625,3359.9759318,0.0257090802241,54.728334109,54.728334109,59.4358021418,2.0,55.4983520508,40.8568878174,39.7484010061,1.0,2603.84510502,904.092123013,0.0,0.0,0.0,8.37793668111,1.0,0.0,37.6008323034,70.1190636953,1.0,91.9404735565,0.0,1.0,1.0,0.0,34.9883327484,1.0,87.16071256,0.0,1.0,0.0355724363132,72.5891653697,87.237821579,72.5891653697,2.0,0.0,79.8275564895,0.0566000007093,27.7172650871,0.930006098346,769.399973333,1.0,0.0,4812.64253702,0.00481264253702,489.704324024,0.690346632625,0.239698187693,0.690346632625,0.0,0.0,1410.38083903,489.704324024,1410.38083903,0.0,0.0,0.00141038083903,0.688352520267,1.0,15.6066304681,2.0,2.0,2.0,0.0,83.776638031,73.9794839223,70.1190636953,0.701190636953,1.0,10.5,3507.93722803,107.544821577,1900.08516305,0.930044820318,1900.08516305,1.0,0.0,0.0,0.0,27.6416667302,1.0,59.1527789434,1.0,0.0,35.391667366,27.0866669814,1.0,58.9861116409,0.0,1.0,54.728334109,0.0,1928.7800293,0.000199373229324,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.257727565872,139022.0,2094.7821932,64.2209260214,1134.64532185,0.555380898184,1134.64532185,0.259784793167,1.0,1.0,1.0,0.0,2043.00386556,2043.00386556,2043.00386556,0.0,0.0,1410.38083903,2043.00386556
2016-06-12T06:00:00.000Z,0.0,0.0366677924102,0.787071032768,0.540724515144,52.273750941,0.0511565595849,98.2466665904,0.0,48.8491662343,1.0,87.0000006358,0.0,0.0,0.0,52.1083332698,49.3716665904,1.0,86.8472220103,0.0,0.0,98.2466665904,87.5106690725,2.0,0.0,130.429500262,78.155749321,40.7369791667,0.58317408667,1119.63335673,0.0,0.582354447451,0.0,1.0,16.1825861931,87.3335005442,8.41000111898,2992.49947103,87.0920003255,87.0057347616,78.1295000712,78.0222752889,,1591.6663208,54.5389998754,54.4897079468,39.7025003433,39.6153666178,39.711933136,1.0,0.0,99.9981231689,1.0,0.0,0.258000691732,88.3700008392,100.0,10.6527733008,47.3729995092,1.85100078583,5.52981273333,37.8514995575,224.0,74.6000000636,574.033342997,0.582354447451,47.3894999822,0.70511715117,70.5117146174,2.0,1.0,1.0,987.164011637,987.164011637,0.0,0.582901282173,0.0,1.0,16.1898380915,86.6584993998,7.90800221761,2994.00026449,86.6749998728,86.4546559652,78.1819985708,77.7934417725,,1516.99994914,54.3545001348,54.3294169108,39.6539999644,40.2572657267,39.711933136,1.0,0.0,99.9981155396,1.0,0.0,-0.0165004730225,100.0,10.5268243154,47.0209999084,0.831999778748,5.66301369667,38.8220001856,224.0,72.4250001907,545.600001017,0.582901282173,47.0209999084,0.665846844628,66.5846843719,2.0,1.0,1.0,932.185582479,932.185582479,1119.63335673,0.581513827492,2.0,0.0,3177.36232503,0.0,17.3161695798,4.24107756217,6.89583333333,3175.0285848,0.0257976230217,51.7808326085,51.7808326085,58.3744929632,2.0,55.1782353719,40.6970214844,39.8302984238,1.0,2474.01727444,828.971262808,0.0,0.0,0.0,8.82315572103,1.0,0.0,36.3674996694,69.3063443502,1.0,90.8214257558,0.0,1.0,1.0,0.0,34.0308327675,1.0,86.0297609965,0.0,1.0,0.0366620684669,70.3983329137,85.6953322093,70.3983329137,2.0,0.0,75.847351039,0.0566000007093,25.4142422614,0.931845520257,763.539851824,1.0,0.0,4572.68397009,0.00457268397009,449.014875316,0.697985451077,0.233874632477,0.697985451077,0.0,0.0,1340.05918884,449.014875316,1340.05918884,0.0,0.0,0.00134005918884,0.695113331079,1.0,16.185296992,2.0,2.0,2.0,0.0,83.8139801025,72.9213670095,69.3063443502,0.693063443502,1.0,11.0833333333,3302.98853725,101.2615933,1789.07406416,0.931860083553,1789.07406416,1.0,0.0,0.0,0.0,26.1575000286,1.0,58.3055562973,1.0,0.0,34.8750003179,25.6233332952,1.0,58.1250012716,0.0,1.0,51.7808326085,0.0,1924.06005859,0.000182807341725,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.25097612464,139022.0,1946.07920143,59.662054047,1054.09988161,0.549040212159,1054.09988161,0.254027494756,1.0,1.0,1.0,0.0,1919.89558919,1919.89558919,1919.89558919,0.0,0.0,1340.05918884,1919.89558919
2016-06-12T07:00:00.000Z,0.0,0.0351332910302,0.778469697139,0.518686121007,50.8179998398,0.0498715030015,86.6774997711,0.0,43.0391670863,1.0,83.8333339691,0.0,0.0,0.0,50.1666669846,43.6383336385,1.0,83.611111323,0.0,0.0,86.6774997711,84.003674825,2.0,0.0,127.283249855,76.4652500153,40.6770833333,0.557203874231,970.35001119,0.0,0.555306857109,0.0,1.0,15.520247062,85.2500006358,8.41418179599,2853.74949137,85.0010000865,84.9266688029,76.4510002136,76.3581644694,,1453.99967448,54.552500089,54.4884312948,39.7189998627,39.5740076701,39.711933136,1.0,0.0,99.9981231689,1.0,0.0,0.249000549316,87.4025001526,100.0,9.99854397774,45.2820002238,1.93949953715,5.52170304457,37.7795003255,224.0,67.1750001907,498.441668193,0.555306857109,45.2820002238,0.641404691424,64.1404685974,2.0,1.0,1.0,897.966567993,897.966567993,0.0,0.558785595461,0.0,1.0,15.5154126485,84.4969991048,8.08499972026,2883.38911947,84.5644995372,84.3442637126,76.4794998169,76.1133626302,,1387.49994914,54.3859996796,54.3396250407,39.7575000127,40.3689676921,39.711933136,1.0,0.0,99.9981155396,1.0,0.0,-0.0675004323324,100.0,9.84712775548,44.8069995244,0.892000198364,5.66828501225,38.8654998144,224.0,65.0249999364,471.908340454,0.558785595461,44.8069995244,0.603940287999,60.3940280279,2.0,1.0,1.0,845.516403198,845.516403198,970.35001119,0.557230473141,2.0,0.0,2892.64823405,0.0,15.1652308305,3.53476949533,5.63541666667,2896.73225911,0.0216015356809,38.2000001272,38.2000001272,53.5817845662,2.0,55.2218907674,40.754351298,39.8713604609,1.0,2135.13339879,854.639191318,0.0,0.0,0.0,8.06240399679,1.0,0.0,31.9016656876,68.3885962168,1.0,87.1249993642,0.0,1.0,1.0,0.0,29.2816662788,1.0,82.0178553263,0.0,1.0,0.0351835071815,61.1833314896,81.6957308451,61.1833314896,2.0,0.0,65.4579958215,0.0566000007093,26.2011585066,0.929918147245,769.672973145,1.0,0.0,3946.33067743,0.00394633067743,462.917989014,0.664097705328,0.265821295363,0.664097705328,0.0,0.0,1156.50167847,462.917989014,1156.50167847,0.0,0.0,0.00115650167847,0.664104029536,1.0,14.164928239,2.0,2.0,2.0,0.0,75.2113736471,74.0347563426,68.3885962168,0.683885962168,1.0,10.5,2989.7725901,91.6591543281,1619.41966748,0.929919000691,1619.41966748,1.0,0.0,0.0,0.0,19.2900002797,1.0,53.3055569331,1.0,0.0,31.9416670799,18.9099999269,1.0,53.1249996821,0.0,1.0,38.2000001272,0.0,1505.09997559,0.00018846771379,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.285854246623,139022.0,1673.09646969,51.2930675826,906.237931798,0.520388808935,906.237931798,0.28604088436,1.0,1.0,1.0,0.0,1741.46314494,1741.46314494,1741.46314494,0.0,0.0,1156.50167847,1741.46314494
2016-06-12T08:00:00.000Z,0.0,0.0363470257903,0.783579337636,0.547219385413,52.5362478892,0.0502053253466,101.197499593,0.0,50.279999733,1.0,88.0,0.0,0.0,0.0,52.6750005086,50.9174998601,1.0,87.7916679382,0.0,0.0,101.197499593,88.7331625621,2.0,0.0,130.167748451,77.631500562,41.1223958333,0.57349050547,1159.15831502,0.0,0.568904831571,0.0,1.0,16.147535642,87.2014993032,8.88399759928,3038.74949137,86.9134985606,86.8073679606,77.6390005747,77.4946645101,,1642.99964396,55.021999677,54.9572728475,39.7565002441,39.6917190552,39.711933136,1.0,0.0,99.9981231689,1.0,0.0,0.29400062561,88.5289993286,100.0,10.6029228369,47.1509984334,1.80150032043,5.54461276531,37.9549999237,224.0,76.6416680018,593.266660055,0.568904831571,47.1569983164,0.745308558146,74.5308558146,2.0,1.0,1.0,1043.4319814,1043.4319814,0.0,0.572220388164,0.0,1.0,16.1318228245,86.4860006968,8.60579910278,3016.49743652,86.5084997813,86.2942911784,77.6240005493,77.2461700439,,1563.99991862,54.8539997737,54.8088404338,39.7199996312,40.2789713542,39.711933136,1.0,0.0,99.9981155396,1.0,0.0,-0.0239995320638,100.0,10.4497514566,46.7900005976,0.765999476115,5.68207128843,38.9540001551,224.0,74.799999555,565.891670227,0.572220388164,46.78850015,0.70305972508,70.3059724172,2.0,1.0,1.0,984.283615112,984.283615112,1159.15831502,0.572462223395,2.0,0.0,3267.79400635,0.0,17.5241698424,3.72292204698,6.0078125,3267.79400635,0.0262369920717,54.9758324623,54.9758324623,59.7862997055,2.0,55.6217193604,40.7492497762,39.6668732961,1.0,2563.97943743,887.961970904,0.0,0.0,0.0,8.14811579386,1.0,0.0,37.9658325513,69.4908847809,1.0,92.2321414948,0.0,1.0,1.0,0.0,35.4999992053,1.0,87.5119024913,0.0,1.0,0.0364882191516,73.4658320745,87.1490434011,73.4658320745,2.0,0.0,78.6053721032,0.0566000007093,27.2227538636,0.925116380152,785.167177952,1.0,0.0,4738.95950294,0.00473895950294,480.967376722,0.687098924316,0.237957335436,0.687098924316,0.0,0.0,1388.78747559,480.967376722,1388.78747559,0.0,0.0,0.00138878747559,0.685376808047,1.0,15.3112292915,2.0,2.0,2.0,0.0,70.090110143,76.6824652354,69.4908847809,0.694908847809,1.0,10.5,3451.94140833,105.828125967,1869.75485231,0.925056259752,1869.75485231,1.0,0.0,0.0,0.0,27.8116666476,1.0,59.6805556615,1.0,0.0,35.6750005086,27.1641668479,1.0,59.4583333333,0.0,1.0,54.9758324623,0.0,1881.58996582,0.000195816157613,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.257235528031,139022.0,2064.55203171,63.2941428118,1118.2710604,0.553261644565,1118.2710604,0.259098882269,1.0,1.0,1.0,0.0,2021.23366292,2021.23366292,2021.23366292,0.0,0.0,1388.78747559,2021.23366292
2016-06-12T09:00:00.000Z,0.0,0.036362183913,0.7876419096,0.565359949845,53.8547490438,0.052143923493,111.335835139,0.0,55.1916672389,1.0,90.8611125946,0.0,0.0,0.0,54.4083331426,56.1316668193,1.0,90.6805559794,0.0,0.0,111.335835139,91.2560698191,2.0,0.0,133.639498711,79.7847496668,40.9140625,0.581422197282,1273.84996541,0.0,0.592004027825,0.0,1.0,16.9150268237,89.5279998779,9.04799991184,3143.74945068,89.2339992523,89.1439387004,79.7794996897,79.6355946859,,1724.9995931,55.1585000356,55.1050593058,39.8299999237,39.8132654826,39.711933136,1.0,0.0,99.9981231689,1.0,0.0,0.29400062561,92.2670001984,100.0,11.3499371211,49.4039993286,1.7279993693,5.56508970261,38.1020005544,224.0,82.3833332062,650.200004578,0.592004027825,49.4039993286,0.783767325992,78.3767328262,2.0,1.0,1.0,1097.27425639,1097.27425639,0.0,0.603847695401,0.0,1.0,16.9101924896,88.8605016073,8.55799865723,3095.98740641,88.8109989166,88.5835851034,79.789999644,79.3925120036,,1630.49989827,54.9814996719,54.9465459188,39.7889995575,40.354288737,39.711933136,1.0,0.0,99.9981155396,1.0,0.0,0.0495026906331,100.0,11.2111299833,49.0219993591,0.731499989827,5.69301942984,39.0574995677,224.0,80.3333320618,623.516667684,0.603847695401,49.0219993591,0.735563082014,73.5563100179,2.0,1.0,1.0,1029.78831482,1029.78831482,1273.84996541,0.594979271971,2.0,0.0,3439.90592448,0.0,19.2895812988,4.1079476277,7.76041666667,3538.13441051,0.0296857589136,64.1158337593,64.1158337593,62.6578073502,2.0,55.7765391957,40.8611172763,39.5368684133,1.0,2822.78135503,810.600718518,0.0,0.0,0.0,7.85527547201,1.0,0.0,40.9374988874,71.9242242177,1.0,94.5476150513,0.0,1.0,1.0,0.0,38.729165554,1.0,90.2857119242,0.0,1.0,0.0372251248555,79.6666638056,90.0155893962,79.6666638056,2.0,0.0,86.5396093039,0.0566000007093,24.8510460638,0.916372509698,814.098599024,1.0,0.0,5217.29867716,0.00521729867716,439.064412587,0.69786564961,0.200401776069,0.69786564961,0.0,0.0,1528.9683431,439.064412587,1528.9683431,0.0,0.0,0.0015289683431,0.715129534403,1.0,17.8426062829,2.0,2.0,2.0,0.0,64.482458288,81.1949449019,71.9242242177,0.719242242177,1.0,10.5,3706.09690492,113.619915203,2007.41897136,0.916244440775,2007.41897136,1.0,0.0,0.0,0.0,32.4108331998,1.0,62.7222220103,1.0,0.0,37.516667366,31.7050003211,1.0,62.5277789434,0.0,1.0,64.1158337593,0.0,1964.68994141,0.000178756211706,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.218720864379,139022.0,2313.49937886,70.9262628559,1253.11416903,0.571957776335,1253.11416903,0.220739428454,1.0,1.0,1.0,0.0,2133.91142782,2190.92076527,2190.92076527,0.0,0.0,1528.9683431,2190.92076527
2016-06-12T10:00:00.000Z,0.0,0.037455359161,0.812563181847,0.60998770844,55.8189996084,0.052854981672,131.654998779,0.0,65.2041660945,1.0,96.1527773539,0.0,0.0,0.0,57.5750001272,66.4508339564,1.0,95.9583339691,0.0,0.0,131.654998779,96.6417605082,2.0,0.0,137.313749313,81.494749705,40.5338541667,0.597052911104,1485.81667074,0.0,0.599972200066,0.0,1.0,17.7586628596,91.9654992421,9.45000076294,3351.24928792,91.6624997457,91.5415496826,81.4864997864,81.3396911621,,2195.99951172,55.2349999746,55.1904271444,41.3869994481,41.3155924479,39.711933136,1.0,0.0,99.9981231689,1.0,0.0,0.30299949646,94.1599998474,100.0,11.9802894592,50.2755002975,1.70399920146,5.77837344011,39.6830002467,224.0,93.0083332062,747.075002035,0.599972200066,50.2755002975,0.888766246977,88.8766269684,2.0,1.0,1.0,1244.27274577,1244.27274577,0.0,0.624395607045,0.0,1.0,17.7973395983,91.4555002848,8.94599914551,3261.34181722,91.3024991353,91.0747807821,81.5029996236,81.0847091675,,2012.99989827,55.0520000458,55.0249608358,40.8600002925,41.2453460693,39.711933136,1.0,0.0,99.9981155396,1.0,0.0,0.153001149495,100.0,11.9498314063,50.4424988429,0.666999816895,5.84750819206,40.1930004756,224.0,92.7833328247,738.741668701,0.624395607045,50.4424988429,0.842615261986,84.2615273794,2.0,1.0,1.0,1179.66136678,1179.66136678,1485.81667074,0.597493590864,2.0,0.0,4376.89528402,0.0,22.2045340538,3.47583291928,6.57291666667,4376.89528402,0.0442818212703,113.970830917,113.970830917,75.85830911,2.0,55.773554484,41.9440511068,39.4169324239,1.0,3368.67495996,795.778380521,0.0,0.0,0.0,7.97399584452,1.0,0.0,47.6058320999,73.5125039419,1.0,98.1190458934,0.0,1.0,1.0,0.0,45.6049989065,1.0,95.8214276632,0.0,1.0,0.0374675357556,93.2108294169,96.0945542653,93.2108294169,2.0,0.0,103.275379224,0.0566000007093,24.3966292395,0.906693684372,847.293697138,1.0,0.0,6226.2645249,0.0062262645249,431.035846886,0.733209283557,0.173205222584,0.733209283557,0.0,0.0,1824.65332031,431.035846886,1824.65332031,0.0,0.0,0.00182465332031,0.73209793369,1.0,16.555553594,2.0,2.0,2.0,0.0,56.3249200185,85.850411733,73.5125039419,0.735125039419,1.0,10.5,4164.45334048,127.672008463,2255.6891672,0.906414506141,2255.6891672,1.0,0.0,0.0,0.0,57.4441657066,1.0,75.3750015895,1.0,0.0,45.0583340327,56.5266671181,1.0,75.0972242355,0.0,1.0,113.970830917,0.0,2055.61987305,0.000175487543263,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.191088317111,139022.0,2828.65971858,86.7198256299,1532.15237709,0.615672212469,1532.15237709,0.192513656184,1.0,1.0,1.0,0.0,2488.58458455,2488.58458455,2488.58458455,0.0,0.0,1824.65332031,2488.58458455
2016-06-12T11:00:00.000Z,0.0,0.0380255780811,0.833651653234,0.643636747574,57.0834989548,0.0543057289929,146.326665243,0.0,72.5441665649,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.7266661326,1.0,99.5,0.0,0.0,146.326665243,100.0,2.0,0.0,139.776599121,82.899500529,41.9375,0.589245546779,1587.7749939,0.0,0.599162329901,0.0,1.0,18.3593610128,93.7295004527,,3491.66607666,93.406999588,93.3135325114,82.8844998678,82.7612660726,,2674.66603597,55.3280000687,55.2968012492,43.4314997991,43.4306894938,39.711933136,1.0,0.0,99.9981231689,1.0,0.0,0.322500864665,93.0965003967,100.0,12.3050567309,49.9754997889,1.70549996694,6.05430432161,41.7259998322,224.0,98.7833340963,793.974995931,0.599162329901,49.9754997889,0.946632843018,94.6632843018,2.0,1.0,1.0,1325.28598022,1325.28598022,0.0,0.630178716151,0.0,1.0,18.4077067375,93.2944990794,,3434.94496663,93.1519997915,92.8944676717,82.9145011902,82.4739303589,,2405.24991862,55.1390002569,55.121866862,42.5519997279,42.7944742839,39.711933136,1.0,0.0,99.9981155396,1.0,0.0,0.142499287923,100.0,12.3352553844,50.6000000636,0.722499847412,6.07245143255,41.8294998805,224.0,99.0166664124,793.800003052,0.630178716151,50.6000000636,0.900219784691,90.0339857737,2.0,1.0,1.0,1260.30769857,1260.30769857,1587.7749939,0.589245477484,2.0,0.0,5378.0620931,0.0,27.3014122645,4.22960199912,9.02083333333,5378.0620931,0.0757920061025,204.30999883,204.30999883,93.9363854726,2.0,55.7634277344,43.7330551147,39.3467489878,1.0,3768.08187998,700.040613294,0.0,0.0,0.0,8.3916683197,1.0,0.0,52.1724990209,74.4928315481,1.0,100.0,0.0,1.0,1.0,0.0,50.2999992371,1.0,99.1666653951,0.0,1.0,0.0380281462418,102.463331858,100.0,102.463331858,2.0,0.0,115.520223746,0.0566000007093,21.4615421996,0.898481611556,876.549671238,1.0,0.0,6964.48152912,0.00696448152912,379.179186055,0.757441220235,0.140718708679,0.757441220235,0.0,0.0,2040.99332682,379.179186055,2040.99332682,0.0,0.0,0.00204099332682,0.757415294647,1.0,17.3534982383,2.0,2.0,2.0,0.0,50.1329218547,89.5989664251,74.4928315481,0.744928315481,1.0,10.5,4468.94041555,137.006841453,2420.61554303,0.898324343612,2420.61554303,1.0,0.0,0.0,0.0,102.816666921,1.0,93.9583352407,1.0,0.0,56.2416671117,101.493333181,1.0,93.736111323,0.0,1.0,204.30999883,0.0,2107.69995117,0.000154375150693,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.156645770183,139022.0,3202.03898164,98.1667255075,1734.39442186,0.643658070803,1734.39442186,0.15668490834,1.0,1.0,1.0,0.0,2694.58972168,2694.58972168,2694.58972168,0.0,0.0,2040.99332682,2694.58972168
2016-06-12T12:00:00.000Z,0.0,0.0407096509056,0.803242874482,0.592611527034,55.7484995524,0.0570647440716,136.30416743,0.0,67.4525006612,1.0,97.1805540721,0.0,0.0,0.0,58.1916672389,68.8933331172,1.0,96.986111323,0.0,0.0,136.30416743,97.5007165273,2.0,0.0,137.647200394,82.3415006002,40.2916666667,0.617909338066,1465.12501526,0.0,0.617274749976,0.0,1.0,17.8891973495,92.5460007985,8.9909992218,3382.91607666,92.1965001424,92.179262797,82.3280003866,82.2419077555,,2043.99954224,54.7955001195,54.7935638428,40.3729998271,40.4203008016,39.711933136,1.0,0.0,99.9981231689,1.0,0.0,0.349500656128,92.6974995931,100.0,12.226994435,51.8235003153,1.55250072479,5.66220271587,38.8204991023,224.0,92.5250005722,748.800000509,0.617274749976,51.8235003153,0.866778557187,86.6778564453,2.0,1.0,1.0,1213.48998006,1213.48998006,0.0,0.631251187414,0.0,1.0,17.901283741,91.8695004781,9.19199964735,3493.06274414,91.7870000203,91.541847229,82.3550008138,81.8960545858,,1897.74992879,54.612499555,54.6207682292,40.1579999924,40.599395752,39.711933136,1.0,0.0,99.9981155396,1.0,0.0,0.0825004577637,100.0,12.148658514,51.629000028,0.682000160217,5.75262522697,39.4759998322,224.0,90.0083319346,716.325009664,0.631251187414,51.629000028,0.812015983945,81.2015997569,2.0,1.0,1.0,1136.82237752,1136.82237752,1465.12501526,0.616202440493,2.0,0.0,4074.67828369,0.0,23.6563871557,5.11286584536,9.8203125,4081.67944336,0.0416450100156,101.716665586,101.716665586,72.8366063436,2.0,55.4376803311,41.3446821733,39.3946940104,1.0,3322.55536124,593.589214092,0.0,0.0,0.0,8.35183270772,1.0,0.0,49.2799990972,73.9761676788,1.0,98.7142855326,0.0,1.0,1.0,0.0,47.2466657956,1.0,96.8035697937,0.0,1.0,0.040618091374,96.5266653697,96.9853096008,96.5266653697,2.0,0.0,101.861464523,0.0566000007093,18.1980012667,0.890975901116,904.307683321,1.0,0.0,6141.02245648,0.00614102245648,321.51945298,0.759003108174,0.135599263064,0.759003108174,0.0,0.0,1799.67249552,321.51945298,1799.67249552,0.0,0.0,0.00179967249552,0.756780728698,1.0,21.0581247828,2.0,2.0,2.0,0.0,41.7883449901,92.9070358276,73.9761676788,0.739761676788,1.0,10.5,3901.12531225,119.599011722,2113.05671772,0.891171377283,2113.05671772,1.0,0.0,0.0,0.0,51.1424999237,1.0,73.2777789434,1.0,0.0,43.8333336512,50.574166139,1.0,73.0555559794,0.0,1.0,101.716665586,0.0,1981.98999023,0.000130900154412,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.152158458542,139022.0,2620.6543051,80.342885672,1419.48559479,0.598661134809,1419.48559479,0.152000110659,1.0,1.0,1.0,0.0,2377.82104492,2371.10029741,2371.10029741,0.0,0.0,1799.67249552,2371.10029741
2016-06-12T13:00:00.000Z,0.0,0.0392176763942,0.784072512433,0.514459334753,52.2579997381,0.0556324855704,91.339167277,0.0,45.2899999619,1.0,85.3055559794,0.0,0.0,0.0,51.066666921,46.0491666794,1.0,85.1111125946,0.0,0.0,91.339167277,85.758234024,2.0,0.0,132.800249418,80.5422496796,40.8671875,0.621733180949,1025.83331807,0.0,0.618714892895,0.0,1.0,16.651541551,88.9324989319,8.16449991862,2900.41617839,88.6954994202,88.6607309977,80.5309995015,80.4647878011,,1303.66636149,55.4884993235,55.4891840617,39.6559995015,39.5460077922,39.711933136,1.0,0.0,99.9981231689,1.0,0.0,0.236999511719,90.048500061,100.0,11.1726168791,49.0394999186,2.18099943797,5.47892467181,37.4750000636,224.0,69.8999996185,527.816665649,0.618714892895,49.0394999186,0.612242344448,61.224234581,2.0,1.0,1.0,857.139282227,857.139282227,0.0,0.621009032053,0.0,1.0,16.657585144,88.140499115,7.65600013733,3017.99723307,88.2094999949,87.9120686849,80.5534998576,80.1043446859,,1231.49994914,55.3145001729,55.315671285,39.6554997762,40.4710973104,39.711933136,1.0,0.0,99.1790917714,1.0,0.0,-0.0330009460449,100.0,11.0156564713,48.5180002848,0.968500137329,5.64192859332,38.6869996389,224.0,67.3499991099,496.375,0.621009032053,48.5540002187,0.572246159145,57.2246157328,2.0,1.0,1.0,801.144622803,801.144622803,1025.83331807,0.623796005596,2.0,0.0,2571.76149495,0.0,17.9739017487,5.08502515157,8.88541666667,2571.76149495,0.0224218511003,37.4425004323,37.4425004323,54.5214049021,2.0,56.3878428141,40.947962443,39.3761955897,1.0,2251.11317997,450.418892951,0.0,0.0,0.0,6.33589617411,1.0,0.0,33.6258325577,74.1951033274,1.0,89.0297603607,0.0,1.0,1.0,0.0,31.0816659927,1.0,84.0416641235,0.0,1.0,0.0396706561016,64.7074988683,83.6612440745,64.7074988683,2.0,0.0,69.0136537661,0.0566000007093,13.8087475141,0.88676510587,920.324800894,1.0,0.0,4160.69413065,0.00416069413065,243.970801078,0.739002366752,0.147864901189,0.739002366752,0.0,0.0,1219.32248942,243.970801078,1219.32248942,0.0,0.0,0.00121932248942,0.741521005829,1.0,20.8643443147,2.0,2.0,2.0,0.0,38.9104642868,94.7282524109,74.1951033274,0.741951033274,1.0,10.5,2701.53207292,82.8224012802,1463.2932905,0.88686726794,1463.2932905,1.0,0.0,0.0,0.0,18.928333203,1.0,54.2500003179,1.0,0.0,32.4333338737,18.5141665936,1.0,54.0555562973,0.0,1.0,37.4425004323,0.0,1458.66992188,9.9327786351e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.16672720545,139022.0,1570.55219073,48.1493094514,850.694502614,0.515585709498,850.694502614,0.163771981857,1.0,1.0,1.0,0.0,1649.95748901,1649.95748901,1649.95748901,0.0,0.0,1219.32248942,1649.95748901
2016-06-12T14:00:00.000Z,0.0,0.0429140640747,0.790432474552,0.508884558755,51.6144981384,0.05673510057,87.0966669718,0.0,43.2924998601,1.0,84.0694446564,0.0,0.0,0.0,50.3333333333,43.8041667938,1.0,83.888888677,0.0,0.0,87.0966669718,84.337020874,2.0,0.0,131.956498782,80.3420006434,40.6979166667,0.638917565652,981.908330282,0.0,0.639591710167,0.0,1.0,16.4654097557,88.4345003764,7.83449745178,2897.91617839,88.1839987437,88.2614491781,80.3495012919,80.2793909709,,1183.66641235,55.5394999186,55.5509719849,39.4790000916,39.3182093302,39.711933136,1.0,0.0,99.9981231689,1.0,0.0,0.25050163269,88.6984996796,100.0,11.0302772522,48.7049986521,2.35499954224,5.43513254325,37.1240005493,224.0,66.8083349864,505.641670227,0.639591710167,48.7049986521,0.565446835472,56.5446837743,2.0,1.0,1.0,791.625569661,791.625569661,0.0,0.632629491367,0.0,1.0,16.4303593636,87.4790000916,7.21050008138,2992.12544759,87.5450000763,87.4296722412,80.3344999949,79.8874791463,,1147.24995931,55.355000178,55.3781407674,39.5865001678,40.269396464,39.711933136,1.0,0.0,98.6457843781,1.0,0.0,-0.0659999847412,100.0,10.8186393579,47.9584999084,1.08550039927,5.61172012488,38.5009997686,224.0,64.4166660309,476.266665141,0.632629491367,47.9584999084,0.538355909075,53.8355906804,2.0,1.0,1.0,753.698272705,753.698272705,981.908330282,0.639520309823,2.0,0.0,2372.81164551,0.0,17.299837806,4.62691154083,8.33854166667,2372.81164551,0.0209470464316,32.2433336576,32.2433336576,52.6530672709,2.0,56.4508250843,40.8893661499,39.3900213242,1.0,2154.88464376,351.469919487,0.0,0.0,0.0,6.3515663147,1.0,0.0,34.3274989128,73.9979349772,1.0,89.6488087972,0.0,1.0,1.0,0.0,31.624165376,1.0,84.5119024913,0.0,1.0,0.0430268166548,65.9516646067,83.2430496216,65.9516646067,2.0,0.0,66.063520943,0.0566000007093,10.775212703,0.882384998719,937.391489876,1.0,0.0,3982.83656694,0.00398283656694,190.374780352,0.75948493452,0.123874894909,0.75948493452,0.0,0.0,1167.20000203,190.374780352,1167.20000203,0.0,0.0,0.00116720000203,0.760207161307,1.0,21.7871084621,2.0,2.0,2.0,0.0,35.2326379256,96.600603277,73.9979349772,0.739979349772,1.0,10.5,2513.58663495,77.060451371,1361.49205663,0.885908759148,1361.49205663,1.0,0.0,0.0,0.0,16.307500124,1.0,51.8194449743,1.0,0.0,31.008333842,15.9358334541,1.0,51.6805559794,0.0,1.0,32.2433336576,0.0,1285.20996094,7.75072485145e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.139828050722,139022.0,1444.2245883,44.2764124809,782.268761945,0.5090141693,782.268761945,0.138928365535,1.0,1.0,1.0,0.0,1536.831014,1536.831014,1536.831014,0.0,0.0,1167.20000203,1536.831014
2016-06-12T15:00:00.000Z,0.0,0.0393223328832,0.781148910334,0.513200158799,52.4477504094,0.0565471288112,93.4558327993,0.0,46.4283332825,1.0,85.9583358765,0.0,0.0,0.0,51.4999996821,47.0274998347,1.0,85.8333339691,0.0,0.0,93.4558327993,86.2098433177,2.0,0.0,132.6997509,80.2520004908,40.8411458333,0.61550928853,1020.88334656,0.0,0.618719369339,0.0,1.0,16.6044042905,88.8275000254,8.3940003713,2914.58280436,88.6460005442,88.522761027,80.2520001729,80.1981252035,,1292.99972534,55.6070000331,55.6280492147,39.6514997482,39.5867335002,39.711933136,1.0,0.0,99.9981231689,1.0,0.0,0.205499013265,90.7010002136,100.0,11.1151397228,48.994500796,2.1089998881,5.48926440875,37.5424998601,224.0,69.9166673024,530.200002035,0.618719369339,48.994500796,0.612857379005,61.2857383092,2.0,1.0,1.0,858.000330607,858.000330607,0.0,0.59875750521,0.0,1.0,16.5524325371,88.0985005697,7.85549990336,3013.12282308,88.1075007121,87.880762736,80.2520008087,79.8020070394,,1240.49991862,55.4149999619,55.4540125529,39.5430002213,40.4525883993,39.711933136,1.0,0.0,99.9981155396,1.0,0.0,-0.00900014241536,100.0,10.9115176201,48.5645004908,0.853000005086,5.64537521203,38.6900002162,224.0,66.6833333969,490.683334351,0.59875750521,48.5645004908,0.585440619332,58.7501087189,2.0,1.0,1.0,819.616867065,819.616867065,1020.88334656,0.61686427797,2.0,0.0,2572.92828369,0.0,17.7043970426,4.58149667581,8.31770833333,2572.92828369,0.0213279045223,35.5341668129,35.5341668129,52.9032278061,2.0,56.5282948812,41.0498631795,39.392979304,1.0,2243.28527244,-418.076842208,0.0,0.0,0.0,5.60908508301,1.0,0.0,33.9016661644,74.6429150899,1.0,89.4166641235,0.0,1.0,1.0,0.0,31.3183321953,1.0,84.2559490204,0.0,1.0,0.0395565409365,65.2199983597,84.1716626485,65.2199983597,2.0,0.0,68.7736691643,0.0566000007093,-12.8172189175,0.585203561652,637.1338967,1.0,0.0,4146.22594255,0.00414622594255,-226.452628214,0.732595506214,-0.13653244178,0.732595506214,0.0,0.0,1215.08247884,-226.452628214,1215.08247884,0.0,0.0,0.00121508247884,0.734289035201,1.0,20.5499712692,2.0,2.0,2.0,0.0,32.5675052007,99.1499214172,74.6429150899,0.746429150899,1.0,10.5,1825.20843023,55.9564502467,988.629850627,0.596063064434,988.629850627,1.0,0.0,0.0,0.0,17.9658332666,1.0,53.3055566152,1.0,0.0,31.8500000636,17.5683334668,1.0,53.0833336512,0.0,1.0,35.5341668129,0.0,1347.44995117,-9.21956159279e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,-0.229057040985,139022.0,1572.97862082,48.2236978951,852.008786056,0.513691719523,852.008786056,0.159543549581,1.0,1.0,1.0,0.0,1658.5994161,1658.5994161,1658.5994161,0.0,0.0,1215.08247884,1658.5994161
2016-06-12T16:00:00.000Z,0.0,0.0382157507476,0.780743394083,0.512238867702,52.0854994456,0.0545520040866,89.9183330536,0.0,44.5958331426,1.0,84.944442749,0.0,0.0,0.0,50.8083340327,45.322499911,1.0,84.6805566152,0.0,0.0,89.9183330536,85.1544488271,2.0,0.0,132.323999405,80.2384999593,41.2552083333,0.610721058094,1008.16666667,0.0,0.617647826622,0.0,1.0,16.5488065084,88.61449941,8.14649963379,2904.16617839,88.3834997813,88.322479248,80.2370001475,80.182258606,,1271.99973551,55.666999499,55.689201355,39.7504997253,39.6185506185,39.711933136,1.0,0.0,99.9981231689,1.0,0.0,0.230999628703,89.2505009969,100.0,11.0514324506,48.6330000559,2.14950021108,5.49737409751,37.6009995143,224.0,69.0500005086,520.200002035,0.617647826622,48.6330000559,0.602188255673,60.2188253403,2.0,1.0,1.0,843.063557943,843.063557943,0.0,0.611198681432,0.0,1.0,16.5790227254,87.8254992167,7.64099947611,2988.75083415,87.8809992472,87.5964330037,80.2399997711,79.7873357137,,1224.24993896,55.4764998754,55.5247751872,39.7215003967,40.5374730428,39.711933136,1.0,0.0,99.3772583008,1.0,0.0,-0.0555000305176,100.0,10.923510472,48.07999897,1.09300041199,5.65551233292,38.7079998652,224.0,66.7166665395,487.966672262,0.611198681432,48.1594988505,0.571025125413,57.1025123596,2.0,1.0,1.0,799.435175578,799.435175578,1008.16666667,0.61112969098,2.0,0.0,2546.67397054,0.0,17.5803272941,4.31652696927,8.03645833333,2546.67397054,0.0212928778338,35.2950003942,35.2950003942,53.4957879384,2.0,56.6150762385,41.0524088542,39.3949282964,1.0,2209.17679129,-1974.30941465,0.0,0.0,0.0,5.01994260152,1.0,0.0,32.920832475,75.217057546,1.0,88.4345226288,0.0,1.0,1.0,0.0,30.1649991671,1.0,83.232140859,0.0,1.0,0.0382836633422,63.08583196,83.1165904999,63.08583196,2.0,0.0,67.7279861088,0.0566000007093,-60.527523708,0.0796786440683,87.37299553,1.0,0.0,4083.18381807,0.00408318381807,-1069.39086483,0.724873605611,-0.647809079668,0.724873605611,0.0,0.0,1196.60751343,-1069.39086483,1196.60751343,0.0,0.0,0.00119660751343,0.725344151258,1.0,19.8362947359,2.0,2.0,2.0,0.0,30.5215556405,101.180338079,75.217057546,0.75217057546,1.0,9.91666666667,233.94386176,7.17214968127,126.716423876,0.0767615028608,126.716423876,1.0,0.0,0.0,0.0,17.8191669782,1.0,53.0972242355,1.0,0.0,31.7583335241,17.4758334955,1.0,52.9305566152,0.0,1.0,35.2950003942,0.0,1359.5,-0.000435380901641,1.0,0.0,0.0,0.0,0.0,1.0,0.0,-8.4392443546,139022.0,1562.14910785,47.8916913729,846.142946514,0.512571316509,846.142946514,0.176156182806,1.0,1.0,1.0,0.0,1650.78091431,1650.78091431,1650.78091431,0.0,0.0,1196.60751343,1650.78091431
2016-06-12T17:00:00.000Z,0.0,0.0378681836002,0.768992563797,0.524877597022,53.5397494634,0.0537416979982,101.383333206,0.0,50.3491662343,1.0,88.4444459279,0.0,0.0,0.0,52.9416662852,51.034166654,1.0,88.2361100515,0.0,0.0,101.383333206,88.6977602641,2.0,0.0,134.535750707,80.9960012436,40.7239583333,0.611287708919,1153.27501424,0.0,0.604554642138,0.0,1.0,17.0455609957,90.1025002797,8.86649894714,3038.74947103,89.8565006256,89.7892786662,80.9900016785,80.9270044963,,1510.66631063,55.2139997482,55.2432963053,39.7040001551,39.6573638916,39.711933136,1.0,0.0,99.9981231689,1.0,0.0,0.245999654134,94.0805002848,100.0,11.4979069233,50.1525004705,1.72950045268,5.54765399297,37.9789997737,224.0,76.4500001272,590.116663615,0.604554642138,50.1525004705,0.697264996483,69.7264995575,2.0,1.0,1.0,976.170995076,976.170995076,0.0,0.610445054778,0.0,1.0,17.0878636042,89.3840001424,8.35649935404,3111.73549398,89.3585001628,89.0883382161,81.0020008087,80.5399958293,,1442.99993896,55.03850015,55.0823364258,39.6914997101,40.3945058187,39.711933136,1.0,0.0,99.9981155396,1.0,0.0,0.0254999796549,100.0,11.4011290868,49.6670004527,0.688000043233,5.68673443794,39.0034996668,224.0,75.0166670481,563.158340454,0.610445054778,49.6670004527,0.659043252128,65.9043242137,2.0,1.0,1.0,922.660552979,922.660552979,1153.27501424,0.6113177548,2.0,0.0,2985.99709066,0.0,19.1217886607,4.63195466995,8.33333333333,2985.99709066,0.0257707158346,48.6733325322,48.6733325322,58.9960530599,2.0,56.0689951579,40.9014714559,39.4027271271,1.0,2538.04496997,-2289.32450221,0.0,0.0,0.0,5.64187749227,1.0,0.0,36.9316654205,75.3481241862,1.0,92.059521993,0.0,1.0,1.0,0.0,34.5116656621,1.0,87.2202358246,0.0,1.0,0.0378754959173,71.4433307648,86.9690494537,71.4433307648,2.0,0.0,77.8102844224,0.0566000007093,-70.1851199484,0.0728983410092,80.667251795,1.0,0.0,4691.02526868,0.00469102526868,-1240.01977154,0.728674122488,-0.657266337861,0.728674122488,0.0,0.0,1374.73999023,-1240.01977154,1374.73999023,0.0,0.0,0.00137473999023,0.728688081106,1.0,21.7480356953,2.0,2.0,2.0,0.0,30.6887040138,101.320476532,75.3481241862,0.753481241862,1.0,11.6666666667,248.720467762,7.62516447392,134.720218699,0.0714077846278,134.720218699,1.0,0.0,0.0,0.0,24.7099997203,1.0,58.9444452922,1.0,0.0,35.2250006994,23.9633332888,1.0,58.7083339691,0.0,1.0,48.6733325322,0.0,1439.13000488,-0.000504849016332,1.0,0.0,0.0,0.0,0.0,1.0,0.0,-9.20440735259,139022.0,1828.65940464,56.0622487271,990.499081705,0.525009132137,990.499081705,0.173342324383,1.0,1.0,1.0,0.0,1886.63210042,1886.63210042,1886.63210042,0.0,0.0,1374.73999023,1886.63210042
2016-06-12T18:00:00.000Z,0.0,0.0340652989175,0.776948315788,0.51714268763,51.7937498093,0.0510742990651,88.3108342489,0.0,43.9383338292,1.0,84.4444433848,0.0,0.0,0.0,50.558333079,44.3316672643,1.0,84.2638899485,0.0,0.0,88.3108342489,85.0070419312,2.0,0.0,130.751999855,78.9582500458,40.8255208333,0.587921569665,1020.85000102,0.0,0.596277924446,0.0,1.0,16.2563136419,87.4654998779,8.40599950155,2857.08284505,87.3394997915,87.134803772,78.9335002899,78.9130605062,,1388.99967448,55.1375001272,55.1725845337,39.9274997711,39.741355896,39.711933136,1.0,0.0,99.9981231689,1.0,0.0,0.126000086466,89.9450009664,100.0,10.7238654296,47.4120000203,2.03100013733,5.53711140156,37.8964996338,224.0,70.0083328883,522.008331299,0.596277924446,47.4120000203,0.626981121245,62.6981115341,2.0,1.0,1.0,877.773569743,877.773569743,0.0,0.598964170052,0.0,1.0,16.3179546197,86.9015013377,7.84200032552,2947.13108317,86.8250001272,86.4661636353,78.9829998016,78.5409927368,,1338.99995931,54.963499705,55.0090179443,39.9420000712,40.6600316366,39.711933136,1.0,0.0,99.9981155396,1.0,0.0,0.0765012105306,100.0,10.6381133397,46.8830000559,0.989500045776,5.67984120051,38.9525000254,224.0,68.0833336512,498.841667175,0.598964170052,46.8830000559,0.596885161627,59.6885156631,2.0,1.0,1.0,835.639226278,835.639226278,1020.85000102,0.589827535495,2.0,0.0,2759.04268392,0.0,20.1243305206,6.15859385331,9.52083333333,2759.04268392,0.026225175762,46.0016663869,46.0016663869,57.442940712,2.0,56.1132761637,40.988087972,39.5865128835,1.0,2241.86371872,76.8616305626,0.0,0.0,0.0,6.38487370809,1.0,0.0,30.9383327166,72.5486265818,1.0,86.5952370962,0.0,1.0,1.0,0.0,28.2358326912,1.0,81.2380936941,0.0,1.0,0.0343363898343,59.1499993006,81.8451353709,59.1499993006,2.0,0.0,68.7300877855,0.0566000007093,2.3563906101,0.718461804104,780.897591013,1.0,0.0,4143.59850904,0.00414359850904,41.6323424128,0.699339280376,0.0239766391495,0.699339280376,0.0,0.0,1214.31248983,41.6323424128,1214.31248983,0.0,0.0,0.00121431248983,0.701457038522,1.0,17.8415311271,2.0,2.0,2.0,0.0,28.8331128901,98.9248615612,72.5486265818,0.725486265818,1.0,9.91666666667,2314.54160826,70.9582150738,1253.67869584,0.722010820375,1253.67869584,1.0,0.0,0.0,0.0,23.2308332125,1.0,57.9305569331,1.0,0.0,34.6166675886,22.7708333333,1.0,57.6944459279,0.0,1.0,46.0016663869,0.0,1294.92993164,1.69497677353e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0332081438019,139022.0,1659.90198101,50.8885566584,899.091095772,0.517798939875,899.091095772,0.206618642632,1.0,1.0,1.0,0.0,1736.37106323,1736.37106323,1736.37106323,0.0,0.0,1214.31248983,1736.37106323
