timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-06-12T19:00:00.000Z,0.0,0.0370437139609,0.791094080081,0.517564072627,50.8562498093,0.0522755664027,83.9758345286,0.0,41.734167099,1.0,82.9583346049,0.0,0.0,0.0,49.6666666667,42.2416667938,1.0,82.7777779897,0.0,0.0,83.9758345286,83.5087273916,2.0,0.0,128.78850015,77.9322503408,48.0859375,0.583648402919,951.891698201,0.0,0.596483435909,0.0,1.0,15.7934017976,86.2430006663,8.07300059001,2824.58284505,86.0060005188,86.0062561035,77.9329999288,77.8870391846,,1301.33303833,55.2199996312,55.2388356527,39.8585001628,39.6758117676,39.711933136,1.0,0.0,99.9981231689,1.0,0.0,0.237000147502,88.7960001628,100.0,10.310016791,46.147500356,2.41500091553,5.48338496685,37.4434992472,224.0,65.9666665395,489.783335368,0.596483435909,46.147500356,0.593160556612,59.3160552979,2.0,1.0,1.0,830.424779256,830.424779256,0.0,0.593565193456,0.0,1.0,15.8344957034,85.4720013936,7.63349850972,2925.0088501,85.5649992625,85.2598520915,77.9315007528,77.4993947347,,1233.7499644,55.032500267,55.0753224691,39.7244997025,40.5438664754,39.711933136,1.0,0.0,99.2613080343,1.0,0.0,-0.0929978688558,100.0,10.2122330666,45.84049956,1.16499964396,5.62246541182,38.5595000585,224.0,63.7333332698,462.108337402,0.593565193456,45.84049956,0.559268893287,55.9359820684,2.0,1.0,1.0,782.976450602,782.976450602,951.891698201,0.589893503573,2.0,0.0,2576.42891439,0.0,19.8964618336,6.98214964072,10.25,2576.42891439,0.0248427155698,41.2083336512,41.2083336512,55.838098526,2.0,56.174066717,40.8882085627,39.6493406296,1.0,2100.03712815,540.391548803,0.0,0.0,0.0,6.47080230713,1.0,0.0,31.559999307,71.4621976217,1.0,87.2499987284,0.0,1.0,1.0,0.0,28.8558327357,1.0,81.9107112885,0.0,1.0,0.0381427073968,60.4158318837,81.6336956024,60.4158318837,2.0,0.0,64.3820295432,0.0566000007093,16.5670902641,0.884122552693,930.594934684,1.0,0.0,3881.46283846,0.00388146283846,292.704771316,0.697448249621,0.179470703052,0.697448249621,0.0,0.0,1137.49167379,292.704771316,1137.49167379,0.0,0.0,0.00113749167379,0.710914144913,1.0,16.4522955242,2.0,2.0,2.0,0.0,31.0260760567,95.8590677435,71.4621976217,0.714621976217,1.0,9.33333333333,2618.02616497,80.2623132891,1418.06205447,0.869478801945,1418.06205447,1.0,0.0,0.0,0.0,20.6666667461,1.0,55.9027776718,1.0,0.0,33.4333341916,20.5416665077,1.0,55.7222232819,0.0,1.0,41.2083336512,0.0,1334.34008789,0.000119168838487,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.206411821254,139022.0,1563.38999712,47.929734019,846.815078063,0.519221113928,846.815078063,0.197404149776,1.0,1.0,1.0,0.0,1630.93344116,1630.93344116,1630.93344116,0.0,0.0,1137.49167379,1630.93344116
2016-06-12T20:00:00.000Z,0.0,0.0321547923607,0.770092681414,0.523328165314,52.1244996389,0.0492552281154,91.5324999491,0.0,45.4241663615,1.0,85.3750006358,0.0,0.0,0.0,51.1416670481,46.1083332698,1.0,85.2361119588,0.0,0.0,91.5324999491,86.0906429291,2.0,0.0,129.945000331,77.8205006917,47.3645833333,0.565166975568,1051.40834045,0.0,0.573099378872,0.0,1.0,16.056886673,86.8804995219,8.98049990336,2879.99951172,86.7845007579,86.4246114095,77.8040008545,77.7702153524,,1496.66630046,55.2680002848,55.2745056152,40.1719999313,40.0569636027,39.711933136,1.0,0.0,99.9981231689,1.0,0.0,0.0959987640381,92.1440003713,100.0,10.4640213648,46.6125008265,1.91849931081,5.59286534786,38.2535006205,224.0,72.1083335876,539.150004069,0.573099378872,46.6125008265,0.672480374291,67.2480386098,2.0,1.0,1.0,941.472524007,941.472524007,0.0,0.572304304521,0.0,1.0,16.1209452152,86.3674996694,8.48399861654,2971.50299072,86.3209991455,85.912206014,77.837000529,77.4049962362,,1436.74996948,55.0699996948,55.1091105143,40.1085004807,40.8400319417,39.711933136,1.0,0.0,99.9981155396,1.0,0.0,0.0465005238851,100.0,10.3987310727,46.2124986649,0.830500284831,5.72221414248,39.2780001958,224.0,70.2500006358,512.258338928,0.572304304521,46.2124986649,0.639545963832,63.9545962016,2.0,1.0,1.0,895.364349365,895.364349365,1051.40834045,0.565342285969,2.0,0.0,2975.49538167,0.0,21.1143088341,7.50249493122,10.6744791667,2975.49538167,0.0269555008554,50.2474994659,50.2474994659,58.4076430003,2.0,56.0974604289,41.0887120565,39.6684738795,1.0,2313.3024788,748.338826433,0.0,0.0,0.0,6.63292312622,1.0,0.0,31.1999994914,71.1710777283,1.0,86.9166641235,0.0,1.0,1.0,0.0,28.6191662153,1.0,81.6904754639,0.0,1.0,0.0321993789454,59.8191655477,83.0816224416,59.8191655477,2.0,0.0,70.9202263791,0.0566000007093,22.9422479184,0.89146342942,902.496384073,1.0,0.0,4275.63755195,0.00427563755195,405.34006415,0.673533242776,0.217883774855,0.673533242776,0.0,0.0,1253.0075175,405.34006415,1253.0075175,0.0,0.0,0.0012530075175,0.673722599943,1.0,15.7817919349,2.0,2.0,2.0,0.0,35.6281061172,92.6931985219,71.1710777283,0.711710777283,1.0,11.0833333333,3061.64130524,93.8624742974,1658.34758165,0.891417017631,1658.34758165,1.0,0.0,0.0,0.0,25.3616665204,1.0,59.5138902664,1.0,0.0,35.5666675568,24.8858332634,1.0,59.2777795792,0.0,1.0,50.2474994659,0.0,1387.13000488,0.000165026024071,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.244424069258,139022.0,1798.52608472,55.1384344441,974.177274791,0.523652707399,974.177274791,0.244204082463,1.0,1.0,1.0,0.0,1860.34992472,1860.34992472,1860.34992472,0.0,0.0,1253.0075175,1860.34992472
2016-06-12T21:00:00.000Z,0.0,0.0324901166878,0.77177793663,0.521280358298,51.8484992981,0.0494509054673,89.883333842,0.0,44.5733331045,1.0,84.9305559794,0.0,0.0,0.0,50.825000445,45.3100004196,1.0,84.7083339691,0.0,0.0,89.883333842,85.5669937134,2.0,0.0,129.476249059,77.6277497609,40.7604166667,0.56497320707,1030.43332926,0.0,0.574066949663,0.0,1.0,15.9662381013,86.5474993388,8.86499977112,2860.83284505,86.475499471,86.1130701701,77.6104996999,77.5664087931,,1475.33299764,55.0925003688,55.0846786499,40.0700000127,39.9335199992,39.711933136,1.0,0.0,99.9981231689,1.0,0.0,0.0719998677572,91.0894991557,100.0,10.3968907992,46.4054994583,1.95000012716,5.56934726238,38.1199998856,224.0,70.5249996185,529.04166158,0.574066949663,46.4054994583,0.659023971558,65.9023971558,2.0,1.0,1.0,922.633560181,922.633560181,0.0,0.574293774056,0.0,1.0,15.9988717238,86.0449988047,8.35649935404,2950.88059489,86.001499176,85.5914637248,77.644999822,77.2161890666,,1410.49992879,54.9020001094,54.92040507,40.031999588,40.7168401082,39.711933136,1.0,0.0,99.9981155396,1.0,0.0,0.0434996287028,100.0,10.2951227029,45.969499588,0.890499432882,5.70133173466,39.1415001551,224.0,68.866666158,501.391667684,0.574293774056,45.969499588,0.623579617455,62.3579626083,2.0,1.0,1.0,873.011464437,873.011464437,1030.43332926,0.566832040423,2.0,0.0,2929.40429688,0.0,22.2645116286,7.92229020596,11.53125,2942.39888139,0.0283658438331,51.229165713,51.229165713,58.75,2.0,55.9152693315,41.0306424228,39.6564041773,1.0,2272.30911625,750.072576119,0.0,0.0,0.0,6.52716318766,1.0,0.0,30.9541659355,71.0833365122,1.0,86.5952364604,0.0,1.0,1.0,0.0,28.3033328056,1.0,81.3869037628,0.0,1.0,0.0325668157367,59.2574987411,82.2473271688,59.2574987411,2.0,0.0,69.6634696088,0.0566000007093,22.995400466,0.89932219155,873.519281654,1.0,0.0,4199.8702185,0.0041998702185,406.279155086,0.674833477768,0.222757582364,0.674833477768,0.0,0.0,1230.80333455,406.279155086,1230.80333455,0.0,0.0,0.00123080333455,0.678064251939,1.0,15.9844092619,2.0,2.0,2.0,0.0,42.0203725641,89.2204249989,71.0833365122,0.710833365122,1.0,10.5,3028.31863569,92.8408823139,1640.29825354,0.899354221701,1640.29825354,1.0,0.0,0.0,0.0,25.6524999936,1.0,59.8333352407,1.0,0.0,35.766667366,25.5766665141,1.0,59.6111125946,0.0,1.0,51.229165713,0.0,1352.32006836,0.000165408355987,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.247686147448,139022.0,1756.8606177,53.861072586,951.609044364,0.521754875743,951.609044364,0.246978682235,1.0,1.0,1.0,0.0,1816.69206746,1823.86229359,1823.86229359,0.0,0.0,1230.80333455,1823.86229359
2016-06-12T22:00:00.000Z,0.0,0.0324425314875,0.775761734802,0.517730938293,51.4547513326,0.0492717136058,86.058333079,0.0,42.74416701,1.0,83.7500012716,0.0,0.0,0.0,50.1416667302,43.3141667048,1.0,83.5694440206,0.0,0.0,86.058333079,84.3467178345,2.0,0.0,128.95275116,77.4979998271,40.5390625,0.568829755103,996.791671753,0.0,0.579396780487,0.0,1.0,15.8707550367,86.182999293,8.66250165304,2832.08284505,86.1410007477,85.7627410889,77.4784990946,77.4260940552,,1446.99965413,54.7534999847,54.7432428996,40.0595003764,39.8724390666,39.711933136,1.0,0.0,99.9981231689,1.0,0.0,0.0419985453288,89.6975008647,100.0,10.3089092573,46.0815003713,1.94250075022,5.55758821964,38.1169996262,224.0,68.6000003815,512.566675822,0.579396780487,46.0815003713,0.632646978469,63.2646980286,2.0,1.0,1.0,885.705769857,885.705769857,0.0,0.571987268649,0.0,1.0,15.8997627099,85.6594994863,8.10600026449,2922.00919596,85.623500824,85.2010701497,77.5175005595,77.0911738078,,1401.99993896,54.5719998678,54.5761439006,40.0665003459,40.7085418701,39.711933136,1.0,0.0,99.9981155396,1.0,0.0,0.0359986623128,100.0,10.1939706008,45.5570004781,0.945999781291,5.70579210917,39.1205005646,224.0,66.9500007629,484.225001017,0.571987268649,45.5570004781,0.605321836926,60.532183965,2.0,1.0,1.0,847.450571696,847.450571696,996.791671753,0.569791118445,2.0,0.0,2882.14648438,0.0,21.7440048854,8.11400620143,11.2057291667,2882.14648438,0.0284716078764,50.5333337784,50.5333337784,58.3930842082,2.0,55.6191864014,41.0333073934,39.6571750641,1.0,2197.41035569,737.366927591,0.0,0.0,0.0,6.56458346049,1.0,0.0,29.7766660055,70.9139156342,1.0,85.4464270274,0.0,1.0,1.0,0.0,27.074166139,1.0,80.1607131958,0.0,1.0,0.0325929877073,56.8508326213,81.1035340627,56.8508326213,2.0,0.0,67.3672558176,0.0566000007093,22.6058761915,0.907254690973,845.333669042,1.0,0.0,4061.43611565,0.00406143611565,399.397100851,0.679219781007,0.227920197875,0.679219781007,0.0,0.0,1190.23418681,399.397100851,1190.23418681,0.0,0.0,0.00119023418681,0.680160358548,1.0,15.9582409177,2.0,2.0,2.0,0.0,49.5744145711,85.5886268616,70.9139156342,0.709139156342,1.0,11.0833333333,2934.77728328,89.973132009,1589.63128766,0.907139978882,1589.63128766,1.0,0.0,0.0,0.0,25.4825000763,1.0,59.2361122767,1.0,0.0,35.4083340963,25.0508335431,1.0,59.0138902664,0.0,1.0,50.5333337784,0.0,1289.7800293,0.000162606466541,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.251251409023,139022.0,1676.87848266,51.4090148999,908.286470948,0.518323322188,908.286470948,0.250353388566,1.0,1.0,1.0,0.0,1752.35501099,1752.35501099,1752.35501099,0.0,0.0,1190.23418681,1752.35501099
2016-06-12T23:00:00.000Z,0.0,0.0361299683822,0.773825478408,0.52338418505,52.1530008316,0.050844524316,94.499168396,0.0,47.0424998601,1.0,86.2777786255,0.0,0.0,0.0,51.6416667302,47.470000267,1.0,86.0694452922,0.0,0.0,94.499168396,86.6216888428,2.0,0.0,130.530000369,78.3769995372,40.765625,0.583703766248,1068.9666748,0.0,0.57708397988,0.0,1.0,16.1825861931,87.4085000356,8.81850115458,2951.24943034,87.1819998423,87.0883890788,78.3634986877,78.2749684652,,1483.99966431,55.0820000966,55.0617472331,39.7025003433,39.6039123535,39.711933136,1.0,0.0,99.9981231689,1.0,0.0,0.226500193278,90.5959993998,100.0,10.6503406366,47.479499499,1.85100015004,5.53224563599,37.8515001933,224.0,72.2249991099,547.491666158,0.57708397988,47.479499499,0.678846813384,67.8846810659,2.0,1.0,1.0,950.385538737,950.385538737,0.0,0.576561863899,0.0,1.0,16.2176371415,86.72899882,8.3055006663,3032.99530029,86.6960010529,86.4406051636,78.3905003866,77.9611918132,,1423.99992879,54.9020001094,54.8936309814,39.6689999898,40.3753560384,39.711933136,1.0,0.0,99.9981155396,1.0,0.0,0.0329977671305,100.0,10.5483384927,47.027001063,0.783999443054,5.66929868857,38.8850005468,224.0,70.4250005086,520.758333842,0.576561863899,47.027001063,0.645500622704,64.5500628153,2.0,1.0,1.0,903.700871785,903.700871785,1068.9666748,0.576442885478,2.0,0.0,2952.15816243,0.0,16.2743687196,3.87140866121,5.65104166667,2920.75898881,0.0218908758773,41.8833332062,41.8833332062,55.7643915812,2.0,55.8579767401,40.7930214622,39.6815789541,1.0,2347.47252249,773.148074572,0.0,0.0,0.0,7.34130605062,1.0,0.0,34.3783326149,71.0221926371,1.0,89.6547597249,0.0,1.0,1.0,0.0,31.7883330981,1.0,84.6190465291,0.0,1.0,0.0356620340098,66.1666660309,84.5435549418,66.1666660309,2.0,0.0,71.9677967922,0.0566000007093,23.7028391123,0.913819430448,822.681203868,1.0,0.0,4338.79346142,0.00433879346142,418.778070941,0.694304692002,0.228671616236,0.694304692002,0.0,0.0,1271.51582845,418.778070941,1271.51582845,0.0,0.0,0.00127151582845,0.686595613758,1.0,16.6339646119,2.0,2.0,2.0,0.0,58.0854562124,82.4650503794,71.0221926371,0.710221926371,1.0,9.33333333333,3089.6759041,94.7219468982,1673.53260974,0.913823892051,1673.53260974,1.0,0.0,0.0,0.0,21.0808331966,1.0,55.1805575689,1.0,0.0,33.0000003179,20.8025000095,1.0,55.0000006358,0.0,1.0,41.8833332062,0.0,1489.11999512,0.000170497037248,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.250235978973,139022.0,1773.95494823,54.385143174,960.868241916,0.52467717179,960.868241916,0.250588532979,1.0,1.0,1.0,0.0,1850.65030924,1831.35134055,1831.35134055,0.0,0.0,1271.51582845,1831.35134055
2016-06-13T00:00:00.000Z,0.0,0.0357059528694,0.770398385743,0.523666267817,52.1965004603,0.0508846195697,94.703332901,0.0,47.0058333079,1.0,86.263888677,0.0,0.0,0.0,51.6583337784,47.6074997584,1.0,86.0972226461,0.0,0.0,94.703332901,86.6789048513,2.0,0.0,130.398749669,78.2022492091,41.4661458333,0.573888687054,1068.44167074,0.0,0.571677815108,0.0,1.0,16.1632477442,87.3155002594,8.90249951681,2964.58284505,87.091999054,86.9911142985,78.1894995372,78.0991032918,,1515.99966431,54.9875005086,54.9649175008,39.7849998474,39.6987253825,39.711933136,1.0,0.0,99.9981231689,1.0,0.0,0.223501205444,94.5500005086,100.0,10.6105252902,47.3069992065,1.775999705,5.55272249381,38.0090001424,224.0,72.7250010173,548.449994405,0.571677815108,47.3069992065,0.685508451916,68.5508441925,2.0,1.0,1.0,959.711832682,959.711832682,0.0,0.571816894089,0.0,1.0,16.1741258303,86.6149997711,8.39850234985,3034.12019857,86.6135012309,86.3498738607,78.214998881,77.7921676636,,1452.74992879,54.8134997686,54.7980016073,39.785999616,40.4327952067,39.711933136,1.0,0.0,99.9981155396,1.0,0.0,0.00149854024251,100.0,10.4819174608,46.8275016149,0.744999249776,5.69220848878,39.0410003662,224.0,70.9166673024,519.999997457,0.571816894089,46.8275016149,0.649376983643,64.9376983643,2.0,1.0,1.0,909.1277771,909.1277771,1068.44167074,0.57381258466,2.0,0.0,3012.25150553,0.0,16.213310798,3.62138827642,5.67708333333,3012.25150553,0.0225627111445,42.2124999364,42.2124999364,55.6002868017,2.0,55.7242050171,40.8817265828,39.6986303329,1.0,2348.0587,807.13410827,0.0,0.0,0.0,7.58660507202,1.0,0.0,34.5283327103,70.6028944651,1.0,89.9345226288,0.0,1.0,1.0,0.0,31.9474992752,1.0,84.9047597249,0.0,1.0,0.0357023950813,66.4758319855,84.5973949432,66.4758319855,2.0,0.0,71.9857675688,0.0566000007093,24.744768227,0.917937084157,808.801175038,1.0,0.0,4339.87688333,0.00433987688333,437.186712312,0.683135805922,0.234824712662,0.683135805922,0.0,0.0,1271.83333333,437.186712312,1271.83333333,0.0,0.0,0.00127183333333,0.682967027028,1.0,16.7600899571,2.0,2.0,2.0,0.0,62.4282159805,80.428030014,70.6028944651,0.706028944651,1.0,10.5,3155.19280827,96.7305357957,1709.02004565,0.917960518583,1709.02004565,1.0,0.0,0.0,0.0,21.278333346,1.0,55.3055569331,1.0,0.0,33.0500008265,20.9341665109,1.0,55.0833346049,0.0,1.0,42.2124999364,0.0,1420.43994141,0.000177991743947,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.255811342544,139022.0,1801.371815,55.2256776117,975.718673491,0.524084677527,975.718673491,0.255986295251,1.0,1.0,1.0,0.0,1861.75768026,1861.75768026,1861.75768026,0.0,0.0,1271.83333333,1861.75768026
2016-06-13T01:00:00.000Z,0.0,0.0353371006574,0.77126682944,0.521338025232,52.0,0.0502961704373,91.9350001017,0.0,45.6841662725,1.0,85.5,0.0,0.0,0.0,51.2083336512,46.2908331553,1.0,85.3472226461,0.0,0.0,91.9350001017,86.1005585988,2.0,0.0,130.005750338,78.0057503382,40.8359375,0.572320675018,1046.53334045,0.0,0.568379869085,0.0,1.0,16.0762252808,87.0514990489,8.82899983724,2927.91615804,86.826499939,86.7234369914,77.9975001017,77.8965632121,,1512.33297729,54.7804994583,54.7502415975,39.7774998347,39.6853637695,39.711933136,1.0,0.0,99.9981231689,1.0,0.0,0.224999109904,94.173500061,100.0,10.5269493262,47.0490001043,1.79400030772,5.54927591483,37.983499527,224.0,71.5333328247,536.849998474,0.568379869085,47.0490001043,0.674921969459,67.4921970367,2.0,1.0,1.0,944.890757243,944.890757243,0.0,0.569501074278,0.0,1.0,16.0846858025,86.3434995015,8.3445002238,3002.62408447,86.3585007985,86.0981318156,78.0140005747,77.5957132975,,1447.74993896,54.6034994125,54.583791097,39.7484998703,40.4098205566,39.711933136,1.0,0.0,99.9981155396,1.0,0.0,-0.0150012969971,100.0,10.3985595703,46.6100009282,0.729999542236,5.68612611294,39.0185003281,224.0,69.5499998728,509.683329264,0.569501074278,46.6100009282,0.639579874674,63.9579871496,2.0,1.0,1.0,895.411824544,895.411824544,1046.53334045,0.572383335305,2.0,0.0,2997.08225505,0.0,16.0520052115,3.83116509517,5.34895833333,2997.08225505,0.0223250468769,41.0416669846,41.0416669846,55.0352516174,2.0,55.5223948161,40.8658014933,39.7387727102,1.0,2296.90663622,816.028402137,0.0,0.0,0.0,7.59415753682,1.0,0.0,33.5958326658,70.4033425649,1.0,88.9940458934,0.0,1.0,1.0,0.0,31.0208322207,1.0,83.9285704295,0.0,1.0,0.035349492497,64.616666158,83.9339243571,64.616666158,2.0,0.0,70.4175697321,0.0566000007093,25.0174456396,0.922147357583,794.859544493,1.0,0.0,4245.33339551,0.00424533339551,442.004334382,0.680379096642,0.241720171958,0.680379096642,0.0,0.0,1244.12665812,442.004334382,1244.12665812,0.0,0.0,0.00124412665812,0.680377845963,1.0,16.4246071646,2.0,2.0,2.0,0.0,68.669409434,78.2645905813,70.4033425649,0.704033425649,1.0,10.5,3112.93503836,95.4350153717,1686.1309925,0.9220992686,1686.1309925,1.0,0.0,0.0,0.0,20.6575001081,1.0,54.8194443385,1.0,0.0,32.766667525,20.3841665586,1.0,54.6111116409,0.0,1.0,41.0416669846,0.0,1343.29003906,0.000179953141514,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.262141160057,139022.0,1761.16265447,53.9929625676,953.939256024,0.521683483774,953.939256024,0.262202984251,1.0,1.0,1.0,0.0,1828.57860311,1828.57860311,1828.57860311,0.0,0.0,1244.12665812,1828.57860311
2016-06-13T02:00:00.000Z,0.0,0.0362217606538,0.780073317125,0.522792867568,51.7907501856,0.0516437433251,91.4316647847,0.0,45.4566666285,1.0,85.3055559794,0.0,0.0,0.0,51.0916665395,45.9949998856,1.0,85.1527767181,0.0,0.0,91.4316647847,85.5971469879,2.0,0.0,129.685500145,77.8947499593,40.8046875,0.575987696217,1022.40000407,0.0,0.578227133875,0.0,1.0,15.9855765502,86.8294995626,8.60399974476,2909.99949137,86.5984999339,86.4945551554,77.8745002747,77.7860870361,,1472.66633097,54.5989999771,54.561688741,39.7625001272,39.6510009766,39.711933136,1.0,0.0,99.9981231689,1.0,0.0,0.230999628703,88.5935007731,100.0,10.45860219,46.8359998067,1.91700013479,5.52697436015,37.8454999924,224.0,69.6999988556,525.899991353,0.578227133875,46.8359998067,0.64982841855,64.9828408559,2.0,1.0,1.0,909.75978597,909.75978597,0.0,0.573320985133,0.0,1.0,15.9722815355,86.0989996592,8.2590007782,2985.37626139,86.1740004222,85.9307327271,77.914999644,77.5051371257,,1409.74993896,54.4235003789,54.3944447835,39.7484995524,40.3415247599,39.711933136,1.0,0.0,99.9981155396,1.0,0.0,-0.0750007629395,100.0,10.2983197371,46.4255008698,0.867999394735,5.67396175861,38.8805001577,224.0,67.1250003179,496.500002543,0.573320985133,46.4255008698,0.617736358643,61.7736368179,2.0,1.0,1.0,864.8309021,864.8309021,1022.40000407,0.575691761492,2.0,0.0,2948.07413737,0.0,17.1541519165,4.7567119201,7.0078125,2948.07413737,0.0234271623998,42.6849999428,42.6849999428,55.1249570847,2.0,55.345258077,40.8804499308,39.7420384089,1.0,2253.86245994,778.74893526,0.0,0.0,0.0,7.64775276184,1.0,0.0,33.410832564,70.2267475128,1.0,88.7380930583,0.0,1.0,1.0,0.0,30.8841663996,1.0,83.7797603607,0.0,1.0,0.0363171362661,64.2949988047,83.7836589813,64.2949988047,2.0,0.0,69.0979400017,0.0566000007093,23.8745478757,0.925378981757,784.290723993,1.0,0.0,4165.77557797,0.00416577557797,421.811794638,0.687766514488,0.237635370563,0.687766514488,0.0,0.0,1220.81164551,421.811794638,1220.81164551,0.0,0.0,0.00122081164551,0.687139943242,1.0,16.278485532,2.0,2.0,2.0,0.0,73.6791502635,76.5518767039,70.2267475128,0.702267475128,1.0,10.5,3032.6113952,92.9724878773,1642.62344015,0.925401885051,1642.62344015,1.0,0.0,0.0,0.0,21.6649998824,1.0,55.3888902664,1.0,0.0,33.1083337466,21.0199999809,1.0,55.1805569331,0.0,1.0,42.6849999428,0.0,1567.40991211,0.000171732156606,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.25679153501,139022.0,1722.88472827,52.8194544697,933.205897663,0.525738569007,933.205897663,0.257513594385,1.0,1.0,1.0,0.0,1775.03792318,1775.03792318,1775.03792318,0.0,0.0,1220.81164551,1775.03792318
2016-06-13T03:00:00.000Z,0.0,0.0351563561064,0.776591224357,0.525949640494,51.8852504094,0.0503952189893,92.5349998474,0.0,45.9358332952,1.0,85.5833346049,0.0,0.0,0.0,51.2333335876,46.5558331807,1.0,85.3888905843,0.0,0.0,92.5349998474,86.263917923,2.0,0.0,129.582000415,77.6967500051,40.40625,0.569804838801,1047.31666565,0.0,0.564813535842,0.0,1.0,15.9892025789,86.7350006104,8.70381858132,2926.66615804,86.5295003255,86.3858311971,77.6809997559,77.5765686035,,1544.99965413,54.6019996007,54.564877828,39.798500061,39.7235361735,39.711933136,1.0,0.0,99.9981231689,1.0,0.0,0.205500284831,90.1939996084,100.0,10.4372909864,46.7310002645,1.82999992371,5.55191151301,37.9685001373,224.0,71.4500010808,538.391662598,0.564813535842,46.7310002645,0.680906426566,68.0906435649,2.0,1.0,1.0,953.268997192,953.268997192,0.0,0.566823555517,0.0,1.0,15.9916200638,86.0779997508,8.24399982799,2996.62489827,86.105000178,85.8253122965,77.7125002543,77.3118667603,,1463.99992879,54.4310000738,54.4020996094,39.7274999619,40.4085439046,39.711933136,1.0,0.0,99.2377726237,1.0,0.0,-0.0270004272461,100.0,10.3099541664,46.3775002162,0.71200021108,5.68166589737,39.0154997508,224.0,69.1333328883,508.925003052,0.566823555517,46.3775002162,0.640317775181,64.0317786535,2.0,1.0,1.0,896.444885254,896.444885254,1047.31666565,0.568951853912,2.0,0.0,3050.75785319,0.0,16.8993790944,4.06158528725,5.98958333333,3050.75785319,0.0241509297836,45.4658323924,45.4658323924,56.4095134735,2.0,55.3269093831,40.8664398193,39.7756109238,1.0,2307.6315325,838.759897444,0.0,0.0,0.0,7.7551911672,1.0,0.0,33.4983321826,69.9258085887,1.0,88.9166647593,0.0,1.0,1.0,0.0,31.1641659737,1.0,83.7083320618,0.0,1.0,0.0351225960838,64.6183309555,83.9139442444,64.6183309555,2.0,0.0,70.7463689611,0.0566000007093,25.7143379863,0.927237384378,778.278076926,1.0,0.0,4265.15603853,0.00426515603853,454.316919859,0.680042157694,0.247176415478,0.680042157694,0.0,0.0,1249.93583171,454.316919859,1249.93583171,0.0,0.0,0.00124993583171,0.678625802199,1.0,15.746213355,2.0,2.0,2.0,0.0,76.1698099772,75.5366490682,69.9258085887,0.699258085887,1.0,10.5,3146.39142994,96.4607069474,1704.25275157,0.927218573172,1704.25275157,1.0,0.0,0.0,0.0,23.0116666953,1.0,56.3055559794,1.0,0.0,33.6500007312,22.4541665713,1.0,56.083334287,0.0,1.0,45.4658323924,0.0,1698.34997559,0.000184965962123,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.266578369577,139022.0,1794.01565384,55.0001556062,971.734185811,0.528683309704,971.734185811,0.268121592337,1.0,1.0,1.0,0.0,1838.02697754,1838.02697754,1838.02697754,0.0,0.0,1249.93583171,1838.02697754
2016-06-13T04:00:00.000Z,0.0,0.0355186601319,0.773284900205,0.527985377661,52.204750061,0.0506849151622,95.5716648102,0.0,47.4441661835,1.0,86.5277786255,0.0,0.0,0.0,51.8500003815,48.2308330536,1.0,86.4166673024,0.0,0.0,95.5716648102,86.9725837708,2.0,0.0,130.124250094,77.9195000331,40.4114583333,0.572914235139,1081.32499695,0.0,0.570661461815,0.0,1.0,16.0955635707,87.1430002848,8.88709050959,2974.16615804,86.8999996185,86.7959187826,77.9120000203,77.7943394979,,1527.33296712,54.9650001526,54.9094975789,39.7190001806,39.6338195801,39.711933136,1.0,0.0,99.9981231689,1.0,0.0,0.2430006663,91.1330000559,100.0,10.5558166504,47.180999438,1.80599943797,5.53974703948,37.9130007426,224.0,72.8999996185,553.583333333,0.570661461815,47.180999438,0.693001265753,69.3001270294,2.0,1.0,1.0,970.201772054,970.201772054,0.0,0.573972770151,0.0,1.0,16.1076498032,86.4349994659,8.52150090535,3040.86928304,86.4485009511,86.2131398519,77.9270000458,77.5280965169,,1464.24993896,54.7880001068,54.7469991048,39.7154998779,40.349822998,39.711933136,1.0,0.0,99.9981155396,1.0,0.0,-0.0135014851888,100.0,10.4261865616,46.7330010732,0.762999852498,5.68146324158,38.9509998957,224.0,71.2833331426,527.741666158,0.573972770151,46.7330010732,0.656944467454,65.6944459279,2.0,1.0,1.0,919.722254435,919.722254435,1081.32499695,0.5730107875,2.0,0.0,3053.67504883,0.0,16.1911643346,3.84565826257,5.84375,3053.67504883,0.0226125632438,43.2341663043,43.2341663043,55.6363051732,2.0,55.628674825,40.7976582845,39.7802108129,1.0,2376.37170123,854.735675691,0.0,0.0,0.0,7.91069730123,1.0,0.0,34.7291658719,70.0013027191,1.0,89.9702370962,0.0,1.0,1.0,0.0,32.3091657956,1.0,85.0416641235,0.0,1.0,0.0355460224976,67.0383326213,85.0596904755,67.0383326213,2.0,0.0,72.8537753087,0.0566000007093,26.2041164827,0.927266114298,778.184922111,1.0,0.0,4392.20732104,0.00439220732104,462.970250077,0.681975850247,0.245293734505,0.681975850247,0.0,0.0,1287.16915894,462.970250077,1287.16915894,0.0,0.0,0.00128716915894,0.681856408715,1.0,16.2601390571,2.0,2.0,2.0,0.0,76.4468415578,75.5208924611,70.0013027191,0.700013027191,1.0,10.5,3231.10737692,99.0578917915,1750.13940901,0.927269584752,1750.13940901,1.0,0.0,0.0,0.0,21.8550002575,1.0,55.5833336512,1.0,0.0,33.2083346049,21.3791666031,1.0,55.3472239176,0.0,1.0,43.2341663043,0.0,1589.4699707,0.000188488990827,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.264533355282,139022.0,1845.99240174,56.5936362516,999.887553752,0.52976655002,999.887553752,0.264669866286,1.0,1.0,1.0,0.0,1887.41164144,1887.41164144,1887.41164144,0.0,0.0,1287.16915894,1887.41164144
2016-06-13T05:00:00.000Z,0.0,0.0369015758656,0.78857494645,0.53718753143,51.9317502975,0.0520263966456,96.4924990336,0.0,47.8541663488,1.0,86.5833333333,0.0,0.0,0.0,51.8583332698,48.6383336385,1.0,86.4305553436,0.0,0.0,96.4924990336,86.8303089142,2.0,0.0,129.412500381,77.4807500839,40.609375,0.581737776627,1087.0333252,0.0,0.569925834277,0.0,1.0,15.9360221227,86.6870002747,8.44799889459,2989.99949137,86.4214998881,86.3394114176,77.4650001526,77.3645070394,,1533.99964396,54.869000117,54.8190409342,39.6904999415,39.600730896,39.711933136,1.0,0.0,99.9981231689,1.0,0.0,0.265500386556,87.3350009918,100.0,10.4157382647,46.7309999466,1.91399987539,5.52028393745,37.7765000661,224.0,72.4416675568,554.033330282,0.569925834277,46.7309999466,0.693359865461,69.3359861374,2.0,1.0,1.0,970.703811646,970.703811646,0.0,0.582129651532,0.0,1.0,15.9493172169,85.9280001322,7.91400061713,3050.99306234,85.9820009867,85.785059611,77.4965000153,77.1128616333,,1465.49996948,54.6874996821,54.6590194702,39.761999766,40.3134435018,39.711933136,1.0,0.0,99.9981155396,1.0,0.0,-0.0570011138916,100.0,10.2818432649,46.2230014801,0.902499516805,5.66747399171,38.8595002492,224.0,71.0749994914,532.999997457,0.582129651532,46.2200012207,0.653028771537,65.3028783798,2.0,1.0,1.0,914.240280151,914.240280151,1087.0333252,0.581034703304,2.0,0.0,3046.67386882,0.0,17.3362922668,4.28732343515,6.60416666667,3046.67386882,0.0240959190899,47.126666069,47.126666069,56.7813682556,2.0,55.5008850098,40.8065745036,39.828895251,1.0,2399.33378556,812.322156733,0.0,0.0,0.0,8.54097239176,1.0,0.0,35.604165713,68.9240277608,1.0,90.4821402232,0.0,1.0,1.0,0.0,33.3499992688,1.0,85.7857119242,0.0,1.0,0.0371364700375,68.9541651408,85.1882216136,68.9541651408,2.0,0.0,73.5577369539,0.0566000007093,24.9038211717,0.930841502865,766.738025018,1.0,0.0,4434.64775022,0.00443464775022,439.996834976,0.695498713663,0.235469120007,0.695498713663,0.0,0.0,1299.60664368,439.996834976,1299.60664368,0.0,0.0,0.00129960664368,0.694263120492,1.0,15.8631186386,2.0,2.0,2.0,0.0,79.677444458,73.4991563161,68.9240277608,0.689240277608,1.0,9.91666666667,3211.65594229,98.4615581256,1739.60347865,0.930967833669,1739.60347865,1.0,0.0,0.0,0.0,23.799166441,1.0,56.4444446564,1.0,0.0,33.7416674296,23.3275001049,1.0,56.2361119588,0.0,1.0,47.126666069,0.0,1812.98999023,0.000179135828658,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.252929383262,139022.0,1881.90464662,57.6946183153,1019.33953343,0.545510703364,1019.33953343,0.254147969712,1.0,1.0,1.0,0.0,1868.59676107,1868.59676107,1868.59676107,0.0,0.0,1299.60664368,1868.59676107
2016-06-13T06:00:00.000Z,0.0,0.0351995854038,0.788482457394,0.547191024204,52.2835000356,0.0502081049661,99.3924999237,0.0,49.3225002289,1.0,87.4166660309,0.0,0.0,0.0,52.3333330154,50.0700000127,1.0,87.2222201029,0.0,0.0,99.3924999237,88.4399275346,2.0,0.0,129.728999774,77.4454997381,40.5859375,0.57530696032,1139.34998576,0.0,0.570122678101,0.0,1.0,16.0460090637,86.8505001068,8.66400061713,3007.9161377,86.6404997508,86.4964574178,77.4289995829,77.3181584676,,1660.99962362,54.5659996668,54.5043614705,39.8480002085,39.7789001465,39.711933136,1.0,0.0,99.9981231689,1.0,0.0,0.210000356038,88.2754999797,100.0,10.4906509717,46.7924995422,1.81950028737,5.55495262146,38.0284999212,224.0,75.6333335241,583.541653951,0.570122678101,46.7924995422,0.729471072242,72.9471060435,2.0,1.0,1.0,1021.25950114,1021.25950114,0.0,0.573387886091,0.0,1.0,16.0532609622,86.204000473,8.16000027127,3065.61625163,86.1770000458,85.9486236572,77.4619998932,77.0745875041,,1582.24994914,54.3860006332,54.3536453247,39.8175004323,40.4002482096,39.711933136,1.0,0.0,99.9981155396,1.0,0.0,0.0270004272461,100.0,10.3650994301,46.3594996134,0.754000663757,5.68937003613,39.0634997686,224.0,73.7250006994,555.808336894,0.573387886091,46.3594996134,0.687723813738,68.7723811467,2.0,1.0,1.0,962.813339233,962.813339233,1139.34998576,0.572532685729,2.0,0.0,3299.29925537,0.0,18.687050422,3.71511864662,7.09114583333,3299.29925537,0.0282461668502,59.1333330472,59.1333330472,60.3613351186,2.0,55.1776046753,40.8021138509,39.8509696325,1.0,2524.83695123,879.153942613,0.0,0.0,0.0,8.7207476298,1.0,0.0,35.9399989446,68.7082519531,1.0,90.5595226288,0.0,1.0,1.0,0.0,33.7699991862,1.0,85.7559509277,0.0,1.0,0.0351497702776,69.7099981308,85.8153629303,69.7099981308,2.0,0.0,77.4053586991,0.0566000007093,26.9527211437,0.931144146702,765.768090454,1.0,0.0,4666.6131127,0.0046666131127,476.19648067,0.690553082143,0.240452146605,0.690553082143,0.0,0.0,1367.5858256,476.19648067,1367.5858256,0.0,0.0,0.0013675858256,0.686152959863,1.0,14.9896374728,2.0,2.0,2.0,0.0,79.3003686269,73.3289699554,68.7082519531,0.687082519531,1.0,10.5,3403.99089384,104.358079843,1843.78230627,0.931005228747,1843.78230627,1.0,0.0,0.0,0.0,29.8141664664,1.0,60.5694437027,1.0,0.0,36.2000010808,29.3191666603,1.0,60.3333346049,0.0,1.0,59.1333330472,0.0,1934.32995605,0.0001938737836,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.258271531867,139022.0,2035.89934777,62.4157212263,1102.7512446,0.556826677007,1102.7512446,0.263111396773,1.0,1.0,1.0,0.0,1980.42100016,1980.42100016,1980.42100016,0.0,0.0,1367.5858256,1980.42100016
2016-06-13T07:00:00.000Z,0.0,0.0355257332173,0.801690505424,0.58035222631,53.629749616,0.050370272167,112.632499695,0.0,55.9474992752,1.0,91.0694440206,0.0,0.0,0.0,54.5416663488,56.7475004196,1.0,90.9027760824,0.0,0.0,112.632499695,91.7589079539,2.0,0.0,131.936249733,78.306500117,40.4973958333,0.582795477291,1308.31668599,0.0,0.582335649175,0.0,1.0,16.5488067468,88.2995001475,8.58959960938,3157.49938965,88.0939998627,87.9244715373,78.2915000916,78.1549708049,,1873.66625977,54.723499616,54.6674372355,40.1059996287,40.082417806,39.711933136,1.0,0.0,99.9981231689,1.0,0.0,0.205500284831,90.3964996338,100.0,10.9494536718,47.988000234,1.74149990082,5.59935295582,38.3644997279,224.0,83.9916667938,664.008338928,0.582335649175,47.988000234,0.814278034029,81.3794291814,2.0,1.0,1.0,1139.98924764,1139.98924764,0.0,0.598531993922,0.0,1.0,16.5596841971,87.7835006714,8.71199989319,3196.47487386,87.6844997406,87.4654515584,78.3215001424,77.9242019653,,1768.74992879,54.5630003611,54.510480245,40.0079997381,40.4545008341,39.711933136,1.0,0.0,99.9981155396,1.0,0.0,0.0990009307861,100.0,10.8403082689,47.6765000025,0.767500241597,5.71937580903,39.2404994965,224.0,82.6166667938,644.308339437,0.598531993922,47.6765000025,0.766351707095,76.6351722082,2.0,1.0,1.0,1072.89238993,1072.89238993,1308.31668599,0.583046499423,2.0,0.0,3768.37731934,0.0,19.9835402966,3.52019963662,6.29947916667,3768.37731934,0.0328902976359,77.706668218,77.706668218,66.7094415029,2.0,55.284517924,40.968343099,39.779782931,1.0,2914.05592875,943.033207449,0.0,0.0,0.0,8.85896555583,1.0,0.0,40.9666655858,69.4325345357,1.0,94.3928559621,0.0,1.0,1.0,0.0,38.7849987348,1.0,90.3452364604,0.0,1.0,0.0356819944796,79.7516647975,90.198111852,79.7516647975,2.0,0.0,89.3378656886,0.0566000007093,28.9111040031,0.93068206091,767.237440946,1.0,0.0,5385.99991642,0.00538599991642,510.796884113,0.703108630258,0.227536740196,0.703108630258,0.0,0.0,1578.40750122,510.796884113,1578.40750122,0.0,0.0,0.00157840750122,0.701989059647,1.0,14.1925929042,2.0,2.0,2.0,0.0,81.4635276794,73.5966409047,69.4325345357,0.694325345357,1.0,9.91666666667,3857.0891362,118.248969692,2089.20438533,0.930645370454,2089.20438533,1.0,0.0,0.0,0.0,39.0225005945,1.0,66.1527783076,1.0,0.0,39.5666675568,38.6841668288,1.0,65.9444459279,0.0,1.0,77.706668218,0.0,1968.0300293,0.000207960639345,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.24449349604,139022.0,2451.11662325,75.1452727845,1327.65497955,0.591409806028,1327.65497955,0.245712628024,1.0,1.0,1.0,0.0,2244.89848836,2244.89848836,2244.89848836,0.0,0.0,1578.40750122,2244.89848836
2016-06-13T08:00:00.000Z,0.0,0.0374771786744,0.798386174109,0.580260637191,54.3212521871,0.0519903770435,117.974168142,0.0,58.5791667302,1.0,92.5138899485,0.0,0.0,0.0,55.4333343506,59.3949995041,1.0,92.3888912201,0.0,0.0,117.974168142,92.7834307353,2.0,0.0,133.857751211,79.5364990234,40.9088541667,0.597947986327,1358.20832825,0.0,0.593070238886,0.0,1.0,16.9585383733,89.6539993286,8.83800201416,3207.08280436,89.3930009206,89.2691904704,79.5289993286,79.3898824056,,1836.66625977,55.03850015,54.9853006999,39.8150002162,39.8310775757,39.711933136,1.0,0.0,99.9981231689,1.0,0.0,0.260998408,90.1669998169,100.0,11.3900022507,49.5780007044,1.6890001297,5.56853624185,38.1260000865,224.0,86.4416656494,690.558336894,0.593070238886,49.5780007044,0.830895876203,83.0895881653,2.0,1.0,1.0,1163.25422668,1163.25422668,0.0,0.61218290811,0.0,1.0,16.9682072004,89.0210005442,8.85600185394,3250.84305827,88.9295005798,88.7088190715,79.5439987183,79.1469446818,,1738.99993896,54.8510004679,54.8247782389,39.8339993159,40.3255666097,39.711933136,1.0,0.0,99.9981155396,1.0,0.0,0.0945002237956,100.0,11.267686367,49.0955012639,0.780999819438,5.69950711727,39.0529994965,224.0,84.75,667.475001017,0.61218290811,49.0955012639,0.777154203142,77.7154200872,2.0,1.0,1.0,1088.0158844,1088.0158844,1358.20832825,0.597068521332,2.0,0.0,3678.52913411,0.0,20.1074363391,3.94651482503,7.57552083333,3678.52913411,0.0312205879091,73.6508334478,73.6508334478,65.4555889765,2.0,55.6236190796,40.7855529785,39.6094678243,1.0,3018.44165131,865.905487877,0.0,0.0,0.0,8.66108131409,1.0,0.0,43.52749904,70.8679180145,1.0,95.9702370962,0.0,1.0,1.0,0.0,41.599998792,1.0,92.3988056183,0.0,1.0,0.0374543773628,85.1274983088,92.0926876068,85.1274983088,2.0,0.0,92.5380780009,0.0566000007093,26.5465557513,0.926406612952,780.980820021,1.0,0.0,5578.93426865,0.00557893426865,469.020413756,0.71978212454,0.2064851217,0.71978212454,0.0,0.0,1634.94835409,469.020413756,1634.94835409,0.0,0.0,0.00163494835409,0.718437309066,1.0,16.8835617159,2.0,2.0,2.0,0.0,78.1164404551,75.9828656514,70.8679180145,0.708679180145,1.0,10.5,3884.34713919,119.084633752,2103.96876784,0.92626724624,2103.96876784,1.0,0.0,0.0,0.0,37.1708331903,1.0,65.5972226461,1.0,0.0,39.2083341281,36.4800000191,1.0,65.3472239176,0.0,1.0,73.6508334478,0.0,1952.15002441,0.000190952192828,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.222921756694,139022.0,2467.72731829,75.654516285,1336.65221443,0.588457958486,1336.65221443,0.225239580032,1.0,1.0,1.0,0.0,2271.44895426,2271.44895426,2271.44895426,0.0,0.0,1634.94835409,2271.44895426
2016-06-13T09:00:00.000Z,0.0,0.0376484650737,0.806723417582,0.600320653202,55.5662504832,0.0528030437925,128.171666463,0.0,63.612499555,1.0,95.2083326976,0.0,0.0,0.0,57.0249996185,64.6125001907,1.0,95.0416641235,0.0,0.0,128.171666463,95.6386858622,2.0,0.0,136.884000778,81.317750295,41.2265625,0.59216898377,1437.51668294,0.0,0.597685662035,0.0,1.0,17.6426329613,91.6640001933,9.38880004883,3324.58268229,91.3925005595,91.2554397583,81.3079999288,81.1625595093,,2149.99952189,55.0789998372,55.0235265096,41.1305001577,41.1336034139,39.711933136,1.0,0.0,99.9981231689,1.0,0.0,0.269999186198,93.9545014699,100.0,11.8902103106,50.2620004018,1.64099979401,5.75242265066,39.4895003637,224.0,90.7999992371,729.808339437,0.597685662035,50.2620004018,0.871940518334,87.194050471,2.0,1.0,1.0,1220.71672567,1220.71672567,0.0,0.609938834112,0.0,1.0,17.6643884977,91.1044998169,8.98800023397,3361.07928467,90.9830004374,90.7559611003,81.3275006612,80.9061177572,,2008.49997965,54.8959999084,54.8630320231,40.8074995677,41.2281112671,39.711933136,1.0,0.0,99.9981155396,1.0,0.0,0.121499379476,100.0,11.821745952,50.1755008698,0.664000193278,5.84264238675,40.1434993744,224.0,89.9249998728,707.70833842,0.609938834112,50.1755008698,0.827751522972,82.7751541138,2.0,1.0,1.0,1158.85213216,1158.85213216,1437.51668294,0.593245344576,2.0,0.0,4313.88478597,0.0,22.4279457728,3.78118119637,6.984375,4313.88478597,0.049552006363,126.834997813,126.834997813,77.1330032349,2.0,55.636273702,41.8357772827,39.4527692795,1.0,3293.46696878,817.674218071,0.0,0.0,0.0,8.23952166239,1.0,0.0,46.6966657639,73.0684782664,1.0,97.9583333333,0.0,1.0,1.0,0.0,44.6966660817,1.0,95.1666647593,0.0,1.0,0.0377117901084,91.3933321635,95.1398804983,91.3933321635,2.0,0.0,100.969685174,0.0566000007093,25.0679023523,0.917644109452,809.843614521,1.0,0.0,6087.25887638,0.00608725887638,442.895795727,0.734864602401,0.182445989242,0.734864602401,0.0,0.0,1783.91667684,442.895795727,1783.91667684,0.0,0.0,0.00178391667684,0.733312179645,1.0,17.5716631525,2.0,2.0,2.0,0.0,70.2636582057,80.5558656057,73.0684782664,0.730684782664,1.0,10.5,4111.14118685,126.037587527,2226.81247257,0.917310591643,2226.81247257,1.0,0.0,0.0,0.0,64.0650005341,1.0,76.8055550257,1.0,0.0,45.9666671753,62.7699999809,1.0,76.611111323,0.0,1.0,126.834997813,0.0,2085.16992188,0.000180316082004,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.19889227368,139022.0,2720.30788564,83.3980220219,1473.46326814,0.606976779102,1473.46326814,0.200802462948,1.0,1.0,1.0,0.0,2427.54470825,2427.54470825,2427.54470825,0.0,0.0,1783.91667684,2427.54470825
2016-06-13T10:00:00.000Z,0.0,0.0375374413822,0.837644162836,0.648560458805,57.0970010757,0.0535494668321,145.475833893,0.0,72.1333344777,1.0,99.5,0.0,0.0,0.0,59.5999984741,73.3425006866,1.0,99.3333282471,0.0,0.0,145.475833893,100.0,2.0,0.0,139.706727808,82.6392491659,44.6796875,0.586588484921,1593.61668905,0.0,0.593937085103,0.0,1.0,18.2783816655,93.51050059,,3490.41603597,93.2314999898,93.105623881,82.6129995982,82.4819081624,,2708.33272298,55.6070000331,55.5617980957,43.8199993769,43.744392395,39.711933136,1.0,0.0,99.9981231689,1.0,0.0,0.279000600179,92.8684997559,100.0,12.1902196407,49.4115006129,1.84049956004,6.08816202482,41.9794998169,224.0,98.4833335876,789.76667277,0.593937085103,49.4115006129,0.950120558966,95.0120544434,2.0,1.0,1.0,1330.16878255,1330.16878255,0.0,0.633476922895,0.0,1.0,18.3521092733,93.1400000254,,3526.80855306,93.0095005035,92.7539011637,82.6654987335,82.2258148193,,2486.99985758,55.4134995143,55.3915354411,43.1639995575,43.4180908203,39.711933136,1.0,0.0,99.9981155396,1.0,0.0,0.130499521891,100.0,12.1912157536,49.845500946,0.706000645955,6.16089363893,42.4579989115,224.0,98.6666666667,803.850006104,0.633476922895,49.845500946,0.906559411912,90.6559410095,2.0,1.0,1.0,1269.18317668,1269.18317668,1593.61668905,0.586620178559,2.0,0.0,5497.6652832,0.0,27.7352983301,4.12605253855,8.7734375,5497.6652832,0.0862632009535,234.382498423,234.382498423,98.8790391286,2.0,56.0468521118,44.1865158081,39.4138832092,1.0,3829.88959626,705.705622148,0.0,0.0,0.0,8.55971082052,1.0,0.0,52.1349992752,74.0532887777,1.0,100.0,0.0,1.0,1.0,0.0,49.8449986776,1.0,99.1666647593,0.0,1.0,0.0375393634249,101.979998906,99.989639918,101.979998906,2.0,0.0,117.415097966,0.0566000007093,21.6352175897,0.904273633273,855.858597056,1.0,0.0,7078.71967789,0.00707871967789,382.247655806,0.763584619813,0.140700128723,0.763584619813,0.0,0.0,2074.47166951,382.247655806,2074.47166951,0.0,0.0,0.00207447166951,0.763641397158,1.0,17.6827001021,2.0,2.0,2.0,0.0,55.0810546875,86.9627710978,74.0532887777,0.740532887777,1.0,10.5,4535.59521841,139.050315556,2456.71932532,0.904284748535,2456.71932532,1.0,0.0,0.0,0.0,117.626667023,1.0,98.9305559794,1.0,0.0,59.2000007629,116.755832036,1.0,98.6666673024,0.0,1.0,234.382498423,0.0,2113.94995117,0.000155624416206,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.155592725578,139022.0,3253.10866835,99.7323978639,1762.05647728,0.648588864849,1762.05647728,0.155503930957,1.0,1.0,1.0,0.0,2716.75413005,2716.75413005,2716.75413005,0.0,0.0,2074.47166951,2716.75413005
2016-06-13T11:00:00.000Z,0.0,0.0396937270318,0.812098890119,0.613184403532,56.2787504196,0.0572452566665,144.066665649,0.0,71.5108331045,1.0,99.1805559794,0.0,0.0,0.0,59.408331871,72.555832545,1.0,99.0138842265,0.0,0.0,144.066665649,99.7120984395,2.0,0.0,138.789000829,82.5102504094,49.5130208333,0.60747784216,1536.48331706,0.0,0.609173019588,0.0,1.0,18.0584077835,92.9434986115,9.43650054932,3476.66597493,92.6375007629,92.5531107585,82.4840005239,82.384765625,,2306.33276367,55.0954999924,55.0738474528,41.59700044,41.6318333944,39.711933136,1.0,0.0,99.9981231689,1.0,0.0,0.305997848511,92.7529989878,100.0,12.2372560501,51.040500323,1.60350036621,5.82115185261,39.9935000738,224.0,95.3416671753,772.508331299,0.609173019588,51.040500323,0.906069757371,90.5989933014,2.0,1.0,1.0,1268.49766032,1268.49766032,0.0,0.634186722125,0.0,1.0,18.1164228121,92.430498759,9.15479888916,3513.31018066,92.3030001322,92.048517863,82.536500295,82.0822957357,,2084.24990845,54.9184993108,54.9038263957,40.8915001551,41.2785288493,39.711933136,1.0,0.0,99.9981155396,1.0,0.0,0.127498626709,100.0,12.2614132563,51.4114999771,0.627999623617,5.85500963529,40.2635005315,224.0,94.7916673024,763.974995931,0.634186722125,51.4114999771,0.860227050781,86.0227050781,2.0,1.0,1.0,1204.31787109,1204.31787109,1536.48331706,0.608477291821,2.0,0.0,4586.34690348,0.0,25.3801167806,4.90835777918,10.0598958333,4586.34690348,0.0523573259731,135.519999822,135.519999822,80.2112261454,2.0,55.6622085571,42.1898880005,39.3339929581,1.0,3538.18073746,649.874137406,0.0,0.0,0.0,8.34903844198,1.0,0.0,51.4333327611,74.1349620819,1.0,99.9404760997,0.0,1.0,1.0,0.0,48.9633318583,1.0,98.5952370962,0.0,1.0,0.0398541366452,100.396664937,98.8306026459,100.396664937,2.0,0.0,108.472014002,0.0566000007093,19.92356009,0.89677950672,882.74273283,1.0,0.0,6539.55916501,0.00653955916501,352.006357602,0.757711466761,0.139172394629,0.757711466761,0.0,0.0,1916.46665446,352.006357602,1916.46665446,0.0,0.0,0.00191646665446,0.757926603158,1.0,20.3054421987,2.0,2.0,2.0,0.0,47.3513307571,90.358853658,74.1349620819,0.741349620819,1.0,11.0833333333,4188.05487487,128.395574092,2268.47301206,0.896883861391,2268.47301206,1.0,0.0,0.0,0.0,68.3175001144,1.0,80.5138905843,1.0,0.0,48.1750008265,67.2025000254,1.0,80.2916679382,0.0,1.0,135.519999822,0.0,2065.61987305,0.000143312282157,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.155173262248,139022.0,2875.85022655,88.1665718031,1557.71326322,0.615871504323,1557.71326322,0.154819240847,1.0,1.0,1.0,0.0,2529.28289795,2529.28289795,2529.28289795,0.0,0.0,1916.46665446,2529.28289795
2016-06-13T12:00:00.000Z,0.0,0.0446518775438,0.79794038828,0.513166815351,51.7330001195,0.059353438698,90.3183352153,0.0,44.7300011317,1.0,84.7777767181,0.0,0.0,0.0,50.808333079,45.4375003179,1.0,84.6805540721,0.0,0.0,90.3183352153,84.8862215678,2.0,0.0,132.533999443,80.8009993235,40.734375,0.651752913455,995.091659546,0.0,0.666728579465,0.0,1.0,16.6044046084,88.8470001221,7.7490011851,2913.74951172,88.542500178,88.6868006388,80.7934989929,80.7117665609,,1185.33306885,55.3400001526,55.3362986247,39.5270001094,39.3322092692,39.711933136,1.0,0.0,99.9981231689,1.0,0.0,0.305999755859,88.8274987539,100.0,11.1893434525,49.0155000687,2.52900028229,5.41506123543,36.9979998271,224.0,67.3166666031,517.008333842,0.666728579465,49.0155000687,0.557842370896,55.7842375437,2.0,1.0,1.0,780.979319255,780.979319255,0.0,0.640202577321,0.0,1.0,16.5790230433,87.9140001933,7.17449887594,2975.25254313,87.9829985301,87.8443374634,80.8084996541,80.3658599854,,1144.24995422,55.1705001195,55.171585083,39.4889993668,40.3249359131,39.711933136,1.0,0.0,99.9981155396,1.0,0.0,-0.068998336792,100.0,10.9829138915,48.4939991633,1.14249992371,5.59610915184,38.3464994431,224.0,64.183333079,477.049997965,0.640202577321,48.4939991633,0.533642265683,53.364226977,2.0,1.0,1.0,747.099171956,747.099171956,995.091659546,0.65418436841,2.0,0.0,2372.81166585,0.0,18.3125096957,4.89302702745,9.4921875,2372.81166585,0.0224364347642,34.7875000636,34.7875000636,53.7131935755,2.0,56.2511952718,40.802116394,39.3616752625,1.0,2193.97176499,324.618632577,0.0,0.0,0.0,6.92309252421,1.0,0.0,35.3458325068,73.8704064687,1.0,90.5178553263,0.0,1.0,1.0,0.0,32.8283327421,1.0,85.4345213572,0.0,1.0,0.0449049220983,68.1741654078,83.9225393931,68.1741654078,2.0,0.0,67.261836992,0.0566000007093,9.95201756804,0.893378866862,895.290552738,1.0,0.0,4055.08062706,0.00405508062706,175.830696879,0.778345076522,0.115163430289,0.778345076522,0.0,0.0,1188.37166341,175.830696879,1188.37166341,0.0,0.0,0.00118837166341,0.780879159768,1.0,22.7323277783,2.0,2.0,2.0,0.0,43.4768381119,91.8593947093,73.8704064687,0.738704064687,1.0,10.5,2518.59039757,77.21385456,1364.20236029,0.893508506811,1364.20236029,1.0,0.0,0.0,0.0,17.6224999428,1.0,52.9444446564,1.0,0.0,31.6416670481,17.1649999619,1.0,52.736111323,0.0,1.0,34.7875000636,0.0,1659.35998535,7.15859185456e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.128889013827,139022.0,1452.48019223,44.5295092137,786.740435612,0.515289587772,786.740435612,0.125910583503,1.0,1.0,1.0,0.0,1526.79280599,1526.79280599,1526.79280599,0.0,0.0,1188.37166341,1526.79280599
